Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,12:17:30,Data,37.044,36.646,86.258,7.07,68.807,2253.25,28.81,103.417,0.05,0.914,1.728,5921.86,0.432,95.4,65.4,1351,51.71,3553.1,1209.6,1880.8,2259.8,2673.1,0.52938,2.643,3.58,80,50.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:17:33,Data,35.518,34.85,78.614,7.07,58.142,2253.25,28.79,103.417,0.04,1.468,1.615,5921.86,0.594,95.4,52.4,1352,51.71,3553.1,1237.8,1872.6,2269.8,2673.1,0.52436,3.085,3.28,80,50.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:17:37,Data,34.114,33.385,76.217,7.07,54.571,2253.25,28.78,102.966,0.04,2.477,1.398,5921.86,0.925,95.4,36,1352,51.44,3553.1,1261.2,1919.7,2318.6,2673.1,0.53861,3.879,2.73,80,51.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:17:41,Data,31.684,30.651,75.357,7.07,52.899,2248.73,28.77,103.056,0.03,3.007,1.302,5881.16,0.972,95.4,30.2,1350,51.57,3528.7,1255.4,1930.8,2323.1,2673.1,0.53413,4.31,2.53,80,52,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:17:44,Data,31.569,30.361,76.76,7.06,53.17,2250.54,28.76,102.875,0.03,3.184,1.272,5777.15,1.262,95.4,28.5,1350,51.44,3466.3,1269.6,1898.8,2305.2,2673.1,0.54501,4.456,2.53,80,53.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:17:48,Data,32.028,30.88,78.478,7.07,54.165,2249.64,28.76,102.785,0.03,3.283,1.302,5731.92,1.161,95.4,28.4,1350,51.44,3439.2,1370.9,1947.8,2405.2,2673.1,0.56339,4.586,2.55,80,54.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:17:52,Data,32.548,31.339,80.785,7.07,55.43,2246.93,28.71,103.146,0.03,3.369,1.368,5677.66,1.161,95.4,28.9,1348,51.53,3406.6,1289.7,1967.6,2370.3,2673.1,0.53909,4.737,2.58,80,55.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:17:55,Data,32.723,31.366,82.007,7.07,56.108,2249.64,28.71,103.056,0.03,3.44,1.43,5627.91,1.452,95.4,29.3,1350,51.53,3376.7,1373.7,1998,2447.4,2673.1,0.55496,4.869,2.61,80,56.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:17:59,Data,32.831,31.454,83.363,7.06,56.786,2246.93,28.69,103.598,0.03,3.501,1.492,5578.17,1.404,95.4,29.9,1349,51.8,3346.9,2647.1,3575.8,4523.7,2673.1,0.57804,4.993,2.65,80,57.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:03,Data,32.831,31.339,84.359,7.06,57.238,2246.02,28.68,104.139,0.05,3.548,1.538,5555.56,1.431,95.4,30.2,1348,52.07,3333.3,2461.8,2657.7,3772.7,2673.1,0.63128,5.086,2.67,80,57.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:06,Data,32.953,31.366,85.308,7.07,57.69,2246.93,28.65,104.771,0.04,3.571,1.575,5519.38,1.56,95.3,30.6,1348,52.39,3311.6,2468.9,2685.9,3789.7,2673.1,0.63053,5.145,2.71,80,58.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:10,Data,32.75,31.225,85.987,7.06,58.006,2246.93,28.63,105.042,0.03,3.589,1.616,5478.68,1.384,95.3,31.1,1348,52.57,3287.2,2448.6,2666.6,3764,2673.1,0.62987,5.205,2.74,80,58.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:14,Data,32.953,31.589,86.756,7.06,58.458,2245.12,28.63,104.771,0.04,3.624,1.644,5419.89,1.566,95.3,31.2,1347,52.39,3251.9,2540.7,2722.8,3838,2673.1,0.62743,5.268,2.73,80,59.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:17,Data,33.007,31.461,87.253,7.06,58.774,2244.22,28.64,104.591,0.04,3.643,1.663,5347.53,1.607,95.3,31.4,1346,52.3,3208.5,2479.4,2677.6,3794.7,2673.1,0.62893,5.305,2.72,80,59.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:21,Data,33.405,31.508,88.249,7.06,59.452,2245.12,28.62,103.778,0.04,3.665,1.699,5207.34,1.728,95.4,31.7,1347,51.84,3124.4,2546.9,2758.3,3902.9,2673.1,0.6282,5.362,2.72,80,59.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:25,Data,33.183,31.623,88.294,7.07,59.633,2244.22,28.62,102.695,0.03,3.673,1.737,5080.72,1.573,95.4,32.1,1347,51.35,3048.4,2493.8,2706.9,3819.9,2673.1,0.62828,5.408,2.72,80,59.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:28,Data,33.399,31.576,88.475,7.07,60.175,2245.12,28.62,101.521,0.04,3.686,1.766,4972.19,1.654,95.5,32.4,1347,50.76,2983.3,2559.7,2707.1,3878.5,2673.1,0.63409,5.452,2.69,80,59.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:32,Data,33.237,31.799,88.746,7.06,60.582,2244.22,28.62,100.257,0.04,3.706,1.782,4877.22,1.58,95.5,32.5,1346,50.08,2926.3,2503.3,2710.6,3828.7,2673.1,0.62996,5.489,2.64,80,59.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:36,Data,33.183,31.569,89.153,7.07,61.26,2239.7,28.61,98.452,0.03,3.714,1.795,4800.34,1.614,95.6,32.6,1344,49.23,2880.2,2506,2700.9,3832.7,2673.1,0.62902,5.51,2.56,80,59.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:39,Data,33.196,31.569,89.967,7.07,62.299,2246.93,28.59,97.007,0.03,3.769,1.818,4700.85,1.614,95.7,32.5,1349,48.5,2820.5,2513.5,2718.6,3838,2673.1,0.63235,5.587,2.48,80,59.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:43,Data,33.189,31.4,90.51,7.06,63.339,2246.93,28.62,95.382,0.03,3.805,1.854,4605.89,1.614,95.8,32.8,1348,47.69,2763.5,2498.3,2676.3,3796.6,2673.1,0.63113,5.659,2.36,80,59.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:47,Data,33.405,31.171,91.415,7.07,64.288,2246.93,28.59,93.215,0.04,3.828,1.889,4547.1,1.87,95.9,33,1348,46.61,2728.3,2544,2727.5,3870.7,2673.1,0.63559,5.718,2.21,80,59.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:50,Data,32.609,30.84,92.139,7.07,66.638,2246.93,28.58,91.229,0.04,3.878,1.933,4510.92,1.809,95.9,33.3,1348,45.61,2706.6,2503.7,2706.6,3824.4,2673.1,0.63008,5.812,2.06,80,59.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:54,Data,32.892,30.88,93.224,7.07,68.446,2249.64,28.59,89.333,0.04,3.93,1.989,4479.27,1.89,96,33.6,1350,44.62,2687.6,2485.1,2680.6,3797,2673.1,0.63207,5.92,1.81,80,59.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:18:57,Data,32.73,30.874,93.134,7.07,69.395,2248.73,28.59,87.347,0.04,3.99,2.043,4492.83,1.87,96.1,33.9,1350,43.63,2695.7,2479.2,2672.1,3781.9,2673.1,0.63362,6.033,1.56,80,59,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:01,Data,32.548,30.651,93.269,7.07,70.57,2249.64,28.6,85,0.03,4.046,2.085,4461.18,1.85,96.2,34,1350,42.5,2676.7,2454.4,2654.5,3746.4,2673.1,0.62666,6.131,1.34,80,58.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:05,Data,32.683,30.698,92.546,7.06,70.66,2248.73,28.6,82.833,0.04,4.075,2.071,4452.13,1.857,96.3,33.7,1349,41.37,2671.3,2421.6,2653.8,3734.3,2673.1,0.6246,6.147,1.14,80,57.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:08,Data,32.44,30.583,91.777,7.07,70.66,2249.64,28.6,80.757,0.04,4.076,2.065,4438.57,2.073,96.4,33.6,1350,40.38,2663.1,2432.6,2630.2,3728.4,2673.1,0.62958,6.14,1.05,80,57.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:12,Data,32.501,30.536,90.465,7.07,69.621,2249.64,28.59,78.68,0.04,4.063,2.057,4397.87,1.958,96.5,33.6,1350,39.34,2638.7,2409.7,2610.7,3696.5,2673.1,0.62997,6.119,0.96,80,56.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:16,Data,32.555,30.597,89.651,7.06,69.304,2249.64,28.59,76.694,0.04,4.037,2.044,4361.69,2.073,96.6,33.6,1350,38.39,2617,2397.7,2603.8,3690.9,2673.1,0.62557,6.08,0.94,80,56.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:19,Data,32.723,30.874,88.701,7.06,68.536,2252.35,28.59,74.617,0.03,4.021,2.031,4339.08,2.059,96.7,33.6,1351,37.4,2603.4,2380.2,2581,3656.9,2673.1,0.62878,6.052,0.89,80,55.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:23,Data,33.061,31.11,87.842,7.06,67.858,2252.35,28.6,73.354,0.03,3.998,2.028,4302.9,1.884,96.7,33.7,1351,36.68,2581.7,2384.9,2580.8,3665.1,2673.2,0.62932,6.026,0.86,80,55.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:27,Data,32.838,31.211,86.62,7.07,67,2251.45,28.56,71.638,0.04,3.978,2.007,4275.77,1.87,96.8,33.5,1351,35.86,2565.5,2363.1,2556,3630.4,2673.2,0.62862,5.985,0.85,80,54.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:30,Data,33.054,31.009,85.58,7.06,66.141,2252.35,28.56,70.013,0.04,3.97,1.977,4235.07,1.951,96.9,33.2,1351,35.01,2541,2323.8,2534.7,3591,2673.2,0.62357,5.947,0.84,80,54.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:34,Data,33.068,31.333,84.766,7.07,65.825,2252.35,28.57,68.478,0.04,3.936,1.966,4185.32,1.769,97,33.3,1351,34.19,2511.2,2340.1,2523.6,3587.7,2673.2,0.62694,5.902,0.82,80,53.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:38,Data,33.129,31.218,84.132,7.07,65.147,2253.25,28.56,67.305,0.04,3.916,1.951,4176.28,1.843,97,33.3,1351,33.61,2505.8,2336.7,2547.9,3603.3,2673.2,0.62485,5.869,0.81,80,53.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:41,Data,33.007,31.339,83.454,7.06,64.695,2253.25,28.54,66.221,0.04,3.915,1.947,4135.58,1.803,97.1,33.2,1351,33.11,2481.3,2341.7,2519.7,3589.8,2673.2,0.62821,5.863,0.81,80,53.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:45,Data,33.183,31.339,82.866,7.07,64.198,2252.35,28.54,65.318,0.03,3.896,1.917,4090.35,1.843,97.1,33,1351,32.66,2454.2,2355.8,2514.2,3601.1,2673.2,0.62693,5.814,0.79,80,52.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:49,Data,33.176,31.454,82.142,7.07,63.791,2252.35,28.55,64.506,0.04,3.872,1.912,4031.56,1.843,97.1,33,1351,32.3,2418.9,2306.4,2501.1,3559.5,2673.2,0.62836,5.783,0.79,80,52.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:52,Data,33.237,31.542,81.645,7.07,63.52,2252.35,28.54,63.603,0.04,3.862,1.908,3972.78,1.728,97.2,33.1,1351,31.85,2383.7,2303.3,2508,3556.4,2673.2,0.62306,5.769,0.78,80,52.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:56,Data,33.135,31.555,81.328,7.07,63.158,2252.35,28.54,63.061,0.03,3.855,1.906,3913.99,1.661,97.2,33.1,1351,31.58,2348.4,2300.7,2508.2,3555.3,2673.2,0.62503,5.76,0.78,80,52.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:19:59,Data,33.203,31.569,80.876,7.07,62.661,2252.35,28.52,62.7,0.05,3.848,1.9,3873.29,1.614,97.2,33.1,1351,31.35,2324,2300.1,2483.7,3535.8,2673.2,0.62568,5.749,0.77,80,51.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:03,Data,33.183,31.738,80.74,7.07,62.797,2252.35,28.52,61.798,0.04,3.837,1.886,3837.11,1.782,97.3,33,1351,30.85,2302.3,2297.2,2479.1,3537.3,2673.2,0.62525,5.723,0.77,80,51.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:07,Data,33.257,31.576,80.74,7.07,62.706,2252.35,28.52,61.436,0.03,3.837,1.889,3791.89,1.614,97.3,33,1351,30.72,2275.1,2294.7,2484.9,3539.1,2673.2,0.6246,5.727,0.77,80,51.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:10,Data,33.412,31.4,80.74,7.06,62.616,2252.35,28.53,60.534,0.03,3.837,1.904,3764.75,1.809,97.3,33.2,1351,30.27,2258.9,2291.2,2500.7,3542.2,2673.2,0.62242,5.741,0.77,80,51.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:14,Data,33.426,31.569,80.333,7.07,62.345,2252.35,28.52,60.082,0.03,3.847,1.899,3737.62,1.62,97.3,33.1,1351,30,2242.6,2285.2,2487.8,3534.2,2673.2,0.62301,5.747,0.77,80,51.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:18,Data,33.534,31.596,80.378,7.07,62.39,2251.45,28.52,59.54,0.04,3.827,1.889,3710.49,1.823,97.4,33,1351,29.82,2226.3,2294.5,2482.5,3533.9,2673.2,0.62605,5.716,0.77,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:21,Data,33.318,31.576,80.423,7.07,62.299,2253.25,28.52,59.36,0.04,3.816,1.866,3678.83,1.769,97.4,32.8,1352,29.63,2207.3,2279.8,2473.9,3521.9,2673.2,0.6216,5.682,0.76,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:25,Data,33.183,31.366,80.288,7.07,62.299,2252.35,28.52,58.638,0.03,3.809,1.874,3665.26,2.032,97.4,33,1351,29.36,2199.2,2294.2,2502.6,3551.9,2673.2,0.62202,5.683,0.76,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:29,Data,33.412,31.67,80.242,7.07,62.254,2252.35,28.52,58.367,0.03,3.815,1.894,3638.13,1.742,97.4,33.2,1351,29.18,2182.9,2288.6,2493.7,3544.5,2673.2,0.62169,5.709,0.76,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:32,Data,33.608,32.001,80.378,7.06,62.345,2249.64,28.52,58.186,0.04,3.829,1.89,3624.56,1.722,97.4,33.1,1350,29.05,2174.7,2284.9,2485.4,3528.6,2673.2,0.622,5.721,0.76,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:36,Data,33.412,31.569,80.288,7.07,62.164,2249.64,28.52,57.915,0.04,3.819,1.892,3606.48,1.843,97.4,33.1,1350,28.96,2163.9,2289,2495.8,3539,2673.2,0.62356,5.711,0.76,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:40,Data,33.581,31.623,80.288,7.06,62.345,2250.54,28.51,57.374,0.04,3.817,1.886,3588.39,1.843,97.4,33.1,1350,28.69,2153,2296.1,2495.8,3546.6,2673.2,0.62367,5.702,0.76,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:43,Data,33.412,31.704,80.242,7.07,62.254,2248.73,28.51,57.013,0.04,3.817,1.886,3561.25,1.87,97.5,33.1,1349,28.55,2136.8,2286.1,2468.5,3518.9,2673.2,0.62451,5.702,0.76,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:47,Data,33.196,31.569,80.107,7.07,62.254,2250.54,28.52,56.651,0.04,3.809,1.89,3556.73,1.728,97.5,33.2,1350,28.37,2134,2294,2488.7,3537.8,2673.2,0.62513,5.7,0.77,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:51,Data,33.628,31.826,80.333,7.06,62.209,2249.64,28.51,56.471,0.04,3.822,1.894,3538.64,1.782,97.5,33.1,1350,28.24,2123.2,2302.1,2494.2,3544.5,2673.2,0.62596,5.716,0.77,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:54,Data,33.642,31.799,80.197,7.07,62.299,2249.64,28.52,56.11,0.03,3.829,1.891,3529.6,1.661,97.5,33.1,1350,28.05,2117.8,2314.4,2477.6,3538.3,2673.2,0.63136,5.721,0.76,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:20:58,Data,33.392,31.576,80.152,7.07,62.164,2248.73,28.5,56.02,0.04,3.818,1.891,3506.99,1.816,97.5,33.1,1349,27.96,2104.2,2294.3,2471.7,3525.9,2673.2,0.6285,5.709,0.77,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:02,Data,33.385,31.569,80.107,7.06,62.209,2249.64,28.52,55.749,0.04,3.813,1.903,3502.46,1.823,97.5,33.3,1350,27.87,2101.5,2292.6,2468.8,3523.5,2673.2,0.62758,5.717,0.77,80,51.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:05,Data,33.412,31.461,79.926,7.06,62.073,2249.64,28.5,55.388,0.03,3.808,1.889,3484.38,1.782,97.5,33.2,1350,27.65,2090.6,2273,2484.8,3522.1,2673.2,0.62177,5.695,0.76,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:09,Data,33.412,31.799,79.79,7.06,61.576,2249.64,28.5,55.117,0.03,3.79,1.877,3488.9,1.614,97.6,33.1,1350,27.56,2093.3,2284.3,2463.9,3516.2,2673.2,0.62482,5.666,0.78,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:13,Data,33.513,31.684,79.473,7.07,61.531,2249.64,28.5,54.846,0.03,3.795,1.882,3470.81,1.863,97.6,33.2,1350,27.38,2082.5,2276.4,2481,3524.7,2673.2,0.6219,5.676,0.81,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:16,Data,33.581,31.799,79.609,7.07,61.531,2249.64,28.5,54.575,0.03,3.794,1.88,3470.81,1.843,97.6,33.1,1349,27.29,2082.5,2292.5,2484.8,3534.8,2673.2,0.626,5.674,0.81,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:20,Data,33.405,31.569,79.157,7.07,61.124,2250.54,28.5,54.485,0.04,3.793,1.879,3475.33,1.843,97.6,33.1,1350,27.24,2085.2,2291.1,2498.4,3544.4,2673.2,0.62345,5.671,0.83,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:23,Data,33.635,31.826,79.112,7.06,60.808,2249.64,28.5,54.394,0.04,3.793,1.864,3461.76,1.728,97.6,33,1350,27.15,2077.1,2306.8,2498.8,3557.1,2673.2,0.62341,5.657,0.85,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:27,Data,33.439,31.907,79.112,7.06,60.808,2249.64,28.5,54.033,0.03,3.776,1.868,3448.2,1.614,97.6,33.1,1350,27.02,2068.9,2308.8,2483.6,3546.6,2673.2,0.62734,5.643,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:31,Data,33.412,31.961,79.021,7.06,60.718,2249.64,28.49,54.124,0.04,3.762,1.844,3430.11,1.627,97.6,32.9,1350,27.02,2058.1,2262.6,2503.3,3532.2,2673.2,0.61687,5.607,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:34,Data,33.588,32.008,79.247,7.06,60.718,2250.54,28.5,53.672,0.04,3.761,1.851,3430.11,1.749,97.6,33,1350,26.84,2058.1,2287.7,2502,3546.9,2673.2,0.621,5.611,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:38,Data,33.743,31.826,79.157,7.07,60.672,2249.64,28.5,53.762,0.03,3.751,1.856,3416.54,1.776,97.6,33.1,1350,26.84,2049.9,2281.3,2481.7,3529.8,2673.2,0.61991,5.607,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:42,Data,33.419,31.799,79.112,7.06,60.672,2248.73,28.51,53.401,0.03,3.773,1.87,3416.54,1.614,97.6,33.1,1350,26.75,2049.9,2290.6,2488.1,3530,2673.2,0.62756,5.643,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:45,Data,33.412,31.745,79.383,7.07,60.763,2249.64,28.49,53.401,0.04,3.761,1.859,3398.45,1.782,97.6,33.1,1350,26.7,2039.1,2290.8,2482.9,3535.3,2673.2,0.62297,5.621,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:49,Data,33.5,31.697,79.066,7.06,60.672,2249.64,28.5,53.401,0.04,3.763,1.868,3402.98,1.526,97.6,33.2,1350,26.7,2041.8,2275.9,2489.1,3533.3,2673.2,0.61737,5.631,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:52,Data,33.426,31.805,79.066,7.06,60.763,2249.64,28.51,53.131,0.03,3.761,1.871,3389.41,1.782,97.6,33.2,1350,26.57,2033.6,2296.6,2488.9,3540.3,2673.2,0.62482,5.632,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:21:56,Data,33.682,31.9,79.021,7.06,60.763,2249.64,28.49,53.131,0.03,3.77,1.884,3393.93,1.634,97.6,33.3,1350,26.61,2036.4,2299.2,2515.4,3563.5,2673.2,0.62213,5.655,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:00,Data,33.628,31.826,79.066,7.07,60.627,2249.64,28.5,53.131,0.04,3.766,1.872,3402.98,1.742,97.6,33.2,1350,26.52,2041.8,2272.7,2479.8,3520.6,2673.3,0.62003,5.639,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:03,Data,33.189,31.576,78.75,7.07,60.672,2249.64,28.5,53.131,0.04,3.765,1.866,3393.93,1.776,97.6,33.1,1350,26.57,2036.4,2308,2482.2,3546.1,2673.3,0.62645,5.632,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:07,Data,33.439,31.799,79.021,7.07,60.627,2249.64,28.51,52.95,0.04,3.755,1.874,3389.41,1.62,97.6,33.3,1350,26.43,2033.6,2293.2,2505,3552.7,2673.3,0.62384,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:11,Data,33.527,31.799,78.885,7.07,60.582,2250.54,28.46,52.95,0.04,3.771,1.867,3384.89,1.627,97.6,33.1,1350,26.47,2030.9,2296.6,2499.7,3546.5,2673.3,0.62358,5.638,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:14,Data,33.554,31.92,78.976,7.07,60.492,2250.54,28.49,52.95,0.04,3.77,1.869,3389.41,1.452,97.7,33.1,1350,26.47,2033.6,2292.9,2506.7,3551,2673.3,0.6237,5.639,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:18,Data,33.453,31.745,78.885,7.06,60.447,2249.64,28.47,52.589,0.04,3.767,1.868,3393.93,1.674,97.7,33.1,1350,26.34,2036.4,2287.6,2478.4,3519.3,2673.3,0.62047,5.635,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:22,Data,33.669,31.799,79.021,7.07,60.447,2248.73,28.49,52.679,0.04,3.742,1.857,3393.93,1.641,97.7,33.2,1349,26.34,2036.4,2294.4,2517.4,3564.2,2673.3,0.61817,5.599,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:25,Data,33.682,32.028,79.021,7.07,60.537,2249.64,28.47,52.589,0.03,3.753,1.856,3389.41,1.627,97.7,33.1,1350,26.29,2033.6,2281.7,2499.3,3536.4,2673.3,0.62081,5.609,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:29,Data,33.412,31.799,78.931,7.06,60.447,2249.64,28.49,52.679,0.04,3.761,1.86,3393.93,1.789,97.7,33.1,1350,26.29,2036.4,2280.1,2501,3545.9,2673.3,0.61727,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:32,Data,33.446,32.028,79.157,7.06,60.447,2249.64,28.47,52.589,0.04,3.752,1.855,3384.89,1.587,97.7,33.1,1350,26.29,2030.9,2299.9,2499,3549.4,2673.3,0.6237,5.608,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:36,Data,33.642,31.859,79.021,7.07,60.492,2249.64,28.49,52.408,0.04,3.754,1.864,3389.41,1.836,97.7,33.2,1350,26.2,2033.6,2290.5,2502.4,3544.3,2673.3,0.6221,5.618,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:40,Data,33.412,31.704,78.84,7.06,60.492,2249.64,28.46,52.318,0.04,3.75,1.853,3371.32,1.749,97.7,33.1,1350,26.2,2022.8,2286.9,2482.6,3531.6,2673.3,0.6235,5.604,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:44,Data,33.642,31.812,78.931,7.06,60.582,2249.64,28.49,52.408,0.03,3.743,1.856,3375.84,1.627,97.7,33.1,1350,26.2,2025.5,2278.9,2502.7,3540.6,2673.3,0.61946,5.599,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:47,Data,33.642,32.028,79.021,7.07,60.447,2250.54,28.5,52.318,0.04,3.756,1.861,3375.84,1.614,97.7,33.1,1350,26.16,2025.5,2286.1,2493,3533.7,2673.3,0.62237,5.617,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:51,Data,33.412,31.799,79.021,7.06,60.492,2249.64,28.49,52.408,0.04,3.732,1.846,3375.84,1.728,97.7,33.1,1350,26.16,2025.5,2277.3,2497.5,3536,2673.3,0.62047,5.578,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:54,Data,33.642,32.028,79.293,7.07,60.582,2249.64,28.5,52.408,0.04,3.756,1.849,3375.84,1.614,97.7,33,1350,26.2,2025.5,2297.4,2474,3529.2,2673.3,0.62774,5.605,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:22:58,Data,33.669,31.805,79.066,7.07,60.537,2249.64,28.49,52.137,0.04,3.77,1.846,3380.36,1.83,97.7,32.9,1350,25.98,2028.2,2272.7,2476.1,3516.2,2673.3,0.62218,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:02,Data,33.527,32.015,79.066,7.07,60.492,2249.64,28.49,52.137,0.04,3.762,1.865,3375.84,1.614,97.7,33.1,1350,26.07,2025.5,2295.9,2490.8,3543.7,2673.3,0.62432,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:05,Data,33.837,32.028,78.976,7.07,60.492,2249.64,28.49,51.957,0.04,3.761,1.867,3380.36,1.661,97.7,33.2,1350,25.98,2028.2,2292.2,2480.4,3531.2,2673.3,0.62614,5.628,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:09,Data,33.635,31.826,78.976,7.07,60.492,2248.73,28.49,52.137,0.04,3.753,1.855,3366.8,1.728,97.7,33.1,1349,26.07,2020.1,2296.3,2479.1,3535,2673.3,0.62331,5.608,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:13,Data,33.412,32.136,79.021,7.07,60.537,2249.64,28.46,51.957,0.03,3.762,1.855,3362.28,1.715,97.7,33,1350,26.07,2017.4,2288.8,2490.6,3533.1,2673.3,0.62515,5.618,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:16,Data,33.628,32.021,78.976,7.06,60.492,2250.54,28.47,52.137,0.04,3.764,1.844,3362.28,1.749,97.7,32.9,1350,26.07,2017.4,2290.1,2498,3546.8,2673.3,0.6219,5.608,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:20,Data,33.588,31.826,78.931,7.06,60.447,2249.64,28.49,52.137,0.03,3.758,1.864,3357.75,1.809,97.7,33.2,1350,25.98,2014.7,2298.7,2491.8,3544.2,2673.3,0.62283,5.623,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:23,Data,33.642,32.021,78.976,7.06,60.537,2249.64,28.49,52.137,0.04,3.744,1.861,3357.75,1.627,97.7,33.2,1350,26.11,2014.7,2296,2481.5,3532.4,2673.3,0.6269,5.605,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:27,Data,33.864,32.082,78.976,7.07,60.447,2249.64,28.49,51.867,0.04,3.757,1.864,3353.23,1.587,97.7,33.2,1350,25.89,2011.9,2281.7,2481.8,3528.5,2673.3,0.62196,5.621,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:31,Data,33.419,31.812,78.931,7.06,60.492,2249.64,28.47,51.686,0.03,3.766,1.862,3353.23,1.776,97.7,33.1,1350,25.84,2011.9,2281,2479.5,3532.9,2673.3,0.62127,5.628,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:35,Data,33.81,32.028,79.157,7.07,60.492,2249.64,28.47,51.776,0.02,3.759,1.852,3362.28,1.634,97.7,33,1350,25.89,2017.4,2295,2498.6,3540.6,2673.3,0.62524,5.611,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:38,Data,33.642,31.805,79.021,7.07,60.401,2249.64,28.49,51.776,0.04,3.759,1.853,3375.84,1.701,97.7,33,1350,25.93,2025.5,2289.6,2484.1,3532.3,2673.3,0.62504,5.612,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:42,Data,33.642,31.826,78.931,7.07,60.447,2249.64,28.47,51.776,0.03,3.769,1.868,3362.28,1.735,97.7,33.1,1350,25.89,2017.4,2287.2,2501.6,3544.4,2673.3,0.62194,5.637,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:45,Data,33.588,31.819,79.021,7.06,60.447,2249.64,28.49,51.776,0.03,3.747,1.868,3362.28,1.728,97.7,33.3,1350,25.84,2017.4,2275.9,2506.7,3539.5,2673.3,0.61923,5.615,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:49,Data,33.419,32.129,79.066,7.07,60.537,2249.64,28.49,51.776,0.04,3.747,1.871,3362.28,1.445,97.7,33.3,1350,25.89,2017.4,2282.3,2471.2,3517.7,2673.3,0.62506,5.618,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:53,Data,33.5,31.799,78.885,7.07,60.537,2248.73,28.47,51.776,0.04,3.762,1.874,3362.28,1.809,97.7,33.3,1350,25.89,2017.4,2290.1,2494.4,3536.6,2673.3,0.62587,5.638,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:23:56,Data,33.628,32.021,78.976,7.07,60.492,2249.64,28.47,51.776,0.04,3.753,1.861,3362.28,1.614,97.7,33.1,1350,25.89,2017.4,2291.5,2471.1,3519.7,2673.3,0.62779,5.614,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:00,Data,33.527,31.799,78.976,7.06,60.492,2250.54,28.49,51.776,0.04,3.76,1.856,3353.23,1.641,97.7,33.1,1350,25.89,2011.9,2298.8,2485.6,3545.1,2673.3,0.62339,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:04,Data,33.682,31.92,79.066,7.06,60.492,2249.64,28.47,51.776,0.04,3.769,1.87,3362.28,1.728,97.7,33.2,1350,25.89,2017.4,2286.8,2477.5,3528,2673.3,0.62393,5.638,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:07,Data,33.588,31.805,78.976,7.07,60.492,2249.64,28.49,51.776,0.03,3.78,1.865,3366.8,1.816,97.7,33,1350,25.84,2020.1,2271.2,2479.6,3512.4,2673.3,0.62273,5.645,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:11,Data,33.527,31.886,78.84,7.07,60.447,2249.64,28.49,51.776,0.03,3.761,1.872,3366.8,1.533,97.7,33.2,1350,25.89,2020.1,2291.3,2463.2,3517.1,2673.3,0.62653,5.633,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:15,Data,33.743,32.055,79.112,7.07,60.537,2248.73,28.49,51.957,0.04,3.757,1.853,3362.28,1.695,97.7,33,1349,25.98,2017.4,2290.7,2468.6,3521.8,2673.3,0.62741,5.61,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:18,Data,33.804,31.913,79.066,7.06,60.447,2248.73,28.49,51.686,0.03,3.756,1.85,3366.8,1.836,97.7,33,1350,25.84,2020.1,2292.9,2483.7,3533.1,2673.3,0.6249,5.606,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:22,Data,33.419,31.974,78.976,7.06,60.537,2249.64,28.47,51.776,0.03,3.748,1.847,3362.28,1.614,97.7,33,1350,25.89,2017.4,2274.8,2465.9,3514.1,2673.3,0.62423,5.594,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:25,Data,33.642,32.028,79.112,7.07,60.537,2247.83,28.49,51.776,0.04,3.745,1.866,3362.28,1.614,97.7,33.3,1349,25.89,2017.4,2280,2473.1,3517.7,2673.3,0.62525,5.611,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:29,Data,33.554,32.015,78.931,7.06,60.537,2247.83,28.49,51.505,0.04,3.753,1.865,3357.75,1.654,97.7,33.2,1349,25.75,2014.7,2288.8,2474.5,3521.5,2673.3,0.62592,5.618,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:33,Data,33.642,31.805,79.112,7.06,60.492,2246.93,28.51,51.505,0.05,3.757,1.854,3366.8,1.715,97.7,33,1349,25.71,2020.1,2279.1,2462.3,3508.8,2673.3,0.62964,5.612,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:36,Data,33.311,31.961,78.84,7.07,60.492,2246.93,28.47,51.415,0.04,3.77,1.871,3362.28,1.634,97.7,33.2,1349,25.75,2017.4,2294.5,2465,3520.4,2673.4,0.62817,5.641,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:40,Data,33.642,32.001,79.021,7.06,60.492,2249.64,28.47,51.505,0.05,3.766,1.868,3362.28,1.546,97.7,33.2,1350,25.75,2017.4,2295.6,2487.3,3537.3,2673.4,0.62528,5.634,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:44,Data,33.419,31.745,78.885,7.07,60.492,2250.54,28.49,51.415,0.03,3.749,1.879,3362.28,1.83,97.7,33.4,1350,25.71,2017.4,2280.2,2452.2,3498.9,2673.4,0.63054,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:47,Data,33.655,32.028,78.976,7.06,60.492,2249.64,28.5,51.505,0.03,3.751,1.87,3366.8,1.614,97.7,33.3,1350,25.8,2020.1,2294.1,2470.7,3526.8,2673.4,0.6248,5.622,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:51,Data,33.655,32.116,79.021,7.07,60.492,2250.54,28.5,51.415,0.04,3.756,1.874,3362.28,1.506,97.7,33.3,1350,25.71,2017.4,2300.7,2454.1,3520.1,2673.4,0.6277,5.632,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:55,Data,33.864,32.028,79.066,7.07,60.582,2248.73,28.47,51.505,0.04,3.766,1.864,3366.8,1.728,97.7,33.1,1350,25.8,2020.1,2281.5,2479.2,3524.7,2673.4,0.62761,5.63,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:24:58,Data,33.655,31.826,79.021,7.07,60.537,2250.54,28.47,51.415,0.03,3.76,1.85,3362.28,1.674,97.7,33,1350,25.75,2017.4,2285.7,2471.2,3520,2673.4,0.62473,5.609,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:02,Data,33.243,31.799,78.84,7.06,60.447,2249.64,28.5,51.505,0.04,3.749,1.848,3366.8,1.526,97.7,33,1350,25.75,2020.1,2298.2,2467.4,3524.1,2673.4,0.62894,5.597,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:05,Data,33.615,31.846,79.066,7.07,60.492,2250.54,28.5,51.596,0.04,3.758,1.87,3362.28,1.634,97.7,33.2,1350,25.75,2017.4,2277.9,2458.8,3510.4,2673.4,0.62546,5.627,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:09,Data,33.615,32.015,78.931,7.07,60.537,2249.64,28.49,51.596,0.04,3.758,1.866,3362.28,1.796,97.7,33.2,1350,25.75,2017.4,2283.3,2492.7,3531.5,2673.4,0.62316,5.624,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:13,Data,33.642,32.028,78.976,7.07,60.582,2249.64,28.49,51.505,0.03,3.754,1.87,3362.28,1.735,97.7,33.2,1349,25.71,2017.4,2272.8,2489.5,3524,2673.4,0.62181,5.623,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:16,Data,33.642,31.805,78.885,7.06,60.582,2249.64,28.47,51.415,0.04,3.755,1.865,3366.8,1.83,97.7,33.2,1350,25.75,2020.1,2285,2459.8,3510.7,2673.4,0.6273,5.62,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:20,Data,33.831,32.258,79.021,7.06,60.537,2249.64,28.47,51.596,0.04,3.757,1.844,3366.8,1.641,97.7,32.9,1350,25.8,2020.1,2286.6,2481.5,3528.1,2673.4,0.62406,5.601,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:24,Data,33.837,32.028,78.976,7.06,60.627,2249.64,28.47,51.235,0.04,3.767,1.851,3362.28,1.87,97.7,33,1350,25.62,2017.4,2297.7,2461,3512.6,2673.4,0.62601,5.618,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:27,Data,33.527,31.913,79.157,7.07,60.492,2249.64,28.47,51.235,0.03,3.753,1.861,3366.8,1.668,97.7,33.2,1350,25.62,2020.1,2292.2,2470.9,3522.6,2673.4,0.62708,5.615,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:31,Data,33.527,31.812,78.976,7.06,60.537,2250.54,28.49,51.235,0.04,3.755,1.862,3362.28,1.816,97.7,33.2,1350,25.62,2017.4,2274.9,2469.7,3513,2673.4,0.62498,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:35,Data,33.527,31.974,78.931,7.07,60.401,2249.64,28.47,51.325,0.04,3.758,1.852,3366.8,1.782,97.7,33,1350,25.62,2020.1,2285,2468.4,3512.9,2673.4,0.6289,5.61,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:38,Data,33.885,31.812,79.157,7.06,60.582,2250.54,28.47,51.235,0.04,3.758,1.87,3362.28,1.708,97.7,33.2,1350,25.62,2017.4,2285.5,2479.1,3525,2673.4,0.62424,5.626,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:42,Data,33.534,31.92,79.112,7.06,60.582,2249.64,28.46,51.235,0.03,3.763,1.873,3348.71,1.641,97.7,33.2,1350,25.62,2009.2,2271.1,2483.3,3505.2,2673.4,0.62208,5.637,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:45,Data,33.871,32.035,79.202,7.06,60.582,2249.64,28.49,51.235,0.04,3.765,1.876,3348.71,1.708,97.7,33.3,1350,25.62,2009.2,2288.7,2458.8,3510.8,2673.4,0.63002,5.641,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:49,Data,33.696,32.021,79.021,7.06,60.537,2249.64,28.47,51.325,0.04,3.758,1.863,3353.23,1.425,97.7,33.1,1350,25.62,2011.9,2293.3,2469.3,3526.3,2673.4,0.62777,5.621,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:53,Data,33.432,31.603,78.931,7.06,60.492,2249.64,28.45,51.235,0.04,3.763,1.866,3348.71,1.809,97.7,33.1,1349,25.62,2009.2,2274.1,2473,3515.7,2673.4,0.6233,5.629,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:25:56,Data,33.648,31.812,79.021,7.06,60.582,2249.64,28.47,51.235,0.04,3.767,1.867,3353.23,1.614,97.7,33.1,1350,25.62,2011.9,2262.8,2450.5,3494.3,2673.4,0.62382,5.634,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:00,Data,33.318,31.792,79.066,7.07,60.492,2249.64,28.49,51.325,0.04,3.761,1.849,3353.23,1.6,97.7,33,1350,25.62,2011.9,2280.7,2465.8,3516.4,2673.4,0.62398,5.61,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:04,Data,33.642,31.805,79.157,7.06,60.582,2249.64,28.49,51.235,0.04,3.747,1.868,3348.71,1.668,97.7,33.3,1349,25.62,2009.2,2282,2460.4,3511.1,2673.4,0.62522,5.615,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:07,Data,33.831,32.251,78.976,7.06,60.582,2252.35,28.47,51.235,0.04,3.75,1.859,3353.23,1.634,97.7,33.2,1351,25.62,2011.9,2276.7,2456,3503.3,2673.4,0.62644,5.609,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:11,Data,33.527,32.237,79.247,7.06,60.492,2253.25,28.49,51.325,0.04,3.76,1.861,3348.71,1.425,97.7,33.1,1351,25.66,2009.2,2304.4,2478.6,3537.5,2673.4,0.62765,5.621,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:15,Data,34.033,32.028,79.157,7.07,60.582,2252.35,28.46,51.235,0.03,3.761,1.856,3357.75,1.479,97.7,33,1351,25.62,2014.7,2307.2,2461.9,3522.9,2673.4,0.63156,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:18,Data,33.635,31.812,79.112,7.06,60.492,2252.35,28.49,51.325,0.03,3.744,1.866,3353.23,1.904,97.7,33.2,1351,25.62,2011.9,2314.8,2478.2,3541.2,2673.4,0.63052,5.609,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:22,Data,33.642,32.028,79.066,7.07,60.537,2252.35,28.47,51.144,0.03,3.766,1.851,3366.8,1.614,97.7,33,1351,25.57,2020.1,2289.3,2462.6,3515.4,2673.4,0.62642,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:26,Data,33.419,31.961,78.976,7.06,60.582,2252.35,28.47,51.144,0.04,3.758,1.851,3362.28,1.695,97.7,33,1351,25.62,2017.4,2296.9,2468.5,3524.4,2673.4,0.62887,5.608,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:29,Data,33.412,31.913,78.931,7.06,60.447,2252.35,28.5,51.235,0.04,3.76,1.856,3366.8,1.816,97.7,33.1,1351,25.62,2020.1,2295.2,2474.5,3525.9,2673.4,0.62836,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:33,Data,33.75,32.028,78.976,7.06,60.492,2252.35,28.51,51.325,0.03,3.766,1.873,3366.8,1.661,97.7,33.2,1351,25.66,2020.1,2284.2,2457,3503.7,2673.4,0.62869,5.638,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:36,Data,33.642,31.799,78.931,7.06,60.537,2252.35,28.5,51.235,0.03,3.743,1.863,3353.23,1.722,97.7,33.2,1351,25.62,2011.9,2293.9,2470.6,3522.4,2673.4,0.6265,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:40,Data,33.554,32.129,79.066,7.06,60.537,2252.35,28.5,51.325,0.04,3.766,1.867,3344.19,1.431,97.7,33.1,1351,25.66,2006.5,2289.9,2464.2,3517.4,2673.4,0.62623,5.633,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:44,Data,33.426,31.772,78.976,7.06,60.492,2253.25,28.51,51.325,0.03,3.761,1.865,3348.71,1.715,97.7,33.1,1352,25.62,2009.2,2298.2,2470.9,3531.1,2673.4,0.62431,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:47,Data,33.642,31.913,79.157,7.07,60.582,2251.45,28.49,51.235,0.04,3.763,1.866,3344.19,1.627,97.7,33.1,1351,25.62,2006.5,2291.1,2475.7,3527.2,2673.4,0.6266,5.629,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:51,Data,33.696,31.913,78.75,7.06,60.447,2252.35,28.5,51.325,0.04,3.763,1.87,3348.71,1.627,97.7,33.2,1351,25.62,2009.2,2284.5,2472.2,3517.8,2673.4,0.62586,5.633,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:55,Data,33.466,32.028,79.066,7.06,60.537,2252.35,28.47,51.235,0.03,3.761,1.864,3339.66,1.539,97.7,33.1,1351,25.57,2003.8,2286.7,2471.7,3518.4,2673.4,0.62608,5.624,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:26:58,Data,33.412,31.805,78.885,7.06,60.492,2252.35,28.5,51.235,0.03,3.744,1.859,3339.66,1.715,97.7,33.2,1351,25.62,2003.8,2284.3,2476.1,3522.4,2673.4,0.62304,5.603,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:02,Data,33.534,32.015,79.112,7.06,60.537,2252.35,28.47,51.235,0.03,3.761,1.861,3330.62,1.641,97.7,33.1,1351,25.62,1998.4,2287.9,2494.8,3543.9,2673.4,0.6235,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:06,Data,33.642,32.028,79.247,7.07,60.627,2252.35,28.47,51.054,0.03,3.761,1.868,3339.66,1.62,97.7,33.2,1351,25.53,2003.8,2297,2484.1,3530.5,2673.4,0.62728,5.628,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:09,Data,33.642,31.886,79.066,7.06,60.492,2251.45,28.47,51.144,0.04,3.756,1.877,3330.62,1.668,97.7,33.3,1351,25.57,1998.4,2280.3,2478,3520,2673.4,0.62462,5.633,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:13,Data,33.804,32.129,79.021,7.06,60.537,2254.16,28.5,51.235,0.04,3.751,1.865,3339.66,1.641,97.7,33.2,1354,25.66,2003.8,2284.6,2486.6,3527.3,2673.5,0.62438,5.617,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:17,Data,33.655,32.237,79.112,7.06,60.582,2252.35,28.49,51.325,0.04,3.751,1.868,3339.66,1.438,97.7,33.2,1351,25.66,2003.8,2294.7,2481.4,3535.6,2673.5,0.62511,5.619,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:20,Data,33.871,32.028,78.976,7.07,60.582,2252.35,28.49,51.325,0.03,3.764,1.871,3353.23,1.668,97.7,33.2,1351,25.62,2011.9,2298.2,2463.8,3523.2,2673.5,0.62724,5.636,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:24,Data,33.837,31.826,79.066,7.06,60.582,2252.35,28.49,51.235,0.04,3.761,1.859,3348.71,1.823,97.7,33.1,1351,25.62,2009.2,2298.4,2489.4,3537.9,2673.5,0.6269,5.619,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:27,Data,33.655,31.799,79.021,7.06,60.537,2252.35,28.49,50.964,0.04,3.759,1.867,3348.71,1.641,97.7,33.2,1351,25.53,2009.2,2279,2472,3516.9,2673.5,0.62454,5.625,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:31,Data,33.648,31.826,78.931,7.06,60.537,2251.45,28.5,50.964,0.03,3.761,1.879,3353.23,1.701,97.7,33.3,1351,25.48,2011.9,2290.6,2480.7,3533.5,2673.5,0.62352,5.639,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:35,Data,33.837,32.055,79.066,7.06,60.627,2252.35,28.49,50.964,0.04,3.758,1.869,3353.23,1.695,97.7,33.2,1351,25.48,2011.9,2293.2,2480.5,3533.5,2673.5,0.62661,5.626,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:38,Data,33.642,32.028,79.157,7.06,60.492,2253.25,28.49,50.964,0.04,3.747,1.864,3348.71,1.728,97.7,33.2,1351,25.48,2009.2,2279.1,2490.5,3528.5,2673.5,0.62281,5.611,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:42,Data,33.959,32.163,79.066,7.06,60.672,2252.35,28.51,50.964,0.04,3.744,1.869,3348.71,1.776,97.7,33.3,1352,25.48,2009.2,2297.2,2491.5,3539.1,2673.5,0.62379,5.613,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:46,Data,33.696,31.934,79.066,7.06,60.537,2251.45,28.5,50.964,0.04,3.746,1.855,3344.19,1.587,97.7,33.1,1351,25.48,2006.5,2283,2484.7,3530.9,2673.5,0.62062,5.602,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:49,Data,33.844,32.028,78.931,7.06,60.627,2252.35,28.5,50.964,0.04,3.759,1.846,3348.71,1.836,97.7,32.9,1351,25.48,2009.2,2274.5,2493,3521.6,2673.5,0.62032,5.604,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:53,Data,33.844,32.258,79.021,7.06,60.627,2251.45,28.5,50.964,0.03,3.753,1.861,3353.23,1.722,97.7,33.1,1351,25.48,2011.9,2274.5,2478.1,3517.4,2673.5,0.62291,5.614,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:27:56,Data,33.642,32.028,79.202,7.07,60.492,2252.35,28.5,50.964,0.03,3.762,1.87,3348.71,1.614,97.7,33.2,1351,25.48,2009.2,2300.6,2475.7,3533.5,2673.5,0.62577,5.634,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:00,Data,33.669,31.94,79.202,7.06,60.582,2252.35,28.49,51.054,0.03,3.77,1.865,3348.71,1.506,97.7,33.1,1351,25.48,2009.2,2295.9,2484.1,3536,2673.5,0.6255,5.636,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:04,Data,33.756,32.089,79.112,7.07,60.537,2252.35,28.5,51.054,0.04,3.769,1.86,3353.23,1.769,97.7,33.1,1351,25.48,2011.9,2296.2,2478.4,3532.5,2673.5,0.62636,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:07,Data,33.527,32.001,78.976,7.06,60.582,2252.35,28.49,50.964,0.04,3.764,1.855,3348.71,1.674,97.7,33,1351,25.48,2009.2,2280.1,2473.7,3524.1,2673.5,0.62308,5.619,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:11,Data,33.932,32.258,79.066,7.06,60.537,2252.35,28.51,50.964,0.04,3.761,1.872,3348.71,1.715,97.7,33.2,1351,25.53,2009.2,2283.4,2508,3542.9,2673.5,0.62091,5.632,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:15,Data,33.702,32.028,79.021,7.06,60.492,2252.35,28.5,50.873,0.03,3.747,1.861,3353.23,1.742,97.7,33.2,1351,25.48,2011.9,2277.4,2498.8,3533.2,2673.5,0.62118,5.608,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:18,Data,33.682,32.264,79.247,7.06,60.582,2252.35,28.5,51.054,0.04,3.752,1.866,3348.71,1.506,97.7,33.2,1351,25.48,2009.2,2267.6,2484.5,3516.4,2673.5,0.62037,5.618,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:22,Data,33.696,32.028,79.112,7.06,60.582,2250.54,28.5,50.964,0.04,3.769,1.863,3344.19,1.62,97.7,33.1,1351,25.53,2006.5,2289.6,2483.9,3527.7,2673.5,0.62473,5.633,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:26,Data,33.534,31.913,79.021,7.06,60.537,2249.64,28.47,50.964,0.04,3.77,1.865,3348.71,1.62,97.7,33.1,1350,25.48,2009.2,2305.9,2486.3,3540.6,2673.5,0.62956,5.635,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:29,Data,33.534,32.015,79.112,7.06,60.537,2249.64,28.5,51.054,0.03,3.749,1.871,3348.71,1.715,97.7,33.3,1350,25.48,2009.2,2284.1,2480.7,3523.6,2673.5,0.62417,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:33,Data,33.783,31.927,79.066,7.06,60.582,2249.64,28.5,51.054,0.03,3.751,1.889,3353.23,1.62,97.7,33.5,1350,25.53,2011.9,2285.4,2485.2,3527.2,2673.5,0.62207,5.64,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:37,Data,33.878,31.927,79.112,7.07,60.627,2249.64,28.5,50.964,0.04,3.753,1.863,3348.71,1.742,97.7,33.2,1350,25.48,2009.2,2295.5,2471.1,3523.5,2673.5,0.62746,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:40,Data,33.635,31.913,79.021,7.06,60.537,2249.64,28.5,50.964,0.03,3.756,1.861,3348.71,1.728,97.7,33.1,1350,25.48,2009.2,2277.6,2493.3,3530.8,2673.5,0.6221,5.618,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:44,Data,33.466,31.92,79.021,7.06,60.492,2248.73,28.49,51.054,0.04,3.758,1.869,3348.71,1.769,97.7,33.2,1350,25.53,2009.2,2300.7,2463.6,3524.6,2673.5,0.62885,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:47,Data,34.026,32.231,79.112,7.06,60.537,2249.64,28.47,50.964,0.04,3.759,1.879,3353.23,1.816,97.7,33.3,1350,25.44,2011.9,2289.9,2472.6,3524.3,2673.5,0.62505,5.638,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:51,Data,33.858,32.028,79.202,7.06,60.627,2249.64,28.5,50.964,0.04,3.757,1.883,3344.19,1.823,97.7,33.4,1350,25.48,2006.5,2292.1,2474.1,3525.6,2673.5,0.62662,5.64,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:55,Data,33.743,32.028,78.976,7.06,60.537,2246.93,28.49,50.964,0.03,3.761,1.865,3353.23,1.668,97.7,33.1,1348,25.48,2011.9,2277.8,2486.3,3522.1,2673.5,0.62451,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:28:58,Data,33.642,31.805,78.976,7.06,60.537,2246.93,28.5,51.054,0.03,3.763,1.868,3353.23,1.83,97.7,33.2,1348,25.53,2011.9,2281.5,2482.4,3525.6,2673.5,0.62282,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:02,Data,33.871,31.873,78.976,7.06,60.627,2246.93,28.5,50.873,0.04,3.759,1.879,3348.71,1.755,97.7,33.3,1348,25.48,2009.2,2279.9,2470.2,3511.7,2673.5,0.62467,5.638,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:06,Data,33.486,31.927,78.976,7.06,60.447,2249.64,28.5,51.054,0.04,3.76,1.862,3348.71,1.553,97.7,33.1,1350,25.48,2009.2,2295.4,2468.5,3522.4,2673.5,0.62854,5.621,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:09,Data,33.743,32.028,78.976,7.06,60.537,2249.64,28.5,51.054,0.04,3.761,1.856,3353.23,1.661,97.7,33,1350,25.48,2011.9,2290.7,2484.9,3537.1,2673.5,0.62715,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:13,Data,33.837,32.028,79.066,7.06,60.582,2249.64,28.5,50.873,0.04,3.745,1.863,3348.71,1.425,97.7,33.2,1350,25.48,2009.2,2269.3,2476.8,3509.5,2673.5,0.6218,5.609,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:17,Data,33.588,31.974,79.066,7.06,60.492,2249.64,28.5,50.964,0.04,3.75,1.866,3348.71,1.816,97.7,33.2,1350,25.48,2009.2,2286.1,2478.7,3523.5,2673.5,0.62508,5.616,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:20,Data,33.419,31.913,78.931,7.06,60.537,2249.64,28.5,50.964,0.04,3.758,1.868,3348.71,1.62,97.7,33.2,1350,25.44,2009.2,2283.9,2478.7,3522.3,2673.5,0.62494,5.626,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:24,Data,33.473,31.799,79.021,7.06,60.537,2248.73,28.51,50.964,0.03,3.758,1.865,3348.71,1.614,97.7,33.2,1350,25.44,2009.2,2302.8,2480.2,3537.8,2673.5,0.6272,5.623,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:28,Data,33.432,31.805,79.021,7.06,60.537,2250.54,28.5,51.054,0.04,3.752,1.863,3353.23,1.722,97.7,33.2,1350,25.53,2011.9,2282.8,2472.4,3520.4,2673.5,0.62487,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:31,Data,33.783,32.035,79.021,7.06,60.582,2249.64,28.5,50.964,0.03,3.758,1.854,3344.19,1.425,97.7,33,1350,25.48,2006.5,2280.9,2473.6,3522.4,2673.5,0.62493,5.613,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:35,Data,33.527,32.136,78.976,7.06,60.492,2249.64,28.51,50.964,0.04,3.763,1.867,3353.23,1.6,97.7,33.1,1350,25.53,2011.9,2290.1,2473.1,3519.8,2673.5,0.62506,5.629,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:38,Data,33.439,31.799,78.976,7.06,60.537,2249.64,28.5,50.964,0.04,3.754,1.877,3362.28,1.782,97.7,33.3,1350,25.48,2017.4,2279.3,2475.6,3513.5,2673.5,0.62227,5.631,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:42,Data,33.54,31.859,79.066,7.06,60.537,2248.73,28.51,50.964,0.04,3.753,1.879,3366.8,1.533,97.7,33.4,1350,25.48,2020.1,2280.3,2476.5,3521.7,2673.5,0.62412,5.632,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:46,Data,33.642,32.021,79.157,7.06,60.672,2249.64,28.5,50.964,0.03,3.77,1.861,3357.75,1.641,97.7,33.1,1349,25.48,2014.7,2297.4,2479.6,3534.3,2673.5,0.62541,5.631,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:49,Data,33.648,31.805,78.976,7.06,60.582,2249.64,28.5,51.144,0.04,3.761,1.87,3362.28,1.715,97.7,33.2,1350,25.62,2017.4,2280.8,2475.5,3517.1,2673.6,0.62454,5.628,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:53,Data,33.743,32.028,79.066,7.06,60.537,2249.64,28.5,50.964,0.04,3.749,1.861,3362.28,1.641,97.7,33.2,1350,25.48,2017.4,2266.3,2461.1,3504.3,2673.6,0.62099,5.611,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:29:57,Data,33.642,32.015,78.931,7.06,60.582,2249.64,28.5,50.964,0.03,3.753,1.865,3362.28,1.627,97.7,33.2,1350,25.48,2017.4,2261.7,2481.7,3506.6,2673.6,0.62119,5.618,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:00,Data,33.642,31.907,79.112,7.06,60.537,2249.64,28.5,50.964,0.03,3.767,1.852,3357.75,1.627,97.7,33,1350,25.48,2014.7,1212.4,1847.3,2228.2,2673.6,0.53807,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:04,Data,33.527,32.204,79.066,7.06,60.582,2250.54,28.5,50.964,0.04,3.758,1.853,3362.28,1.803,97.7,33,1350,25.48,2017.4,1219.8,1863.3,2245.4,2673.6,0.53842,5.611,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:08,Data,33.662,31.913,79.157,7.06,60.492,2249.64,28.51,50.964,0.04,3.757,1.866,3362.28,1.668,97.7,33.2,1350,25.48,2017.4,1212.9,1848.1,2229.8,2673.6,0.5382,5.622,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:11,Data,33.446,32.028,79.112,7.06,60.582,2249.64,28.5,50.964,0.04,3.761,1.873,3362.28,1.56,97.7,33.2,1350,25.48,2017.4,1218.1,1831.4,2220.9,2673.6,0.54147,5.635,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:15,Data,33.365,32.021,78.976,7.07,60.582,2250.54,28.5,51.054,0.04,3.747,1.865,3366.8,1.546,97.7,33.2,1351,25.53,2020.1,1194.3,1843.5,2214.9,2673.6,0.53404,5.612,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:18,Data,33.837,32.028,79.021,7.06,60.492,2249.64,28.5,50.964,0.04,3.746,1.88,3348.71,1.728,97.7,33.4,1350,25.48,2009.2,1187.6,1830.1,2199.8,2673.6,0.53546,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:22,Data,33.439,32.001,79.157,7.06,60.582,2246.93,28.49,50.964,0.04,3.748,1.876,3353.23,1.506,97.7,33.4,1348,25.48,2011.9,1198.7,1849.4,2223.6,2673.6,0.53626,5.625,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:26,Data,33.473,32.001,79.021,7.06,60.492,2249.64,28.5,50.964,0.04,3.762,1.883,3348.71,1.614,97.7,33.4,1350,25.44,2009.2,1194.8,1841,2215.7,2673.6,0.53222,5.647,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:29,Data,33.871,31.826,79.157,7.06,60.582,2249.64,28.5,51.054,0.04,3.757,1.861,3344.19,1.755,97.7,33.1,1350,25.53,2006.5,1209.3,1859,2234.4,2673.6,0.5371,5.617,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:33,Data,33.844,32.305,78.976,7.06,60.582,2250.54,28.5,50.964,0.04,3.764,1.862,3353.23,1.681,97.7,33.1,1350,25.48,2011.9,1202.9,1832.1,2210,2673.6,0.53933,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:37,Data,33.682,32.069,79.247,7.06,60.537,2249.64,28.5,50.964,0.03,3.763,1.86,3348.71,1.458,97.7,33.1,1350,25.48,2009.2,1198.2,1857.3,2231.2,2673.6,0.53119,5.624,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:40,Data,33.642,32.028,78.931,7.06,60.582,2249.64,28.5,50.964,0.04,3.754,1.863,3348.71,1.614,97.7,33.2,1350,25.48,2009.2,1207.6,1872.3,2246.3,2673.6,0.53117,5.618,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:44,Data,33.642,31.974,79.112,7.06,60.537,2258.68,28.5,50.964,0.03,3.766,1.861,3348.71,1.728,97.7,33.1,1355,25.48,2009.2,1212.1,1856.2,2237,2673.6,0.54123,5.627,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:47,Data,33.642,31.805,78.931,7.06,60.537,2252.35,28.5,50.964,0.03,3.758,1.851,3339.66,1.809,97.7,33,1351,25.48,2003.8,1192.6,1853,2219.8,2673.6,0.53245,5.609,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:51,Data,33.743,32.028,78.976,7.06,60.582,2252.35,28.51,50.964,0.03,3.773,1.862,3339.66,1.782,97.7,33.1,1351,25.48,2003.8,1209.6,1840.1,2217.9,2673.6,0.54172,5.636,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:55,Data,33.615,32.028,79.202,7.06,60.537,2252.35,28.5,51.054,0.04,3.759,1.866,3330.62,1.614,97.7,33.2,1351,25.53,1998.4,1194.1,1845.4,2216.1,2673.6,0.53372,5.625,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:30:58,Data,33.669,31.805,79.066,7.06,60.627,2252.35,28.5,50.964,0.04,3.754,1.868,3339.66,1.62,97.7,33.2,1351,25.44,2003.8,1196.2,1839.6,2214.8,2673.6,0.53305,5.622,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:02,Data,33.615,31.9,78.976,7.06,60.537,2251.45,28.5,51.054,0.04,3.787,1.877,3353.23,1.836,97.7,33.1,1351,25.53,2011.9,1192,1858.3,2226.8,2673.6,0.52971,5.664,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
