Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,12:31:06,Data,33.642,32.028,79.293,7.06,60.582,2252.35,28.5,50.964,0.03,3.766,1.871,3339.66,1.735,97.7,33.2,1351,25.44,2003.8,1218.6,1869.6,2251.5,2673.6,0.53652,5.637,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:09,Data,33.466,31.799,78.931,7.06,60.492,2256.87,28.5,50.964,0.04,3.772,1.863,3348.71,1.641,97.7,33.1,1354,25.48,2009.2,1199.3,1884.3,2250.1,2673.6,0.52958,5.635,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:13,Data,33.642,32.143,79.021,7.06,60.537,2252.35,28.51,50.964,0.04,3.763,1.863,3353.23,1.614,97.7,33.1,1351,25.44,2011.9,1207.6,1868.2,2247.6,2673.6,0.53058,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:17,Data,33.912,32.035,79.157,7.06,60.492,2252.35,28.5,50.964,0.04,3.757,1.847,3353.23,1.728,97.7,33,1351,25.48,2011.9,1223.7,1884.2,2264.7,2673.6,0.52891,5.604,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:20,Data,33.642,31.799,78.976,7.06,60.537,2253.25,28.5,50.964,0.04,3.752,1.864,3348.71,1.668,97.7,33.2,1352,25.48,2009.2,1224.9,1875.6,2260,2673.6,0.53595,5.617,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:24,Data,33.594,32.028,79.066,7.06,60.492,2255.97,28.5,50.964,0.03,3.752,1.869,3348.71,1.607,97.7,33.2,1352,25.48,2009.2,1208.2,1878.3,2243.1,2673.6,0.53231,5.621,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:27,Data,33.432,31.826,78.885,7.06,60.627,2252.35,28.51,50.964,0.04,3.758,1.865,3339.66,1.62,97.7,33.2,1351,25.48,2003.8,1215.2,1844.7,2228,2673.6,0.53903,5.623,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:31,Data,33.628,32.008,78.931,7.06,60.537,2252.35,28.5,50.964,0.03,3.765,1.863,3330.62,1.695,97.7,33.1,1351,25.48,1998.4,1207.8,1865.6,2243.2,2673.6,0.53333,5.628,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:35,Data,33.439,31.799,79.066,7.06,60.401,2252.35,28.5,50.964,0.03,3.748,1.868,3330.62,1.62,97.7,33.3,1351,25.48,1998.4,1216.8,1863.3,2244.9,2673.6,0.53734,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:38,Data,33.439,31.913,79.112,7.06,60.537,2250.54,28.5,50.964,0.04,3.754,1.864,3339.66,1.715,97.7,33.2,1350,25.48,2003.8,1215.3,1856.1,2238.5,2673.6,0.53597,5.618,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:42,Data,33.426,31.9,78.976,7.06,60.537,2249.64,28.5,50.964,0.04,3.765,1.87,3344.19,1.512,97.7,33.2,1350,25.48,2006.5,1183.4,1859.1,2227.1,2673.6,0.52721,5.635,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:46,Data,33.5,32.008,78.976,7.06,60.537,2249.64,28.5,50.873,0.04,3.752,1.855,3353.23,1.614,97.7,33.1,1349,25.48,2011.9,1202.4,1855.8,2229.1,2673.6,0.5336,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:49,Data,33.405,31.886,79.112,7.06,60.492,2248.73,28.5,50.964,0.04,3.746,1.862,3353.23,1.641,97.7,33.2,1350,25.48,2011.9,1188.8,1835.5,2204.4,2673.6,0.53535,5.608,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:53,Data,33.223,31.974,78.976,7.06,60.492,2244.22,28.5,51.054,0.04,3.761,1.851,3353.23,1.715,97.7,33,1347,25.48,2011.9,1196.1,1853.5,2224,2673.6,0.53316,5.611,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:31:57,Data,33.48,31.805,79.112,7.06,60.582,2244.22,28.5,50.964,0.04,3.752,1.853,3353.23,1.62,97.7,33.1,1347,25.48,2011.9,1232.8,1840,2234.1,2673.6,0.54617,5.605,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:00,Data,33.642,32.028,79.066,7.06,60.582,2245.12,28.5,50.964,0.04,3.756,1.87,3353.23,1.735,97.7,33.2,1347,25.48,2011.9,1203.6,1848.6,2222.9,2673.6,0.53719,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:04,Data,33.466,31.799,79.021,7.06,60.492,2244.22,28.5,50.964,0.04,3.748,1.87,3348.71,1.62,97.7,33.3,1347,25.44,2009.2,1206,1839,2219,2673.6,0.537,5.617,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:08,Data,33.412,31.799,78.931,7.06,60.582,2244.22,28.5,50.964,0.04,3.755,1.865,3362.28,1.614,97.7,33.2,1347,25.48,2017.4,1205.2,1833.4,2213.6,2673.6,0.53845,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:11,Data,33.419,31.799,78.931,7.06,60.537,2244.22,28.5,50.964,0.03,3.754,1.866,3339.66,1.62,97.7,33.2,1347,25.48,2003.8,1197.1,1834.2,2211.4,2673.6,0.53733,5.621,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:15,Data,33.628,31.805,79.021,7.06,60.447,2245.12,28.5,50.964,0.03,3.744,1.873,3339.66,1.823,97.7,33.3,1346,25.48,2003.8,1191.8,1845.8,2216.7,2673.6,0.53203,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:18,Data,33.264,31.886,79.021,7.06,60.582,2245.12,28.5,50.964,0.05,3.744,1.868,3330.62,1.506,97.7,33.3,1347,25.48,1998.4,1196.8,1843,2216.7,2673.6,0.53413,5.612,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:22,Data,33.419,31.583,78.885,7.06,60.492,2246.93,28.5,50.964,0.03,3.747,1.853,3339.66,1.789,97.7,33.1,1349,25.48,2003.8,1199.6,1836.8,2219.1,2673.6,0.5412,5.6,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:26,Data,33.426,31.974,79.066,7.06,60.537,2247.83,28.5,50.964,0.04,3.762,1.852,3353.23,1.614,97.7,33,1348,25.48,2011.9,1212.4,1856.8,2235.3,2673.6,0.53798,5.615,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:29,Data,33.419,31.913,79.021,7.06,60.582,2246.93,28.5,50.964,0.04,3.761,1.863,3348.71,1.728,97.7,33.1,1348,25.44,2009.2,1213.8,1852.6,2233.6,2673.6,0.53806,5.623,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:33,Data,33.642,31.812,78.931,7.06,60.582,2246.93,28.5,50.964,0.04,3.753,1.876,3348.71,1.749,97.7,33.3,1348,25.48,2009.2,1210.8,1839.8,2220.3,2673.6,0.54037,5.63,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:37,Data,33.588,32.021,78.885,7.06,60.582,2246.93,28.5,50.873,0.03,3.754,1.853,3348.71,1.782,97.7,33.1,1348,25.48,2009.2,1203.3,1865,2239.2,2673.6,0.53332,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:40,Data,33.621,31.907,78.976,7.06,60.537,2246.93,28.5,50.964,0.04,3.756,1.852,3353.23,1.674,97.7,33,1348,25.44,2011.9,1196.7,1833.2,2209,2673.6,0.5384,5.608,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:44,Data,33.466,31.684,78.931,7.06,60.537,2247.83,28.51,50.873,0.03,3.753,1.856,3348.71,1.627,97.7,33.1,1349,25.44,2009.2,1186.3,1831.9,2202.6,2673.6,0.53131,5.609,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:48,Data,33.588,31.812,79.021,7.06,60.447,2246.02,28.5,50.964,0.03,3.755,1.864,3348.71,1.782,97.7,33.2,1348,25.53,2009.2,1193.9,1832.3,2207.1,2673.6,0.5354,5.619,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:51,Data,33.385,31.596,78.931,7.06,60.537,2249.64,28.5,50.873,0.04,3.761,1.861,3357.75,1.668,97.7,33.1,1350,25.48,2014.7,1197,1850.1,2221.8,2673.6,0.53296,5.621,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:55,Data,33.311,31.751,78.885,7.06,60.447,2249.64,28.5,50.964,0.04,3.755,1.855,3366.8,1.614,97.7,33.1,1350,25.53,2020.1,1198,1844.6,2219,2673.6,0.5338,5.609,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:32:59,Data,33.331,31.826,79.021,7.06,60.447,2249.64,28.5,51.054,0.04,3.748,1.859,3366.8,1.425,97.7,33.2,1350,25.48,2020.1,1194.6,1849,2220.4,2673.6,0.5335,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:02,Data,33.534,31.826,79.021,7.06,60.447,2249.64,28.5,50.964,0.04,3.76,1.859,3362.28,1.715,97.7,33.1,1350,25.48,2017.4,1214.2,1840.7,2224,2673.6,0.5421,5.618,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:06,Data,33.189,31.785,78.976,7.05,60.401,2249.64,28.5,50.964,0.04,3.751,1.852,3339.66,1.445,97.7,33.1,1350,25.48,2003.8,1210.2,1851.6,2230.9,2673.6,0.53737,5.604,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:10,Data,33.412,31.623,78.75,7.06,60.492,2249.64,28.49,51.054,0.03,3.762,1.861,3339.66,1.614,97.7,33.1,1350,25.48,2003.8,1210.8,1839.6,2218.4,2673.6,0.54071,5.624,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:13,Data,33.635,31.684,78.84,7.06,60.537,2249.64,28.5,50.964,0.03,3.746,1.881,3339.66,1.782,97.7,33.4,1350,25.53,2003.8,1214.9,1846.8,2229.3,2673.6,0.53995,5.627,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:17,Data,33.412,31.799,78.885,7.06,60.492,2249.64,28.51,50.964,0.02,3.755,1.881,3330.62,1.614,97.7,33.4,1350,25.48,1998.4,1205.5,1854.3,2230.3,2673.6,0.53731,5.637,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:21,Data,33.466,31.697,78.931,7.06,60.537,2249.64,28.5,50.964,0.05,3.755,1.857,3348.71,1.776,97.7,33.1,1349,25.48,2009.2,1197.4,1840.2,2214.1,2673.6,0.53668,5.611,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:24,Data,33.615,31.974,78.976,7.06,60.537,2246.93,28.5,51.054,0.04,3.764,1.846,3353.23,1.83,97.7,32.9,1348,25.48,2011.9,1249.9,1853.8,2244.8,2673.6,0.53741,5.611,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:28,Data,33.527,31.63,78.931,7.06,60.492,2247.83,28.5,50.964,0.04,3.765,1.861,3348.71,1.627,97.7,33.1,1349,25.53,2009.2,1228.3,1838.7,2231.1,2673.6,0.54558,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:31,Data,33.453,31.799,78.976,7.06,60.492,2249.64,28.51,50.964,0.04,3.76,1.852,3353.23,1.62,97.7,33,1350,25.48,2011.9,1237,1842,2240.4,2673.6,0.54513,5.614,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:35,Data,33.615,31.704,78.976,7.05,60.447,2248.73,28.5,50.964,0.04,3.756,1.861,3353.23,1.816,97.7,33.1,1350,25.48,2011.9,2317.9,2483.7,3558.6,2673.6,0.62703,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:39,Data,33.851,31.927,78.84,7.06,60.537,2249.64,28.5,51.054,0.04,3.759,1.862,3348.71,1.627,97.7,33.1,1350,25.53,2009.2,2296.2,2509.4,3563.5,2673.6,0.61956,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:42,Data,33.412,31.745,78.931,7.06,60.401,2249.64,28.5,50.964,0.04,3.749,1.857,3353.23,1.816,97.7,33.1,1350,25.44,2011.9,2310.2,2478,3545.7,2673.6,0.6256,5.606,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:46,Data,33.399,31.792,78.885,7.05,60.447,2249.64,28.51,50.964,0.04,3.753,1.862,3348.71,1.627,97.7,33.2,1350,25.48,2009.2,2313.6,2506.5,3572.5,2673.6,0.62169,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:50,Data,33.25,31.515,78.705,7.05,60.447,2249.64,28.5,50.964,0.03,3.754,1.856,3330.62,1.836,97.7,33.1,1350,25.53,1998.4,2309.8,2491.2,3553.7,2673.6,0.62635,5.611,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:53,Data,33.419,31.691,78.885,7.06,60.492,2249.64,28.5,50.964,0.04,3.763,1.867,3330.62,1.722,97.7,33.2,1350,25.53,1998.4,2294.2,2479.2,3536,2673.6,0.62472,5.629,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:33:57,Data,33.412,31.745,78.75,7.06,60.356,2246.02,28.5,50.964,0.03,3.746,1.869,3339.66,1.452,97.7,33.3,1348,25.48,2003.8,2315.3,2484.8,3556.4,2673.6,0.62692,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:01,Data,33.385,31.589,78.84,7.05,60.447,2246.93,28.51,51.054,0.04,3.757,1.854,3339.66,1.803,97.7,33.1,1348,25.48,2003.8,2304.7,2506,3562.2,2673.6,0.62815,5.612,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:04,Data,33.608,31.623,78.75,7.05,60.447,2246.02,28.5,50.964,0.03,3.753,1.856,3330.62,1.843,97.7,33.1,1348,25.48,1998.4,2306.3,2474,3536.1,2673.6,0.62955,5.609,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:08,Data,33.52,31.853,78.931,7.05,60.447,2246.93,28.5,51.054,0.04,3.753,1.873,3339.66,1.776,97.7,33.3,1348,25.48,2003.8,2324.6,2487,3550.4,2673.7,0.62683,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:11,Data,33.385,31.967,78.931,7.05,60.447,2245.12,28.5,50.964,0.03,3.749,1.88,3330.62,1.776,97.7,33.4,1347,25.53,1998.4,2321.1,2508.4,3576.7,2673.7,0.62317,5.628,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:15,Data,33.216,31.576,78.931,7.05,60.537,2245.12,28.47,50.964,0.04,3.746,1.861,3339.66,1.614,97.7,33.2,1347,25.48,2003.8,2296.9,2486.8,3541.7,2673.7,0.62487,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:19,Data,33.662,31.805,78.976,7.06,60.492,2244.22,28.47,51.054,0.04,3.762,1.846,3330.62,1.661,97.7,32.9,1347,25.48,1998.4,2318,2486.4,3567.8,2673.7,0.6295,5.607,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:22,Data,33.324,31.623,78.976,7.05,60.492,2245.12,28.49,50.964,0.04,3.754,1.86,3339.66,1.431,97.7,33.1,1347,25.48,2003.8,2313.8,2491.4,3556.9,2673.7,0.62485,5.614,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:26,Data,33.642,31.637,79.021,7.06,60.492,2244.22,28.47,50.964,0.04,3.755,1.848,3339.66,1.701,97.7,33,1347,25.48,2003.8,2236.4,2455.7,3470.1,2673.7,0.62097,5.603,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:30,Data,33.385,31.792,78.931,7.06,60.537,2245.12,28.49,50.964,0.04,3.758,1.867,3348.71,1.661,97.7,33.2,1347,25.44,2009.2,2251,2486.5,3507,2673.7,0.61908,5.625,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:33,Data,33.311,31.569,78.885,7.06,60.447,2244.22,28.49,50.964,0.04,3.762,1.87,3362.28,1.62,97.7,33.2,1347,25.53,2017.4,2234.2,2474.5,3483.3,2673.7,0.61789,5.633,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:37,Data,33.304,31.792,78.84,7.06,60.447,2244.22,28.5,50.964,0.04,3.755,1.849,3366.8,1.715,97.7,33,1347,25.48,2020.1,2232.6,2469.9,3482.8,2673.7,0.61779,5.604,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:41,Data,33.412,31.623,78.931,7.06,60.447,2244.22,28.47,50.964,0.04,3.767,1.872,3362.28,1.62,97.7,33.2,1347,25.48,2017.4,2244.5,2487.4,3499.8,2673.7,0.61913,5.639,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:44,Data,33.358,31.623,78.75,7.06,60.447,2244.22,28.49,50.693,0.03,3.764,1.873,3348.71,1.897,97.7,33.2,1347,25.39,2009.2,2234.5,2479.8,3491.6,2673.7,0.61692,5.638,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:48,Data,33.405,31.785,78.84,7.06,60.356,2246.93,28.5,50.693,0.03,3.755,1.862,3362.28,1.641,97.7,33.2,1348,25.35,2017.4,2234.9,2500.4,3504,2673.7,0.61553,5.617,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:51,Data,33.385,31.792,78.885,7.06,60.492,2246.93,28.5,50.783,0.03,3.762,1.865,3353.23,1.701,97.7,33.1,1348,25.35,2011.9,2250.7,2487,3503.4,2673.7,0.62076,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:55,Data,33.203,31.427,78.84,7.06,60.401,2247.83,28.5,50.693,0.04,3.751,1.868,3362.28,1.85,97.7,33.2,1349,25.35,2017.4,2285.8,2472.8,3520.9,2673.7,0.62658,5.619,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:34:59,Data,33.189,31.684,78.976,7.06,60.401,2247.83,28.5,50.693,0.04,3.749,1.857,3366.8,1.614,97.7,33.1,1349,25.35,2020.1,2282.6,2490.1,3533.1,2673.7,0.62068,5.606,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:02,Data,33.189,31.772,78.84,7.06,60.492,2246.93,28.5,50.693,0.04,3.749,1.855,3366.8,1.614,97.7,33.1,1349,25.35,2020.1,2276.3,2467.9,3508.3,2673.7,0.62511,5.603,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:06,Data,33.466,31.751,78.931,7.06,60.492,2246.02,28.47,50.693,0.03,3.737,1.88,3362.28,1.789,97.7,33.5,1348,25.35,2017.4,2282.6,2488.1,3534.9,2673.7,0.62274,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:10,Data,33.297,31.596,78.885,7.06,60.447,2247.83,28.5,50.693,0.03,3.746,1.867,3366.8,1.715,97.7,33.3,1348,25.3,2020.1,2271.3,2468.8,3510.7,2673.7,0.62259,5.614,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:13,Data,33.412,31.785,78.705,7.06,60.401,2246.93,28.5,50.693,0.05,3.742,1.853,3366.8,1.728,97.7,33.1,1348,25.35,2020.1,2301.2,2475.4,3535,2673.7,0.62851,5.595,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:17,Data,33.399,31.569,78.84,7.06,60.447,2247.83,28.5,50.783,0.04,3.763,1.845,3362.28,1.728,97.7,32.9,1348,25.39,2017.4,2287.8,2478.9,3526.6,2673.7,0.62651,5.608,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:20,Data,33.189,31.569,78.885,7.06,60.401,2248.73,28.49,50.783,0.03,3.766,1.859,3362.28,1.789,97.7,33,1350,25.39,2017.4,2272.3,2469.4,3513.9,2673.7,0.62301,5.625,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:24,Data,33.291,31.684,78.84,7.06,60.447,2249.64,28.49,50.693,0.04,3.763,1.864,3366.8,1.641,97.7,33.1,1350,25.35,2020.1,2287.1,2491.4,3537.4,2673.7,0.62188,5.628,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:28,Data,33.412,31.569,78.885,7.06,60.356,2249.64,28.49,50.603,0.03,3.76,1.845,3362.28,1.668,97.7,32.9,1350,25.35,2017.4,2272.4,2489,3525.2,2673.7,0.62011,5.605,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:31,Data,33.412,31.799,78.84,7.06,60.401,2249.64,28.49,50.693,0.04,3.761,1.861,3362.28,1.614,97.7,33.1,1350,25.39,2017.4,2261.4,2489.7,3521.2,2673.7,0.61787,5.623,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:35,Data,33.297,31.528,78.885,7.06,60.447,2247.83,28.5,50.693,0.03,3.753,1.854,3362.28,1.722,97.7,33.1,1348,25.35,2017.4,2268.4,2466.3,3507.5,2673.7,0.62279,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:39,Data,33.412,31.583,78.75,7.06,60.447,2247.83,28.5,50.964,0.03,3.751,1.857,3353.23,1.816,97.7,33.1,1348,25.48,2011.9,2288.8,2488.4,3533.6,2673.7,0.62504,5.608,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:42,Data,33.183,31.772,78.84,7.06,60.492,2247.83,28.5,50.964,0.04,3.759,1.857,3344.19,1.674,97.7,33.1,1348,25.48,2006.5,2283.4,2483.1,3528.3,2673.7,0.62232,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:46,Data,33.237,31.569,78.705,7.06,60.356,2246.93,28.49,51.054,0.04,3.758,1.862,3353.23,1.62,97.7,33.1,1349,25.48,2011.9,2278.9,2476.6,3515.4,2673.7,0.62583,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:50,Data,33.297,31.88,78.75,7.06,60.447,2249.64,28.49,50.964,0.03,3.744,1.855,3353.23,1.56,97.7,33.1,1350,25.53,2011.9,2282.6,2475.7,3520.7,2673.7,0.62349,5.6,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:53,Data,33.169,31.555,78.75,7.06,60.356,2249.64,28.47,50.964,0.04,3.746,1.851,3353.23,1.735,97.7,33.1,1350,25.48,2011.9,2285.5,2481.1,3528.1,2673.7,0.62181,5.597,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:35:57,Data,33.412,31.596,78.84,7.06,60.447,2249.64,28.49,51.054,0.04,3.753,1.836,3353.23,1.816,97.7,32.8,1350,25.53,2011.9,2308.4,2464.2,3527.9,2673.7,0.62606,5.589,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:00,Data,32.413,30.88,78.297,7.06,59.904,2249.64,28.47,50.964,0.03,3.75,1.857,3348.71,1.519,97.7,33.1,1350,25.48,2009.2,2284.6,2475.5,3518.5,2673.7,0.62578,5.606,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:04,Data,32.723,30.907,78.388,7.05,59.904,2246.93,28.47,50.964,0.04,3.737,1.847,3348.71,1.742,97.7,33.1,1348,25.53,2009.2,2284.7,2462.2,3510.7,2673.7,0.62621,5.584,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:08,Data,32.838,31.137,78.478,7.06,60.175,2249.64,28.5,50.964,0.05,3.741,1.848,3348.71,1.776,97.7,33.1,1350,25.48,2009.2,2288.6,2453.5,3497.1,2673.7,0.62643,5.588,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:11,Data,33.169,31.225,78.659,7.06,60.266,2249.64,28.51,50.873,0.03,3.742,1.84,3348.71,1.668,97.7,33,1350,25.48,2009.2,2284.4,2487.2,3527.8,2673.7,0.62329,5.583,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:15,Data,32.845,31.11,78.478,7.05,60.266,2249.64,28.51,50.964,0.04,3.747,1.849,3348.71,1.83,97.7,33,1350,25.48,2009.2,2297.9,2477.1,3531.9,2673.7,0.62611,5.596,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:19,Data,33.291,31.454,78.659,7.06,60.221,2252.35,28.51,50.964,0.03,3.749,1.861,3348.71,1.742,97.7,33.2,1351,25.48,2009.2,2285.4,2479.7,3523.1,2673.7,0.62523,5.608,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:22,Data,33.088,31.454,78.705,7.05,60.221,2252.35,28.52,50.964,0.04,3.752,1.854,3348.71,1.728,97.7,33.1,1351,25.53,2009.2,2279.9,2451.5,3500.2,2673.7,0.6279,5.606,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:26,Data,33.183,31.569,78.84,7.05,60.401,2253.25,28.51,50.964,0.05,3.756,1.876,3348.71,1.816,97.7,33.3,1352,25.48,2009.2,2291,2484.9,3535.2,2673.7,0.62494,5.633,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:30,Data,33.183,31.684,79.021,7.06,60.356,2251.45,28.52,50.964,0.03,3.751,1.87,3353.23,1.728,97.7,33.3,1351,25.48,2011.9,2297.9,2471,3517.8,2673.7,0.62629,5.622,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:33,Data,33.385,31.751,78.84,7.05,60.311,2249.64,28.52,50.964,0.04,3.765,1.867,3353.23,1.654,97.7,33.1,1350,25.48,2011.9,2289.2,2464.5,3518.4,2673.7,0.62609,5.632,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:37,Data,33.466,31.576,78.84,7.05,60.447,2248.73,28.52,50.964,0.03,3.749,1.879,3353.23,1.627,97.7,33.4,1350,25.48,2011.9,2291.1,2468.8,3519.8,2673.7,0.62648,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:41,Data,33.189,31.569,78.885,7.06,60.447,2249.64,28.52,50.873,0.04,3.775,1.861,3353.23,1.614,97.7,33,1350,25.44,2011.9,2283.7,2476,3521.1,2673.7,0.62366,5.636,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:44,Data,33.439,31.886,78.75,7.06,60.492,2248.73,28.52,51.054,0.04,3.759,1.861,3348.71,1.83,97.7,33.1,1350,25.53,2009.2,2286.5,2458.6,3507.7,2673.8,0.62835,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:48,Data,33.358,31.697,78.75,7.06,60.401,2249.64,28.52,50.964,0.04,3.75,1.855,3348.71,1.789,97.7,33.1,1350,25.48,2009.2,2295.3,2461.6,3519.2,2673.8,0.62477,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:51,Data,33.243,31.583,78.75,7.06,60.401,2248.73,28.51,50.964,0.03,3.751,1.854,3339.66,1.607,97.7,33.1,1350,25.48,2003.8,2285.8,2476.4,3527.1,2673.8,0.62625,5.606,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:55,Data,33.304,31.623,78.75,7.06,60.447,2250.54,28.52,50.964,0.04,3.755,1.864,3339.66,1.823,97.7,33.2,1350,25.48,2003.8,2266.9,2462.5,3503,2673.8,0.62275,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:36:59,Data,33.399,31.684,78.885,7.06,60.401,2249.64,28.51,50.964,0.04,3.746,1.862,3339.66,1.823,97.7,33.2,1350,25.48,2003.8,2279.8,2471.9,3516.6,2673.8,0.62496,5.609,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:02,Data,33.419,31.576,78.885,7.06,60.401,2249.64,28.52,50.964,0.03,3.761,1.856,3353.23,1.661,97.7,33,1350,25.48,2011.9,2281.5,2486.9,3526.7,2673.8,0.62512,5.617,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:06,Data,33.196,31.562,78.84,7.06,60.447,2249.64,28.52,50.964,0.04,3.757,1.868,3348.71,1.634,97.7,33.2,1350,25.48,2009.2,2283.2,2471.9,3498,2673.8,0.62804,5.623,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:10,Data,33.405,31.691,78.84,7.06,60.356,2249.64,28.52,50.964,0.04,3.756,1.871,3348.71,1.816,97.7,33.3,1350,25.48,2009.2,2282.8,2474.9,3520,2673.8,0.62331,5.627,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:13,Data,33.068,31.555,78.614,7.06,60.311,2249.64,28.52,50.964,0.04,3.753,1.851,3353.23,1.56,97.7,33,1350,25.53,2011.9,2278.2,2479.3,3521.4,2673.8,0.62092,5.603,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:17,Data,33.183,31.522,78.705,7.06,60.401,2249.64,28.51,50.964,0.04,3.761,1.853,3348.71,1.661,97.7,33,1350,25.48,2009.2,2291.2,2485.2,3532.1,2673.8,0.62466,5.614,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:21,Data,33.196,31.353,78.885,7.06,60.401,2249.64,28.52,50.873,0.03,3.761,1.853,3353.23,1.789,97.7,33,1350,25.44,2011.9,2274.9,2483.5,3519.4,2673.8,0.62194,5.613,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:24,Data,33.183,31.569,78.659,7.06,60.401,2249.64,28.51,50.964,0.04,3.749,1.861,3348.71,1.627,97.7,33.2,1350,25.48,2009.2,2286.4,2472.9,3518.8,2673.8,0.62678,5.61,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:28,Data,33.642,31.697,79.157,7.06,60.447,2249.64,28.52,51.054,0.04,3.749,1.852,3353.23,1.796,97.7,33.1,1350,25.57,2011.9,2285.5,2476.4,3525.9,2673.8,0.62469,5.602,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:31,Data,33.493,31.583,78.885,7.06,60.401,2249.64,28.51,51.054,0.04,3.753,1.861,3330.62,1.722,97.7,33.1,1350,25.48,1998.4,2290.6,2477.3,3526.1,2673.8,0.62501,5.614,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:35,Data,33.189,31.569,78.705,7.06,60.311,2249.64,28.52,50.964,0.03,3.761,1.864,3339.66,1.614,97.7,33.1,1350,25.48,2003.8,2294.2,2467.4,3521.2,2673.8,0.62892,5.625,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:39,Data,33.358,31.468,78.705,7.06,60.401,2250.54,28.51,50.964,0.03,3.757,1.857,3339.66,1.985,97.7,33.1,1350,25.44,2003.8,2301.9,2479,3531.7,2673.8,0.628,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:42,Data,33.392,31.812,78.885,7.06,60.447,2249.64,28.52,50.964,0.04,3.741,1.861,3339.66,1.762,97.7,33.2,1350,25.48,2003.8,2285.3,2478.3,3520.4,2673.8,0.62738,5.602,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:46,Data,33.412,31.772,78.84,7.06,60.492,2249.64,28.51,50.964,0.04,3.749,1.876,3330.62,1.836,97.7,33.3,1350,25.48,1998.4,2292.5,2479.6,3531.7,2673.8,0.62389,5.623,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:50,Data,33.189,31.569,78.885,7.06,60.401,2248.73,28.52,50.964,0.04,3.761,1.879,3339.66,1.614,97.7,33.3,1350,25.48,2003.8,2266.8,2480.3,3517.1,2673.8,0.6195,5.64,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:53,Data,33.345,31.373,78.75,7.06,60.356,2247.83,28.51,50.964,0.03,3.757,1.866,3339.66,2.019,97.7,33.2,1349,25.48,2003.8,2278.9,2481.4,3525,2673.8,0.62215,5.623,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:37:57,Data,33.385,31.684,78.659,7.06,60.401,2246.93,28.52,50.964,0.03,3.743,1.859,3339.66,1.728,97.7,33.2,1348,25.48,2003.8,2289.2,2482.5,3531.5,2673.8,0.62652,5.602,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:01,Data,33.297,31.576,78.659,7.06,60.401,2247.83,28.52,50.964,0.04,3.742,1.853,3353.23,1.789,97.7,33.1,1348,25.48,2011.9,2278.6,2473.3,3513.6,2673.8,0.62426,5.595,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:04,Data,33.419,31.576,78.84,7.06,60.447,2246.93,28.52,50.964,0.03,3.744,1.867,3353.23,1.836,97.7,33.3,1349,25.48,2011.9,2285.5,2488.9,3529.9,2673.8,0.62344,5.611,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:08,Data,33.412,31.623,78.84,7.06,60.447,2246.93,28.51,50.873,0.03,3.746,1.846,3330.62,1.735,97.7,33,1349,25.48,1998.4,2267.8,2468.5,3506.2,2673.8,0.62609,5.592,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:12,Data,33.304,31.772,78.931,7.06,60.401,2246.93,28.52,50.964,0.04,3.755,1.842,3339.66,1.506,97.7,32.9,1348,25.48,2003.8,2290.1,2471.7,3524.3,2673.8,0.62777,5.598,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:15,Data,33.189,31.772,78.84,7.06,60.401,2246.93,28.52,51.054,0.03,3.754,1.861,3353.23,1.823,97.7,33.1,1348,25.53,2011.9,2295,2496.2,3546.5,2673.8,0.62198,5.613,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:19,Data,33.52,31.799,78.931,7.06,60.447,2250.54,28.51,50.964,0.03,3.75,1.867,3348.71,1.512,97.7,33.2,1350,25.48,2009.2,2288,2500.5,3539.4,2673.8,0.62375,5.615,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:22,Data,33.412,31.799,78.931,7.06,60.492,2249.64,28.52,50.964,0.04,3.753,1.866,3353.23,1.614,97.7,33.2,1350,25.48,2011.9,2267.8,2480.1,3515.8,2673.8,0.62192,5.619,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:26,Data,33.412,31.745,78.705,7.06,60.401,2247.83,28.52,50.964,0.03,3.758,1.861,3348.71,1.668,97.7,33.1,1349,25.48,2009.2,2290.8,2491,3538.2,2673.8,0.62387,5.619,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:30,Data,33.21,31.569,78.659,7.06,60.447,2248.73,28.52,50.964,0.04,3.757,1.851,3348.71,1.614,97.7,33,1349,25.53,2009.2,2292.5,2474.5,3524.6,2673.8,0.62686,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:33,Data,33.237,31.569,78.75,7.06,60.401,2247.83,28.52,50.964,0.04,3.774,1.867,3348.71,1.627,97.7,33.1,1349,25.48,2009.2,2275.6,2468.8,3509.8,2673.8,0.62547,5.641,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:37,Data,33.493,31.9,78.976,7.06,60.401,2246.93,28.52,50.964,0.04,3.762,1.872,3339.66,1.735,97.7,33.2,1348,25.53,2003.8,2283.1,2493.7,3526.8,2673.8,0.62424,5.635,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:41,Data,33.297,31.569,78.75,7.06,60.447,2247.83,28.52,51.054,0.03,3.761,1.876,3339.66,1.722,97.7,33.3,1349,25.48,2003.8,2281.9,2471.1,3517.4,2673.8,0.6246,5.637,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:44,Data,33.237,31.569,78.84,7.06,60.401,2247.83,28.51,51.054,0.04,3.749,1.877,3330.62,1.62,97.7,33.4,1349,25.53,1998.4,2277.6,2479,3517.4,2673.8,0.62349,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:48,Data,33.399,31.569,78.705,7.06,60.401,2246.93,28.51,50.873,0.03,3.751,1.861,3339.66,1.668,97.7,33.2,1348,25.48,2003.8,2291.2,2506.9,3548.9,2673.8,0.62201,5.613,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:52,Data,33.331,31.569,78.885,7.06,60.356,2249.64,28.52,50.873,0.04,3.755,1.857,3330.62,1.62,97.7,33.1,1350,25.48,1998.4,2302.5,2489.6,3538.3,2673.8,0.62797,5.613,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:55,Data,33.189,31.792,78.885,7.06,60.356,2249.64,28.52,50.964,0.05,3.759,1.861,3353.23,1.708,97.7,33.1,1349,25.53,2011.9,2295.6,2475.4,3530.9,2673.8,0.62585,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:38:59,Data,33.527,31.684,79.066,7.06,60.447,2250.54,28.51,51.054,0.04,3.761,1.878,3353.23,1.654,97.7,33.3,1350,25.48,2011.9,2312.6,2494,3552.4,2673.8,0.62532,5.638,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:03,Data,33.358,31.583,78.75,7.06,60.401,2249.64,28.52,50.964,0.04,3.757,1.872,3353.23,1.836,97.7,33.3,1350,25.48,2011.9,2270.5,2484.8,3520.3,2673.8,0.62081,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:06,Data,33.324,31.583,78.84,7.06,60.447,2250.54,28.52,50.964,0.04,3.755,1.874,3353.23,1.62,97.7,33.3,1350,25.48,2011.9,2287.2,2490.2,3532.8,2673.8,0.62292,5.629,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:10,Data,33.311,31.954,78.931,7.06,60.447,2246.93,28.52,50.964,0.04,3.751,1.867,3348.71,1.755,97.7,33.2,1348,25.48,2009.2,2276.2,2474.5,3519.2,2673.8,0.62195,5.619,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:14,Data,33.581,31.799,78.75,7.06,60.582,2247.83,28.52,50.964,0.04,3.754,1.879,3348.71,1.83,97.7,33.4,1348,25.48,2009.2,2296.1,2477.1,3526.9,2673.8,0.62791,5.633,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:17,Data,33.189,31.738,78.75,7.06,60.447,2246.93,28.52,51.054,0.04,3.745,1.882,3353.23,1.62,97.7,33.5,1348,25.48,2011.9,2273.6,2465.3,3507.9,2673.8,0.62299,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:21,Data,33.635,31.576,78.976,7.06,60.492,2247.83,28.52,51.054,0.04,3.752,1.869,3348.71,1.688,97.7,33.2,1349,25.48,2009.2,2283,2467.5,3512.9,2673.8,0.62492,5.621,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:24,Data,33.183,31.65,78.931,7.06,60.447,2246.93,28.51,50.964,0.04,3.759,1.863,3330.62,1.445,97.7,33.1,1348,25.48,1998.4,2290.1,2470.2,3529.5,2673.9,0.6253,5.621,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:28,Data,33.196,31.366,78.705,7.06,60.356,2246.02,28.52,51.235,0.03,3.754,1.855,3330.62,1.56,97.7,33.1,1348,25.57,1998.4,2279.2,2479.9,3517.3,2673.9,0.62261,5.609,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:32,Data,33.399,31.799,78.976,7.06,60.447,2246.93,28.52,50.964,0.04,3.749,1.852,3330.62,1.816,97.7,33.1,1348,25.48,1998.4,2266.8,2457.1,3505.4,2673.9,0.62125,5.602,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:36,Data,33.405,31.799,78.84,7.06,60.356,2246.02,28.52,50.964,0.04,3.752,1.855,3348.71,1.614,97.7,33.1,1348,25.44,2009.2,2290.3,2484.9,3527.4,2673.9,0.62215,5.608,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:39,Data,33.297,31.799,78.75,7.06,60.401,2246.93,28.52,50.693,0.02,3.751,1.868,3348.71,1.607,97.7,33.2,1348,25.39,2009.2,2267.9,2458.2,3502,2673.9,0.62262,5.62,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:43,Data,33.412,31.859,78.75,7.06,60.447,2246.93,28.51,50.964,0.03,3.748,1.874,3353.23,1.728,97.7,33.3,1348,25.48,2011.9,2284.2,2458.6,3506.9,2673.9,0.62722,5.622,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:46,Data,33.405,31.799,78.931,7.06,60.447,2244.22,28.52,50.964,0.03,3.736,1.87,3353.23,1.614,97.7,33.4,1347,25.48,2011.9,2274.3,2479.8,3511.1,2673.9,0.62273,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:50,Data,33.189,31.954,78.976,7.06,60.447,2244.22,28.51,50.873,0.04,3.751,1.868,3344.19,1.647,97.7,33.2,1347,25.53,2006.5,2291.9,2467.3,3516.1,2673.9,0.62651,5.619,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:54,Data,33.52,31.799,78.931,7.06,60.401,2245.12,28.52,50.964,0.04,3.761,1.864,3344.19,1.512,97.7,33.1,1347,25.48,2006.5,2272.7,2478.8,3513.3,2673.9,0.62163,5.626,0.92,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:39:57,Data,33.419,31.799,78.885,7.06,60.537,2244.22,28.52,50.964,0.04,3.758,1.865,3330.62,1.614,97.7,33.2,1347,25.48,1998.4,2278.8,2471.2,3511.4,2673.9,0.62534,5.623,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:01,Data,33.5,31.799,78.885,7.06,60.447,2244.22,28.52,50.964,0.03,3.753,1.856,3339.66,1.634,97.7,33.1,1347,25.48,2003.8,2269.3,2459.5,3497,2673.9,0.62634,5.61,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:05,Data,33.291,31.765,78.84,7.06,60.401,2244.22,28.51,50.964,0.03,3.76,1.851,3330.62,1.539,97.7,33,1347,25.44,1998.4,2279.6,2481.4,3525.7,2673.9,0.62351,5.61,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:08,Data,33.183,31.569,78.84,7.06,60.492,2246.93,28.52,50.964,0.03,3.761,1.864,3330.62,1.816,97.7,33.1,1348,25.48,1998.4,2277.6,2473.8,3511.1,2673.9,0.62111,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:12,Data,33.385,31.886,78.75,7.06,60.447,2246.93,28.51,50.964,0.04,3.763,1.854,3330.62,1.695,97.7,33,1348,25.53,1998.4,2257.6,2470.5,3499.5,2673.9,0.61974,5.617,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:16,Data,33.196,31.569,78.75,7.06,60.447,2246.93,28.52,50.964,0.03,3.752,1.853,3339.66,1.614,97.7,33.1,1348,25.48,2003.8,2267.4,2468.2,3505.1,2673.9,0.6227,5.606,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:19,Data,33.439,31.583,79.021,7.06,60.537,2248.73,28.52,50.873,0.04,3.742,1.849,3353.23,1.647,97.7,33.1,1349,25.48,2011.9,2267.8,2480.3,3511,2673.9,0.62324,5.59,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:23,Data,33.432,31.63,79.066,7.06,60.492,2248.73,28.51,50.964,0.05,3.763,1.873,3348.71,1.782,97.7,33.2,1350,25.53,2009.2,2282.8,2492.9,3533.1,2673.9,0.62127,5.637,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:27,Data,33.196,31.961,78.84,7.06,60.492,2247.83,28.52,51.054,0.03,3.76,1.865,3353.23,1.587,97.7,33.2,1349,25.53,2011.9,2280.3,2484.1,3520.1,2673.9,0.6266,5.625,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:30,Data,33.399,31.745,78.84,7.06,60.447,2246.93,28.51,50.964,0.03,3.747,1.868,3348.71,1.492,97.7,33.3,1348,25.48,2009.2,2283.3,2481.6,3520.7,2673.9,0.62549,5.616,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:34,Data,33.324,31.785,78.931,7.06,60.492,2246.93,28.52,51.054,0.03,3.748,1.857,3353.23,1.614,97.7,33.1,1349,25.48,2011.9,2269.6,2483.5,3515.6,2673.9,0.62112,5.605,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:38,Data,33.466,31.495,78.705,7.06,60.447,2246.93,28.52,50.964,0.03,3.763,1.853,3348.71,1.715,97.7,33,1348,25.48,2009.2,2289.9,2468.9,3525.2,2673.9,0.62186,5.617,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:41,Data,33.615,31.826,78.931,7.06,60.492,2248.73,28.52,50.964,0.04,3.767,1.852,3353.23,1.715,97.7,33,1350,25.53,2011.9,2272.6,2488.5,3521.2,2673.9,0.62244,5.619,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:45,Data,33.196,31.792,78.885,7.06,60.447,2250.54,28.52,50.964,0.04,3.775,1.869,3348.71,1.715,97.7,33.1,1350,25.48,2009.2,2272,2474.3,3511.9,2673.9,0.6215,5.644,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:49,Data,33.358,31.799,78.75,7.06,60.447,2248.73,28.52,50.964,0.04,3.77,1.868,3353.23,1.816,97.7,33.1,1349,25.48,2011.9,2272.1,2492.6,3527.6,2673.9,0.62459,5.637,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:52,Data,33.385,31.994,79.066,7.06,60.401,2249.64,28.51,50.964,0.03,3.745,1.862,3348.71,1.56,97.7,33.2,1350,25.48,2009.2,2275.1,2505.3,3535.8,2673.9,0.62011,5.607,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:40:56,Data,33.513,31.9,78.976,7.06,60.492,2246.93,28.52,50.964,0.03,3.755,1.873,3353.23,1.614,97.7,33.3,1348,25.48,2011.9,2264.4,2469.1,3509.2,2673.9,0.61936,5.628,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:00,Data,33.304,31.576,78.75,7.06,60.492,2249.64,28.52,50.964,0.03,3.764,1.855,3353.23,1.627,97.7,33,1350,25.48,2011.9,2284.6,2490,3529,2673.9,0.62528,5.619,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:03,Data,33.21,31.67,78.75,7.06,60.447,2249.64,28.51,50.964,0.03,3.761,1.866,3348.71,1.452,97.7,33.2,1350,25.48,2009.2,2267.4,2471.3,3514.8,2673.9,0.61934,5.626,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:07,Data,33.216,31.67,78.931,7.06,60.356,2249.64,28.52,51.054,0.04,3.761,1.877,3353.23,1.445,97.7,33.3,1350,25.53,2011.9,2290,2504.4,3547.9,2673.9,0.62229,5.637,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:10,Data,33.615,32.021,79.021,7.06,60.401,2252.35,28.51,50.964,0.04,3.765,1.866,3353.23,1.647,97.7,33.1,1351,25.53,2011.9,2301.1,2496.1,3550.7,2673.9,0.6268,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:14,Data,33.412,32.062,78.931,7.06,60.492,2251.45,28.52,50.964,0.03,3.759,1.867,3339.66,1.56,97.7,33.2,1351,25.48,2003.8,2294,2492.6,3542.1,2673.9,0.62335,5.625,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:18,Data,33.189,31.677,78.976,7.06,60.401,2252.35,28.52,50.873,0.03,3.754,1.88,3330.62,1.85,97.7,33.4,1351,25.48,1998.4,2269.5,2492.2,3519.5,2673.9,0.61939,5.634,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:21,Data,33.615,32.021,78.84,7.06,60.492,2251.45,28.52,50.964,0.04,3.76,1.877,3339.66,1.62,97.7,33.3,1351,25.48,2003.8,2293.6,2500.7,3530.9,2673.9,0.62256,5.636,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:25,Data,33.412,31.576,78.84,7.06,60.492,2252.35,28.52,50.873,0.04,3.774,1.865,3339.66,1.816,97.7,33.1,1351,25.48,2003.8,2279.7,2476.8,3513.3,2673.9,0.62594,5.639,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:29,Data,33.513,31.799,78.84,7.06,60.492,2252.35,28.51,51.054,0.04,3.761,1.868,3330.62,1.62,97.7,33.2,1351,25.48,1998.4,2281.7,2476,3525.9,2673.9,0.62246,5.628,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:32,Data,33.412,31.799,79.066,7.06,60.582,2252.35,28.52,50.964,0.04,3.761,1.866,3339.66,1.816,97.7,33.2,1351,25.48,2003.8,2290,2470,3515.4,2673.9,0.62659,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:36,Data,33.237,31.684,78.885,7.06,60.582,2252.35,28.52,50.964,0.04,3.755,1.861,3330.62,1.627,97.7,33.1,1351,25.48,1998.4,2272.7,2464.8,3514.4,2673.9,0.62539,5.616,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:39,Data,33.527,31.596,79.066,7.06,60.401,2252.35,28.52,50.964,0.04,3.77,1.88,3330.62,1.823,97.7,33.3,1351,25.48,1998.4,2268.3,2475.8,3524.6,2673.9,0.62937,5.649,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:43,Data,33.473,31.805,79.066,7.06,60.582,2252.35,28.52,50.873,0.03,3.761,1.877,3353.23,1.614,97.7,33.3,1351,25.44,2011.9,2294.3,2477,3529.1,2673.9,0.62631,5.638,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:47,Data,33.412,31.785,78.931,7.06,60.537,2252.35,28.52,50.693,0.03,3.751,1.865,3348.71,1.654,97.7,33.2,1351,25.35,2009.2,2287.2,2467.1,3515.2,2673.9,0.62579,5.616,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:50,Data,33.216,31.569,78.976,7.06,60.537,2251.45,28.52,51.054,0.04,3.767,1.861,3348.71,1.62,97.7,33.1,1351,25.53,2009.2,2284.3,2458.4,3515.9,2673.9,0.62477,5.629,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:54,Data,33.459,31.799,78.931,7.06,60.537,2252.35,28.51,50.783,0.03,3.766,1.878,3353.23,1.627,97.7,33.3,1351,25.39,2011.9,2270.7,2463.6,3503,2673.9,0.62516,5.643,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:41:58,Data,33.399,31.576,78.931,7.06,60.537,2252.35,28.52,50.873,0.04,3.759,1.876,3353.23,1.816,97.7,33.3,1351,25.44,2011.9,2303.4,2451.9,3495.9,2673.9,0.62574,5.636,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:01,Data,33.412,31.61,78.976,7.06,60.582,2252.35,28.52,50.693,0.03,3.76,1.874,3348.71,1.634,97.7,33.3,1351,25.35,2009.2,2295.9,2486.2,3532.3,2674,0.62699,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:05,Data,33.385,31.745,78.885,7.06,60.582,2253.25,28.52,50.693,0.04,3.757,1.863,3353.23,1.722,97.8,33.2,1352,25.35,2011.9,2286,2476.9,3521.2,2674,0.62712,5.62,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:08,Data,33.527,31.799,79.021,7.06,60.537,2252.35,28.51,50.693,0.03,3.773,1.868,3348.71,1.641,97.7,33.1,1351,25.35,2009.2,2277.7,2465.4,3506.5,2674,0.62639,5.641,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:12,Data,33.216,31.569,78.885,7.06,60.718,2252.35,28.52,50.693,0.04,3.755,1.876,3348.71,1.614,97.7,33.3,1351,25.35,2009.2,2288.2,2453.5,3509.9,2674,0.62878,5.631,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:16,Data,33.419,32.001,78.885,7.06,60.627,2253.25,28.52,50.693,0.03,3.763,1.867,3348.71,1.62,97.8,33.2,1351,25.35,2009.2,2285.3,2476.4,3518.5,2674,0.62663,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:19,Data,33.385,31.9,79.112,7.06,60.582,2251.45,28.52,50.783,0.03,3.773,1.869,3330.62,1.506,97.7,33.1,1351,25.39,1998.4,2300.9,2464.3,3521.5,2674,0.63116,5.642,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:23,Data,33.426,31.799,78.931,7.06,60.627,2252.35,28.52,50.693,0.03,3.77,1.862,3353.23,1.566,97.7,33.1,1351,25.35,2011.9,2282.6,2487,3526.2,2674,0.62287,5.631,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:27,Data,33.385,31.576,78.931,7.06,60.492,2251.45,28.52,50.693,0.04,3.759,1.873,3348.71,1.809,97.7,33.3,1351,25.35,2009.2,2284.2,2478.6,3529.1,2674,0.62477,5.632,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:30,Data,33.743,31.826,79.066,7.06,60.582,2253.25,28.52,50.603,0.04,3.761,1.884,3353.23,1.654,97.8,33.4,1351,25.3,2011.9,2288.1,2471.2,3524.6,2674,0.6258,5.645,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:34,Data,33.297,31.886,79.112,7.06,60.582,2251.45,28.52,50.693,0.04,3.772,1.883,3348.71,1.519,97.7,33.3,1351,25.39,2009.2,2287.5,2481.2,3529.2,2674,0.62284,5.657,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:38,Data,33.203,31.569,79.112,7.06,60.537,2253.25,28.51,50.693,0.04,3.769,1.872,3348.71,1.62,97.7,33.2,1351,25.35,2009.2,2288.6,2480.9,3525.3,2674,0.62605,5.64,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:41,Data,33.426,31.967,78.976,7.06,60.672,2252.35,28.51,50.693,0.04,3.775,1.869,3348.71,1.614,97.7,33.1,1352,25.39,2009.2,2287.4,2473.5,3516.3,2674,0.62762,5.644,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:45,Data,33.304,31.792,79.021,7.06,60.492,2252.35,28.52,50.693,0.04,3.76,1.853,3353.23,1.593,97.7,33,1351,25.35,2011.9,2290.6,2458.8,3514.2,2674,0.62795,5.613,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:48,Data,33.412,31.373,78.885,7.06,60.582,2252.35,28.52,50.693,0.03,3.77,1.864,3353.23,1.789,97.7,33.1,1351,25.35,2011.9,2290,2471.1,3524.4,2674,0.62576,5.633,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:52,Data,33.412,31.994,79.066,7.06,60.718,2251.45,28.52,50.693,0.03,3.758,1.873,3348.71,1.62,97.7,33.3,1351,25.35,2009.2,2282.2,2492.5,3533,2674,0.62306,5.63,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:56,Data,33.412,31.576,78.976,7.06,60.582,2252.35,28.52,50.603,0.04,3.765,1.87,3353.23,1.836,97.7,33.2,1351,25.35,2011.9,2295.6,2458.7,3518.5,2674,0.62893,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:42:59,Data,33.581,31.907,78.885,7.06,60.627,2252.35,28.52,50.693,0.04,3.75,1.861,3348.71,1.661,97.7,33.2,1351,25.35,2009.2,2282.6,2446.4,3503.2,2674,0.63022,5.611,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:03,Data,33.507,31.799,79.157,7.06,60.582,2252.35,28.52,50.603,0.04,3.751,1.86,3353.23,1.452,97.8,33.1,1351,25.3,2011.9,2278.7,2476.6,3519.7,2674,0.62275,5.611,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:07,Data,33.412,32.008,79.066,7.06,60.582,2252.35,28.51,50.964,0.04,3.757,1.871,3362.28,1.573,97.7,33.2,1351,25.48,2017.4,2269.8,2439.1,3485.8,2674,0.62652,5.629,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:10,Data,33.615,32.015,79.021,7.06,60.718,2252.35,28.52,50.693,0.03,3.767,1.867,3353.23,1.627,97.8,33.1,1352,25.35,2011.9,2279.8,2450.9,3493.9,2674,0.62894,5.634,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:14,Data,33.52,31.603,78.931,7.06,60.627,2251.45,28.52,50.693,0.03,3.762,1.864,3362.28,1.823,97.7,33.1,1352,25.35,2017.4,2282.9,2475,3519.3,2674,0.62373,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:17,Data,33.324,32.008,78.976,7.06,60.582,2252.35,28.52,50.693,0.05,3.754,1.856,3366.8,1.56,97.8,33.1,1351,25.39,2020.1,2283.6,2460,3513.2,2674,0.62998,5.61,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:21,Data,33.405,31.772,78.976,7.06,60.582,2252.35,28.51,50.693,0.04,3.752,1.865,3344.19,1.668,97.7,33.2,1351,25.39,2006.5,2275.7,2461.2,3501.8,2674,0.6256,5.617,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:25,Data,33.635,31.846,79.021,7.06,60.672,2253.25,28.52,50.693,0.04,3.778,1.857,3348.71,1.641,97.7,33,1351,25.35,2009.2,2288.8,2460.4,3510.8,2674,0.62482,5.635,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:28,Data,33.412,31.623,79.021,7.06,60.537,2250.54,28.52,50.693,0.04,3.77,1.856,3348.71,1.62,97.7,33,1350,25.35,2009.2,2295.4,2463.1,3516.1,2674,0.63138,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:32,Data,33.756,32.082,79.112,7.06,60.627,2249.64,28.52,50.693,0.04,3.756,1.867,3353.23,1.573,97.7,33.2,1349,25.35,2011.9,2269.9,2472.6,3512.1,2674,0.62294,5.624,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:36,Data,33.615,31.819,79.112,7.06,60.627,2249.64,28.52,50.693,0.03,3.77,1.865,3353.23,1.796,97.7,33.1,1350,25.35,2011.9,2270.8,2466.8,3508.5,2674,0.62408,5.635,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:39,Data,33.439,31.691,78.84,7.06,60.582,2252.35,28.52,50.693,0.03,3.772,1.856,3348.71,1.809,97.7,33,1351,25.35,2009.2,2273,2452.8,3499.3,2674,0.62545,5.627,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:43,Data,33.412,31.886,79.112,7.06,60.627,2253.25,28.52,50.693,0.04,3.771,1.87,3357.75,1.715,97.7,33.2,1351,25.35,2014.7,2286.1,2461.8,3514.4,2674,0.62663,5.642,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:46,Data,33.297,31.772,79.021,7.06,60.582,2252.35,28.51,50.783,0.03,3.776,1.871,3362.28,1.6,97.7,33.1,1351,25.35,2017.4,2286.6,2463.1,3512.3,2674,0.627,5.647,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:50,Data,33.527,32.015,79.157,7.06,60.582,2253.25,28.52,50.693,0.04,3.77,1.859,3366.8,1.782,97.7,33,1351,25.39,2020.1,2293.6,2471.3,3524.8,2674,0.62626,5.628,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:54,Data,33.581,31.799,78.931,7.06,60.627,2253.25,28.51,50.693,0.03,3.76,1.861,3362.28,1.722,97.8,33.1,1352,25.35,2017.4,2292.4,2470.9,3522.3,2674,0.62562,5.621,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:43:57,Data,33.797,31.799,79.157,7.06,60.582,2249.64,28.52,50.693,0.04,3.753,1.871,3362.28,1.735,97.7,33.3,1350,25.35,2017.4,2286.4,2466.5,3515.3,2674,0.6271,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:01,Data,33.588,32.021,79.112,7.06,60.627,2249.64,28.52,50.693,0.03,3.753,1.871,3362.28,1.776,97.7,33.3,1350,25.35,2017.4,2280.3,2471,3514.7,2674,0.62572,5.625,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:05,Data,33.527,31.9,79.112,7.06,60.627,2251.45,28.52,50.693,0.03,3.75,1.866,3362.28,1.728,97.7,33.2,1351,25.35,2017.4,2275.3,2468.6,3506.3,2674,0.62554,5.616,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:08,Data,33.405,31.799,78.885,7.06,60.537,2252.35,28.52,50.783,0.04,3.764,1.876,3362.28,1.62,97.7,33.2,1351,25.35,2017.4,2285.3,2455.4,3504.8,2674,0.62957,5.637,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:12,Data,33.851,31.853,79.066,7.06,60.672,2249.64,28.52,50.783,0.03,3.764,1.869,3362.28,1.668,97.7,33.2,1349,25.35,2017.4,2276.1,2467.5,3511.3,2674,0.62529,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:16,Data,33.581,31.691,79.066,7.06,60.672,2249.64,28.52,50.693,0.04,3.765,1.872,3348.71,1.681,97.7,33.2,1350,25.35,2009.2,2262.8,2476.5,3508.2,2674,0.6227,5.637,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:19,Data,33.635,31.853,78.976,7.06,60.672,2249.64,28.52,50.693,0.04,3.76,1.864,3330.62,1.789,97.7,33.1,1350,25.35,1998.4,2300.7,2462.8,3518.6,2674,0.63062,5.624,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:23,Data,33.412,31.799,79.021,7.06,60.582,2250.54,28.52,50.783,0.04,3.759,1.871,3330.62,1.62,97.7,33.2,1350,25.35,1998.4,2289.8,2465.5,3517.9,2674,0.6273,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:26,Data,33.304,31.616,79.112,7.06,60.627,2247.83,28.52,50.693,0.04,3.764,1.862,3330.62,1.769,97.7,33.1,1348,25.39,1998.4,2280.5,2453.6,3503.3,2674,0.62859,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:30,Data,33.412,31.799,78.931,7.06,60.537,2242.41,28.52,50.693,0.03,3.771,1.851,3348.71,1.614,97.7,32.9,1346,25.35,2009.2,2288.2,2457.9,3510.3,2674,0.62736,5.622,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:34,Data,33.743,31.853,79.157,7.06,60.627,2247.83,28.52,50.693,0.03,3.756,1.877,3353.23,1.674,97.7,33.3,1349,25.35,2011.9,2283.2,2476.9,3517.9,2674,0.62638,5.632,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:37,Data,33.608,31.792,79.112,7.06,60.627,2247.83,28.52,50.693,0.04,3.76,1.883,3348.71,1.681,97.7,33.4,1349,25.35,2009.2,2303.9,2465.3,3527.7,2674,0.63034,5.643,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
