Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,12:44:41,Data,33.412,31.772,78.976,7.06,60.627,2247.83,28.51,50.603,0.03,3.766,1.86,3348.71,1.641,97.7,33.1,1349,25.3,2009.2,2288.9,2454.9,3511.4,2674.1,0.62686,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:45,Data,33.486,31.805,79.066,7.06,60.627,2249.64,28.52,50.693,0.04,3.773,1.865,3348.71,1.62,97.7,33.1,1349,25.35,2009.2,2279.9,2467,3509.1,2674.1,0.62809,5.638,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:48,Data,33.642,32.028,79.157,7.06,60.582,2249.64,28.52,50.783,0.04,3.753,1.877,3353.23,1.62,97.7,33.3,1350,25.35,2011.9,2290.7,2463.3,3509.8,2674.1,0.62932,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:52,Data,33.412,31.805,78.885,7.06,60.627,2249.64,28.51,50.693,0.04,3.769,1.866,3353.23,1.823,97.7,33.1,1350,25.39,2011.9,2279.9,2462.3,3506,2674.1,0.62843,5.635,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:56,Data,33.75,31.853,79.112,7.06,60.672,2249.64,28.52,50.693,0.04,3.774,1.866,3353.23,1.83,97.7,33.1,1350,25.35,2011.9,2296,2466.9,3520.2,2674.1,0.62977,5.641,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:44:59,Data,33.25,31.772,78.976,7.06,60.627,2248.73,28.52,50.693,0.03,3.761,1.873,3348.71,1.627,97.7,33.2,1349,25.39,2009.2,2272.8,2447.7,3494.9,2674.1,0.62687,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:03,Data,33.412,31.772,79.066,7.06,60.582,2249.64,28.52,50.693,0.03,3.754,1.863,3353.23,1.641,97.7,33.2,1350,25.35,2011.9,2278.9,2446.3,3492.4,2674.1,0.62572,5.617,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:06,Data,33.588,32.136,79.112,7.06,60.672,2249.64,28.51,50.783,0.04,3.763,1.87,3348.71,1.634,97.7,33.2,1350,25.35,2009.2,2269.7,2467,3510.5,2674.1,0.62784,5.633,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:10,Data,33.419,31.799,79.202,7.06,60.582,2249.64,28.52,50.693,0.04,3.766,1.863,3353.23,1.789,97.7,33.1,1350,25.35,2011.9,2274.8,2446.8,3487.8,2674.1,0.63041,5.629,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:14,Data,33.864,31.819,79.157,7.06,60.718,2249.64,28.52,50.693,0.03,3.763,1.86,3348.71,1.681,97.7,33.1,1350,25.35,2009.2,2268.8,2454.2,3494,2674.1,0.62754,5.622,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:17,Data,33.723,32.231,79.112,7.06,60.582,2249.64,28.51,50.693,0.04,3.761,1.878,3353.23,1.634,97.7,33.3,1349,25.35,2011.9,2291.1,2454.5,3507.2,2674.1,0.63072,5.639,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:21,Data,33.615,31.974,78.976,7.06,60.582,2248.73,28.52,50.693,0.04,3.779,1.878,3348.71,1.728,97.7,33.2,1349,25.35,2009.2,2296.3,2490.7,3528.9,2674.1,0.62696,5.656,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:25,Data,33.642,31.913,79.112,7.06,60.672,2246.93,28.52,50.693,0.04,3.772,1.865,3326.1,1.62,97.7,33.1,1348,25.3,1995.7,2284.2,2466.3,3507.1,2674.1,0.62797,5.638,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:28,Data,33.419,31.799,78.885,7.06,60.627,2246.93,28.52,50.693,0.04,3.764,1.87,3339.66,1.614,97.7,33.2,1348,25.35,2003.8,2258.3,2453,3485.2,2674.1,0.62373,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:32,Data,33.736,31.907,79.021,7.06,60.672,2247.83,28.51,50.783,0.03,3.767,1.888,3344.19,1.668,97.7,33.4,1348,25.39,2006.5,2296.3,2454.6,3513.5,2674.1,0.62735,5.655,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:36,Data,33.527,32.015,79.112,7.06,60.718,2252.35,28.51,50.693,0.03,3.766,1.868,3339.66,1.728,97.7,33.2,1351,25.35,2003.8,2280.4,2458.5,3503.6,2674.1,0.62755,5.634,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:39,Data,33.426,31.799,78.976,7.06,60.718,2249.64,28.52,50.693,0.05,3.773,1.873,3353.23,1.62,97.7,33.2,1350,25.35,2011.9,2284.3,2450.9,3500.6,2674.1,0.62872,5.647,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:43,Data,33.52,31.799,79.021,7.06,60.582,2248.73,28.52,50.693,0.04,3.755,1.874,3348.71,1.452,97.7,33.3,1349,25.35,2009.2,2284.9,2462.7,3509.2,2674.1,0.62752,5.629,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:46,Data,33.615,31.799,79.066,7.06,60.672,2249.64,28.52,50.693,0.04,3.754,1.856,3348.71,1.722,97.7,33.1,1350,25.35,2009.2,2283.5,2453.5,3504,2674.1,0.62891,5.61,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:50,Data,33.588,31.826,79.157,7.07,60.672,2249.64,28.52,50.693,0.03,3.762,1.856,3353.23,1.897,97.7,33,1350,25.35,2011.9,2282.7,2456,3500.7,2674.1,0.62904,5.617,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:54,Data,33.527,32.021,78.976,7.06,60.718,2250.54,28.52,50.693,0.04,3.764,1.871,3362.28,1.465,97.7,33.2,1350,25.35,2017.4,2273.6,2453.9,3494.8,2674.1,0.6282,5.635,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:45:57,Data,33.628,31.88,79.112,7.06,60.582,2249.64,28.52,50.693,0.04,3.761,1.87,3353.23,1.735,97.7,33.2,1350,25.35,2011.9,2283,2457.9,3505.6,2674.1,0.62967,5.63,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:01,Data,33.52,31.684,79.066,7.06,60.672,2249.64,28.52,50.693,0.04,3.759,1.857,3353.23,1.526,97.7,33.1,1350,25.35,2011.9,2288.7,2455.3,3505.2,2674.1,0.62969,5.615,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:05,Data,33.189,31.745,78.931,7.06,60.627,2249.64,28.52,50.693,0.03,3.765,1.879,3348.71,1.62,97.7,33.3,1350,25.35,2009.2,2294.7,2458,3513.2,2674.1,0.62945,5.644,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:08,Data,33.54,31.805,79.112,7.06,60.672,2249.64,28.52,50.693,0.04,3.757,1.864,3362.28,1.614,97.7,33.1,1349,25.35,2017.4,2280.6,2452.6,3502.4,2674.1,0.62649,5.621,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:12,Data,33.635,31.799,78.885,7.06,60.582,2250.54,28.52,50.783,0.03,3.762,1.868,3357.75,1.641,97.7,33.2,1350,25.35,2014.7,2284.6,2446.9,3499,2674.1,0.63026,5.631,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:16,Data,33.723,32.028,78.976,7.06,60.718,2249.64,28.52,50.783,0.03,3.774,1.871,3366.8,1.83,97.7,33.1,1350,25.39,2020.1,2294.1,2465.4,3519.7,2674.1,0.62586,5.645,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:19,Data,33.615,31.812,78.976,7.06,60.718,2249.64,28.51,50.693,0.02,3.787,1.861,3362.28,1.782,97.7,32.9,1350,25.35,2017.4,2284.3,2465.7,3516.7,2674.1,0.62454,5.647,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:23,Data,33.527,31.799,78.976,7.06,60.627,2248.73,28.52,50.783,0.04,3.77,1.865,3357.75,1.83,97.7,33.1,1349,25.35,2014.7,2274.5,2464.1,3503.9,2674.1,0.62566,5.636,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:26,Data,33.412,31.697,78.976,7.06,60.447,2249.64,28.52,50.603,0.04,3.77,1.874,3357.75,1.715,97.7,33.2,1350,25.3,2014.7,2277.8,2459.9,3504.4,2674.1,0.62684,5.645,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:30,Data,33.466,31.799,79.112,7.06,60.718,2248.73,28.52,50.693,0.03,3.759,1.873,3353.23,1.62,97.7,33.3,1350,25.35,2011.9,2275.1,2486,3521,2674.1,0.62288,5.632,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:34,Data,33.864,32.028,79.157,7.07,60.718,2250.54,28.52,50.693,0.03,3.764,1.87,3348.71,1.641,97.7,33.2,1350,25.35,2009.2,2299,2452.3,3511,2674.1,0.62985,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:37,Data,33.81,31.819,79.202,7.06,60.672,2250.54,28.52,50.783,0.04,3.77,1.879,3339.66,1.884,97.7,33.2,1350,25.35,2003.8,2272.2,2457.2,3500.1,2674.1,0.62462,5.65,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:41,Data,33.837,31.94,79.066,7.06,60.763,2249.64,28.52,50.693,0.04,3.762,1.869,3353.23,1.728,97.7,33.2,1350,25.35,2011.9,2281.1,2475.5,3519.3,2674.1,0.6239,5.631,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:45,Data,33.54,31.799,78.976,7.06,60.627,2249.64,28.51,50.693,0.05,3.771,1.856,3348.71,1.641,97.7,33,1350,25.35,2009.2,2286.4,2471.1,3517,2674.1,0.62934,5.627,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:48,Data,33.588,31.805,79.112,7.06,60.672,2249.64,28.52,50.693,0.04,3.771,1.867,3330.62,1.681,97.7,33.1,1350,25.35,1998.4,2291.3,2462.2,3520.6,2674.1,0.62513,5.639,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:52,Data,33.642,32.021,79.021,7.06,60.627,2250.54,28.52,50.693,0.05,3.76,1.859,3330.62,1.641,97.7,33.1,1350,25.35,1998.4,2280,2475.7,3524,2674.1,0.62229,5.617,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:56,Data,33.588,31.934,79.202,7.06,60.672,2249.64,28.52,50.693,0.04,3.746,1.864,3339.66,1.722,97.7,33.2,1349,25.39,2003.8,2287.9,2459,3514.9,2674.1,0.62556,5.61,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:46:59,Data,33.594,31.92,79.021,7.06,60.627,2249.64,28.52,50.693,0.04,3.759,1.879,3339.66,1.722,97.7,33.3,1350,25.35,2003.8,2288.9,2483.7,3529.5,2674.1,0.62346,5.637,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:03,Data,33.864,31.859,79.112,7.06,60.672,2249.64,28.52,50.693,0.03,3.76,1.879,3353.23,1.641,97.7,33.3,1349,25.35,2011.9,2286.1,2473.8,3522.3,2674.1,0.62473,5.638,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:06,Data,33.554,31.805,79.021,7.06,60.718,2249.64,28.52,50.693,0.02,3.77,1.87,3348.71,1.614,97.7,33.2,1350,25.35,2009.2,2287.1,2473.5,3519.4,2674.1,0.62565,5.639,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:10,Data,33.412,31.772,79.066,7.06,60.627,2249.64,28.52,50.783,0.04,3.771,1.865,3353.23,1.722,97.7,33.1,1349,25.35,2011.9,2279.2,2484.4,3524.4,2674.1,0.62375,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:14,Data,33.655,31.805,79.157,7.06,60.718,2249.64,28.52,50.693,0.03,3.77,1.879,3348.71,1.526,97.7,33.3,1350,25.39,2009.2,2284.9,2468,3510.6,2674.1,0.62509,5.648,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:17,Data,33.858,31.819,78.976,7.06,60.627,2250.54,28.51,50.693,0.04,3.769,1.886,3353.23,1.83,97.7,33.4,1350,25.35,2011.9,2273.4,2475.7,3521.9,2674.2,0.62456,5.655,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:21,Data,33.642,32.028,78.976,7.06,60.627,2249.64,28.52,50.693,0.04,3.754,1.868,3353.23,1.755,97.7,33.2,1351,25.35,2011.9,2283,2475.8,3518.8,2674.2,0.62555,5.622,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:25,Data,33.642,31.718,79.157,7.06,60.627,2252.35,28.52,50.693,0.04,3.751,1.861,3353.23,1.769,97.7,33.2,1351,25.35,2011.9,2282.5,2471.1,3515.1,2674.2,0.62575,5.613,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:28,Data,33.48,31.812,79.202,7.06,60.537,2252.35,28.52,50.693,0.03,3.759,1.877,3348.71,1.695,97.7,33.3,1351,25.35,2009.2,2294.6,2467.1,3518.4,2674.2,0.62823,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:32,Data,33.466,31.799,78.931,7.06,60.582,2252.35,28.52,50.693,0.03,3.77,1.876,3366.8,1.627,97.8,33.2,1351,25.3,2020.1,2290,2476.9,3524.7,2674.2,0.62571,5.645,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:36,Data,33.648,31.9,79.066,7.06,60.718,2251.45,28.52,50.693,0.03,3.769,1.867,3366.8,1.647,97.7,33.1,1351,25.35,2020.1,2282.2,2468.4,3511.1,2674.2,0.62657,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:39,Data,33.642,31.799,78.931,7.06,60.672,2252.35,28.52,50.693,0.04,3.77,1.861,3366.8,1.843,97.7,33.1,1351,25.35,2020.1,2288.8,2474.5,3521.3,2674.2,0.62706,5.632,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:43,Data,34.067,31.886,79.112,7.06,60.718,2252.35,28.51,50.783,0.03,3.756,1.88,3357.75,1.83,97.7,33.4,1351,25.39,2014.7,2279.1,2465,3510.5,2674.2,0.62518,5.636,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:46,Data,33.675,31.826,79.112,7.06,60.582,2252.35,28.52,50.783,0.04,3.761,1.877,3353.23,1.708,97.7,33.3,1351,25.35,2011.9,2282.9,2466.8,3512.4,2674.2,0.62451,5.638,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:50,Data,33.473,31.758,78.931,7.06,60.672,2252.35,28.52,50.783,0.03,3.765,1.872,3348.71,1.701,97.7,33.2,1351,25.39,2009.2,2276.9,2467.1,3512.6,2674.2,0.62571,5.638,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:54,Data,33.527,32.001,79.021,7.06,60.672,2252.35,28.52,50.693,0.04,3.766,1.872,3353.23,1.661,97.7,33.2,1351,25.39,2011.9,2281.2,2478.1,3520.9,2674.2,0.62406,5.638,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:47:57,Data,33.642,31.812,79.021,7.06,60.537,2255.97,28.52,50.693,0.04,3.766,1.88,3353.23,1.816,97.8,33.3,1352,25.35,2011.9,2270.6,2473.1,3514.3,2674.2,0.62349,5.647,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:01,Data,33.642,31.799,79.066,7.06,60.627,2255.97,28.52,50.783,0.04,3.759,1.871,3348.71,1.512,97.8,33.2,1354,25.35,2009.2,2281.8,2490.8,3530.5,2674.2,0.6236,5.63,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:05,Data,33.426,31.799,78.84,7.06,60.627,2253.25,28.51,50.693,0.04,3.757,1.867,3353.23,1.62,97.8,33.2,1352,25.35,2011.9,2295.3,2477.3,3528.3,2674.2,0.62291,5.624,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:08,Data,33.412,31.961,79.021,7.06,60.672,2251.45,28.52,50.693,0.03,3.77,1.872,3348.71,1.627,97.7,33.2,1351,25.35,2009.2,2291.9,2464.5,3519.3,2674.2,0.6266,5.642,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:12,Data,33.615,32.001,79.066,7.06,60.537,2252.35,28.52,50.693,0.04,3.77,1.868,3353.23,1.641,97.7,33.1,1351,25.3,2011.9,2278.4,2481.7,3508.7,2674.2,0.62139,5.638,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:16,Data,33.486,31.92,79.066,7.06,60.718,2252.35,28.52,50.693,0.03,3.761,1.872,3353.23,1.607,97.7,33.2,1351,25.35,2011.9,2297.9,2480.9,3530,2674.2,0.62805,5.631,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:19,Data,33.804,32.028,79.066,7.06,60.627,2255.97,28.52,50.783,0.03,3.762,1.874,3353.23,1.722,97.8,33.2,1354,25.35,2011.9,2285.7,2485.1,3524.2,2674.2,0.62639,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:23,Data,33.864,31.913,79.112,7.06,60.763,2255.97,28.52,50.783,0.03,3.764,1.866,3348.71,1.722,97.8,33.1,1354,25.35,2009.2,2271.7,2475.3,3510.5,2674.2,0.62297,5.631,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:27,Data,33.588,32.001,78.976,7.06,60.672,2255.97,28.52,50.783,0.03,3.76,1.868,3344.19,1.769,97.7,33.2,1354,25.35,2006.5,2307.8,2510.3,3563.6,2674.2,0.62324,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:30,Data,33.392,32.001,79.066,7.06,60.627,2255.97,28.51,50.693,0.04,3.762,1.868,3348.71,1.62,97.8,33.2,1354,25.35,2009.2,2278.8,2484.4,3521.4,2674.2,0.62402,5.631,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:34,Data,33.628,32.028,79.066,7.06,60.672,2252.35,28.52,50.693,0.04,3.766,1.87,3353.23,1.627,97.8,33.2,1351,25.35,2011.9,2297.1,2496.7,3544.8,2674.2,0.62379,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:38,Data,33.426,31.913,79.066,7.06,60.582,2251.45,28.52,50.603,0.03,3.761,1.872,3348.71,1.722,97.7,33.2,1351,25.35,2009.2,2269.8,2465.8,3506.2,2674.2,0.62526,5.633,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:41,Data,33.642,31.805,79.112,7.06,60.627,2251.45,28.52,50.783,0.04,3.753,1.865,3362.28,1.816,97.7,33.2,1351,25.35,2017.4,2270.1,2487.4,3519.8,2674.2,0.62095,5.618,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:45,Data,33.439,31.596,79.157,7.06,60.627,2253.25,28.52,50.693,0.03,3.755,1.863,3366.8,1.614,97.8,33.2,1352,25.35,2020.1,2281,2473.2,3519.5,2674.2,0.62344,5.617,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:49,Data,33.743,32.028,79.112,7.06,60.672,2257.77,28.52,50.693,0.03,3.77,1.877,3366.8,1.816,97.8,33.2,1355,25.35,2020.1,2278.7,2472.5,3515.3,2674.2,0.62531,5.645,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:52,Data,33.527,31.799,79.066,7.07,60.537,2253.25,28.52,50.693,0.04,3.773,1.878,3357.75,1.83,97.7,33.2,1351,25.35,2014.7,2280.4,2470.4,3507.9,2674.2,0.62887,5.65,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:56,Data,33.642,31.826,79.112,7.06,60.718,2252.35,28.51,50.783,0.03,3.758,1.877,3330.62,1.789,97.7,33.3,1351,25.39,1998.4,2265.6,2466.3,3507.5,2674.2,0.62491,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:48:59,Data,33.804,32.075,79.066,7.07,60.718,2252.35,28.52,50.693,0.04,3.762,1.878,3339.66,1.647,97.7,33.3,1351,25.35,2003.8,2300.1,2479.2,3530.7,2674.2,0.62876,5.641,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:03,Data,33.507,32.028,79.066,7.06,60.672,2252.35,28.52,50.693,0.04,3.777,1.871,3339.66,1.809,97.7,33.1,1351,25.35,2003.8,2285.3,2466.8,3508,2674.2,0.62595,5.648,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:07,Data,33.615,31.684,78.976,7.06,60.718,2252.35,28.52,50.783,0.04,3.763,1.864,3339.66,1.722,97.7,33.1,1351,25.39,2003.8,2272.5,2456.6,3487.9,2674.2,0.62727,5.627,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:10,Data,33.466,31.907,79.157,7.06,60.627,2251.45,28.51,50.693,0.04,3.754,1.87,3353.23,1.641,97.7,33.3,1351,25.35,2011.9,2267.1,2465.4,3499.2,2674.2,0.62436,5.624,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:14,Data,33.412,32.109,79.202,7.06,60.672,2251.45,28.52,50.693,0.04,3.747,1.864,3348.71,1.634,97.7,33.2,1351,25.35,2009.2,2275.4,2474,3509.5,2674.2,0.62455,5.611,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:18,Data,33.696,31.853,79.066,7.06,60.627,2252.35,28.52,50.693,0.04,3.754,1.883,3348.71,1.62,97.7,33.4,1351,25.35,2009.2,2269.7,2451.7,3491.8,2674.2,0.62486,5.638,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:21,Data,33.412,31.799,78.976,7.06,60.627,2251.45,28.52,50.693,0.04,3.766,1.88,3339.66,1.789,97.7,33.3,1351,25.35,2003.8,2287.3,2454.6,3502.9,2674.2,0.62918,5.645,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:25,Data,33.419,31.799,78.976,7.06,60.672,2252.35,28.52,50.693,0.04,3.772,1.871,3330.62,1.614,97.7,33.2,1351,25.39,1998.4,2272.1,2466,3504,2674.2,0.62575,5.645,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:29,Data,33.648,31.913,79.112,7.06,60.672,2249.64,28.51,50.783,0.04,3.782,1.88,3330.62,1.614,97.7,33.2,1350,25.39,1998.4,2282.2,2451.7,3499.5,2674.2,0.62696,5.663,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:32,Data,33.851,32.055,79.247,7.06,60.763,2249.64,28.52,50.783,0.04,3.773,1.881,3330.62,1.782,97.7,33.3,1350,25.39,1998.4,2291,2472.5,3522.6,2674.2,0.62547,5.655,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:36,Data,33.797,31.853,78.976,7.06,60.718,2249.64,28.52,50.964,0.04,3.77,1.871,3321.58,1.776,97.7,33.2,1350,25.48,1992.9,2275.4,2467.9,3507.6,2674.2,0.62578,5.641,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:39,Data,33.642,31.974,79.157,7.06,60.763,2249.64,28.52,50.964,0.03,3.758,1.867,3321.58,1.634,97.7,33.2,1350,25.44,1992.9,2276.8,2462.1,3499.4,2674.2,0.6244,5.625,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:43,Data,33.554,31.812,79.066,7.06,60.672,2249.64,28.51,51.054,0.04,3.754,1.869,3321.58,1.816,97.7,33.2,1350,25.48,1992.9,2263.4,2468.8,3503,2674.2,0.62076,5.623,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:47,Data,33.864,31.826,79.157,7.06,60.763,2246.93,28.52,50.964,0.04,3.766,1.867,3317.05,1.546,97.7,33.1,1349,25.53,1990.2,2279.7,2469.9,3512.5,2674.2,0.62394,5.634,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:50,Data,33.446,32.021,79.112,7.06,60.627,2246.93,28.52,50.964,0.04,3.756,1.868,3353.23,1.573,97.7,33.2,1348,25.48,2011.9,2285,2441.9,3496.5,2674.2,0.63168,5.623,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:54,Data,33.858,31.812,79.157,7.06,60.672,2249.64,28.52,50.964,0.04,3.771,1.872,3348.71,1.701,97.7,33.2,1350,25.48,2009.2,2274.1,2443.6,3490.8,2674.3,0.62385,5.644,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:49:58,Data,33.756,31.853,78.976,7.06,60.672,2249.64,28.52,50.693,0.04,3.766,1.88,3348.71,1.715,97.7,33.3,1350,25.39,2009.2,2272.7,2463.9,3506.6,2674.3,0.62387,5.645,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:01,Data,33.696,32.028,79.293,7.06,60.672,2249.64,28.52,50.873,0.03,3.761,1.865,3353.23,1.445,97.7,33.1,1350,25.44,2011.9,2278.7,2455,3498.2,2674.3,0.6267,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:05,Data,33.75,31.805,79.112,7.06,60.627,2249.64,28.52,50.964,0.04,3.76,1.859,3339.66,1.627,97.7,33.1,1350,25.53,2003.8,2284.8,2480.6,3519.5,2674.3,0.62594,5.618,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:09,Data,33.588,31.859,79.112,7.06,60.627,2248.73,28.52,50.783,0.03,3.766,1.855,3339.66,1.789,97.7,33,1349,25.48,2003.8,2278.6,2471.7,3513.7,2674.3,0.62799,5.622,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:12,Data,33.615,31.805,79.021,7.06,60.627,2249.64,28.51,50.964,0.04,3.761,1.869,3330.62,1.715,97.7,33.2,1349,25.48,1998.4,2283,2450.4,3504.3,2674.3,0.62742,5.629,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:16,Data,33.642,31.826,78.976,7.06,60.672,2250.54,28.52,50.964,0.04,3.757,1.881,3339.66,1.816,97.7,33.4,1350,25.44,2003.8,2279.8,2487.2,3517.1,2674.3,0.6276,5.639,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:20,Data,33.588,31.927,79.021,7.06,60.627,2248.73,28.52,50.964,0.04,3.771,1.877,3330.62,1.769,97.7,33.2,1350,25.48,1998.4,2289.6,2457.7,3514.7,2674.3,0.62757,5.648,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:23,Data,33.5,31.974,79.247,7.06,60.672,2249.64,28.52,50.873,0.03,3.762,1.87,3344.19,1.62,97.7,33.2,1350,25.48,2006.5,2273.6,2463.5,3497,2674.3,0.62732,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:27,Data,33.412,31.812,79.112,7.06,60.537,2248.73,28.52,50.873,0.04,3.769,1.861,3330.62,1.803,97.7,33,1349,25.48,1998.4,2266.5,2467,3496.3,2674.3,0.62599,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:30,Data,33.642,31.826,79.021,7.06,60.718,2249.64,28.52,50.873,0.03,3.761,1.862,3330.62,1.789,97.7,33.1,1350,25.44,1998.4,2278.8,2453,3503.2,2674.3,0.6265,5.624,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:34,Data,33.439,32.19,78.931,7.06,60.627,2249.64,28.52,50.964,0.04,3.762,1.865,3348.71,1.728,97.7,33.1,1350,25.53,2009.2,2273,2473.8,3516.3,2674.3,0.62657,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:38,Data,33.635,31.799,79.202,7.06,60.672,2250.54,28.51,50.783,0.04,3.755,1.878,3348.71,1.843,97.7,33.3,1350,25.39,2009.2,2278.5,2437.8,3492.4,2674.3,0.62585,5.633,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:41,Data,33.52,31.893,79.066,7.06,60.672,2249.64,28.51,50.693,0.04,3.774,1.874,3348.71,1.533,97.7,33.2,1350,25.35,2009.2,2265.7,2464.8,3494.7,2674.3,0.62561,5.648,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:45,Data,33.756,31.826,79.112,7.06,60.672,2249.64,28.52,50.693,0.03,3.764,1.883,3353.23,1.654,97.7,33.4,1350,25.35,2011.9,2272.5,2456.6,3516,2674.3,0.62603,5.648,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:49,Data,33.635,32.021,79.021,7.06,60.672,2249.64,28.52,50.693,0.04,3.765,1.887,3353.23,1.627,97.7,33.4,1350,25.35,2011.9,2266.6,2467.1,3501.7,2674.3,0.62221,5.651,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:52,Data,33.554,31.805,79.021,7.06,60.582,2248.73,28.52,50.693,0.04,3.776,1.874,3348.71,1.472,97.7,33.2,1349,25.35,2009.2,2282.8,2481.2,3520.2,2674.3,0.62468,5.65,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:56,Data,33.642,32.028,79.157,7.06,60.718,2247.83,28.52,50.693,0.04,3.751,1.88,3353.23,1.614,97.7,33.4,1349,25.35,2011.9,2294.9,2465.5,3514.6,2674.3,0.62653,5.631,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:50:59,Data,33.642,31.812,79.066,7.06,60.763,2246.02,28.51,50.964,0.03,3.753,1.88,3362.28,1.647,97.7,33.4,1348,25.53,2017.4,2283.1,2456.7,3492.5,2674.3,0.62235,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:03,Data,33.642,32.062,79.066,7.06,60.718,2247.83,28.52,50.964,0.03,3.759,1.874,3366.8,1.728,97.7,33.3,1349,25.48,2020.1,2312.1,2471.6,3531.9,2674.3,0.62901,5.635,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:07,Data,33.419,31.799,79.112,7.06,60.582,2246.02,28.52,50.693,0.03,3.776,1.884,3362.28,1.728,97.7,33.3,1348,25.35,2017.4,2279.4,2476.4,3515.5,2674.3,0.62367,5.659,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:10,Data,33.871,32.143,79.202,7.06,60.763,2249.64,28.52,50.964,0.03,3.77,1.876,3362.28,1.614,97.7,33.2,1350,25.48,2017.4,2254.9,2459.7,3491.3,2674.3,0.62224,5.646,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:14,Data,33.466,31.994,79.066,7.06,60.763,2249.64,28.51,50.964,0.03,3.763,1.873,3362.28,1.641,97.7,33.2,1350,25.48,2017.4,2258.8,2472.5,3502.1,2674.3,0.6211,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:18,Data,33.642,32.028,79.066,7.06,60.718,2249.64,28.52,50.964,0.04,3.755,1.879,3362.28,1.816,97.7,33.3,1350,25.48,2017.4,2303.1,2472.6,3532.9,2674.3,0.62949,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:21,Data,33.851,31.92,79.112,7.06,60.627,2250.54,28.52,50.964,0.04,3.765,1.866,3357.75,1.634,97.7,33.1,1350,25.53,2014.7,2265.8,2479.5,3515,2674.3,0.62162,5.631,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:25,Data,33.655,32.028,79.157,7.06,60.763,2248.73,28.52,50.873,0.04,3.77,1.867,3366.8,1.607,97.7,33.1,1349,25.48,2020.1,2280,2486.9,3526.4,2674.3,0.62104,5.637,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:28,Data,33.817,32.042,79.112,7.06,60.672,2249.64,28.52,50.964,0.04,3.765,1.882,3362.28,1.803,97.7,33.3,1350,25.48,2017.4,2274.3,2482.3,3515.9,2674.3,0.62143,5.647,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:32,Data,33.628,32.001,79.157,7.06,60.627,2249.64,28.52,50.964,0.04,3.758,1.87,3362.28,1.722,97.7,33.2,1349,25.48,2017.4,2276.8,2463.4,3503.1,2674.3,0.62605,5.628,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:36,Data,33.615,32.028,78.976,7.06,60.627,2249.64,28.52,50.964,0.04,3.754,1.87,3362.28,1.614,97.7,33.2,1350,25.48,2017.4,2274.3,2455.9,3503.5,2674.3,0.62577,5.624,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:39,Data,33.588,31.826,79.021,7.06,60.763,2249.64,28.51,50.964,0.03,3.77,1.869,3362.28,1.877,97.7,33.2,1350,25.48,2017.4,2289.1,2458.1,3516.7,2674.3,0.62837,5.638,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:43,Data,33.52,31.799,78.976,7.06,60.672,2250.54,28.52,50.873,0.03,3.762,1.879,3362.28,1.641,97.7,33.3,1350,25.39,2017.4,2289.4,2468.2,3514.9,2674.3,0.62872,5.642,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:47,Data,33.864,32.143,79.247,7.06,60.718,2249.64,28.52,50.964,0.04,3.754,1.851,3362.28,1.728,97.7,33,1350,25.48,2017.4,2277,2455.3,3497.9,2674.3,0.62869,5.607,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:50,Data,33.527,32.021,79.021,7.06,60.672,2249.64,28.52,51.054,0.04,3.761,1.872,3366.8,1.587,97.7,33.2,1350,25.48,2020.1,2273.5,2455,3501.5,2674.3,0.62651,5.634,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:54,Data,33.426,32.015,79.112,7.06,60.718,2250.54,28.52,50.964,0.04,3.758,1.872,3362.28,1.614,97.7,33.3,1350,25.48,2017.4,2267.3,2454.2,3493.9,2674.3,0.62647,5.63,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:51:57,Data,33.439,31.839,79.157,7.07,60.672,2249.64,28.52,50.873,0.04,3.763,1.861,3348.71,1.688,97.7,33.1,1350,25.48,2009.2,2272.4,2455.5,3488.5,2674.3,0.62892,5.625,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:01,Data,33.608,31.907,79.021,7.06,60.627,2250.54,28.52,50.693,0.04,3.771,1.883,3348.71,1.627,97.7,33.3,1350,25.35,2009.2,2272.4,2446.9,3498.2,2674.3,0.62485,5.655,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:05,Data,33.527,31.9,79.066,7.06,60.582,2249.64,28.52,50.783,0.03,3.767,1.868,3344.19,1.661,97.7,33.1,1349,25.39,2006.5,2284.6,2441.7,3510.9,2674.3,0.62825,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:08,Data,33.642,32.028,79.021,7.06,60.763,2250.54,28.52,50.693,0.03,3.77,1.877,3348.71,1.728,97.7,33.2,1350,25.35,2009.2,2275.5,2438.5,3491.4,2674.3,0.62948,5.645,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:12,Data,33.439,31.913,79.112,7.06,60.718,2252.35,28.51,50.693,0.04,3.774,1.877,3353.23,1.816,97.7,33.2,1351,25.35,2011.9,2272.5,2465.4,3496.9,2674.3,0.62507,5.651,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:16,Data,33.628,31.853,79.021,7.06,60.718,2251.45,28.52,50.693,0.04,3.763,1.863,3348.71,1.789,97.7,33.1,1351,25.35,2009.2,2287.1,2462.7,3507.1,2674.3,0.62797,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:19,Data,33.797,31.913,79.021,7.06,60.627,2248.73,28.51,50.693,0.04,3.763,1.86,3353.23,1.526,97.7,33.1,1350,25.39,2011.9,2294.3,2447,3503.6,2674.3,0.63335,5.622,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:23,Data,33.648,31.927,79.202,7.06,60.672,2249.64,28.52,50.693,0.03,3.761,1.874,3348.71,1.816,97.7,33.3,1350,25.35,2009.2,2307.2,2460.6,3530.4,2674.3,0.63083,5.637,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:27,Data,33.648,31.812,79.021,7.06,60.627,2249.64,28.52,50.693,0.03,3.762,1.87,3353.23,1.661,97.7,33.2,1350,25.39,2011.9,2283.2,2478.1,3521.8,2674.3,0.62657,5.632,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:30,Data,33.797,31.866,79.247,7.06,60.718,2249.64,28.52,50.783,0.03,3.76,1.853,3348.71,1.641,97.7,33,1350,25.39,2009.2,2278.8,2451.5,3494.5,2674.3,0.62885,5.613,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:34,Data,33.5,31.805,79.157,7.06,60.672,2249.64,28.51,50.693,0.04,3.766,1.86,3353.23,1.627,97.8,33.1,1350,25.3,2011.9,2281.8,2461.4,3505.2,2674.4,0.62677,5.624,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:38,Data,33.527,32.001,79.066,7.07,60.718,2249.64,28.52,50.783,0.03,3.758,1.877,3348.71,1.674,97.7,33.3,1350,25.35,2009.2,2285.3,2450.6,3507.1,2674.4,0.6274,5.635,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:41,Data,33.588,32.001,79.202,7.06,60.627,2250.54,28.52,50.693,0.03,3.755,1.873,3353.23,1.823,97.7,33.3,1350,25.35,2011.9,2275.2,2453.3,3497.7,2674.4,0.62875,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:45,Data,33.331,31.799,78.976,7.07,60.627,2249.64,28.52,50.783,0.03,3.755,1.88,3348.71,1.452,97.7,33.4,1350,25.39,2009.2,2271.7,2454.6,3498.5,2674.4,0.62565,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:49,Data,33.77,31.826,79.112,7.06,60.763,2250.54,28.52,50.783,0.04,3.766,1.881,3353.23,1.823,97.7,33.3,1350,25.35,2011.9,2283.4,2454.2,3506.3,2674.4,0.62752,5.647,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:52,Data,33.635,31.826,79.021,7.06,60.718,2249.64,28.51,50.783,0.04,3.771,1.876,3348.71,1.614,97.7,33.2,1350,25.39,2009.2,2262.2,2443.4,3478.8,2674.4,0.62777,5.647,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:56,Data,33.426,32.028,79.157,7.06,60.763,2249.64,28.52,50.693,0.04,3.772,1.87,3348.71,1.816,97.7,33.1,1350,25.35,2009.2,2280.3,2469.7,3515.1,2674.4,0.62645,5.642,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:52:59,Data,33.871,32.042,79.202,7.06,60.763,2249.64,28.52,50.783,0.03,3.761,1.874,3348.71,1.701,97.7,33.3,1349,25.39,2009.2,2280.5,2450,3495.9,2674.4,0.62667,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:03,Data,33.419,32.015,79.157,7.06,60.718,2250.54,28.52,50.783,0.04,3.769,1.876,3348.71,1.573,97.7,33.2,1350,25.35,2009.2,2278,2455,3500.3,2674.4,0.63007,5.645,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:07,Data,33.412,32.021,79.202,7.06,60.672,2249.64,28.52,50.693,0.03,3.761,1.872,3348.71,1.782,97.7,33.2,1350,25.35,2009.2,2264.3,2440.5,3485.1,2674.4,0.62797,5.633,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:10,Data,33.642,32.015,79.202,7.06,60.808,2249.64,28.52,50.693,0.04,3.778,1.878,3353.23,1.681,97.7,33.2,1350,25.35,2011.9,2272.5,2440.2,3485.7,2674.4,0.6287,5.655,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:14,Data,33.81,31.853,79.157,7.06,60.763,2249.64,28.52,50.693,0.03,3.77,1.878,3353.23,1.735,97.7,33.2,1349,25.3,2011.9,2287.1,2448.8,3500.9,2674.4,0.63075,5.647,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:17,Data,33.466,31.974,79.112,7.06,60.718,2249.64,28.52,50.693,0.03,3.774,1.879,3348.71,1.627,97.7,33.2,1350,25.35,2009.2,2282.3,2462,3509.4,2674.4,0.62657,5.654,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:21,Data,33.648,31.913,79.066,7.06,60.808,2246.93,28.52,50.693,0.04,3.77,1.872,3348.71,1.728,97.7,33.2,1348,25.35,2009.2,2279.7,2462.3,3509.6,2674.4,0.62675,5.643,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:25,Data,33.426,31.799,78.931,7.06,60.627,2247.83,28.51,50.693,0.04,3.772,1.881,3348.71,1.614,97.7,33.3,1348,25.35,2009.2,2265.1,2440.9,3482.3,2674.4,0.6262,5.653,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:28,Data,33.642,32.028,79.157,7.06,60.672,2249.64,28.52,50.693,0.03,3.769,1.861,3348.71,1.782,97.7,33.1,1350,25.39,2009.2,2298.4,2453.6,3517.4,2674.4,0.63032,5.63,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:32,Data,33.412,32.001,78.976,7.06,60.627,2249.64,28.51,50.783,0.03,3.761,1.865,3348.71,1.83,97.7,33.1,1350,25.39,2009.2,2282.1,2442.4,3490.4,2674.4,0.63226,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:36,Data,33.588,31.799,79.066,7.06,60.672,2249.64,28.51,50.693,0.04,3.759,1.878,3348.71,1.83,97.7,33.3,1350,25.35,2009.2,2267,2452.3,3493.4,2674.4,0.62634,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:39,Data,33.48,31.799,79.157,7.06,60.718,2249.64,28.52,50.693,0.04,3.76,1.874,3353.23,1.62,97.7,33.3,1350,25.3,2011.9,2281.7,2464.2,3510.3,2674.4,0.62666,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:43,Data,33.75,31.913,79.066,7.06,60.763,2245.12,28.52,50.693,0.04,3.761,1.872,3353.23,1.641,97.7,33.2,1347,25.35,2011.9,2274.3,2442.1,3492.2,2674.4,0.62749,5.633,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:47,Data,33.534,32.001,79.247,7.06,60.718,2249.64,28.52,50.693,0.03,3.758,1.872,3348.71,1.674,97.7,33.3,1350,25.35,2009.2,2292.5,2450.5,3507.1,2674.4,0.63238,5.63,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:50,Data,33.48,31.913,79.021,7.06,60.763,2249.64,28.51,50.693,0.04,3.766,1.87,3357.75,1.614,97.7,33.2,1349,25.39,2014.7,2279.1,2450,3496,2674.4,0.62735,5.635,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:54,Data,33.621,32.001,79.202,7.06,60.672,2249.64,28.52,50.693,0.04,3.757,1.874,3348.71,1.526,97.7,33.3,1350,25.35,2009.2,2277.6,2451.8,3499.9,2674.4,0.62606,5.631,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:53:58,Data,33.527,31.799,79.112,7.06,60.763,2252.35,28.51,51.235,0.04,3.76,1.881,3348.71,1.674,97.7,33.4,1351,25.62,2009.2,2269.4,2465.1,3497.7,2674.4,0.62777,5.641,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:01,Data,33.635,32.042,79.157,7.06,60.718,2249.64,28.52,50.693,0.04,3.77,1.876,3366.8,1.566,97.7,33.2,1350,25.39,2020.1,2277.3,2477.9,3516.3,2674.4,0.62495,5.646,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:05,Data,33.655,31.859,79.021,7.06,60.718,2252.35,28.51,50.693,0.04,3.763,1.878,3366.8,1.614,97.7,33.3,1352,25.35,2020.1,2281,2452.7,3497.3,2674.4,0.63032,5.642,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:08,Data,33.642,32.015,79.202,7.07,60.672,2252.35,28.52,50.693,0.04,3.78,1.866,3366.8,1.627,97.7,33,1351,25.35,2020.1,2271.4,2465.3,3505.4,2674.4,0.62421,5.646,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:12,Data,33.635,32.028,79.112,7.06,60.718,2249.64,28.51,50.603,0.03,3.784,1.876,3362.28,1.614,97.8,33.1,1350,25.3,2017.4,2291,2481.2,3534.5,2674.4,0.62394,5.659,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:16,Data,33.642,31.812,78.976,7.06,60.627,2248.73,28.52,50.693,0.04,3.782,1.867,3348.71,1.789,97.7,33,1350,25.39,2009.2,2281.5,2473.5,3518.8,2674.4,0.62387,5.648,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:19,Data,33.635,32.089,79.157,7.06,60.763,2250.54,28.51,50.693,0.04,3.785,1.88,3330.62,1.553,97.7,33.2,1350,25.3,1998.4,2301.9,2459.9,3517.4,2674.4,0.6279,5.664,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:23,Data,33.466,31.691,79.112,7.06,60.672,2249.64,28.52,50.693,0.03,3.758,1.87,3348.71,1.735,97.7,33.2,1349,25.35,2009.2,2282.5,2456.2,3504,2674.4,0.62824,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:27,Data,33.864,32.028,78.976,7.06,60.672,2249.64,28.52,50.783,0.03,3.763,1.873,3353.23,1.641,97.7,33.2,1350,25.35,2011.9,2276.8,2463.9,3496,2674.4,0.6254,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:30,Data,33.439,31.799,79.066,7.06,60.582,2249.64,28.52,50.783,0.03,3.759,1.854,3339.66,1.614,97.7,33,1350,25.39,2003.8,2300.5,2464.1,3524.9,2674.4,0.62898,5.613,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:34,Data,33.446,31.859,79.021,7.07,60.763,2249.64,28.52,50.693,0.04,3.771,1.859,3353.23,1.755,97.7,33,1350,25.35,2011.9,2290.7,2441.2,3500.1,2674.4,0.63273,5.63,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:38,Data,33.412,31.913,79.021,7.06,60.627,2253.25,28.51,50.783,0.04,3.761,1.873,3339.66,1.728,97.7,33.2,1351,25.39,2003.8,2270,2459.4,3500.2,2674.4,0.62338,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:41,Data,33.642,31.812,79.021,7.06,60.718,2253.25,28.52,50.693,0.04,3.77,1.871,3348.71,1.789,97.7,33.2,1351,25.39,2009.2,2290.5,2456.5,3511.6,2674.4,0.6288,5.641,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:45,Data,33.75,31.812,79.021,7.06,60.718,2253.25,28.52,50.693,0.04,3.762,1.871,3357.75,1.627,97.7,33.2,1351,25.35,2014.7,1206.1,1829.5,2210,2674.4,0.53958,5.633,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:49,Data,33.756,31.913,79.066,7.06,60.672,2251.45,28.52,50.693,0.03,3.764,1.867,3353.23,1.641,97.7,33.2,1351,25.39,2011.9,1209.5,1824.9,2207.7,2674.4,0.54303,5.631,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:52,Data,33.534,32.021,79.066,7.06,60.718,2252.35,28.52,50.693,0.04,3.765,1.859,3353.23,1.728,97.7,33.1,1351,25.35,2011.9,1210.8,1821.2,2205.7,2674.4,0.54402,5.624,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:54:56,Data,33.419,31.893,79.021,7.06,60.672,2252.35,28.52,50.783,0.04,3.771,1.854,3353.23,1.519,97.7,33,1351,25.39,2011.9,1198,1839,2214.2,2674.4,0.53657,5.625,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:00,Data,33.837,32.035,79.293,7.06,60.808,2252.35,28.52,50.693,0.04,3.774,1.87,3348.71,1.708,97.7,33.1,1351,25.39,2009.2,1214.3,1826.3,2210.9,2674.4,0.54331,5.646,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:03,Data,33.635,32.001,79.021,7.06,60.718,2251.45,28.51,50.783,0.04,3.766,1.868,3353.23,1.708,97.7,33.2,1351,25.39,2011.9,1214.8,1835.8,2219.3,2674.4,0.54309,5.634,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:07,Data,33.5,32.204,79.157,7.06,60.672,2250.54,28.52,50.693,0.04,3.763,1.873,3353.23,1.789,97.7,33.2,1350,25.35,2011.9,1211.7,1839.4,2222.6,2674.4,0.53855,5.636,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:10,Data,33.534,31.826,79.157,7.06,60.853,2249.64,28.52,50.693,0.03,3.763,1.884,3348.71,1.735,97.7,33.4,1350,25.35,2009.2,1211.2,1850.5,2231.9,2674.4,0.5433,5.646,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:14,Data,33.419,31.826,78.931,7.06,60.582,2249.64,28.52,50.693,0.04,3.76,1.878,3348.71,1.627,97.7,33.3,1350,25.35,2009.2,1206.5,1840.6,2217.9,2674.4,0.53875,5.637,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:18,Data,33.446,31.805,79.112,7.06,60.763,2249.64,28.52,50.783,0.04,3.776,1.87,3348.71,1.809,97.7,33.1,1350,25.35,2009.2,1197.3,1829.4,2205.8,2674.4,0.53755,5.646,0.91,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:21,Data,33.756,32.028,79.157,7.06,60.808,2250.54,28.52,50.693,0.04,3.771,1.863,3339.66,1.627,97.7,33.1,1350,25.35,2003.8,1210.1,1842,2223.4,2674.4,0.54238,5.635,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:25,Data,33.419,31.799,79.157,7.06,60.718,2249.64,28.52,50.693,0.03,3.76,1.854,3353.23,1.728,97.7,33,1350,25.35,2011.9,1222.3,1841.1,2229.9,2674.4,0.54266,5.615,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:29,Data,33.527,32.021,79.112,7.06,60.718,2249.64,28.52,50.693,0.04,3.76,1.851,3348.71,1.701,97.7,33,1350,25.35,2009.2,1202.4,1826.2,2206.5,2674.4,0.53876,5.611,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:32,Data,33.419,31.907,79.112,7.06,60.718,2249.64,28.52,50.603,0.03,3.774,1.87,3348.71,1.715,97.7,33.1,1350,25.3,2009.2,1194.2,1829.6,2202.7,2674.5,0.53786,5.644,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:36,Data,33.642,31.9,79.202,7.06,60.763,2249.64,28.52,50.693,0.04,3.763,1.871,3348.71,1.492,97.8,33.2,1350,25.3,2009.2,1200.8,1823.6,2205.3,2674.5,0.53812,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:40,Data,33.554,31.758,79.112,7.06,60.672,2249.64,28.52,50.783,0.03,3.763,1.873,3353.23,1.796,97.7,33.2,1350,25.39,2011.9,1221.7,1840.4,2227.8,2674.5,0.5434,5.637,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:43,Data,33.527,31.974,79.021,7.06,60.718,2250.54,28.51,50.783,0.03,3.772,1.87,3339.66,1.641,97.7,33.1,1350,25.39,2003.8,1200.2,1828.2,2205.2,2674.5,0.53959,5.641,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:47,Data,33.918,31.859,79.202,7.06,60.672,2250.54,28.52,50.693,0.03,3.767,1.859,3348.71,1.452,97.7,33,1350,25.39,2009.2,1209.7,1826.2,2211.2,2674.5,0.54021,5.624,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:50,Data,33.642,31.974,79.247,7.06,60.582,2252.35,28.52,50.693,0.04,3.758,1.866,3348.71,1.722,97.7,33.2,1351,25.35,2009.2,1203,1834.6,2215,2674.5,0.54451,5.624,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:54,Data,33.54,31.913,79.066,7.06,60.672,2251.45,28.52,50.964,0.04,3.765,1.877,3366.8,1.62,97.7,33.3,1351,25.48,2020.1,1202.3,1824.9,2204,2674.5,0.54076,5.642,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:55:58,Data,33.662,31.853,79.112,7.06,60.763,2254.16,28.52,50.873,0.04,3.749,1.881,3353.23,1.614,97.7,33.4,1352,25.48,2011.9,1218.9,1834.7,2223.2,2674.5,0.54238,5.631,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:01,Data,33.615,31.805,78.931,7.06,60.672,2254.16,28.52,51.054,0.04,3.769,1.869,3348.71,1.722,97.7,33.1,1352,25.48,2009.2,1216.1,1823.2,2210.9,2674.5,0.5442,5.638,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:05,Data,33.588,31.812,79.157,7.05,60.672,2259.58,28.51,50.964,0.04,3.767,1.882,3353.23,1.823,97.7,33.3,1355,25.48,2011.9,1201,1837.2,2215.4,2674.5,0.53597,5.649,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:09,Data,33.426,31.819,79.157,7.06,60.672,2263.2,28.51,50.964,0.04,3.761,1.861,3348.71,1.526,97.7,33.1,1358,25.48,2009.2,1202.6,1831.4,2211,2674.5,0.54001,5.623,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:12,Data,33.648,31.738,79.112,7.06,60.718,2258.68,28.52,50.964,0.04,3.774,1.86,3348.71,1.904,97.7,33,1355,25.48,2009.2,1218.2,1848.5,2231.2,2674.5,0.54137,5.635,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:16,Data,33.527,31.799,79.112,7.06,60.672,2258.68,28.52,50.964,0.03,3.763,1.873,3353.23,1.458,97.7,33.2,1355,25.48,2011.9,1215,1833.7,2218.4,2674.5,0.5412,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:20,Data,33.642,31.799,79.066,7.06,60.627,2258.68,28.52,50.964,0.04,3.761,1.873,3348.71,1.843,97.7,33.2,1355,25.48,2009.2,1211.1,1840,2221.4,2674.5,0.54039,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:23,Data,33.729,31.826,79.112,7.06,60.627,2256.87,28.52,50.964,0.04,3.767,1.863,3348.71,1.89,97.7,33.1,1354,25.48,2009.2,1208.1,1841.8,2221.1,2674.5,0.53827,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:27,Data,33.412,32.008,78.976,7.06,60.672,2258.68,28.52,51.054,0.04,3.77,1.857,3366.8,1.593,97.7,33,1355,25.48,2020.1,1213.9,1859.9,2242.7,2674.5,0.53562,5.627,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:30,Data,33.527,31.799,79.112,7.06,60.582,2255.97,28.52,50.873,0.03,3.747,1.85,3353.23,1.789,97.7,33.1,1354,25.48,2011.9,1216,1846.8,2232.4,2674.5,0.53849,5.597,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:34,Data,33.628,31.812,79.021,7.06,60.672,2255.97,28.52,50.964,0.04,3.761,1.88,3362.28,1.782,97.7,33.3,1354,25.48,2017.4,1221.5,1832.7,2224.2,2674.5,0.544,5.641,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:38,Data,33.729,32.028,79.157,7.06,60.582,2258.68,28.52,50.964,0.04,3.767,1.888,3362.28,1.823,97.7,33.4,1355,25.44,2017.4,1224.6,1845.7,2234.6,2674.5,0.543,5.655,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:41,Data,33.412,31.684,79.157,7.06,60.627,2257.77,28.52,50.964,0.04,3.77,1.861,3366.8,1.634,97.7,33.1,1355,25.53,2020.1,1229.7,1848.9,2241.5,2674.5,0.54316,5.632,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:45,Data,33.412,31.63,78.931,7.06,60.582,2259.58,28.52,50.964,0.04,3.77,1.872,3362.28,1.782,97.7,33.2,1356,25.48,2017.4,1235.9,1835.8,2233.5,2674.5,0.54703,5.643,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:49,Data,33.439,31.684,79.157,7.06,60.627,2253.25,28.52,50.964,0.03,3.769,1.869,3353.23,1.728,97.7,33.2,1352,25.48,2011.9,1246.2,1856.9,2256.6,2674.5,0.54698,5.636,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:52,Data,33.75,31.643,79.112,7.06,60.718,2258.68,28.52,50.873,0.04,3.764,1.876,3348.71,1.688,97.7,33.3,1355,25.48,2009.2,1220.7,1857.1,2241.7,2674.5,0.53897,5.64,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:56:56,Data,33.743,31.805,79.157,7.06,60.672,2257.77,28.52,51.054,0.04,3.764,1.861,3353.23,1.728,97.7,33.1,1355,25.48,2011.9,1234.4,1834,2230.1,2674.5,0.54714,5.625,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:00,Data,33.682,31.805,78.931,7.06,60.672,2256.87,28.52,50.964,0.04,3.775,1.859,3348.71,1.803,97.7,33,1354,25.48,2009.2,1229.1,1846.9,2239.6,2674.5,0.54443,5.632,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:03,Data,33.527,32.015,78.976,7.06,60.672,2255.97,28.52,50.964,0.04,3.765,1.862,3330.62,1.627,97.7,33.1,1354,25.44,1998.4,1233,1854.5,2247,2674.5,0.54265,5.627,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:07,Data,33.216,31.785,79.021,7.06,60.672,2252.35,28.52,51.054,0.04,3.783,1.869,3339.66,1.6,97.7,33.1,1351,25.53,2003.8,1234.7,1840.2,2227.9,2674.5,0.54655,5.651,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:11,Data,33.216,31.772,79.066,7.06,60.672,2252.35,28.51,50.964,0.04,3.767,1.879,3348.71,1.614,97.7,33.3,1351,25.48,2009.2,1221.2,1848,2243.8,2674.5,0.54124,5.647,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:14,Data,33.513,31.792,78.931,7.06,60.672,2249.64,28.52,50.964,0.04,3.761,1.863,3353.23,1.809,97.7,33.1,1350,25.48,2011.9,1220.4,1854,2240.5,2674.5,0.54328,5.624,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:18,Data,33.615,31.799,79.112,7.06,60.718,2250.54,28.52,50.873,0.04,3.762,1.861,3348.71,1.668,97.7,33.1,1350,25.44,2009.2,1248.3,1853.7,2253.3,2674.5,0.54775,5.624,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:22,Data,33.635,31.913,79.066,7.06,60.627,2249.64,28.52,50.783,0.03,3.769,1.871,3353.23,1.843,97.7,33.2,1350,25.39,2011.9,1226.1,1871.2,2258.5,2674.5,0.53732,5.641,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:25,Data,33.412,31.799,78.885,7.06,60.582,2250.54,28.52,50.693,0.04,3.761,1.871,3362.28,1.789,97.7,33.2,1350,25.35,2017.4,1241.7,1855.4,2249.9,2674.5,0.54669,5.633,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:29,Data,33.79,31.913,79.066,7.06,60.672,2252.35,28.51,50.693,0.04,3.775,1.845,3362.28,1.809,97.7,32.8,1351,25.35,2017.4,1229.2,1859.8,2248.5,2674.5,0.54032,5.621,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:32,Data,33.385,31.886,78.976,7.06,60.582,2252.35,28.52,50.693,0.05,3.761,1.854,3357.75,1.836,97.8,33,1352,25.35,2014.7,1214.2,1847.8,2228.5,2674.5,0.53875,5.615,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:36,Data,33.5,31.785,79.112,7.05,60.672,2252.35,28.52,51.054,0.04,3.747,1.863,3366.8,1.553,97.7,33.2,1351,25.48,2020.1,1207.4,1848.4,2226.9,2674.5,0.53748,5.611,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:40,Data,33.615,31.805,79.021,7.06,60.627,2249.64,28.52,50.693,0.03,3.761,1.854,3362.28,1.789,97.7,33,1350,25.35,2017.4,1226.7,1841.8,2232.7,2674.5,0.54383,5.616,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:43,Data,33.338,31.697,79.021,7.06,60.672,2249.64,28.52,50.693,0.03,3.758,1.867,3366.8,1.614,97.7,33.2,1350,25.35,2020.1,1221.5,1862.8,2246.3,2674.5,0.53872,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:47,Data,33.412,31.583,78.976,7.05,60.537,2249.64,28.52,50.964,0.03,3.759,1.862,3371.32,1.796,97.7,33.1,1350,25.44,2022.8,1208.4,1852.5,2231.3,2674.5,0.53547,5.621,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:51,Data,33.601,31.799,79.021,7.05,60.672,2249.64,28.52,50.964,0.04,3.761,1.866,3366.8,1.823,97.7,33.2,1350,25.48,2020.1,1223.4,1858.8,2241.4,2674.5,0.54505,5.626,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:54,Data,33.736,31.799,78.976,7.06,60.763,2248.73,28.52,50.964,0.03,3.749,1.876,3348.71,1.458,97.7,33.4,1350,25.53,2009.2,1230.1,1841.4,2230.5,2674.5,0.5428,5.625,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:57:58,Data,33.527,31.583,78.84,7.06,60.627,2249.64,28.52,50.964,0.04,3.756,1.865,3348.71,1.661,97.7,33.2,1350,25.53,2009.2,1224.3,1854.6,2239,2674.5,0.54246,5.621,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:02,Data,33.412,31.913,79.112,7.06,60.582,2249.64,28.52,50.964,0.03,3.758,1.865,3353.23,1.614,97.7,33.2,1350,25.48,2011.9,1216.7,1858.1,2242.6,2674.5,0.5411,5.624,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:05,Data,33.642,32.028,79.021,7.06,60.718,2249.64,28.52,51.054,0.04,3.765,1.865,3344.19,1.614,97.7,33.1,1350,25.48,2006.5,2490.5,2918.9,4015.3,2674.5,0.62164,5.63,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:09,Data,33.534,32.021,79.157,7.05,60.718,2249.64,28.51,50.964,0.03,3.766,1.87,3348.71,1.6,97.7,33.2,1350,25.48,2009.2,2278.1,2485.9,3530.6,2674.5,0.62037,5.638,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:13,Data,33.527,32.021,79.021,7.06,60.672,2249.64,28.52,50.964,0.04,3.758,1.856,3321.58,1.83,97.7,33.1,1349,25.48,1992.9,2279.1,2513.4,3550.1,2674.5,0.61816,5.615,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
