Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,12:58:16,Data,33.405,31.596,78.885,7.06,60.492,2250.54,28.52,50.964,0.04,3.752,1.863,3339.66,1.742,97.7,33.2,1350,25.44,2003.8,2292.3,2494.4,3541,2674.5,0.62311,5.617,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:20,Data,33.399,31.792,78.931,7.06,60.582,2248.73,28.52,50.964,0.03,3.749,1.87,3330.62,1.749,97.7,33.3,1350,25.44,1998.4,2294.8,2515.8,3561.5,2674.5,0.62244,5.62,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:23,Data,33.189,31.684,78.75,7.06,60.492,2252.35,28.52,50.873,0.04,3.77,1.881,3330.62,1.728,97.7,33.3,1352,25.48,1998.4,2271,2488.8,3525.5,2674.5,0.62094,5.652,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:27,Data,33.608,32.015,78.976,7.05,60.627,2252.35,28.51,51.054,0.04,3.769,1.871,3348.71,1.641,97.7,33.2,1351,25.53,2009.2,2285.8,2475.3,3522.8,2674.5,0.62223,5.639,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:31,Data,33.412,31.623,78.931,7.05,60.537,2252.35,28.51,50.873,0.04,3.765,1.872,3353.23,1.614,97.7,33.2,1351,25.48,2011.9,2286.1,2493.8,3541,2674.5,0.62159,5.637,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:34,Data,33.52,31.799,79.066,7.06,60.627,2252.35,28.52,50.964,0.03,3.762,1.869,3348.71,1.708,97.7,33.2,1351,25.48,2009.2,2264,2498.8,3533.7,2674.5,0.61648,5.63,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:38,Data,33.426,31.907,79.066,7.06,60.672,2249.64,28.52,50.964,0.04,3.778,1.879,3348.71,1.708,97.7,33.2,1350,25.48,2009.2,2276.1,2497.6,3533.9,2674.5,0.62014,5.657,0.88,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:42,Data,33.635,31.697,79.021,7.06,60.718,2249.64,28.51,50.964,0.03,3.77,1.861,3344.19,1.674,97.7,33.1,1350,25.48,2006.5,2280.1,2491.4,3527.7,2674.5,0.62216,5.632,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:45,Data,33.237,31.596,78.931,7.05,60.627,2249.64,28.52,50.964,0.03,3.759,1.857,3330.62,1.722,97.7,33.1,1350,25.48,1998.4,2281.7,2499.7,3540.1,2674.5,0.62067,5.615,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:49,Data,33.439,31.583,78.976,7.06,60.627,2249.64,28.52,50.964,0.03,3.748,1.868,3339.66,1.735,97.7,33.3,1350,25.48,2003.8,2289.3,2472.9,3521.5,2674.5,0.62512,5.616,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:52,Data,33.412,31.576,78.931,7.06,60.672,2249.64,28.52,51.054,0.03,3.743,1.865,3330.62,1.836,97.7,33.3,1350,25.48,1998.4,2275,2494.9,3534.6,2674.5,0.61871,5.608,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:58:56,Data,33.405,31.792,79.112,7.05,60.492,2249.64,28.52,50.873,0.04,3.756,1.869,3330.62,1.661,97.7,33.2,1350,25.44,1998.4,2283.5,2480.4,3521.4,2674.5,0.62403,5.625,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:00,Data,33.176,31.346,78.705,7.06,60.401,2249.64,28.52,50.873,0.04,3.756,1.866,3339.66,1.83,97.7,33.2,1349,25.39,2003.8,2285.3,2463.7,3511,2674.5,0.62746,5.621,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:03,Data,33.243,31.569,78.84,7.05,60.447,2249.64,28.52,50.693,0.03,3.765,1.861,3339.66,1.83,97.7,33.1,1350,25.35,2003.8,2271.3,2460.2,3500.3,2674.5,0.62709,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:07,Data,33.054,31.339,78.75,7.05,60.401,2249.64,28.51,50.783,0.04,3.757,1.854,3348.71,1.614,97.7,33,1350,25.39,2009.2,2273.1,2482.7,3522.2,2674.5,0.62263,5.611,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:11,Data,33.183,31.366,78.885,7.06,60.537,2252.35,28.52,50.873,0.04,3.758,1.865,3353.23,1.877,97.7,33.2,1351,25.44,2011.9,2280.4,2473.3,3518.3,2674.5,0.62778,5.622,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:14,Data,33.405,31.677,79.021,7.06,60.582,2252.35,28.52,50.873,0.04,3.755,1.874,3348.71,1.641,97.7,33.3,1351,25.48,2009.2,2287.7,2483.1,3526.1,2674.5,0.62514,5.627,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:18,Data,33.642,31.63,78.931,7.05,60.582,2252.35,28.52,50.873,0.05,3.745,1.872,3353.23,1.769,97.7,33.3,1351,25.48,2011.9,2302.2,2491.1,3541.1,2674.5,0.62501,5.617,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:22,Data,33.399,31.684,78.931,7.05,60.627,2249.64,28.52,50.964,0.03,3.758,1.874,3326.1,1.836,97.7,33.3,1350,25.48,1995.7,2275.3,2455.3,3506.5,2674.6,0.625,5.634,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:25,Data,33.405,31.799,78.84,7.06,60.627,2249.64,28.52,50.964,0.04,3.758,1.87,3317.05,1.62,97.7,33.2,1350,25.48,1990.2,2284.2,2470.3,3508.9,2674.6,0.62811,5.626,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:29,Data,33.412,31.623,78.885,7.05,60.582,2249.64,28.52,50.422,0.04,3.754,1.874,3321.58,1.62,97.8,33.3,1350,25.21,1992.9,2288.9,2481.8,3519.3,2674.6,0.62449,5.628,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:33,Data,33.527,31.637,78.976,7.06,60.582,2249.64,28.52,50.873,0.04,3.762,1.883,3317.05,1.884,97.7,33.4,1350,25.48,1990.2,2297.8,2462.7,3522.5,2674.6,0.63001,5.645,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:36,Data,33.412,31.846,78.976,7.05,60.627,2250.54,28.52,50.964,0.04,3.767,1.862,3330.62,1.735,97.7,33.1,1351,25.48,1998.4,2267.4,2473.5,3505.6,2674.6,0.62466,5.628,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:40,Data,33.358,31.576,78.931,7.06,60.492,2249.64,28.51,50.964,0.04,3.77,1.869,3339.66,1.803,97.7,33.1,1350,25.48,2003.8,2286.6,2480.3,3524.4,2674.6,0.62297,5.638,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:43,Data,33.297,31.576,78.84,7.06,60.627,2249.64,28.52,50.964,0.04,3.759,1.868,3339.66,1.809,97.7,33.2,1350,25.53,2003.8,2280.1,2467.5,3502.9,2674.6,0.6259,5.627,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:47,Data,33.399,31.738,79.021,7.05,60.627,2249.64,28.51,50.964,0.03,3.762,1.873,3339.66,1.668,97.7,33.2,1350,25.48,2003.8,2295.7,2473.6,3521.7,2674.6,0.6292,5.636,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:51,Data,33.432,31.616,78.885,7.06,60.582,2249.64,28.52,51.054,0.03,3.749,1.871,3344.19,1.634,97.7,33.3,1350,25.53,2006.5,2277.8,2464.1,3514.8,2674.6,0.62012,5.62,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:54,Data,33.358,31.569,78.885,7.06,60.627,2249.64,28.52,50.964,0.03,3.748,1.873,3330.62,1.722,97.7,33.3,1350,25.48,1998.4,2263,2464,3486.5,2674.6,0.62637,5.621,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,12:59:58,Data,33.378,31.583,78.931,7.06,60.582,2249.64,28.52,50.964,0.04,3.761,1.877,3330.62,1.6,97.7,33.3,1349,25.48,1998.4,2294,2481.3,3527.9,2674.6,0.624,5.636,0.89,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,13:00:01,Data,33.324,31.745,79.066,7.06,60.582,2249.64,28.52,50.873,0.05,3.757,1.867,3312.53,1.458,97.7,33.2,1350,25.48,1987.5,2281.7,2480.3,3518.8,2674.6,0.62308,5.624,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,13:00:05,Data,33.642,31.812,78.931,7.06,60.582,2248.73,28.52,51.054,0.03,3.755,1.861,3348.71,1.654,97.7,33.1,1350,25.48,2009.2,2294,2471.8,3528.4,2674.6,0.62569,5.615,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,13:00:09,Data,33.21,31.4,79.066,7.06,60.537,2249.64,28.52,50.964,0.02,3.751,1.866,3353.23,1.728,97.7,33.2,1350,25.48,2011.9,2285,2476.4,3525,2674.6,0.62371,5.617,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,13:00:12,Data,33.183,31.569,78.931,7.06,60.627,2252.35,28.51,50.964,0.04,3.771,1.87,3348.71,1.789,97.7,33.2,1351,25.53,2009.2,2265.6,2459,3502.2,2674.6,0.62318,5.642,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,13:00:16,Data,33.358,31.616,79.066,7.06,60.582,2252.35,28.52,50.964,0.04,3.761,1.854,3339.66,1.654,97.7,33,1351,25.48,2003.8,2275.7,2472.1,3509.8,2674.6,0.62724,5.614,0.9,80,51.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,13:00:20,Data,33.729,32.366,74.679,7.06,57.69,2252.35,28.51,50.964,0.04,3.736,1.838,3330.62,1.445,97.7,33,1351,25.53,1998.4,2253.3,2450,3484.1,2674.6,0.62375,5.574,0.89,80,49.8,0.7,ON,ON,5.9,0.9,26,26
6/25/2025,13:00:23,Data,34.107,32.548,70.427,7.06,54.571,2252.35,28.52,50.964,0.04,3.648,1.757,3330.62,1.269,97.7,32.5,1351,25.48,1998.4,2184.2,2404.1,3409.5,2674.6,0.61726,5.405,0.82,80,47.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:27,Data,34.29,32.96,66.627,7.06,51.995,2251.45,28.52,50.964,0.03,3.56,1.644,3330.62,1.452,97.7,31.6,1351,25.48,1998.4,2156.8,2355.2,3356.3,2674.6,0.6167,5.203,0.76,80,45.1,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:31,Data,34.452,33.405,63.325,7.06,49.736,2249.64,28.52,50.964,0.04,3.468,1.55,3339.66,1.148,97.7,30.9,1350,25.48,2003.8,2129.3,2354.3,3336.4,2674.6,0.61504,5.019,0.7,80,43.1,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:34,Data,34.681,33.642,60.431,7.06,47.521,2252.35,28.52,51.144,0.05,3.391,1.465,3317.05,0.952,97.7,30.2,1351,25.57,1990.2,2089.3,2343.6,3313.4,2674.6,0.61207,4.856,0.64,80,41.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:38,Data,35.14,33.932,57.671,7.06,45.578,2251.45,28.52,51.235,0.03,3.297,1.388,3317.05,1.134,97.7,29.6,1351,25.62,1990.2,2064.3,2302,3266.9,2674.6,0.60311,4.686,0.62,80,39.5,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:42,Data,35.167,34.161,55.319,7.06,43.68,2250.54,28.52,51.415,0.03,3.229,1.321,3321.58,0.911,97.7,29,1350,25.75,1992.9,2045.5,2292,3245,2674.6,0.60057,4.55,0.61,80,38.1,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:45,Data,35.215,34.337,53.465,7.06,42.324,2249.64,28.51,51.776,0.04,3.147,1.251,3339.66,0.918,97.7,28.4,1349,25.89,2003.8,2033.9,2263.5,3214,2674.6,0.60891,4.397,0.6,80,36.8,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:49,Data,35.262,34.513,51.52,7.06,40.923,2252.35,28.51,52.228,0.04,3.117,1.204,3321.58,0.911,97.7,27.8,1351,26.07,1992.9,2060.4,2290.5,3255.7,2674.6,0.60386,4.32,0.59,80,35.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:52,Data,35.491,34.742,50.208,7.07,39.748,2252.35,28.51,52.679,0.03,3.086,1.164,3317.05,0.743,97.7,27.4,1351,26.38,1990.2,2029.1,2264.5,3245.3,2674.6,0.59959,4.25,0.55,80,34.5,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:00:56,Data,35.687,34.796,48.942,7.06,38.934,2253.25,28.52,52.95,0.03,3.047,1.127,3308.01,0.911,97.7,27,1351,26.47,1984.8,2004.6,2278,3228.1,2674.6,0.59566,4.173,0.52,80,33.5,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:00,Data,35.687,35.026,47.811,7.06,38.347,2252.35,28.52,53.401,0.03,3.007,1.086,3280.88,0.871,97.6,26.5,1351,26.7,1968.5,1986.6,2293.3,3206.7,2674.6,0.59879,4.093,0.5,80,32.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:03,Data,35.498,34.972,46.906,7.06,37.804,2252.35,28.52,54.304,0.04,2.975,1.072,3271.83,0.581,97.6,26.5,1351,27.15,1963.1,1968.3,2280.8,3195.7,2674.6,0.58848,4.046,0.46,80,31.8,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:07,Data,35.6,34.796,45.866,7.06,37.036,2252.35,28.52,54.846,0.03,2.939,1.046,3271.83,0.702,97.6,26.3,1351,27.47,1963.1,2009.7,2277.7,3212.9,2674.6,0.60145,3.986,0.42,80,31,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:11,Data,35.951,35.026,45.278,7.07,36.81,2255.97,28.52,55.929,0.04,2.938,1.024,3253.74,0.79,97.5,25.8,1354,27.96,1952.2,1958.3,2271.9,3182.1,2674.6,0.58528,3.962,0.36,80,30.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:14,Data,35.951,35.032,44.599,7.07,36.449,2256.87,28.52,56.651,0.04,2.909,1.014,3240.18,0.824,97.5,25.9,1354,28.33,1944.1,1979.2,2260.1,3193.6,2674.6,0.5925,3.923,0.3,80,29.5,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:18,Data,35.951,35.255,43.966,7.07,36.223,2255.97,28.51,57.554,0.03,2.903,0.996,3222.09,0.695,97.4,25.5,1354,28.78,1933.3,1942.8,2255.6,3160.4,2674.6,0.58713,3.9,0.23,80,28.8,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:22,Data,35.741,35.053,43.468,7.06,35.906,2255.97,28.53,58.457,0.04,2.906,0.978,3213.04,0.641,97.4,25.2,1352,29.18,1927.8,1945.2,2249.2,3153.6,2674.6,0.58236,3.884,0.16,80,28.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:25,Data,35.721,35.14,42.971,7.06,35.816,2255.97,28.51,59.45,0.04,2.887,0.98,3208.52,0.682,97.4,25.3,1354,29.73,1925.1,1959.2,2238.3,3158.1,2674.6,0.59003,3.866,0.08,80,27.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:29,Data,35.951,35.086,42.519,7.06,35.771,2254.16,28.52,60.263,0.03,2.881,0.967,3208.52,0.635,97.3,25.1,1354,30.13,1925.1,1929.6,2253.4,3155.6,2674.6,0.57773,3.849,0,80,27,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:32,Data,35.951,35.255,42.157,7.06,35.726,2255.97,28.52,61.256,0.04,2.889,0.961,3199.48,0.695,97.3,25,1354,30.63,1919.7,1959.9,2236.2,3158.8,2674.6,0.59238,3.849,0,80,26.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:36,Data,35.951,35.255,41.704,7.06,35.635,2251.45,28.51,62.249,0.04,2.891,0.953,3185.91,0.695,97.2,24.8,1351,31.12,1911.5,1961.1,2233.3,3154.6,2674.6,0.59514,3.845,0,80,25.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:40,Data,35.957,35.255,41.388,7.06,35.409,2252.35,28.52,63.423,0.03,2.877,0.942,3185.91,0.695,97.2,24.7,1351,31.76,1911.5,1960.3,2237.8,3161.5,2674.6,0.59026,3.818,0,80,25.3,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:44,Data,35.951,35.255,40.845,7.07,35.274,2252.35,28.52,64.416,0.04,2.878,0.935,3172.34,0.695,97.1,24.5,1351,32.25,1903.4,1924.4,2223.6,3121.7,2674.6,0.58982,3.813,0,80,24.8,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:47,Data,36.065,35.275,40.574,7.07,35.138,2252.35,28.52,65.409,0.03,2.878,0.923,3172.34,0.608,97.1,24.3,1351,32.75,1903.4,1936.2,2229.8,3131.4,2674.6,0.58747,3.802,0,80,24.3,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:51,Data,36.153,35.485,40.166,7.07,35.048,2252.35,28.52,66.582,0.04,2.875,0.919,3172.34,0.689,97,24.2,1351,33.34,1903.4,1954.9,2206.3,3108.3,2674.6,0.59413,3.793,0.09,80,23.8,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:54,Data,36.005,35.383,39.895,7.07,34.957,2252.35,28.52,67.485,0.04,2.871,0.919,3181.39,0.668,97,24.2,1351,33.74,1908.8,1920.5,2225.1,3124,2674.6,0.58672,3.79,0.17,80,23.3,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:01:58,Data,35.957,35.262,39.488,7.06,34.686,2252.35,28.52,68.388,0.03,2.856,0.909,3167.82,0.682,97,24.1,1351,34.15,1900.7,1922.5,2221,3124.4,2674.6,0.58215,3.765,0.24,80,22.8,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:02,Data,35.978,35.383,39.171,7.06,34.596,2252.35,28.53,69.201,0.04,2.847,0.895,3163.3,0.648,96.9,23.9,1351,34.6,1898,1903.4,2226.3,3116.7,2674.6,0.58274,3.742,0.29,80,22.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:05,Data,36.005,35.485,38.809,7.07,34.415,2249.64,28.52,70.013,0.03,2.842,0.901,3054.76,0.682,96.9,24.1,1350,35.05,1832.9,1931.3,2232.2,3139.3,2674.6,0.58483,3.743,0.34,80,22,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:09,Data,36.18,35.485,38.629,7.06,34.37,2249.64,28.53,70.826,0.04,2.844,0.884,3032.15,0.581,96.9,23.7,1350,35.37,1819.3,1919.3,2205.4,3107.4,2674.6,0.58866,3.728,0.39,80,21.5,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:13,Data,36.173,35.485,38.267,7.07,34.189,2250.54,28.53,71.638,0.04,2.835,0.885,3018.59,0.695,96.8,23.8,1350,35.82,1811.2,1925.3,2241.4,3133.2,2674.7,0.58662,3.72,0.42,80,21.1,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:17,Data,36.207,35.485,37.95,7.06,34.053,2248.73,28.53,72.722,0.03,2.821,0.868,3009.54,0.608,96.8,23.5,1349,36.41,1805.7,1896.9,2230.3,3109.7,2674.7,0.57838,3.692,0.46,80,20.7,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:20,Data,36.18,35.6,37.769,7.06,33.918,2250.54,28.53,73.354,0.03,2.824,0.874,2991.45,0.695,96.7,23.6,1350,36.72,1794.9,1907,2218.6,3106.9,2674.7,0.58598,3.698,0.49,80,20.3,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:24,Data,36.18,35.525,37.453,7.06,33.737,2249.64,28.53,74.256,0.04,2.808,0.863,2995.98,0.655,96.7,23.5,1350,37.13,1797.6,1904,2216.8,3110.2,2674.7,0.58344,3.671,0.53,80,20,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:28,Data,36.18,35.606,37.181,7.07,33.601,2249.64,28.53,74.888,0.03,2.808,0.861,2973.36,0.689,96.7,23.5,1350,37.49,1784,1911.8,2214.1,3105.8,2674.7,0.57972,3.67,0.55,80,19.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:31,Data,36.18,35.498,36.955,7.07,33.511,2252.35,28.54,75.43,0.03,2.804,0.853,2968.84,0.641,96.6,23.3,1351,37.76,1781.3,1894.7,2200.9,3092.4,2674.7,0.5794,3.657,0.58,80,19.3,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:35,Data,36.18,35.701,36.684,7.07,33.421,2253.25,28.54,76.062,0.03,2.784,0.849,2950.75,0.513,96.6,23.4,1351,38.03,1770.5,1921.3,2217.1,3118,2674.7,0.58599,3.633,0.6,80,18.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:38,Data,36.295,35.539,36.503,7.06,33.24,2250.54,28.54,76.874,0.04,2.788,0.844,2937.19,0.587,96.6,23.2,1350,38.44,1762.3,1893.7,2217,3101.3,2674.7,0.58139,3.632,0.63,80,18.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:42,Data,36.187,35.714,36.322,7.07,33.15,2249.64,28.54,77.416,0.04,2.796,0.843,2928.14,0.466,96.6,23.2,1350,38.71,1756.9,1880.7,2170.5,3057.9,2674.7,0.58289,3.638,0.65,80,18.3,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:46,Data,36.18,35.701,36.096,7.06,33.014,2249.64,28.55,78.319,0.04,2.783,0.841,2919.1,0.655,96.5,23.2,1350,39.2,1751.5,1878.2,2187.6,3067.7,2674.7,0.58071,3.624,0.67,80,18,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:49,Data,36.295,35.714,36.005,7.06,32.878,2249.64,28.54,78.861,0.03,2.777,0.827,2910.05,0.608,96.5,22.9,1350,39.43,1746,1913.3,2207.3,3103.6,2674.7,0.58731,3.602,0.68,80,17.7,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:53,Data,36.18,35.714,35.734,7.07,32.743,2245.12,28.54,79.402,0.04,2.771,0.819,2891.96,0.668,96.5,22.8,1348,39.7,1735.2,1894.7,2185.7,3080.3,2674.7,0.58533,3.589,0.71,80,17.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:02:57,Data,36.322,35.714,35.598,7.06,32.698,2248.73,28.54,80.215,0.03,2.777,0.812,2901.01,0.513,96.4,22.6,1350,40.06,1740.6,1903.5,2199.3,3104.6,2674.7,0.57813,3.591,0.72,80,17.1,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:00,Data,36.403,35.714,35.417,7.07,32.607,2250.54,28.55,80.757,0.03,2.768,0.815,2882.92,0.52,96.4,22.7,1350,40.38,1729.8,1890.6,2207.3,3094.1,2674.7,0.57947,3.583,0.74,80,16.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:04,Data,36.18,35.714,35.236,7.07,32.517,2248.73,28.54,81.298,0.04,2.785,0.812,2882.92,0.466,96.4,22.6,1350,40.65,1729.8,1886.9,2191.8,3080.5,2674.7,0.57907,3.596,0.76,80,16.7,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:08,Data,36.383,35.944,35.146,7.06,32.426,2249.64,28.54,81.84,0.03,2.773,0.81,2878.4,0.466,96.4,22.6,1350,40.92,1727,1900.2,2201.5,3098.4,2674.7,0.58148,3.582,0.76,80,16.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:11,Data,36.194,35.714,34.965,7.07,32.336,2249.64,28.55,82.382,0.03,2.747,0.805,2869.35,0.668,96.3,22.7,1350,41.24,1721.6,1876.6,2178.6,3062.7,2674.7,0.58341,3.552,0.78,80,16.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:15,Data,36.572,35.93,34.965,7.07,32.381,2248.73,28.55,82.923,0.03,2.745,0.793,2864.83,0.547,96.3,22.4,1350,41.46,1718.9,1861.5,2235.3,3099,2674.7,0.56989,3.538,0.79,80,16,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:18,Data,36.41,35.714,34.965,7.06,32.336,2249.64,28.54,83.555,0.04,2.749,0.798,2864.83,0.648,96.3,22.5,1350,41.78,1718.9,1896,2230.6,3129,2674.7,0.57075,3.547,0.8,80,16,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:22,Data,36.41,35.714,34.874,7.06,32.336,2249.64,28.55,83.826,0.02,2.749,0.799,2851.26,0.581,96.3,22.5,1350,41.91,1710.8,1895.5,2187.1,3076.9,2674.7,0.58747,3.548,0.81,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:26,Data,36.41,35.802,34.919,7.06,32.291,2250.54,28.54,84.368,0.03,2.754,0.799,2851.26,0.608,96.3,22.5,1350,42.18,1710.8,1880.6,2207.7,3078.7,2674.7,0.57662,3.552,0.81,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:29,Data,36.383,35.714,34.829,7.07,32.291,2248.73,28.54,85,0.03,2.756,0.799,2855.79,0.689,96.2,22.5,1350,42.55,1713.5,1872.9,2204.8,3082.4,2674.7,0.57669,3.555,0.81,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:33,Data,36.41,35.714,34.919,7.06,32.336,2249.64,28.56,85.541,0.03,2.749,0.799,2864.83,0.695,96.2,22.5,1350,42.82,1718.9,1888.8,2191.9,3080.8,2674.7,0.58443,3.547,0.81,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:37,Data,36.234,35.714,34.874,7.07,32.291,2246.93,28.55,86.173,0.03,2.754,0.799,2855.79,0.473,96.2,22.5,1351,43.09,1713.5,1894.9,2183.4,3071.8,2674.7,0.58869,3.552,0.8,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:40,Data,36.41,35.714,34.874,7.06,32.246,2328.27,28.56,86.805,0.03,2.759,0.799,2860.31,0.695,96.3,22.4,1390,43.36,1716.2,1870.6,2180.8,3058.3,2674.7,0.57801,3.557,0.81,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:44,Data,36.41,35.728,34.919,7.06,32.336,2248.73,28.54,87.167,0.04,2.755,0.795,2869.35,0.641,96.1,22.4,1350,43.63,1721.6,1877.8,2208,3084.5,2674.7,0.57867,3.55,0.81,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:47,Data,36.41,35.768,34.874,7.07,32.246,2249.64,28.55,87.618,0.03,2.75,0.797,2851.26,0.641,96.1,22.5,1349,43.81,1710.8,1922.1,2217.3,3123.6,2674.7,0.58429,3.547,0.81,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:51,Data,36.416,35.775,34.919,7.07,32.336,2249.64,28.54,88.16,0.04,2.744,0.795,2855.79,0.581,96.1,22.5,1350,44.03,1713.5,1915.9,2210.2,3111.2,2674.7,0.58674,3.54,0.8,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:55,Data,36.403,35.829,34.874,7.07,32.246,2249.64,28.57,88.43,0.04,2.745,0.798,2855.79,0.581,96.1,22.5,1350,44.22,1713.5,1906.6,2152.3,3048.7,2674.7,0.59229,3.543,0.81,80,15.9,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:03:59,Data,36.605,35.714,34.874,7.06,32.291,2249.64,28.56,89.153,0.04,2.753,0.797,2851.26,0.776,96,22.4,1350,44.62,1710.8,1869.2,2204,3075.4,2674.7,0.57752,3.55,0.82,80,15.8,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:02,Data,36.403,35.836,34.784,7.06,32.246,2249.64,28.56,89.424,0.04,2.748,0.8,2851.26,0.695,96,22.5,1350,44.71,1710.8,1859.6,2179.8,3053.2,2674.7,0.57898,3.547,0.81,80,15.8,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:06,Data,36.41,35.829,34.829,7.07,32.291,2249.64,28.56,89.965,0.04,2.747,0.799,2851.26,0.479,96,22.5,1350,44.98,1710.8,1870.4,2189.6,3069.7,2674.7,0.57648,3.545,0.81,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:09,Data,36.41,35.836,34.693,7.06,32.155,2249.64,28.54,90.326,0.03,2.744,0.793,2851.26,0.574,96,22.4,1350,45.16,1710.8,1893.3,2215.9,3088.3,2674.7,0.5786,3.537,0.82,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:13,Data,36.322,35.714,34.693,7.07,32.246,2251.45,28.56,90.958,0.04,2.753,0.786,2846.74,0.675,96,22.2,1350,45.48,1708,1903,2204.2,3100.7,2674.7,0.58284,3.537,0.82,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:17,Data,36.41,35.924,34.784,7.06,32.246,2249.64,28.56,91.229,0.04,2.739,0.789,2837.7,0.682,95.9,22.4,1350,45.61,1702.6,1889.7,2194.2,3082.7,2674.7,0.57998,3.528,0.82,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:20,Data,36.295,35.714,34.693,7.06,32.2,2249.64,28.56,91.5,0.03,2.749,0.791,2842.22,0.513,95.9,22.3,1350,45.7,1705.3,1872.8,2197.1,3071.9,2674.7,0.57548,3.54,0.82,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:24,Data,36.41,35.924,34.739,7.07,32.2,2250.54,28.55,91.771,0.03,2.745,0.789,2837.7,0.689,95.9,22.3,1350,45.89,1702.6,1891,2214.4,3112.9,2674.7,0.57832,3.534,0.82,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:28,Data,36.41,35.762,34.739,7.06,32.246,2249.64,28.55,92.042,0.04,2.743,0.786,2842.22,0.648,95.9,22.3,1350,46.02,1705.3,1877.5,2205.2,3085.7,2674.7,0.57636,3.529,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:31,Data,36.41,35.863,34.739,7.06,32.246,2250.54,28.55,92.674,0.04,2.751,0.791,2842.22,0.581,95.9,22.4,1350,46.29,1705.3,1864.8,2218.5,3087.9,2674.7,0.57292,3.544,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:35,Data,36.437,35.721,34.829,7.07,32.2,2251.45,28.56,92.945,0.04,2.757,0.792,2846.74,0.554,95.9,22.3,1351,46.47,1708,1888.9,2216.6,3100.9,2674.7,0.57559,3.55,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:39,Data,36.41,35.951,34.739,7.06,32.2,2249.64,28.57,93.125,0.03,2.751,0.785,2842.22,0.459,95.9,22.2,1350,46.56,1705.3,1872.6,2232.1,3105.6,2674.7,0.57041,3.537,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:42,Data,36.416,35.944,34.784,7.07,32.2,2248.73,28.56,93.306,0.04,2.745,0.791,2842.22,0.479,95.9,22.4,1349,46.65,1705.3,1893.6,2216,3099,2674.7,0.57909,3.537,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:46,Data,36.41,35.944,34.739,7.06,32.246,2250.54,28.56,94.028,0.04,2.754,0.796,2837.7,0.648,95.8,22.4,1350,47.01,1702.6,1869.5,2204.2,3084.8,2674.7,0.57165,3.55,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:50,Data,36.47,35.951,34.784,7.06,32.2,2250.54,28.56,94.028,0.04,2.75,0.785,2837.7,0.466,95.8,22.2,1350,47.01,1702.6,1898.4,2240.7,3123.6,2674.7,0.57724,3.535,0.82,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:53,Data,36.639,35.951,34.829,7.07,32.291,2252.35,28.54,94.299,0.04,2.746,0.792,2837.7,0.689,95.8,22.4,1351,47.15,1702.6,1861.8,2214.3,3081,2674.7,0.56993,3.538,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:04:57,Data,36.41,35.741,34.784,7.06,32.291,2252.35,28.55,94.57,0.04,2.747,0.796,2842.22,0.668,95.8,22.5,1351,47.28,1705.3,1885.3,2232.5,3108.9,2674.7,0.57599,3.543,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:00,Data,36.639,35.951,34.784,7.07,32.291,2252.35,28.56,94.84,0.03,2.759,0.795,2842.22,0.574,95.8,22.4,1351,47.42,1705.3,1877.3,2222.2,3101.7,2674.7,0.57671,3.554,0.82,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:04,Data,36.423,35.951,34.693,7.06,32.246,2250.54,28.56,95.111,0.04,2.755,0.8,2842.22,0.466,95.8,22.5,1350,47.56,1705.3,1892.3,2235.2,3122,2674.7,0.57636,3.554,0.83,80,15.6,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:08,Data,36.41,35.903,34.739,7.06,32.2,2249.64,28.56,95.292,0.04,2.754,0.793,2846.74,0.506,95.8,22.4,1350,47.69,1708,1879.8,2206.5,3085.8,2674.7,0.58081,3.547,0.84,80,15.5,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:11,Data,36.41,35.93,34.693,7.07,32.246,2249.64,28.56,95.382,0.04,2.742,0.791,2851.26,0.547,95.8,22.4,1350,47.69,1710.8,1869.3,2215.1,3092.3,2674.7,0.57362,3.534,0.83,80,15.5,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:15,Data,36.585,35.964,34.784,7.07,32.246,2249.64,28.55,96.104,0.03,2.747,0.801,2855.79,0.648,95.7,22.6,1350,48.01,1713.5,1877.2,2204.7,3083.6,2674.7,0.57958,3.548,0.83,80,15.5,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:19,Data,36.41,35.937,34.648,7.07,32.155,2252.35,28.56,95.924,0.04,2.745,0.796,2851.26,0.486,95.7,22.5,1351,47.96,1710.8,1886.7,2182.5,3084.5,2674.7,0.57777,3.543,0.83,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:22,Data,36.416,35.951,34.693,7.06,32.246,2251.45,28.57,96.104,0.03,2.756,0.795,2860.31,0.574,95.7,22.4,1351,48.1,1716.2,1860.1,2244.1,3101.3,2674.8,0.56597,3.551,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:26,Data,36.41,35.951,34.648,7.06,32.2,2251.45,28.56,96.465,0.04,2.749,0.788,2851.26,0.459,95.7,22.3,1351,48.23,1710.8,1933,2165.3,3092.6,2674.8,0.59501,3.538,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:30,Data,36.41,35.951,34.648,7.07,32.155,2252.35,28.56,96.465,0.04,2.747,0.791,2851.26,0.459,95.7,22.4,1351,48.23,1710.8,1852.9,2245.2,3104.6,2674.8,0.56243,3.538,0.85,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:33,Data,36.41,35.951,34.693,7.07,32.246,2253.25,28.56,96.736,0.04,2.744,0.791,2855.79,0.459,95.7,22.4,1352,48.37,1713.5,1951.6,2182.2,3108.8,2674.8,0.59993,3.534,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:37,Data,36.41,35.944,34.693,7.07,32.155,2252.35,28.55,96.736,0.04,2.75,0.794,2842.22,0.486,95.7,22.4,1351,48.37,1705.3,1849.8,2242.7,3101.7,2674.8,0.5653,3.545,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:41,Data,36.41,35.951,34.693,7.06,32.246,2252.35,28.56,96.917,0.04,2.741,0.788,2837.7,0.547,95.7,22.3,1351,48.46,1702.6,1912.5,2186,3086.5,2674.8,0.58981,3.53,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:44,Data,36.639,35.964,34.739,7.07,32.246,2252.35,28.56,97.188,0.04,2.753,0.785,2842.22,0.648,95.7,22.2,1351,48.59,1705.3,1857.9,2234.9,3095.1,2674.8,0.566,3.537,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:48,Data,36.464,35.951,34.739,7.07,32.2,2252.35,28.56,97.278,0.04,2.749,0.792,2842.22,0.466,95.7,22.4,1351,48.59,1705.3,1937.4,2169.6,3090,2674.8,0.59832,3.541,0.83,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:51,Data,36.693,35.978,34.829,7.07,32.336,2252.35,28.56,97.639,0.04,2.754,0.792,2842.22,0.493,95.7,22.3,1351,48.82,1705.3,1834.9,2217.9,3077.7,2674.8,0.56237,3.546,0.83,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:55,Data,36.41,35.951,34.693,7.07,32.2,2252.35,28.56,97.639,0.03,2.75,0.789,2837.7,0.459,95.7,22.3,1351,48.86,1702.6,1958.1,2207.8,3120.6,2674.8,0.60318,3.541,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:05:59,Data,36.639,35.951,34.739,7.07,32.2,2252.35,28.56,97.639,0.04,2.743,0.788,2846.74,0.513,95.7,22.3,1351,48.82,1708,1841.5,2238.6,3084.5,2674.8,0.55625,3.531,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:02,Data,36.369,35.951,34.739,7.07,32.2,2252.35,28.56,97.91,0.04,2.73,0.786,2842.22,0.567,95.7,22.4,1351,48.95,1705.3,1927.2,2194.6,3102.4,2674.8,0.5952,3.516,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:06,Data,36.585,35.951,34.693,7.07,32.2,2252.35,28.56,97.91,0.04,2.726,0.788,2864.83,0.682,95.7,22.4,1351,48.95,1718.9,1856.3,2250.7,3102.4,2674.8,0.56719,3.514,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:10,Data,36.612,35.951,34.693,7.06,32.246,2252.35,28.56,98.091,0.03,2.756,0.8,2869.35,0.682,95.6,22.5,1351,49.05,1721.6,1876.3,2182.7,3080.4,2674.8,0.57234,3.556,0.84,80,15.4,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:13,Data,36.416,35.951,34.603,7.07,32.2,2251.45,28.56,98.181,0.04,2.757,0.8,2864.83,0.574,95.6,22.5,1351,49.09,1718.9,1871.1,2231.9,3102.4,2674.8,0.56768,3.556,0.84,80,15.3,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:17,Data,36.464,36.126,34.603,7.07,32.2,2253.25,28.56,98.361,0.04,2.745,0.782,2869.35,0.466,95.6,22.2,1352,49.14,1721.6,796.69,1576.2,1791.7,2674.8,0.44411,3.528,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:21,Data,36.639,36.079,34.648,7.07,32.246,2251.45,28.57,98.361,0.04,2.737,0.791,2851.26,0.635,95.6,22.4,1351,49.18,1710.8,797.35,1593.3,1805.6,2674.8,0.4425,3.529,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:24,Data,36.437,35.951,34.693,7.07,32.155,2253.25,28.56,98.632,0.04,2.748,0.792,2855.79,0.466,95.6,22.4,1351,49.32,1713.5,805.41,1580.7,1799.3,2674.8,0.44846,3.539,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:28,Data,36.612,35.951,34.603,7.06,32.065,2252.35,28.56,98.723,0.03,2.756,0.788,2855.79,0.567,95.6,22.3,1351,49.36,1713.5,787.13,1580,1790.3,2674.8,0.44023,3.544,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:31,Data,36.41,36.126,34.648,7.07,32.155,2252.35,28.56,98.632,0.04,2.746,0.787,2860.31,0.486,95.6,22.3,1351,49.32,1716.2,805.18,1579.5,1797.3,2674.8,0.44736,3.533,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:35,Data,36.437,35.951,34.603,7.06,32.155,2255.97,28.56,98.993,0.04,2.739,0.791,2851.26,0.466,95.6,22.4,1354,49.5,1710.8,793.53,1584.5,1796.2,2674.8,0.44169,3.529,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:39,Data,36.41,35.951,34.603,7.06,32.065,2255.97,28.57,98.993,0.03,2.737,0.788,2855.79,0.547,95.6,22.3,1354,49.5,1713.5,806.87,1572.9,1792.5,2674.8,0.45176,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:42,Data,36.632,35.957,34.648,7.07,32.065,2255.97,28.56,98.903,0.04,2.736,0.789,2851.26,0.567,95.6,22.4,1354,49.45,1710.8,803.1,1578.2,1795.8,2674.8,0.44651,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:46,Data,36.612,35.951,34.603,7.07,32.155,2254.16,28.55,99.264,0.04,2.742,0.786,2846.74,0.689,95.6,22.3,1354,49.63,1708,795.26,1587,1800.1,2674.8,0.44175,3.529,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:50,Data,36.632,35.964,34.648,7.06,32.246,2256.87,28.56,98.903,0.04,2.757,0.786,2855.79,0.641,95.6,22.2,1354,49.5,1713.5,810.18,1580.9,1801.7,2674.8,0.44896,3.543,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:53,Data,36.632,35.951,34.558,7.07,32.155,2255.97,28.56,99.264,0.03,2.742,0.788,2855.79,0.574,95.6,22.3,1352,49.63,1713.5,803.03,1580.1,1798.9,2674.8,0.44775,3.53,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:06:57,Data,36.423,35.951,34.558,7.06,32.065,2255.97,28.56,99.264,0.04,2.747,0.792,2855.79,0.459,95.6,22.4,1354,49.54,1713.5,796.99,1590.3,1803.6,2674.8,0.44187,3.539,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:01,Data,36.437,35.951,34.558,7.06,32.2,2255.97,28.56,99.535,0.04,2.743,0.788,2855.79,0.466,95.6,22.3,1352,49.77,1713.5,793.28,1576.4,1792,2674.8,0.44112,3.531,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:04,Data,36.626,35.998,34.693,7.06,32.155,2252.35,28.55,99.445,0.04,2.741,0.794,2855.79,0.479,95.6,22.5,1351,49.77,1713.5,790.46,1583.1,1796.1,2674.8,0.43954,3.535,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:08,Data,36.41,35.937,34.558,7.06,32.02,2252.35,28.56,99.625,0.04,2.755,0.792,2851.26,0.513,95.6,22.3,1351,49.77,1710.8,795.31,1572.6,1787.1,2674.8,0.4459,3.548,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:11,Data,36.423,35.951,34.603,7.06,32.065,2253.25,28.56,99.535,0.04,2.755,0.786,2855.79,0.466,95.6,22.2,1351,49.77,1713.5,799.35,1579.4,1795.1,2674.8,0.44483,3.54,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:15,Data,36.423,35.951,34.603,7.06,32.155,2252.35,28.56,99.806,0.03,2.748,0.786,2851.26,0.581,95.6,22.2,1351,49.9,1710.8,801.25,1588.3,1803.9,2674.8,0.4424,3.534,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:19,Data,36.437,35.951,34.558,7.06,32.065,2252.35,28.56,99.716,0.04,2.733,0.782,2855.79,0.425,95.6,22.3,1351,49.86,1713.5,810.06,1578.3,1798.1,2674.8,0.45113,3.515,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:23,Data,36.585,35.951,34.648,7.06,32.155,2252.35,28.56,100.077,0.03,2.729,0.783,2851.26,0.675,95.6,22.3,1351,50.04,1710.8,791.72,1585.7,1794.9,2674.8,0.4407,3.513,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:26,Data,36.41,35.951,34.558,7.06,32.155,2251.45,28.56,100.077,0.04,2.732,0.782,2851.26,0.459,95.6,22.3,1351,50.04,1710.8,806.57,1580.1,1800.6,2674.8,0.45526,3.515,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:30,Data,36.41,35.924,34.558,7.07,32.065,2252.35,28.57,100.077,0.04,2.744,0.788,2842.22,0.486,95.6,22.3,1351,49.99,1705.3,787.08,1590.3,1800.4,2674.8,0.4368,3.532,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:34,Data,36.612,35.951,34.603,7.06,32.155,2251.45,28.57,100.077,0.04,2.746,0.787,2837.7,0.682,95.6,22.3,1351,50.04,1702.6,797.23,1582.6,1797.2,2674.8,0.44356,3.533,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:37,Data,36.41,35.924,34.603,7.06,32.065,2251.45,28.56,99.986,0.04,2.758,0.791,2846.74,0.668,95.6,22.3,1351,49.99,1708,807.04,1583.1,1803.7,2674.8,0.44763,3.548,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:41,Data,36.423,35.728,34.558,7.06,32.065,2252.35,28.56,100.077,0.04,2.748,0.791,2846.74,0.668,95.6,22.4,1351,50.04,1708,814.03,1590.2,1812.3,2674.8,0.44864,3.539,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:44,Data,36.41,35.863,34.558,7.06,32.155,2250.54,28.56,100.348,0.03,2.739,0.781,2851.26,0.695,95.5,22.2,1350,50.13,1710.8,807.4,1593.9,1813.8,2674.8,0.44631,3.52,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:48,Data,36.41,35.849,34.558,7.06,32.02,2249.64,28.55,100.348,0.03,2.746,0.78,2851.26,0.635,95.5,22.1,1350,50.17,1710.8,815.23,1586.9,1809.4,2674.8,0.4471,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:52,Data,36.524,35.951,34.603,7.06,32.065,2249.64,28.56,100.257,0.03,2.745,0.78,2855.79,0.473,95.5,22.1,1350,50.17,1713.5,789.29,1588.2,1798.7,2674.8,0.43876,3.525,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:55,Data,36.41,35.944,34.512,7.06,32.02,2249.64,28.56,100.348,0.05,2.731,0.782,2851.26,0.466,95.5,22.3,1350,50.17,1710.8,798.6,1574.5,1790.9,2674.8,0.44662,3.514,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:07:59,Data,36.423,35.951,34.603,7.06,32.065,2246.93,28.57,100.348,0.04,2.729,0.783,2837.7,0.459,95.5,22.3,1348,50.17,1702.6,800.83,1571.6,1791.9,2674.8,0.44626,3.513,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:03,Data,36.41,35.951,34.558,7.06,32.065,2249.64,28.56,100.438,0.04,2.748,0.782,2842.22,0.459,95.5,22.1,1350,50.22,1705.3,810.14,1596.2,1813.8,2674.8,0.44677,3.529,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:06,Data,36.437,35.951,34.558,7.06,32.065,2248.73,28.56,100.438,0.04,2.745,0.781,2837.7,0.466,95.5,22.1,1350,50.17,1702.6,788.89,1587.9,1797.8,2674.8,0.43999,3.526,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:10,Data,36.41,35.944,34.603,7.06,32.065,2249.64,28.56,100.528,0.04,2.747,0.787,2851.26,0.473,95.5,22.3,1350,50.26,1710.8,809.13,1567.6,1791.5,2674.8,0.45146,3.534,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:14,Data,36.41,35.951,34.603,7.06,32.155,2252.35,28.57,100.618,0.04,2.748,0.782,2851.26,0.682,95.5,22.2,1351,50.31,1710.8,813.84,1580.1,1801.7,2674.8,0.45014,3.532,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:17,Data,36.41,35.728,34.558,7.06,32.02,2252.35,28.57,100.528,0.03,2.746,0.777,2851.26,0.641,95.5,22.1,1351,50.26,1710.8,800.67,1577.8,1795.1,2674.8,0.44604,3.524,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:21,Data,36.41,35.944,34.558,7.06,32.065,2252.35,28.55,100.799,0.01,2.746,0.779,2860.31,0.648,95.5,22.1,1351,50.4,1716.2,822.31,1593.5,1818,2674.8,0.45286,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:24,Data,36.41,35.944,34.558,7.06,32.065,2252.35,28.56,100.618,0.03,2.741,0.783,2855.79,0.486,95.5,22.2,1351,50.26,1713.5,802.9,1579.6,1799.3,2674.8,0.44644,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:28,Data,36.612,35.951,34.558,7.06,32.065,2252.35,28.55,100.618,0.03,2.737,0.783,2855.79,0.567,95.5,22.3,1352,50.31,1713.5,799.71,1589.8,1805.5,2674.8,0.44456,3.52,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:32,Data,36.41,35.951,34.603,7.06,32.065,2251.45,28.57,100.98,0.04,2.729,0.783,2855.79,0.473,95.5,22.3,1351,50.49,1713.5,798.48,1574.3,1791,2674.8,0.44556,3.513,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:35,Data,36.511,35.951,34.603,7.06,32.065,2253.25,28.56,100.799,0.05,2.747,0.791,2851.26,0.486,95.5,22.3,1351,50.4,1710.8,795.2,1582.9,1795.8,2674.8,0.4444,3.537,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:39,Data,36.518,35.951,34.603,7.06,32.065,2251.45,28.56,100.98,0.04,2.751,0.786,2869.35,0.574,95.5,22.2,1351,50.49,1721.6,812.9,1594.9,1815.5,2674.8,0.44843,3.537,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:43,Data,36.41,35.937,34.558,7.06,31.975,2252.35,28.55,100.799,0.03,2.75,0.788,2873.88,0.486,95.5,22.3,1351,50.4,1724.3,786.3,1576.2,1796.9,2674.8,0.44754,3.539,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:46,Data,36.41,35.951,34.558,7.06,32.155,2251.45,28.56,101.16,0.04,2.745,0.791,2864.83,0.459,95.5,22.4,1351,50.58,1718.9,795.84,1586.2,1802,2674.8,0.4418,3.536,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:50,Data,36.41,35.924,34.512,7.06,31.975,2252.35,28.56,100.98,0.04,2.748,0.785,2869.35,0.56,95.5,22.2,1351,50.49,1721.6,799.27,1586,1801.8,2674.8,0.44439,3.533,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:53,Data,36.322,35.924,34.512,7.06,32.02,2251.45,28.56,100.98,0.04,2.749,0.78,2851.26,0.5,95.5,22.1,1351,50.49,1710.8,806.07,1585.9,1804.3,2674.8,0.44815,3.528,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:08:57,Data,36.41,35.728,34.558,7.06,32.02,2252.35,28.56,101.25,0.03,2.751,0.783,2855.79,0.635,95.5,22.2,1351,50.58,1713.5,803.02,1588.3,1805,2674.8,0.44457,3.534,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:01,Data,36.41,35.951,34.558,7.06,32.155,2252.35,28.56,101.16,0.03,2.732,0.786,2855.79,0.574,95.5,22.3,1351,50.63,1713.5,807.55,1589.3,1808.1,2674.8,0.4454,3.518,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:04,Data,36.437,35.762,34.512,7.06,32.065,2251.45,28.56,101.16,0.03,2.73,0.791,2855.79,0.52,95.5,22.4,1351,50.63,1713.5,803.01,1585.1,1805,2674.8,0.44645,3.522,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:08,Data,36.41,35.951,34.603,7.06,32.065,2252.35,28.56,101.16,0.04,2.75,0.784,2851.26,0.459,95.5,22.2,1352,50.58,1710.8,796.72,1585.3,1799.3,2674.8,0.44202,3.534,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:12,Data,36.41,35.951,34.512,7.06,32.065,2252.35,28.56,101.25,0.04,2.739,0.784,2851.26,0.574,95.5,22.3,1351,50.63,1710.8,799.98,1589.6,1806.9,2674.8,0.44269,3.524,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:15,Data,36.403,35.951,34.558,7.06,31.975,2252.35,28.56,101.07,0.02,2.743,0.781,2855.79,0.628,95.5,22.2,1351,50.53,1713.5,806.15,1591.4,1807,2674.8,0.44504,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:19,Data,36.41,36.119,34.558,7.06,32.02,2251.45,28.57,101.25,0.03,2.746,0.785,2851.26,0.641,95.5,22.2,1351,50.58,1710.8,808.19,1586.9,1806.6,2674.8,0.44887,3.53,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:23,Data,36.653,35.836,34.558,7.06,32.065,2252.35,28.57,101.16,0.03,2.757,0.781,2837.7,0.581,95.5,22.1,1351,50.58,1702.6,803.92,1586.9,1803.8,2674.8,0.4484,3.538,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:26,Data,36.41,35.897,34.512,7.06,32.02,2251.45,28.56,101.341,0.04,2.745,0.788,2837.7,0.513,95.5,22.3,1351,50.72,1702.6,777.81,1595.3,1801.2,2674.8,0.43156,3.533,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:30,Data,36.416,35.951,34.603,7.06,32.065,2252.35,28.56,101.16,0.04,2.735,0.783,2833.18,0.52,95.5,22.3,1351,50.58,1699.9,804.96,1587.9,1808.8,2674.8,0.43937,3.518,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:34,Data,36.41,35.829,34.558,7.06,32.02,2252.35,28.56,101.25,0.03,2.744,0.78,2851.26,0.581,95.5,22.1,1352,50.58,1710.8,806.02,1586.6,1804.5,2674.8,0.4472,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:37,Data,36.464,35.728,34.603,7.06,32.065,2249.64,28.57,101.25,0.03,2.739,0.775,2855.79,0.641,95.5,22.1,1350,50.63,1713.5,797.42,1577.8,1795.5,2674.8,0.44627,3.514,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:41,Data,36.524,35.951,34.603,7.06,32.065,2249.64,28.56,101.25,0.04,2.739,0.781,2851.26,0.662,95.5,22.2,1349,50.58,1710.8,799.15,1575.5,1792.7,2674.8,0.44551,3.521,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:45,Data,36.41,35.897,34.512,7.06,32.02,2249.64,28.55,101.431,0.04,2.741,0.788,2851.26,0.56,95.5,22.3,1350,50.76,1710.8,812.81,1576.5,1798.6,2674.8,0.45282,3.529,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:48,Data,36.41,35.903,34.558,7.06,31.975,2247.83,28.56,101.16,0.04,2.739,0.786,2842.22,0.506,95.5,22.3,1349,50.58,1705.3,800.01,1579.7,1797.3,2674.8,0.44529,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:52,Data,36.369,35.944,34.512,7.06,32.02,2249.64,28.57,101.521,0.04,2.744,0.785,2842.22,0.473,95.5,22.2,1350,50.76,1705.3,807.17,1573.7,1801.2,2674.8,0.45614,3.529,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:55,Data,36.356,35.951,34.512,7.06,32.065,2249.64,28.57,101.431,0.03,2.731,0.784,2842.22,0.459,95.5,22.3,1350,50.76,1705.3,781.06,1583,1791.6,2674.8,0.43805,3.515,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:09:59,Data,36.423,35.937,34.558,7.06,31.975,2250.54,28.55,101.431,0.04,2.74,0.786,2833.18,0.412,95.5,22.3,1350,50.72,1699.9,814.89,1586,1806.3,2674.8,0.45082,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:03,Data,36.403,35.897,34.512,7.06,32.02,2250.54,28.57,101.521,0.03,2.739,0.783,2846.74,0.668,95.5,22.2,1350,50.76,1708,787.6,1567.7,1779.5,2674.8,0.443,3.522,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:06,Data,36.578,35.951,34.558,7.06,32.065,2249.64,28.55,101.521,0.03,2.745,0.784,2837.7,0.682,95.5,22.2,1350,50.72,1702.6,800.73,1583.1,1801.5,2674.8,0.44884,3.53,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:10,Data,36.403,35.829,34.603,7.06,32.065,2249.64,28.57,101.521,0.03,2.744,0.786,2846.74,0.635,95.5,22.3,1350,50.76,1708,813.76,1566.4,1788.8,2674.8,0.45419,3.53,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:14,Data,36.41,35.951,34.558,7.06,32.065,2252.35,28.56,101.521,0.03,2.753,0.783,2837.7,0.459,95.5,22.1,1351,50.72,1702.6,795.29,1585,1801.3,2674.8,0.44225,3.536,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:17,Data,36.565,35.944,34.603,7.06,32.065,2252.35,28.57,101.702,0.04,2.751,0.789,2842.22,0.675,95.5,22.3,1351,50.9,1705.3,795.82,1567.6,1783.6,2674.8,0.44662,3.54,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:21,Data,36.41,35.951,34.558,7.06,32.02,2252.35,28.56,101.702,0.03,2.733,0.787,2837.7,0.459,95.5,22.4,1352,50.85,1702.6,791.3,1579.8,1791.7,2674.8,0.44157,3.519,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:25,Data,36.41,35.951,34.603,7.06,32.02,2251.45,28.57,101.521,0.03,2.737,0.783,2842.22,0.459,95.5,22.3,1351,50.72,1705.3,798.63,1583.3,1793.9,2674.8,0.44558,3.521,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:28,Data,36.41,35.944,34.512,7.06,32.02,2253.25,28.58,101.431,0.04,2.743,0.791,2837.7,0.574,95.5,22.3,1351,50.72,1702.6,811.11,1577.6,1797.8,2674.8,0.44927,3.531,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:32,Data,36.41,35.721,34.512,7.06,32.02,2251.45,28.57,101.521,0.03,2.739,0.791,2855.79,0.689,95.5,22.4,1351,50.72,1713.5,800.86,1573,1792.6,2674.8,0.44536,3.531,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:36,Data,36.187,35.89,34.467,7.06,31.929,2252.35,28.58,101.431,0.03,2.738,0.783,2855.79,0.52,95.5,22.2,1352,50.72,1713.5,812.68,1575.7,1799.3,2674.8,0.45231,3.521,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:39,Data,36.41,35.748,34.512,7.06,31.975,2252.35,28.56,101.702,0.03,2.729,0.785,2855.79,0.621,95.5,22.3,1352,50.81,1713.5,816.56,1574.8,1799.8,2674.8,0.45447,3.515,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:43,Data,36.41,35.721,34.512,7.06,31.975,2251.45,28.57,101.521,0.04,2.756,0.779,2855.79,0.689,95.5,22,1351,50.76,1713.5,802.42,1579.3,1797.3,2674.8,0.4479,3.534,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:47,Data,36.464,35.836,34.603,7.06,32.02,2255.97,28.56,101.521,0.04,2.746,0.784,2855.79,0.682,95.5,22.2,1354,50.76,1713.5,816.31,1581.7,1804.2,2674.8,0.45332,3.53,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:50,Data,36.518,35.829,34.558,7.06,32.065,2255.97,28.57,101.792,0.04,2.737,0.785,2855.79,0.385,95.5,22.3,1352,50.85,1713.5,816.93,1582.6,1805.8,2674.8,0.45389,3.522,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:54,Data,36.41,35.714,34.512,7.06,31.975,2255.97,28.57,101.341,0.04,2.741,0.782,2855.79,0.581,95.5,22.2,1352,50.72,1713.5,807.89,1581.5,1800,2674.8,0.45063,3.525,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:10:57,Data,36.443,35.741,34.558,7.06,32.02,2255.97,28.56,101.792,0.04,2.748,0.776,2842.22,0.594,95.5,22,1354,50.85,1705.3,811.83,1582.9,1804.5,2674.8,0.45013,3.524,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:01,Data,36.234,35.836,34.558,7.06,31.975,2255.97,28.56,101.702,0.04,2.74,0.784,2837.7,0.466,95.5,22.3,1354,50.85,1702.6,815.34,1587.6,1811.5,2674.8,0.4509,3.525,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:05,Data,36.295,35.721,34.558,7.06,32.02,2255.97,28.56,101.702,0.04,2.737,0.777,2855.79,0.466,95.5,22.1,1352,50.85,1713.5,809.05,1592.9,1812,2674.8,0.44636,3.514,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:08,Data,36.41,35.714,34.467,7.06,31.975,2255.97,28.56,101.702,0.04,2.746,0.782,2837.7,0.52,95.5,22.2,1354,50.85,1702.6,802.06,1585.8,1802.7,2674.8,0.44812,3.529,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:12,Data,36.41,35.768,34.512,7.06,31.975,2255.97,28.55,101.702,0.04,2.735,0.786,2851.26,0.486,95.5,22.3,1354,50.85,1710.8,790.14,1597.8,1811,2674.8,0.43755,3.521,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:16,Data,36.18,35.944,34.512,7.06,31.929,2255.97,28.56,101.702,0.03,2.733,0.791,2855.79,0.459,95.5,22.4,1354,50.85,1713.5,789.82,1600.3,1810.4,2674.8,0.4384,3.524,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:19,Data,36.41,35.714,34.512,7.05,31.929,2255.97,28.56,101.792,0.03,2.736,0.785,2851.26,0.695,95.5,22.3,1354,50.85,1710.8,810.47,1593.1,1813.3,2674.8,0.44713,3.521,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:23,Data,36.403,35.937,34.512,7.05,32.02,2252.35,28.56,101.702,0.03,2.739,0.778,2851.26,0.486,95.5,22.1,1352,50.9,1710.8,811.62,1592.2,1810.6,2674.8,0.44783,3.517,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:26,Data,36.41,35.721,34.558,7.05,31.975,2253.25,28.56,101.702,0.04,2.744,0.783,2851.26,0.567,95.5,22.2,1351,50.85,1710.8,808.26,1601.7,1819.2,2674.8,0.44385,3.526,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:30,Data,36.187,35.89,34.467,7.06,31.975,2251.45,28.56,101.792,0.04,2.735,0.77,2855.79,0.587,95.5,22,1351,50.85,1713.5,803.03,1608.2,1818.5,2674.8,0.43908,3.506,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:34,Data,36.403,35.836,34.467,7.05,31.929,2253.25,28.56,101.702,0.03,2.744,0.785,2855.79,0.574,95.5,22.2,1352,50.85,1713.5,808.76,1596.4,1816,2674.8,0.44562,3.53,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:37,Data,36.511,35.829,34.558,7.06,32.065,2251.45,28.56,101.792,0.03,2.739,0.782,2855.79,0.594,95.5,22.2,1351,50.85,1713.5,808.03,1598.2,1816.9,2674.8,0.44459,3.522,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:41,Data,36.41,35.735,34.512,7.06,32.02,2253.25,28.57,101.702,0.04,2.74,0.781,2851.26,0.675,95.5,22.2,1351,50.85,1710.8,804.78,1602.6,1817.5,2674.8,0.44458,3.52,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:45,Data,36.396,35.944,34.512,7.05,32.02,2252.35,28.56,101.792,0.04,2.744,0.786,2851.26,0.466,95.5,22.3,1351,50.9,1710.8,818.39,1588.5,1812.5,2674.9,0.45241,3.53,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:48,Data,36.437,35.741,34.467,7.05,32.02,2253.25,28.56,101.702,0.04,2.729,0.782,2855.79,0.675,95.5,22.3,1351,50.9,1713.5,808.3,1604.6,1822.8,2674.9,0.44388,3.512,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
