Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,13:11:52,Data,36.295,35.714,34.512,7.06,31.929,2252.35,28.56,101.702,0.03,2.736,0.786,2855.79,0.473,95.5,22.3,1351,50.85,1713.5,803.53,1594.9,1812,2674.9,0.44553,3.521,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:56,Data,36.41,35.951,34.603,7.06,32.02,2252.35,28.57,101.702,0.04,2.748,0.784,2842.22,0.459,95.5,22.2,1351,50.85,1705.3,805.52,1584.5,1803,2674.9,0.44674,3.533,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:11:59,Data,36.41,35.721,34.512,7.05,31.975,2252.35,28.56,101.702,0.04,2.749,0.785,2837.7,0.567,95.5,22.2,1351,50.85,1702.6,798.31,1603.2,1817.9,2674.9,0.44029,3.534,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:03,Data,36.437,35.714,34.467,7.05,31.929,2251.45,28.54,101.882,0.03,2.739,0.781,2837.7,0.5,95.5,22.2,1351,50.94,1702.6,797.03,1591,1805.8,2674.9,0.44168,3.52,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:07,Data,36.315,35.89,34.467,7.05,31.929,2252.35,28.54,101.973,0.04,2.744,0.78,2837.7,0.668,95.5,22.1,1351,50.99,1702.6,804.3,1603.3,1819.3,2674.9,0.44231,3.522,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:10,Data,36.18,35.714,34.467,7.06,31.929,2252.35,28.55,101.702,0.04,2.729,0.779,2837.7,0.668,95.5,22.2,1352,50.9,1702.6,804.96,1600.4,1816.8,2674.9,0.4424,3.508,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:14,Data,36.41,35.714,34.467,7.06,31.929,2252.35,28.54,101.973,0.03,2.737,0.778,2842.22,0.695,95.5,22.1,1351,50.99,1705.3,793.55,1632.4,1841.8,2674.9,0.4308,3.515,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:17,Data,36.457,35.951,34.467,7.06,32.02,2252.35,28.54,101.973,0.03,2.743,0.782,2837.7,0.459,95.5,22.2,1351,50.99,1702.6,800.8,1621.5,1833.6,2674.9,0.43374,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:21,Data,36.41,35.728,34.603,7.05,31.929,2252.35,28.55,101.973,0.04,2.727,0.784,2842.22,0.668,95.5,22.3,1351,50.99,1705.3,796.31,1622.3,1833.2,2674.9,0.43565,3.509,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:25,Data,36.43,35.721,34.512,7.05,32.065,2252.35,28.54,101.973,0.04,2.729,0.782,2824.13,0.682,95.5,22.3,1351,50.99,1694.5,798.62,1612.5,1825.5,2674.9,0.43828,3.513,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:28,Data,36.187,35.822,34.467,7.06,31.975,2251.45,28.55,101.792,0.03,2.726,0.781,2833.18,0.493,95.5,22.3,1351,50.9,1699.9,796.98,1627,1837.4,2674.9,0.43419,3.507,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:32,Data,36.403,35.714,34.512,7.06,31.929,2255.97,28.54,101.702,0.04,2.735,0.776,2833.18,0.695,95.5,22.1,1354,50.85,1699.9,804.33,1607.7,1824,2674.9,0.44064,3.512,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:36,Data,36.207,35.89,34.512,7.06,32.02,2254.16,28.55,102.063,0.04,2.75,0.774,2855.79,0.641,95.5,21.9,1354,51.03,1713.5,1869.5,2267,3131.8,2674.9,0.56433,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:39,Data,36.207,35.714,34.422,7.06,31.929,2255.97,28.55,101.702,0.03,2.748,0.777,2851.26,0.473,95.5,22,1354,50.85,1710.8,1879.7,2262.1,3130.6,2674.9,0.5682,3.525,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:43,Data,36.18,35.701,34.422,7.06,31.884,2246.02,28.55,101.882,0.03,2.718,0.777,2855.79,0.479,95.5,22.2,1348,50.94,1713.5,1890,2276.9,3147.8,2674.9,0.56776,3.493,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:47,Data,36.295,35.937,34.558,7.05,31.975,2252.35,28.54,101.882,0.04,2.726,0.785,2864.83,0.459,95.5,22.4,1352,50.99,1718.9,1891.2,2279.9,3157.2,2674.9,0.56589,3.512,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:50,Data,36.41,35.714,34.558,7.06,31.975,2252.35,28.55,101.973,0.04,2.726,0.783,2855.79,0.695,95.5,22.3,1351,51.03,1713.5,1890.9,2298.5,3165.3,2674.9,0.56467,3.509,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:54,Data,36.41,35.714,34.467,7.06,31.929,2252.35,28.55,101.973,0.04,2.728,0.78,2842.22,0.608,95.5,22.2,1351,50.99,1705.3,1898.8,2294.4,3165.6,2674.9,0.56862,3.509,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:12:58,Data,36.234,35.714,34.467,7.06,31.884,2251.45,28.54,101.973,0.04,2.739,0.778,2837.7,0.473,95.5,22.1,1351,50.99,1702.6,1885.9,2277.9,3144.9,2674.9,0.56851,3.517,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:01,Data,36.187,35.714,34.467,7.06,31.929,2249.64,28.54,101.973,0.03,2.729,0.786,2842.22,0.466,95.5,22.4,1350,51.03,1705.3,1884,2269.2,3137.9,2674.9,0.56678,3.515,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:05,Data,36.18,35.714,34.422,7.05,31.884,2249.64,28.52,101.973,0.04,2.738,0.787,2837.7,0.581,95.5,22.3,1349,50.99,1702.6,1892.6,2282.3,3155.7,2674.9,0.56909,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:09,Data,36.187,35.836,34.377,7.06,31.884,2249.64,28.52,101.973,0.04,2.743,0.788,2837.7,0.459,95.5,22.3,1350,50.99,1702.6,1887.8,2273.2,3153.9,2674.9,0.56897,3.531,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:12,Data,36.403,35.714,34.422,7.06,31.884,2252.35,28.53,101.973,0.04,2.743,0.786,2842.22,0.695,95.5,22.3,1351,50.99,1705.3,1881.8,2266.9,3133.5,2674.9,0.5723,3.53,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:16,Data,36.295,35.714,34.467,7.05,31.929,2251.45,28.52,102.063,0.03,2.738,0.782,2842.22,0.54,95.5,22.2,1351,50.99,1705.3,1892.3,2277.2,3147.5,2674.9,0.56997,3.519,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:19,Data,36.194,35.741,34.422,7.05,31.975,2250.54,28.52,101.973,0.04,2.722,0.785,2842.22,0.344,95.5,22.4,1350,50.99,1705.3,1889,2283.1,3156.3,2674.9,0.5655,3.507,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:23,Data,36.207,35.714,34.467,7.06,31.975,2249.64,28.52,101.973,0.04,2.743,0.786,2842.22,0.479,95.5,22.3,1350,50.99,1705.3,1886.4,2282.4,3150.4,2674.9,0.56689,3.529,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:27,Data,36.194,35.836,34.558,7.06,31.929,2249.64,28.52,101.973,0.04,2.753,0.786,2837.7,0.587,95.5,22.2,1349,50.99,1702.6,1889.9,2265.6,3138.4,2674.9,0.57137,3.54,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:30,Data,36.41,35.721,34.512,7.06,31.975,2249.64,28.52,101.973,0.04,2.729,0.784,2851.26,0.668,95.5,22.3,1349,50.99,1710.8,1895.4,2277.1,3150.1,2674.9,0.56838,3.514,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:34,Data,36.41,35.721,34.512,7.06,32.02,2250.54,28.52,101.702,0.04,2.735,0.789,2855.79,0.682,95.5,22.4,1350,50.9,1713.5,1884.9,2256.3,3127.4,2674.9,0.56944,3.524,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:38,Data,36.403,35.714,34.512,7.06,31.929,2251.45,28.52,101.973,0.04,2.756,0.782,2855.79,0.695,95.5,22.1,1351,50.99,1713.5,1876.3,2284.7,3150.4,2674.9,0.56441,3.538,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:41,Data,36.295,35.714,34.467,7.06,31.975,2247.83,28.53,101.973,0.03,2.73,0.785,2851.26,0.486,95.5,22.3,1349,51.03,1710.8,1878.3,2278,3146.3,2674.9,0.56294,3.515,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:45,Data,36.383,35.714,34.512,7.06,31.975,2247.83,28.52,101.973,0.04,2.729,0.791,2842.22,0.689,95.5,22.5,1348,50.99,1705.3,1890.2,2278.9,3148.3,2674.9,0.56839,3.52,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:49,Data,36.383,35.944,34.467,7.06,31.975,2249.64,28.52,101.973,0.03,2.738,0.788,2842.22,0.506,95.5,22.4,1350,50.99,1705.3,1885.6,2271.7,3145.1,2674.9,0.56723,3.526,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:52,Data,36.41,35.768,34.512,7.06,31.975,2252.35,28.54,101.882,0.03,2.74,0.787,2846.74,0.466,95.5,22.3,1351,50.99,1708,1885.4,2283.5,3153,2674.9,0.56423,3.526,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:13:56,Data,36.295,35.714,34.512,7.06,31.975,2258.68,28.53,102.424,0.03,2.737,0.785,2846.74,0.493,95.5,22.3,1355,51.21,1708,1881.5,2277.3,3141.3,2674.9,0.56826,3.522,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:00,Data,36.295,35.728,34.467,7.06,31.929,2252.35,28.53,102.153,0.04,2.736,0.784,2833.18,0.655,95.5,22.3,1351,51.08,1699.9,1878.5,2270.9,3140.4,2674.9,0.57036,3.52,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:03,Data,36.403,35.924,34.558,7.06,32.02,2252.35,28.52,101.973,0.03,2.74,0.783,2842.22,0.574,95.5,22.2,1352,51.03,1705.3,1884.3,2277.7,3151.2,2674.9,0.56365,3.524,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:07,Data,36.356,35.924,34.467,7.06,31.975,2252.35,28.54,102.063,0.04,2.746,0.777,2851.26,0.513,95.5,22.1,1351,50.99,1710.8,1877.4,2262.1,3131.7,2674.9,0.56717,3.523,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:10,Data,36.41,35.802,34.512,7.06,31.929,2251.45,28.54,102.243,0.03,2.753,0.773,2851.26,0.608,95.5,21.9,1351,51.12,1710.8,1889.7,2275.1,3147.4,2674.9,0.56844,3.526,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:14,Data,36.585,35.951,34.558,7.06,32.02,2252.35,28.53,101.973,0.04,2.738,0.779,2837.7,0.506,95.5,22.2,1351,50.99,1702.6,1873.5,2278.4,3138.3,2674.9,0.56419,3.515,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:18,Data,36.383,35.944,34.512,7.06,31.929,2253.25,28.54,102.243,0.03,2.736,0.786,2842.22,0.635,95.5,22.3,1351,51.08,1705.3,1878.8,2249.8,3120.4,2674.9,0.56985,3.522,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:21,Data,36.207,35.768,34.512,7.06,31.975,2251.45,28.54,101.973,0.03,2.739,0.782,2837.7,0.459,95.5,22.2,1351,50.99,1702.6,1876.2,2265.6,3136.6,2674.9,0.5677,3.522,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:25,Data,36.369,35.768,34.512,7.06,31.929,2252.35,28.54,102.153,0.04,2.74,0.786,2837.7,0.473,95.5,22.3,1351,51.08,1702.6,1888.8,2256.6,3134.2,2674.9,0.56589,3.526,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:29,Data,36.41,35.897,34.512,7.06,31.929,2252.35,28.54,101.973,0.04,2.722,0.791,2842.22,0.513,95.5,22.5,1351,50.99,1705.3,1896.7,2255.1,3132,2674.9,0.57112,3.513,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:32,Data,36.389,35.836,34.512,7.06,31.929,2252.35,28.54,102.243,0.03,2.739,0.794,2855.79,0.689,95.5,22.5,1351,51.08,1713.5,1873.5,2254.6,3121.6,2674.9,0.56506,3.533,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:36,Data,36.41,35.728,34.467,7.06,31.975,2252.35,28.54,102.243,0.03,2.748,0.791,2855.79,0.641,95.5,22.4,1351,51.12,1713.5,1869.4,2242.5,3108.1,2674.9,0.56888,3.539,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:40,Data,36.41,35.721,34.467,7.06,31.975,2251.45,28.55,102.063,0.03,2.739,0.785,2846.74,0.689,95.5,22.3,1351,51.03,1708,1882.4,2249,3121.8,2674.9,0.57164,3.524,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:43,Data,36.41,35.93,34.512,7.06,32.02,2253.25,28.54,102.063,0.04,2.744,0.784,2842.22,0.479,95.5,22.2,1351,51.03,1705.3,1875,2258.5,3127,2674.9,0.56801,3.528,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:47,Data,36.41,35.944,34.512,7.06,32.02,2252.35,28.54,101.973,0.04,2.73,0.783,2837.7,0.486,95.5,22.3,1351,50.99,1702.6,1874.3,2246,3117.4,2674.9,0.56876,3.515,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:51,Data,36.416,35.897,34.558,7.06,31.975,2252.35,28.55,101.973,0.04,2.756,0.783,2842.22,0.513,95.5,22.1,1351,50.94,1705.3,1888.8,2255,3132.9,2674.9,0.57083,3.538,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:54,Data,36.41,35.951,34.512,7.06,31.975,2251.45,28.54,102.063,0.03,2.754,0.785,2837.7,0.473,95.5,22.2,1351,50.99,1702.6,1882.5,2273.1,3140,2674.9,0.56722,3.539,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:14:58,Data,36.41,35.937,34.512,7.06,31.975,2252.35,28.54,101.973,0.04,2.748,0.784,2842.22,0.486,95.5,22.2,1351,50.94,1705.3,1888,2248.8,3123.2,2674.9,0.57248,3.531,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:02,Data,36.639,35.843,34.603,7.06,32.065,2252.35,28.55,101.973,0.03,2.747,0.786,2842.22,0.533,95.5,22.2,1351,50.99,1705.3,1886,2269.7,3136.8,2674.9,0.56717,3.533,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:05,Data,36.457,35.829,34.558,7.06,32.065,2253.25,28.55,101.973,0.03,2.745,0.781,2842.22,0.473,95.5,22.2,1352,50.99,1705.3,1888.5,2257.9,3131,2674.9,0.56973,3.526,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:09,Data,36.41,35.836,34.512,7.06,31.929,2252.35,28.55,101.792,0.04,2.751,0.785,2851.26,0.682,95.5,22.2,1351,50.85,1710.8,1881,2247.2,3121.2,2674.9,0.57295,3.536,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:13,Data,36.41,35.721,34.512,7.06,31.975,2252.35,28.54,101.792,0.03,2.74,0.783,2851.26,0.567,95.5,22.2,1351,50.85,1710.8,1885,2266.3,3138.8,2674.9,0.56804,3.525,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:16,Data,36.41,35.951,34.558,7.06,31.975,2252.35,28.54,101.792,0.03,2.739,0.781,2855.79,0.641,95.5,22.2,1351,50.9,1713.5,1886.5,2273.2,3146.4,2674.9,0.5639,3.519,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:20,Data,36.241,35.714,34.512,7.06,31.975,2252.35,28.54,101.973,0.04,2.729,0.785,2851.26,0.473,95.5,22.3,1351,50.99,1710.8,1879.1,2252.2,3124.3,2674.9,0.56784,3.515,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:24,Data,36.423,35.951,34.603,7.07,32.065,2252.35,28.54,101.792,0.03,2.749,0.784,2851.26,0.459,95.5,22.2,1351,50.9,1710.8,1874.5,2256.8,3123.2,2675,0.56877,3.533,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:27,Data,36.41,35.951,34.558,7.06,32.02,2252.35,28.55,101.792,0.04,2.744,0.788,2851.26,0.459,95.5,22.3,1352,50.85,1710.8,1893.1,2260.6,3142,2675,0.57057,3.532,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:31,Data,36.41,35.897,34.558,7.06,32.02,2252.35,28.54,101.702,0.03,2.74,0.794,2851.26,0.513,95.5,22.5,1351,50.85,1710.8,1886.7,2248.3,3120.7,2675,0.57128,3.534,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:34,Data,36.423,35.951,34.558,7.06,32.065,2252.35,28.55,101.792,0.04,2.737,0.792,2855.79,0.459,95.5,22.5,1351,50.85,1713.5,1888,2263.2,3132.7,2675,0.57154,3.528,0.85,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:38,Data,36.41,35.897,34.512,7.06,32.02,2251.45,28.54,101.702,0.03,2.743,0.791,2855.79,0.567,95.5,22.4,1351,50.85,1713.5,1893.4,2251.2,3129.4,2675,0.57027,3.534,0.84,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:42,Data,36.41,35.951,34.558,7.06,32.02,2251.45,28.54,101.702,0.03,2.748,0.786,2851.26,0.675,95.5,22.2,1351,50.9,1710.8,1896.3,2248.3,3126.9,2675,0.57532,3.532,0.86,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:45,Data,36.41,35.951,34.603,7.06,32.02,2253.25,28.54,101.702,0.04,2.739,0.786,2855.79,0.459,95.5,22.3,1352,50.85,1713.5,1888.3,2243.6,3120.1,2675,0.57356,3.525,0.87,80,15.2,0.7,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:49,Data,36.626,35.951,33.924,7.06,31.703,2252.35,28.54,101.792,0.03,2.739,0.782,2851.26,0.689,95.5,22.2,1351,50.85,1710.8,1882.2,2226.4,3106.4,2675,0.57469,3.522,0.86,80,14.5,0.1,ON,ON,3.1,1.1,26,26
6/25/2025,13:15:53,Data,36.524,35.951,33.065,7.06,31.071,2252.35,28.54,101.702,0.04,2.729,0.768,2837.7,0.662,95.5,22,1351,50.85,1702.6,1862.4,2226.6,3095.1,2675,0.56526,3.497,0.92,80,13,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:15:56,Data,36.639,35.978,32.432,7.06,30.709,2252.35,28.54,101.792,0.04,2.694,0.746,2801.52,0.574,95.5,21.7,1351,50.9,1680.9,1873.1,2239.7,3106.4,2675,0.57388,3.44,0.99,80,11.5,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:00,Data,36.437,36.167,31.798,7.06,30.302,2255.97,28.55,101.702,0.04,2.674,0.728,2792.48,0.452,95.5,21.4,1354,50.85,1675.5,1883.8,2244,3118.4,2675,0.57297,3.403,1.03,80,10.1,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:04,Data,36.538,36.153,31.889,7.06,30.393,2252.35,28.54,101.702,0.03,2.663,0.713,2702.03,0.29,95.5,21.1,1351,50.85,1621.2,1862.7,2220.6,3088.8,2675,0.57089,3.376,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:07,Data,36.815,36.396,31.979,7.06,30.438,2254.16,28.54,101.792,0.03,2.656,0.706,2670.38,0.466,95.5,21,1354,50.9,1602.2,1862.1,2230.1,3095.2,2675,0.56992,3.363,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:11,Data,36.639,35.978,31.798,7.06,30.212,2252.35,28.54,101.973,0.04,2.653,0.705,2670.38,0.547,95.5,21,1351,50.99,1602.2,1862.2,2224.2,3094.8,2675,0.5665,3.358,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:15,Data,36.639,36.18,31.889,7.06,30.302,2251.45,28.56,101.702,0.03,2.662,0.705,2674.9,0.459,95.5,21,1351,50.85,1604.9,1872.9,2217,3091.6,2675,0.57586,3.367,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:18,Data,36.754,36.18,31.934,7.06,30.438,2253.25,28.56,101.973,0.03,2.669,0.715,2742.73,0.473,95.5,21.1,1352,50.99,1645.6,1873.5,2220,3094.6,2675,0.56838,3.384,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:22,Data,36.639,36.187,31.979,7.06,30.302,2252.35,28.56,101.702,0.04,2.663,0.717,2742.73,0.439,95.5,21.2,1351,50.85,1645.6,1861.7,2218,3084.2,2675,0.57202,3.38,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:26,Data,36.639,36.18,31.844,7.07,30.167,2255.97,28.57,101.973,0.04,2.66,0.712,2751.77,0.459,95.5,21.1,1354,51.03,1651.1,1866.6,2212.4,3086.1,2675,0.56902,3.372,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:29,Data,36.646,36.072,31.798,7.06,30.257,2259.58,28.55,102.063,0.04,2.665,0.712,2760.82,0.506,95.5,21.1,1355,51.03,1656.5,1869.5,2231.8,3103.3,2675,0.57232,3.375,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:33,Data,36.639,36.295,31.934,7.06,30.212,2258.68,28.57,101.973,0.04,2.663,0.706,2756.3,0.466,95.5,21,1355,50.99,1653.8,1864.1,2212.2,3084.8,2675,0.57152,3.369,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:37,Data,36.639,36.18,31.889,7.06,30.393,2263.2,28.56,102.334,0.03,2.661,0.71,2760.82,0.459,95.5,21.1,1358,51.21,1656.5,1868.6,2218.9,3089.9,2675,0.57234,3.372,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:40,Data,36.423,36.18,31.934,7.06,30.393,2257.77,28.56,102.875,0.04,2.667,0.709,2756.3,0.405,95.4,21,1355,51.48,1653.8,1872.7,2219,3089.3,2675,0.57298,3.377,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:44,Data,36.808,36.194,31.934,7.06,30.438,2255.97,28.55,102.875,0.03,2.656,0.709,2760.82,0.621,95.4,21.1,1354,51.44,1656.5,1864,2209.9,3082.2,2675,0.56986,3.366,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:47,Data,36.754,36.221,31.979,7.06,30.438,2254.16,28.56,103.146,0.04,2.663,0.713,2760.82,0.587,95.4,21.1,1354,51.57,1656.5,1860.9,2211.4,3081.7,2675,0.57101,3.376,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:51,Data,36.639,36.18,31.934,7.06,30.302,2255.97,28.57,103.327,0.04,2.671,0.711,2756.3,0.574,95.4,21,1354,51.66,1653.8,1868.4,2213.8,3087.7,2675,0.57384,3.382,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:55,Data,36.639,36.18,31.934,7.06,30.393,2254.16,28.57,103.417,0.03,2.65,0.71,2756.3,0.459,95.4,21.1,1352,51.71,1653.8,1865.8,2226,3092.1,2675,0.56956,3.36,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:16:58,Data,36.666,36.18,31.889,7.06,30.302,2258.68,28.57,103.869,0.03,2.667,0.713,2769.86,0.466,95.4,21.1,1355,51.93,1661.9,1868.3,2215,3087.4,2675,0.56994,3.381,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:02,Data,36.639,36.295,31.979,7.06,30.483,2258.68,28.58,104.23,0.04,2.65,0.711,2769.86,0.459,95.4,21.1,1355,52.11,1661.9,1867.4,2213.3,3087.7,2675,0.57241,3.362,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:06,Data,36.639,36.18,31.934,7.06,30.438,2257.77,28.56,104.591,0.03,2.657,0.711,2769.86,0.459,95.4,21.1,1355,52.3,1661.9,1871.8,2202.7,3079.2,2675,0.57619,3.368,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:09,Data,36.639,36.18,31.934,7.06,30.438,2258.68,28.57,104.771,0.04,2.66,0.715,2769.86,0.459,95.4,21.2,1355,52.43,1661.9,1866.7,2210.4,3084,2675,0.57033,3.374,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:13,Data,36.693,36.072,31.889,7.07,30.438,2258.68,28.58,105.223,0.04,2.672,0.707,2765.34,0.459,95.3,20.9,1355,52.61,1659.2,1879.2,2210.7,3091.7,2675,0.57618,3.379,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:17,Data,36.869,36.234,31.934,7.06,30.438,2258.68,28.58,105.223,0.04,2.675,0.701,2769.86,0.574,95.3,20.7,1355,52.61,1661.9,1872.7,2208.1,3087,2675,0.57463,3.375,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:20,Data,36.639,36.18,31.889,7.06,30.438,2259.58,28.58,105.584,0.04,2.651,0.709,2774.39,0.459,95.3,21.1,1356,52.79,1664.6,1867.4,2214.5,3087.1,2675,0.56944,3.36,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:24,Data,36.639,36.18,31.934,7.06,30.393,2261.39,28.58,105.674,0.04,2.674,0.713,2769.86,0.459,95.3,21,1357,52.88,1661.9,1236.7,2193.1,2558.8,2675,0.49736,3.387,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:28,Data,36.855,36.2,31.979,7.06,30.483,2260.48,28.56,106.216,0.04,2.663,0.708,2769.86,0.493,95.3,21,1356,53.02,1661.9,786.92,1561.5,1770.3,2675,0.43723,3.372,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:31,Data,36.639,36.356,31.934,7.06,30.302,2260.48,28.57,106.487,0.03,2.659,0.707,2769.86,0.459,95.3,21,1357,53.2,1661.9,779.49,1555.6,1764.4,2675,0.44328,3.365,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:35,Data,36.639,36.18,31.979,7.06,30.393,2255.97,28.58,106.758,0.03,2.659,0.716,2787.95,0.459,95.3,21.2,1354,53.38,1672.8,785.03,1546.4,1757.4,2675,0.44483,3.374,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:39,Data,36.693,36.18,31.979,7.06,30.438,2256.87,28.58,106.667,0.03,2.655,0.715,2778.91,0.459,95.3,21.2,1354,53.33,1667.3,782.35,1545.7,1757.3,2675,0.44551,3.369,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:42,Data,36.727,36.18,31.934,7.06,30.483,2255.97,28.58,107.028,0.05,2.667,0.709,2783.43,0.473,95.3,21,1352,53.47,1670.1,784.56,1555,1766.9,2675,0.4438,3.377,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:46,Data,36.842,36.302,31.934,7.06,30.483,2255.97,28.58,107.028,0.04,2.659,0.706,2783.43,0.56,95.3,21,1354,53.47,1670.1,771.55,1549.3,1757,2675,0.441,3.365,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:49,Data,36.639,36.18,31.934,7.06,30.483,2255.97,28.57,107.48,0.04,2.662,0.706,2783.43,0.459,95.2,21,1354,53.74,1670.1,782.62,1551.3,1763.1,2675,0.44557,3.368,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:53,Data,36.639,36.18,31.979,7.06,30.438,2254.16,28.56,107.48,0.03,2.662,0.705,2778.91,0.459,95.2,20.9,1354,53.79,1667.3,777.32,1550.3,1762,2675,0.44403,3.368,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:17:57,Data,36.538,35.978,31.844,7.06,30.302,2255.97,28.56,107.751,0.03,2.675,0.707,2783.43,0.405,95.2,20.9,1354,53.88,1670.1,780.53,1554.4,1765.4,2675,0.44178,3.383,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:00,Data,36.639,36.18,31.889,7.06,30.393,2255.97,28.56,107.751,0.04,2.663,0.704,2774.39,0.459,95.2,20.9,1352,53.88,1664.6,782.41,1554.1,1767.5,2675,0.44461,3.367,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:04,Data,36.639,36.18,31.934,7.06,30.438,2255.97,28.56,108.112,0.04,2.679,0.708,2787.95,0.459,95.2,20.9,1354,54.01,1672.8,775.03,1551,1756.1,2675,0.44212,3.387,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:08,Data,36.639,36.18,31.979,7.06,30.483,2257.77,28.56,108.383,0.04,2.676,0.712,2783.43,0.459,95.2,21,1355,54.15,1670.1,789.02,1551.9,1764.7,2675,0.44834,3.387,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:11,Data,36.659,36.18,31.844,7.06,30.393,2255.97,28.56,108.653,0.03,2.671,0.705,2783.43,0.344,95.2,20.9,1354,54.28,1670.1,786.21,1554.7,1768.9,2675,0.44471,3.376,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:15,Data,36.639,36.18,31.934,7.06,30.393,2255.97,28.56,108.653,0.04,2.663,0.707,2778.91,0.635,95.2,21,1354,54.33,1667.3,785.97,1544.7,1757.5,2675,0.44688,3.369,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:19,Data,36.639,36.18,31.934,7.06,30.438,2255.97,28.56,108.924,0.03,2.657,0.709,2783.43,0.459,95.2,21.1,1354,54.46,1670.1,779.16,1555.3,1767.2,2675,0.44201,3.366,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:22,Data,36.639,36.18,31.934,7.06,30.438,2255.97,28.55,108.834,0.03,2.657,0.705,2778.91,0.459,95.2,21,1354,54.42,1667.3,779.87,1556.8,1765.4,2675,0.44082,3.363,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:26,Data,36.639,36.18,31.979,7.06,30.393,2255.97,28.57,109.195,0.04,2.654,0.709,2769.86,0.459,95.2,21.1,1354,54.55,1661.9,793.89,1549.7,1767.6,2675,0.44935,3.361,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:29,Data,36.653,36.18,31.889,7.06,30.438,2255.97,28.56,109.105,0.04,2.66,0.708,2769.86,0.459,95.2,21,1352,54.55,1661.9,794.63,1556.8,1773.8,2675,0.44592,3.368,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:33,Data,36.639,36.065,31.844,7.06,30.393,2254.16,28.57,109.466,0.04,2.666,0.706,2787.95,0.682,95.1,20.9,1354,54.69,1672.8,790.22,1550.7,1765.5,2675,0.44987,3.373,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:37,Data,36.646,36.18,31.889,7.06,30.393,2255.97,28.57,109.556,0.03,2.674,0.71,2774.39,0.459,95.1,21,1354,54.87,1664.6,785.38,1545.1,1761.3,2675,0.4474,3.384,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:40,Data,36.639,36.18,31.934,7.06,30.393,2255.97,28.56,109.737,0.03,2.661,0.708,2765.34,0.459,95.1,21,1354,54.87,1659.2,781.42,1547.1,1759.2,2675,0.44427,3.369,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:44,Data,36.639,36.18,31.934,7.06,30.393,2255.97,28.57,110.098,0.04,2.658,0.7,2774.39,0.459,95.1,20.8,1354,55.05,1664.6,788.23,1567.9,1777,2675,0.43992,3.358,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:48,Data,36.639,36.18,31.844,7.06,30.302,2255.97,28.58,110.008,0.03,2.672,0.705,2774.39,0.459,95.1,20.9,1354,55,1664.6,776.33,1559.4,1766.6,2675,0.43935,3.376,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:51,Data,36.808,36.194,31.934,7.06,30.257,2255.97,28.58,110.008,0.04,2.671,0.707,2774.39,0.52,95.1,20.9,1354,55,1664.6,779.92,1558.4,1768.4,2675,0.4418,3.378,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:55,Data,36.639,35.978,31.889,7.06,30.393,2255.97,28.58,110.188,0.03,2.658,0.707,2778.91,0.459,95.1,21,1354,55.14,1667.3,791.93,1557.6,1773.7,2675,0.44596,3.365,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:18:59,Data,36.639,36.18,31.934,7.06,30.393,2255.97,28.6,110.64,0.03,2.652,0.704,2783.43,0.459,95.1,21,1354,55.32,1670.1,794,1550.9,1769.7,2675,0.44716,3.355,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:02,Data,36.639,36.18,31.934,7.06,30.438,2258.68,28.59,110.369,0.03,2.663,0.705,2774.39,0.459,95.1,20.9,1355,55.18,1664.6,783.56,1552.6,1765.2,2675,0.44254,3.369,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:06,Data,36.646,36.18,31.844,7.06,30.212,2258.68,28.6,110.369,0.03,2.662,0.709,2769.86,0.459,95.1,21,1355,55.14,1661.9,800.83,1561.1,1779.6,2675,0.45053,3.371,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:10,Data,36.639,36.18,31.889,7.06,30.393,2257.77,28.6,110.82,0.03,2.667,0.705,2787.95,0.459,95.1,20.9,1355,55.41,1672.8,783.17,1562.5,1777.5,2675,0.44136,3.372,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:13,Data,36.639,36.079,31.844,7.06,30.302,2257.77,28.6,110.82,0.03,2.662,0.7,2769.86,0.662,95.1,20.8,1355,55.41,1661.9,779.19,1557.1,1767.6,2675,0.44142,3.362,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:17,Data,36.423,36.18,31.889,7.06,30.302,2252.35,28.59,110.82,0.03,2.67,0.705,2783.43,0.446,95.1,20.9,1352,55.41,1670.1,788.56,1545.9,1760.9,2675,0.44988,3.375,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:21,Data,36.639,36.18,31.934,7.06,30.483,2253.25,28.59,111.091,0.04,2.659,0.706,2783.43,0.459,95.1,21,1351,55.55,1670.1,779.77,1544.3,1757.8,2675,0.44371,3.365,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:24,Data,36.437,36.18,31.844,7.06,30.393,2252.35,28.6,111.181,0.03,2.669,0.703,2765.34,0.412,95.1,20.8,1351,55.55,1659.2,803.83,1574.6,1792.1,2675,0.44307,3.372,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:28,Data,36.639,36.065,31.889,7.06,30.393,2253.25,28.58,111.091,0.04,2.672,0.705,2783.43,0.574,95.1,20.9,1351,55.5,1670.1,795.35,1561.6,1778.6,2675,0.44946,3.376,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:31,Data,36.801,36.18,31.844,7.06,30.212,2251.45,28.6,111.452,0.03,2.656,0.709,2783.43,0.479,95.1,21.1,1351,55.73,1670.1,798.02,1575.4,1794.4,2675,0.44414,3.366,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:35,Data,36.639,36.18,31.889,7.06,30.393,2253.25,28.58,111.272,0.03,2.661,0.71,2787.95,0.459,95.1,21.1,1351,55.64,1672.8,791.49,1554.6,1771.5,2675,0.44823,3.371,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:39,Data,36.639,36.18,31.798,7.06,30.167,2251.45,28.58,111.272,0.04,2.653,0.708,2783.43,0.459,95.1,21.1,1351,55.73,1670.1,799.62,1568.3,1787.8,2675,0.44595,3.361,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:42,Data,36.639,36.005,31.844,7.06,30.302,2252.35,28.59,111.272,0.04,2.657,0.703,2783.43,0.635,95.1,20.9,1351,55.73,1670.1,804.54,1571,1792.4,2675,0.44768,3.36,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:46,Data,36.639,36.005,31.934,7.06,30.393,2251.45,28.56,111.813,0.04,2.66,0.695,2783.43,0.459,95,20.7,1351,55.91,1670.1,796.29,1577.2,1795.5,2675,0.4439,3.354,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:50,Data,36.585,36.173,31.889,7.06,30.302,2252.35,28.56,111.904,0.03,2.663,0.705,2783.43,0.459,95,20.9,1351,55.95,1670.1,797.24,1566,1785.3,2675,0.4468,3.367,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:53,Data,36.639,36.18,31.889,7.06,30.302,2252.35,28.56,111.994,0.04,2.658,0.709,2783.43,0.466,95,21,1351,56,1670.1,792.51,1564.6,1782.1,2675,0.44584,3.366,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:19:57,Data,36.619,36.173,31.889,7.06,30.302,2252.35,28.57,112.174,0.04,2.667,0.706,2783.43,0.473,95,21,1351,56.09,1670.1,808.85,1564.4,1787.3,2675,0.45318,3.373,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:01,Data,36.639,35.951,31.844,7.06,30.302,2252.35,28.56,112.265,0.04,2.67,0.701,2783.43,0.601,95,20.8,1351,56.13,1670.1,799.3,1561.9,1781.9,2675,0.44849,3.371,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:04,Data,36.585,36.173,31.889,7.06,30.302,2253.25,28.56,112.174,0.03,2.672,0.7,2787.95,0.5,95,20.8,1352,56.09,1672.8,800,1547.7,1772.7,2675,0.45,3.372,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:08,Data,36.639,36.18,31.889,7.06,30.302,2252.35,28.57,112.174,0.04,2.677,0.695,2783.43,0.459,95,20.6,1351,56.09,1670.1,803.71,1579.8,1799.2,2675,0.44665,3.372,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:12,Data,36.632,36.18,31.798,7.06,30.212,2251.45,28.56,112.174,0.04,2.662,0.696,2783.43,0.459,95,20.7,1351,56.13,1670.1,805.77,1567.7,1790,2675.1,0.45065,3.356,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:15,Data,36.443,35.951,31.753,7.06,30.212,2252.35,28.59,112.355,0.04,2.663,0.704,2783.43,0.459,95,20.9,1351,56.22,1670.1,802.54,1556.7,1780.1,2675.1,0.45036,3.368,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:19,Data,36.632,36.079,31.889,7.06,30.302,2252.35,28.58,112.536,0.03,2.668,0.705,2787.95,0.56,95,20.9,1351,56.22,1672.8,814.23,1579.5,1805.1,2675.1,0.45041,3.373,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:23,Data,36.639,35.964,31.889,7.06,30.302,2252.35,28.58,112.445,0.04,2.683,0.708,2783.43,0.635,95,20.9,1351,56.22,1670.1,802.93,1569.4,1788.7,2675.1,0.44807,3.39,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:26,Data,36.639,36.065,31.889,7.06,30.302,2252.35,28.57,112.536,0.03,2.685,0.701,2778.91,0.459,95,20.7,1351,56.22,1667.3,783.17,1545.4,1758.1,2675.1,0.44598,3.387,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:30,Data,36.639,35.957,31.708,7.06,30.212,2252.35,28.58,112.536,0.04,2.665,0.703,2783.43,0.567,95,20.9,1351,56.22,1670.1,786.56,1555.5,1770,2675.1,0.44479,3.368,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:34,Data,36.632,36.18,31.844,7.06,30.302,2252.35,28.56,112.626,0.04,2.657,0.704,2783.43,0.459,95,20.9,1351,56.31,1670.1,794.09,1556.6,1773.4,2675.1,0.44519,3.361,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:37,Data,36.437,35.951,31.798,7.06,30.212,2252.35,28.56,112.716,0.04,2.651,0.698,2783.43,0.581,95,20.9,1351,56.36,1670.1,788.45,1551.9,1768.3,2675.1,0.44721,3.348,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:41,Data,36.524,36.126,31.798,7.05,30.302,2252.35,28.58,112.716,0.04,2.652,0.698,2783.43,0.344,95,20.9,1351,56.36,1670.1,790.03,1546.2,1762,2675.1,0.4467,3.352,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:44,Data,36.443,36.092,31.889,7.06,30.257,2251.45,28.58,112.897,0.03,2.663,0.701,2787.95,0.581,95,20.9,1351,56.49,1672.8,786.88,1560.9,1771.9,2675.1,0.44545,3.366,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:48,Data,36.639,36.18,31.798,7.06,30.212,2253.25,28.57,112.987,0.04,2.654,0.705,2787.95,0.466,95,21,1352,56.49,1672.8,789.87,1558.2,1773.5,2675.1,0.44518,3.36,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:52,Data,36.464,35.951,31.753,7.06,30.212,2252.35,28.58,113.168,0.04,2.649,0.706,2783.43,0.479,95,21,1351,56.49,1670.1,787.52,1558.1,1769.1,2675.1,0.44253,3.354,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:55,Data,36.423,36.126,31.844,7.05,30.302,2252.35,28.6,112.897,0.04,2.66,0.705,2783.43,0.52,95,21,1351,56.49,1670.1,826.57,1554.6,1790.4,2675.1,0.46132,3.365,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:20:59,Data,36.41,36.065,31.798,7.05,30.257,2251.45,28.58,112.716,0.04,2.67,0.701,2778.91,0.344,95,20.8,1351,56.36,1667.3,803.3,1558.7,1780.6,2675.1,0.45193,3.372,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:03,Data,36.41,36.167,31.844,7.05,30.212,2252.35,28.58,112.987,0.04,2.665,0.703,2783.43,0.486,95,20.8,1351,56.49,1670.1,800.83,1564.3,1783,2675.1,0.4491,3.366,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:06,Data,36.423,36.065,31.798,7.06,30.302,2252.35,28.58,112.987,0.03,2.655,0.704,2787.95,0.459,95,20.9,1351,56.49,1672.8,807.57,1556.1,1778.6,2675.1,0.45466,3.359,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:10,Data,36.41,35.978,31.798,7.06,30.257,2252.35,28.58,112.987,0.04,2.66,0.696,2787.95,0.459,95,20.8,1351,56.58,1672.8,804.87,1558.7,1779.9,2675.1,0.45152,3.357,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:13,Data,36.639,35.951,31.798,7.06,30.257,2252.35,28.58,112.987,0.04,2.663,0.708,2783.43,0.682,95,21,1351,56.49,1670.1,807.09,1563,1773.6,2675.1,0.45072,3.372,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:17,Data,36.416,36.052,31.844,7.06,30.302,2252.35,28.58,112.987,0.03,2.678,0.71,2787.95,0.398,95,20.9,1351,56.49,1672.8,801.99,1550.4,1775.5,2675.1,0.45477,3.387,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:21,Data,36.626,35.951,31.844,7.06,30.257,2253.25,28.58,113.258,0.03,2.67,0.705,2778.91,0.682,95,20.9,1352,56.67,1667.3,799.56,1561.1,1780.6,2675.1,0.44816,3.374,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:24,Data,36.585,36.173,31.844,7.06,30.167,2255.97,28.59,112.987,0.03,2.674,0.708,2778.91,0.554,95,20.9,1352,56.49,1667.3,805.44,1558.9,1783.5,2675.1,0.45094,3.382,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:28,Data,36.524,35.951,31.844,7.06,30.257,2255.97,28.57,112.897,0.03,2.666,0.705,2778.91,0.675,95,20.9,1354,56.49,1667.3,810.99,1559,1783.3,2675.1,0.45523,3.372,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:32,Data,36.464,36.14,31.844,7.06,30.257,2255.97,28.56,113.348,0.03,2.668,0.705,2783.43,0.621,95,20.9,1352,56.63,1670.1,806.22,1562.2,1785.9,2675.1,0.44822,3.374,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:35,Data,36.464,36.092,31.753,7.05,30.167,2255.97,28.56,113.438,0.03,2.663,0.706,2783.43,0.527,95,21,1354,56.72,1670.1,799.99,1556.7,1786.7,2675.1,0.45054,3.373,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:39,Data,36.639,35.957,31.798,7.06,30.302,2256.87,28.56,113.348,0.04,2.662,0.701,2783.43,0.479,95,20.8,1354,56.67,1670.1,790.46,1563.7,1779.2,2675.1,0.44332,3.363,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:43,Data,36.639,35.971,31.844,7.06,30.302,2258.68,28.56,113.529,0.03,2.662,0.705,2783.43,0.668,95,20.9,1355,56.81,1670.1,798.22,1568.3,1786.3,2675.1,0.44559,3.366,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:46,Data,36.524,35.897,31.708,7.06,30.167,2258.68,28.56,113.348,0.04,2.668,0.698,2783.43,0.554,95,20.8,1355,56.63,1670.1,803.09,1564.9,1786.8,2675.1,0.45047,3.367,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:50,Data,36.632,36.167,31.844,7.06,30.302,2258.68,28.55,113.438,0.04,2.663,0.698,2787.95,0.513,95,20.8,1355,56.72,1672.8,800.59,1567.8,1788,2675.1,0.44823,3.361,1.05,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:54,Data,36.626,36.133,31.798,7.06,30.122,2258.68,28.56,113.258,0.03,2.671,0.704,2783.43,0.628,95,20.9,1355,56.67,1670.1,800.27,1567.1,1786.2,2675.1,0.44975,3.376,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:21:57,Data,36.416,35.951,31.844,7.06,30.302,2257.77,28.56,113.438,0.04,2.669,0.707,2783.43,0.459,95,20.9,1355,56.72,1670.1,780.12,1547.1,1757.7,2675.1,0.44488,3.375,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:01,Data,36.416,35.951,31.753,7.06,30.212,2259.58,28.56,113.529,0.03,2.654,0.701,2783.43,0.459,95,20.9,1355,56.76,1670.1,777.57,1540.4,1751.6,2675.1,0.44412,3.354,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:04,Data,36.632,35.964,31.798,7.06,30.257,2257.77,28.56,113.619,0.04,2.648,0.704,2783.43,0.641,95,21,1356,56.76,1670.1,774.7,1550.2,1758.2,2675.1,0.44161,3.353,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:08,Data,36.626,35.978,31.844,7.06,30.302,2258.68,28.57,113.619,0.04,2.655,0.705,2783.43,0.52,95,21,1355,56.81,1670.1,783.59,1548.4,1759.3,2675.1,0.44295,3.359,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:12,Data,36.639,35.964,31.844,7.06,30.302,2257.77,28.56,113.619,0.04,2.653,0.7,2787.95,0.432,95,20.9,1355,56.81,1672.8,774.26,1544.5,1752.4,2675.1,0.44164,3.354,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:15,Data,36.639,36.065,31.844,7.05,30.302,2258.68,28.56,113.529,0.03,2.66,0.704,2783.43,0.459,95,20.9,1355,56.76,1670.1,782.02,1554.7,1766.1,2675.1,0.44286,3.364,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:19,Data,36.47,35.951,31.708,7.05,30.122,2258.68,28.56,113.709,0.04,2.663,0.707,2778.91,0.473,95,21,1355,56.81,1667.3,780.97,1545.4,1756.4,2675.1,0.4454,3.369,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:23,Data,36.639,36.025,31.844,7.04,30.122,2258.68,28.56,113.529,0.04,2.665,0.7,2783.43,0.635,95,20.8,1355,56.81,1670.1,789.74,1539.8,1756.5,2675.1,0.45081,3.367,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:26,Data,36.626,35.957,31.844,7.04,30.302,2261.39,28.58,113.529,0.03,2.67,0.696,2783.43,0.466,95,20.7,1357,56.81,1670.1,781.41,1546.8,1758.8,2675.1,0.44449,3.366,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:30,Data,36.632,36.18,31.844,7.04,30.302,2260.48,28.59,113.619,0.04,2.672,0.694,2797,0.459,95,20.6,1356,56.76,1678.2,790.8,1542.7,1759.4,2675.1,0.45045,3.365,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:34,Data,36.585,35.957,31.798,7.04,30.257,2258.68,28.62,113.529,0.03,2.668,0.7,2778.91,0.655,95,20.8,1355,56.76,1667.3,774.98,1547.4,1756.4,2675.1,0.44183,3.366,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:37,Data,36.545,35.951,31.798,7.05,30.212,2257.77,28.62,113.89,0.04,2.678,0.705,2783.43,0.527,95,20.9,1355,56.9,1670.1,774.41,1543.7,1752.7,2675.1,0.44082,3.383,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:41,Data,36.41,35.951,31.753,7.05,30.212,2258.68,28.63,113.89,0.04,2.658,0.705,2778.91,0.459,95,21,1355,56.94,1667.3,780.57,1543.2,1755.6,2675.1,0.44567,3.362,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:45,Data,36.639,35.978,31.753,7.05,30.212,2258.68,28.62,113.619,0.03,2.658,0.697,2792.48,0.635,95,20.8,1355,56.81,1675.5,784.05,1541,1754.9,2675.1,0.44829,3.355,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:48,Data,36.639,36.005,31.844,7.05,30.257,2258.68,28.63,113.619,0.04,2.644,0.696,2787.95,0.459,95,20.9,1355,56.81,1672.8,785.28,1545.7,1759.4,2675.1,0.44771,3.339,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:52,Data,36.619,36.18,31.889,7.05,30.257,2255.97,28.62,113.529,0.04,2.652,0.705,2783.43,0.452,95,21,1352,56.76,1670.1,779.13,1551,1760.4,2675.1,0.44332,3.356,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:56,Data,36.639,35.957,31.798,7.05,30.122,2256.87,28.62,114.161,0.04,2.653,0.707,2787.95,0.547,94.9,21.1,1354,57.08,1672.8,787.65,1554.1,1759.6,2675.1,0.44285,3.359,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:22:59,Data,36.639,35.978,31.798,7.05,30.302,2308.39,28.62,113.89,0.03,2.656,0.703,2783.43,0.486,95.1,20.9,1385,56.9,1670.1,777.91,1540.5,1751.1,2675.1,0.44465,3.358,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:03,Data,36.41,35.951,31.753,7.05,30.212,2304.77,28.61,113.89,0.04,2.668,0.697,2778.91,0.459,95.1,20.7,1383,56.94,1667.3,780.35,1544.9,1756.7,2675.1,0.44414,3.365,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:06,Data,36.41,35.951,31.753,7.05,30.167,2308.39,28.6,113.529,0.04,2.667,0.7,2778.91,0.635,95.1,20.8,1385,56.81,1667.3,784.48,1554.5,1765,2675.1,0.44494,3.368,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:10,Data,36.626,36.126,31.798,7.05,30.302,2308.39,28.6,113.98,0.03,2.665,0.701,2783.43,0.513,95.1,20.8,1384,56.99,1670.1,773.48,1549,1757.3,2675.1,0.44096,3.364,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:14,Data,36.41,35.951,31.753,7.05,30.212,2255.97,28.6,113.89,0.03,2.67,0.697,2787.95,0.459,95,20.7,1354,56.99,1672.8,790.79,1539.8,1757.1,2675.1,0.451,3.367,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:17,Data,36.639,35.951,31.753,7.05,30.257,2255.97,28.6,113.799,0.04,2.659,0.697,2778.91,0.486,95,20.8,1354,56.9,1667.3,785.17,1536.2,1751.4,2675.1,0.44814,3.356,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:21,Data,36.416,36.038,31.798,7.05,30.257,2256.87,28.59,113.89,0.04,2.657,0.7,2783.43,0.459,95,20.8,1354,56.94,1670.1,783.88,1544.5,1757,2675.1,0.44668,3.358,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:25,Data,36.524,35.951,31.798,7.05,30.122,2256.87,28.59,113.89,0.03,2.662,0.714,2778.91,0.466,95,21.1,1354,56.94,1667.3,781.12,1539.1,1750.8,2675.1,0.44643,3.375,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:28,Data,36.41,35.957,31.753,7.05,30.212,2255.97,28.59,113.89,0.03,2.662,0.698,2783.43,0.398,95,20.8,1354,56.94,1670.1,782.01,1549.1,1760.8,2675.1,0.44434,3.36,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:32,Data,36.416,35.951,31.753,7.05,30.212,2255.97,28.6,113.89,0.04,2.663,0.698,2783.43,0.452,95,20.8,1354,56.9,1670.1,786.51,1563.9,1775.5,2675.1,0.44399,3.362,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:36,Data,36.585,35.957,31.798,7.05,30.257,2251.45,28.6,113.89,0.03,2.66,0.707,2787.95,0.52,94.9,21,1351,56.94,1672.8,793.73,1559.3,1773.7,2675.1,0.44791,3.366,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:39,Data,36.437,35.951,31.798,7.05,30.212,2255.97,28.59,114.07,0.03,2.668,0.708,2783.43,0.466,94.9,21,1352,57.04,1670.1,1862.9,2227.4,3096.3,2675.1,0.56853,3.376,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:43,Data,36.41,35.951,31.708,7.05,30.167,2255.97,28.6,114.161,0.04,2.662,0.699,2783.43,0.459,94.9,20.8,1352,57.04,1670.1,1859.6,2226.4,3098.1,2675.1,0.56638,3.361,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:46,Data,36.612,35.998,31.708,7.05,30.076,2256.87,28.59,114.07,0.04,2.661,0.701,2783.43,0.473,94.9,20.8,1354,57.04,1670.1,1859.6,2228.3,3093.3,2675.1,0.56974,3.361,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:50,Data,36.639,36.072,31.708,7.05,30.122,2257.77,28.58,114.161,0.04,2.663,0.705,2787.95,0.392,94.9,21,1355,57.08,1672.8,1859.5,2216.1,3086.7,2675.1,0.57168,3.367,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:54,Data,36.423,35.978,31.844,7.05,30.167,2255.97,28.58,113.799,0.04,2.67,0.708,2783.43,0.587,95,20.9,1354,56.94,1670.1,1867.2,2213.8,3087.9,2675.1,0.57329,3.377,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:23:57,Data,36.524,35.951,31.798,7.05,30.212,2255.97,28.58,113.799,0.04,2.654,0.704,2783.43,0.466,95,21,1354,56.9,1670.1,1857.8,2216,3084.1,2675.1,0.56922,3.357,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:01,Data,36.416,36.16,31.798,7.05,30.167,2255.97,28.56,114.07,0.03,2.648,0.698,2783.43,0.527,94.9,20.9,1354,57.04,1670.1,1862.7,2222.2,3092.4,2675.1,0.5694,3.347,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:05,Data,36.639,35.957,31.798,7.05,30.122,2255.97,28.56,113.98,0.03,2.669,0.7,2787.95,0.466,95,20.8,1354,56.94,1672.8,1858.4,2222.6,3093.2,2675.1,0.57061,3.37,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:08,Data,36.423,35.964,31.798,7.05,30.257,2255.97,28.54,114.161,0.04,2.662,0.696,2783.43,0.439,94.9,20.7,1352,57.08,1670.1,1872,2215.7,3093.4,2675.1,0.57312,3.358,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:12,Data,36.437,35.951,31.798,7.05,30.167,2254.16,28.54,113.89,0.04,2.684,0.705,2783.43,0.459,94.9,20.8,1354,56.94,1670.1,1866.9,2211.8,3089.4,2675.1,0.57275,3.389,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:16,Data,36.639,36.126,31.844,7.05,30.212,2251.45,28.54,113.89,0.03,2.668,0.703,2783.43,0.513,94.9,20.9,1351,56.9,1670.1,1858.5,2212.2,3082.2,2675.1,0.56952,3.37,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:19,Data,36.639,35.998,31.798,7.05,30.212,2255.97,28.55,114.07,0.03,2.649,0.703,2783.43,0.311,94.9,21,1354,57.04,1670.1,1859.2,2221.7,3091.1,2675.1,0.56744,3.353,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:23,Data,36.47,35.957,31.798,7.06,30.257,2255.97,28.54,114.161,0.04,2.654,0.704,2783.43,0.459,94.9,21,1354,57.08,1670.1,1865.7,2219.8,3090,2675.1,0.57133,3.358,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:27,Data,36.484,35.984,31.844,7.05,30.257,2255.97,28.53,114.161,0.04,2.655,0.704,2778.91,0.412,94.9,20.9,1354,57.08,1667.3,1854,2217,3083.1,2675.1,0.56974,3.359,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:30,Data,36.612,36.18,31.798,7.06,30.167,2255.97,28.52,114.161,0.04,2.683,0.698,2787.95,0.459,94.9,20.6,1354,57.08,1672.8,1859.8,2212.7,3084.5,2675.1,0.56958,3.382,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:34,Data,36.639,35.964,31.844,7.05,30.257,2255.97,28.53,114.161,0.04,2.673,0.701,2783.43,0.601,94.9,20.8,1354,57.08,1670.1,1864.4,2206.8,3080.8,2675.1,0.57243,3.373,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:37,Data,36.531,36.173,31.798,7.05,30.167,2259.58,28.52,114.07,0.03,2.666,0.706,2787.95,0.459,94.9,20.9,1355,57.08,1672.8,1869.2,2230,3102.1,2675.1,0.57,3.373,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:41,Data,36.585,36.011,31.798,7.05,30.212,2252.35,28.54,114.161,0.03,2.645,0.706,2778.91,0.56,94.9,21.1,1351,57.08,1667.3,1865.5,2213.5,3083.1,2675.1,0.57149,3.352,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:45,Data,36.639,35.978,31.844,7.06,30.302,2258.68,28.54,114.07,0.03,2.652,0.709,2778.91,0.466,95,21.1,1355,57.04,1667.3,1859.6,2207,3080.3,2675.1,0.56995,3.361,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:48,Data,36.639,36.18,31.844,7.06,30.302,2258.68,28.54,114.702,0.04,2.654,0.705,2778.91,0.459,94.9,21,1355,57.31,1667.3,1871.9,2215.4,3089.6,2675.1,0.57386,3.361,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:52,Data,36.41,36.173,31.844,7.06,30.257,2258.68,28.54,114.07,0.04,2.666,0.703,2783.43,0.446,94.9,20.9,1355,57.08,1670.1,1871.5,2216.7,3091.2,2675.1,0.57299,3.369,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:56,Data,36.639,36.18,31.889,7.06,30.302,2260.48,28.54,114.161,0.04,2.665,0.698,2783.43,0.459,94.9,20.8,1356,57.08,1670.1,1868.9,2222.4,3095.6,2675.1,0.57404,3.364,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:24:59,Data,36.464,35.951,31.798,7.06,30.257,2261.39,28.55,114.161,0.04,2.654,0.699,2787.95,0.459,95,20.8,1356,57.08,1672.8,1864.2,2219,3091.4,2675.1,0.5742,3.354,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:03,Data,36.416,35.951,31.753,7.06,30.212,2260.48,28.54,114.161,0.03,2.67,0.701,2783.43,0.459,95,20.8,1356,57.08,1670.1,1871.2,2212.9,3092.4,2675.1,0.57204,3.37,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:07,Data,36.416,36.153,31.844,7.06,30.257,2260.48,28.54,114.07,0.03,2.676,0.703,2783.43,0.344,94.9,20.8,1356,57.04,1670.1,1871.6,2219.6,3094.8,2675.1,0.57364,3.379,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:10,Data,36.639,35.978,31.934,7.06,30.302,2261.39,28.54,114.341,0.03,2.678,0.703,2787.95,0.574,94.9,20.8,1357,57.17,1672.8,1860.7,2211,3088,2675.1,0.57248,3.378,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:14,Data,36.74,35.978,31.844,7.06,30.212,2261.39,28.54,114.251,0.04,2.662,0.705,2778.91,0.587,95,20.9,1357,57.08,1667.3,1873,2216.2,3090.6,2675.1,0.5728,3.365,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:18,Data,36.639,35.957,31.844,7.06,30.257,2261.39,28.55,114.07,0.04,2.667,0.705,2783.43,0.662,95,20.9,1357,57.04,1670.1,1862.6,2203.3,3080.2,2675.1,0.57074,3.372,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:21,Data,36.639,36.18,31.934,7.06,30.393,2260.48,28.54,114.161,0.04,2.656,0.698,2778.91,0.459,94.9,20.8,1356,57.08,1667.3,1865.5,2218.3,3092.8,2675.1,0.56889,3.354,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:25,Data,36.639,36.092,31.889,7.06,30.302,2262.29,28.54,114.07,0.04,2.662,0.7,2787.95,0.459,95,20.8,1357,57.04,1672.8,1873.3,2215.3,3092.4,2675.2,0.57314,3.362,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:29,Data,36.639,36.18,31.889,7.06,30.393,2256.87,28.54,114.431,0.04,2.659,0.705,2783.43,0.459,94.9,21,1355,57.17,1670.1,1873.4,2218.1,3097.3,2675.2,0.57174,3.364,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:32,Data,36.585,36.167,31.708,7.06,30.076,2258.68,28.54,114.07,0.04,2.67,0.704,2783.43,0.466,94.9,20.9,1355,57.04,1670.1,1865.6,2213.4,3090.2,2675.2,0.57203,3.374,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
