Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,13:25:36,Data,36.639,36.18,31.798,7.06,30.167,2258.68,28.54,114.161,0.03,2.666,0.705,2783.43,0.459,94.9,20.9,1355,57.08,1670.1,1863.2,2220.9,3088.5,2675.2,0.56957,3.371,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:39,Data,36.639,36.18,31.889,7.06,30.302,2258.68,28.54,114.161,0.04,2.679,0.705,2787.95,0.459,94.9,20.8,1355,57.04,1672.8,1883,2225.1,3104.4,2675.2,0.57457,3.384,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:43,Data,36.639,36.133,31.798,7.06,30.257,2258.68,28.55,114.07,0.04,2.655,0.701,2783.43,0.554,94.9,20.9,1355,57.08,1670.1,1875,2213.6,3089.3,2675.2,0.57694,3.357,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:47,Data,36.639,35.964,31.844,7.06,30.257,2254.16,28.56,114.341,0.04,2.668,0.706,2787.95,0.56,94.9,20.9,1352,57.13,1672.8,1881.7,2228.3,3110,2675.2,0.57042,3.374,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:50,Data,36.47,35.957,31.798,7.06,30.302,2254.16,28.54,114.161,0.04,2.665,0.71,2783.43,0.446,94.9,21.1,1354,57.04,1670.1,1871.7,2218.6,3095.7,2675.2,0.57174,3.376,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:54,Data,36.639,36.18,31.844,7.06,30.257,2255.97,28.56,114.161,0.04,2.666,0.708,2783.43,0.459,94.9,21,1354,57.04,1670.1,1869.2,2217.8,3092.7,2675.2,0.57216,3.375,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:25:58,Data,36.524,36.005,31.844,7.06,30.302,2256.87,28.56,114.431,0.04,2.663,0.706,2787.95,0.486,94.9,21,1354,57.17,1672.8,1864.4,2218.6,3091.4,2675.2,0.56958,3.369,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:01,Data,36.599,36.16,31.844,7.06,30.257,2255.97,28.56,114.161,0.03,2.666,0.71,2783.43,0.54,94.9,21,1354,57.04,1670.1,1872.4,2209.8,3090.4,2675.2,0.57191,3.376,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:05,Data,36.639,36.16,31.798,7.06,30.302,2255.97,28.55,113.98,0.04,2.66,0.705,2783.43,0.547,94.9,20.9,1354,57.04,1670.1,1891.7,2220.1,3108,2675.2,0.57738,3.365,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:09,Data,36.612,36.167,31.844,7.06,30.393,2254.16,28.56,114.161,0.04,2.674,0.706,2783.43,0.459,94.9,20.9,1354,57.08,1670.1,1885,2227.9,3104.3,2675.2,0.57594,3.381,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:12,Data,36.524,36.126,31.844,7.06,30.257,2254.16,28.56,114.07,0.04,2.681,0.705,2783.43,0.351,94.9,20.8,1354,57.04,1670.1,1873.2,2224.1,3098,2675.2,0.57456,3.383,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:16,Data,36.524,36.167,31.844,7.06,30.257,2255.97,28.55,114.161,0.04,2.654,0.7,2783.43,0.459,94.9,20.9,1354,57.08,1670.1,1860.7,2219.6,3087.8,2675.2,0.57047,3.354,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:19,Data,36.646,36.18,31.844,7.06,30.167,2255.97,28.56,114.07,0.04,2.661,0.703,2792.48,0.459,94.9,20.9,1354,57.08,1675.5,1879.2,2240.2,3111.6,2675.2,0.57436,3.364,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:23,Data,36.639,35.964,31.844,7.06,30.257,2255.97,28.55,114.161,0.04,2.654,0.705,2783.43,0.506,94.9,21,1352,57.08,1670.1,1872.8,2227.1,3106.6,2675.2,0.57623,3.358,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:27,Data,36.646,36.18,31.889,7.06,30.302,2255.97,28.56,113.89,0.03,2.655,0.703,2787.95,0.459,95,20.9,1354,56.9,1672.8,1861.9,2226.1,3102.6,2675.2,0.5668,3.359,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:30,Data,36.639,36.18,31.889,7.06,30.302,2255.97,28.57,113.98,0.04,2.663,0.703,2778.91,0.459,94.9,20.9,1352,56.99,1667.3,1870.3,2230.2,3104.3,2675.2,0.5682,3.368,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:34,Data,36.639,36.173,31.889,7.06,30.257,2255.97,28.56,113.98,0.03,2.66,0.707,2787.95,0.473,94.9,21,1352,56.99,1672.8,1857.9,2225,3086.2,2675.2,0.57066,3.367,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:38,Data,36.639,36.18,31.889,7.06,30.393,2255.97,28.56,114.161,0.04,2.663,0.704,2783.43,0.466,94.9,20.9,1352,57.08,1670.1,1857.3,2217.2,3085.8,2675.2,0.56835,3.367,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:41,Data,36.639,36.234,31.889,7.06,30.257,2256.87,28.55,114.07,0.03,2.668,0.707,2787.95,0.459,94.9,20.9,1354,57.04,1672.8,1879.3,2224.4,3101.7,2675.2,0.57364,3.374,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:45,Data,36.639,36.065,31.798,7.06,30.212,2254.16,28.56,113.619,0.03,2.661,0.699,2783.43,0.574,95,20.8,1354,56.81,1670.1,1866.1,2235.1,3108.7,2675.2,0.56617,3.36,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:49,Data,36.423,36.167,31.889,7.06,30.302,2255.97,28.55,114.161,0.04,2.658,0.7,2783.43,0.365,94.9,20.8,1354,57.08,1670.1,1871.6,2230.8,3103.4,2675.2,0.5702,3.359,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:52,Data,36.639,36.18,31.844,7.06,30.212,2255.97,28.56,114.07,0.03,2.663,0.704,2783.43,0.459,94.9,20.9,1354,57.04,1670.1,1870.3,2239.6,3104.2,2675.2,0.57146,3.369,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:26:56,Data,36.686,36.065,31.889,7.06,30.302,2255.97,28.57,114.07,0.04,2.655,0.708,2783.43,0.581,94.9,21.1,1354,57.04,1670.1,1869.7,2239.7,3107.2,2675.2,0.56827,3.364,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:00,Data,36.639,36.18,31.934,7.06,30.302,2255.97,28.57,114.161,0.04,2.659,0.706,2783.43,0.459,94.9,21,1354,57.08,1670.1,1865.6,2227.2,3098.4,2675.2,0.56968,3.365,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:03,Data,36.639,36.18,31.889,7.06,30.393,2254.16,28.57,114.161,0.04,2.657,0.709,2787.95,0.459,94.9,21.1,1352,57.08,1672.8,1876.1,2235.2,3107.6,2675.2,0.56886,3.367,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:07,Data,36.626,36.18,31.889,7.06,30.302,2255.97,28.56,113.89,0.03,2.665,0.71,2783.43,0.459,95,21,1354,56.99,1670.1,1852.4,2226.9,3083.5,2675.2,0.56741,3.375,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:11,Data,36.639,36.18,31.889,7.06,30.393,2255.97,28.56,113.799,0.03,2.67,0.698,2783.43,0.459,95,20.7,1354,56.9,1670.1,1882,2253.1,3126.7,2675.2,0.56986,3.369,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:14,Data,36.639,36.18,31.934,7.06,30.393,2254.16,28.57,113.799,0.04,2.675,0.705,2787.95,0.459,94.9,20.9,1352,56.94,1672.8,1872.5,2234,3106.6,2675.2,0.56967,3.381,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:18,Data,36.815,36.187,31.889,7.06,30.212,2255.97,28.56,113.89,0.03,2.658,0.705,2783.43,0.547,95,21,1354,56.9,1670.1,1879.5,2245,3119.2,2675.2,0.57102,3.364,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:21,Data,36.639,36.18,31.889,7.06,30.393,2255.97,28.56,113.89,0.04,2.66,0.708,2783.43,0.459,95,21,1354,56.94,1670.1,1875.4,2220.6,3095.7,2675.2,0.5736,3.368,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:25,Data,36.639,36.18,31.934,7.06,30.393,2255.97,28.57,113.89,0.03,2.671,0.705,2783.43,0.459,95,20.9,1354,56.94,1670.1,1870.5,2228.4,3101.5,2675.2,0.56908,3.375,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:29,Data,36.639,36.18,31.889,7.06,30.393,2254.16,28.56,114.161,0.03,2.679,0.707,2787.95,0.459,94.9,20.9,1352,57.04,1672.8,1868.5,2230.7,3100.9,2675.2,0.56982,3.386,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:32,Data,36.639,36.18,31.979,7.06,30.393,2254.16,28.58,114.161,0.04,2.661,0.705,2783.43,0.662,94.9,21,1354,57.04,1670.1,1861.8,2220.4,3091.8,2675.2,0.57264,3.366,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:36,Data,36.666,36.18,31.934,7.06,30.438,2255.97,28.56,113.799,0.04,2.654,0.71,2783.43,0.473,95,21.1,1354,56.9,1670.1,1877.2,2231.2,3106.1,2675.2,0.56998,3.364,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:40,Data,36.639,36.383,31.979,7.06,30.393,2254.16,28.56,113.89,0.04,2.656,0.706,2783.43,0.398,95,21,1352,56.9,1670.1,1873.2,2226.7,3105,2675.2,0.5705,3.363,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:43,Data,36.862,36.207,31.979,7.06,30.302,2255.97,28.56,114.07,0.04,2.684,0.706,2787.95,0.459,94.9,20.8,1354,57.08,1672.8,1864.7,2223.7,3089.5,2675.2,0.57252,3.39,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:47,Data,36.882,36.194,31.934,7.06,30.257,2255.97,28.58,113.89,0.03,2.673,0.705,2783.43,0.466,94.9,20.9,1354,56.94,1670.1,1875.1,2227,3102.7,2675.2,0.57071,3.377,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:51,Data,36.639,36.295,31.979,7.07,30.438,2255.97,28.57,113.89,0.04,2.66,0.707,2787.95,0.459,94.9,21,1354,56.99,1672.8,1874.5,2243.6,3117,2675.2,0.56766,3.367,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:54,Data,36.747,36.18,31.889,7.06,30.393,2254.16,28.56,114.07,0.03,2.672,0.707,2783.43,0.473,94.9,20.9,1352,57.04,1670.1,1867.7,2229,3098.4,2675.2,0.57058,3.379,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:27:58,Data,36.653,36.18,31.979,7.06,30.438,2255.97,28.57,114.161,0.04,2.666,0.708,2783.43,0.459,94.9,21,1354,57.08,1670.1,1865.3,2235,3103,2675.2,0.56793,3.374,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:01,Data,36.639,36.396,31.979,7.06,30.393,2255.97,28.57,113.89,0.03,2.658,0.711,2783.43,0.419,95,21.1,1354,56.94,1670.1,1869.5,2235.1,3106,2675.2,0.56774,3.37,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:05,Data,36.747,36.18,31.934,7.07,30.393,2255.97,28.56,114.161,0.04,2.665,0.709,2783.43,0.466,94.9,21,1354,57.08,1670.1,1858,2242.5,3099.7,2675.2,0.56418,3.375,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:09,Data,36.639,36.18,31.979,7.06,30.438,2256.87,28.57,114.07,0.03,2.672,0.705,2783.43,0.635,94.9,20.9,1354,57.08,1670.1,1882.1,2233.7,3107.9,2675.2,0.57099,3.376,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:12,Data,36.666,36.18,31.934,7.06,30.483,2255.97,28.58,114.07,0.03,2.673,0.71,2778.91,0.567,94.9,21,1352,57.04,1667.3,1865,2221.4,3090.5,2675.2,0.57223,3.384,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:16,Data,36.646,36.18,31.889,7.06,30.438,2254.16,28.57,113.799,0.04,2.675,0.705,2787.95,0.459,95,20.9,1354,56.9,1672.8,1864.7,2236.9,3103.7,2675.2,0.56674,3.381,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:20,Data,36.646,36.18,31.844,7.06,30.393,2254.16,28.57,113.89,0.04,2.675,0.704,2778.91,0.459,95,20.8,1354,56.94,1667.3,1870.2,2237,3108.9,2675.2,0.56852,3.379,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:23,Data,36.639,36.356,31.979,7.06,30.257,2256.87,28.6,113.89,0.04,2.663,0.705,2787.95,0.459,95,20.9,1354,56.9,1672.8,781.94,1577.9,1786.3,2675.2,0.43762,3.371,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:27,Data,36.666,36.41,32.025,7.06,30.257,2254.16,28.57,113.89,0.03,2.677,0.705,2783.43,0.432,95,20.9,1352,56.99,1670.1,784.98,1575.3,1785.4,2675.2,0.43985,3.382,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:31,Data,36.761,36.362,31.979,7.06,30.483,2254.16,28.58,113.98,0.03,2.667,0.701,2783.43,0.635,94.9,20.8,1354,56.99,1670.1,767.23,1580.2,1781.4,2675.2,0.43054,3.368,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:34,Data,36.842,36.234,31.979,7.06,30.483,2254.16,28.57,113.89,0.04,2.668,0.706,2778.91,0.459,95,20.9,1354,56.94,1667.3,791.33,1565.5,1780.2,2675.2,0.44403,3.374,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:38,Data,36.815,36.403,31.979,7.06,30.393,2255.97,28.6,113.799,0.04,2.666,0.706,2783.43,0.452,95,21,1354,56.9,1670.1,782.19,1570.8,1780.4,2675.2,0.43838,3.373,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:42,Data,36.842,36.207,31.979,7.06,30.438,2255.97,28.58,113.89,0.03,2.645,0.711,2783.43,0.581,94.9,21.2,1354,56.94,1670.1,782.14,1568.6,1780.1,2675.2,0.43857,3.356,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:45,Data,36.639,36.187,32.025,7.06,30.438,2254.16,28.58,113.619,0.04,2.656,0.706,2787.95,0.574,95,21,1354,56.81,1672.8,781.52,1570.1,1778.9,2675.2,0.43871,3.363,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:49,Data,36.639,36.18,31.934,7.06,30.438,2255.97,28.58,113.799,0.03,2.665,0.707,2787.95,0.459,95,21,1354,56.94,1672.8,780.08,1561.4,1772.1,2675.2,0.4404,3.373,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:53,Data,36.653,36.18,31.979,7.06,30.483,2254.16,28.58,113.799,0.04,2.668,0.714,2783.43,0.466,95,21.1,1354,56.94,1670.1,780.87,1556.6,1767.7,2675.3,0.44201,3.382,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:28:56,Data,36.821,36.221,31.979,7.06,30.438,2255.97,28.58,113.529,0.03,2.672,0.708,2783.43,0.594,95,20.9,1354,56.81,1670.1,787.38,1566.2,1776.7,2675.3,0.44444,3.379,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:00,Data,36.639,36.221,31.934,7.06,30.438,2255.97,28.56,113.619,0.04,2.667,0.704,2787.95,0.344,95,20.9,1354,56.76,1672.8,776.84,1569.4,1774.8,2675.3,0.43797,3.372,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:04,Data,36.754,36.18,31.934,7.06,30.438,2255.97,28.57,113.619,0.03,2.662,0.709,2783.43,0.641,95,21,1354,56.85,1670.1,777.38,1564.5,1772.4,2675.3,0.43872,3.371,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:07,Data,36.653,36.356,31.979,7.06,30.302,2255.97,28.56,113.529,0.04,2.645,0.708,2783.43,0.351,95,21.1,1354,56.81,1670.1,785.7,1564.1,1774.4,2675.3,0.4421,3.354,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:11,Data,36.646,36.241,31.934,7.06,30.393,2257.77,28.56,113.619,0.03,2.658,0.707,2783.43,0.344,95,21,1355,56.81,1670.1,773.65,1566.9,1772.4,2675.3,0.4356,3.365,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:14,Data,36.855,36.41,32.025,7.06,30.393,2255.97,28.55,113.799,0.03,2.667,0.709,2778.91,0.459,94.9,21,1354,56.94,1667.3,784.81,1558.5,1770.9,2675.3,0.44434,3.377,1.09,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:18,Data,36.639,36.18,31.889,7.06,30.393,2255.97,28.56,113.89,0.03,2.659,0.705,2787.95,0.459,95,21,1354,56.94,1672.8,783.35,1570.1,1780,2675.3,0.44008,3.364,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:22,Data,36.639,36.295,31.979,7.06,30.393,2255.97,28.56,113.799,0.03,2.678,0.705,2778.91,0.459,95,20.8,1354,56.94,1667.3,790.33,1572.8,1783.4,2675.3,0.44202,3.383,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:25,Data,36.855,36.18,31.979,7.06,30.393,2254.16,28.56,113.89,0.03,2.691,0.703,2787.95,0.473,94.9,20.7,1352,56.94,1672.8,786.39,1568.2,1777.2,2675.3,0.44235,3.393,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:29,Data,36.754,36.383,31.979,7.06,30.393,2252.35,28.56,113.529,0.04,2.67,0.708,2783.43,0.52,95,20.9,1351,56.72,1670.1,780.12,1555.8,1764.3,2675.3,0.44436,3.377,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:33,Data,36.754,36.18,31.934,7.06,30.393,2252.35,28.57,113.619,0.03,2.668,0.709,2783.43,0.486,95,21,1351,56.81,1670.1,776.32,1565.3,1774.3,2675.3,0.43823,3.378,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:36,Data,36.754,36.18,31.979,7.06,30.393,2255.97,28.56,113.89,0.03,2.677,0.708,2778.91,0.662,95,20.9,1352,56.94,1667.3,792.86,1576.4,1788.6,2675.3,0.44285,3.384,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:40,Data,36.862,36.403,31.979,7.06,30.302,2255.97,28.56,113.619,0.04,2.663,0.708,2787.95,0.479,95,21,1354,56.81,1672.8,784.07,1557.3,1770,2675.3,0.44401,3.372,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:44,Data,36.815,36.295,31.979,7.06,30.438,2254.16,28.56,113.709,0.04,2.673,0.71,2783.43,0.675,95,21,1352,56.85,1670.1,784.74,1563.4,1774.8,2675.3,0.44198,3.383,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:47,Data,36.646,36.18,31.979,7.06,30.393,2255.97,28.56,113.529,0.03,2.671,0.706,2787.95,0.459,95,20.9,1354,56.81,1672.8,774.89,1574.8,1781.7,2675.3,0.43826,3.378,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:51,Data,36.754,36.356,31.979,7.06,30.212,2255.97,28.56,113.709,0.04,2.675,0.703,2787.95,0.466,95,20.8,1354,56.81,1672.8,774.7,1578.3,1782,2675.3,0.43495,3.376,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:55,Data,36.693,36.187,31.934,7.06,30.438,2255.97,28.56,113.89,0.04,2.671,0.71,2778.91,0.459,95,21,1354,56.94,1667.3,790.73,1560.1,1774.4,2675.3,0.44603,3.381,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:29:58,Data,36.68,36.18,31.979,7.06,30.483,2254.16,28.56,113.709,0.03,2.669,0.706,2783.43,0.459,95,20.9,1352,56.81,1670.1,783.81,1575.8,1784.6,2675.3,0.43869,3.376,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:02,Data,36.639,36.18,31.889,7.05,30.393,2255.97,28.55,113.799,0.03,2.67,0.706,2783.43,0.459,95,20.9,1354,56.94,1670.1,785.16,1571.5,1775.9,2675.3,0.44243,3.376,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:06,Data,36.639,36.18,31.934,7.06,30.393,2254.16,28.57,113.89,0.03,2.659,0.709,2783.43,0.459,95,21.1,1352,56.9,1670.1,776.36,1564.6,1772,2675.3,0.44126,3.368,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:09,Data,36.639,36.18,31.889,7.05,30.167,2255.97,28.56,113.799,0.04,2.661,0.71,2783.43,0.459,95,21.1,1354,56.9,1670.1,777.71,1574.3,1781.9,2675.3,0.4401,3.372,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:13,Data,36.639,36.194,31.934,7.06,30.393,2255.97,28.56,113.89,0.04,2.668,0.707,2783.43,0.594,94.9,21,1352,56.94,1670.1,781.78,1577.8,1785.9,2675.3,0.44067,3.374,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:17,Data,36.693,36.18,31.934,7.06,30.393,2256.87,28.56,113.619,0.04,2.667,0.704,2783.43,0.466,95,20.9,1354,56.81,1670.1,790.46,1576.2,1789.7,2675.3,0.44351,3.371,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:20,Data,36.639,36.18,31.889,7.06,30.393,2255.97,28.56,113.619,0.04,2.673,0.705,2783.43,0.459,95,20.9,1354,56.81,1670.1,781.04,1563.8,1768.8,2675.3,0.43675,3.378,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:24,Data,36.639,36.18,31.889,7.06,30.302,2255.97,28.56,113.98,0.04,2.674,0.706,2783.43,0.459,94.9,20.9,1354,57.04,1670.1,786.19,1572.8,1782.6,2675.3,0.44144,3.381,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:28,Data,36.646,36.092,31.844,7.06,30.393,2256.87,28.55,113.89,0.04,2.668,0.701,2787.95,0.628,95,20.8,1354,56.94,1672.8,779.97,1561.1,1780.8,2675.3,0.44478,3.367,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:31,Data,36.639,36.295,31.934,7.06,30.393,2255.97,28.56,114.07,0.04,2.666,0.705,2787.95,0.459,94.9,20.9,1354,57.08,1672.8,778.89,1557.9,1768.2,2675.3,0.44124,3.372,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:35,Data,36.639,36.18,31.889,7.05,30.393,2255.97,28.57,113.799,0.03,2.671,0.712,2778.91,0.473,95,21,1354,56.9,1667.3,786.33,1566.3,1780.1,2675.3,0.44272,3.383,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:39,Data,36.639,36.18,31.934,7.05,30.302,2257.77,28.56,114.161,0.04,2.65,0.709,2783.43,0.574,94.9,21.1,1355,57.08,1670.1,784.39,1565.8,1776.8,2675.3,0.4417,3.359,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:42,Data,36.639,36.18,31.889,7.05,30.302,2258.68,28.57,113.799,0.03,2.662,0.707,2783.43,0.459,95,21,1355,56.9,1670.1,779.57,1569.8,1778,2675.3,0.43867,3.369,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:46,Data,36.869,36.295,31.979,7.05,30.528,2260.48,28.56,113.89,0.04,2.66,0.705,2778.91,0.398,95,20.9,1356,56.94,1667.3,780.7,1560.6,1771.4,2675.3,0.44225,3.364,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:50,Data,36.7,36.18,31.889,7.06,30.438,2261.39,28.59,113.89,0.03,2.676,0.705,2783.43,0.466,95,20.8,1357,56.94,1670.1,786.83,1572.3,1781.2,2675.3,0.44097,3.381,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:53,Data,36.639,36.18,31.889,7.06,30.393,2260.48,28.57,113.89,0.03,2.661,0.705,2787.95,0.459,95,21,1356,56.94,1672.8,782.05,1568.3,1779.5,2675.3,0.43932,3.367,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:30:57,Data,36.639,36.18,31.934,7.06,30.438,2260.48,28.58,113.799,0.04,2.671,0.703,2792.48,0.459,95,20.8,1357,56.9,1675.5,790.58,1565.7,1779.7,2675.3,0.44495,3.374,1.06,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:00,Data,36.585,36.173,31.889,7.05,30.302,2261.39,28.59,113.799,0.04,2.672,0.705,2783.43,0.446,95,20.9,1357,56.85,1670.1,790.46,1564.5,1778.5,2675.3,0.44491,3.377,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:04,Data,36.639,36.18,31.889,7.06,30.167,2261.39,28.58,113.98,0.03,2.667,0.705,2783.43,0.459,95,20.9,1357,57.04,1670.1,786.9,1558.4,1771.7,2675.3,0.44551,3.371,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:08,Data,36.646,36.011,31.889,7.05,30.393,2261.39,28.58,113.89,0.04,2.66,0.701,2783.43,0.574,95,20.9,1356,56.99,1670.1,806.25,1564.5,1785.8,2675.3,0.45084,3.361,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:11,Data,36.619,36.18,31.934,7.06,30.302,2260.48,28.6,113.89,0.04,2.67,0.704,2787.95,0.452,95,20.8,1356,56.94,1672.8,787.23,1554.7,1768.5,2675.3,0.44605,3.373,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:15,Data,36.639,36.153,31.889,7.05,30.302,2260.48,28.58,113.799,0.04,2.656,0.706,2783.43,0.56,95,21,1357,56.9,1670.1,777.33,1574.2,1779.8,2675.3,0.43743,3.362,1.07,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:19,Data,36.639,36.079,31.844,7.05,30.257,2260.48,28.59,113.799,0.04,2.67,0.704,2783.43,0.635,95,20.9,1356,56.94,1670.1,791.25,1557.9,1773.7,2675.3,0.44763,3.375,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:22,Data,36.639,35.957,32.206,7.05,30.574,2261.39,28.6,113.799,0.03,2.66,0.701,2783.43,0.675,95,20.9,1357,56.94,1670.1,774.51,1559.9,1758.3,2675.3,0.44088,3.363,1.08,80,10,0.1,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:26,Data,36.437,35.951,35.327,7.06,32.472,2261.39,28.59,114.161,0.04,2.689,0.729,2787.95,0.473,95,21.3,1357,57.08,1672.8,801.08,1571.3,1790,2675.3,0.45125,3.418,1.01,80,14.6,3.3,ON,ON,7.6,4.6,26,26
6/25/2025,13:31:30,Data,36.356,35.512,39.126,7.06,34.46,2260.48,28.59,114.07,0.03,2.762,0.808,2842.22,0.662,95,22.6,1357,57.08,1705.3,823.52,1577.3,1807,2675.3,0.45736,3.569,0.78,80,20.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:31:34,Data,36.005,35.255,43.061,7.06,35.906,2261.39,28.59,113.89,0.04,2.852,0.897,2959.8,0.702,95,23.9,1357,56.9,1775.9,863.18,1578.6,1826.3,2675.3,0.47293,3.749,0.38,80,25.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:31:37,Data,35.856,35.032,47.585,7.05,37.443,2261.39,28.59,113.799,0.03,2.891,0.987,3118.08,0.695,95,25.5,1357,56.94,1870.8,948.25,1613.2,1884.3,2675.3,0.49138,3.877,0.15,80,30.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:31:41,Data,35.714,34.594,52.877,7.05,39.748,2261.39,28.58,113.619,0.04,2.94,1.082,3226.61,0.918,95,26.9,1356,56.81,1936,966.41,1628.4,1918.4,2675.3,0.50005,4.022,0.48,80,35.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:31:45,Data,35.356,34.114,58.893,7.05,42.459,2260.48,28.56,113.619,0.04,3.037,1.217,3213.04,1.046,95,28.6,1357,56.81,1927.8,1059.2,1685.7,2016.7,2675.3,0.52039,4.254,0.97,80,40.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:31:48,Data,34.85,33.756,65.09,7.05,45.668,2258.68,28.55,113.529,0.04,3.142,1.352,3167.82,1.161,95,30.1,1355,56.76,1900.7,1080.6,1724.9,2057.4,2675.3,0.52027,4.494,1.34,80,45.3,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:31:52,Data,34.452,33.183,71.377,7.05,48.832,2257.77,28.56,112.445,0.03,3.239,1.494,3118.08,1.168,95,31.6,1355,56.27,1870.8,1196.1,1832.7,2209.9,2675.3,0.53592,4.733,1.68,80,49.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:31:56,Data,34.215,32.723,77.709,7.05,52.086,2254.16,28.54,111.272,0.03,3.345,1.64,3068.33,1.56,95.1,32.9,1354,55.73,1841,1288.6,1933.8,2344.5,2675.3,0.54251,4.984,2.02,80,53.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:31:59,Data,33.871,32.21,83.363,7.04,55.068,2252.35,28.54,109.105,0.04,3.455,1.765,3045.72,1.546,95.2,33.8,1351,54.6,1827.4,1383.8,2045.5,2491.5,2675.3,0.54962,5.22,2.29,80,57.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:03,Data,33.412,31.772,89.47,7.05,58.458,2252.35,28.54,105.313,0.04,3.568,1.899,3018.59,1.722,95.3,34.7,1351,52.57,1811.2,1438.8,2154.4,2606.1,2675.3,0.54769,5.465,2.56,80,60.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:07,Data,33.399,31.447,95.305,7.05,61.486,2252.35,28.52,101.16,0.04,3.674,2.023,3014.06,1.85,95.5,35.5,1351,50.49,1808.4,1566,2246.3,2753,2675.3,0.56385,5.697,2.8,80,63.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:10,Data,32.777,30.766,100.19,7.05,64.243,2245.12,28.52,95.563,0.04,3.759,2.141,3009.54,1.958,95.7,36.3,1347,47.69,1805.7,1615.6,2363.8,2876.5,2675.3,0.55764,5.9,3.01,80,66.3,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:14,Data,32.838,30.442,105.301,7.04,67.135,2249.64,28.51,89.604,0.04,3.847,2.233,3027.63,2.289,96,36.7,1350,44.76,1816.6,1759.9,2469.6,3045.8,2675.3,0.5707,6.08,3.24,80,68.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:18,Data,32.386,29.793,110.051,7.04,70.073,2252.35,28.52,84.187,0.04,3.902,2.326,3045.72,2.187,96.3,37.3,1351,42.09,1827.4,1788.2,2584.6,3150.4,2675.3,0.5609,6.229,3.42,80,71.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:21,Data,32.028,29.773,114.529,7.04,72.423,2250.54,28.52,78.138,0.04,3.963,2.43,3045.72,2.424,96.5,38,1351,39.07,1827.4,1891,2685.1,3293.2,2675.3,0.57135,6.393,3.61,80,73.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:25,Data,31.994,29.49,118.328,7.04,74.592,2251.45,28.52,73.444,0.04,4.026,2.527,3077.38,2.451,96.7,38.6,1351,36.72,1846.4,1964.6,2775,3411.1,2675.3,0.57185,6.553,3.77,80,75.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:29,Data,31.454,28.929,122.173,7.04,76.535,2249.64,28.52,68.569,0.04,4.054,2.598,3127.12,2.586,97,39.1,1350,34.28,1876.3,2014.8,2856.7,3522.6,2675.3,0.5702,6.651,3.88,80,76.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:32,Data,31.623,28.639,125.475,7.04,78.886,2248.73,28.52,64.506,0.04,4.11,2.639,3172.34,2.572,97.1,39.1,1350,32.25,1903.4,2113.7,2967.3,3654,2675.3,0.57502,6.748,4.01,80,78.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:36,Data,31.333,28.585,128.641,7.04,80.738,2249.64,28.51,60.263,0.04,4.155,2.721,3167.82,2.755,97.3,39.6,1350,30.13,1900.7,2160,3057.8,3753.3,2675.3,0.57262,6.876,4.11,80,79.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:40,Data,31.333,28.504,131.536,7.04,82.546,2248.73,28.52,57.193,0.03,4.158,2.795,3185.91,2.721,97.5,40.2,1350,28.6,1911.5,2213.4,3116.6,3831,2675.3,0.57485,6.953,4.22,80,80.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:43,Data,30.664,28.085,134.612,7.04,84.535,2250.54,28.53,53.492,0.04,4.167,2.855,3222.09,2.761,97.6,40.7,1350,26.66,1933.3,2294.1,3181.2,3931.7,2675.3,0.57808,7.022,4.34,80,81.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:47,Data,30.826,28.112,137.19,7.04,86.252,2252.35,28.54,50.964,0.04,4.145,2.921,3258.26,2.815,97.7,41.3,1351,25.48,1955,2298.1,3248.8,3986.1,2675.3,0.57411,7.066,4.42,80,82.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:51,Data,30.955,27.971,140.311,7.04,89.325,2252.35,28.54,49.068,0.04,4.073,2.959,3280.88,2.552,97.8,42.1,1351,24.53,1968.5,2344.7,3330.8,4079.6,2675.3,0.57275,7.031,4.52,80,83.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:54,Data,31.285,28.706,143.658,7.04,92.534,2252.35,28.54,46.991,0.04,3.957,3.008,3303.49,2.687,97.9,43.2,1351,23.5,1982.1,2394.2,3368,4141.1,2675.3,0.57554,6.964,4.67,80,84.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:32:58,Data,31.198,28.585,146.825,7.04,96.15,2251.45,28.54,45.366,0.04,3.775,3.077,3321.58,2.525,98,44.9,1351,22.64,1992.9,2404.1,3420.1,4188,2675.3,0.57174,6.851,4.81,80,85,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:02,Data,32.102,29.901,152.841,7.04,103.471,2252.35,28.56,44.102,0.03,3.515,3.195,3375.84,2.201,98,47.6,1352,22.05,2025.5,2413.2,3450.5,4243,2675.3,0.57473,6.707,5,80,85.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:05,Data,32.595,30.779,154.695,7.05,107.132,2251.45,28.57,42.658,0.04,3.079,3.333,3398.45,2.194,98.1,52,1351,21.33,2039.1,2427.5,3447.7,4223.8,2675.3,0.57252,6.41,5,80,85.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:09,Data,34.074,32.534,164.737,7.05,120.102,2255.97,28.59,41.845,0.03,2.352,3.485,3430.11,1.438,98.1,59.8,1354,20.92,2058.1,2413.4,3430.4,4201.8,2675.3,0.57241,5.83,5,80,85.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:13,Data,34.229,32.967,165.732,7.05,122.317,2254.16,28.59,40.762,0.04,1.606,3.692,3461.76,1.526,98.2,69.7,1352,20.38,2077.1,2364.6,3389.9,4134.8,2675.3,0.56913,5.297,5,80,85,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:16,Data,34.337,33.129,164.511,7.05,122.633,2255.97,28.62,39.498,0.04,1.292,3.712,3497.94,1.323,98.2,74.2,1354,19.75,2098.8,2313.2,3324.1,4057.4,2675.3,0.5675,5.004,5,80,84.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:20,Data,34.837,33.297,162.113,7.05,121.187,2255.97,28.62,38.776,0.03,1.182,3.685,3547.69,1.188,98.3,75.7,1352,19.39,2128.6,2252.1,3259.5,3968.7,2675.3,0.56474,4.867,5,80,83.3,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:24,Data,34.519,33.453,159.806,7.05,119.695,2255.97,28.64,37.783,0.04,1.181,3.615,3611,1.235,98.3,75.4,1354,18.85,2166.6,2237.3,3217.3,3927.4,2675.3,0.56701,4.797,5,80,82.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:27,Data,34.614,33.628,158.223,7.05,118.475,2258.68,28.63,37.241,0.04,1.173,3.589,3669.79,1.222,98.4,75.4,1355,18.58,2201.9,3285.1,3602,4973.3,2675.3,0.64234,4.762,5,80,81.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:31,Data,34.789,33.831,156.776,7.05,117.481,2258.68,28.65,37.151,0.04,1.162,3.565,3733.1,1.094,98.4,75.4,1355,18.58,2239.9,3253.2,3592.1,4949.9,2675.3,0.63826,4.727,5,80,81.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:35,Data,34.796,33.642,155.057,7.04,116.577,2258.68,28.67,36.97,0.03,1.16,3.521,3791.89,1.269,98.4,75.2,1355,18.49,2275.1,3217.8,3554.8,4895.6,2675.4,0.63938,4.681,5,80,80.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:38,Data,34.85,33.682,153.881,7.04,115.854,2258.68,28.67,37.241,0.04,1.15,3.465,3837.11,1.006,98.4,75.1,1355,18.62,2302.3,3202.6,3531.9,4871.2,2675.4,0.64058,4.615,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:42,Data,34.999,33.871,153.293,7.05,115.492,2258.68,28.68,37.422,0.04,1.152,3.447,3886.85,1.148,98.3,75,1355,18.71,2332.1,3173.2,3519.2,4842.9,2675.4,0.63667,4.6,5,80,79.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:45,Data,34.803,34.04,152.434,7.05,114.95,2258.68,28.69,37.783,0.03,1.149,3.421,3936.6,1.073,98.3,74.9,1355,18.89,2362,3189.7,3504.1,4840,2675.4,0.6404,4.569,5,80,79.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:49,Data,35.039,33.675,151.8,7.05,114.498,2257.77,28.69,38.324,0.04,1.147,3.415,3995.39,1.154,98.3,74.9,1355,19.16,2397.2,3155.8,3484.5,4803.8,2675.4,0.6374,4.561,5,80,79.3,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:53,Data,35.221,34.094,151.619,7.05,114.137,2258.68,28.7,38.595,0.04,1.142,3.397,4063.22,1.04,98.3,74.8,1355,19.25,2437.9,3179.8,3493.4,4827.8,2675.4,0.6397,4.54,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:33:56,Data,34.918,34.094,151.257,7.05,114.227,2255.97,28.7,39.227,0.04,1.141,3.356,4140.1,0.763,98.3,74.6,1354,19.61,2484.1,3174.4,3466.5,4807.4,2675.4,0.64091,4.497,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:00,Data,35.026,33.898,151.303,7.05,114.227,2255.97,28.71,39.588,0.03,1.135,3.35,4203.41,1.04,98.2,74.7,1354,19.84,2522,3135.5,3468.7,4777.8,2675.4,0.63797,4.485,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:04,Data,35.113,33.898,151.619,7.05,114.317,2255.97,28.71,40.401,0.04,1.141,3.349,4280.29,1.337,98.2,74.6,1354,20.2,2568.2,3146.3,3470.1,4794.2,2675.4,0.63817,4.491,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:07,Data,35.026,34.08,151.348,7.05,113.911,2256.87,28.71,40.943,0.03,1.157,3.348,4352.64,0.945,98.2,74.3,1354,20.47,2611.6,3144.5,3467.5,4776.7,2675.4,0.63809,4.505,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:11,Data,34.972,33.986,150.986,7.06,113.594,2258.68,28.71,41.213,0.04,1.188,3.314,4406.91,1.148,98.2,73.6,1355,20.61,2644.1,3146.6,3474.6,4790.3,2675.4,0.63874,4.503,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:14,Data,34.587,34.026,149.539,7.05,111.515,2255.97,28.71,41.936,0.03,1.254,3.27,4447.61,0.979,98.1,72.3,1354,20.92,2668.6,3172,3484.1,4810.8,2675.4,0.64152,4.526,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:18,Data,34.654,33.486,149.765,7.05,111.38,2257.77,28.71,42.477,0.04,1.393,3.234,4506.4,0.905,98.1,69.9,1355,21.24,2703.8,3145.4,3456.3,4777,2675.4,0.63867,4.627,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:22,Data,34.783,33.81,149.539,7.06,111.425,2258.68,28.71,42.929,0.03,1.412,3.239,4542.58,1.181,98.1,69.6,1355,21.42,2725.5,3143,3469.7,4781.7,2675.4,0.63913,4.65,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:25,Data,35.026,33.5,149.584,7.05,111.47,2258.68,28.72,43.561,0.03,1.427,3.234,4556.14,1.411,98.1,69.4,1355,21.78,2733.7,3151.6,3475.1,4795.8,2675.4,0.63829,4.662,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:29,Data,34.796,33.547,149.629,7.05,111.561,2258.68,28.75,43.832,0.04,1.424,3.251,4614.93,1.067,98.1,69.5,1355,21.92,2769,3160.4,3476.3,4801.8,2675.4,0.63913,4.675,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:33,Data,34.796,33.642,149.765,7.05,111.696,2258.68,28.76,44.373,0.04,1.413,3.258,4637.54,1.148,98,69.8,1355,22.14,2782.5,3137,3467.6,4776.1,2675.4,0.63786,4.671,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:36,Data,34.735,33.466,149.9,7.05,111.606,2258.68,28.76,44.915,0.04,1.424,3.251,4682.77,1.06,98,69.5,1355,22.46,2809.7,3163.2,3467.1,4796.3,2675.4,0.64103,4.674,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:40,Data,34.796,33.844,149.539,7.05,111.832,2258.68,28.76,45.547,0.03,1.417,3.251,4727.99,1.127,98,69.6,1355,22.77,2836.8,3143.3,3468.1,4783.8,2675.4,0.63819,4.668,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:44,Data,34.823,33.858,149.9,7.05,111.832,2257.77,28.76,45.908,0.04,1.417,3.235,4786.78,0.979,98,69.5,1355,22.95,2872.1,3158.5,3482.5,4802.1,2675.4,0.63959,4.652,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:47,Data,34.796,33.662,149.946,7.05,111.832,2258.68,28.76,46.359,0.04,1.414,3.246,4818.43,1.181,97.9,69.7,1355,23.18,2891.1,3133.2,3466.6,4771.9,2675.4,0.63552,4.661,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:51,Data,34.715,33.459,150.081,7.05,111.832,2255.97,28.76,46.811,0.03,1.418,3.234,4872.7,1.364,97.9,69.5,1352,23.41,2923.6,3159.7,3466,4790.2,2675.4,0.64037,4.653,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:55,Data,34.796,33.648,149.855,7.05,112.012,2255.97,28.76,47.262,0.04,1.414,3.232,4872.7,1.337,97.9,69.6,1354,23.63,2923.6,3162.8,3470,4798.8,2675.4,0.64086,4.644,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:34:58,Data,34.796,33.648,150.127,7.05,112.012,2255.97,28.76,47.623,0.04,1.414,3.224,4904.35,1.141,97.9,69.5,1352,23.81,2942.6,3148.2,3442.3,4768.5,2675.4,0.6408,4.64,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:02,Data,34.85,33.817,149.855,7.05,112.058,2256.87,28.77,47.984,0.03,1.426,3.217,4936.01,1.175,97.9,69.3,1354,23.95,2961.6,3140.9,3452.5,4768.2,2675.4,0.64148,4.643,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:05,Data,34.688,33.648,149.991,7.06,112.193,2258.68,28.77,48.255,0.04,1.411,3.22,4958.62,1.107,97.9,69.5,1355,24.08,2975.2,3142.4,3476,4787.5,2675.4,0.63712,4.631,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:09,Data,34.796,33.972,150.308,7.05,112.148,2258.68,28.77,48.797,0.04,1.417,3.229,5003.84,1.04,97.8,69.5,1355,24.4,3002.3,3146.1,3468.2,4784.2,2675.4,0.63851,4.646,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:13,Data,34.884,33.655,149.946,7.05,112.238,2258.68,28.78,49.068,0.03,1.417,3.237,5030.98,1.235,97.8,69.6,1355,24.49,3018.6,3144,3459,4776.2,2675.4,0.64011,4.654,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:16,Data,34.803,33.743,150.353,7.05,112.238,2255.97,28.78,49.339,0.04,1.415,3.228,5058.11,0.952,97.8,69.5,1352,24.71,3034.9,3166.8,3478.7,4809.3,2675.4,0.64179,4.644,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:20,Data,34.83,33.864,150.308,7.05,112.148,2255.97,28.78,49.7,0.04,1.422,3.211,5103.33,1.046,97.8,69.3,1352,24.9,3062,3165.7,3466.1,4796.9,2675.4,0.63913,4.633,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:24,Data,34.972,33.824,150.489,7.06,112.419,2261.39,28.78,50.061,0.03,1.422,3.197,5121.42,1.195,97.8,69.2,1356,25.08,3072.9,3157.7,3471.5,4794.8,2675.4,0.63951,4.62,5,80,79,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:27,Data,34.999,33.871,150.443,7.05,112.555,2255.97,28.77,50.422,0.03,1.42,3.225,5144.03,1.154,97.8,69.4,1354,25.21,3086.4,3176.1,3490.1,4819.2,2675.5,0.6408,4.645,5,80,79.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:31,Data,34.6,33.729,150.353,7.05,112.51,2258.68,28.78,50.783,0.04,1.425,3.221,5180.21,1.1,97.8,69.3,1355,25.39,3108.1,3180.4,3511.9,4842.8,2675.5,0.63835,4.646,5,80,79.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:34,Data,34.999,33.54,150.805,7.06,112.69,2258.68,28.79,51.235,0.04,1.418,3.201,5193.78,1.208,97.7,69.3,1355,25.57,3116.3,3148.5,3467.7,4789.6,2675.5,0.63881,4.619,5,80,79.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:38,Data,34.702,33.554,150.986,7.06,113.007,2258.68,28.78,51.415,0.04,1.414,3.213,5225.43,1.127,97.7,69.4,1355,25.71,3135.3,3162.7,3489.6,4807.4,2675.5,0.63653,4.626,5,80,79.3,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:42,Data,34.823,33.75,151.393,7.05,113.323,2258.68,28.8,51.776,0.04,1.423,3.198,5229.96,1.067,97.7,69.2,1355,25.84,3138,3167.9,3487.3,4811.4,2675.5,0.6402,4.622,5,80,79.3,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:45,Data,35.019,33.743,151.845,7.06,113.685,2254.16,28.78,52.137,0.03,1.433,3.201,5266.13,1.181,97.7,69.1,1352,25.98,3159.7,3181.3,3494.7,4823.7,2675.5,0.64099,4.634,5,80,79.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:49,Data,35.026,33.797,152.162,7.06,113.82,2255.97,28.79,52.408,0.04,1.425,3.215,5302.31,1.262,97.7,69.3,1354,26.2,3181.4,3181.8,3494.9,4830.6,2675.5,0.63927,4.641,5,80,79.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:53,Data,34.796,33.729,151.936,7.06,113.639,2255.97,28.79,52.679,0.04,1.433,3.218,5329.44,1.094,97.7,69.2,1354,26.29,3197.7,3159.9,3515.6,4827.1,2675.5,0.63614,4.65,5,80,79.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:35:56,Data,34.911,33.918,152.253,7.06,113.775,2255.97,28.81,52.95,0.04,1.425,3.219,5361.1,1.154,97.7,69.3,1354,26.47,3216.7,3174.4,3520.4,4831.3,2675.5,0.63684,4.644,5,80,79.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:00,Data,34.823,33.554,152.162,7.06,113.911,2251.45,28.81,52.86,0.04,1.424,3.223,5388.23,1.107,97.6,69.4,1351,26.43,3232.9,3173.7,3493.9,4821.4,2675.5,0.63921,4.646,5,80,79.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:04,Data,35.215,33.932,152.434,7.05,113.775,2252.35,28.81,53.131,0.03,1.424,3.21,5424.41,1.168,97.6,69.3,1351,26.61,3254.6,3198.8,3500.1,4845.8,2675.5,0.64104,4.634,5,80,79.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:07,Data,34.803,33.783,152.117,7.05,113.865,2252.35,28.81,53.582,0.04,1.425,3.216,5442.5,1.148,97.6,69.3,1351,26.75,3265.5,3169.8,3484.5,4810.5,2675.5,0.64113,4.643,5,80,79.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:11,Data,34.796,33.594,152.343,7.06,114.137,2253.25,28.81,53.672,0.04,1.418,3.197,5469.63,1.249,97.6,69.3,1351,26.84,3281.8,3173,3522.9,4841.8,2675.5,0.63678,4.616,5,80,79.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:14,Data,35.107,33.77,153.293,7.05,114.453,2258.68,28.81,54.033,0.04,1.424,3.21,5496.77,1.168,97.6,69.3,1355,27.02,3298.1,3194.8,3516.7,4870.2,2675.5,0.63843,4.634,5,80,79.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:18,Data,35.012,33.669,152.931,7.05,114.317,2258.68,28.81,54.304,0.04,1.429,3.223,5496.77,1.154,97.6,69.3,1355,27.15,3298.1,3186.7,3532.4,4858.4,2675.5,0.63724,4.652,5,80,79.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:22,Data,35.134,33.756,153.383,7.06,114.589,2257.77,28.81,54.485,0.03,1.437,3.225,5510.33,1.235,97.6,69.2,1355,27.29,3306.2,3190.9,3533.7,4860.1,2675.5,0.63869,4.661,5,80,79.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:25,Data,35.019,33.675,153.112,7.05,114.317,2258.68,28.81,54.756,0.03,1.43,3.23,5537.47,1.249,97.6,69.3,1355,27.42,3322.5,3179.9,3506.9,4833,2675.5,0.63998,4.66,5,80,79.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:29,Data,34.708,33.729,153.112,7.06,114.589,2257.77,28.81,55.117,0.03,1.428,3.207,5551.03,1.215,97.6,69.2,1355,27.56,3330.6,3184.5,3502.5,4834.7,2675.5,0.63912,4.636,5,80,79.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:33,Data,34.938,33.642,153.655,7.05,114.679,2258.68,28.81,55.026,0.04,1.426,3.195,5569.12,0.965,97.6,69.1,1355,27.51,3341.5,3182.8,3514,4841.2,2675.5,0.63847,4.621,5,80,79.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:36,Data,34.911,33.642,153.745,7.05,114.95,2257.77,28.81,55.388,0.03,1.436,3.214,5587.21,1.168,97.5,69.1,1355,27.69,3352.3,3199.3,3528.7,4863.4,2675.5,0.63978,4.65,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:40,Data,35.107,33.871,153.655,7.05,115.086,2260.48,28.81,55.658,0.03,1.436,3.227,5605.3,1.202,97.5,69.2,1356,27.87,3363.2,3210.7,3530.6,4870.9,2675.5,0.64081,4.663,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:43,Data,35.046,33.648,154.379,7.06,115.221,2257.77,28.81,55.929,0.04,1.427,3.221,5623.39,1.067,97.5,69.3,1355,28.01,3374,3201.2,3519.1,4856.8,2675.5,0.64078,4.649,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:47,Data,34.796,33.756,154.107,7.06,115.04,2257.77,28.81,55.929,0.03,1.428,3.225,5636.96,1.154,97.5,69.3,1355,27.96,3382.2,3180.8,3485.5,4816.8,2675.5,0.64065,4.653,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:51,Data,34.796,33.493,154.288,7.06,115.176,2258.68,28.84,56.29,0.03,1.416,3.234,5655.04,1.175,97.5,69.6,1355,28.15,3393,3206.7,3538.2,4875.6,2675.5,0.63993,4.65,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:54,Data,34.796,33.655,153.61,7.05,115.176,2258.68,28.84,56.381,0.04,1.427,3.226,5673.13,1.127,97.5,69.3,1355,28.28,3403.9,3215.6,3531.7,4876,2675.5,0.64243,4.653,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:36:58,Data,34.857,33.486,154.243,7.06,115.221,2258.68,28.85,56.651,0.04,1.424,3.225,5718.36,1.154,97.5,69.4,1355,28.37,3431,3205.8,3514.6,4854.7,2675.5,0.64161,4.649,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:01,Data,34.904,33.642,154.152,7.05,115.176,2258.68,28.84,56.832,0.04,1.415,3.205,5731.92,1.181,97.5,69.4,1355,28.37,3439.2,3211.7,3503.4,4853.7,2675.5,0.64339,4.621,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:05,Data,34.816,33.561,154.514,7.06,115.583,2258.68,28.84,56.922,0.04,1.426,3.185,5731.92,1.317,97.5,69.1,1355,28.46,3439.2,3219.3,3535,4883.1,2675.5,0.64091,4.611,5,80,80.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:09,Data,34.783,33.642,154.967,7.05,115.764,2257.77,28.84,57.193,0.04,1.441,3.213,5731.92,1.269,97.5,69,1355,28.6,3439.2,3215.5,3546.7,4887.4,2675.5,0.63898,4.653,5,80,80.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:12,Data,34.796,33.669,154.514,7.05,115.764,2258.68,28.84,57.554,0.04,1.441,3.211,5772.62,1.229,97.4,69,1355,28.82,3463.6,3197.7,3553.4,4881,2675.5,0.63726,4.653,5,80,80.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:16,Data,35.026,33.871,154.695,7.05,115.899,2259.58,28.84,57.645,0.04,1.429,3.211,5781.67,1.154,97.4,69.2,1356,28.82,3469,3198.1,3532.2,4859.3,2675.5,0.63562,4.639,5,80,80.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:20,Data,34.85,33.858,154.967,7.06,115.899,2259.58,28.85,57.825,0.03,1.43,3.204,5804.28,1.1,97.4,69.1,1355,28.91,3482.6,3206.8,3525.2,4875.7,2675.6,0.64051,4.635,5,80,80.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:23,Data,35.019,33.972,154.74,7.06,115.809,2256.87,28.84,58.096,0.04,1.437,3.213,5826.89,1.04,97.4,69.1,1354,29.09,3496.1,3227.8,3535.3,4885.5,2675.6,0.64279,4.651,5,80,80.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:27,Data,34.796,33.642,154.876,7.05,115.854,2254.16,28.86,58.096,0.04,1.428,3.215,5840.46,1.154,97.4,69.2,1352,29.05,3504.3,3220.7,3519.4,4868.3,2675.6,0.64279,4.643,5,80,80.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:31,Data,34.823,33.79,155.193,7.06,115.764,2254.16,28.85,58.367,0.04,1.441,3.209,5858.54,1.262,97.4,69,1354,29.18,3515.1,3226.4,3539.8,4889.5,2675.6,0.64126,4.651,5,80,80.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:34,Data,35.113,33.648,154.831,7.05,115.944,2255.97,28.85,58.547,0.04,1.425,3.198,5863.07,1.208,97.4,69.2,1354,29.27,3517.8,3209.3,3512.3,4856.9,2675.6,0.64047,4.625,5,80,80.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:38,Data,34.918,33.797,155.419,7.05,116.487,2256.87,28.85,58.638,0.04,1.441,3.194,5863.07,1.276,97.4,68.9,1354,29.32,3517.8,3223.9,3560.1,4899.3,2675.6,0.64002,4.634,5,80,80.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:42,Data,35.053,33.918,155.916,7.06,116.396,2255.97,28.86,58.909,0.04,1.436,3.223,5890.2,1.067,97.4,69.2,1354,29.45,3534.1,3228.5,3557.7,4904.6,2675.6,0.64074,4.659,5,80,80.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:45,Data,34.837,33.628,155.645,7.05,116.622,2255.97,28.84,58.909,0.04,1.433,3.222,5894.72,1.188,97.4,69.2,1354,29.45,3536.8,3252.8,3547.9,4912.6,2675.6,0.64378,4.655,5,80,80.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:49,Data,34.803,33.648,155.645,7.06,116.577,2255.97,28.84,59.27,0.04,1.434,3.211,5899.25,1.141,97.4,69.1,1354,29.63,3539.5,3213,3572.3,4903.1,2675.6,0.63767,4.645,5,80,80.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:52,Data,34.972,33.642,155.871,7.06,116.441,2254.16,28.86,59.27,0.04,1.437,3.2,5912.81,1.168,97.4,69,1354,29.63,3547.7,3225.4,3567.8,4909.9,2675.6,0.63929,4.636,5,80,80.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:37:56,Data,34.803,33.817,156.007,7.06,116.577,2255.97,28.84,59.54,0.04,1.431,3.217,5912.81,1.154,97.4,69.2,1354,29.77,3547.7,3211.3,3570,4899.3,2675.6,0.63702,4.647,5,80,80.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:00,Data,35.053,33.777,156.097,7.06,116.803,2255.97,28.86,59.54,0.04,1.437,3.225,5930.9,1.087,97.4,69.2,1354,29.77,3558.5,3207.8,3558.1,4891.3,2675.6,0.63735,4.662,5,80,80.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:03,Data,35.242,33.885,156.369,7.05,116.893,2255.97,28.86,59.811,0.03,1.454,3.185,5948.99,1.256,97.3,68.7,1354,29.91,3569.4,3229,3553.3,4900,2675.6,0.64111,4.639,5,80,80.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:07,Data,34.796,33.642,156.55,7.06,117.391,2255.97,28.88,60.082,0.03,1.444,3.213,5948.99,1.154,97.3,69,1352,30.04,3569.4,3229.2,3571,4913.4,2675.6,0.63959,4.656,5,80,80.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:11,Data,35.046,33.669,156.595,7.06,117.165,2254.16,28.88,59.992,0.04,1.448,3.215,5967.08,1.127,97.3,68.9,1352,30,3580.2,3247.2,3565.3,4926,2675.6,0.63938,4.663,5,80,80.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:14,Data,34.688,33.642,156.55,7.05,117.3,2255.97,28.87,60.172,0.04,1.444,3.208,5976.12,1.242,97.3,69,1352,30.09,3585.7,3214.7,3567.1,4902.5,2675.6,0.63727,4.653,5,80,80.9,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:18,Data,34.83,33.547,156.912,7.06,117.255,2258.68,28.88,60.353,0.03,1.444,3.234,5989.69,1.344,97.3,69.1,1355,30.13,3593.8,3235,3569.3,4916,2675.6,0.63965,4.677,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:21,Data,34.911,33.864,156.957,7.06,117.3,2258.68,28.88,60.534,0.04,1.449,3.212,6021.35,1.154,97.3,68.9,1355,30.27,3612.8,3248.8,3578.4,4933.2,2675.6,0.64037,4.661,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:25,Data,35.019,33.669,156.821,7.06,117.21,2258.68,28.88,60.624,0.04,1.452,3.219,6030.39,1.154,97.3,68.9,1355,30.27,3618.2,3255.4,3574.4,4931.6,2675.6,0.64198,4.672,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:29,Data,35.026,33.77,156.866,7.05,117.3,2258.68,28.89,60.895,0.03,1.455,3.23,6034.91,1.154,97.3,69,1355,30.49,3620.9,3232.8,3562.8,4909.6,2675.6,0.64006,4.684,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:32,Data,34.884,33.864,156.731,7.06,117.21,2257.77,28.88,60.895,0.04,1.451,3.237,6053,1.296,97.3,69.1,1355,30.49,3631.8,3242.3,3562.5,4914,2675.6,0.64132,4.687,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:36,Data,34.803,33.858,156.731,7.06,117.255,2258.68,28.88,60.895,0.03,1.444,3.212,6062.04,1.114,97.3,69,1356,30.49,3637.2,3227.2,3567.9,4911.5,2675.6,0.63932,4.656,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:40,Data,35.026,33.871,157.002,7.06,117.21,2258.68,28.87,61.256,0.03,1.437,3.219,6066.57,1.154,97.3,69.1,1355,30.63,3639.9,3263,3567.3,4932.6,2675.6,0.6437,4.658,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:43,Data,34.823,33.871,157.138,7.06,117.3,2258.68,28.88,61.166,0.04,1.44,3.243,6080.13,0.938,97.3,69.3,1355,30.58,3648.1,3232.5,3564.6,4911.3,2675.6,0.63946,4.68,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:47,Data,35.026,33.871,156.957,7.06,117.3,2257.77,28.88,61.527,0.04,1.439,3.215,6084.66,1.154,97.3,69.1,1355,30.72,3650.8,3252.7,3566.4,4925.4,2675.6,0.64207,4.654,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:50,Data,35.032,34.08,156.957,7.06,117.526,2258.68,28.88,61.436,0.04,1.432,3.217,6080.13,0.979,97.3,69.2,1356,30.72,3648.1,3253.8,3587.4,4939.3,2675.6,0.64119,4.649,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:54,Data,35.127,33.696,156.957,7.06,117.436,2257.77,28.88,61.798,0.04,1.43,3.219,6084.66,1.013,97.3,69.2,1355,30.85,3650.8,3242.9,3555,4908.3,2675.6,0.64346,4.65,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:38:58,Data,35.026,33.986,156.776,7.05,117.481,2258.68,28.88,61.798,0.04,1.443,3.226,6089.18,1.154,97.3,69.1,1355,30.85,3653.5,3248.5,3560.6,4916.3,2675.6,0.6432,4.669,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:01,Data,34.999,33.844,156.957,7.06,117.707,2255.97,28.88,61.978,0.04,1.443,3.216,6116.31,1.175,97.3,69,1354,30.99,3669.8,3229.1,3552,4897.9,2675.6,0.64167,4.659,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:05,Data,35.012,33.696,156.957,7.06,117.345,2255.97,28.88,61.978,0.03,1.447,3.22,6129.88,1.33,97.3,69,1354,30.99,3677.9,3229.9,3563.5,4908.4,2675.6,0.64002,4.667,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:09,Data,34.796,33.75,156.957,7.06,117.481,2254.16,28.87,61.978,0.04,1.436,3.221,6125.36,1.067,97.3,69.2,1354,30.99,3675.2,3247.2,3555.8,4912.5,2675.6,0.6434,4.656,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:12,Data,35.032,33.702,156.957,7.06,117.436,2255.97,28.88,62.249,0.04,1.436,3.228,6147.97,1.161,97.2,69.2,1354,31.12,3688.8,3233.2,3548.6,4899.9,2675.7,0.6421,4.665,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:16,Data,34.83,33.824,157.138,7.06,117.391,2258.68,28.88,62.159,0.03,1.442,3.226,6175.1,1.107,97.2,69.1,1355,31.08,3705.1,3225.2,3538.6,4886.9,2675.7,0.64174,4.667,5,80,81,3.3,ON,ON,1.4,9.4,26,26
