Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,13:39:20,Data,35.026,33.696,156.776,7.06,117.481,2258.68,28.88,62.159,0.04,1.443,3.227,6179.62,1.154,97.2,69.1,1355,31.08,3707.8,3227.9,3561.8,4903.9,2675.7,0.6401,4.671,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:23,Data,35.181,33.871,157.047,7.06,117.707,2257.77,28.88,62.61,0.04,1.444,3.214,6184.15,1.357,97.2,69,1355,31.31,3710.5,3229.2,3557.8,4906.6,2675.7,0.64005,4.658,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:27,Data,34.81,33.689,157.092,7.06,117.571,2259.58,28.89,62.61,0.03,1.449,3.198,6197.71,1.06,97.2,68.8,1356,31.35,3718.6,3235.7,3555.7,4909.8,2675.7,0.63997,4.647,5,80,81,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:31,Data,34.796,33.682,157.635,7.06,118.159,2257.77,28.89,62.881,0.04,1.47,3.191,6175.1,1.316,97.2,68.5,1355,31.44,3705.1,3243.9,3562,4915.8,2675.7,0.64225,4.661,5,80,81.2,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:34,Data,35.073,33.574,158.449,7.06,118.52,2258.68,28.89,62.881,0.03,1.448,3.215,6179.62,1.141,97.2,68.9,1355,31.44,3707.8,3265.8,3606.8,4961,2675.7,0.64083,4.662,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:38,Data,35.026,33.844,158.268,7.06,118.385,2258.68,28.88,62.881,0.03,1.447,3.238,6188.67,1.357,97.2,69.1,1355,31.49,3713.2,3239.1,3579.8,4925.1,2675.7,0.63979,4.686,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:42,Data,35.019,33.871,158.268,7.06,118.52,2258.68,28.88,63.061,0.04,1.449,3.261,6197.71,1.154,97.2,69.2,1355,31.53,3718.6,3260.6,3600.2,4956.4,2675.7,0.63962,4.709,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:45,Data,35.012,33.655,158.088,7.06,118.43,2258.68,28.88,63.152,0.04,1.443,3.247,6202.23,1.195,97.2,69.2,1355,31.58,3721.3,3259.4,3594.7,4950,2675.7,0.64067,4.691,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:49,Data,34.796,33.972,158.223,7.06,118.52,2258.68,28.88,63.152,0.04,1.45,3.256,6197.71,1.094,97.2,69.2,1355,31.53,3718.6,3266.9,3572.9,4937.9,2675.7,0.64374,4.706,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:53,Data,35.14,34.182,158.495,7.06,118.43,2257.77,28.88,63.061,0.03,1.452,3.239,6215.8,1.033,97.2,69,1355,31.58,3729.5,3266.8,3587.9,4946.5,2675.7,0.64237,4.691,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:39:56,Data,35.026,33.669,158.314,7.06,118.611,2258.68,28.88,63.423,0.04,1.449,3.24,6211.28,1.067,97.2,69.1,1355,31.67,3726.8,3293.9,3600.7,4981.1,2675.7,0.6427,4.689,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:00,Data,35.026,33.763,158.495,7.06,118.701,2258.68,28.88,63.332,0.04,1.448,3.213,6220.32,1.154,97.2,69,1355,31.67,3732.2,3263.3,3604.2,4958.2,2675.7,0.64024,4.661,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:03,Data,35.019,34.094,158.63,7.06,118.611,2258.68,28.9,63.332,0.04,1.453,3.228,6238.41,1.134,97.2,69,1355,31.67,3743,3244.8,3588.8,4947.6,2675.7,0.63921,4.681,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:07,Data,35.019,33.986,158.359,7.06,118.792,2261.39,28.89,63.423,0.04,1.453,3.221,6238.41,1.168,97.2,68.9,1357,31.67,3743,3262.1,3600.7,4957.4,2675.7,0.64041,4.674,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:11,Data,34.816,33.871,159.128,7.06,119.786,2261.39,28.89,63.693,0.03,1.45,3.215,6261.02,0.932,97.2,68.9,1356,31.89,3756.6,3278.6,3607.2,4978.2,2675.7,0.64349,4.663,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:14,Data,35.309,33.999,159.625,7.06,120.147,2264.1,28.89,63.603,0.04,1.376,3.241,6251.98,1.087,97.2,70.2,1358,31.85,3751.2,3278,3616.5,4973.6,2675.7,0.63907,4.616,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:18,Data,35.026,33.986,159.399,7.06,120.238,2263.2,28.89,63.874,0.03,1.338,3.256,6270.07,0.986,97.2,70.9,1358,31.94,3762,3278.7,3615.7,4976.6,2675.7,0.63769,4.594,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:22,Data,34.931,33.871,159.128,7.06,120.012,2263.2,28.9,63.784,0.03,1.342,3.272,6274.59,1.107,97.2,70.9,1358,31.94,3764.8,3254.5,3611.4,4958.3,2675.7,0.63797,4.614,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:25,Data,35.026,33.898,159.399,7.06,120.102,2265.91,28.9,63.874,0.04,1.337,3.255,6270.07,1.053,97.2,70.9,1359,31.98,3762,3245.2,3599.4,4945.2,2675.7,0.63806,4.591,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:29,Data,35.026,34.303,159.445,7.06,120.057,2265.91,28.89,63.784,0.04,1.329,3.234,6279.11,1.067,97.2,70.9,1360,31.94,3767.5,3267.5,3622.1,4980.1,2675.7,0.63733,4.564,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:32,Data,34.83,33.871,159.445,7.06,120.012,2265.91,28.9,64.235,0.04,1.339,3.247,6292.68,0.945,97.2,70.8,1360,32.07,3775.6,3229.7,3625.1,4957.4,2675.7,0.63409,4.586,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:36,Data,35.417,33.723,159.399,7.06,120.283,2266.81,28.91,64.145,0.04,1.335,3.275,6292.68,1.337,97.2,71,1360,32.07,3775.6,3258.3,3617.5,4965.4,2675.7,0.63833,4.61,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:40,Data,34.796,33.979,159.445,7.06,120.373,2265.91,28.9,64.145,0.03,1.336,3.271,6324.33,1.141,97.2,71,1360,32.07,3794.6,3260,3620.6,4977,2675.7,0.63616,4.606,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:43,Data,35.147,33.878,159.761,7.06,120.102,2265.91,28.9,64.235,0.03,1.326,3.246,6328.86,1.181,97.2,71,1360,32.07,3797.3,3269.1,3615.5,4968.9,2675.7,0.64061,4.571,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:47,Data,35.336,34.128,159.625,7.06,120.328,2266.81,28.9,64.416,0.04,1.324,3.248,6333.38,1.31,97.2,71,1360,32.25,3800,2182.6,3151.2,3841.7,2675.7,0.56352,4.572,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:51,Data,35.14,33.898,159.716,7.06,120.193,2262.29,28.91,64.596,0.04,1.339,3.237,6351.47,1.323,97.1,70.8,1357,32.25,3810.9,2188.7,3151.3,3844.9,2675.7,0.56519,4.577,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:54,Data,35.026,33.891,159.625,7.06,120.238,2261.39,28.9,64.777,0.03,1.337,3.254,6351.47,1.134,97.1,70.9,1357,32.39,3810.9,2179.3,3167.4,3852.9,2675.7,0.56338,4.591,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:40:58,Data,35.228,34.101,159.761,7.06,120.328,2260.48,28.91,64.777,0.03,1.337,3.226,6369.56,1.195,97.1,70.7,1357,32.39,3821.7,2171.9,3170.5,3851.2,2675.7,0.56153,4.565,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:02,Data,35.255,34.168,159.535,7.05,120.238,2261.39,28.91,65.048,0.04,1.347,3.247,6378.6,1.371,97.1,70.7,1356,32.52,3827.2,2181.4,3181.9,3870,2675.7,0.56462,4.593,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:05,Data,35.026,34.06,159.806,7.06,120.238,2263.2,28.91,64.957,0.03,1.337,3.245,6387.65,1.188,97.1,70.8,1358,32.52,3832.6,2186.9,3183.1,3871.1,2675.7,0.56192,4.582,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:09,Data,35.275,33.885,159.671,7.05,120.283,2263.2,28.9,65.228,0.03,1.338,3.233,6392.17,1.127,97.1,70.7,1358,32.61,3835.3,2174.3,3197.3,3874.8,2675.8,0.55838,4.57,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:12,Data,35.248,34.107,159.535,7.06,120.238,2264.1,28.9,65.318,0.04,1.33,3.253,6410.26,1.148,97.1,71,1358,32.66,3846.2,2184.2,3195.1,3880.1,2675.8,0.55974,4.584,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:16,Data,35.41,34.107,159.445,7.05,120.328,2261.39,28.91,65.499,0.04,1.329,3.24,6423.82,1.168,97.1,70.9,1357,32.75,3854.3,2187,3206.4,3888.6,2675.8,0.55963,4.568,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:20,Data,35.026,34.195,159.852,7.06,120.328,2261.39,28.9,65.589,0.04,1.339,3.236,6423.82,1.148,97.1,70.7,1356,32.75,3854.3,2206.2,3189.6,3887.3,2675.8,0.56415,4.577,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:23,Data,35.275,33.993,159.806,7.05,120.373,2255.97,28.9,65.86,0.04,1.348,3.224,6405.73,1.175,97.1,70.5,1354,32.88,3843.4,2189.1,3202.9,3889.1,2675.8,0.56152,4.571,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:27,Data,35.154,33.986,159.58,7.06,120.283,2258.68,28.9,65.77,0.04,1.323,3.247,6414.78,0.979,97.1,71,1355,32.88,3848.9,2185.2,3179.4,3866.3,2675.8,0.55983,4.569,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:31,Data,35.026,33.979,159.535,7.06,120.283,2255.97,28.9,65.77,0.04,1.329,3.214,6423.82,1.249,97.1,70.8,1354,32.88,3854.3,2183.2,3186.4,3873.7,2675.8,0.56063,4.542,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:34,Data,35.201,34.053,159.58,7.06,120.373,2255.97,28.9,65.95,0.03,1.332,3.209,6437.39,1.019,97.1,70.7,1354,33.07,3862.4,2170.7,3174.8,3854.2,2675.8,0.56035,4.541,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:38,Data,35.14,33.918,159.58,7.05,120.373,2254.16,28.9,66.131,0.04,1.337,3.208,6455.48,1.229,97.1,70.6,1354,33.07,3873.3,2191.9,3183.1,3873.2,2675.8,0.561,4.545,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:42,Data,35.026,34.053,159.49,7.06,120.283,2254.16,28.9,66.402,0.04,1.332,3.23,6460,1.202,97.1,70.8,1352,33.2,3876,2173.9,3198.8,3876.5,2675.8,0.55771,4.562,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:45,Data,35.026,34.182,159.535,7.05,120.464,2255.97,28.92,66.402,0.04,1.334,3.247,6473.57,0.959,97.1,70.9,1354,33.2,3884.1,2174.4,3192.1,3872.1,2675.8,0.55802,4.579,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:49,Data,35.228,33.905,159.852,7.06,120.644,2252.35,28.91,66.673,0.03,1.329,3.241,6469.05,1.323,97,70.9,1351,33.34,3881.4,2187,3171.5,3862.4,2675.8,0.5627,4.568,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:52,Data,35.026,34.101,159.671,7.05,120.373,2252.35,28.9,66.763,0.03,1.336,3.237,6491.66,1.242,97,70.8,1351,33.38,3895,2176.4,3181.5,3864,2675.8,0.56027,4.574,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:41:56,Data,35.14,33.878,160.078,7.05,120.464,2253.25,28.9,66.763,0.04,1.329,3.223,6505.22,1.31,97,70.8,1352,33.34,3903.1,2208.6,3193.9,3889.3,2675.8,0.56178,4.552,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:00,Data,35.248,34.08,159.852,7.05,120.644,2254.16,28.9,66.944,0.04,1.32,3.218,6514.27,1.134,97,70.9,1352,33.43,3908.6,2151.7,3184.2,3853.5,2675.8,0.55543,4.539,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:04,Data,34.972,34.087,159.897,7.05,120.418,2254.16,28.9,67.034,0.03,1.338,3.228,6550.45,1.134,97,70.7,1354,33.52,3930.3,2182,3191.7,3874.9,2675.8,0.56021,4.566,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:07,Data,34.938,33.77,159.897,7.06,120.283,2255.97,28.9,66.853,0.04,1.336,3.23,6550.45,1.127,97,70.7,1352,33.47,3930.3,2182.6,3196.9,3881.1,2675.8,0.5593,4.565,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:11,Data,35.255,33.932,159.806,7.06,120.464,2254.16,28.9,67.124,0.04,1.331,3.226,6554.97,1.262,97,70.8,1352,33.61,3933,2180.3,3213.8,3891.6,2675.8,0.55736,4.557,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:14,Data,35.194,33.878,159.806,7.05,120.644,2255.97,28.9,67.124,0.04,1.332,3.248,6554.97,1.168,97,70.9,1354,33.56,3933,2182.7,3195.3,3878,2675.8,0.56028,4.582,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:18,Data,35.08,33.871,159.535,7.05,120.554,2255.97,28.91,67.395,0.04,1.33,3.205,6541.4,0.986,97,70.7,1352,33.7,3924.8,2205.6,3187.3,3872.6,2675.8,0.56167,4.536,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:22,Data,35.026,33.891,159.671,7.06,120.464,2255.97,28.92,67.576,0.03,1.337,3.194,6550.45,1.067,97,70.5,1354,33.74,3930.3,2180,3167.4,3854.8,2675.8,0.56201,4.53,5,80,81.4,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:25,Data,35.039,33.648,159.942,7.06,120.599,2255.97,28.9,67.395,0.04,1.336,3.205,6554.97,1.181,97,70.6,1354,33.7,3933,2247.1,3209.8,3926.7,2675.8,0.56947,4.541,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:29,Data,35.14,33.885,160.394,7.05,120.735,2255.97,28.9,67.846,0.03,1.343,3.214,6554.97,1.168,97,70.5,1354,33.92,3933,2194.6,3208.4,3897.3,2675.8,0.55999,4.558,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:32,Data,35.14,33.729,160.304,7.05,120.78,2254.16,28.9,67.846,0.04,1.34,3.202,6586.62,1.222,97,70.5,1352,33.92,3952,2206.6,3194.8,3890.6,2675.8,0.56432,4.543,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:36,Data,35.032,33.837,160.394,7.06,120.735,2254.16,28.9,67.846,0.03,1.336,3.226,6600.19,1.148,97,70.7,1352,33.92,3960.1,2224.1,3192,3899.3,2675.8,0.56499,4.561,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:40,Data,35.1,33.891,160.123,7.05,120.78,2255.97,28.91,68.117,0.04,1.336,3.229,6600.19,1.296,97,70.7,1352,34.06,3960.1,2188.6,3213.3,3897.8,2675.8,0.55841,4.565,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:43,Data,34.816,33.871,159.897,7.06,120.735,2254.16,28.92,68.117,0.03,1.335,3.208,6618.28,1.1,97,70.6,1352,34.06,3971,2192.5,3196.3,3885.5,2675.8,0.56149,4.542,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:47,Data,35.026,33.898,160.259,7.05,120.599,2255.97,28.9,68.027,0.03,1.337,3.218,6609.23,1.094,97,70.7,1354,33.97,3965.5,2190.5,3208.1,3882.6,2675.8,0.56226,4.555,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:51,Data,35.242,33.878,159.987,7.05,120.554,2255.97,28.92,68.117,0.04,1.338,3.212,6627.32,1.235,97,70.6,1354,34.06,3976.4,2194.8,3181.2,3874.5,2675.8,0.56286,4.549,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:54,Data,35.012,34.033,160.259,7.05,120.735,2255.97,28.92,68.388,0.04,1.338,3.205,6631.85,1.195,97,70.6,1354,34.15,3979.1,2203.9,3186.4,3882.9,2675.8,0.56445,4.545,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:42:58,Data,34.843,33.878,159.942,7.06,120.554,2255.97,28.9,68.388,0.04,1.339,3.208,6618.28,0.945,97,70.5,1354,34.19,3971,2215.3,3192.5,3895.9,2675.8,0.56573,4.548,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:02,Data,34.938,33.756,160.033,7.05,120.599,2258.68,28.91,68.388,0.04,1.347,3.222,6613.76,0.986,97,70.5,1355,34.19,3968.3,2180.3,3175.8,3862.5,2675.8,0.56113,4.568,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:05,Data,35.242,34.161,159.942,7.05,120.644,2257.77,28.9,68.478,0.03,1.358,3.215,6613.76,1.053,97,70.3,1355,34.24,3968.3,2191.4,3168.9,3862,2675.8,0.5644,4.575,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:09,Data,34.87,33.824,159.942,7.05,120.464,2257.77,28.9,68.659,0.04,1.363,3.203,6613.76,1.046,97,70.1,1355,34.33,3968.3,2208,3170.4,3873.8,2675.8,0.56624,4.566,5,80,81.5,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:13,Data,35.005,33.871,159.942,7.05,120.464,2258.68,28.91,68.569,0.03,1.361,3.217,6627.32,1.323,97,70.3,1355,34.28,3976.4,2220.6,3173.8,3883,2675.8,0.56629,4.578,5,80,81.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:16,Data,35.215,33.871,159.535,7.05,119.65,2256.87,28.91,68.839,0.04,1.395,3.225,6627.32,1.357,97,69.8,1354,34.42,3976.4,2203.2,3170.6,3870.8,2675.8,0.56533,4.62,5,80,81.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:20,Data,34.864,33.871,159.354,7.05,119.515,2258.68,28.91,68.839,0.04,1.441,3.204,6622.8,0.959,97,69,1355,34.42,3973.7,2217.6,3172.6,3881,2675.8,0.56816,4.645,5,80,81.6,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:23,Data,34.803,33.669,159.761,7.05,119.786,2258.68,28.9,68.93,0.04,1.44,3.204,6627.32,1.053,97,69,1355,34.42,3976.4,2194.8,3162.6,3859.9,2675.8,0.56501,4.644,5,80,81.7,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:27,Data,34.816,33.527,159.897,7.05,120.238,2259.58,28.93,68.93,0.04,1.437,3.192,6622.8,1.161,97,68.9,1355,34.42,3973.7,2234.2,3183.5,3897.9,2675.8,0.57002,4.628,5,80,81.8,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:31,Data,35.107,33.655,160.756,7.05,120.644,2258.68,28.92,69.201,0.04,1.435,3.204,6636.37,1.229,96.9,69.1,1355,34.56,3981.8,2216.8,3218.8,3903.3,2675.8,0.56462,4.638,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:34,Data,34.796,33.81,160.44,7.05,120.554,2258.68,28.91,69.11,0.03,1.433,3.231,6636.37,1.181,96.9,69.3,1355,34.56,3981.8,2232,3230.5,3935.7,2675.8,0.56542,4.665,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:38,Data,34.992,33.756,160.44,7.05,120.554,2258.68,28.9,69.11,0.04,1.443,3.227,6640.89,1.256,96.9,69.1,1355,34.6,3984.5,2225.2,3198.2,3905,2675.8,0.56701,4.67,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:42,Data,35.073,33.648,160.53,7.05,120.238,2258.68,28.91,69.11,0.03,1.435,3.21,6649.93,1.107,96.9,69.1,1355,34.56,3990,2208.7,3195.2,3898.1,2675.8,0.56809,4.645,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:45,Data,34.688,33.466,160.485,7.05,120.418,2258.68,28.92,69.201,0.04,1.432,3.201,6654.46,1.1,96.9,69.1,1355,34.56,3992.7,2228.4,3203.8,3912.8,2675.8,0.56608,4.633,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:49,Data,34.81,33.743,160.711,7.05,120.328,2258.68,28.92,69.201,0.04,1.44,3.22,6654.46,0.999,96.9,69.1,1355,34.6,3992.7,2230.1,3210.1,3916.4,2675.8,0.56696,4.66,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:52,Data,34.681,33.419,160.394,7.05,120.373,2258.68,28.9,69.11,0.04,1.437,3.212,6649.93,1.154,96.9,69.1,1355,34.56,3990,2216.8,3207.2,3907.8,2675.9,0.56515,4.649,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:43:56,Data,34.823,33.662,160.485,7.05,120.328,2257.77,28.9,69.201,0.03,1.434,3.217,6640.89,1.073,96.9,69.2,1355,34.6,3984.5,2258.8,3215.1,3938.9,2675.9,0.57014,4.652,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:00,Data,34.999,33.959,160.394,7.05,120.328,2258.68,28.9,69.201,0.04,1.444,3.24,6627.32,1.148,96.9,69.2,1355,34.56,3976.4,2232,3196.7,3908.5,2675.9,0.56794,4.684,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:03,Data,34.742,33.642,160.53,7.05,120.373,2257.77,28.92,69.11,0.04,1.433,3.236,6622.8,1.148,96.9,69.3,1355,34.56,3973.7,2230.4,3207.6,3916.6,2675.9,0.56667,4.668,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:07,Data,34.796,33.702,160.44,7.05,120.554,2258.68,28.91,69.11,0.04,1.434,3.218,6627.32,1.127,96.9,69.2,1356,34.56,3976.4,2262.4,3211.6,3938.2,2675.9,0.57123,4.653,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:10,Data,34.877,33.804,160.485,7.05,120.373,2259.58,28.9,68.839,0.04,1.434,3.21,6640.89,0.999,96.9,69.1,1355,34.46,3984.5,2239.5,3216.5,3929.4,2675.9,0.56647,4.644,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:14,Data,34.573,33.675,160.711,7.05,120.373,2257.77,28.9,68.93,0.04,1.436,3.225,6636.37,1.168,96.9,69.2,1355,34.46,3981.8,2214.2,3198,3898.3,2675.9,0.56455,4.662,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:18,Data,35.026,33.669,160.259,7.05,120.373,2258.68,28.9,69.11,0.04,1.435,3.223,6640.89,1.242,96.9,69.2,1355,34.51,3984.5,2228.3,3238.4,3939.5,2675.9,0.56275,4.658,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:21,Data,34.796,33.736,160.53,7.06,120.373,2257.77,28.9,69.11,0.04,1.429,3.215,6622.8,1.195,96.9,69.2,1355,34.56,3973.7,2240.5,3207.8,3922.1,2675.9,0.56775,4.644,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:25,Data,35.019,33.648,160.53,7.05,120.373,2258.68,28.92,69.11,0.04,1.439,3.226,6636.37,1.242,96.9,69.2,1355,34.51,3981.8,2248.6,3212.3,3930.4,2675.9,0.56921,4.665,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:29,Data,34.837,33.736,160.756,7.05,120.418,2257.77,28.92,69.201,0.04,1.441,3.223,6631.85,1.249,96.9,69.1,1355,34.6,3979.1,2258.6,3231.9,3952.5,2675.9,0.56823,4.663,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:32,Data,35.019,33.648,160.666,7.05,120.418,2258.68,28.9,69.11,0.03,1.446,3.214,6640.89,1.195,96.9,69,1355,34.56,3984.5,2250.7,3242.6,3956.2,2675.9,0.56601,4.66,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:36,Data,34.81,33.473,160.349,7.05,120.69,2255.97,28.9,69.201,0.04,1.428,3.226,6677.07,1.154,96.9,69.3,1354,34.6,4006.2,2252.3,3215.4,3936.2,2675.9,0.56909,4.654,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:40,Data,34.499,33.331,160.485,7.05,120.418,2256.87,28.9,69.11,0.04,1.436,3.214,6672.55,1.094,96.9,69.1,1354,34.56,4003.5,2236.4,3215.1,3925.4,2675.9,0.56679,4.65,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:43,Data,34.621,33.588,160.485,7.05,120.373,2255.97,28.91,69.11,0.03,1.432,3.208,6668.02,1.161,96.9,69.1,1354,34.6,4000.8,2362.1,3577.4,4301.4,2675.9,0.55351,4.64,5,80,82,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:47,Data,34.573,33.628,160.756,7.05,120.735,2255.97,28.9,68.659,0.04,1.427,3.205,6668.02,1.107,97,69.2,1354,34.28,4000.8,3281.2,3673,5025.5,2675.9,0.63527,4.633,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:51,Data,34.756,33.642,160.982,7.05,120.599,2259.58,28.9,68.93,0.03,1.433,3.23,6681.59,1.154,97,69.2,1356,34.42,4009,3278.4,3675.4,5023.2,2675.9,0.63498,4.664,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:54,Data,34.783,33.527,160.937,7.05,120.644,2258.68,28.9,68.839,0.04,1.431,3.213,6672.55,1.161,97,69.2,1355,34.46,4003.5,3304.2,3690.5,5051.3,2675.9,0.63639,4.643,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:44:58,Data,34.931,33.527,160.847,7.05,120.69,2258.68,28.9,68.839,0.04,1.433,3.222,6672.55,1.249,97,69.2,1355,34.42,4003.5,3306.6,3692.2,5056.3,2675.9,0.63669,4.654,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:02,Data,34.479,33.405,160.621,7.05,120.464,2257.77,28.9,68.839,0.04,1.439,3.237,6672.55,0.986,96.9,69.2,1355,34.42,4003.5,3287.8,3651.1,5014.1,2675.9,0.63827,4.676,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:05,Data,34.452,33.473,160.802,7.05,120.69,2259.58,28.92,68.839,0.04,1.434,3.215,6654.46,1.06,97,69.1,1355,34.42,3992.7,3288.2,3680.1,5034.7,2675.9,0.63574,4.65,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:09,Data,34.418,33.324,160.575,7.05,120.464,2257.77,28.9,68.839,0.03,1.428,3.238,6649.93,1.316,97,69.4,1355,34.42,3990,3285.5,3666.7,5020,2675.9,0.6374,4.664,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:13,Data,34.742,33.588,160.937,7.05,120.644,2258.68,28.91,68.93,0.03,1.428,3.246,6640.89,1.202,97,69.4,1355,34.46,3984.5,3300.3,3652.8,5019.3,2675.9,0.6399,4.674,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:16,Data,34.742,33.412,160.756,7.05,120.599,2258.68,28.91,69.02,0.03,1.437,3.214,6636.37,1.202,96.9,69.1,1355,34.46,3981.8,3299.1,3677.2,5034.8,2675.9,0.63767,4.651,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:20,Data,34.796,33.743,160.982,7.05,120.599,2261.39,28.92,68.93,0.04,1.442,3.23,6613.76,1.067,97,69.1,1357,34.42,3968.3,3316.5,3677.7,5049.5,2675.9,0.63987,4.672,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:24,Data,35.019,33.75,160.892,7.05,120.69,2258.68,28.9,68.839,0.04,1.435,3.234,6613.76,0.965,96.9,69.3,1355,34.42,3968.3,3288.7,3647.1,5007.5,2675.9,0.63887,4.669,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:27,Data,34.567,33.648,160.802,7.05,120.78,2258.68,28.91,68.93,0.04,1.435,3.22,6609.23,1.006,97,69.2,1355,34.42,3965.5,3294.2,3664.4,5027.9,2675.9,0.6377,4.656,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:31,Data,34.681,33.702,160.982,7.05,120.644,2257.77,28.9,68.839,0.03,1.443,3.226,6627.32,1.235,97,69.1,1355,34.42,3976.4,3283.1,3673.8,5021.6,2675.9,0.6362,4.669,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:34,Data,34.924,33.642,160.937,7.05,120.554,2258.68,28.91,68.839,0.04,1.439,3.228,6668.02,1.357,97,69.2,1355,34.42,4000.8,3312.7,3691.2,5058,2675.9,0.63757,4.668,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:38,Data,34.573,33.561,160.802,7.05,120.464,2258.68,28.91,68.839,0.04,1.445,3.219,6627.32,1.249,97,69,1355,34.46,3976.4,3290.3,3636.9,5003.6,2675.9,0.64004,4.663,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:42,Data,34.567,33.729,160.847,7.05,120.735,2258.68,28.9,68.839,0.03,1.444,3.221,6645.41,1.215,97,69.1,1355,34.42,3987.2,3293.8,3658.3,5027.7,2675.9,0.63874,4.664,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:45,Data,34.884,33.844,161.254,7.05,120.599,2258.68,28.91,68.839,0.04,1.448,3.227,6636.37,1.181,96.9,69,1355,34.46,3981.8,3292.8,3650.5,5011.6,2675.9,0.64031,4.674,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:49,Data,34.796,33.628,160.575,7.05,120.599,2258.68,28.9,68.839,0.04,1.446,3.223,6627.32,1.168,97,69,1355,34.46,3976.4,3289.5,3683.1,5038.8,2675.9,0.6347,4.669,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:52,Data,35.012,33.729,160.621,7.05,120.69,2258.68,28.92,68.839,0.04,1.442,3.214,6627.32,1.087,97,69,1355,34.42,3976.4,3302.6,3647,5020.9,2675.9,0.63984,4.656,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:45:56,Data,34.742,33.426,160.44,7.05,120.554,2258.68,28.9,68.839,0.04,1.431,3.221,6622.8,1.398,96.9,69.2,1355,34.46,3973.7,3285.6,3649.9,5009.1,2675.9,0.6383,4.653,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:00,Data,34.796,33.682,160.982,7.05,120.78,2258.68,28.91,68.93,0.04,1.44,3.23,6613.76,1.181,96.9,69.2,1355,34.46,3968.3,3293,3655,5015.8,2676,0.63974,4.669,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:03,Data,34.769,33.615,160.892,7.05,120.644,2258.68,28.9,68.839,0.04,1.437,3.232,6613.76,1.202,97,69.2,1356,34.42,3968.3,3304.2,3667,5032.5,2676,0.63927,4.669,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:07,Data,34.641,33.446,160.937,7.06,120.69,2257.77,28.91,68.839,0.04,1.442,3.215,6613.76,1.107,96.9,69,1355,34.46,3968.3,3288.1,3667.6,5043.7,2676,0.63638,4.657,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:11,Data,34.803,33.675,160.711,7.06,120.599,2258.68,28.91,68.93,0.04,1.444,3.24,6609.23,1.148,97,69.2,1356,34.37,3965.5,3295.7,3664.3,5027.5,2676,0.63747,4.683,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:14,Data,34.904,33.662,160.847,7.06,120.644,2260.48,28.9,68.839,0.04,1.433,3.243,6636.37,1.026,97,69.4,1357,34.46,3981.8,3286.9,3674.9,5039.9,2676,0.63478,4.677,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:18,Data,34.837,33.527,160.53,7.05,120.78,2261.39,28.91,68.839,0.03,1.439,3.243,6649.93,1.161,97,69.3,1357,34.42,3990,3298.1,3662.7,5024.7,2676,0.63972,4.682,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:21,Data,34.911,33.534,160.892,7.06,120.69,2261.39,28.9,68.93,0.04,1.44,3.23,6654.46,1.269,97,69.2,1356,34.42,3992.7,3302.1,3664,5027.9,2676,0.63916,4.67,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:25,Data,35.181,33.709,160.892,7.05,120.78,2259.58,28.9,68.93,0.04,1.442,3.23,6654.46,1.344,96.9,69.1,1355,34.46,3992.7,3292.2,3646.6,5013.4,2676,0.63924,4.672,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:29,Data,34.769,33.642,160.847,7.06,120.644,2255.97,28.9,68.93,0.04,1.436,3.241,6631.85,1.235,96.9,69.3,1354,34.42,3979.1,3293,3652,5012.2,2676,0.64014,4.677,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:32,Data,34.796,33.554,160.711,7.06,120.69,2255.97,28.9,68.839,0.04,1.441,3.235,6640.89,1.276,96.9,69.2,1352,34.46,3984.5,3308.3,3666.8,5036.2,2676,0.63892,4.677,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:36,Data,34.614,33.642,160.982,7.06,120.599,2255.97,28.9,68.839,0.04,1.435,3.223,6640.89,1.1,96.9,69.2,1352,34.37,3984.5,3288.9,3650.4,5011,2676,0.63902,4.658,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:40,Data,35.046,33.642,160.53,7.06,120.464,2257.77,28.92,69.02,0.04,1.447,3.229,6622.8,1.067,96.9,69.1,1355,34.46,3973.7,3277.9,3655.2,5008.2,2676,0.63664,4.675,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:43,Data,34.951,33.642,160.621,7.06,120.599,2258.68,28.92,68.839,0.04,1.446,3.241,6613.76,1.357,97,69.1,1356,34.46,3968.3,3310.1,3652.9,5025.4,2676,0.64137,4.687,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:47,Data,34.999,33.817,160.982,7.06,120.599,2260.48,28.9,68.839,0.04,1.45,3.234,6613.76,1.208,97,69.1,1356,34.46,3968.3,3308,3676.8,5043.3,2676,0.63802,4.683,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:51,Data,34.816,33.527,160.937,7.06,120.735,2261.39,28.91,68.839,0.03,1.43,3.239,6613.76,1.053,97,69.4,1357,34.42,3968.3,3302.8,3680.7,5032.9,2676,0.64017,4.669,5,80,82.1,3.3,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:54,Data,34.58,33.635,163.244,7.06,122.362,2260.48,28.92,68.93,0.03,1.446,3.233,6613.76,1.141,97,69.1,1356,34.46,3968.3,3314.6,3696.7,5065.2,2676,0.63599,4.678,5,80,82.6,3.9,ON,ON,1.4,9.4,26,26
6/25/2025,13:46:58,Data,34.411,33.284,167.451,7.05,125.119,2260.48,28.9,68.93,0.04,1.448,3.291,6636.37,1.154,97,69.4,1357,34.42,3981.8,3415.6,3788.8,5204,2676,0.63838,4.739,5,80,84,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:02,Data,34.378,33.216,170.979,7.06,127.604,2260.48,28.91,68.839,0.04,1.458,3.369,6640.89,1.296,97,69.8,1357,34.46,3984.5,3465.4,3887.2,5301,2676,0.63756,4.827,5,80,85.3,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:05,Data,34.351,32.804,174.417,7.06,129.683,2259.58,28.92,68.569,0.04,1.482,3.436,6627.32,1.31,97,69.9,1356,34.28,3976.4,3540.3,3964.7,5401.8,2676,0.63995,4.918,5,80,86.5,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:09,Data,34.114,32.784,176.904,7.05,131.717,2260.48,28.9,68.388,0.04,1.493,3.496,6640.89,1.58,97,70.1,1357,34.15,3984.5,3574.2,4025.6,5501,2676,0.63768,4.989,5,80,87.5,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:12,Data,34.425,32.798,179.573,7.05,133.434,2261.39,28.92,68.117,0.04,1.502,3.563,6640.89,1.58,97,70.3,1356,34.06,3984.5,3635.7,4097.3,5564.4,2676,0.63876,5.066,5,80,88.3,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:16,Data,34.303,32.696,181.789,7.05,135.649,2260.48,28.91,67.214,0.05,1.515,3.618,6645.41,1.512,97,70.5,1357,33.61,3987.2,3714,4178.6,5677.3,2676,0.63956,5.132,5,80,89.1,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:20,Data,34.195,32.507,184.322,7.06,137.411,2260.48,28.92,66.763,0.03,1.52,3.647,6649.93,1.762,97.1,70.6,1357,33.34,3990,3750.1,4198.3,5717.1,2676,0.64103,5.167,5,80,89.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:23,Data,34.04,32.264,186.72,7.06,140.033,2257.77,28.92,66.221,0.03,1.525,3.678,6654.46,1.627,97.1,70.7,1356,33.07,3992.7,3801.2,4211.4,5761.9,2676,0.64502,5.202,5,80,90.2,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:27,Data,33.864,31.994,189.569,7.05,143.196,2258.68,28.91,65.499,0.04,1.562,3.758,6658.98,1.695,97.1,70.6,1355,32.75,3995.4,3781.3,4256.9,5779.6,2676,0.63945,5.32,5,80,90.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:31,Data,33.648,31.657,193.188,7.05,148.665,2258.68,28.92,65.048,0.03,1.566,3.843,6681.59,1.816,97.1,71,1355,32.52,4009,3780.7,4291.3,5798.2,2676,0.63859,5.41,5,80,90.9,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:34,Data,33.243,31.366,200.923,7.05,159.421,2259.58,28.91,64.506,0.04,1.585,3.975,6695.16,1.803,97.1,71.5,1356,32.3,4017.1,3807.7,4270.3,5806.8,2676,0.64119,5.559,5,80,90.9,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:38,Data,32.811,30.691,211.869,7.05,176.233,2262.29,28.91,63.964,0.04,1.606,4.246,6708.72,2.066,97.2,72.5,1358,31.98,4025.2,3758.1,4247.1,5750.1,2676,0.63963,5.851,5,80,90.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:42,Data,31.117,28.119,234.53,7.05,213.382,2260.48,28.89,63.332,0.04,1.648,4.721,6762.99,2.775,97.2,74.1,1357,31.71,4057.8,3706.9,4132.3,5635.7,2676,0.64342,6.367,3.36,80,89.8,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:45,Data,31.11,28.666,242.13,7.05,227.618,2263.2,28.88,62.61,0.04,1.598,5.204,6848.91,2.619,97.2,76.5,1358,31.31,4109.3,3556.4,3922.2,5383.9,2676.1,0.64402,6.803,1.45,80,87.9,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:49,Data,32.089,29.733,232.359,7.05,219.664,2260.48,28.78,60.714,0.04,1.56,5.267,6984.58,2.289,97.3,77.2,1357,30.36,4190.7,3322.1,3716.7,5082.7,2676.1,0.63707,6.826,0.41,80,85,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:53,Data,33.068,30.995,223.132,7.05,212.071,2260.48,28.71,59.36,0.04,1.365,5.032,7197.12,1.87,97.4,78.7,1356,29.68,4318.3,3179.4,3495.3,4827.9,2676.1,0.63908,6.393,0.23,80,82.1,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:47:56,Data,33.284,31.366,213.724,7.05,203.575,2258.68,28.7,59.27,0.04,1.181,4.823,7418.71,1.843,97.4,80.3,1355,29.73,4451.2,3097.4,3426.5,4738.9,2676.1,0.63782,6.003,0.23,80,79.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:00,Data,33.864,32.028,206.396,7.05,196.796,2258.68,28.65,60.263,0.04,1.153,4.605,7694.57,1.668,97.3,80,1355,30.13,4616.7,2982.6,3314.6,4566.9,2676.1,0.63367,5.759,0.21,80,77.8,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:04,Data,34.087,32.494,193.052,7.06,180.255,2260.48,28.71,61.617,0.04,1.135,4.397,8002.08,1.607,97.3,79.5,1357,30.85,4801.2,3001.6,3271.2,4557.5,2676.1,0.63383,5.534,0.37,80,76.3,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:07,Data,34.465,32.953,185.815,7.06,171.578,2263.2,28.76,63.423,0.04,1.099,4.158,8381.95,1.431,97.2,79.1,1358,31.71,5029.2,2921.3,3242.9,4478.4,2676.1,0.63097,5.258,1.05,80,75.4,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:11,Data,34.351,33.183,182.151,7.06,166.923,2261.39,28.85,65.048,0.03,1.067,3.993,8752.77,1.161,97.1,78.9,1357,32.52,5251.7,2936,3258.2,4501.6,2676.1,0.63177,5.061,1.54,80,74.8,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:15,Data,34.121,32.953,181.428,7.06,166.29,2261.39,28.84,66.131,0.03,1.057,3.972,9155.25,1.283,97.1,79,1357,33.11,5493.1,2946.1,3256.7,4508,2676.1,0.63197,5.028,1.73,80,74.8,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:18,Data,34.654,33.183,181.382,7.06,166.2,2260.48,28.89,66.944,0.04,1.049,3.984,9485.37,1.566,97,79.2,1356,33.47,5691.2,2935.8,3239,4478.1,2676.1,0.63338,5.032,1.73,80,74.8,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:22,Data,34.344,33.183,181.428,7.06,166.2,2261.39,28.88,67.485,0.04,1.047,3.973,9485.37,1.485,97,79.1,1356,33.74,5691.2,2945.6,3245.6,4493,2676.1,0.63576,5.02,1.74,80,74.8,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:26,Data,34.337,32.953,181.337,7.05,166.064,2262.29,28.88,68.117,0.04,1.045,3.992,9449.19,1.168,97,79.2,1358,34.06,5669.5,2944.4,3245.1,4497.2,2676.1,0.63417,5.036,1.75,80,74.8,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:29,Data,34.337,33.129,180.749,7.06,165.612,2265,28.89,68.388,0.04,1.048,4.001,9413.01,1.208,97,79.2,1359,34.19,5647.8,2906.1,3225.1,4454.4,2676.1,0.6315,5.05,1.77,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:33,Data,34.506,32.953,180.523,7.06,165.025,2263.2,28.88,68.569,0.04,1.052,3.963,9535.12,1.425,97,79,1358,34.28,5721.1,2960.4,3213.3,4480.8,2676.1,0.64109,5.015,1.77,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:36,Data,34.33,33.048,180.478,7.06,164.799,2264.1,28.88,68.839,0.04,1.076,3.944,9657.21,1.222,97,78.6,1358,34.42,5794.3,2923.2,3228.8,4475.3,2676.1,0.63072,5.021,1.75,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:40,Data,33.709,32.494,176.723,7.06,159.421,2263.2,28.9,68.93,0.03,1.162,3.887,9688.87,1.58,97,77,1358,34.46,5813.3,2957.4,3263.4,4518.5,2676.1,0.63405,5.051,1.75,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:44,Data,34.27,32.501,175.728,7.06,158.246,2264.1,28.89,68.659,0.04,1.442,3.835,9539.64,1.647,97,72.7,1358,34.33,5723.8,2917.8,3214.4,4456.2,2676.1,0.63407,5.278,1.72,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:47,Data,33.878,32.487,175.773,7.05,158.2,2264.1,28.88,68.569,0.04,1.513,3.818,9223.08,1.56,97,71.6,1358,34.28,5533.8,2930.3,3223,4470.8,2676.1,0.63399,5.331,1.7,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:51,Data,33.77,32.143,176.226,7.05,159.149,2264.1,28.88,68.117,0.04,1.528,3.832,8843.21,1.398,97,71.5,1358,34.06,5305.9,2904.2,3223.5,4453.3,2676.1,0.63142,5.359,1.7,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:55,Data,33.642,32.001,178.261,7.05,162.313,2264.1,28.86,67.485,0.04,1.537,3.84,8368.38,1.539,97,71.4,1358,33.7,5021,2945.5,3217.9,4474.2,2676.1,0.63836,5.376,1.56,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:48:58,Data,33.851,32.042,179.256,7.05,163.488,2261.39,28.88,67.485,0.03,1.552,3.874,7947.81,1.789,97,71.4,1356,33.74,4768.7,2902.3,3220.9,4451.2,2676.1,0.63167,5.425,1.39,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:02,Data,33.527,31.974,179.302,7.06,163.669,2261.39,28.9,66.582,0.04,1.549,3.906,7703.61,1.749,97.1,71.6,1356,33.34,4622.2,2913.2,3184.8,4430.5,2676.1,0.63444,5.456,1.33,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:06,Data,33.642,32.244,179.347,7.06,163.714,2260.48,28.93,66.492,0.03,1.554,3.903,7604.12,1.452,97.1,71.5,1356,33.25,4562.5,2913.8,3234.2,4464.6,2676.1,0.63258,5.457,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:09,Data,33.642,31.859,179.392,7.06,163.669,2261.39,28.9,66.221,0.03,1.542,3.878,7662.91,1.614,97.1,71.6,1356,33.11,4597.7,2926.7,3238.7,4474.7,2676.1,0.63385,5.42,1.31,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:13,Data,33.817,32.15,179.347,7.05,163.624,2261.39,28.89,66.221,0.04,1.55,3.887,7852.85,1.823,97.1,71.5,1357,33.07,4711.7,2913,3250.7,4491.3,2676.1,0.63201,5.439,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:17,Data,33.756,32.258,179.121,7.05,163.533,2261.39,28.88,66.221,0.03,1.544,3.856,8029.21,1.722,97.1,71.4,1357,33.11,4817.5,2949.4,3222.7,4481.2,2676.1,0.63735,5.398,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:20,Data,33.642,32.048,179.211,7.05,163.533,2261.39,28.84,66.131,0.04,1.537,3.889,8146.79,1.681,97.1,71.7,1357,33.11,4888.1,2949,3231.5,4493.2,2676.1,0.63513,5.426,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:24,Data,33.642,32.028,179.121,7.06,163.488,2261.39,28.86,65.86,0.04,1.542,3.903,8246.28,1.789,97.1,71.7,1357,32.88,4947.8,2899.9,3207.7,4439.4,2676.1,0.63238,5.447,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:28,Data,33.817,32.251,179.075,7.05,163.443,2261.39,28.85,65.589,0.04,1.547,3.914,8264.37,1.627,97.1,71.7,1356,32.75,4958.6,2973.5,3241.7,4510.6,2676.1,0.63869,5.46,1.3,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:31,Data,33.858,32.028,179.03,7.06,163.307,2260.48,28.81,65.589,0.03,1.537,3.904,8300.55,1.668,97.1,71.8,1357,32.75,4980.3,2919,3211.4,4448.6,2676.1,0.63402,5.44,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:35,Data,33.858,32.042,178.849,7.06,163.172,2264.1,28.8,65.318,0.03,1.547,3.912,8377.43,1.816,97.1,71.6,1358,32.66,5026.5,2951.7,3202.4,4468.1,2676.1,0.6398,5.46,1.33,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:38,Data,33.642,31.805,178.668,7.05,163.036,2264.1,28.84,65.138,0.04,1.541,3.914,8454.3,1.701,97.1,71.7,1358,32.52,5072.6,2930.3,3206.3,4458.7,2676.1,0.63609,5.455,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:42,Data,33.979,32.264,179.03,7.06,163.172,2268.62,28.84,64.777,0.04,1.547,3.925,8553.79,1.634,97.1,71.7,1361,32.34,5132.3,2925,3228.2,4465.2,2676.1,0.63513,5.474,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:46,Data,34.04,32.278,178.985,7.05,163.081,2264.1,28.81,64.777,0.04,1.55,3.934,8599.01,1.803,97.1,71.7,1358,32.39,5159.4,2926,3175.7,4432.6,2676.2,0.63999,5.484,1.31,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:49,Data,33.615,32.028,178.804,7.06,162.855,2263.2,28.81,64.145,0.04,1.552,3.942,8612.58,1.782,97.2,71.7,1358,32.07,5167.5,2918.6,3200.2,4447.2,2676.2,0.63517,5.493,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:53,Data,33.844,32.042,178.804,7.06,162.991,2263.2,28.8,63.874,0.04,1.533,3.939,8576.4,1.782,97.2,72,1358,31.94,5145.8,2893.7,3179.5,4412.7,2676.2,0.63951,5.471,1.33,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:49:57,Data,33.419,31.913,178.487,7.05,162.855,2264.1,28.81,63.693,0.04,1.529,3.948,8476.91,1.782,97.2,72.1,1358,31.8,5086.1,2929.4,3176,4434,2676.2,0.63984,5.477,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:00,Data,33.527,31.981,178.487,7.06,162.81,2265,28.8,63.242,0.04,1.537,3.962,8377.43,1.803,97.2,72.1,1358,31.58,5026.5,2910.5,3179.7,4425.3,2676.2,0.63687,5.498,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:04,Data,33.642,32.19,178.668,7.06,162.72,2263.2,28.81,62.881,0.04,1.535,3.965,8273.41,1.566,97.2,72.1,1358,31.44,4964,2932.5,3204.7,4454.6,2676.2,0.63777,5.501,1.33,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:08,Data,33.858,32.028,178.668,7.06,162.81,2265,28.81,62.159,0.04,1.533,3.935,8173.92,1.836,97.3,72,1358,31.12,4904.4,2949.3,3194.3,4458.6,2676.2,0.64068,5.467,1.33,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:11,Data,33.648,32.028,178.759,7.06,162.81,2267.72,28.81,61.978,0.04,1.522,3.939,8115.14,1.728,97.3,72.1,1361,30.99,4869.1,2913.3,3161,4413.3,2676.2,0.63754,5.461,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:15,Data,33.642,32.028,178.714,7.05,162.81,2268.62,28.81,61.707,0.03,1.518,3.959,8056.35,1.728,97.3,72.3,1361,30.81,4833.8,2923.7,3183.8,4430.2,2676.2,0.63957,5.477,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:18,Data,34.033,32.264,179.799,7.06,164.482,2267.72,28.79,61.617,0.04,1.469,3.982,8006.6,1.654,97.3,73.1,1360,30.76,4804,2912.8,3167.1,4414.3,2676.2,0.63939,5.45,1.32,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:22,Data,33.871,32.487,179.89,7.06,164.573,2269.52,28.77,61.256,0.04,1.415,3.998,7961.38,1.506,97.3,73.9,1362,30.63,4776.8,2900.3,3167.4,4411.4,2676.2,0.63668,5.413,1.33,80,74.6,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:26,Data,34.107,32.278,179.663,7.06,164.482,2265.91,28.78,60.895,0.04,1.406,3.983,7902.59,1.506,97.3,73.9,1360,30.45,4741.6,2926.4,3192.5,4441.3,2676.2,0.63891,5.389,1.33,80,74.5,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:30,Data,34.04,32.264,179.754,7.05,164.437,2268.62,28.81,60.624,0.04,1.405,3.973,7879.98,1.823,97.3,73.9,1361,30.31,4728,2933.9,3154.7,4422.6,2676.2,0.64281,5.377,1.33,80,74.5,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:33,Data,34.134,32.501,181.744,7.06,167.194,2268.62,28.79,60.353,0.04,1.322,3.997,7875.46,1.593,97.3,75.1,1361,30.13,4725.3,2920.2,3145.7,4402.7,2676.2,0.64155,5.319,1.35,80,74.5,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:37,Data,34.215,32.723,181.201,7.06,166.561,2268.62,28.78,60.082,0.04,1.233,4.015,7907.11,1.398,97.4,76.5,1361,30.04,4744.3,2893.7,3158.2,4397.5,2676.2,0.63762,5.247,1.34,80,74.4,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:41,Data,34.121,32.609,180.342,7.06,165.883,2268.62,28.79,60.082,0.03,1.225,4.013,7920.68,1.384,97.4,76.6,1362,30,4752.4,2893.8,3158,4394.5,2676.2,0.63847,5.236,1.33,80,74.1,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:44,Data,34.026,32.555,179.483,7.05,165.115,2266.81,28.77,59.811,0.04,1.227,4.013,7943.29,1.296,97.4,76.6,1360,29.91,4766,2893,3135.5,4380.4,2676.2,0.63905,5.24,1.34,80,73.9,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:48,Data,34.107,32.723,178.94,7.06,164.618,2265.91,28.78,59.721,0.04,1.224,3.989,7983.99,1.56,97.4,76.5,1360,29.86,4790.4,2894.3,3133.6,4379.7,2676.2,0.64013,5.212,1.32,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:51,Data,34.249,32.75,178.94,7.06,164.663,2265.91,28.79,59.811,0.03,1.222,3.979,8020.17,1.458,97.4,76.5,1360,29.91,4812.1,2893.7,3155.1,4396.7,2676.2,0.63727,5.201,1.34,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:55,Data,33.905,32.548,179.075,7.06,164.573,2265.91,28.77,60.082,0.04,1.229,3.959,8042.78,1.276,97.4,76.3,1360,30,4825.7,2901.4,3119.2,4373.2,2676.2,0.64195,5.188,1.34,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:50:59,Data,34.128,32.811,179.075,7.06,164.708,2265.91,28.78,60.082,0.03,1.22,3.954,8088,1.391,97.4,76.4,1360,30.04,4852.8,2870.5,3132.7,4366.2,2676.2,0.63728,5.174,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:02,Data,34.357,32.946,178.985,7.06,164.618,2265.91,28.77,60.353,0.04,1.213,3.983,8092.52,1.276,97.3,76.7,1360,30.18,4855.5,2885,3152.6,4388,2676.2,0.63651,5.195,1.32,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:06,Data,34.384,32.73,178.985,7.06,164.708,2264.1,28.77,60.353,0.03,1.221,3.959,8110.61,1.418,97.3,76.4,1358,30.18,4866.4,2889.8,3133.1,4382,2676.2,0.63656,5.179,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:10,Data,34.33,32.723,178.895,7.06,164.663,2264.1,28.77,60.443,0.04,1.222,3.963,8110.61,1.398,97.3,76.4,1358,30.27,4866.4,2887.4,3120.5,4365.7,2676.2,0.64132,5.186,1.34,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:13,Data,34.02,32.723,179.03,7.06,164.618,2264.1,28.78,60.534,0.04,1.222,3.965,8124.18,1.371,97.3,76.4,1358,30.31,4874.5,2886,3132.3,4377.6,2676.2,0.63865,5.187,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:17,Data,34.107,32.609,179.03,7.06,164.663,2260.48,28.78,60.534,0.03,1.225,3.946,8133.23,1.499,97.3,76.3,1356,30.31,4879.9,2896.2,3132.2,4379.1,2676.2,0.64038,5.172,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:21,Data,34.209,32.953,179.075,7.06,164.708,2261.39,28.77,60.534,0.04,1.234,3.956,8124.18,1.485,97.3,76.2,1356,30.27,4874.5,2880.7,3132.1,4370.6,2676.2,0.63882,5.19,1.34,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:24,Data,34.107,32.723,179.166,7.06,164.708,2260.48,28.77,60.985,0.04,1.225,3.948,8110.61,1.499,97.3,76.3,1356,30.49,4866.4,2888,3129.5,4369.5,2676.2,0.63959,5.174,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:28,Data,34.445,32.642,179.03,7.06,164.889,2262.29,28.77,60.895,0.04,1.23,3.953,8110.61,1.533,97.3,76.3,1357,30.45,4866.4,2876.8,3128.2,4368.1,2676.2,0.63829,5.183,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:31,Data,34.499,32.784,179.075,7.06,164.799,2261.39,28.76,60.985,0.03,1.231,3.961,8115.14,1.715,97.3,76.3,1356,30.49,4869.1,2890.1,3144.2,4384.7,2676.2,0.63894,5.193,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:35,Data,34.526,32.838,178.895,7.06,164.482,2261.39,28.78,60.985,0.04,1.225,3.956,8097.05,1.593,97.3,76.4,1357,30.45,4858.2,2883.4,3112.7,4361.1,2676.2,0.63989,5.181,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:39,Data,34.114,32.555,178.759,7.06,164.166,2261.39,28.77,60.985,0.04,1.252,3.944,8101.57,1.499,97.3,75.9,1357,30.45,4860.9,2896.3,3135.3,4381.9,2676.2,0.63982,5.195,1.32,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:42,Data,34.08,32.467,177.221,7.06,162.313,2261.39,28.78,60.985,0.04,1.263,3.954,8083.48,1.512,97.3,75.8,1357,30.49,4850.1,2904.9,3160.2,4414.2,2676.2,0.63527,5.217,1.33,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:46,Data,33.864,32.48,177.176,7.06,162.042,2261.39,28.78,61.256,0.04,1.348,3.882,8088,1.431,97.3,74.2,1357,30.63,4852.8,2882.3,3137.2,4373,2676.2,0.63674,5.231,1.32,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:50,Data,33.831,32.494,176.95,7.06,161.68,2261.39,28.78,61.256,0.04,1.395,3.895,8078.96,1.58,97.3,73.6,1357,30.58,4847.4,2907.3,3145.4,4398.7,2676.3,0.63928,5.29,1.31,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:53,Data,33.885,32.494,176.723,7.06,161.5,2261.39,28.78,61.436,0.04,1.405,3.914,8088,1.384,97.3,73.6,1357,30.72,4852.8,2885.2,3149.2,4382.1,2676.3,0.63705,5.319,1.36,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:51:57,Data,34.114,32.298,176.633,7.05,161.409,2260.48,28.78,61.436,0.03,1.404,3.875,8074.44,1.587,97.3,73.4,1356,30.72,4844.7,2883,3125.9,4364.2,2676.3,0.63869,5.277,1.36,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:01,Data,34.094,32.609,176.135,7.06,160.46,2261.39,28.76,61.436,0.03,1.399,3.897,8047.3,1.607,97.3,73.6,1356,30.72,4828.4,2881.1,3130.3,4371.8,2676.3,0.63824,5.296,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:04,Data,34.08,32.609,176.181,7.06,160.505,2260.48,28.75,61.436,0.04,1.399,3.91,8029.21,1.607,97.3,73.7,1356,30.72,4817.5,2895.5,3148.8,4389.4,2676.3,0.63881,5.308,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:08,Data,33.662,32.48,175.728,7.06,160.008,2264.1,28.76,61.436,0.03,1.411,3.888,8020.17,1.519,97.3,73.4,1358,30.72,4812.1,2899.5,3152.3,4396.1,2676.3,0.63913,5.299,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:12,Data,33.885,32.278,175.502,7.06,160.008,2264.1,28.77,61.166,0.03,1.433,3.859,8006.6,1.587,97.3,72.9,1358,30.58,4804,2913.7,3160.9,4409.7,2676.3,0.6404,5.293,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:15,Data,33.851,32.379,175.638,7.06,159.827,2264.1,28.76,61.166,0.04,1.433,3.853,7983.99,1.607,97.3,72.9,1358,30.63,4790.4,2870.4,3130.7,4361.1,2676.3,0.63766,5.287,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:19,Data,33.871,32.312,175.593,7.05,159.827,2263.2,28.75,61.256,0.03,1.428,3.891,7956.86,1.404,97.3,73.1,1358,30.63,4774.1,2886.6,3126.2,4368.5,2676.3,0.64028,5.317,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:23,Data,33.709,32.285,175.366,7.06,159.647,2264.1,28.79,60.895,0.04,1.447,3.902,7934.25,1.614,97.3,72.9,1358,30.45,4760.5,2890.3,3132.3,4376,2676.3,0.63907,5.349,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:26,Data,34.155,32.379,175.457,7.06,159.647,2263.2,28.76,60.895,0.04,1.445,3.885,7907.11,1.337,97.3,72.9,1358,30.45,4744.3,2893,3119.6,4368.5,2676.3,0.64169,5.33,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:30,Data,34.107,32.433,175.502,7.06,159.692,2265.91,28.76,60.714,0.03,1.441,3.849,7866.41,1.701,97.3,72.8,1360,30.31,4719.8,2892.1,3138.8,4380.2,2676.3,0.63925,5.289,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:34,Data,33.885,32.318,175.321,7.06,159.466,2265.91,28.75,60.534,0.04,1.444,3.859,7852.85,1.58,97.3,72.8,1360,30.27,4711.7,2865.9,3130.8,4360.4,2676.3,0.63558,5.304,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:37,Data,33.993,32.379,175.457,7.06,159.601,2265.91,28.76,60.624,0.04,1.444,3.882,7830.24,1.404,97.3,72.9,1360,30.31,4698.1,2905.2,3117.8,4370.8,2676.3,0.64046,5.325,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:41,Data,33.898,32.48,175.457,7.06,159.601,2265.91,28.77,60.263,0.04,1.445,3.891,7821.19,1.431,97.3,72.9,1359,30.13,4692.7,2891.4,3166.4,4407.7,2676.3,0.6399,5.336,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:45,Data,33.898,32.636,175.321,7.06,159.511,2263.2,28.76,60.263,0.04,1.443,3.868,7807.62,1.323,97.3,72.8,1358,30.18,4684.6,2897.4,3139,4384.5,2676.3,0.64004,5.312,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:48,Data,33.885,32.663,175.412,7.06,159.556,2264.1,28.76,60.082,0.03,1.451,3.883,7794.06,1.472,97.3,72.8,1358,30.04,4676.4,2933,3140.8,4411.3,2676.3,0.6442,5.334,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:52,Data,34.27,32.494,175.321,7.06,159.556,2264.1,28.75,60.082,0.04,1.443,3.892,7798.58,1.438,97.3,72.9,1358,30.04,4679.1,2875.1,3124.5,4359.6,2676.3,0.63885,5.335,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:56,Data,34.101,32.494,175.231,7.06,159.466,2266.81,28.76,60.082,0.03,1.448,3.892,7780.49,1.614,97.3,72.9,1360,30,4668.3,2883.4,3139.7,4398.7,2676.3,0.63834,5.341,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:52:59,Data,34.128,32.501,175.457,7.05,159.647,2266.81,28.75,59.721,0.04,1.461,3.883,7785.01,1.614,97.4,72.7,1360,29.91,4671,2899.2,3141.1,4387.3,2676.3,0.63728,5.344,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
