Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,13:53:03,Data,34.161,32.278,175.185,7.06,159.556,2265.91,28.76,59.811,0.03,1.449,3.853,7780.49,1.411,97.4,72.7,1360,29.95,4668.3,2889.2,3151.6,4389.3,2676.3,0.6391,5.303,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:06,Data,33.851,32.494,175.593,7.06,159.511,2265.91,28.76,59.631,0.04,1.458,3.874,7785.01,1.695,97.4,72.7,1360,29.86,4671,2888.2,3148.5,4385.3,2676.3,0.63775,5.332,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:10,Data,33.871,32.494,175.321,7.06,159.466,2263.2,28.75,59.54,0.03,1.454,3.866,7789.54,1.587,97.4,72.7,1358,29.77,4673.7,2900.8,3164.9,4412.1,2676.3,0.63964,5.32,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:14,Data,33.932,32.494,175.321,7.05,159.466,2264.1,28.76,59.54,0.04,1.439,3.878,7780.49,1.384,97.4,72.9,1358,29.73,4668.3,2906.5,3144,4394.9,2676.3,0.64128,5.316,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:17,Data,33.709,32.487,175.412,7.06,159.556,2261.39,28.75,59.54,0.04,1.446,3.882,7785.01,1.56,97.4,72.9,1356,29.77,4671,2874.5,3134.5,4364,2676.3,0.63775,5.328,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:21,Data,34.047,32.487,175.321,7.06,159.556,2261.39,28.76,59.27,0.04,1.445,3.882,7771.45,1.614,97.4,72.9,1357,29.63,4662.9,2899,3131.8,4380,2676.3,0.64092,5.327,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:25,Data,33.878,32.271,175.276,7.06,159.556,2260.48,28.76,59.27,0.03,1.447,3.897,7771.45,1.431,97.4,72.9,1357,29.63,4662.9,2892.5,3150.9,4392.8,2676.3,0.63851,5.344,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:28,Data,33.878,32.291,175.276,7.06,159.556,2261.39,28.76,59.27,0.03,1.45,3.866,7766.92,1.506,97.4,72.7,1357,29.63,4660.2,2881.9,3110.6,4354.4,2676.3,0.64363,5.316,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:32,Data,34.188,32.575,175.321,7.06,159.375,2261.39,28.76,58.909,0.03,1.449,3.895,7771.45,1.587,97.4,72.9,1357,29.45,4662.9,2881.5,3158,4389.3,2676.3,0.63569,5.343,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:35,Data,33.669,32.379,175.14,7.06,159.375,2262.29,28.76,58.909,0.04,1.446,3.904,7748.84,1.566,97.4,73,1357,29.45,4649.3,2884,3145.3,4383.6,2676.3,0.63659,5.351,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:39,Data,33.925,32.467,175.231,7.06,159.421,2264.1,28.76,58.818,0.03,1.443,3.892,7753.36,1.411,97.4,73,1358,29.45,4652,2884.9,3136.1,4373.6,2676.3,0.63796,5.335,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:43,Data,33.709,32.48,175.412,7.06,159.421,2263.2,28.76,58.909,0.03,1.449,3.887,7739.79,1.411,97.4,72.8,1358,29.45,4643.9,2894.8,3133.5,4379.9,2676.3,0.64076,5.336,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:46,Data,33.77,32.487,175.276,7.06,159.511,2263.2,28.75,58.638,0.04,1.462,3.878,7730.75,1.546,97.4,72.6,1358,29.32,4638.4,2894.9,3130.1,4383.5,2676.3,0.63828,5.341,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:50,Data,33.959,32.264,175.276,7.06,159.466,2261.39,28.76,58.638,0.04,1.445,3.9,7726.22,1.62,97.4,73,1356,29.32,4635.7,2886,3138.8,4379.2,2676.3,0.63772,5.345,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:54,Data,34.161,32.386,175.185,7.06,159.511,2261.39,28.76,58.638,0.04,1.435,3.874,7753.36,1.519,97.4,73,1357,29.32,4652,2899.1,3119.1,4372.5,2676.4,0.64174,5.309,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:53:57,Data,34.303,32.325,175.231,7.06,159.421,2260.48,28.76,58.457,0.03,1.441,3.879,7757.88,1.641,97.4,72.9,1357,29.23,4654.7,2876,3134.1,4370.2,2676.4,0.63627,5.32,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:01,Data,34.047,32.487,175.231,7.06,159.466,2260.48,28.76,58.457,0.04,1.443,3.884,7726.22,1.607,97.4,72.9,1356,29.18,4635.7,2875.1,3135.6,4369.6,2676.4,0.63726,5.326,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:05,Data,34.161,32.501,175.185,7.06,159.375,2260.48,28.75,58.367,0.04,1.445,3.894,7730.75,1.499,97.4,72.9,1357,29.23,4638.4,2883.4,3117.8,4361.2,2676.4,0.64048,5.338,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:08,Data,33.804,32.494,175.185,7.06,159.33,2260.48,28.76,58.367,0.03,1.443,3.894,7694.57,1.337,97.4,73,1357,29.18,4616.7,2901.2,3139.6,4377.1,2676.4,0.63547,5.337,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:12,Data,33.878,32.467,175.231,7.06,159.33,2260.48,28.76,58.367,0.04,1.449,3.893,7699.09,1.553,97.4,72.9,1356,29.18,4619.5,2907.9,3133.2,4393.7,2676.4,0.6408,5.342,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:16,Data,33.945,32.325,175.14,7.06,159.33,2261.39,28.75,58.457,0.04,1.443,3.878,7699.09,1.438,97.4,72.9,1356,29.18,4619.5,2874.5,3124.4,4361.1,2676.4,0.63755,5.322,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:19,Data,33.993,32.69,175.185,7.06,159.421,2263.2,28.75,58.096,0.04,1.449,3.863,7685.52,1.62,97.4,72.7,1358,29.05,4611.3,2907.9,3124.9,4382.4,2676.4,0.64093,5.312,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:23,Data,34.047,32.487,175.185,7.06,159.285,2265.91,28.76,58.096,0.04,1.441,3.892,7671.96,1.614,97.4,73,1360,29.09,4603.2,2898.3,3136.6,4381.8,2676.4,0.64061,5.333,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:26,Data,33.986,32.278,175.231,7.06,159.33,2271.33,28.76,58.186,0.03,1.444,3.897,7671.96,1.607,97.4,72.9,1363,29.05,4603.2,2873.4,3112.9,4349.5,2676.4,0.63983,5.342,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:30,Data,34.094,32.609,175.457,7.06,159.33,2265.91,28.76,58.096,0.04,1.45,3.888,7676.48,1.607,97.4,72.8,1360,29,4605.9,2882.5,3131.5,4370.9,2676.4,0.63852,5.338,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:34,Data,33.885,32.271,175.095,7.06,159.285,2264.1,28.76,58.096,0.03,1.457,3.896,7671.96,1.431,97.4,72.8,1358,29.05,4603.2,1834.2,2610.1,3202.8,2676.4,0.56775,5.354,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:37,Data,34.128,32.325,175.231,7.06,159.285,2264.1,28.75,57.825,0.04,1.452,3.903,7667.44,1.438,97.4,72.9,1358,28.96,4600.5,1814.2,2593,3176.1,2676.4,0.5657,5.355,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:41,Data,34.263,32.501,175.276,7.05,159.466,2264.1,28.75,57.915,0.03,1.453,3.892,7662.91,1.695,97.4,72.8,1358,28.96,4597.7,1820.5,2617,3200.3,2676.4,0.56445,5.346,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:45,Data,33.871,32.44,175.14,7.06,159.375,2264.1,28.74,57.915,0.04,1.449,3.88,7644.82,1.607,97.4,72.8,1358,28.91,4586.9,1793.1,2616.2,3182.9,2676.4,0.55899,5.33,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:48,Data,33.878,32.494,175.14,7.06,159.33,2264.1,28.75,57.915,0.03,1.434,3.885,7617.69,1.377,97.4,73,1358,28.91,4570.6,1828.6,2608.8,3196.3,2676.4,0.56814,5.32,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:52,Data,34.101,32.494,175.095,7.05,159.285,2264.1,28.76,57.825,0.03,1.445,3.886,7617.69,1.614,97.4,72.9,1358,28.91,4570.6,1826.9,2612.6,3198.3,2676.4,0.56743,5.33,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:56,Data,33.858,32.69,175.321,7.05,159.421,2263.2,28.76,57.915,0.04,1.44,3.894,7613.17,1.587,97.4,73,1358,28.96,4567.9,1816.4,2624.4,3203.6,2676.4,0.56392,5.335,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:54:59,Data,33.871,32.264,175.185,7.05,159.285,2264.1,28.76,57.825,0.04,1.447,3.878,7604.12,1.607,97.4,72.8,1358,28.91,4562.5,1825.9,2623.4,3207.2,2676.4,0.56532,5.325,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:03,Data,33.871,32.48,175.005,7.06,159.285,2264.1,28.76,57.645,0.03,1.437,3.881,7617.69,1.391,97.5,73,1358,28.82,4570.6,1809.6,2608.3,3185.2,2676.4,0.56384,5.318,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:07,Data,34.107,32.717,175.366,7.05,159.421,2265,28.77,57.645,0.04,1.435,3.901,7631.26,1.58,97.5,73.1,1358,28.82,4578.8,1828.4,2607.8,3196.8,2676.4,0.56745,5.335,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:10,Data,33.871,32.48,175.185,7.05,159.285,2260.48,28.75,57.554,0.04,1.443,3.899,7617.69,1.546,97.5,73,1357,28.78,4570.6,1807.4,2598.1,3176.5,2676.4,0.56503,5.342,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:14,Data,33.932,32.379,175.231,7.05,159.285,2261.39,28.76,57.645,0.03,1.441,3.882,7604.12,1.404,97.5,72.9,1357,28.82,4562.5,1808.4,2602.5,3181.4,2676.4,0.5641,5.323,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:17,Data,33.716,32.291,175.231,7.05,159.33,2261.39,28.76,57.554,0.04,1.437,3.88,7658.39,1.499,97.5,73,1357,28.73,4595,1827.6,2615.8,3193,2676.4,0.56382,5.317,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:21,Data,33.817,32.467,175.276,7.05,159.285,2260.48,28.76,57.554,0.04,1.443,3.876,7613.17,1.573,97.5,72.9,1356,28.78,4567.9,1823.6,2603.4,3185.8,2676.4,0.5661,5.318,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:25,Data,33.979,32.804,175.321,7.06,159.33,2260.48,28.76,57.554,0.04,1.445,3.908,7613.17,1.539,97.4,73,1356,28.82,4567.9,1800.4,2617.5,3189.1,2676.4,0.56475,5.352,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:28,Data,33.709,32.372,175.185,7.05,159.33,2260.48,28.75,57.645,0.04,1.441,3.896,7595.08,1.485,97.4,73,1356,28.82,4557,1798.3,2606.1,3178.8,2676.4,0.56159,5.337,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:32,Data,33.844,32.487,175.14,7.06,159.33,2258.68,28.76,57.554,0.04,1.439,3.894,7590.56,1.614,97.5,73,1356,28.82,4554.3,1805.8,2624.1,3195.7,2676.4,0.55869,5.331,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:36,Data,33.986,32.264,175.14,7.06,159.285,2258.68,28.76,57.645,0.03,1.433,3.888,7590.56,1.614,97.4,73.1,1355,28.82,4554.3,1803.6,2624.6,3195.6,2676.4,0.56068,5.322,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:39,Data,33.817,32.48,175.231,7.06,159.285,2257.77,28.76,57.645,0.03,1.443,3.889,7586.04,1.506,97.4,72.9,1355,28.82,4551.6,1813.7,2610.7,3189.7,2676.4,0.56429,5.332,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:43,Data,33.817,32.264,175.231,7.06,159.285,2258.68,28.75,57.645,0.03,1.444,3.908,7576.99,1.593,97.4,73,1355,28.82,4546.2,1804.8,2629.1,3200.2,2676.4,0.55974,5.353,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:47,Data,34.033,32.433,175.185,7.05,159.33,2259.58,28.77,57.374,0.04,1.429,3.877,7572.47,1.708,97.5,73.1,1355,28.69,4543.5,1806.2,2598.7,3174.3,2676.4,0.56402,5.305,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:50,Data,33.885,32.035,175.231,7.05,159.33,2256.87,28.76,57.374,0.04,1.435,3.887,7563.42,1.614,97.5,73,1354,28.69,4538.1,1831.6,2630.4,3214.9,2676.4,0.56613,5.321,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:54,Data,34.101,32.44,175.14,7.05,159.195,2254.16,28.77,57.374,0.04,1.443,3.887,7563.42,1.458,97.5,72.9,1354,28.6,4538.1,1827,2630.7,3215.6,2676.4,0.56337,5.329,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:55:58,Data,33.675,32.156,175.185,7.06,159.285,2255.97,28.76,57.193,0.04,1.436,3.881,7563.42,1.492,97.5,73,1352,28.69,4538.1,1808.1,2620.2,3195.5,2676.4,0.56198,5.317,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:01,Data,33.871,32.17,174.959,7.05,159.285,2254.16,28.76,57.193,0.04,1.434,3.884,7563.42,1.506,97.5,73,1354,28.6,4538.1,1809.2,2603.2,3181,2676.4,0.56396,5.318,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:05,Data,34.04,32.379,175.14,7.06,159.149,2255.97,28.76,57.193,0.04,1.442,3.893,7563.42,1.701,97.5,73,1354,28.69,4538.1,1816.2,2604.9,3187.5,2676.4,0.56577,5.335,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:08,Data,33.993,32.271,175.276,7.06,159.285,2258.68,28.76,57.374,0.04,1.452,3.897,7567.95,1.58,97.5,72.8,1355,28.69,4540.8,1816.9,2626.5,3205.6,2676.4,0.56215,5.349,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:12,Data,33.648,32.251,175.005,7.05,159.285,2258.68,28.76,57.374,0.03,1.443,3.888,7576.99,1.553,97.5,72.9,1355,28.69,4546.2,1789.9,2612.7,3181.4,2676.4,0.55797,5.333,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:16,Data,34.101,32.494,175.095,7.05,159.24,2258.68,28.75,57.374,0.04,1.446,3.903,7576.99,1.438,97.5,73,1355,28.69,4546.2,1825.1,2622.5,3206,2676.4,0.56498,5.349,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:19,Data,33.871,32.656,175.185,7.05,159.285,2260.48,28.76,57.193,0.03,1.437,3.918,7581.51,1.526,97.5,73.2,1357,28.69,4548.9,1825.9,2622.6,3207.8,2676.4,0.56477,5.355,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:23,Data,33.709,32.264,175.14,7.05,159.285,2260.48,28.76,57.193,0.03,1.442,3.906,7576.99,1.411,97.5,73,1356,28.69,4546.2,1800,2620.9,3190.1,2676.4,0.56038,5.348,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:27,Data,33.655,32.251,175.095,7.05,159.195,2260.48,28.74,57.374,0.04,1.439,3.893,7572.47,1.404,97.5,73,1357,28.69,4543.5,1808.3,2608.7,3187.8,2676.4,0.56182,5.33,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:30,Data,33.858,32.264,175.14,7.05,159.195,2261.39,28.76,57.013,0.04,1.439,3.925,7576.99,1.607,97.5,73.2,1357,28.46,4546.2,1807.5,2638.4,3210.6,2676.4,0.55829,5.366,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:34,Data,33.932,32.271,175.14,7.05,159.33,2261.39,28.75,57.374,0.04,1.437,3.882,7581.51,1.587,97.5,73,1356,28.69,4548.9,1827.2,2585.8,3177,2676.4,0.57044,5.319,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:38,Data,33.898,32.278,175.276,7.05,159.466,2261.39,28.76,56.922,0.04,1.443,3.883,7576.99,1.391,97.5,72.9,1357,28.51,4546.2,1812.8,2613.4,3191.7,2676.4,0.56358,5.326,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:41,Data,33.979,32.264,175.185,7.05,159.421,2264.1,28.76,57.013,0.04,1.429,3.887,7572.47,1.614,97.5,73.1,1358,28.51,4543.5,1814.1,2614.4,3193.3,2676.4,0.56399,5.316,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:45,Data,33.648,32.217,175.14,7.05,159.466,2263.2,28.76,57.013,0.03,1.427,3.88,7563.42,1.681,97.5,73.1,1358,28.46,4538.1,1790,2616.1,3181.5,2676.4,0.56414,5.307,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:48,Data,33.871,32.44,175.321,7.05,159.421,2263.2,28.76,57.013,0.04,1.424,3.889,7567.95,1.607,97.5,73.2,1358,28.51,4540.8,1802.3,2611.8,3184.7,2676.5,0.56162,5.313,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:52,Data,33.864,32.264,175.457,7.05,159.737,2261.39,28.76,57.103,0.03,1.418,3.898,7558.9,1.431,97.5,73.3,1357,28.51,4535.3,1806.1,2611.8,3187.1,2676.5,0.5621,5.316,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:56,Data,34.101,32.48,175.773,7.06,160.324,2260.48,28.75,57.013,0.03,1.413,3.911,7563.42,1.242,97.5,73.5,1357,28.51,4538.1,1820.5,2610.9,3192.9,2676.5,0.56231,5.324,1.4,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:56:59,Data,33.662,32.264,176.045,7.05,160.55,2263.2,28.76,57.103,0.04,1.367,3.897,7572.47,1.553,97.5,74,1358,28.51,4543.5,1809.8,2610.2,3187.2,2676.5,0.56513,5.264,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:03,Data,33.885,32.271,176.09,7.05,160.867,2264.1,28.76,57.013,0.04,1.348,3.914,7576.99,1.593,97.5,74.4,1358,28.51,4546.2,1808.5,2600.7,3185.1,2676.5,0.56351,5.261,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:07,Data,33.871,32.271,176.181,7.05,160.596,2263.2,28.76,57.013,0.03,1.351,3.93,7576.99,1.58,97.5,74.4,1358,28.51,4546.2,1810.2,2620.9,3196.9,2676.5,0.56246,5.28,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:10,Data,34.04,32.291,176.181,7.05,160.731,2264.1,28.75,56.922,0.03,1.341,3.932,7590.56,1.607,97.5,74.6,1358,28.51,4554.3,1807.2,2621.2,3194.5,2676.5,0.56208,5.274,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:14,Data,33.669,32.278,176.181,7.05,160.686,2264.1,28.76,57.013,0.04,1.342,3.916,7604.12,1.296,97.5,74.5,1358,28.51,4562.5,1799.7,2622.6,3191.6,2676.5,0.5597,5.259,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:18,Data,34.114,32.541,176.135,7.05,160.686,2261.39,28.76,57.013,0.04,1.334,3.932,7613.17,1.364,97.5,74.7,1357,28.51,4567.9,1791.7,2618.4,3185.2,2676.5,0.55775,5.266,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:21,Data,34.101,32.291,176.226,7.05,160.867,2264.1,28.76,57.013,0.03,1.348,3.914,7617.69,1.58,97.5,74.4,1358,28.51,4570.6,1819.6,2619.7,3183.8,2676.5,0.55708,5.261,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:25,Data,33.871,32.663,176.226,7.05,160.867,2264.1,28.76,57.013,0.04,1.336,3.906,7613.17,1.533,97.5,74.5,1358,28.46,4567.9,1810.6,2621.4,3197.7,2676.5,0.56202,5.242,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:29,Data,33.878,32.264,176.181,7.05,160.686,2263.2,28.75,57.374,0.04,1.348,3.926,7631.26,1.607,97.5,74.4,1358,28.69,4578.8,1814.4,2601.5,3182.4,2676.5,0.5664,5.274,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:32,Data,33.763,32.278,176.271,7.05,160.641,2264.1,28.75,56.922,0.04,1.356,3.924,7644.82,1.641,97.5,74.3,1358,28.51,4586.9,1806.8,2612.6,3185.8,2676.5,0.56407,5.28,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:36,Data,33.871,32.474,176.316,7.05,160.731,2261.39,28.76,57.464,0.04,1.353,3.923,7644.82,1.465,97.5,74.4,1357,28.69,4586.9,1814.9,2631.1,3209.3,2676.5,0.5622,5.277,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:40,Data,34.047,32.372,176.271,7.05,160.822,2261.39,28.76,57.374,0.04,1.341,3.913,7658.39,1.6,97.5,74.5,1356,28.69,4595,1827.4,2613.1,3199.1,2676.5,0.56729,5.253,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:43,Data,33.871,32.264,176.181,7.05,160.822,2261.39,28.75,57.103,0.04,1.339,3.926,7685.52,1.607,97.5,74.6,1357,28.6,4611.3,1812.9,2601.9,3182.1,2676.5,0.56582,5.266,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:47,Data,34.074,32.278,176.226,7.05,160.822,2260.48,28.75,57.554,0.04,1.342,3.917,7671.96,1.634,97.5,74.5,1356,28.78,4603.2,1799.8,2627,3194.5,2676.5,0.55914,5.259,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:51,Data,33.871,32.271,176.226,7.05,160.822,2264.1,28.75,57.645,0.04,1.349,3.93,7644.82,1.587,97.5,74.4,1358,28.78,4586.9,1801.8,2612.6,3184.9,2676.5,0.56157,5.279,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:54,Data,34.195,32.494,176.316,7.05,160.912,2264.1,28.75,57.645,0.04,1.337,3.898,7644.82,1.647,97.5,74.5,1358,28.82,4586.9,1805.5,2601.6,3178.4,2676.5,0.56408,5.235,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:57:58,Data,33.912,32.494,176.316,7.05,160.867,2264.1,28.76,57.554,0.05,1.337,3.898,7658.39,1.391,97.5,74.5,1358,28.78,4595,1806.1,2592,3170.5,2676.5,0.56549,5.234,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:01,Data,33.905,32.271,176.316,7.05,160.822,2263.2,28.75,57.645,0.04,1.341,3.908,7671.96,1.404,97.5,74.5,1358,28.82,4603.2,1816.2,2624.7,3204.2,2676.5,0.56343,5.25,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:05,Data,33.871,32.467,176.316,7.05,160.912,2261.39,28.76,57.645,0.04,1.356,3.908,7699.09,1.519,97.5,74.2,1357,28.82,4619.5,1798.2,2593.5,3167.8,2676.5,0.56396,5.264,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:09,Data,34.134,32.325,176.226,7.05,160.957,2260.48,28.76,57.915,0.04,1.361,3.897,7694.57,1.445,97.4,74.1,1357,28.96,4616.7,1813.5,2617.4,3196.9,2676.5,0.56277,5.259,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:12,Data,33.831,32.379,176.181,7.05,160.731,2261.39,28.76,57.915,0.03,1.345,3.924,7699.09,1.465,97.4,74.5,1357,28.91,4619.5,1807.5,2607.8,3183.8,2676.5,0.56139,5.269,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:16,Data,33.831,32.271,176.271,7.05,160.731,2261.39,28.75,57.825,0.04,1.335,3.897,7676.48,1.553,97.4,74.5,1356,28.91,4605.9,2874.6,3143.5,4377.1,2676.5,0.6373,5.232,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:20,Data,33.999,32.379,176.316,7.05,160.867,2260.48,28.76,57.915,0.04,1.343,3.902,7676.48,1.296,97.4,74.4,1356,28.96,4605.9,2884.2,3143.4,4381.3,2676.5,0.63747,5.244,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:23,Data,33.885,32.318,176.226,7.05,160.731,2260.48,28.77,57.825,0.03,1.352,3.915,7690.05,1.553,97.4,74.3,1356,28.91,4614,2871.3,3158.2,4382.2,2676.5,0.6358,5.267,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:27,Data,33.871,32.501,176.316,7.05,160.731,2261.39,28.76,57.915,0.04,1.334,3.913,7681,1.58,97.4,74.6,1356,28.91,4608.6,2894.6,3151.7,4392.3,2676.5,0.63861,5.247,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:31,Data,34.074,32.291,176.271,7.05,160.822,2315.62,28.76,57.825,0.03,1.341,3.921,7744.31,1.661,97.5,74.5,1389,28.96,4646.6,2887,3141.9,4387.3,2676.5,0.63588,5.261,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:34,Data,33.966,32.494,176.316,7.05,160.822,2315.62,28.77,58.096,0.04,1.348,3.937,7744.31,1.58,97.5,74.5,1390,29.09,4646.6,2896.5,3146.8,4392.4,2676.5,0.63794,5.285,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:38,Data,33.932,32.278,176.316,7.05,160.731,2315.62,28.76,58.096,0.03,1.349,3.917,7739.79,1.479,97.5,74.4,1389,29.05,4643.9,2875.3,3141.8,4374.7,2676.5,0.6364,5.267,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:42,Data,33.871,32.264,176.316,7.05,160.867,2317.43,28.75,58.096,0.03,1.354,3.927,7739.79,1.607,97.5,74.4,1390,29.05,4643.9,2872.6,3145.9,4373.7,2676.5,0.63489,5.281,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:45,Data,33.871,32.264,176.271,7.05,160.867,2263.2,28.76,58.096,0.04,1.348,3.935,7717.18,1.607,97.4,74.5,1357,29.05,4630.3,2894.3,3136.6,4385,2676.5,0.63999,5.282,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:49,Data,33.898,32.271,176.271,7.05,160.912,2261.39,28.73,58.096,0.04,1.345,3.924,7730.75,1.431,97.4,74.5,1357,29.09,4638.4,2893.3,3157.1,4397.2,2676.5,0.63845,5.271,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:52,Data,33.871,32.595,176.226,7.05,160.822,2261.39,28.74,58.096,0.04,1.341,3.925,7726.22,1.438,97.4,74.5,1356,29.09,4635.7,2882,3138.4,4372.3,2676.5,0.63952,5.265,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:58:56,Data,34.074,32.291,176.407,7.06,160.957,2261.39,28.71,58.096,0.03,1.341,3.906,7730.75,1.6,97.4,74.4,1357,29.05,4638.4,2906.6,3165.3,4401.9,2676.5,0.6348,5.247,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:00,Data,33.871,32.291,176.226,7.05,160.957,2260.48,28.71,58.096,0.04,1.343,3.895,7757.88,1.58,97.4,74.4,1356,29.05,4654.7,2900.9,3128.7,4367.8,2676.5,0.63984,5.238,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:03,Data,33.871,32.291,176.316,7.05,160.731,2260.48,28.72,58.186,0.03,1.335,3.9,7757.88,1.553,97.4,74.5,1357,29.09,4654.7,2878.5,3152.7,4383.1,2676.5,0.63618,5.235,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:07,Data,33.871,32.264,176.226,7.05,160.731,2261.39,28.73,58.277,0.04,1.344,3.895,7757.88,1.431,97.4,74.3,1357,29.14,4654.7,2889,3163.7,4396.6,2676.5,0.6365,5.24,1.44,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:11,Data,33.891,32.352,176.407,7.05,160.957,2261.39,28.73,58.457,0.04,1.337,3.909,7766.92,1.479,97.4,74.5,1357,29.18,4660.2,2884.1,3140.8,4376.3,2676.5,0.63892,5.246,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:14,Data,33.864,32.366,176.181,7.05,160.731,2264.1,28.74,58.367,0.04,1.337,3.909,7762.4,1.607,97.4,74.5,1358,29.23,4657.4,2878.6,3151.7,4381.9,2676.5,0.63539,5.246,1.45,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:18,Data,33.871,32.271,176.361,7.05,160.867,2263.2,28.74,58.457,0.03,1.347,3.931,7766.92,1.593,97.4,74.5,1358,29.23,4660.2,2879.3,3145.2,4376.5,2676.5,0.63745,5.278,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:22,Data,34.08,32.325,176.361,7.05,160.957,2263.2,28.76,58.367,0.03,1.346,3.911,7780.49,1.607,97.4,74.4,1358,29.18,4668.3,2891.5,3124.4,4373.9,2676.5,0.64092,5.257,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:25,Data,34.101,32.602,176.271,7.05,160.912,2263.2,28.74,58.457,0.04,1.347,3.905,7780.49,1.418,97.4,74.4,1358,29.18,4668.3,2902.1,3151.8,4379.3,2676.6,0.63743,5.25,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:29,Data,33.898,32.264,176.361,7.05,160.912,2263.2,28.75,58.367,0.04,1.348,3.897,7780.49,1.411,97.4,74.3,1358,29.18,4668.3,2918.8,3164.8,4423.9,2676.6,0.63843,5.245,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:32,Data,33.871,32.467,176.361,7.06,161.002,2263.2,28.76,58.457,0.04,1.346,3.911,7780.49,1.485,97.4,74.4,1358,29.18,4668.3,2892.2,3152,4392.3,2676.6,0.63798,5.256,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:36,Data,33.871,32.494,176.316,7.05,160.912,2263.2,28.76,58.367,0.03,1.348,3.892,7794.06,1.384,97.4,74.3,1358,29.18,4676.4,2881.4,3123.3,4373.9,2676.6,0.63931,5.24,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:40,Data,33.986,32.318,176.361,7.05,160.957,2261.39,28.76,58.367,0.05,1.343,3.895,7794.06,1.506,97.4,74.4,1357,29.18,4676.4,2903.1,3141.8,4388.6,2676.6,0.6404,5.237,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:43,Data,34.047,32.494,176.452,7.05,161.002,2261.39,28.76,58.367,0.03,1.348,3.909,7794.06,1.607,97.4,74.4,1357,29.18,4676.4,2881.5,3143.1,4378.7,2676.6,0.63647,5.257,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:47,Data,33.918,32.467,176.316,7.05,161.002,2261.39,28.76,58.457,0.04,1.347,3.923,7794.06,1.492,97.4,74.4,1356,29.23,4676.4,2871.6,3138.7,4369.6,2676.6,0.63735,5.27,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:51,Data,33.885,32.298,176.542,7.05,161.228,2261.39,28.76,58.457,0.04,1.351,3.906,7812.15,1.492,97.4,74.3,1356,29.23,4687.3,2903.7,3155.6,4397.3,2676.6,0.64144,5.257,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:54,Data,34.148,32.494,176.588,7.06,161.228,2263.2,28.75,58.457,0.04,1.349,3.926,7789.54,1.445,97.4,74.4,1358,29.18,4673.7,2903,3152.9,4397.4,2676.6,0.6392,5.276,1.43,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,13:59:58,Data,33.871,32.271,176.588,7.05,161.183,2263.2,28.76,58.367,0.03,1.348,3.909,7794.06,1.6,97.4,74.4,1358,29.18,4676.4,2903.6,3133.7,4385.1,2676.6,0.64172,5.258,1.42,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:02,Data,33.986,32.291,176.497,7.05,161.319,2263.2,28.76,58.457,0.04,1.349,3.916,7794.06,1.425,97.4,74.4,1358,29.18,4676.4,2881.2,3137.6,4370,2676.6,0.63879,5.266,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:05,Data,33.817,32.271,176.542,7.06,161.319,2263.2,28.76,58.367,0.04,1.346,3.916,7794.06,1.519,97.4,74.4,1358,29.18,4676.4,2890.8,3120.6,4365.1,2676.6,0.6414,5.261,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:09,Data,33.885,32.278,176.452,7.06,161.319,2264.1,28.76,58.638,0.03,1.348,3.911,7997.56,1.587,97.4,74.4,1359,29.32,4798.5,2868.9,3113.1,4350.7,2676.6,0.63816,5.258,1.41,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:13,Data,33.898,32.278,176.542,7.06,161.228,2264.1,28.75,58.638,0.03,1.345,3.923,7993.04,1.593,97.4,74.5,1358,29.36,4795.8,2894.2,3130.2,4373,2676.6,0.64115,5.268,1.4,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:16,Data,34.101,32.291,176.678,7.05,161.319,2263.2,28.77,58.638,0.04,1.345,3.916,8011.13,1.512,97.4,74.4,1358,29.32,4806.7,2890.8,3133.7,4375.3,2676.6,0.64083,5.26,1.4,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:20,Data,33.885,32.494,176.588,7.06,161.274,2263.2,28.75,58.728,0.03,1.354,3.924,7902.59,1.553,97.4,74.3,1358,29.32,4741.6,2895.5,3143.8,4387.5,2676.6,0.64009,5.278,1.4,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:24,Data,33.999,32.501,176.678,7.06,161.364,2263.2,28.76,58.638,0.04,1.344,3.949,7843.8,1.593,97.4,74.6,1358,29.32,4706.3,2880.4,3118.5,4360.8,2676.6,0.63945,5.294,1.4,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:27,Data,33.824,32.264,176.723,7.06,161.364,2264.1,28.75,58.638,0.03,1.348,3.925,7848.32,1.6,97.4,74.4,1358,29.32,4709,2867.9,3131.9,4363.2,2676.6,0.63433,5.273,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:31,Data,34.195,32.71,176.769,7.05,161.454,2263.2,28.76,58.728,0.04,1.354,3.917,7852.85,1.593,97.4,74.3,1358,29.36,4711.7,2883.4,3132.6,4371,2676.6,0.64044,5.271,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:34,Data,33.763,32.494,176.497,7.05,161.228,2264.1,28.75,58.728,0.03,1.354,3.906,7821.19,1.35,97.4,74.3,1359,29.32,4692.7,2897.5,3132.7,4378.6,2676.6,0.64074,5.262,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:38,Data,33.979,32.278,176.226,7.06,160.731,2262.29,28.74,58.638,0.04,1.373,3.896,7825.71,1.607,97.4,73.9,1357,29.32,4695.4,2887.6,3137.9,4379.7,2676.6,0.63797,5.269,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:42,Data,33.885,32.089,176.135,7.06,160.55,2261.39,28.76,58.728,0.04,1.413,3.888,7839.28,1.593,97.4,73.4,1356,29.32,4703.6,2891.4,3140.1,4382.7,2676.6,0.63888,5.301,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:45,Data,33.986,32.177,176,7.06,160.55,2260.48,28.75,58.638,0.03,1.419,3.917,7839.28,1.708,97.4,73.4,1356,29.32,4703.6,2900.9,3118.3,4371.4,2676.6,0.64254,5.336,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:49,Data,34.033,32.366,176.226,7.05,160.55,2263.2,28.76,58.638,0.04,1.414,3.904,7861.89,1.614,97.4,73.4,1358,29.32,4717.1,2890.5,3155.7,4383.6,2676.6,0.63954,5.317,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:53,Data,33.648,32.258,176,7.06,160.505,2264.1,28.75,58.638,0.04,1.411,3.882,7852.85,1.607,97.4,73.3,1358,29.32,4711.7,2890.6,3138.6,4379.6,2676.6,0.6388,5.293,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:00:56,Data,33.871,32.177,176,7.06,160.279,2264.1,28.75,58.728,0.03,1.424,3.873,7848.32,1.492,97.4,73.1,1358,29.36,4709,2916.6,3133.4,4394.8,2676.6,0.64079,5.297,1.37,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:00,Data,33.925,32.312,176,7.06,160.46,2264.1,28.75,58.638,0.04,1.422,3.909,7821.19,1.56,97.4,73.3,1358,29.32,4692.7,2885.5,3138.6,4376.2,2676.6,0.63747,5.331,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:04,Data,33.871,32.15,176.045,7.06,160.505,2263.2,28.76,58.638,0.04,1.423,3.901,7825.71,1.553,97.4,73.3,1358,29.36,4695.4,2897.9,3141.4,4387.5,2676.6,0.64053,5.325,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:07,Data,33.844,32.177,176,7.06,160.46,2263.2,28.76,58.367,0.04,1.431,3.897,7812.15,1.722,97.4,73.1,1358,29.18,4687.3,2901.6,3132.2,4379.3,2676.6,0.64392,5.328,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:11,Data,33.898,32.264,176.09,7.06,160.37,2264.1,28.75,58.457,0.04,1.423,3.908,7816.67,1.607,97.4,73.3,1358,29.23,4690,2894.7,3141.6,4382.7,2676.6,0.63975,5.331,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:15,Data,33.871,32.278,175.864,7.06,160.37,2269.52,28.76,58.367,0.05,1.422,3.906,7798.58,1.614,97.4,73.3,1361,29.18,4679.1,2899.2,3126.8,4381.9,2676.6,0.64269,5.325,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:18,Data,33.844,32.258,175.864,7.06,160.324,2263.2,28.75,58.367,0.04,1.414,3.904,7780.49,1.438,97.4,73.4,1358,29.23,4668.3,2910.5,3116.4,4378,2676.6,0.64469,5.318,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:22,Data,33.662,32.264,175.954,7.05,160.415,2263.2,28.75,58.367,0.04,1.424,3.905,7785.01,1.56,97.4,73.3,1358,29.18,4671,2864.1,3133.9,4358.6,2676.6,0.63526,5.328,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:26,Data,33.756,32.035,175.864,7.05,160.415,2263.2,28.77,58.367,0.03,1.426,3.909,7780.49,1.62,97.4,73.3,1358,29.23,4668.3,2871.6,3101.6,4340.9,2676.6,0.64168,5.335,1.37,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:29,Data,33.756,32.264,175.773,7.06,160.279,2264.1,28.76,58.367,0.03,1.417,3.905,7771.45,1.404,97.4,73.4,1358,29.23,4662.9,2901,3121.2,4374.2,2676.7,0.64113,5.322,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:33,Data,33.648,32.285,176.135,7.06,160.46,2264.1,28.75,58.186,0.05,1.417,3.88,7785.01,1.56,97.4,73.2,1358,29.09,4671,2906.9,3119.4,4376.8,2676.7,0.64365,5.297,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:37,Data,34.08,32.494,176.09,7.05,160.415,2264.1,28.76,58.186,0.04,1.414,3.911,7785.01,1.614,97.4,73.4,1358,29.09,4671,2876.9,3119.8,4358.5,2676.7,0.63979,5.325,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:40,Data,33.817,32.379,176,7.05,160.415,2264.1,28.76,58.186,0.03,1.407,3.887,7771.45,1.6,97.4,73.4,1358,29.05,4662.9,2887.4,3099.4,4349.9,2676.7,0.64286,5.294,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:44,Data,33.871,32.46,176,7.05,160.279,2263.2,28.76,58.096,0.03,1.409,3.892,7771.45,1.506,97.4,73.4,1358,29.09,4662.9,2886.1,3129.7,4382,2676.7,0.63877,5.302,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:48,Data,33.662,32.264,175.864,7.05,160.324,2268.62,28.74,58.186,0.04,1.413,3.887,7766.92,1.58,97.4,73.3,1362,29.09,4660.2,2906.7,3146.5,4395.1,2676.7,0.63987,5.299,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:51,Data,33.993,32.494,176,7.06,160.324,2265.91,28.76,58.186,0.03,1.415,3.903,7757.88,1.587,97.4,73.4,1360,29.05,4654.7,2883.9,3136.8,4377.9,2676.7,0.63709,5.318,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:55,Data,33.763,32.494,175.954,7.06,160.279,2266.81,28.76,58.096,0.04,1.419,3.901,7757.88,1.479,97.4,73.3,1360,29.05,4654.7,2885,3131.4,4372.8,2676.7,0.63952,5.32,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:01:58,Data,33.648,32.089,175.954,7.06,160.415,2265.91,28.75,58.096,0.03,1.402,3.898,7744.31,1.492,97.4,73.6,1358,29.09,4646.6,2907.4,3133,4387.8,2676.7,0.64214,5.3,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:02,Data,33.932,32.096,175.864,7.05,160.324,2261.39,28.75,57.915,0.04,1.407,3.897,7744.31,1.722,97.4,73.5,1357,28.91,4646.6,2913.3,3156.1,4416.1,2676.7,0.63894,5.304,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:06,Data,33.871,32.48,175.819,7.06,160.415,2260.48,28.76,57.915,0.04,1.416,3.91,7726.22,1.431,97.4,73.4,1356,28.91,4635.7,2877.6,3177.7,4403.9,2676.7,0.63299,5.325,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:09,Data,33.959,32.264,175.954,7.05,160.37,2261.39,28.77,57.915,0.04,1.424,3.909,7726.22,1.62,97.4,73.3,1357,29,4635.7,2882.2,3142.6,4380.8,2676.7,0.63645,5.334,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:13,Data,33.669,32.244,175.954,7.05,160.324,2261.39,28.75,57.915,0.03,1.423,3.924,7726.22,1.539,97.4,73.4,1357,28.91,4635.7,2877,3138.1,4377,2676.7,0.63649,5.348,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:17,Data,33.675,32.264,175.819,7.06,160.279,2261.39,28.75,57.825,0.04,1.424,3.899,7717.18,1.377,97.4,73.3,1357,28.91,4630.3,2882.6,3139.6,4378.4,2676.7,0.63751,5.323,1.37,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:20,Data,33.871,32.237,175.773,7.06,160.144,2261.39,28.76,57.825,0.04,1.402,3.904,7717.18,1.506,97.4,73.6,1357,28.91,4630.3,2900.6,3175.9,4423,2676.7,0.63519,5.306,1.39,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:24,Data,33.871,32.44,175.819,7.06,160.234,2261.39,28.76,57.825,0.03,1.412,3.897,7717.18,1.431,97.4,73.4,1357,28.96,4630.3,2897,3152.8,4397.5,2676.7,0.63754,5.308,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:28,Data,33.871,32.379,175.819,7.06,160.415,2261.39,28.75,57.825,0.03,1.417,3.897,7685.52,1.6,97.4,73.3,1357,28.91,4611.3,2886.8,3140.7,4387.9,2676.7,0.63749,5.316,1.38,80,73.7,3.9,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:31,Data,34.506,32.953,164.646,7.05,150.608,2260.48,28.76,57.645,0.04,1.412,3.828,7681,1.404,97.5,73.1,1356,28.82,4608.6,2789.4,3019.3,4232,2676.7,0.63763,5.24,1.37,80,71.5,2.2,ON,ON,1.4,1.4,26,26
6/25/2025,14:02:35,Data,32.967,30.887,138.954,7.06,120.554,2260.48,28.76,57.554,0.04,1.711,3.54,7685.52,2.005,97.5,67.4,1356,28.78,4611.3,2728.9,2917.9,4126.7,2676.7,0.63762,5.262,1.28,80,68,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:02:39,Data,31.326,28.261,122.354,7.05,102.431,2261.39,28.76,57.645,0.04,3.212,2.923,7690.05,2.761,97.5,47.6,1356,28.82,4614,2689.1,2864.5,4062.5,2676.7,0.6394,6.144,0.89,80,65.3,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:02:42,Data,30.982,28.301,118.509,7.05,98.771,2262.29,28.69,57.735,0.04,4.275,2.596,7477.5,2.518,97.5,37.8,1357,28.82,4486.5,2677.6,2813.4,4014.7,2676.7,0.64465,6.876,0.34,80,63.8,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:02:46,Data,31.414,28.058,115.84,7.05,96.285,2261.39,28.62,58.367,0.04,4.551,2.51,7120.25,2.788,97.4,35.6,1356,29.18,4272.1,2604,2794.1,3958.2,2676.7,0.63579,7.062,0,80,63,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:02:50,Data,31.164,28.126,113.443,7.05,93.799,2260.48,28.54,59.27,0.04,4.611,2.453,6803.69,2.768,97.4,34.7,1356,29.63,4082.2,2581.6,2748.6,3928.9,2676.7,0.64017,7.064,0,80,62.3,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:02:53,Data,31.049,28.227,111.091,7.05,91.992,2261.39,28.52,60.353,0.04,4.632,2.432,6658.98,3.065,97.3,34.4,1357,30.18,3995.4,2604.4,2734.1,3918.8,2676.7,0.6401,7.065,0,80,61.8,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:02:57,Data,31.434,28.571,109.689,7.05,90.5,2260.48,28.52,61.527,0.04,4.631,2.424,6496.18,2.572,97.3,34.4,1356,30.76,3897.7,2535.8,2721.6,3856.7,2676.7,0.63567,7.056,0,80,61.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:01,Data,31.056,28.774,107.925,7.05,88.919,2264.1,28.5,62.7,0.04,4.627,2.417,6310.77,2.815,97.2,34.3,1358,31.35,3786.5,2532.2,2703.5,3843.8,2676.7,0.63425,7.045,0,80,60.7,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:04,Data,31.11,28.349,106.296,7.05,87.472,2264.1,28.49,63.332,0.04,4.596,2.402,6147.97,2.721,97.2,34.3,1358,31.67,3688.8,2565.7,2712.6,3871.3,2676.7,0.6407,6.997,0,80,60.3,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:08,Data,31.123,28.416,104.758,7.05,86.207,2263.2,28.47,63.603,0.04,4.56,2.391,6007.78,2.701,97.2,34.4,1358,31.8,3604.7,2529.5,2702.1,3847.3,2676.7,0.63509,6.951,0,80,59.8,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:11,Data,31.117,28.571,103.809,7.05,85.258,2263.2,28.46,63.693,0.04,4.566,2.37,5908.29,2.538,97.2,34.2,1358,31.85,3545,2495.2,2655.1,3786,2676.7,0.63616,6.936,0,80,59.4,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:15,Data,31.326,28.977,102.723,7.06,84.444,2263.2,28.45,63.423,0.03,4.531,2.36,5799.76,2.619,97.2,34.2,1358,31.71,3479.9,2512.4,2664.1,3797.8,2676.7,0.63983,6.891,0,80,59.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:19,Data,31.339,28.598,101.728,7.05,83.495,2263.2,28.45,62.791,0.04,4.501,2.368,5718.36,2.741,97.2,34.5,1358,31.44,3431,2517.8,2678.4,3827.6,2676.7,0.63274,6.869,0,80,58.7,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:22,Data,31.339,29.348,100.688,7.05,82.637,2264.1,28.46,62.61,0.03,4.482,2.38,5641.48,2.457,97.2,34.7,1358,31.31,3384.9,2515.7,2677.6,3814.4,2676.7,0.6394,6.863,0,80,58.4,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:26,Data,31.454,28.855,99.557,7.05,81.642,2263.2,28.46,61.707,0.03,4.45,2.37,5505.81,2.633,97.3,34.8,1358,30.85,3303.5,2448.3,2631.6,3733.3,2676.7,0.63328,6.819,0,80,57.9,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:30,Data,31.461,29.24,98.516,7.06,80.693,2263.2,28.46,61.166,0.04,4.407,2.363,5333.97,2.403,97.3,34.9,1358,30.58,3200.4,2458.7,2622,3733,2676.7,0.63793,6.77,0,80,57.6,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:34,Data,31.684,29.051,97.747,7.05,80.061,2264.1,28.45,60.172,0.03,4.383,2.344,5112.38,2.329,97.3,34.8,1358,30.09,3067.4,2453.3,2607.2,3726.2,2676.7,0.63569,6.725,0,80,57.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:37,Data,32.217,29.523,97.024,7.05,79.428,2265.91,28.46,59.27,0.04,4.374,2.355,4886.27,2.552,97.4,35,1360,29.68,2931.8,2427.9,2596.3,3696.6,2676.7,0.63103,6.729,0,80,56.9,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:41,Data,31.481,29.382,96.029,7.05,78.614,2266.81,28.45,58.457,0.04,4.353,2.318,4687.29,2.262,97.4,34.8,1360,29.23,2812.4,2414.1,2564.3,3666.2,2676.8,0.63641,6.672,0,80,56.6,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:44,Data,32.001,29.712,95.531,7.05,78.072,2265.91,28.46,57.103,0.03,4.342,2.318,4533.53,2.309,97.5,34.8,1360,28.51,2720.1,2390.2,2546.8,3635.6,2676.8,0.63301,6.661,0,80,56.3,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:48,Data,31.745,29.321,94.717,7.05,77.665,2266.81,28.46,56.29,0.04,4.323,2.301,4411.43,2.647,97.5,34.7,1360,28.1,2646.9,2405.2,2547.5,3643.7,2676.8,0.63833,6.623,0,80,56.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:52,Data,31.799,29.294,94.219,7.05,77.168,2266.81,28.46,55.388,0.03,4.305,2.302,4293.85,2.478,97.6,34.8,1360,27.69,2576.3,2373.5,2547.8,3629.7,2676.8,0.62915,6.607,0,80,55.8,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:55,Data,31.819,29.685,94.219,7.05,77.033,2265.91,28.46,54.304,0.04,4.306,2.298,4171.75,2.417,97.6,34.8,1360,27.15,2503.1,2400.1,2557.2,3649.5,2676.8,0.63448,6.605,0,80,55.7,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:03:59,Data,31.88,29.415,93.812,7.05,76.671,2266.81,28.45,53.401,0.03,4.297,2.301,4076.79,2.403,97.6,34.9,1360,26.7,2446.1,2378.8,2543.5,3627.6,2676.8,0.63286,6.598,0,80,55.7,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:03,Data,32.021,29.301,93.722,7.05,76.671,2265.91,28.46,52.679,0.04,4.297,2.277,3977.3,2.464,97.7,34.6,1360,26.34,2386.4,2369.3,2542.3,3623.6,2676.8,0.62947,6.574,0,80,55.6,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:06,Data,31.819,29.496,93.767,7.05,76.581,2265.91,28.46,51.686,0.03,4.3,2.284,3913.99,2.309,97.7,34.7,1360,25.84,2348.4,2364.2,2532.2,3611.9,2676.8,0.63286,6.584,0,80,55.6,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:10,Data,31.812,29.496,93.631,7.05,76.49,2265.91,28.45,51.054,0.04,4.283,2.293,3846.15,2.498,97.7,34.9,1360,25.53,2307.7,2402.1,2557.9,3649.7,2676.8,0.639,6.574,0,80,55.6,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:13,Data,31.819,29.746,93.903,7.05,76.761,2266.81,28.46,50.242,0.04,4.273,2.288,3814.5,2.316,97.8,34.9,1360,25.12,2288.7,2374.3,2540.2,3616.3,2676.8,0.63084,6.563,0,80,55.6,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:17,Data,32.359,29.726,93.903,7.05,76.581,2265.91,28.46,49.7,0.04,4.272,2.279,3764.75,2.154,97.8,34.8,1360,24.85,2258.9,2372,2551.4,3632.5,2676.8,0.63012,6.553,0,80,55.6,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:21,Data,31.758,29.301,93.722,7.05,76.671,2266.81,28.46,49.158,0.03,4.281,2.277,3733.1,2.221,97.8,34.7,1360,24.53,2239.9,2398.5,2531.9,3627.5,2676.8,0.63652,6.558,0,80,55.6,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:24,Data,31.832,29.395,93.405,7.05,76.49,2265.91,28.46,48.436,0.03,4.297,2.309,3715.01,2.255,97.9,35,1360,24.26,2229,2382.7,2536.1,3622.8,2676.8,0.63481,6.606,0,80,55.5,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:28,Data,32.021,29.922,92.953,7.06,75.993,2266.81,28.46,47.894,0.04,4.283,2.301,3678.83,2.309,97.9,34.9,1360,23.95,2207.3,2392.1,2529.8,3627.5,2676.8,0.63793,6.583,0,80,55.3,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:32,Data,32.271,29.753,92.636,7.05,75.903,2266.81,28.45,47.714,0.03,4.255,2.289,3629.09,2.309,97.9,35,1360,23.86,2177.5,2380.6,2540.6,3623,2676.8,0.63372,6.544,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:35,Data,32.143,29.841,92.727,7.05,75.767,2265.91,28.46,47.353,0.03,4.253,2.277,3615.52,2.511,97.9,34.9,1360,23.72,2169.3,2365.6,2531.4,3616.3,2676.8,0.63365,6.531,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:39,Data,31.718,29.483,92.591,7.05,75.812,2265.91,28.45,47.082,0.04,4.262,2.274,3592.91,2.478,97.9,34.8,1360,23.54,2155.7,2356,2539.6,3612.2,2676.8,0.62732,6.536,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:43,Data,32.015,29.523,92.636,7.05,75.812,2265.91,28.46,46.811,0.03,4.261,2.268,3588.39,2.302,97.9,34.7,1360,23.41,2153,2371.9,2526.3,3608.5,2676.8,0.63522,6.529,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:46,Data,32.116,29.841,92.681,7.05,75.903,2264.1,28.49,46.54,0.03,4.253,2.259,3624.56,2.403,97.9,34.7,1358,23.27,2174.7,2374.5,2574.3,3651.9,2676.8,0.62694,6.513,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:50,Data,32.028,29.51,92.817,7.05,75.903,2263.2,28.46,46.269,0.03,4.242,2.271,3611,2.376,98,34.9,1358,23.13,2166.6,2374.3,2563.7,3641.6,2676.8,0.63038,6.514,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:53,Data,32.015,29.699,92.727,7.05,75.767,2264.1,28.47,46.359,0.03,4.256,2.268,3592.91,2.228,98,34.8,1358,23.13,2155.7,2384.5,2582.3,3663,2676.8,0.62774,6.524,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:04:57,Data,31.913,29.719,92.636,7.06,75.767,2263.2,28.46,46.089,0.03,4.25,2.266,3601.95,2.464,98,34.8,1358,23,2161.2,2397.1,2588,3674.4,2676.8,0.63092,6.516,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:01,Data,31.853,29.604,92.727,7.06,75.903,2266.81,28.45,45.998,0.04,4.271,2.267,3570.3,2.268,98,34.7,1360,23,2142.2,2393.5,2613.4,3703.5,2676.8,0.62663,6.537,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:04,Data,32.258,29.726,92.681,7.05,75.993,2265.91,28.47,45.727,0.04,4.27,2.272,3574.82,2.356,98,34.7,1360,22.86,2144.9,2408.1,2596.7,3687.7,2676.8,0.62918,6.542,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:08,Data,31.988,29.726,92.727,7.05,75.812,2271.33,28.46,45.727,0.04,4.268,2.275,3556.73,2.295,98,34.8,1363,22.86,2134,2386.9,2577.3,3655.1,2676.8,0.62872,6.543,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:12,Data,32.028,29.928,92.727,7.05,75.948,2266.81,28.46,45.727,0.04,4.246,2.268,3556.73,2.309,98,34.8,1360,22.86,2134,2389,2601,3686.1,2676.8,0.62467,6.514,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:15,Data,31.819,29.672,92.727,7.05,75.948,2266.81,28.46,45.727,0.04,4.264,2.281,3556.73,2.187,98,34.9,1360,22.82,2134,2393.1,2573,3667.8,2676.8,0.62736,6.545,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:19,Data,32.028,30.057,92.998,7.05,75.812,2265.91,28.45,45.457,0.04,4.259,2.279,3556.73,2.248,98,34.9,1360,22.73,2134,2418.8,2566.2,3668.6,2676.8,0.63702,6.539,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:22,Data,32.042,29.557,92.727,7.05,75.812,2265.91,28.46,45.457,0.03,4.262,2.268,3547.69,2.194,98,34.7,1360,22.77,2128.6,2390.5,2579.5,3665.7,2676.8,0.6273,6.528,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:26,Data,31.792,29.611,92.817,7.05,75.767,2266.81,28.45,45.457,0.04,4.262,2.279,3547.69,2.471,98,34.8,1360,22.77,2128.6,2432.1,2553.8,3672.2,2676.8,0.63865,6.541,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:30,Data,31.92,30.009,92.636,7.05,75.903,2263.2,28.45,45.547,0.04,4.262,2.277,3547.69,2.302,98,34.8,1358,22.73,2128.6,2409.1,2549.2,3655.2,2676.8,0.63547,6.54,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:33,Data,32.575,29.645,92.953,7.05,75.812,2263.2,28.46,45.457,0.04,4.272,2.269,3538.64,2.552,98,34.7,1358,22.73,2123.2,2373.5,2547.2,3654.8,2676.8,0.62741,6.542,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:37,Data,32.163,29.517,92.817,7.05,75.812,2263.2,28.45,45.457,0.04,4.271,2.277,3543.16,2.336,98,34.8,1358,22.73,2125.9,2407,2532.6,3645.5,2676.8,0.63353,6.547,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:41,Data,31.846,29.557,92.681,7.05,75.903,2264.1,28.46,45.276,0.03,4.262,2.274,3534.12,2.201,98,34.8,1358,22.64,2120.5,2407,2554.7,3658.3,2676.8,0.6333,6.536,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:44,Data,32.042,29.814,92.681,7.05,75.812,2266.81,28.45,45.276,0.04,4.252,2.275,3516.03,2.187,98,34.9,1360,22.64,2109.6,2413.4,2548.8,3662.2,2676.8,0.63638,6.527,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:48,Data,31.913,29.726,92.681,7.05,75.903,2265.91,28.46,45.186,0.03,4.269,2.279,3516.03,2.356,98,34.8,1360,22.59,2109.6,2392.8,2543.8,3646.8,2676.8,0.63411,6.548,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:52,Data,31.799,29.496,92.546,7.05,75.812,2265.91,28.46,45.186,0.04,4.25,2.266,3497.94,2.302,98,34.8,1360,22.59,2098.8,2413.1,2538.4,3654.6,2676.8,0.63785,6.516,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:55,Data,32.258,29.868,92.681,7.05,75.948,2266.81,28.46,45.276,0.04,4.271,2.279,3497.94,2.208,98,34.8,1360,22.59,2098.8,2402.6,2558.4,3656.8,2676.8,0.63346,6.55,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:05:59,Data,32.021,29.719,92.681,7.05,75.812,2264.1,28.46,45.186,0.04,4.252,2.271,3502.46,2.316,98,34.8,1359,22.59,2101.5,2399.2,2530.5,3639.5,2676.8,0.63469,6.523,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:03,Data,31.853,29.496,92.591,7.05,75.767,2264.1,28.46,45.186,0.04,4.255,2.274,3493.42,2.316,98,34.8,1358,22.59,2096.1,2388.8,2547.7,3639.7,2676.8,0.62986,6.529,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:06,Data,32.028,29.753,92.862,7.05,75.903,2264.1,28.46,44.825,0.03,4.256,2.271,3497.94,2.275,98,34.8,1358,22.46,2098.8,2408.8,2545.3,3654.3,2676.8,0.63419,6.527,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:10,Data,32.028,29.496,92.862,7.05,75.903,2264.1,28.45,44.825,0.04,4.259,2.269,3516.03,2.329,98,34.8,1358,22.46,2109.6,2380.9,2556.7,3645.3,2676.8,0.63077,6.528,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:13,Data,31.92,29.503,92.681,7.05,75.767,2263.2,28.46,44.825,0.03,4.262,2.279,3516.03,2.316,98,34.8,1358,22.41,2109.6,2398.7,2534.8,3639.2,2676.9,0.63305,6.542,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:17,Data,31.67,29.699,92.727,7.05,75.812,2264.1,28.45,44.915,0.04,4.247,2.263,3516.03,2.052,98,34.8,1358,22.46,2109.6,2408.9,2534.8,3644.2,2676.9,0.63462,6.51,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:21,Data,32.136,29.78,92.862,7.05,75.767,2265.91,28.46,44.915,0.04,4.247,2.274,3502.46,2.505,98,34.9,1360,22.46,2101.5,2420.7,2549.3,3661.7,2676.9,0.63588,6.521,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:24,Data,31.799,29.611,92.546,7.05,75.677,2265.91,28.46,44.915,0.04,4.261,2.281,3502.46,2.187,98,34.9,1360,22.41,2101.5,2427.9,2548.2,3674,2676.9,0.63509,6.542,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:28,Data,31.913,29.496,92.681,7.05,75.812,2265.91,28.46,44.915,0.05,4.261,2.286,3497.94,2.309,98,34.9,1360,22.41,2098.8,2335.4,2543.3,3591.9,2676.9,0.62925,6.546,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:32,Data,31.691,29.388,92.546,7.05,75.767,2265.91,28.46,44.464,0.04,4.271,2.283,3497.94,2.302,98,34.8,1360,22.28,2098.8,2336.2,2531.4,3583.7,2676.9,0.63068,6.554,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:35,Data,32.028,29.712,92.636,7.05,75.677,2265.91,28.45,44.644,0.03,4.261,2.268,3497.94,2.356,98,34.7,1360,22.32,2098.8,2333.2,2545.9,3594.9,2676.9,0.62568,6.528,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:39,Data,32.143,29.517,92.681,7.05,75.812,2265,28.46,44.554,0.04,4.274,2.266,3497.94,2.356,98,34.6,1359,22.28,2098.8,2323.3,2517.6,3567.7,2676.9,0.62948,6.54,0,80,55.2,2.2,ON,ON,8.2,0,26,26
