Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,14:06:43,Data,31.947,29.53,92.681,7.05,75.767,2264.1,28.45,44.644,0.03,4.264,2.268,3497.94,2.14,98,34.7,1359,22.32,2098.8,2336.5,2533.8,3592.3,2676.9,0.62878,6.533,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:46,Data,31.589,29.496,92.546,7.05,75.903,2264.1,28.46,44.554,0.05,4.252,2.274,3497.94,2.268,98,34.9,1358,22.28,2098.8,2345,2534.1,3590,2676.9,0.63021,6.527,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:50,Data,32.028,29.51,92.546,7.05,75.722,2263.2,28.45,44.644,0.04,4.253,2.283,3497.94,2.484,98,34.9,1358,22.28,2098.8,2326.2,2532.2,3581.8,2676.9,0.62525,6.536,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:54,Data,32.244,29.841,92.636,7.05,75.722,2263.2,28.46,44.644,0.03,4.257,2.282,3497.94,2.309,98,34.9,1358,22.28,2098.8,2330.4,2499.6,3562.9,2676.9,0.63248,6.539,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:06:57,Data,32.136,29.571,92.591,7.05,75.812,2263.2,28.46,44.554,0.04,4.262,2.282,3497.94,2.498,98,34.9,1358,22.28,2098.8,2391.2,2517.3,3613.6,2676.9,0.63788,6.544,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:01,Data,31.799,29.584,92.681,7.05,75.722,2263.2,28.46,44.644,0.04,4.271,2.289,3502.46,2.187,98,34.9,1358,22.28,2101.5,2372.5,2531.7,3619.7,2676.9,0.63316,6.558,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:05,Data,31.913,29.699,92.636,7.05,75.722,2263.2,28.46,44.464,0.04,4.259,2.27,3502.46,2.349,98,34.8,1358,22.23,2101.5,2377.8,2547.8,3632.1,2676.9,0.63039,6.529,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:08,Data,31.799,29.672,92.546,7.05,75.767,2263.2,28.46,44.373,0.04,4.263,2.268,3502.46,2.403,98,34.7,1358,22.19,2101.5,2386.2,2533.4,3625.3,2676.9,0.63588,6.531,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:12,Data,31.704,29.301,92.681,7.05,75.812,2264.1,28.46,44.283,0.04,4.269,2.266,3497.94,2.214,98,34.7,1358,22.14,2098.8,2387,2532.6,3627.9,2676.9,0.63487,6.535,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:15,Data,32.204,29.746,92.817,7.05,75.903,2263.2,28.46,44.283,0.03,4.263,2.286,3502.46,2.302,98,34.9,1358,22.19,2101.5,2399.9,2534.9,3635.5,2676.9,0.63852,6.549,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:19,Data,32.015,29.496,92.681,7.05,75.767,2263.2,28.46,44.373,0.04,4.254,2.285,3497.94,2.41,98,34.9,1358,22.19,2098.8,2368.8,2547.4,3629.3,2676.9,0.63157,6.54,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:23,Data,32.204,29.55,92.862,7.05,75.812,2264.1,28.45,44.283,0.04,4.263,2.276,3502.46,2.322,98,34.8,1358,22.19,2101.5,2360.9,2530.2,3604.3,2676.9,0.63203,6.54,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:26,Data,31.812,29.523,92.591,7.05,75.812,2264.1,28.46,44.283,0.04,4.264,2.275,3497.94,2.201,98,34.8,1358,22.14,2098.8,2386.3,2532.4,3627.2,2676.9,0.63268,6.539,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:30,Data,31.832,29.699,92.636,7.05,75.722,2263.2,28.45,44.373,0.04,4.266,2.265,3502.46,2.019,98,34.7,1358,22.19,2101.5,2379.8,2533.1,3624.3,2676.9,0.63164,6.53,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:34,Data,31.886,29.49,92.636,7.05,75.722,2268.62,28.46,44.283,0.04,4.267,2.29,3497.94,2.471,98,34.9,1361,22.14,2098.8,2366.2,2557.1,3634.3,2676.9,0.62949,6.558,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:37,Data,31.913,29.496,92.591,7.05,75.812,2264.1,28.45,44.283,0.04,4.266,2.293,3502.46,2.201,98,35,1358,22.14,2101.5,2382.9,2534.9,3623.7,2676.9,0.63743,6.559,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:41,Data,31.718,29.274,92.636,7.05,75.677,2263.2,28.46,44.283,0.04,4.253,2.274,3497.94,2.316,98,34.8,1358,22.19,2098.8,2389.7,2544.4,3635.2,2676.9,0.63497,6.527,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:44,Data,31.799,29.496,92.591,7.05,75.677,2264.1,28.46,44.373,0.04,4.255,2.285,3484.38,2.302,98,34.9,1358,22.19,2090.6,2385.2,2538.4,3628.9,2676.9,0.6359,6.54,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:48,Data,31.623,29.557,92.681,7.05,75.722,2266.81,28.46,44.373,0.03,4.237,2.263,3475.33,2.093,98,34.8,1360,22.19,2085.2,2371.7,2540.1,3622.3,2676.9,0.62752,6.5,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:52,Data,32.028,29.814,92.681,7.05,75.767,2266.81,28.45,44.102,0.04,4.242,2.259,3475.33,2.187,98.1,34.7,1360,22.05,2085.2,2357.3,2541,3614.1,2676.9,0.62851,6.5,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:55,Data,31.691,29.712,92.681,7.05,75.722,2265.91,28.46,44.102,0.03,4.266,2.287,3461.76,2.295,98.1,34.9,1360,22.05,2077.1,2380.3,2523.4,3613.9,2676.9,0.63531,6.553,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:07:59,Data,31.961,29.395,92.455,7.05,75.632,2265.91,28.46,44.102,0.03,4.257,2.286,3457.24,2.478,98.1,34.9,1360,22.01,2074.3,2359.5,2539.3,3610,2676.9,0.63185,6.543,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:03,Data,31.637,29.476,92.455,7.04,75.677,2263.2,28.45,44.012,0.04,4.263,2.274,3470.81,2.133,98.1,34.8,1358,22.05,2082.5,2377.8,2525.4,3611.4,2676.9,0.63412,6.537,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:06,Data,32.028,29.503,92.681,7.05,75.767,2265.91,28.46,44.102,0.04,4.253,2.262,3461.76,2.518,98.1,34.7,1360,22.1,2077.1,2372.7,2547.5,3624.6,2676.9,0.63143,6.513,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:10,Data,31.792,29.496,92.546,7.04,75.632,2267.72,28.45,44.102,0.04,4.247,2.274,3461.76,2.356,98.1,34.9,1360,22.05,2077.1,2377.6,2518.5,3608.1,2676.9,0.63672,6.521,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:13,Data,31.468,29.382,92.727,7.05,75.632,2268.62,28.49,44.102,0.03,4.257,2.265,3457.24,2.39,98.1,34.7,1361,22.05,2074.3,2386.1,2511.9,3601.8,2676.9,0.6401,6.522,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:17,Data,31.799,29.496,92.546,7.05,75.632,2271.33,28.5,44.012,0.04,4.261,2.279,3475.33,2.316,98.1,34.9,1364,22.05,2085.2,2371.7,2537,3618.1,2676.9,0.63563,6.54,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:21,Data,31.691,29.496,92.546,7.05,75.677,2271.33,28.51,44.193,0.03,4.253,2.273,3461.76,2.289,98.1,34.8,1363,22.05,2077.1,2373.1,2504.9,3592.7,2676.9,0.63772,6.525,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:24,Data,31.866,29.301,92.5,7.05,75.677,2273.14,28.51,44.102,0.03,4.25,2.268,3461.76,2.363,98.1,34.8,1364,22.01,2077.1,2372.8,2524.7,3608.8,2676.9,0.63426,6.518,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:28,Data,31.913,29.503,92.591,7.05,75.722,2271.33,28.52,44.102,0.03,4.246,2.274,3475.33,2.383,98.1,34.9,1363,22.05,2085.2,2370,2542,3619.3,2676.9,0.63087,6.522,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:32,Data,31.799,29.699,92.727,7.05,75.722,2273.14,28.52,44.102,0.05,4.255,2.275,3475.33,2.187,98.1,34.8,1363,22.05,2085.2,2390.7,2524.3,3621,2676.9,0.63794,6.529,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:35,Data,31.934,29.449,92.5,7.05,75.632,2271.33,28.51,44.102,0.04,4.27,2.28,3475.33,2.397,98.1,34.8,1363,22.05,2085.2,2380.5,2529.8,3615.6,2676.9,0.63727,6.55,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:39,Data,32.244,29.503,92.591,7.05,75.722,2271.33,28.52,43.832,0.04,4.255,2.272,3470.81,2.12,98.1,34.8,1363,21.92,2082.5,2375.5,2510.1,3600.3,2676.9,0.63655,6.529,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:43,Data,32.177,29.955,92.636,7.05,75.767,2271.33,28.52,43.741,0.03,4.26,2.265,3466.29,2.464,98.1,34.7,1363,21.92,2079.8,2373.1,2526.3,3613.9,2677,0.63511,6.525,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:47,Data,31.826,29.699,92.591,7.05,75.677,2268.62,28.52,43.832,0.03,4.261,2.279,3461.76,2.133,98.1,34.9,1361,21.92,2077.1,2387.9,2528.9,3624.5,2677,0.63602,6.54,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:50,Data,31.967,29.55,92.455,7.05,75.677,2271.33,28.52,43.741,0.03,4.256,2.267,3470.81,2.41,98.1,34.7,1364,21.87,2082.5,2370.9,2516.4,3601.6,2677,0.63479,6.523,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:54,Data,31.799,29.496,92.591,7.06,75.677,2271.33,28.52,43.832,0.03,4.253,2.283,3470.81,2.417,98.1,34.9,1363,21.92,2082.5,2381.1,2522.5,3617.8,2677,0.63498,6.536,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:08:57,Data,31.785,29.665,92.455,7.05,75.632,2271.33,28.52,43.832,0.03,4.255,2.276,3475.33,2.302,98.1,34.8,1364,21.87,2085.2,2357,2531.7,3604.9,2677,0.63133,6.532,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:01,Data,31.576,29.496,92.546,7.05,75.632,2271.33,28.52,43.832,0.03,4.261,2.272,3466.29,2.262,98.1,34.8,1363,21.92,2079.8,2385.3,2522.9,3616.2,2677,0.63832,6.534,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:05,Data,31.583,29.483,92.455,7.05,75.541,2271.33,28.51,43.741,0.04,4.252,2.285,3470.81,2.106,98.1,35,1363,21.92,2082.5,2375.3,2518.1,3605.3,2677,0.63526,6.537,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:08,Data,32.143,29.517,92.455,7.05,75.722,2273.14,28.51,43.832,0.04,4.253,2.291,3475.33,2.356,98.1,35,1363,21.96,2085.2,2376.9,2523.2,3612.3,2677,0.63621,6.544,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:12,Data,32.021,29.523,92.455,7.05,75.677,2271.33,28.5,43.832,0.03,4.253,2.277,3470.81,2.302,98.1,34.9,1363,21.92,2082.5,2351.5,2521.4,3594.4,2677,0.63064,6.529,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:16,Data,31.886,29.321,92.591,7.05,75.722,2271.33,28.5,43.832,0.04,4.25,2.284,3470.81,2.302,98.1,35,1363,21.92,2082.5,2376.6,2519.8,3606.5,2677,0.63482,6.534,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:19,Data,31.495,29.382,92.455,7.05,75.677,2271.33,28.5,43.832,0.04,4.268,2.275,3475.33,2.201,98.1,34.8,1363,21.92,2085.2,2379.2,2534.3,3617.7,2677,0.63405,6.544,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:23,Data,31.792,29.868,92.591,7.05,75.632,2268.62,28.5,43.741,0.04,4.263,2.294,3466.29,2.194,98.1,35,1362,21.87,2079.8,2378,2531.2,3615.5,2677,0.6346,6.558,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:26,Data,31.799,29.496,92.455,7.05,75.632,2267.72,28.51,43.741,0.04,4.254,2.283,3461.76,2.302,98.1,34.9,1361,21.92,2077.1,2384.6,2516.5,3610.1,2677,0.63758,6.538,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:30,Data,31.9,29.395,92.5,7.05,75.677,2268.62,28.5,43.741,0.02,4.254,2.287,3461.76,2.532,98.1,35,1361,21.92,2077.1,2372.1,2518,3604.1,2677,0.63387,6.541,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:34,Data,31.799,29.712,92.5,7.05,75.677,2269.52,28.5,43.832,0.04,4.25,2.284,3461.76,2.133,98.1,35,1361,21.92,2077.1,2375.2,2506,3598.9,2677,0.63849,6.534,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:37,Data,31.576,29.881,92.5,7.05,75.632,2269.52,28.5,43.922,0.03,4.257,2.287,3461.76,2.194,98.1,34.9,1361,21.92,2077.1,2377.1,2529.9,3616.6,2677,0.63432,6.544,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:41,Data,32.339,29.841,92.681,7.05,75.677,2268.62,28.5,43.741,0.04,4.253,2.285,3457.24,2.471,98.1,34.9,1362,21.87,2074.3,2371,2515.6,3603.6,2677,0.63434,6.538,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:45,Data,31.772,29.496,92.41,7.05,75.586,2268.62,28.5,43.832,0.04,4.253,2.279,3461.76,2.295,98.1,34.9,1362,21.92,2077.1,2382.3,2534.1,3623.5,2677,0.63391,6.534,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:48,Data,31.974,29.8,92.591,7.05,75.632,2268.62,28.5,43.832,0.03,4.263,2.282,3461.76,2.316,98.1,34.9,1362,21.92,2077.1,2362.8,2532,3613.2,2677,0.63075,6.545,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:52,Data,31.684,29.388,92.455,7.05,75.677,2268.62,28.5,43.832,0.02,4.254,2.29,3475.33,2.444,98.1,35,1361,21.92,2085.2,2379.2,2528.7,3613.1,2677,0.63606,6.544,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:56,Data,31.994,29.888,92.591,7.05,75.586,2268.62,28.5,43.741,0.03,4.259,2.277,3475.33,2.322,98.1,34.8,1362,21.92,2085.2,2372.9,2535.8,3614.9,2677,0.63392,6.535,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:09:59,Data,32.136,29.51,92.5,7.05,75.722,2266.81,28.5,43.832,0.03,4.262,2.268,3470.81,2.383,98.1,34.7,1360,21.92,2082.5,2367.3,2528.8,3610.3,2677,0.63184,6.531,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:03,Data,31.799,29.496,92.41,7.05,75.632,2266.81,28.5,43.741,0.04,4.259,2.273,3470.81,2.478,98.1,34.8,1360,21.87,2082.5,2378.4,2554,3635.6,2677,0.63073,6.533,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:07,Data,31.589,29.557,92.591,7.05,75.632,2266.81,28.5,43.832,0.04,4.259,2.273,3470.81,2.349,98.1,34.8,1360,21.92,2082.5,2365.9,2543.8,3620.5,2677,0.6297,6.532,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:10,Data,32.109,29.564,92.591,7.05,75.677,2266.81,28.51,43.832,0.04,4.26,2.277,3470.81,2.478,98.1,34.8,1360,21.92,2082.5,2377.3,2534.6,3622.7,2677,0.63421,6.536,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:14,Data,31.691,29.496,92.365,7.05,75.632,2265.91,28.5,43.832,0.04,4.253,2.283,3475.33,2.262,98.1,34.9,1360,21.92,2085.2,2384.3,2516,3611.8,2677,0.6339,6.535,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:18,Data,32.082,29.355,92.727,7.05,75.586,2265.91,28.5,43.832,0.04,4.256,2.275,3475.33,2.322,98.1,34.8,1360,21.92,2085.2,2379.9,2531.3,3618.6,2677,0.63609,6.531,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:21,Data,32.055,29.726,92.5,7.05,75.677,2266.81,28.5,43.832,0.03,4.256,2.291,3484.38,2.316,98.1,35,1360,21.87,2090.6,2380.8,2547,3629.3,2677,0.63187,6.547,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:25,Data,31.664,29.382,92.5,7.05,75.677,2265.91,28.5,43.832,0.05,4.253,2.277,3470.81,2.113,98.1,34.9,1360,21.92,2082.5,2380.3,2554.7,3639.7,2677,0.63161,6.532,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:28,Data,31.805,29.496,92.546,7.05,75.722,2265.91,28.5,43.741,0.04,4.262,2.273,3470.81,2.471,98.1,34.8,1360,21.87,2082.5,2380.1,2536,3626.6,2677,0.63234,6.535,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:32,Data,31.819,29.388,92.5,7.05,75.722,2265,28.5,43.832,0.03,4.256,2.27,3475.33,2.295,98.1,34.8,1360,21.92,2085.2,2382.4,2532.7,3622.2,2677,0.63577,6.526,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:36,Data,31.805,29.51,92.546,7.05,75.677,2266.81,28.5,43.741,0.03,4.26,2.28,3470.81,2.444,98.1,34.9,1360,21.87,2082.5,2378.8,2538.6,3621,2677,0.63458,6.539,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:39,Data,31.691,29.476,92.681,7.05,75.722,2265.91,28.51,43.832,0.04,4.257,2.292,3475.33,2.221,98.1,35,1360,21.92,2085.2,2371.7,2541.2,3619.7,2677,0.6333,6.548,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:43,Data,31.961,29.922,92.636,7.05,75.722,2266.81,28.5,43.832,0.03,4.26,2.287,3475.33,2.437,98.1,34.9,1360,21.92,2085.2,2384.4,2549.6,3634.4,2677,0.63373,6.546,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:47,Data,32.116,29.908,92.546,7.05,75.677,2265.91,28.5,43.832,0.04,4.248,2.287,3461.76,2.43,98.1,35,1360,21.92,2077.1,2381.3,2548.7,3632.5,2677,0.63145,6.535,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:50,Data,32.001,29.537,92.591,7.05,75.722,2266.81,28.5,43.47,0.03,4.24,2.285,3461.76,2.349,98.1,35,1360,21.78,2077.1,2379.7,2541.4,3623.2,2677,0.63296,6.525,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:54,Data,32.001,29.922,92.681,7.05,75.677,2265.91,28.5,43.832,0.03,4.248,2.295,3461.76,2.309,98.1,35.1,1360,21.92,2077.1,2371.1,2523.8,3613.2,2677,0.63233,6.543,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:10:58,Data,31.913,29.496,92.636,7.06,75.722,2265.91,28.5,43.561,0.03,4.243,2.284,3457.24,2.194,98.1,35,1360,21.78,2074.3,2384.3,2562.4,3640.4,2677,0.63273,6.526,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:01,Data,31.643,29.496,92.546,7.05,75.722,2266.81,28.5,43.561,0.04,4.253,2.287,3461.76,2.363,98.1,35,1360,21.78,2077.1,2370.1,2543.8,3622.9,2677,0.63296,6.542,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:05,Data,31.799,29.496,92.727,7.06,75.722,2266.81,28.5,43.561,0.04,4.246,2.281,3457.24,2.349,98.1,35,1360,21.78,2074.3,2363.8,2553.3,3626.9,2677,0.6256,6.528,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:08,Data,32.224,29.503,92.636,7.05,75.767,2266.81,28.51,43.561,0.03,4.251,2.284,3461.76,2.525,98.1,35,1360,21.74,2077.1,2375,2547.4,3628.1,2677,0.62921,6.535,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:12,Data,31.819,29.496,92.546,7.05,75.722,2265.91,28.5,43.561,0.03,4.259,2.284,3457.24,2.295,98.1,34.9,1360,21.78,2074.3,2371.4,2537.9,3620.1,2677,0.63112,6.543,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:16,Data,31.913,29.382,92.5,7.05,75.541,2266.81,28.5,43.47,0.03,4.254,2.293,3448.2,2.43,98.1,35,1360,21.74,2068.9,2377.4,2535.9,3621.5,2677.1,0.63355,6.547,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:19,Data,32.042,29.415,92.41,7.06,75.767,2266.81,28.49,43.561,0.04,4.243,2.28,3448.2,2.397,98.1,35,1360,21.78,2068.9,2375.5,2540.6,3622.9,2677.1,0.63272,6.524,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:23,Data,32.258,29.503,92.546,7.05,75.767,2268.62,28.5,43.561,0.03,4.253,2.268,3452.72,2.268,98.1,34.8,1361,21.74,2071.6,2379.2,2543.3,3631.9,2677.1,0.63238,6.522,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:27,Data,31.812,29.496,92.636,7.05,75.632,2266.81,28.5,43.561,0.04,4.263,2.255,3448.2,2.302,98.1,34.6,1360,21.83,2068.9,2376.4,2556.8,3635,2677.1,0.62926,6.517,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:30,Data,31.805,29.496,92.5,7.06,75.677,2268.62,28.5,43.561,0.03,4.262,2.283,3448.2,2.302,98.1,34.9,1361,21.78,2068.9,2372.8,2529,3613.2,2677.1,0.63173,6.546,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:34,Data,31.799,29.652,92.5,7.05,75.677,2268.62,28.5,43.561,0.03,4.253,2.3,3448.2,2.356,98.1,35.1,1361,21.74,2068.9,2373.9,2559,3642.2,2677.1,0.63364,6.554,0,80,55.2,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:38,Data,32.231,29.557,92.455,7.05,75.632,2265.91,28.51,43.561,0.03,4.249,2.281,3448.2,2.39,98.1,34.9,1360,21.78,2068.9,2375.8,2583.8,3653,2677.1,0.62693,6.53,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:41,Data,31.907,29.496,92.32,7.05,75.541,2265.91,28.5,43.47,0.04,4.26,2.284,3448.2,2.309,98.1,34.9,1360,21.78,2068.9,2368.2,2557.7,3628.7,2677.1,0.63013,6.544,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:45,Data,31.967,29.375,92.229,7.05,75.496,2265.91,28.5,43.561,0.04,4.257,2.277,3457.24,2.363,98.1,34.9,1360,21.78,2074.3,2370.5,2541.8,3620.3,2677.1,0.63243,6.535,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:49,Data,31.799,29.922,92.5,7.05,75.496,2266.81,28.5,43.561,0.03,4.26,2.251,3457.24,2.16,98.1,34.6,1360,21.78,2074.3,2352.4,2535.9,3608.7,2677.1,0.62923,6.511,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:52,Data,32.177,29.827,92.636,7.05,75.632,2265,28.5,43.561,0.03,4.25,2.269,3461.76,2.403,98.1,34.8,1360,21.78,2077.1,2374.4,2556.2,3636,2677.1,0.63037,6.518,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:11:56,Data,31.623,29.604,92.455,7.05,75.541,2265.91,28.5,43.561,0.04,4.252,2.279,3461.76,2.181,98.1,34.9,1360,21.78,2077.1,2371.1,2545.7,3624.1,2677.1,0.63177,6.531,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:00,Data,32.163,29.557,92.41,7.05,75.632,2266.81,28.49,43.561,0.03,4.256,2.267,3461.76,2.174,98.1,34.7,1360,21.64,2077.1,2372.9,2551.3,3629,2677.1,0.63132,6.523,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:03,Data,32.028,29.442,92.455,7.05,75.677,2265.91,28.5,43.47,0.04,4.245,2.267,3461.76,2.289,98.1,34.8,1360,21.78,2077.1,2368.1,2540.8,3621.4,2677.1,0.63168,6.512,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:07,Data,31.805,29.469,92.455,7.05,75.451,2266.81,28.5,43.561,0.04,4.25,2.268,3452.72,2.329,98.1,34.8,1360,21.83,2071.6,2385.2,2523.3,3616.8,2677.1,0.63569,6.519,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:11,Data,31.684,29.658,92.41,7.05,75.451,2271.33,28.5,43.651,0.03,4.239,2.279,3461.76,2.336,98.1,35,1363,21.83,2077.1,2378.4,2568.3,3645.1,2677.1,0.62846,6.519,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:14,Data,32.116,29.557,92.5,7.05,75.496,2266.81,28.5,43.47,0.04,4.242,2.276,3457.24,2.518,98.1,34.9,1360,21.74,2074.3,2384.8,2540.3,3627.5,2677.1,0.63233,6.517,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:18,Data,31.799,29.719,92.274,7.05,75.451,2265.91,28.51,43.561,0.03,4.248,2.267,3461.76,2.417,98.1,34.8,1360,21.78,2077.1,2375.2,2542.6,3625.6,2677.1,0.63248,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:21,Data,31.785,29.496,92.274,7.06,75.541,2265.91,28.51,43.47,0.04,4.263,2.265,3457.24,2.417,98.1,34.7,1360,21.78,2074.3,2376.2,2535.2,3621.2,2677.1,0.63316,6.528,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:25,Data,31.907,29.496,92.41,7.05,75.632,2265.91,28.5,43.561,0.05,4.256,2.268,3470.81,2.133,98.1,34.8,1360,21.78,2082.5,2381.7,2535.1,3622.4,2677.1,0.63333,6.525,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:29,Data,32.082,29.503,92.365,7.06,75.496,2266.81,28.5,43.561,0.04,4.251,2.271,3475.33,2.397,98.1,34.8,1360,21.78,2085.2,2384.4,2553.1,3636.4,2677.1,0.63394,6.522,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:32,Data,32.021,29.604,92.32,7.05,75.541,2266.81,28.5,43.561,0.04,4.254,2.275,3475.33,2.322,98.1,34.8,1360,21.78,2085.2,2389.5,2565.7,3648.7,2677.1,0.63145,6.529,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:36,Data,31.799,29.699,92.229,7.06,75.541,2262.29,28.5,43.561,0.04,4.242,2.277,3475.33,2.302,98.1,34.9,1358,21.78,2085.2,2373.1,2537.8,3620.9,2677.1,0.63321,6.519,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:40,Data,31.799,29.611,92.229,7.06,75.541,2266.81,28.5,43.832,0.04,4.247,2.288,3470.81,2.302,98.1,35,1360,21.87,2082.5,2363.9,2555.2,3627.1,2677.1,0.6291,6.536,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:43,Data,31.859,29.496,92.365,7.06,75.541,2267.72,28.51,43.561,0.04,4.242,2.297,3475.33,2.1,98.1,35.1,1361,21.78,2085.2,2360.9,2544.7,3624.7,2677.1,0.62733,6.54,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:47,Data,31.819,29.496,92.32,7.05,75.496,2269.52,28.5,43.47,0.03,4.261,2.281,3475.33,2.295,98.1,34.9,1361,21.78,2085.2,2378.3,2540.2,3626.3,2677.1,0.63165,6.542,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:51,Data,31.967,29.881,92.455,7.06,75.541,2268.62,28.5,43.922,0.04,4.255,2.272,3475.33,2.316,98.1,34.8,1361,21.96,2085.2,2370.7,2532.1,3615.1,2677.1,0.63334,6.527,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:54,Data,32.001,29.611,92.32,7.05,75.496,2268.62,28.5,43.741,0.03,4.243,2.273,3457.24,2.329,98.1,34.9,1361,21.92,2074.3,2368,2537.2,3615,2677.1,0.63374,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:12:58,Data,32.008,29.726,92.365,7.05,75.496,2268.62,28.5,43.561,0.03,4.264,2.265,3461.76,2.187,98.1,34.7,1361,21.78,2077.1,2369.7,2533.9,3608.9,2677.1,0.63359,6.529,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:01,Data,31.569,29.294,92.41,7.06,75.586,2268.62,28.51,43.561,0.03,4.252,2.277,3457.24,2.457,98.1,34.9,1361,21.74,2074.3,2376.7,2553.8,3634.9,2677.1,0.63002,6.529,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:05,Data,31.88,29.287,92.32,7.06,75.541,2267.72,28.5,43.561,0.04,4.242,2.265,3457.24,2.302,98.1,34.8,1361,21.78,2074.3,2384.9,2523.6,3610.5,2677.1,0.63805,6.507,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:09,Data,31.785,29.584,92.274,7.06,75.496,2265.91,28.5,43.561,0.03,4.251,2.263,3470.81,2.221,98.1,34.7,1360,21.78,2082.5,2362.1,2537.7,3615.9,2677.1,0.63058,6.514,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:12,Data,31.711,29.483,92.274,7.05,75.541,2266.81,28.49,43.561,0.04,4.248,2.257,3475.33,2.356,98.1,34.7,1360,21.78,2085.2,2373.3,2538.1,3623,2677.1,0.63109,6.504,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:16,Data,32.001,29.496,92.365,7.05,75.586,2266.81,28.5,43.561,0.03,4.253,2.268,3475.33,2.356,98.1,34.8,1360,21.78,2085.2,2373.4,2546.1,3621.6,2677.1,0.63339,6.521,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:20,Data,31.772,29.382,92.365,7.05,75.496,2265.91,28.5,43.47,0.04,4.255,2.279,3466.29,2.295,98.1,34.9,1360,21.78,2079.8,2367.2,2519.7,3598.6,2677.1,0.63385,6.535,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:23,Data,32.129,29.935,92.455,7.05,75.496,2265.91,28.5,43.47,0.04,4.242,2.287,3457.24,2.309,98.1,35,1360,21.74,2074.3,2387.1,2534.6,3629.8,2677.1,0.6337,6.528,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:27,Data,31.691,29.409,92.274,7.06,75.586,2266.81,28.5,43.47,0.03,4.243,2.281,3461.76,2.241,98.1,35,1360,21.74,2077.1,2368,2546,3625.8,2677.1,0.62936,6.525,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:31,Data,31.805,29.55,92.365,7.06,75.586,2266.81,28.5,43.561,0.04,4.254,2.269,3466.29,2.397,98.1,34.8,1360,21.78,2079.8,2362.3,2534.5,3608.4,2677.1,0.63253,6.524,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:34,Data,31.799,29.496,92.5,7.05,75.496,2266.81,28.5,43.561,0.04,4.246,2.267,3470.81,2.417,98.1,34.8,1360,21.78,2082.5,2370.5,2529.1,3610.6,2677.1,0.63494,6.513,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:38,Data,32.001,29.618,92.365,7.06,75.541,2268.62,28.49,43.561,0.03,4.242,2.262,3470.81,2.39,98.1,34.8,1361,21.78,2082.5,2382.8,2562.7,3645.7,2677.1,0.63013,6.505,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:41,Data,31.745,29.294,92.365,7.06,75.541,2268.62,28.51,43.561,0.04,4.252,2.279,3475.33,2.572,98.1,34.9,1361,21.78,2085.2,2373.5,2544.3,3621.1,2677.1,0.63109,6.531,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:45,Data,31.751,29.746,92.365,7.05,75.496,2268.62,28.5,43.561,0.04,4.26,2.285,3475.33,2.16,98.1,34.9,1361,21.78,2085.2,2375.5,2532.9,3620,2677.1,0.62942,6.544,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:49,Data,31.859,29.274,92.32,7.05,75.586,2274.95,28.5,43.651,0.03,4.259,2.279,3466.29,2.532,98.1,34.9,1364,21.78,2079.8,2371.8,2551.8,3634.1,2677.2,0.6326,6.538,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:52,Data,31.866,29.388,92.41,7.06,75.586,2265.91,28.49,43.561,0.03,4.268,2.275,3475.33,2.221,98.1,34.8,1360,21.78,2085.2,2376.2,2535.5,3618.8,2677.2,0.63428,6.544,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:13:56,Data,31.873,29.814,92.5,7.06,75.451,2265.91,28.5,43.561,0.03,4.262,2.265,3475.33,2.302,98.1,34.7,1360,21.78,2085.2,2369.2,2551.9,3628,2677.2,0.62964,6.525,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:00,Data,32.129,29.814,92.455,7.06,75.586,2265.91,28.51,43.561,0.03,4.267,2.281,3470.81,2.214,98.1,34.8,1360,21.74,2082.5,2367.6,2548.8,3625.1,2677.2,0.62842,6.548,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:03,Data,31.907,29.584,92.455,7.05,75.541,2266.81,28.5,43.561,0.04,4.255,2.283,3466.29,2.14,98.1,34.9,1359,21.78,2079.8,2365.5,2541.5,3620.9,2677.2,0.62871,6.537,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:07,Data,31.826,29.496,92.274,7.06,75.541,2268.62,28.5,43.561,0.03,4.255,2.275,3475.33,2.14,98.1,34.8,1361,21.78,2085.2,2373.9,2541.8,3622,2677.2,0.63391,6.53,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:10,Data,31.772,29.699,92.455,7.06,75.586,2265.91,28.5,43.47,0.04,4.257,2.259,3470.81,2.383,98.1,34.7,1360,21.78,2082.5,2385.5,2541.3,3631.1,2677.2,0.63351,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:14,Data,31.866,29.611,92.365,7.06,75.586,2266.81,28.5,43.561,0.03,4.248,2.283,3470.81,2.302,98.1,34.9,1360,21.78,2082.5,2362.5,2528,3605.5,2677.2,0.63298,6.531,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:18,Data,31.569,29.496,92.455,7.06,75.496,2268.62,28.5,43.561,0.03,4.26,2.292,3461.76,2.275,98.1,35,1361,21.83,2077.1,2390.7,2533.7,3626.8,2677.2,0.63709,6.553,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:21,Data,32.015,29.496,92.32,7.06,75.496,2269.52,28.5,43.651,0.04,4.264,2.288,3461.76,2.356,98.1,34.9,1361,21.78,2077.1,2380.2,2535.8,3622.7,2677.2,0.6338,6.553,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:25,Data,31.63,29.449,92.229,7.06,75.451,2268.62,28.5,43.561,0.03,4.261,2.266,3461.76,2.329,98.1,34.7,1362,21.78,2077.1,2363.9,2517.2,3599.3,2677.2,0.63286,6.526,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:29,Data,31.805,29.496,92.5,7.05,75.632,2268.62,28.5,43.561,0.04,4.251,2.275,3470.81,2.302,98.1,34.9,1361,21.78,2082.5,2365.3,2531,3611,2677.2,0.63152,6.525,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:32,Data,31.805,29.382,92.455,7.05,75.541,2265.91,28.51,43.561,0.03,4.253,2.266,3470.81,2.302,98.1,34.8,1360,21.78,2082.5,2368.3,2508.4,3597.3,2677.2,0.63347,6.52,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:36,Data,32.258,29.854,92.546,7.06,75.586,2265.91,28.51,43.561,0.03,4.263,2.271,3475.33,2.41,98.1,34.8,1359,21.78,2085.2,2372.5,2558.5,3635.5,2677.2,0.63059,6.534,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:40,Data,31.805,29.625,92.41,7.06,75.496,2266.81,28.5,43.47,0.03,4.265,2.276,3461.76,2.349,98.1,34.8,1360,21.78,2077.1,2381.5,2529.2,3620.1,2677.2,0.63416,6.541,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:43,Data,31.826,29.496,92.455,7.06,75.496,2266.81,28.5,43.651,0.04,4.257,2.28,3470.81,2.309,98.1,34.9,1360,21.78,2082.5,2362.4,2536.8,3613.9,2677.2,0.63114,6.537,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:47,Data,31.772,29.49,92.41,7.05,75.541,2268.62,28.5,43.561,0.04,4.263,2.291,3475.33,2.417,98.1,34.9,1361,21.78,2085.2,2354.5,2520,3598.8,2677.2,0.62979,6.555,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:51,Data,31.691,29.611,92.32,7.06,75.451,2268.62,28.5,43.561,0.04,4.262,2.284,3470.81,2.289,98.1,34.9,1362,21.78,2082.5,2376.6,2521.2,3609.8,2677.2,0.63384,6.546,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:54,Data,32.028,29.51,92.365,7.06,75.541,2269.52,28.5,43.561,0.04,4.259,2.283,3470.81,2.39,98.1,34.9,1362,21.78,2082.5,2381.3,2542.4,3619.8,2677.2,0.63598,6.539,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:14:58,Data,31.974,29.51,92.365,7.06,75.496,2268.62,28.5,43.561,0.04,4.257,2.268,3457.24,2.451,98.1,34.8,1361,21.78,2074.3,2345,2520.8,3595.2,2677.2,0.62731,6.525,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:02,Data,31.799,29.496,92.32,7.05,75.541,2268.62,28.5,43.561,0.02,4.249,2.277,3443.68,2.417,98.1,34.9,1361,21.78,2066.2,2382.2,2541,3624.4,2677.2,0.63408,6.526,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:05,Data,32.156,29.611,92.546,7.06,75.632,2268.62,28.49,43.561,0.03,4.254,2.294,3443.68,2.262,98.1,35,1361,21.78,2066.2,2379.7,2543.5,3625.6,2677.2,0.6321,6.547,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:09,Data,31.805,29.564,92.274,7.06,75.541,2269.52,28.49,43.561,0.03,4.247,2.277,3443.68,2.471,98.1,34.9,1361,21.74,2066.2,2374.9,2538.9,3619.7,2677.2,0.63242,6.526,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:12,Data,31.745,29.672,92.636,7.06,75.586,2269.52,28.51,43.47,0.04,4.253,2.27,3457.24,2.437,98.1,34.8,1362,21.74,2074.3,2379.4,2542.1,3628.2,2677.2,0.6326,6.524,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:16,Data,31.799,29.496,92.32,7.05,75.586,2268.62,28.5,43.561,0.04,4.244,2.286,3461.76,2.302,98.1,35,1361,21.78,2077.1,2370.2,2558.5,3630.1,2677.2,0.62866,6.528,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:20,Data,31.799,29.294,92.274,7.05,75.541,2268.62,28.51,43.561,0.04,4.244,2.268,3457.24,2.302,98.1,34.8,1361,21.78,2074.3,2374.1,2531.6,3612.3,2677.2,0.63625,6.512,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:23,Data,32.116,29.544,92.546,7.06,75.632,2268.62,28.5,43.561,0.03,4.249,2.28,3457.24,2.376,98.1,34.9,1361,21.78,2074.3,2368.2,2538.5,3618.9,2677.2,0.63121,6.529,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:27,Data,31.792,29.611,92.455,7.06,75.677,2269.52,28.5,43.561,0.04,4.245,2.275,3457.24,2.302,98.1,34.9,1362,21.78,2074.3,2373,2517.9,3607.1,2677.2,0.63438,6.519,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:31,Data,31.974,29.51,92.5,7.06,75.586,2268.62,28.5,43.561,0.04,4.262,2.274,3461.76,2.41,98.1,34.8,1361,21.78,2077.1,2366.1,2529.3,3609.6,2677.2,0.63068,6.535,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:34,Data,31.576,29.496,92.365,7.05,75.541,2268.62,28.5,43.561,0.04,4.269,2.284,3461.76,2.194,98.1,34.9,1361,21.78,2077.1,2369.6,2514.7,3606.7,2677.2,0.63274,6.553,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:38,Data,31.778,29.388,92.365,7.06,75.496,2268.62,28.5,43.47,0.03,4.249,2.276,3466.29,2.41,98.1,34.9,1362,21.74,2079.8,2379.4,2544.5,3627.9,2677.2,0.63248,6.524,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:41,Data,31.684,29.766,92.365,7.05,75.541,2268.62,28.5,43.561,0.03,4.25,2.273,3457.24,2.106,98.1,34.8,1361,21.78,2074.3,2376.8,2559.9,3634.4,2677.2,0.63254,6.523,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:45,Data,31.927,29.604,92.591,7.06,75.451,2268.62,28.5,43.561,0.04,4.25,2.271,3457.24,2.41,98.1,34.8,1361,21.78,2074.3,2375.6,2523.5,3610.1,2677.2,0.63438,6.521,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:49,Data,32.001,29.598,92.365,7.05,75.586,2267.72,28.5,43.651,0.04,4.244,2.272,3461.76,2.343,98.1,34.9,1361,21.83,2077.1,2370.4,2515.2,3604.7,2677.2,0.63189,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:52,Data,32.237,29.557,92.546,7.05,75.586,2268.62,28.5,43.922,0.04,4.255,2.27,3452.72,2.511,98.1,34.8,1361,22.01,2071.6,2354.1,2509.2,3590.6,2677.2,0.63291,6.525,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:15:56,Data,31.967,29.942,92.41,7.05,75.541,2268.62,28.5,43.561,0.04,4.263,2.253,3457.24,2.329,98.1,34.6,1361,21.74,2074.3,2386.8,2536.8,3624.4,2677.2,0.63627,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:00,Data,32.352,29.645,92.41,7.06,75.541,2268.62,28.51,43.561,0.04,4.251,2.27,3457.24,2.282,98.1,34.8,1361,21.78,2074.3,2360.4,2536.5,3607.2,2677.2,0.63186,6.521,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:03,Data,32.339,29.557,92.455,7.05,75.632,2268.62,28.5,43.561,0.04,4.257,2.291,3466.29,2.505,98.1,35,1362,21.78,2079.8,2359.2,2538,3609.8,2677.2,0.63031,6.547,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:07,Data,31.643,29.328,92.455,7.06,75.541,2269.52,28.5,43.561,0.04,4.254,2.281,3457.24,2.248,98.1,34.9,1361,21.78,2074.3,2379,2515.1,3607.9,2677.2,0.63586,6.535,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:10,Data,31.853,29.496,92.41,7.06,75.541,2269.52,28.5,43.47,0.04,4.24,2.274,3457.24,2.322,98.1,34.9,1362,21.74,2074.3,2359.1,2525.4,3599.7,2677.2,0.63337,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:14,Data,32.285,29.618,92.41,7.06,75.632,2268.62,28.5,43.47,0.04,4.253,2.277,3457.24,2.322,98.1,34.9,1361,21.74,2074.3,2371.6,2524.7,3610.8,2677.2,0.6335,6.529,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:18,Data,32.001,29.523,92.32,7.06,75.541,2268.62,28.5,43.47,0.03,4.24,2.283,3466.29,2.187,98.1,35,1361,21.74,2079.8,2380.7,2533.3,3621.7,2677.3,0.63572,6.524,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:21,Data,32.021,29.726,92.546,7.06,75.586,2268.62,28.5,43.561,0.03,4.247,2.265,3461.76,2.309,98.1,34.8,1361,21.78,2077.1,2383,2535.1,3623,2677.3,0.63477,6.512,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:25,Data,31.799,29.496,92.41,7.05,75.586,2273.14,28.5,43.561,0.03,4.243,2.268,3457.24,2.302,98.1,34.8,1363,21.78,2074.3,2373.1,2533.2,3614.5,2677.3,0.63279,6.512,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:29,Data,31.799,29.868,92.32,7.05,75.496,2271.33,28.5,43.561,0.03,4.261,2.259,3457.24,2.39,98.1,34.7,1363,21.83,2074.3,2373.6,2529.7,3616,2677.3,0.63165,6.52,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:32,Data,32.143,29.503,92.455,7.06,75.632,2273.14,28.5,43.561,0.03,4.253,2.263,3457.24,2.255,98.1,34.7,1364,21.78,2074.3,2366.1,2535.3,3614.6,2677.3,0.63169,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:36,Data,31.907,29.496,92.32,7.06,75.496,2271.33,28.49,43.47,0.03,4.259,2.273,3470.81,2.309,98.1,34.8,1363,21.78,2082.5,2386.7,2548.1,3635.7,2677.3,0.63286,6.532,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:40,Data,31.846,29.537,92.365,7.06,75.496,2271.33,28.5,43.561,0.04,4.253,2.275,3475.33,2.214,98.1,34.9,1363,21.78,2085.2,2368.1,2537,3611.8,2677.3,0.63284,6.527,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:43,Data,31.799,29.584,92.41,7.05,75.496,2271.33,28.5,43.561,0.04,4.262,2.291,3475.33,2.187,98.1,35,1363,21.78,2085.2,2363.4,2519.4,3602.8,2677.3,0.63381,6.553,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:47,Data,32.204,29.55,92.365,7.06,75.586,2271.33,28.5,43.47,0.03,4.253,2.277,3470.81,2.464,98.1,34.9,1362,21.78,2082.5,2390.2,2535.8,3621.1,2677.3,0.63297,6.53,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:50,Data,31.805,29.827,92.455,7.05,75.586,2273.14,28.5,43.47,0.04,4.254,2.274,3461.76,2.147,98.1,34.8,1364,21.74,2077.1,2380.1,2544.4,3628.8,2677.3,0.63319,6.528,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:54,Data,32.19,29.739,92.5,7.06,75.541,2273.14,28.5,43.651,0.04,4.257,2.277,3457.24,2.491,98.1,34.9,1364,21.78,2074.3,2361.5,2518.9,3602.9,2677.3,0.63562,6.535,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:16:58,Data,31.9,29.665,92.274,7.05,75.451,2273.14,28.5,43.561,0.04,4.243,2.276,3466.29,2.403,98.1,34.9,1363,21.74,2079.8,2369.1,2527.9,3614.1,2677.3,0.63286,6.519,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:01,Data,31.792,29.496,92.365,7.06,75.451,2271.33,28.5,43.651,0.04,4.245,2.265,3457.24,2.302,98.1,34.8,1364,21.83,2074.3,2373.5,2514.6,3605.5,2677.3,0.63359,6.511,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:05,Data,32.028,29.611,92.455,7.06,75.586,2273.14,28.51,43.561,0.04,4.259,2.287,3470.81,2.417,98.1,34.9,1363,21.74,2082.5,2375.8,2507.1,3606.4,2677.3,0.6345,6.546,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:09,Data,31.799,29.476,92.274,7.05,75.586,2271.33,28.5,43.561,0.03,4.25,2.276,3475.33,2.322,98.1,34.9,1363,21.78,2085.2,2376.2,2519.1,3606.2,2677.3,0.63465,6.526,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:12,Data,31.745,29.699,92.32,7.06,75.586,2271.33,28.5,43.561,0.04,4.262,2.274,3470.81,2.518,98.1,34.8,1363,21.78,2082.5,2389.7,2534.6,3631.6,2677.3,0.63278,6.535,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:16,Data,31.799,29.51,92.41,7.05,75.451,2270.43,28.49,43.561,0.03,4.271,2.256,3470.81,2.302,98.1,34.6,1363,21.78,2082.5,2397.3,2513.3,3600.9,2677.3,0.63628,6.527,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:19,Data,32.129,29.922,92.455,7.05,75.632,2270.43,28.5,43.561,0.04,4.263,2.264,3475.33,2.322,98.1,34.7,1362,21.78,2085.2,2372.9,2534.4,3614.7,2677.3,0.63306,6.527,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:23,Data,31.907,29.496,92.41,7.06,75.632,2273.14,28.5,43.561,0.04,4.252,2.28,3475.33,2.309,98.1,34.9,1363,21.74,2085.2,2375.6,2534.4,3619.7,2677.3,0.63123,6.532,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:27,Data,31.799,29.881,92.32,7.05,75.451,2273.14,28.51,43.561,0.04,4.263,2.253,3475.33,2.16,98.1,34.6,1363,21.78,2085.2,2366.7,2528.6,3612.2,2677.3,0.63274,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:30,Data,32.075,29.726,92.274,7.05,75.541,2271.33,28.5,43.47,0.04,4.253,2.266,3470.81,2.235,98.1,34.8,1363,21.78,2082.5,2382.2,2519,3612.7,2677.3,0.6367,6.52,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:34,Data,31.853,29.699,92.365,7.06,75.541,2268.62,28.5,43.561,0.03,4.248,2.271,3475.33,2.106,98.1,34.8,1362,21.74,2085.2,2378.3,2541.2,3624.7,2677.3,0.63229,6.519,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:38,Data,31.643,29.496,92.5,7.05,75.541,2269.52,28.5,43.47,0.03,4.251,2.287,3470.81,2.093,98.1,35,1361,21.78,2082.5,2373.8,2537.5,3618.3,2677.3,0.63441,6.538,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:41,Data,32.197,29.51,92.41,7.05,75.677,2268.62,28.5,43.561,0.03,4.261,2.292,3475.33,2.363,98.1,35,1361,21.78,2085.2,2371.3,2536.7,3624.1,2677.3,0.63041,6.553,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:45,Data,31.913,29.719,92.41,7.06,75.541,2268.62,28.5,43.651,0.03,4.254,2.277,3470.81,2.289,98.1,34.9,1361,21.78,2082.5,2353.3,2542.4,3613.4,2677.3,0.62661,6.531,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:49,Data,32.393,29.658,92.5,7.06,75.677,2268.62,28.5,43.47,0.02,4.244,2.287,3461.76,2.349,98.1,35,1361,21.74,2077.1,2387.7,2555.9,3642.5,2677.3,0.63175,6.532,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:52,Data,31.974,29.922,92.546,7.06,75.632,2268.62,28.5,43.561,0.04,4.234,2.269,3475.33,2.174,98.1,34.9,1361,21.78,2085.2,2385.9,2537.1,3627.5,2677.3,0.63598,6.504,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:56,Data,31.792,29.699,92.32,7.06,75.496,2268.62,28.5,43.561,0.04,4.242,2.275,3461.76,2.336,98.1,34.9,1362,21.78,2077.1,2362.8,2531.1,3607.7,2677.3,0.6308,6.516,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:17:59,Data,31.61,29.496,92.41,7.05,75.586,2263.2,28.51,43.561,0.03,4.244,2.264,3466.29,2.079,98.1,34.8,1358,21.78,2079.8,2355.9,2547.6,3611.8,2677.3,0.62968,6.508,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:18:03,Data,31.826,29.496,92.455,7.06,75.586,2269.52,28.5,43.561,0.03,4.248,2.259,3470.81,2.309,98.1,34.7,1362,21.78,2082.5,2380.6,2535.6,3622.8,2677.3,0.6336,6.506,0,80,55.1,2.2,ON,ON,8.2,0,26,26
6/25/2025,14:18:07,Data,32.413,29.962,90.51,7.06,74.05,2274.95,28.5,43.561,0.03,4.246,2.262,3475.33,2.032,98.1,34.8,1366,21.78,2085.2,2354.1,2518.3,3592.5,2677.3,0.6284,6.507,0,80,54.5,1.7,ON,ON,8.2,0,26,26
6/25/2025,14:18:10,Data,32.494,30.448,87.887,7.06,71.926,2268.62,28.5,43.561,0.04,4.199,2.216,3470.81,1.931,98.1,34.5,1361,21.78,2082.5,2420.1,2544.5,3662.9,2677.3,0.6396,6.416,0,80,53.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:14,Data,32.339,30.198,85.308,7.06,70.028,2268.62,28.5,43.561,0.04,4.135,2.164,3475.33,2.059,98.1,34.4,1361,21.74,2085.2,2357.8,2493.8,3588.8,2677.3,0.63345,6.298,0,80,52.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:18,Data,32.831,30.698,83.544,7.06,68.446,2268.62,28.5,43.47,0.04,4.079,2.106,3475.33,2.174,98.1,34.1,1361,21.74,2085.2,2293.9,2485.1,3524.2,2677.3,0.62312,6.185,0,80,51.2,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:21,Data,32.723,30.874,81.645,7.06,67,2268.62,28.5,43.561,0.03,4.035,2.046,3461.76,1.863,98.1,33.6,1362,21.78,2077.1,2299,2464.4,3524.5,2677.3,0.62943,6.08,0,80,50.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:25,Data,33.162,31.414,80.242,7.06,65.96,2268.62,28.5,43.832,0.03,3.992,2.005,3461.76,1.917,98.1,33.4,1361,21.92,2077.1,2248.8,2455.4,3486.3,2677.3,0.62451,5.997,0,80,49.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:28,Data,33.412,31.36,78.117,7.06,63.384,2271.33,28.5,43.832,0.05,3.933,1.959,3461.76,1.803,98.1,33.2,1363,21.92,2077.1,2283.7,2445.9,3501.9,2677.3,0.62753,5.892,0,80,48.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:32,Data,33.615,31.805,76.624,7.06,61.983,2271.33,28.51,44.102,0.04,3.867,1.901,3461.76,1.708,98.1,33,1362,22.05,2077.1,2271.5,2429.5,3488.3,2677.3,0.62015,5.768,0.05,80,48.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:36,Data,33.615,31.974,74.543,7.06,59.452,2273.14,28.52,44.283,0.03,3.795,1.83,3448.2,1.722,98.1,32.5,1364,22.14,2068.9,2224.8,2428.5,3448.4,2677.3,0.62246,5.625,0.28,80,48,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:39,Data,33.885,32.602,73.231,7.06,57.373,2270.43,28.52,44.734,0.04,3.707,1.785,3434.63,1.445,98,32.5,1362,22.37,2060.8,2284.1,2444.4,3510.2,2677.3,0.62393,5.492,0.51,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:43,Data,33.858,32.487,72.824,7.06,56.921,2265.91,28.52,45.005,0.04,3.645,1.749,3398.45,1.317,98,32.4,1360,22.5,2039.1,2239.1,2407.7,3452.9,2677.3,0.62419,5.394,0.63,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:47,Data,34.094,32.494,72.915,7.06,56.921,2271.33,28.52,45.457,0.03,3.611,1.728,3393.93,1.492,98,32.4,1363,22.73,2036.4,2204.2,2412.1,3426.8,2677.3,0.62092,5.34,0.71,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:50,Data,33.709,32.379,73.005,7.07,57.102,2273.14,28.54,45.908,0.03,3.587,1.742,3366.8,1.492,98,32.7,1364,23,2020.1,2227.2,2424.5,3448.3,2677.3,0.61993,5.329,0.72,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:54,Data,33.925,32.609,73.186,7.06,57.193,2271.33,28.55,46.45,0.03,3.561,1.749,3348.71,1.485,98,32.9,1363,23.27,2009.2,2225.3,2414.1,3452.2,2677.4,0.61972,5.31,0.74,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:18:58,Data,34.101,32.811,73.367,7.06,57.69,2271.33,28.56,46.811,0.04,3.514,1.755,3326.1,1.377,97.9,33.3,1363,23.41,1995.7,2219.9,2413.6,3432,2677.4,0.62342,5.268,0.77,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:01,Data,33.878,32.717,74.272,7.06,58.865,2273.14,28.57,47.353,0.04,3.447,1.755,3308.01,1.364,97.9,33.7,1363,23.68,1984.8,2229.5,2446.9,3469.5,2677.4,0.61875,5.201,0.78,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:05,Data,33.912,32.777,75.357,7.06,60.311,2274.04,28.58,47.984,0.05,3.352,1.781,3289.92,1.229,97.9,34.7,1364,23.95,1974,2202.4,2416.8,3431.5,2677.4,0.61532,5.132,0.8,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:08,Data,34.344,33.351,75.945,7.06,61.712,2274.95,28.59,48.436,0.04,3.21,1.843,3285.4,1.222,97.9,36.5,1365,24.22,1971.2,2185,2398,3412,2677.4,0.61841,5.051,0.83,80,47.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:12,Data,34.803,34.087,79.609,7.06,66.954,2271.33,28.59,48.797,0.04,2.966,1.883,3280.88,1.08,97.9,38.9,1363,24.4,1968.5,2226.9,2422.4,3449.7,2677.4,0.61806,4.844,0.86,80,47.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:16,Data,35.37,34.567,81.916,7.06,70.886,2271.33,28.59,49.248,0.03,2.512,1.979,3280.88,0.905,97.8,44.1,1363,24.67,1968.5,2184,2389,3399,2677.4,0.61873,4.49,0.91,80,46.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:19,Data,36.234,35.6,86.892,7.06,78.931,2271.33,28.59,49.61,0.03,1.928,2.109,3289.92,0.473,97.8,52.3,1363,24.85,1974,2167.4,2375,3389.1,2677.4,0.61471,4.034,0.99,80,46.2,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:23,Data,36.639,36.227,86.711,7.07,79.699,2271.33,28.6,49.88,0.04,1.272,2.23,3308.01,0.398,97.8,63.7,1363,24.94,1984.8,2158.4,2357.9,3362.9,2677.4,0.6158,3.502,1.07,80,45.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:27,Data,36.984,36.639,86.123,7.07,80.332,2274.95,28.59,49.88,0.03,0.844,2.264,3312.53,0.243,97.8,72.9,1366,24.99,1987.5,2109.3,2315.6,3297,2677.4,0.61505,3.106,1.09,80,44.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:30,Data,37.152,37.098,84.585,7.07,79.563,2274.95,28.59,49.88,0.04,0.609,2.264,3321.58,0.027,97.8,78.8,1365,24.9,1992.9,2089.7,2340,3304.6,2677.4,0.60566,2.872,1.09,80,42.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:34,Data,37.328,37.098,82.007,7.07,77.259,2274.95,28.62,49.519,0.03,0.516,2.197,3339.66,0.23,97.8,81,1365,24.76,2003.8,2071.1,2314.6,3268.7,2677.4,0.60994,2.713,1.08,80,41.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:38,Data,37.328,37.321,80.016,7.06,75.632,2274.04,28.62,49.248,0.04,0.509,2.114,3357.75,0.216,97.8,80.6,1365,24.67,2014.7,2038.3,2287.2,3233.6,2677.4,0.60387,2.622,1.05,80,40.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:41,Data,37.443,37.213,78.297,7.06,74.05,2276.75,28.62,48.978,0.04,0.496,2.039,3371.32,0.331,97.8,80.4,1366,24.49,2022.8,2036.9,2298,3240.8,2677.4,0.60398,2.534,1.02,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:45,Data,37.557,37.328,76.94,7.07,72.875,2276.75,28.63,49.068,0.03,0.486,1.997,3398.45,0.108,97.8,80.4,1367,24.53,2039.1,2035.4,2296.4,3234.9,2677.4,0.6069,2.483,1,80,39,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:49,Data,37.443,37.328,75.674,7.07,71.835,2278.56,28.64,49.339,0.03,0.494,1.955,3448.2,0.203,97.8,79.8,1367,24.62,2068.9,2027.5,2281.7,3219.5,2677.4,0.60114,2.449,0.97,80,38.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:52,Data,37.537,37.328,74.724,7.07,70.977,2277.66,28.64,49.339,0.03,0.486,1.908,3479.85,0.223,97.8,79.7,1367,24.71,2087.9,2043.8,2270.7,3224.7,2677.4,0.6097,2.393,0.96,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:19:56,Data,37.544,37.551,74.091,7.06,70.434,2277.66,28.64,49.971,0.05,0.476,1.879,3538.64,0.054,97.8,79.9,1367,25.03,2123.2,2000.3,2274.2,3206.8,2677.4,0.59636,2.353,0.95,80,37.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:00,Data,37.557,37.382,73.412,7.06,69.892,2280.37,28.65,50.603,0.04,0.453,1.842,3611,0,97.8,80.3,1368,25.3,2166.6,2004.1,2261,3197.3,2677.4,0.59826,2.295,0.93,80,37.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:03,Data,37.557,37.557,72.96,7.06,69.485,2280.37,28.69,51.144,0.03,0.455,1.825,3678.83,0,97.8,80,1368,25.62,2207.3,2017.8,2251.1,3186.7,2677.4,0.60467,2.28,0.93,80,36.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:07,Data,37.557,37.557,72.462,7.06,69.079,2283.08,28.69,52.137,0.04,0.457,1.797,3733.1,0,97.7,79.7,1370,25.98,2239.9,2004.7,2248.1,3183.5,2677.4,0.60512,2.254,0.92,80,36.5,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:11,Data,37.571,37.679,72.508,7.07,69.169,2283.08,28.71,52.95,0.03,0.456,1.785,3800.93,0.007,97.7,79.7,1370,26.43,2280.6,2012.4,2284.1,3196.6,2677.4,0.60082,2.24,0.92,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:14,Data,37.571,37.557,72.553,7.07,69.169,2282.18,28.71,53.582,0.05,0.453,1.774,3864.24,0.209,97.6,79.7,1370,26.79,2318.5,1981.9,2260.2,3184.3,2677.4,0.59644,2.227,0.91,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:18,Data,37.679,37.746,72.689,7.07,69.214,2283.08,28.73,54.575,0.04,0.457,1.768,3891.38,0.034,97.6,79.5,1369,27.29,2334.8,2000.6,2261.9,3195.2,2677.4,0.60011,2.225,0.92,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:22,Data,37.571,37.557,72.689,7.07,69.304,2280.37,28.76,55.388,0.04,0.459,1.776,3954.69,0,97.6,79.5,1368,27.69,2372.8,1980.4,2267.1,3186.8,2677.4,0.59424,2.234,0.92,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:25,Data,37.733,37.557,72.824,7.07,69.53,2280.37,28.76,56.29,0.03,0.455,1.765,3995.39,0.23,97.5,79.5,1368,28.15,2397.2,1992.8,2273.4,3200.4,2677.4,0.59695,2.22,0.91,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:29,Data,37.584,37.557,72.915,7.07,69.621,2281.27,28.76,57.554,0.04,0.459,1.761,4054.18,0.007,97.5,79.3,1369,28.78,2432.5,2015.1,2273.6,3218.3,2677.4,0.59591,2.22,0.89,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:33,Data,37.746,37.767,72.87,7.06,69.576,2280.37,28.76,58.638,0.04,0.456,1.749,4103.92,0.047,97.4,79.4,1368,29.36,2462.4,1990.1,2262.8,3188.8,2677.4,0.59875,2.204,0.9,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:36,Data,37.672,37.557,73.277,7.07,70.299,2280.37,28.76,59.721,0.04,0.452,1.757,4135.58,0.014,97.4,79.5,1368,29.86,2481.3,2008.4,2284.7,3224.5,2677.4,0.59357,2.21,0.89,80,36.4,1.7,ON,ON,0.5,0.8,26,26
