Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,14:20:40,Data,37.794,37.571,73.412,7.07,70.389,2280.37,28.77,60.714,0.04,0.456,1.763,4198.89,0.182,97.3,79.5,1368,30.36,2519.3,1999.4,2256.8,3192.3,2677.4,0.59952,2.219,0.84,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:44,Data,37.794,37.746,73.458,7.06,70.48,2280.37,28.77,61.617,0.04,0.459,1.763,4248.63,0,97.3,79.4,1368,30.81,2549.2,1998.7,2263.5,3196.8,2677.4,0.59922,2.221,0.81,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:47,Data,37.794,37.74,73.458,7.07,70.48,2280.37,28.78,62.429,0.04,0.462,1.752,4302.9,0.115,97.3,79.1,1368,31.21,2581.7,1985.6,2268.9,3191.6,2677.4,0.59526,2.214,0.81,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:51,Data,37.787,37.672,73.638,7.07,70.57,2276.75,28.77,63.423,0.04,0.461,1.75,4348.12,0,97.2,79.1,1367,31.67,2608.9,1992.1,2285,3211.2,2677.4,0.59347,2.211,0.81,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:54,Data,37.746,37.787,73.774,7.07,70.841,2277.66,28.77,64.416,0.04,0.459,1.755,4366.21,0,97.2,79.2,1367,32.21,2619.7,2001.7,2278.3,3210.2,2677.4,0.59702,2.214,0.79,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:20:58,Data,37.794,37.584,73.865,7.07,70.931,2276.75,28.77,65.048,0.04,0.455,1.728,4429.52,0.209,97.1,79.2,1367,32.57,2657.7,1990.1,2249.2,3182.5,2677.4,0.59572,2.182,0.77,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:02,Data,37.794,37.557,73.819,7.07,70.977,2277.66,28.79,65.77,0.03,0.457,1.731,4470.22,0.054,97.1,79.1,1367,32.88,2682.1,1997.5,2268.7,3200.4,2677.4,0.59402,2.19,0.77,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:05,Data,37.794,37.794,73.865,7.06,71.022,2276.75,28.79,66.673,0.03,0.453,1.733,4501.88,0,97.1,79.3,1366,33.38,2701.1,1991.3,2279.1,3205.9,2677.4,0.59496,2.186,0.77,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:09,Data,37.679,37.794,74,7.06,71.022,2277.66,28.79,67.846,0.03,0.46,1.73,4533.53,0.041,97,79,1367,33.83,2720.1,1989.5,2273.5,3195.5,2677.4,0.59801,2.191,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:13,Data,37.794,37.794,73.955,7.07,71.112,2277.66,28.79,68.569,0.04,0.457,1.714,4592.32,0,97,79,1367,34.33,2755.4,1990.1,2269.3,3189.4,2677.4,0.5974,2.17,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:16,Data,37.794,37.78,73.955,7.07,71.157,2278.56,28.79,69.381,0.04,0.462,1.724,4610.41,0.02,97,78.9,1367,34.69,2766.2,1992.6,2263.2,3192.1,2677.4,0.59804,2.186,0.77,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:20,Data,37.78,37.794,74,7.06,71.112,2274.95,28.81,70.194,0.04,0.459,1.716,4642.07,0,96.9,78.9,1365,35.14,2785.2,1996.7,2279.7,3203.5,2677.4,0.59762,2.173,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:24,Data,37.794,37.794,74.046,7.07,71.203,2274.95,28.81,71.006,0.04,0.454,1.704,4687.29,0,96.9,79,1365,35.5,2812.4,2014.6,2285.3,3224.8,2677.4,0.59861,2.158,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:27,Data,37.794,37.584,74,7.07,71.203,2277.66,28.81,71.909,0.03,0.456,1.704,4705.38,0.176,96.8,78.9,1367,35.95,2823.2,1998.6,2275.3,3200.8,2677.4,0.599,2.159,0.77,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:31,Data,37.794,37.794,74.136,7.07,71.293,2277.66,28.8,72.722,0.04,0.461,1.7,4759.64,0,96.8,78.7,1367,36.36,2855.8,1990.2,2276.8,3201.8,2677.4,0.59654,2.163,0.77,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:34,Data,37.794,37.679,74.091,7.06,71.293,2275.85,28.8,73.354,0.03,0.469,1.69,4809.39,0.209,96.8,78.3,1366,36.63,2885.6,1997.3,2276.8,3203.8,2677.4,0.59866,2.161,0.77,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:38,Data,37.794,37.794,74.091,7.06,71.293,2275.85,28.8,74.076,0.03,0.463,1.681,4841.04,0,96.7,78.4,1365,37.08,2904.6,2014.5,2276.4,3221.5,2677.4,0.59851,2.144,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:42,Data,37.794,37.794,74.181,7.06,71.383,2277.66,28.81,74.979,0.04,0.462,1.688,4886.27,0,96.7,78.5,1367,37.44,2931.8,2007.7,2263.3,3203.5,2677.4,0.59986,2.149,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:45,Data,37.794,37.794,74.181,7.06,71.383,2277.66,28.81,75.52,0.03,0.461,1.688,4917.92,0,96.7,78.5,1367,37.76,2950.8,1990.6,2267.5,3191.3,2677.4,0.59719,2.149,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:49,Data,37.794,37.794,74.181,7.07,71.383,2277.66,28.81,76.333,0.04,0.462,1.68,4963.14,0,96.6,78.4,1367,38.17,2977.9,1991.2,2264,3190.5,2677.5,0.59873,2.142,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:53,Data,37.794,37.794,74.181,7.06,71.383,2276.75,28.81,77.236,0.03,0.462,1.662,4994.8,0,96.6,78.2,1366,38.62,2996.9,1980.9,2264.4,3185,2677.5,0.5963,2.126,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:21:56,Data,37.794,37.794,74.227,7.06,71.429,2277.66,28.81,77.868,0.04,0.465,1.668,5012.89,0,96.6,78.2,1367,38.89,3007.7,2001.3,2279.4,3208.7,2677.5,0.59715,2.134,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:00,Data,37.794,37.794,74.272,7.06,71.564,2277.66,28.8,78.77,0.04,0.459,1.664,5058.11,0,96.5,78.3,1367,39.39,3034.9,1998.4,2266.4,3196,2677.5,0.59842,2.124,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:04,Data,37.794,37.794,74.317,7.07,71.564,2276.75,28.81,79.312,0.04,0.453,1.667,5080.72,0,96.5,78.7,1367,39.61,3048.4,1998.9,2273.5,3212,2677.5,0.59491,2.119,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:07,Data,37.8,37.746,74.317,7.07,71.564,2276.75,28.81,80.215,0.03,0.457,1.672,5125.94,0.047,96.5,78.5,1366,40.11,3075.6,1994.8,2274.7,3199.5,2677.5,0.59546,2.129,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:11,Data,37.8,37.794,74.317,7.06,71.655,2276.75,28.81,80.757,0.04,0.456,1.661,5211.87,0,96.5,78.5,1366,40.33,3127.1,1989.5,2281.7,3203.6,2677.5,0.59363,2.116,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:15,Data,37.814,37.854,74.317,7.06,71.655,2278.56,28.81,81.479,0.04,0.455,1.637,5252.57,0.007,96.4,78.3,1367,40.74,3151.5,2013.7,2286.2,3224.4,2677.5,0.59778,2.092,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:18,Data,37.794,37.794,74.362,7.06,71.7,2277.66,28.81,82.472,0.03,0.457,1.644,5288.74,0,96.4,78.3,1367,41.19,3173.2,2004.9,2277.5,3214.4,2677.5,0.595,2.101,0.79,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:22,Data,37.908,37.935,74.453,7.07,71.745,2277.66,28.81,83.014,0.04,0.456,1.654,5315.88,0.115,96.4,78.4,1367,41.51,3189.5,2009.8,2286.5,3220,2677.5,0.59736,2.112,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:25,Data,37.908,37.807,74.498,7.06,71.7,2277.66,28.8,83.826,0.04,0.456,1.644,5343.01,0.068,96.3,78.3,1367,41.91,3205.8,1993.9,2295.9,3214.4,2677.5,0.59345,2.101,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:29,Data,37.794,37.794,74.453,7.07,71.7,2274.95,28.81,84.639,0.04,0.462,1.634,5388.23,0,96.3,78,1365,42.32,3232.9,1993.8,2278,3201.6,2677.5,0.59456,2.097,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:33,Data,38.023,37.807,74.543,7.06,71.79,2276.75,28.81,85.361,0.03,0.459,1.652,5415.37,0.203,96.3,78.3,1366,42.68,3249.2,1915.4,2304.7,3151.4,2677.5,0.58659,2.111,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:36,Data,38.023,37.996,74.543,7.07,71.835,2276.75,28.81,85.903,0.03,0.459,1.642,5478.68,0.027,96.2,78.1,1366,43,3287.2,924.43,1663.6,1926.4,2677.5,0.47976,2.101,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:40,Data,37.794,37.794,74.453,7.07,71.835,2274.95,28.81,86.444,0.04,0.464,1.626,5505.81,0,96.2,77.8,1366,43.22,3303.5,910.13,1659.7,1915.7,2677.5,0.47443,2.089,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:44,Data,38.016,38.023,74.588,7.07,71.881,2274.95,28.84,87.347,0.03,0.459,1.636,5541.99,0.007,96.2,78,1364,43.72,3325.2,934.95,1642.8,1915,2677.5,0.48439,2.096,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:47,Data,37.8,37.807,74.588,7.06,71.926,2274.95,28.85,87.618,0.04,0.461,1.628,5564.6,0.061,96.2,77.9,1366,43.81,3338.8,917.14,1643.3,1906.7,2677.5,0.47961,2.091,0.79,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:51,Data,37.969,38.023,74.679,7.06,71.835,2271.33,28.84,88.43,0.04,0.466,1.628,5600.78,0,96.1,77.7,1364,44.22,3360.5,928.05,1622.7,1894.9,2677.5,0.48572,2.095,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:55,Data,37.794,37.794,74.588,7.06,71.881,2271.33,28.85,89.243,0.04,0.467,1.624,5636.96,0,96.1,77.6,1363,44.67,3382.2,935.08,1637.7,1910.5,2677.5,0.48491,2.091,0.78,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:22:58,Data,37.807,37.794,74.588,7.06,71.971,2273.14,28.84,89.875,0.03,0.467,1.621,5664.09,0,96,77.6,1364,44.98,3398.5,916.74,1623,1889.3,2677.5,0.47984,2.087,0.79,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:02,Data,38.05,38.023,74.679,7.06,71.971,2273.14,28.85,90.687,0.03,0.46,1.615,5704.79,0.007,96,77.8,1364,45.34,3422.9,945.39,1658.6,1934.7,2677.5,0.48298,2.075,0.79,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:05,Data,37.794,38.01,74.679,7.07,71.971,2273.14,28.84,91.229,0.05,0.459,1.607,5713.83,0.115,96,77.8,1364,45.61,3428.3,931.42,1661.9,1931.3,2677.5,0.47974,2.066,0.79,80,36.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:09,Data,38.023,37.854,74.86,7.06,72.152,2268.62,28.84,92.042,0.04,0.468,1.591,5745.49,0.047,95.9,77.3,1361,46.02,3447.3,919.88,1676.1,1933.4,2677.5,0.47538,2.059,0.79,80,36.5,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:13,Data,37.908,37.881,75.086,7.07,72.332,2269.52,28.85,92.493,0.03,0.467,1.621,5768.1,0.101,95.9,77.6,1362,46.25,3460.9,911.04,1652.2,1909.2,2677.5,0.47337,2.088,0.79,80,36.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:16,Data,37.888,37.794,75.086,7.06,72.423,2267.72,28.84,93.125,0.03,0.465,1.633,5799.76,0.014,95.9,77.8,1361,46.56,3479.9,934.49,1635.4,1910.2,2677.5,0.48441,2.097,0.8,80,36.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:20,Data,38.023,38.023,75.222,7.06,72.423,2268.62,28.85,93.667,0.03,0.464,1.62,5799.76,0,95.9,77.8,1362,46.83,3479.9,928.14,1629.7,1902.2,2677.5,0.48518,2.083,0.79,80,36.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:24,Data,37.996,37.996,75.131,7.06,72.468,2273.14,28.84,94.389,0.04,0.463,1.605,5831.41,0.068,95.9,77.6,1364,47.15,3498.8,944.73,1649.3,1927,2677.5,0.48953,2.069,0.79,80,36.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:36,Data,37.821,37.915,75.403,7.06,72.739,2271.33,28.86,96.285,0.03,0.468,1.608,5908.29,0.02,95.8,77.4,1363,48.14,3545,927.88,1625.4,1894,2677.5,0.48609,2.077,0.8,80,36.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:40,Data,37.848,37.976,75.493,7.06,72.694,2271.33,28.86,96.556,0.04,0.464,1.606,5930.9,0.115,95.8,77.6,1364,48.32,3558.5,907.86,1636,1892.6,2677.5,0.47761,2.07,0.8,80,36.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:44,Data,38.016,37.969,75.493,7.06,72.83,2271.33,28.88,97.278,0.03,0.46,1.602,5958.03,0.007,95.7,77.6,1363,48.64,3574.8,938.19,1632.6,1907.4,2677.5,0.48839,2.062,0.8,80,36.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:47,Data,37.996,38.023,75.629,7.06,72.875,2271.33,28.87,98.091,0.04,0.46,1.607,5935.42,0,95.7,77.7,1363,49.05,3561.3,916.1,1631,1895.2,2677.5,0.47941,2.069,0.8,80,36.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:51,Data,37.848,38.023,75.584,7.07,72.875,2271.33,28.88,98.361,0.04,0.461,1.605,5967.08,0.101,95.7,77.7,1363,49.18,3580.2,918.9,1623.8,1889.8,2677.5,0.47927,2.066,0.8,80,36.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:55,Data,38.023,38.023,75.629,7.06,72.965,2273.14,28.88,99.264,0.05,0.456,1.601,5980.64,0,95.6,77.9,1363,49.63,3588.4,940.06,1635.9,1912,2677.5,0.49129,2.056,0.8,80,36.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:23:58,Data,37.902,37.807,75.629,7.06,72.875,2267.72,28.88,99.806,0.03,0.456,1.615,6003.26,0.047,95.6,78,1361,49.9,3602,906.08,1622.7,1884.3,2677.5,0.47641,2.072,0.8,80,36.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:02,Data,37.969,37.807,75.719,7.06,73.01,2269.52,28.87,99.806,0.03,0.464,1.595,6053,0.189,95.6,77.5,1361,49.86,3631.8,940.32,1640.5,1917.6,2677.5,0.48624,2.06,0.81,80,36.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:05,Data,37.902,37.794,76.262,7.06,73.507,2268.62,28.88,100.528,0.04,0.457,1.592,6062.04,0.027,95.6,77.7,1361,50.31,3637.2,910.1,1621.2,1881.5,2677.5,0.48175,2.049,0.8,80,37,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:09,Data,37.794,37.908,76.352,7.06,73.553,2270.43,28.88,101.16,0.03,0.464,1.615,6102.74,0.088,95.5,77.7,1362,50.58,3661.6,893.99,1627.9,1883.5,2677.5,0.47022,2.078,0.8,80,37.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:13,Data,37.794,37.969,76.352,7.06,73.553,2268.62,28.88,101.521,0.04,0.457,1.61,6116.31,0.176,95.5,77.9,1361,50.76,3669.8,903.91,1622.4,1887.9,2677.5,0.47364,2.069,0.8,80,37.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:16,Data,37.8,37.8,76.398,7.06,73.598,2268.62,28.88,102.063,0.04,0.459,1.614,6170.58,0.014,95.5,77.9,1361,51.03,3702.3,922.99,1638.4,1907.8,2677.5,0.47968,2.07,0.8,80,37.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:20,Data,37.821,37.794,76.307,7.06,73.553,2265.91,28.88,102.785,0.03,0.465,1.603,6184.15,0,95.5,77.5,1360,51.39,3710.5,914.86,1625,1895.7,2677.5,0.47793,2.068,0.8,80,37.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:24,Data,37.821,37.794,76.533,7.06,73.779,2268.62,28.9,103.056,0.03,0.469,1.601,6220.32,0.007,95.5,77.4,1361,51.57,3732.2,920.43,1626.7,1894.7,2677.5,0.48268,2.069,0.81,80,37.2,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:27,Data,37.794,37.969,76.579,7.06,73.779,2268.62,28.89,103.598,0.03,0.47,1.605,6251.98,0,95.4,77.4,1361,51.84,3751.2,890.85,1642,1909.3,2677.5,0.47389,2.075,0.81,80,37.2,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:31,Data,37.794,37.8,76.669,7.06,73.869,2271.33,28.9,103.869,0.04,0.468,1.594,6283.63,0.149,95.4,77.3,1363,51.98,3770.2,931.53,1625.1,1900.5,2677.5,0.48652,2.061,0.8,80,37.2,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:35,Data,37.794,37.969,77.167,7.06,74.411,2271.33,28.9,104.501,0.04,0.464,1.597,6292.68,0.115,95.4,77.5,1363,52.25,3775.6,925.95,1643.3,1908.8,2677.5,0.48877,2.061,0.81,80,37.5,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:38,Data,37.807,37.794,77.348,7.06,74.502,2271.33,28.9,105.042,0.03,0.472,1.615,6292.68,0,95.4,77.4,1363,52.52,3775.6,908.97,1620.8,1885.2,2677.5,0.47498,2.088,0.82,80,37.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:42,Data,38.016,37.807,77.393,7.05,74.592,2273.14,28.9,105.494,0.04,0.469,1.612,6306.25,0.074,95.4,77.4,1363,52.75,3783.7,909.99,1605.3,1876.8,2677.5,0.48274,2.081,0.81,80,37.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:45,Data,37.794,37.794,77.121,7.06,74.185,2271.33,28.9,105.855,0.03,0.478,1.605,6324.33,0,95.3,77,1363,52.93,3794.6,926.06,1625.8,1900.5,2677.5,0.48481,2.084,0.81,80,37.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:49,Data,37.794,37.794,77.257,7.06,74.276,2271.33,28.9,106.035,0.04,0.511,1.605,6351.47,0,95.3,75.8,1364,53.11,3810.9,933.67,1633.6,1903,2677.5,0.48887,2.115,0.81,80,37.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:53,Data,37.861,37.794,77.257,7.06,74.321,2275.85,28.9,106.667,0.04,0.516,1.6,6383.12,0,95.3,75.6,1366,53.38,3829.9,937.01,1644.1,1917.4,2677.5,0.48443,2.115,0.81,80,37.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:24:57,Data,37.8,37.794,77.528,7.06,74.502,2271.33,28.89,107.028,0.04,0.517,1.605,6432.87,0,95.3,75.6,1364,53.51,3859.7,934.22,1647.6,1918.1,2677.5,0.48787,2.121,0.81,80,37.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:00,Data,37.794,37.794,77.528,7.06,74.637,2271.33,28.89,107.48,0.04,0.524,1.605,6455.48,0,95.3,75.4,1363,53.79,3873.3,937.57,1643.4,1905.1,2677.5,0.47726,2.128,0.82,80,37.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:04,Data,37.794,37.794,77.8,7.06,74.818,2271.33,28.89,107.931,0.04,0.526,1.601,6491.66,0,95.2,75.3,1363,54.01,3895,904.38,1638.4,1905.8,2677.5,0.47831,2.127,0.82,80,37.8,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:08,Data,37.794,37.794,77.936,7.06,74.863,2274.95,28.9,108.292,0.05,0.518,1.612,6500.7,0,95.2,75.7,1365,54.15,3900.4,952.34,1651.5,1930.9,2677.5,0.48999,2.129,0.82,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:11,Data,37.794,37.794,77.936,7.06,74.954,2274.95,28.9,108.834,0.03,0.517,1.62,6500.7,0.02,95.2,75.8,1364,54.46,3900.4,949.72,1652.8,1929.5,2677.5,0.48926,2.137,0.82,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:15,Data,38.016,37.794,77.981,7.06,74.908,2277.66,28.9,108.924,0.03,0.519,1.609,6518.79,0.007,95.2,75.6,1367,54.46,3911.3,933.12,1643.7,1914.2,2677.5,0.48304,2.128,0.82,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:18,Data,37.794,37.794,77.845,7.06,74.908,2277.66,28.9,109.376,0.04,0.515,1.605,6532.36,0,95.2,75.7,1367,54.73,3919.4,904.2,1666.6,1923.5,2677.5,0.4695,2.119,0.83,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:22,Data,37.854,37.794,77.936,7.06,74.908,2277.66,28.9,109.737,0.03,0.52,1.615,6554.97,0.007,95.2,75.6,1367,54.87,3933,929.34,1659.2,1925,2677.5,0.47776,2.135,0.82,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:26,Data,37.969,37.807,78.026,7.06,74.954,2277.66,28.9,110.008,0.04,0.516,1.603,6600.19,0.209,95.2,75.7,1366,55,3960.1,944.02,1658.3,1934.5,2677.5,0.48468,2.118,0.82,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:29,Data,37.908,37.794,77.981,7.06,74.908,2276.75,28.9,110.279,0.04,0.516,1.605,6609.23,0.014,95.2,75.7,1366,55.18,3965.5,939.56,1661.4,1932,2677.5,0.48549,2.122,0.82,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:33,Data,37.794,37.794,77.981,7.06,74.954,2275.85,28.89,110.82,0.04,0.52,1.606,6622.8,0.061,95.1,75.5,1366,55.36,3973.7,940.25,1667.8,1939.3,2677.5,0.4795,2.126,0.81,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:37,Data,37.794,37.794,77.936,7.06,74.954,2274.95,28.91,111.091,0.04,0.523,1.6,6645.41,0,95.1,75.4,1365,55.55,3987.2,922.98,1657.7,1920.1,2677.5,0.47739,2.121,0.81,80,37.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:40,Data,37.794,37.794,78.297,7.06,75.315,2274.95,28.9,111.542,0.04,0.517,1.597,6668.02,0,95.1,75.5,1366,55.82,4000.8,928.84,1641,1911.2,2677.5,0.47862,2.116,0.81,80,38,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:44,Data,37.969,37.794,78.659,7.05,75.677,2274.95,28.9,111.904,0.03,0.523,1.601,6686.11,0.216,95.1,75.4,1365,55.95,4011.7,936.91,1660.2,1932,2677.5,0.48291,2.123,0.82,80,38.2,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:48,Data,37.794,37.794,78.75,7.06,75.722,2275.85,28.9,112.174,0.04,0.52,1.615,6708.72,0.115,95.1,75.6,1366,56.09,4025.2,950.42,1649.9,1928.4,2677.5,0.48872,2.136,0.82,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:51,Data,37.794,37.794,78.75,7.06,75.767,2274.95,28.91,112.445,0.03,0.517,1.623,6735.86,0,95.1,75.8,1365,56.22,4041.5,931.19,1641.1,1911.4,2677.5,0.48521,2.14,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:55,Data,37.794,37.794,78.75,7.06,75.722,2274.95,28.9,112.716,0.03,0.52,1.617,6753.95,0,95,75.7,1365,56.36,4052.4,918.66,1637.9,1908.7,2677.5,0.48598,2.137,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:25:58,Data,37.794,37.794,78.84,7.06,75.767,2274.95,28.9,113.168,0.04,0.517,1.608,6762.99,0.203,95,75.7,1365,56.49,4057.8,952.37,1647.8,1929.4,2677.5,0.48859,2.125,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:02,Data,37.861,37.794,78.75,7.05,75.722,2274.95,28.9,113.619,0.04,0.52,1.607,6794.65,0.007,95,75.6,1365,56.81,4076.8,928.18,1643.9,1913.9,2677.5,0.4817,2.127,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:06,Data,37.8,37.794,78.84,7.06,75.767,2274.95,28.91,113.619,0.04,0.52,1.605,6781.08,0,95,75.5,1366,56.81,4068.6,961.29,1675,1957.4,2677.5,0.48645,2.125,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:09,Data,37.794,37.794,78.885,7.05,75.722,2274.95,28.9,113.619,0.04,0.521,1.609,6790.12,0,95,75.5,1366,56.81,4074.1,929.72,1664.8,1931.6,2677.5,0.47741,2.13,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:13,Data,37.794,37.794,78.885,7.05,75.767,2274.95,28.9,114.07,0.03,0.525,1.604,6799.17,0,95,75.4,1365,57.04,4079.5,955.65,1674.6,1943.1,2677.5,0.48554,2.128,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:17,Data,37.794,37.794,78.84,7.06,75.812,2274.95,28.91,114.431,0.04,0.524,1.603,6817.26,0,95,75.4,1365,57.26,4090.4,922.05,1667.6,1933.5,2677.5,0.47956,2.126,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:20,Data,37.821,37.618,78.885,7.06,75.903,2274.95,28.9,114.612,0.04,0.52,1.602,6830.82,0.115,95,75.5,1366,57.31,4098.5,955.18,1653.7,1936.7,2677.5,0.48835,2.122,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:24,Data,37.794,37.773,79.112,7.06,76.084,2274.95,28.91,114.973,0.03,0.519,1.591,6848.91,0.088,94.9,75.4,1365,57.49,4109.3,933.84,1655,1926.7,2677.5,0.4815,2.11,0.83,80,38.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:27,Data,37.821,37.746,79.564,7.05,76.581,2274.95,28.91,115.154,0.04,0.525,1.597,6862.48,0.014,94.9,75.2,1366,57.62,4117.5,940.35,1657.3,1929.3,2677.5,0.48333,2.123,0.84,80,38.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:31,Data,37.794,37.672,79.7,7.06,76.626,2274.95,28.9,115.605,0.03,0.522,1.621,6871.52,0,94.9,75.6,1365,57.8,4122.9,934.79,1666.8,1934,2677.5,0.47865,2.143,0.84,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:35,Data,37.794,37.672,79.79,7.05,76.626,2275.85,28.9,115.695,0.03,0.525,1.631,6898.66,0,94.9,75.6,1366,57.85,4139.2,959.67,1692.9,1971.1,2677.5,0.48355,2.156,0.84,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:38,Data,37.794,37.78,79.79,7.05,76.671,2275.85,28.9,116.057,0.03,0.526,1.618,6921.27,0.014,94.9,75.4,1365,58.07,4152.8,936.71,1671.8,1938.5,2677.5,0.4804,2.146,0.85,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:42,Data,37.794,37.794,79.835,7.06,76.761,2271.33,28.9,116.237,0.03,0.525,1.629,6934.83,0,94.9,75.7,1364,58.16,4160.9,948.18,1685,1942.6,2677.5,0.48018,2.155,0.84,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:46,Data,37.821,37.794,79.835,7.05,76.761,2271.33,28.9,116.508,0.04,0.516,1.614,6921.27,0.014,94.9,75.8,1363,58.34,4152.8,952.16,1684.4,1959.1,2677.5,0.48436,2.129,0.84,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:49,Data,37.8,37.794,79.835,7.06,76.807,2273.14,28.91,116.959,0.03,0.521,1.611,6943.88,0,94.9,75.6,1364,58.48,4166.3,943.97,1672,1941.4,2677.5,0.4826,2.132,0.84,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:53,Data,37.794,37.794,79.881,7.05,76.761,2270.43,28.91,116.869,0.04,0.522,1.603,6957.45,0,94.9,75.4,1363,58.43,4174.5,933.04,1675,1940.3,2677.5,0.47826,2.125,0.84,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:26:57,Data,37.794,37.794,79.881,7.05,76.852,2271.33,28.91,117.23,0.04,0.521,1.611,6971.01,0,94.8,75.6,1363,58.62,4182.6,943.92,1668.3,1944.5,2677.5,0.48227,2.132,0.83,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:00,Data,37.794,37.794,79.971,7.06,76.942,2273.14,28.9,117.501,0.04,0.525,1.621,6943.88,0.203,94.8,75.5,1363,58.75,4166.3,947.57,1670,1941.7,2677.5,0.48527,2.145,0.84,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:04,Data,37.794,37.787,80.062,7.05,77.123,2273.14,28.9,117.772,0.04,0.529,1.622,6975.53,0.02,94.8,75.4,1364,58.84,4185.3,939.91,1655.9,1928.1,2677.5,0.48551,2.15,0.83,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:07,Data,37.794,37.74,80.288,7.05,77.439,2273.14,28.91,117.952,0.04,0.525,1.62,6984.58,0.209,94.8,75.5,1363,58.98,4190.7,942.12,1654.3,1928.8,2677.5,0.48691,2.146,0.79,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:11,Data,37.794,37.794,80.288,7.05,77.485,2271.33,28.9,118.223,0.03,0.533,1.62,6980.06,0,94.8,75.3,1363,59.2,4188,953.02,1646.2,1925.2,2677.5,0.49107,2.153,0.76,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:15,Data,37.794,37.794,80.333,7.06,77.485,2271.33,28.91,118.584,0.03,0.525,1.607,7029.8,0,94.8,75.4,1364,59.29,4217.9,946.93,1631.5,1911.3,2677.5,0.49201,2.134,0.75,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:18,Data,37.794,37.794,80.378,7.06,77.53,2271.33,28.9,118.855,0.03,0.522,1.616,7025.28,0,94.8,75.6,1363,59.38,4215.2,948.9,1641.5,1922,2677.5,0.49087,2.138,0.75,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:22,Data,37.794,37.794,80.333,7.06,77.575,2273.14,28.9,118.855,0.04,0.528,1.61,7043.37,0.014,94.8,75.4,1364,59.43,4226,944.67,1642.5,1923,2677.6,0.48699,2.136,0.75,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:26,Data,37.794,37.672,80.333,7.05,77.53,2271.33,28.9,119.036,0.04,0.525,1.612,7065.98,0,94.8,75.4,1364,59.56,4239.6,947.19,1641.4,1920.6,2677.6,0.48735,2.135,0.75,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:29,Data,37.821,37.794,80.378,7.06,77.575,2271.33,28.9,119.397,0.03,0.526,1.615,7120.25,0.007,94.7,75.4,1363,59.7,4272.1,951.74,1636.3,1916.2,2677.6,0.49282,2.141,0.76,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:33,Data,37.821,37.794,80.378,7.05,77.575,2271.33,28.9,119.577,0.04,0.524,1.61,7124.77,0.034,94.7,75.4,1363,59.79,4274.9,927.32,1629.4,1900.8,2677.6,0.48616,2.135,0.75,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:36,Data,37.794,37.794,80.333,7.06,77.53,2269.52,28.9,119.939,0.04,0.525,1.618,7147.38,0,94.7,75.5,1362,59.92,4288.4,950.08,1634.4,1918.1,2677.6,0.49064,2.144,0.75,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:40,Data,37.794,37.794,80.469,7.06,77.71,2271.33,28.91,120.209,0.04,0.524,1.599,7034.32,0,94.7,75.3,1363,60.1,4220.6,939.56,1636.4,1910.2,2677.6,0.48806,2.123,0.75,80,38.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:44,Data,37.74,37.794,80.785,7.05,77.982,2267.72,28.9,120.48,0.04,0.528,1.606,6993.62,0.007,94.7,75.3,1361,60.24,4196.2,951.67,1667.7,1945.4,2677.6,0.48766,2.132,0.75,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:48,Data,37.794,37.794,80.876,7.05,78.027,2271.33,28.92,120.932,0.04,0.525,1.616,7007.19,0,94.7,75.5,1364,60.51,4204.3,946.09,1646,1922.5,2677.6,0.49137,2.141,0.75,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:51,Data,37.794,37.794,80.83,7.05,78.027,2273.14,28.92,121.293,0.04,0.524,1.614,7052.41,0.115,94.7,75.5,1364,60.65,4231.4,940.04,1651.8,1921.2,2677.6,0.48473,2.137,0.76,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:55,Data,37.821,37.794,80.876,7.05,78.027,2274.04,28.91,121.564,0.04,0.534,1.615,7215.21,0,94.7,75.1,1365,60.78,4329.1,937.37,1667,1937.2,2677.6,0.48292,2.147,0.76,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:27:58,Data,38.016,37.807,80.921,7.05,78.117,2274.95,28.91,121.744,0.04,0.52,1.617,7255.91,0.027,94.6,75.7,1365,60.87,4353.5,961.44,1632.5,1919.3,2677.6,0.49843,2.136,0.75,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:02,Data,37.794,37.564,80.83,7.05,78.072,2274.95,28.91,122.196,0.04,0.522,1.618,7283.05,0.23,94.6,75.6,1365,61.05,4369.8,941.01,1624.6,1916,2677.6,0.4868,2.14,0.75,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:06,Data,37.794,37.794,80.83,7.05,78.072,2274.95,28.9,122.376,0.03,0.526,1.617,7301.14,0,94.6,75.4,1365,61.19,4380.7,950.81,1665.7,1948.1,2677.6,0.48631,2.144,0.75,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:09,Data,37.794,37.794,80.876,7.05,78.072,2274.95,28.92,122.466,0.04,0.529,1.607,7328.27,0,94.6,75.2,1365,61.23,4397,971.15,1660.7,1951.3,2677.6,0.49265,2.135,0.76,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:13,Data,37.794,37.787,81.057,7.05,78.253,2280.37,28.92,122.647,0.03,0.525,1.59,7323.75,0.054,94.6,75.2,1367,61.32,4394.2,959.42,1661.5,1942.2,2677.6,0.49138,2.115,0.76,80,38.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:17,Data,37.794,37.794,81.328,7.06,78.524,2277.66,28.93,122.918,0.03,0.531,1.614,7337.31,0,94.6,75.2,1367,61.5,4402.4,965.66,1667.8,1943.6,2677.6,0.48446,2.144,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:20,Data,37.794,37.794,81.283,7.06,78.524,2282.18,28.93,123.189,0.04,0.525,1.629,7355.4,0,94.6,75.6,1369,61.59,4413.2,965.6,1647.1,1933.1,2677.6,0.49229,2.154,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:24,Data,37.794,37.794,81.328,7.06,78.434,2277.66,28.92,123.64,0.04,0.528,1.625,7355.4,0.027,94.6,75.5,1367,61.73,4413.2,956.31,1672.1,1945.8,2677.6,0.48179,2.154,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:28,Data,37.794,37.773,81.328,7.06,78.569,2280.37,28.92,123.821,0.04,0.531,1.626,7391.58,0.02,94.6,75.4,1368,61.96,4434.9,969.53,1671.7,1958.1,2677.6,0.49103,2.157,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:31,Data,37.794,37.794,81.328,7.06,78.614,2280.37,28.93,124.001,0.03,0.532,1.619,7400.62,0,94.6,75.3,1368,62,4440.4,976.99,1655.8,1946.7,2677.6,0.49981,2.151,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:35,Data,37.794,37.584,81.328,7.05,78.524,2280.37,28.92,124.362,0.04,0.531,1.614,7432.28,0.122,94.5,75.2,1368,62.18,4459.4,961.88,1655.4,1944.7,2677.6,0.48952,2.144,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:39,Data,37.794,37.794,81.328,7.06,78.524,2280.37,28.93,124.633,0.04,0.528,1.62,7445.85,0.027,94.5,75.4,1368,62.32,4467.5,979.91,1658,1953,2677.6,0.49695,2.148,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:42,Data,37.611,37.787,81.328,7.06,78.569,2277.66,28.92,124.904,0.04,0.528,1.605,7468.46,0.014,94.5,75.2,1367,62.45,4481.1,958.08,1659.3,1945,2677.6,0.48808,2.134,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:46,Data,37.679,37.78,81.328,7.06,78.524,2277.66,28.92,124.994,0.05,0.528,1.626,7463.94,0.007,94.5,75.5,1367,62.54,4478.4,970.56,1664.7,1950.5,2677.6,0.48997,2.153,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:49,Data,37.794,37.794,81.464,7.05,78.614,2280.37,28.92,125.446,0.04,0.524,1.614,7486.55,0,94.5,75.5,1368,62.72,4491.9,976.41,1668.9,1958.5,2677.6,0.49663,2.138,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:53,Data,37.767,37.787,81.328,7.06,78.569,2280.37,28.91,125.717,0.04,0.52,1.609,7495.59,0.02,94.5,75.6,1369,62.86,4497.4,992.62,1681.6,1979.6,2677.6,0.49763,2.128,0.77,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:28:57,Data,37.794,37.794,81.373,7.05,78.569,2283.08,28.91,125.807,0.05,0.524,1.621,7500.11,0,94.5,75.6,1370,62.9,4500.1,968.27,1673,1958.7,2677.6,0.491,2.144,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:00,Data,37.881,37.794,81.464,7.06,78.614,2283.08,28.92,125.717,0.04,0.533,1.614,7504.64,0.041,94.5,75.2,1370,62.86,4502.8,967.94,1653.9,1940,2677.6,0.49523,2.146,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:04,Data,37.618,37.571,81.283,7.06,78.569,2280.37,28.92,126.529,0.03,0.53,1.619,7518.2,0.115,94.5,75.3,1368,63.22,4510.9,968.1,1660.1,1948.5,2677.6,0.49235,2.149,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:08,Data,37.794,37.794,81.373,7.05,78.66,2280.37,28.92,126.439,0.04,0.528,1.624,7518.2,0,94.5,75.5,1368,63.22,4510.9,956.58,1686.7,1966.2,2677.6,0.48555,2.153,0.77,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:11,Data,37.814,37.794,81.464,7.05,78.614,2277.66,28.92,126.71,0.04,0.525,1.625,7522.72,0.007,94.4,75.6,1367,63.35,4513.6,956.01,1637.6,1919.6,2677.6,0.49492,2.15,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:15,Data,37.821,37.794,81.509,7.05,78.705,2274.95,28.92,126.8,0.04,0.526,1.615,7531.77,0.014,94.4,75.3,1365,63.4,4519.1,960.54,1633.9,1919.3,2677.6,0.4961,2.143,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:18,Data,37.794,37.794,81.509,7.05,78.66,2277.66,28.93,126.981,0.03,0.525,1.624,7536.29,0,94.4,75.6,1367,63.49,4521.8,976.65,1653.9,1948.8,2677.6,0.49464,2.15,0.76,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:22,Data,38.016,37.8,81.509,7.05,78.705,2274.95,28.92,127.161,0.04,0.519,1.604,7549.86,0.196,94.4,75.5,1365,63.58,4529.9,970.45,1659.9,1950.7,2677.6,0.49271,2.122,0.77,80,39.1,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:26,Data,37.794,37.794,81.916,7.05,79.021,2275.85,28.92,127.342,0.04,0.523,1.602,7549.86,0,94.4,75.4,1366,63.67,4529.9,950.61,1634.2,1916.1,2677.6,0.49232,2.123,0.77,80,39.2,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:29,Data,37.794,37.794,81.961,7.05,79.066,2277.66,28.91,127.613,0.04,0.528,1.615,7572.47,0,94.4,75.4,1367,63.81,4543.5,954.87,1667,1945.6,2677.6,0.48756,2.144,0.77,80,39.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:33,Data,37.794,37.794,81.916,7.05,79.066,2277.66,28.93,127.883,0.03,0.534,1.619,7572.47,0,94.4,75.2,1367,63.99,4543.5,970.63,1653.7,1942.9,2677.6,0.49629,2.153,0.77,80,39.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:37,Data,37.794,37.571,81.916,7.05,79.066,2278.56,28.91,127.974,0.04,0.533,1.61,7576.99,0.223,94.4,75.1,1367,63.99,4546.2,962.99,1634.2,1918.7,2677.6,0.50113,2.144,0.77,80,39.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:40,Data,37.794,37.794,81.961,7.05,79.111,2277.66,28.92,128.244,0.04,0.53,1.617,7567.95,0,94.4,75.3,1367,64.17,4540.8,958.92,1643.5,1928.3,2677.6,0.49447,2.148,0.77,80,39.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:44,Data,37.767,37.794,81.961,7.05,79.021,2277.66,28.92,128.425,0.04,0.525,1.606,7545.34,0.169,94.4,75.4,1367,64.17,4527.2,957.46,1641.3,1927.4,2677.6,0.49283,2.132,0.76,80,39.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:48,Data,37.78,37.78,81.916,7.05,79.021,2276.75,28.93,128.244,0.04,0.525,1.602,7549.86,0.047,94.4,75.3,1366,64.12,4529.9,964.72,1647.4,1936.5,2677.6,0.49448,2.127,0.76,80,39.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:51,Data,37.686,37.74,81.961,7.05,79.021,2277.66,28.94,128.425,0.04,0.53,1.603,7558.9,0.027,94.4,75.2,1367,64.21,4535.3,952.71,1647.7,1927.4,2677.6,0.49116,2.133,0.76,80,39.3,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:55,Data,37.787,37.571,82.233,7.05,79.292,2277.66,28.94,128.425,0.04,0.53,1.597,7563.42,0.088,94.4,75.1,1367,64.21,4538.1,978.88,1672.8,1964.6,2677.6,0.49462,2.127,0.76,80,39.4,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:29:59,Data,37.746,37.564,82.595,7.05,79.699,2274.95,28.93,128.696,0.03,0.535,1.608,7590.56,0.223,94.3,75.1,1366,64.3,4554.3,965.62,1659.4,1946,2677.6,0.49307,2.143,0.76,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:02,Data,37.74,37.767,82.64,7.05,79.699,2274.95,28.92,128.696,0.04,0.526,1.631,7599.6,0.054,94.3,75.5,1366,64.35,4559.8,975.04,1662.2,1952.5,2677.6,0.49554,2.159,0.77,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:06,Data,37.794,37.767,82.64,7.05,79.699,2274.95,28.94,129.057,0.03,0.525,1.634,7617.69,0.209,94.3,75.7,1365,64.53,4570.6,964.17,1663.4,1946.1,2677.6,0.4922,2.159,0.77,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:09,Data,37.794,37.672,82.73,7.05,79.789,2274.95,28.94,129.057,0.04,0.526,1.632,7631.26,0,94.3,75.6,1365,64.53,4578.8,968.23,1651.9,1940.6,2677.6,0.49672,2.157,0.78,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:13,Data,37.794,37.571,82.685,7.06,79.744,2274.95,28.94,129.328,0.03,0.531,1.624,7631.26,0.182,94.3,75.4,1365,64.62,4578.8,995.16,1648,1954.2,2677.6,0.50451,2.156,0.78,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:17,Data,37.794,37.611,82.64,7.06,79.699,2274.04,28.94,129.328,0.04,0.529,1.614,7644.82,0.182,94.3,75.3,1364,64.66,4586.9,982.58,1661.4,1954.7,2677.6,0.49931,2.143,0.78,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:20,Data,37.794,37.557,82.595,7.06,79.699,2274.04,28.94,129.328,0.03,0.535,1.624,7653.87,0.115,94.3,75.2,1365,64.66,4592.3,968.59,1644.4,1933.1,2677.6,0.49995,2.158,0.78,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:24,Data,37.794,37.571,82.685,7.06,79.789,2274.95,28.93,129.599,0.04,0.533,1.619,7644.82,0.034,94.3,75.2,1365,64.75,4586.9,967.9,1653.9,1940,2677.6,0.49436,2.151,0.78,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:28,Data,37.78,37.659,82.595,7.05,79.744,2274.04,28.95,129.599,0.04,0.523,1.629,7649.35,0.054,94.3,75.7,1364,64.8,4589.6,973.12,1644.1,1935.5,2677.6,0.49802,2.151,0.78,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:31,Data,37.773,37.611,82.64,7.06,79.789,2277.66,28.92,129.779,0.03,0.528,1.62,7662.91,0.128,94.3,75.4,1367,64.89,4597.7,973.14,1675.4,1968.4,2677.6,0.49773,2.148,0.78,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:35,Data,37.564,37.679,82.64,7.06,79.699,2279.46,28.93,129.87,0.04,0.525,1.605,7671.96,0.209,94.3,75.4,1368,64.93,4603.2,959.62,1664.5,1947.6,2677.6,0.48803,2.129,0.77,80,39.6,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:38,Data,37.672,37.645,82.73,7.06,79.835,2278.56,28.94,129.87,0.05,0.526,1.611,7708.14,0.081,94.3,75.4,1367,64.93,4624.9,978.78,1665.2,1957.9,2677.6,0.49539,2.136,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:42,Data,37.773,37.794,82.73,7.06,79.835,2277.66,28.91,130.231,0.03,0.528,1.619,7726.22,0.007,94.3,75.4,1367,65.07,4635.7,977.9,1652.9,1944.2,2677.6,0.49817,2.147,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:46,Data,37.571,37.557,82.775,7.06,79.835,2277.66,28.92,130.14,0.03,0.525,1.616,7744.31,0.122,94.3,75.5,1367,65.03,4646.6,970.78,1656.7,1944.4,2677.6,0.49976,2.141,0.77,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:49,Data,37.571,37.557,82.775,7.06,79.789,2274.95,28.93,130.411,0.04,0.523,1.618,7739.79,0,94.3,75.6,1366,65.16,4643.9,966.58,1665.3,1952,2677.6,0.49003,2.142,0.77,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:53,Data,37.78,37.571,82.73,7.06,79.835,2277.66,28.93,130.411,0.03,0.531,1.623,7671.96,0,94.3,75.3,1367,65.16,4603.2,982.36,1652.3,1950.3,2677.6,0.49679,2.154,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:30:56,Data,37.564,37.733,82.73,7.06,79.835,2277.66,28.92,130.682,0.04,0.533,1.618,7671.96,0,94.3,75.2,1367,65.34,4603.2,943.97,1624.7,1903.5,2677.6,0.49414,2.151,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:00,Data,37.794,37.767,82.821,7.06,79.925,2276.75,28.92,131.043,0.04,0.53,1.626,7671.96,0.054,94.2,75.5,1367,65.48,4603.2,949.38,1644.2,1921.1,2677.6,0.49235,2.155,0.77,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:04,Data,37.794,37.564,82.821,7.06,79.925,2277.66,28.92,130.953,0.05,0.525,1.615,7681,0.081,94.3,75.4,1367,65.48,4608.6,958.21,1652.7,1935.6,2677.6,0.48997,2.14,0.77,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:07,Data,37.571,37.557,82.73,7.06,79.88,2282.18,28.93,131.314,0.04,0.53,1.624,7753.36,0,94.2,75.4,1370,65.66,4652,968.31,1637.1,1927.1,2677.6,0.49958,2.154,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:11,Data,37.794,37.618,82.775,7.06,79.925,2277.66,28.94,131.404,0.03,0.525,1.623,7766.92,0.014,94.2,75.5,1367,65.7,4660.2,960.09,1681.5,1963.1,2677.6,0.48806,2.148,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:15,Data,37.571,37.74,82.775,7.06,79.88,2280.37,28.94,131.404,0.05,0.529,1.607,7766.92,0.101,94.2,75.2,1368,65.7,4660.2,930.3,1655.3,1922.2,2677.6,0.4806,2.135,0.77,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:18,Data,37.692,37.767,82.821,7.06,79.835,2280.37,28.93,131.765,0.03,0.532,1.61,7766.92,0.014,94.2,75.2,1368,65.88,4660.2,949.17,1649.1,1922.1,2677.6,0.49131,2.141,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:22,Data,37.787,37.794,82.821,7.05,79.88,2280.37,28.92,131.765,0.03,0.534,1.62,7739.79,0.007,94.2,75.2,1368,65.88,4643.9,957.77,1655.3,1940,2677.6,0.48901,2.154,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:26,Data,37.746,37.787,82.775,7.05,79.88,2280.37,28.93,131.765,0.04,0.524,1.607,7753.36,0.007,94.2,75.4,1368,65.88,4652,950.87,1658.5,1939.7,2677.6,0.48619,2.132,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:29,Data,37.564,37.564,83.047,7.05,80.287,2280.37,28.92,132.036,0.03,0.533,1.594,7766.92,0.182,94.2,74.9,1368,66.02,4660.2,938.86,1664.4,1935.9,2677.6,0.48112,2.126,0.78,80,39.7,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:33,Data,37.787,37.584,83.454,7.04,80.512,2279.46,28.94,132.397,0.03,0.531,1.605,7766.92,0.122,94.2,75.1,1368,66.11,4660.2,939.14,1635.7,1913.6,2677.6,0.48683,2.136,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:36,Data,37.794,37.591,83.409,7.04,80.512,2280.37,28.94,132.217,0.02,0.531,1.624,7762.4,0.095,94.2,75.3,1368,66.11,4657.4,944.33,1639.6,1916.6,2677.6,0.4905,2.156,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:40,Data,37.794,37.557,83.454,7.04,80.512,2277.66,28.94,132.668,0.04,0.531,1.628,7766.92,0.236,94.2,75.4,1367,66.29,4660.2,947.09,1645.6,1930.8,2677.6,0.4892,2.158,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:44,Data,37.794,37.557,83.409,7.04,80.558,2277.66,28.94,132.939,0.04,0.536,1.622,7780.49,0.061,94.2,75.1,1367,66.47,4668.3,1001.1,1649.2,1949.9,2677.6,0.50939,2.158,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:47,Data,37.767,37.787,83.454,7.04,80.512,2277.66,28.93,133.029,0.03,0.532,1.616,7775.97,0.02,94.2,75.2,1367,66.47,4665.6,948.62,1641.1,1918.9,2677.6,0.49188,2.148,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:51,Data,37.78,37.692,83.454,7.04,80.512,2280.37,28.94,132.939,0.04,0.532,1.621,7780.49,0.068,94.2,75.3,1368,66.47,4668.3,987.43,1650.3,1941.9,2677.6,0.50573,2.153,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:55,Data,37.557,37.557,83.454,7.04,80.467,2277.66,28.93,132.939,0.04,0.53,1.623,7798.58,0.176,94.2,75.4,1367,66.47,4679.1,940.15,1678,1946.5,2677.6,0.47955,2.153,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:31:58,Data,37.564,37.733,83.454,7.04,80.467,2279.46,28.96,133.21,0.04,0.524,1.628,7794.06,0.176,94.2,75.7,1368,66.56,4676.4,958.29,1653,1929.1,2677.6,0.50342,2.153,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:02,Data,37.794,37.659,83.499,7.05,80.512,2274.95,28.93,133.21,0.03,0.523,1.631,7816.67,0.061,94.1,75.7,1365,66.56,4690,958.09,1621.6,1916.6,2677.6,0.49477,2.154,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:06,Data,37.557,37.605,83.409,7.04,80.512,2275.85,28.94,133.391,0.03,0.525,1.618,7825.71,0,94.1,75.5,1365,66.7,4695.4,937.84,1653.2,1920.7,2677.6,0.4882,2.142,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:09,Data,37.672,37.557,83.499,7.04,80.603,2275.85,28.94,133.391,0.03,0.522,1.626,7825.71,0.007,94.1,75.7,1366,66.7,4695.4,973.76,1644.1,1932.8,2677.6,0.49279,2.148,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:13,Data,37.733,37.787,83.544,7.05,80.693,2274.04,28.94,133.481,0.03,0.518,1.617,7839.28,0,94.1,75.7,1364,66.74,4703.6,940.86,1648.6,1929,2677.6,0.48339,2.135,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:17,Data,37.794,37.787,83.59,7.04,80.693,2275.85,28.93,133.661,0.04,0.515,1.625,7816.67,0.007,94.1,76,1365,66.88,4690,995.67,1650.1,1952.6,2677.6,0.50488,2.14,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:20,Data,37.78,37.557,83.59,7.04,80.693,2274.95,28.94,133.752,0.04,0.509,1.622,7812.15,0.236,94.1,76.1,1365,66.88,4687.3,942.02,1615.2,1916.6,2677.6,0.48379,2.131,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:24,Data,37.564,37.699,83.59,7.05,80.693,2274.95,28.94,133.932,0.04,0.508,1.619,7825.71,0.122,94.1,76.1,1366,66.97,4695.4,940.92,1637.7,1915.1,2677.6,0.48223,2.127,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:27,Data,37.794,37.571,83.59,7.04,80.693,2273.14,28.93,133.661,0.03,0.507,1.62,7839.28,0.088,94.1,76.2,1364,66.83,4703.6,963.72,1645.1,1934.4,2677.6,0.49512,2.128,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:31,Data,37.584,37.787,83.59,7.04,80.784,2270.43,28.94,133.932,0.04,0.511,1.616,7848.32,0,94.1,76,1363,66.97,4709,909.82,1637.3,1901.2,2677.6,0.47524,2.127,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:35,Data,37.794,37.584,83.68,7.05,80.874,2273.14,28.94,134.293,0.04,0.507,1.624,7852.85,0.176,94.1,76.2,1363,67.1,4711.7,942.66,1655.3,1921.7,2677.6,0.49304,2.133,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:38,Data,37.584,37.557,83.771,7.04,80.964,2271.33,28.94,134.384,0.04,0.497,1.621,7866.41,0,94.1,76.6,1363,67.15,4719.8,968.26,1650.9,1939.7,2677.6,0.49412,2.118,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:42,Data,37.794,37.794,83.771,7.04,81.01,2271.33,28.94,134.293,0.03,0.481,1.625,7866.41,0.122,94.1,77.2,1363,67.15,4719.8,941.66,1664.5,1947.3,2677.6,0.49625,2.107,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:46,Data,37.794,37.611,83.771,7.04,81.055,2271.33,28.94,134.293,0.04,0.476,1.616,7852.85,0,94.1,77.3,1362,67.15,4711.7,951.66,1643.1,1916.2,2677.6,0.49349,2.091,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:49,Data,37.908,37.8,83.906,7.05,81.19,2273.14,28.93,134.564,0.04,0.468,1.605,7861.89,0.189,94.1,77.4,1363,67.28,4717.1,962.68,1633.4,1928.3,2677.6,0.49435,2.073,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:53,Data,37.794,37.794,83.771,7.04,81.055,2274.95,28.92,134.564,0.03,0.467,1.608,7861.89,0,94.1,77.5,1365,67.28,4717.1,949.45,1654.1,1928.1,2677.6,0.49158,2.075,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:32:57,Data,37.794,37.672,83.861,7.04,81.145,2275.85,28.93,134.745,0.04,0.466,1.619,7916.16,0,94.1,77.7,1365,67.42,4749.7,961.04,1656.4,1925.7,2677.6,0.48312,2.084,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:00,Data,37.584,37.699,83.816,7.05,81.055,2274.95,28.91,135.106,0.04,0.462,1.627,7929.72,0.074,94.1,77.9,1365,67.55,4757.8,935.87,1650.2,1913.4,2677.6,0.48878,2.089,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:04,Data,37.733,37.787,83.816,7.04,81.055,2275.85,28.94,135.016,0.04,0.469,1.616,7947.81,0,94.1,77.5,1365,67.55,4768.7,952.02,1618.9,1908.4,2677.6,0.493,2.087,0.78,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:08,Data,37.794,37.618,83.816,7.04,81.055,2274.95,28.93,135.286,0.04,0.476,1.614,7965.9,0.034,94.1,77.2,1365,67.64,4779.5,966.97,1646,1928.9,2677.6,0.49453,2.089,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:11,Data,37.794,37.584,83.906,7.04,81.145,2274.95,28.94,135.648,0.04,0.47,1.615,7947.81,0.122,94,77.5,1365,67.82,4768.7,963.52,1629.7,1924.1,2677.6,0.49715,2.084,0.8,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:15,Data,37.794,37.692,83.861,7.04,81.145,2277.66,28.92,135.648,0.03,0.471,1.604,7961.38,0.054,94,77.3,1367,67.82,4776.8,969.75,1639,1924.9,2677.6,0.50109,2.074,0.79,80,39.9,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:18,Data,37.591,37.767,83.997,7.04,81.281,2276.75,28.94,136.099,0.04,0.468,1.602,7961.38,0.176,94,77.4,1366,68.09,4776.8,967.6,1650.6,1937.2,2677.6,0.49551,2.07,0.79,80,40,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:22,Data,37.787,37.767,84.132,7.04,81.326,2277.66,28.94,136.189,0.04,0.467,1.614,7974.95,0.068,94,77.5,1367,68.14,4785,981.43,1669.8,1944.9,2677.6,0.4966,2.078,0.79,80,40,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:26,Data,37.787,37.74,84.178,7.04,81.326,2277.66,28.94,136.46,0.03,0.469,1.618,7970.42,0.23,94,77.5,1367,68.28,4782.3,984.46,1637.7,1935.1,2677.6,0.50108,2.088,0.79,80,40,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:29,Data,37.787,37.618,84.178,7.04,81.326,2277.66,28.94,136.46,0.03,0.468,1.605,7988.51,0.176,94,77.4,1367,68.23,4793.1,976.98,1648.5,1942.3,2677.6,0.49945,2.073,0.79,80,40,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:33,Data,37.618,37.733,83.997,7.04,81.326,2277.66,28.94,137.092,0.04,0.473,1.618,7988.51,0.115,94,77.4,1367,68.55,4793.1,977.27,1662,1951.8,2677.6,0.49816,2.09,0.79,80,40,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:37,Data,37.564,37.787,83.997,7.04,81.371,2278.56,28.94,137.002,0.04,0.467,1.618,8002.08,0.02,94,77.6,1368,68.5,4801.2,964.59,1645.7,1930.7,2677.7,0.49651,2.084,0.8,80,40,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:40,Data,37.794,37.584,83.68,7.04,81.055,2280.37,28.94,137.273,0.03,0.468,1.607,7997.56,0,94,77.5,1368,68.59,4798.5,972.52,1642.9,1934.2,2677.7,0.49617,2.075,0.79,80,40,1.7,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:44,Data,37.8,37.794,81.826,7.05,79.337,2280.37,28.94,137.634,0.04,0.473,1.589,8015.65,0,94,77.1,1368,68.82,4809.4,944.12,1640.5,1917,2677.7,0.49088,2.063,0.79,80,39.3,1.2,ON,ON,0.5,0.8,26,26
6/25/2025,14:33:48,Data,38.138,38.165,75.131,7.04,69.621,2280.37,28.93,137.634,0.03,0.468,1.538,8015.65,0.101,94,76.6,1368,68.77,4809.4,997.61,1645.2,1953.6,2677.7,0.50909,2.006,0.86,80,38.4,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:33:51,Data,37.557,37.47,66.989,7.04,58.142,2280.37,28.94,137.543,0.04,0.635,1.298,8033.74,0.115,94,67,1368,68.68,4820.2,1010.3,1653.9,1939,2677.7,0.49449,1.938,1.57,80,37.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:33:55,Data,36.7,36.41,61.154,7.05,49.51,2280.37,28.94,136.099,0.04,1.479,0.988,8042.78,0.446,94,40.1,1368,68,4825.7,989.48,1658,1956.4,2677.7,0.50124,2.472,1.85,80,37.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:33:59,Data,36.646,36.18,60.476,7.04,48.109,2279.46,28.94,134.203,0.03,2.119,0.858,7993.04,0.459,94.1,28.8,1368,67.1,4795.8,965.06,1654.1,1938.3,2677.7,0.49651,2.977,1.71,80,38.2,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:02,Data,36.383,35.714,60.069,7.04,46.617,2276.75,28.94,133.661,0.04,2.454,0.844,7617.69,0.695,94.1,25.6,1367,66.88,4570.6,1013.4,1647.6,1961.1,2677.7,0.50993,3.3,1.63,80,38.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:06,Data,36.18,35.491,60.476,7.04,46.391,2277.66,28.93,134.564,0.03,2.65,0.849,7237.82,0.648,94.1,24.3,1367,67.28,4342.7,1029.7,1667.1,1981.2,2677.7,0.51596,3.498,1.59,80,39.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:10,Data,36.173,35.485,61.064,7.05,46.346,2277.66,28.92,135.918,0.04,2.76,0.87,6876.05,0.722,94,24,1367,68,4125.6,1089.5,1689.7,2039.2,2677.7,0.52893,3.631,1.6,80,40.5,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:13,Data,35.728,35.255,61.607,7.05,46.436,2274.95,28.9,137.634,0.04,2.838,0.902,6609.23,0.851,94,24.1,1365,68.77,3965.5,1075.6,1698.2,2022.9,2677.7,0.51418,3.741,1.62,80,41.2,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:17,Data,35.937,35.255,62.24,7.05,46.572,2271.33,28.9,139.53,0.04,2.898,0.928,6374.08,0.702,93.9,24.3,1364,69.76,3824.4,1039.2,1698.1,2020.1,2677.7,0.5109,3.826,1.64,80,41.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:20,Data,35.762,35.026,62.783,7.04,46.662,2270.43,28.88,141.245,0.04,2.944,0.954,6147.97,0.695,93.8,24.5,1362,70.58,3688.8,1065.7,1726.3,2049.9,2677.7,0.51626,3.898,1.65,80,42.4,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:24,Data,35.694,35.019,63.235,7.05,46.888,2268.62,28.84,143.863,0.04,2.982,0.986,5967.08,0.702,93.7,24.8,1361,71.93,3580.2,2168.2,2374.2,3389.9,2677.7,0.61309,3.968,1.68,80,42.9,1.2,ON,ON,3.7,11.1,26,26
