Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,14:34:28,Data,35.512,34.911,63.687,7.05,46.934,2266.81,28.81,146.391,0.04,3.023,1.014,5813.32,0.81,93.5,25.1,1360,73.24,3488,2149.4,2369.7,3367.3,2677.7,0.6147,4.036,1.69,80,43.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:32,Data,35.708,34.796,64.049,7.05,47.114,2265.91,28.8,148.467,0.04,3.049,1.036,5646,0.911,93.4,25.4,1360,74.28,3387.6,2143.8,2371.2,3367.3,2677.7,0.61434,4.084,1.72,80,43.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:35,Data,35.485,34.668,64.366,7.04,47.16,2266.81,28.78,150.544,0.04,3.065,1.065,5591.73,0.83,93.4,25.8,1360,75.32,3355,2162.7,2370,3374.3,2677.7,0.61764,4.131,1.74,80,44.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:39,Data,35.282,34.567,64.637,7.04,47.205,2265.91,28.76,151.988,0.04,3.101,1.077,5569.12,0.702,93.3,25.8,1360,75.99,3341.5,2139.5,2388.3,3376.2,2677.7,0.61019,4.178,1.75,80,44.4,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:42,Data,35.485,34.567,64.818,7.05,47.205,2266.81,28.75,152.711,0.04,3.113,1.102,5587.21,0.918,93.3,26.1,1360,76.36,3352.3,2167.2,2344.8,3360.9,2677.7,0.62032,4.215,1.76,80,44.6,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:46,Data,35.282,34.344,64.456,7.05,47.069,2265.91,28.75,152.982,0.04,3.113,1.124,5646,0.918,93.3,26.5,1360,76.49,3387.6,2161.8,2382.7,3385.8,2677.7,0.61175,4.238,1.76,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:50,Data,35.478,34.452,64.366,7.05,46.798,2263.2,28.76,153.614,0.04,3.134,1.137,5664.09,0.918,93.2,26.6,1358,76.81,3398.5,2150.7,2377.1,3366,2677.7,0.61591,4.27,1.75,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:53,Data,35.282,34.337,64.185,7.05,46.753,2263.2,28.74,153.884,0.03,3.122,1.155,5605.3,0.925,93.2,27,1358,76.94,3363.2,2134.4,2393.1,3377.7,2677.7,0.60758,4.278,1.74,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:34:57,Data,35.262,34.452,64.14,7.05,46.572,2263.2,28.71,153.614,0.03,3.132,1.168,5469.63,1.033,93.2,27.2,1357,76.81,3281.8,2159.7,2367.7,3376.5,2677.7,0.61316,4.3,1.73,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:01,Data,35.458,34.56,64.004,7.05,46.391,2264.1,28.71,153.523,0.04,3.149,1.185,5302.31,1.033,93.2,27.4,1358,76.72,3181.4,2177.4,2392.8,3403.3,2677.7,0.61261,4.335,1.71,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:04,Data,35.478,34.337,63.959,7.05,46.301,2266.81,28.71,152.44,0.04,3.162,1.186,5130.47,1.141,93.3,27.3,1360,76.22,3078.3,2120.7,2399.1,3373,2677.7,0.60329,4.348,1.71,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:08,Data,35.262,34.337,63.778,7.05,46.256,2264.1,28.71,151.266,0.04,3.16,1.196,4981.23,0.918,93.3,27.5,1358,75.59,2988.7,2150.9,2390.6,3389.3,2677.7,0.61667,4.357,1.69,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:11,Data,35.269,34.168,63.778,7.05,46.256,2264.1,28.71,149.641,0.04,3.164,1.205,4890.79,1.04,93.4,27.6,1358,74.82,2934.5,2147.3,2393.9,3377.8,2677.7,0.61018,4.368,1.69,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:15,Data,35.174,34.283,63.733,7.05,46.075,2264.1,28.71,148.197,0.04,3.174,1.213,4809.39,1.094,93.5,27.6,1358,74.05,2885.6,2135.3,2397.7,3381.1,2677.7,0.60956,4.388,1.69,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:19,Data,35.255,34.249,63.733,7.05,45.939,2263.2,28.71,146.752,0.04,3.167,1.217,4755.12,1.033,93.5,27.8,1358,73.38,2853.1,2152.8,2377.2,3377.4,2677.7,0.61394,4.384,1.67,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:22,Data,35.255,34.337,63.552,7.05,45.939,2263.2,28.71,144.224,0.04,3.166,1.223,4678.24,0.918,93.6,27.9,1358,72.11,2806.9,2124.3,2344.4,3331.3,2677.7,0.61475,4.389,1.67,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:26,Data,35.208,34.337,63.597,7.06,45.939,2266.81,28.71,142.509,0.04,3.168,1.232,4592.32,1.121,93.7,28,1360,71.3,2755.4,2171.1,2379.7,3379.1,2677.7,0.61562,4.4,1.67,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:30,Data,35.255,34.161,63.506,7.05,45.804,2266.81,28.71,140.252,0.03,3.185,1.238,4483.79,1.094,93.8,28,1360,70.17,2690.3,2154.3,2365.2,3363.6,2677.7,0.61765,4.424,1.65,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:33,Data,35.37,34.337,63.371,7.06,45.759,2266.81,28.71,137.814,0.04,3.183,1.247,4425,1.134,93.9,28.2,1360,68.91,2655,2138.8,2379.6,3365.9,2677.7,0.61062,4.43,1.64,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:37,Data,35.255,34.107,63.325,7.05,45.668,2267.72,28.71,135.016,0.04,3.179,1.256,4379.78,0.965,94.1,28.3,1361,67.46,2627.9,2162,2381.5,3373.9,2677.7,0.61675,4.435,1.64,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:41,Data,35.053,34.107,63.19,7.06,45.578,2268.62,28.71,132.578,0.04,3.182,1.261,4330.03,0.925,94.2,28.4,1361,66.2,2598,2175.8,2374,3392.5,2677.7,0.61959,4.443,1.65,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:44,Data,35.14,34.121,63.28,7.06,45.578,2274.04,28.7,129.87,0.04,3.18,1.269,4316.47,1.046,94.3,28.5,1365,64.89,2589.9,2129.5,2367,3350.1,2677.7,0.61232,4.447,1.63,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:48,Data,35.248,34.209,63.28,7.06,45.487,2273.14,28.7,127.613,0.04,3.192,1.274,4262.2,0.972,94.4,28.5,1364,63.81,2557.3,2161.5,2391.5,3381.7,2677.7,0.6144,4.466,1.64,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:51,Data,35.026,34.107,63.145,7.05,45.487,2271.33,28.69,124.994,0.04,3.179,1.274,4216.98,1.121,94.5,28.6,1364,62.5,2530.2,2168.9,2369.6,3372.8,2677.7,0.61853,4.452,1.64,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:55,Data,35.14,34.107,63.19,7.06,45.442,2274.04,28.7,123.008,0.03,3.182,1.278,4158.19,0.932,94.6,28.7,1365,61.5,2494.9,2152.2,2355.8,3359.4,2677.7,0.61434,4.46,1.63,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:35:59,Data,35.14,34.107,62.964,7.05,45.352,2275.85,28.68,120.571,0.03,3.182,1.281,4108.44,1.121,94.7,28.7,1366,60.24,2465.1,2149.3,2365.3,3371.9,2677.7,0.61587,4.462,1.62,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:03,Data,35.255,34.31,63.145,7.06,45.397,2274.95,28.69,118.223,0.04,3.192,1.285,4067.74,1.148,94.8,28.7,1365,59.11,2440.6,2168.5,2370.6,3376.7,2677.7,0.62059,4.478,1.62,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:06,Data,35.039,34.107,63.054,7.06,45.307,2274.95,28.68,116.327,0.04,3.186,1.289,4022.52,0.925,94.9,28.8,1366,58.16,2413.5,2163.5,2380.1,3386.7,2677.7,0.61666,4.474,1.62,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:10,Data,35.14,34.107,62.964,7.05,45.352,2274.95,28.68,114.522,0.03,3.199,1.283,3981.82,0.965,95,28.6,1365,57.22,2389.1,2147.4,2352.1,3356.7,2677.7,0.61462,4.481,1.62,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:13,Data,35.255,34.33,62.964,7.06,45.261,2274.95,28.68,112.174,0.04,3.193,1.293,3941.12,0.945,95.1,28.8,1365,56.13,2364.7,2161.3,2355.5,3369.1,2677.7,0.6179,4.486,1.62,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:17,Data,35.053,34.107,62.873,7.06,45.171,2274.04,28.68,110.279,0.04,3.199,1.3,3913.99,1.04,95.2,28.9,1365,55.09,2348.4,2154.6,2351.8,3355.3,2677.7,0.62368,4.498,1.61,80,44.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:21,Data,35.032,34.215,62.557,7.06,45.035,2276.75,28.68,108.202,0.04,3.192,1.312,3877.81,0.945,95.2,29.1,1367,54.1,2326.7,2140.5,2340.4,3336.7,2677.7,0.61816,4.504,1.6,80,44.6,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:24,Data,35.242,34.222,62.104,7.06,44.9,2277.66,28.68,106.035,0.04,3.184,1.314,3841.63,1.134,95.3,29.2,1367,53.02,2305,2146.4,2367.8,3346.5,2677.7,0.60892,4.499,1.59,80,44.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:28,Data,35.026,34.324,61.742,7.06,44.538,2277.66,28.65,104.501,0.03,3.185,1.299,3828.07,0.891,95.4,29,1367,52.25,2296.8,2122.8,2368,3345.8,2677.7,0.6127,4.486,1.58,80,44.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:32,Data,35.255,34.324,61.833,7.06,44.629,2277.66,28.65,102.695,0.04,3.187,1.29,3787.36,0.945,95.5,28.8,1367,51.35,2272.4,2149.7,2360.1,3360.8,2677.7,0.61299,4.477,1.56,80,44,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:35,Data,35.228,34.31,61.923,7.05,44.629,2280.37,28.64,101.25,0.03,3.181,1.286,3769.28,1.08,95.6,28.8,1368,50.63,2261.6,2143.9,2355.5,3352.3,2677.7,0.61769,4.467,1.55,80,44,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:39,Data,35.255,34.33,61.923,7.06,44.674,2280.37,28.64,99.806,0.04,3.182,1.298,3737.62,1.046,95.6,29,1368,49.9,2242.6,2141.6,2355.8,3351.3,2677.7,0.61476,4.48,1.55,80,44,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:42,Data,35.134,34.107,61.38,7.06,44.403,2280.37,28.63,98.181,0.04,3.184,1.304,3715.01,0.932,95.7,29.1,1368,49.09,2229,2137.8,2344.7,3338.8,2677.7,0.61564,4.488,1.54,80,43.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:46,Data,35.248,34.107,61.2,7.06,44.312,2280.37,28.64,97.007,0.03,3.184,1.298,3678.83,0.945,95.7,29,1368,48.5,2207.3,2122.3,2352.8,3334.4,2677.7,0.61238,4.481,1.53,80,43.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:50,Data,35.255,34.107,61.335,7.06,44.312,2279.46,28.64,95.834,0.04,3.177,1.293,3651.7,1.148,95.8,28.9,1368,47.87,2191,2146.8,2358.7,3359.2,2677.8,0.6128,4.471,1.52,80,43.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:53,Data,35.039,34.107,61.2,7.06,44.177,2280.37,28.65,94.66,0.04,3.185,1.3,3638.13,1.094,95.9,29,1369,47.28,2182.9,2150.4,2350.7,3348.7,2677.8,0.61795,4.483,1.52,80,43.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:36:57,Data,35.464,34.337,61.019,7.06,44.132,2276.75,28.65,93.125,0.05,3.177,1.302,3629.09,1.033,95.9,29.1,1367,46.52,2177.5,2129.5,2347.9,3336,2677.8,0.61305,4.48,1.51,80,43.6,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:01,Data,35.255,34.107,60.792,7.06,43.996,2277.66,28.64,91.861,0.04,3.168,1.293,3611,0.979,96,29,1367,45.93,2166.6,2138.6,2353.6,3348.2,2677.8,0.61367,4.46,1.49,80,43.5,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:04,Data,35.255,34.337,60.883,7.06,44.041,2277.66,28.64,90.868,0.04,3.172,1.293,3583.86,1.087,96,29,1366,45.43,2150.3,2124.3,2367.5,3346.6,2677.8,0.61041,4.464,1.49,80,43.5,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:08,Data,35.255,34.107,60.883,7.06,44.041,2277.66,28.63,90.056,0.03,3.174,1.289,3579.34,1.148,96,28.9,1366,44.98,2147.6,2108.5,2341.4,3324.6,2677.8,0.609,4.463,1.49,80,43.5,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:12,Data,35.026,34.121,61.109,7.06,43.996,2277.66,28.63,88.882,0.04,3.171,1.295,3565.78,1.06,96.1,29,1367,44.44,2139.5,2136.7,2363.1,3344.4,2677.8,0.61025,4.466,1.49,80,43.5,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:15,Data,35.255,34.236,60.838,7.06,43.951,2278.56,28.64,88.16,0.03,3.167,1.296,3552.21,1.06,96.1,29.1,1367,44.08,2131.3,2118.4,2352.1,3326.2,2677.8,0.61319,4.465,1.48,80,43.4,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:19,Data,35.208,34.114,60.657,7.06,43.951,2277.66,28.64,87.167,0.03,3.17,1.293,3529.6,1.134,96.2,29,1367,43.58,2117.8,2128.4,2350.8,3333.7,2677.8,0.61491,4.463,1.48,80,43.4,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:23,Data,35.343,34.337,60.657,7.06,43.906,2277.66,28.64,86.625,0.03,3.182,1.304,3502.46,1.1,96.2,29.1,1367,43.27,2101.5,2154.5,2343.5,3342.1,2677.8,0.62029,4.485,1.49,80,43.4,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:26,Data,35.255,34.107,60.476,7.06,43.725,2277.66,28.64,85.722,0.04,3.168,1.294,3488.9,1.134,96.2,29,1367,42.82,2093.3,2120.8,2360.5,3345.3,2677.8,0.60888,4.462,1.48,80,43.2,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:30,Data,35.262,34.324,60.521,7.06,43.77,2276.75,28.63,84.909,0.04,3.181,1.293,3475.33,0.938,96.3,28.9,1367,42.41,2085.2,2139.3,2349,3342.5,2677.8,0.61563,4.472,1.46,80,43.2,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:34,Data,35.147,34.114,60.476,7.06,43.815,2277.66,28.64,84.187,0.04,3.159,1.296,3452.72,1.04,96.3,29.1,1367,42.09,2071.6,2118.4,2338.4,3323.1,2677.8,0.61319,4.457,1.47,80,43.2,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:37,Data,35.262,34.337,60.25,7.06,43.725,2277.66,28.63,83.646,0.03,3.169,1.311,3466.29,1.033,96.3,29.3,1367,41.78,2079.8,2127.7,2371.3,3356.2,2677.8,0.60738,4.481,1.46,80,43.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:41,Data,35.255,34.215,59.888,7.06,43.409,2277.66,28.64,82.743,0.04,3.167,1.301,3443.68,0.932,96.4,29.1,1367,41.37,2066.2,2156.8,2353.4,3361.5,2677.8,0.61571,4.469,1.45,80,42.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:45,Data,35.255,34.337,59.752,7.06,43.589,2275.85,28.64,82.201,0.04,3.166,1.281,3448.2,0.918,96.4,28.8,1366,41.1,2068.9,2103.8,2335.2,3324.6,2677.8,0.61181,4.447,1.43,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:48,Data,35.255,34.155,59.978,7.06,43.499,2274.04,28.64,81.84,0.05,3.168,1.287,3430.11,0.945,96.4,28.9,1364,40.97,2058.1,2115.4,2352.9,3342.8,2677.8,0.61348,4.456,1.43,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:52,Data,35.086,34.107,59.888,7.06,43.363,2274.95,28.64,81.298,0.04,3.165,1.289,3402.98,1.094,96.4,28.9,1365,40.65,2041.8,2105.2,2354.7,3331.3,2677.8,0.60568,4.454,1.44,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:55,Data,35.255,34.121,59.978,7.06,43.589,2274.95,28.64,80.757,0.03,3.154,1.291,3402.98,1.1,96.4,29,1365,40.38,2041.8,2123.8,2372.5,3341.9,2677.8,0.61504,4.443,1.44,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:37:59,Data,35.255,34.195,59.752,7.05,43.544,2277.66,28.64,80.034,0.03,3.152,1.293,3393.93,0.972,96.5,29.1,1367,39.93,2036.4,2111.8,2388.1,3359.3,2677.8,0.60375,4.445,1.42,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:03,Data,35.255,34.337,59.933,7.06,43.544,2277.66,28.64,79.673,0.05,3.15,1.293,3375.84,1.033,96.5,29.1,1366,39.84,2025.5,2118.1,2363.1,3338.6,2677.8,0.60793,4.443,1.43,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:06,Data,35.478,34.567,60.114,7.06,43.544,2277.66,28.64,79.131,0.04,3.155,1.29,3375.84,1.006,96.5,29,1367,39.57,2025.5,2124.5,2373,3349.4,2677.8,0.61161,4.445,1.43,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:10,Data,35.255,34.337,60.024,7.06,43.363,2276.75,28.63,78.77,0.03,3.16,1.289,3371.32,0.918,96.5,29,1367,39.39,2022.8,2113.5,2347.4,3327,2677.8,0.60903,4.449,1.43,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:14,Data,35.255,34.337,59.843,7.06,43.499,2277.66,28.64,78.319,0.04,3.152,1.3,3348.71,0.932,96.6,29.2,1367,39.16,2009.2,2094.9,2366.6,3330.8,2677.8,0.60364,4.453,1.43,80,42.8,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:17,Data,35.255,34.324,59.707,7.06,43.273,2275.85,28.63,77.958,0.03,3.145,1.301,3348.71,0.932,96.6,29.3,1366,38.98,2009.2,2136.4,2370.6,3357.1,2677.8,0.61253,4.445,1.43,80,42.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:21,Data,35.255,34.337,59.662,7.06,43.409,2277.66,28.64,77.777,0.04,3.146,1.3,3330.62,0.918,96.6,29.2,1367,38.84,1998.4,2111.3,2343,3320.4,2677.8,0.61186,4.446,1.42,80,42.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:24,Data,35.255,34.337,59.707,7.06,43.363,2277.66,28.63,77.416,0.03,3.134,1.296,3339.66,0.918,96.6,29.3,1367,38.71,2003.8,2111.6,2345.9,3324.4,2677.8,0.61079,4.429,1.42,80,42.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:28,Data,35.235,34.337,59.797,7.06,43.409,2274.95,28.64,76.874,0.04,3.147,1.291,3317.05,1.114,96.6,29.1,1365,38.44,1990.2,2135.6,2326.3,3322.9,2677.8,0.61882,4.438,1.42,80,42.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:32,Data,35.458,34.161,59.662,7.06,43.363,2274.95,28.64,76.694,0.03,3.153,1.292,3321.58,1.148,96.6,29.1,1366,38.3,1992.9,2113.9,2341.6,3323.3,2677.8,0.61182,4.445,1.42,80,42.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:35,Data,35.255,34.357,59.752,7.06,43.363,2274.95,28.64,76.243,0.04,3.155,1.295,3321.58,1.04,96.6,29.1,1364,38.12,1992.9,2108.3,2328,3307,2677.8,0.61404,4.451,1.42,80,42.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:39,Data,35.262,34.378,59.616,7.06,43.409,2274.95,28.63,75.881,0.04,3.163,1.307,3321.58,1.033,96.7,29.2,1366,37.9,1992.9,2105.5,2333.7,3310.2,2677.8,0.61092,4.469,1.42,80,42.7,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:43,Data,35.343,34.337,59.164,7.06,43.183,2274.95,28.63,75.611,0.04,3.146,1.31,3308.01,0.932,96.7,29.4,1365,37.76,1984.8,2104.4,2351,3326.6,2677.8,0.60871,4.456,1.41,80,42.4,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:46,Data,35.282,34.134,59.074,7.06,43.092,2274.95,28.63,75.34,0.04,3.149,1.287,3308.01,0.925,96.7,29,1365,37.67,1984.8,2111.8,2335,3316.4,2677.8,0.61131,4.436,1.4,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:50,Data,35.586,34.364,59.074,7.06,43.137,2275.85,28.64,75.069,0.05,3.147,1.285,3308.01,1.006,96.7,29,1365,37.49,1984.8,2112.6,2316.3,3305.5,2677.8,0.61408,4.432,1.38,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:54,Data,35.296,34.337,59.074,7.06,43.002,2274.95,28.64,74.979,0.03,3.147,1.293,3308.01,1.1,96.7,29.1,1365,37.49,1984.8,2137.7,2340,3337.5,2677.8,0.61098,4.439,1.39,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:38:57,Data,35.37,34.513,59.164,7.06,43.092,2276.75,28.65,74.617,0.03,3.14,1.286,3294.44,1.019,96.7,29.1,1366,37.31,1976.7,2109.8,2327.3,3305.3,2677.8,0.61379,4.426,1.38,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:01,Data,35.458,34.351,59.209,7.06,43.092,2276.75,28.63,74.347,0.04,3.153,1.288,3289.92,1.006,96.7,29,1366,37.22,1974,2128.4,2355.6,3342.2,2677.8,0.60707,4.44,1.38,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:05,Data,35.532,34.337,59.209,7.06,43.092,2277.66,28.64,74.166,0.04,3.148,1.287,3294.44,0.925,96.7,29,1367,37.08,1976.7,2104.8,2324.7,3305.8,2677.8,0.61397,4.435,1.39,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:08,Data,35.478,34.452,59.209,7.06,43.183,2276.75,28.63,73.805,0.03,3.141,1.292,3298.96,1.006,96.8,29.1,1366,36.95,1979.4,2116.8,2317.8,3302.9,2677.8,0.616,4.433,1.37,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:12,Data,35.485,34.351,59.164,7.06,43.137,2277.66,28.64,73.805,0.04,3.139,1.291,3276.35,1.006,96.8,29.1,1367,36.9,1965.8,2105.1,2323.1,3309.4,2677.8,0.61293,4.43,1.38,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:15,Data,35.471,34.337,59.074,7.06,43.092,2277.66,28.63,73.354,0.03,3.135,1.295,3267.31,0.972,96.8,29.2,1367,36.68,1960.4,2103.4,2340.8,3314.4,2677.8,0.60709,4.43,1.37,80,42.3,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:19,Data,35.431,34.337,59.028,7.06,43.047,2277.66,28.64,73.173,0.04,3.13,1.301,3267.31,1.141,96.8,29.4,1367,36.59,1960.4,2098.5,2333.2,3305.5,2677.8,0.60922,4.431,1.36,80,42.2,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:23,Data,35.485,34.344,58.938,7.06,43.002,2277.66,28.63,73.083,0.04,3.138,1.291,3253.74,0.965,96.8,29.2,1367,36.59,1952.2,2098.4,2307.5,3291.2,2677.8,0.61351,4.43,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:26,Data,35.64,34.56,58.893,7.06,42.911,2277.66,28.64,72.722,0.03,3.14,1.29,3253.74,1.026,96.8,29.1,1367,36.36,1952.2,2104.6,2328.4,3304,2677.8,0.61097,4.43,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:30,Data,35.64,34.344,59.028,7.06,43.047,2278.56,28.63,72.722,0.03,3.151,1.287,3258.26,1.006,96.8,29,1367,36.36,1955,2096.5,2341,3314.9,2677.8,0.6068,4.439,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:34,Data,35.262,34.344,58.938,7.06,42.957,2277.66,28.64,72.451,0.03,3.15,1.284,3253.74,1.087,96.8,29,1367,36.23,1952.2,2104.8,2329.1,3305.9,2677.8,0.61047,4.434,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:37,Data,35.262,34.337,59.074,7.06,43.047,2277.66,28.63,72.36,0.04,3.139,1.295,3231.13,1.094,96.8,29.2,1367,36.18,1938.7,2095.7,2332.8,3307,2677.9,0.61,4.434,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:41,Data,35.485,34.337,58.938,7.06,43.002,2277.66,28.64,72.18,0.03,3.141,1.292,3253.74,1.148,96.8,29.1,1367,36.09,1952.2,2098.3,2336.9,3308.9,2677.9,0.6133,4.433,1.36,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:45,Data,35.269,34.337,59.074,7.06,42.866,2274.95,28.62,71.999,0.04,3.153,1.293,3253.74,0.918,96.8,29.1,1365,35.95,1952.2,2104.8,2340.1,3313.9,2677.9,0.61081,4.445,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:48,Data,35.309,34.337,59.028,7.06,43.002,2274.95,28.62,71.909,0.03,3.135,1.292,3240.18,0.932,96.8,29.2,1365,36,1944.1,2113.7,2346.8,3326.7,2677.9,0.61078,4.426,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:52,Data,35.681,34.344,58.938,7.06,43.092,2277.66,28.62,71.728,0.04,3.136,1.285,3231.13,1.154,96.9,29.1,1367,35.82,1938.7,2110.8,2323.3,3308,2677.9,0.61215,4.424,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:56,Data,35.37,34.175,58.893,7.06,43.047,2277.66,28.64,71.638,0.04,3.142,1.294,3244.7,1.08,96.9,29.2,1367,35.82,1946.8,2086.1,2314.6,3285.1,2677.9,0.60973,4.435,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:39:59,Data,35.37,34.425,58.847,7.06,43.047,2277.66,28.63,71.638,0.04,3.141,1.301,3235.65,0.851,96.9,29.3,1367,35.77,1941.4,2101.4,2317.8,3293.7,2677.9,0.61239,4.442,1.37,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:03,Data,35.37,34.452,58.802,7.06,42.911,2277.66,28.62,71.367,0.03,3.15,1.302,3231.13,1.006,96.9,29.2,1367,35.73,1938.7,2104.4,2322.9,3301.1,2677.9,0.61261,4.451,1.35,80,42.1,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:06,Data,35.586,34.567,58.802,7.06,42.911,2276.75,28.62,71.458,0.03,3.151,1.289,3231.13,1.134,96.9,29,1367,35.68,1938.7,2115,2343.5,3327.3,2677.9,0.60946,4.439,1.35,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:10,Data,35.262,34.553,58.938,7.06,42.911,2277.66,28.62,71.006,0.03,3.133,1.284,3231.13,1.033,96.9,29.1,1367,35.55,1938.7,2112.8,2324.3,3304,2677.9,0.61532,4.418,1.35,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:14,Data,35.458,34.553,58.757,7.06,42.911,2277.66,28.63,71.096,0.03,3.14,1.289,3226.61,0.938,96.9,29.1,1367,35.55,1936,2111.8,2335.8,3316.2,2677.9,0.609,4.43,1.36,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:17,Data,35.309,34.337,58.893,7.06,42.911,2276.75,28.62,71.096,0.03,3.145,1.293,3222.09,0.932,96.9,29.1,1366,35.55,1933.3,2091.5,2344.5,3316.3,2677.9,0.60471,4.438,1.37,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:21,Data,35.444,34.337,58.621,7.06,42.911,2274.95,28.62,70.735,0.03,3.141,1.295,3222.09,1.026,96.9,29.2,1365,35.37,1933.3,2105.3,2336.3,3312.3,2677.9,0.61023,4.436,1.36,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:25,Data,35.539,34.344,58.802,7.06,42.957,2277.66,28.63,70.826,0.03,3.145,1.298,3226.61,0.925,96.9,29.2,1367,35.37,1936,2113.4,2322.8,3309.2,2677.9,0.61328,4.443,1.35,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:28,Data,35.255,34.553,58.757,7.06,42.911,2274.95,28.63,70.826,0.04,3.142,1.292,3222.09,0.918,96.9,29.1,1365,35.41,1933.3,2114,2318.6,3302.1,2677.9,0.61429,4.434,1.35,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:32,Data,35.262,34.337,58.621,7.06,42.911,2277.66,28.64,70.826,0.04,3.135,1.299,3208.52,1.033,96.9,29.3,1367,35.46,1925.1,2119.7,2347,3327.9,2677.9,0.61464,4.434,1.35,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:36,Data,35.255,34.452,58.757,7.06,42.911,2277.66,28.62,70.735,0.03,3.131,1.296,3217.56,1.033,96.9,29.3,1367,35.37,1930.5,2095.6,2327.9,3292.8,2677.9,0.60805,4.426,1.36,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:39,Data,35.269,34.54,58.757,7.06,42.866,2277.66,28.63,70.555,0.03,3.135,1.288,3222.09,0.918,96.9,29.1,1366,35.28,1933.3,2106.4,2317.8,3300.4,2677.9,0.61378,4.424,1.36,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:43,Data,35.255,34.337,58.802,7.06,43.002,2277.66,28.64,70.555,0.04,3.139,1.294,3226.61,0.925,96.9,29.2,1367,35.28,1936,1861.8,2123,2971.4,2677.9,0.58826,4.434,1.36,80,42,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:46,Data,35.532,34.351,58.621,7.06,42.866,2276.75,28.63,70.374,0.04,3.134,1.295,3222.09,0.965,96.9,29.2,1366,35.14,1933.3,1017.8,1671,1980.5,2677.9,0.50837,4.429,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:50,Data,35.586,34.351,58.576,7.06,42.911,2278.56,28.62,70.194,0.03,3.13,1.279,3226.61,0.965,96.9,29,1367,35.14,1936,1003.7,1676.5,1979.3,2677.9,0.50236,4.408,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:54,Data,35.282,34.337,58.44,7.06,42.911,2277.66,28.62,70.284,0.03,3.131,1.277,3222.09,0.925,96.9,29,1367,35.14,1933.3,1022.2,1682.1,1993.4,2677.9,0.50905,4.409,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:40:57,Data,35.262,34.337,58.712,7.06,42.821,2277.66,28.63,70.284,0.04,3.128,1.284,3213.04,1.094,96.9,29.1,1367,35.14,1927.8,1007,1684.3,1984,2677.9,0.50323,4.413,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:01,Data,35.485,34.337,58.621,7.06,42.821,2274.95,28.62,70.284,0.03,3.132,1.283,3208.52,1.026,96.9,29.1,1366,35.14,1925.1,1021.6,1677.1,1987,2677.9,0.51013,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:05,Data,35.329,34.344,58.712,7.06,42.866,2274.95,28.62,69.923,0.04,3.127,1.289,3217.56,0.932,96.9,29.2,1366,35.01,1930.5,1029.6,1697.1,2009.9,2677.9,0.50685,4.416,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:08,Data,35.485,34.351,58.621,7.06,42.821,2274.95,28.63,69.923,0.04,3.131,1.287,3213.04,0.979,96.9,29.1,1365,35.01,1927.8,1020.6,1680.5,1987.7,2677.9,0.50856,4.419,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:12,Data,35.269,34.33,58.576,7.06,42.821,2274.95,28.62,70.103,0.04,3.145,1.283,3208.52,0.938,96.9,29,1365,35.01,1925.1,999.29,1689.2,1993.4,2677.9,0.50829,4.428,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:16,Data,35.485,34.337,58.486,7.06,42.776,2277.66,28.62,70.013,0.04,3.135,1.283,3213.04,0.945,96.9,29,1367,35.01,1927.8,1028.9,1686.8,1998.5,2677.9,0.51153,4.418,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:19,Data,35.471,34.344,58.576,7.06,42.821,2274.04,28.62,69.742,0.03,3.132,1.291,3213.04,1.006,96.9,29.2,1365,34.87,1927.8,1024.4,1666.3,1980,2677.9,0.51225,4.424,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:23,Data,35.478,34.337,58.576,7.05,42.776,2274.95,28.63,69.742,0.03,3.135,1.287,3208.52,1.134,96.9,29.1,1366,34.87,1925.1,1027.9,1701.9,2011.1,2677.9,0.50622,4.422,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:26,Data,35.431,34.337,58.531,7.05,42.866,2274.04,28.62,69.833,0.04,3.127,1.291,3213.04,1.026,96.9,29.2,1364,34.92,1927.8,1022,1675.2,1983,2677.9,0.5101,4.417,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:30,Data,35.458,34.337,58.531,7.06,42.821,2274.95,28.62,69.742,0.04,3.117,1.281,3213.04,0.972,96.9,29.1,1365,34.83,1927.8,1017.3,1687.9,1993.2,2677.9,0.50755,4.397,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:43,Data,35.6,34.452,58.712,7.06,42.911,2276.75,28.62,69.742,0.04,3.13,1.288,3213.04,0.959,96.9,29.2,1366,34.87,1927.8,1009,1690.9,1993.9,2677.9,0.50174,4.417,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:46,Data,35.471,34.337,58.576,7.06,42.821,2274.95,28.62,69.742,0.04,3.139,1.283,3217.56,1.141,96.9,29,1366,34.87,1930.5,1019.6,1691.8,1998.5,2677.9,0.50596,4.423,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:50,Data,35.269,34.222,58.531,7.06,42.911,2277.66,28.62,69.381,0.03,3.132,1.283,3208.52,0.925,97,29,1367,34.69,1925.1,1009.4,1675.7,1978.4,2677.9,0.50513,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:54,Data,35.255,34.553,58.531,7.06,42.866,2277.66,28.62,69.471,0.04,3.138,1.291,3208.52,1.121,97,29.1,1367,34.74,1925.1,1029,1681.3,1993.6,2677.9,0.51231,4.428,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:41:57,Data,35.471,34.364,58.712,7.06,42.866,2274.95,28.62,69.471,0.04,3.142,1.291,3213.04,1.033,96.9,29.1,1365,34.74,1927.8,1013.7,1686.3,1992.1,2677.9,0.50512,4.432,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:01,Data,35.269,34.337,58.486,7.06,42.821,2274.95,28.62,69.381,0.03,3.14,1.288,3204,0.925,97,29.1,1365,34.69,1922.4,1018.9,1686.4,1993.9,2677.9,0.50675,4.428,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:05,Data,35.485,34.56,58.44,7.06,42.866,2274.95,28.62,69.291,0.04,3.154,1.283,3208.52,0.932,97,28.9,1366,34.69,1925.1,1022,1698.7,2004.4,2677.9,0.50514,4.436,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:08,Data,35.282,34.337,58.486,7.06,42.731,2274.95,28.62,69.381,0.04,3.134,1.282,3213.04,0.925,96.9,29,1365,34.74,1927.8,1023.9,1669.9,1981.1,2677.9,0.51268,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:12,Data,35.471,34.513,58.531,7.06,42.776,2277.66,28.62,69.11,0.04,3.123,1.293,3208.52,1.026,97,29.3,1367,34.6,1925.1,1015.1,1693.9,1999.6,2677.9,0.50726,4.417,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:15,Data,35.485,34.506,58.576,7.05,42.866,2276.75,28.62,69.201,0.04,3.143,1.298,3204,1.033,97,29.2,1366,34.56,1922.4,1017.4,1692.5,1998.7,2677.9,0.50505,4.441,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:19,Data,35.255,34.452,58.576,7.06,42.776,2278.56,28.62,69.11,0.03,3.141,1.291,3199.48,1.033,97,29.1,1367,34.56,1919.7,1013.4,1672.2,1978.9,2677.9,0.50839,4.432,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:23,Data,35.485,34.344,58.576,7.06,42.866,2276.75,28.62,68.839,0.03,3.136,1.293,3194.95,1.04,97,29.2,1367,34.46,1917,1020.5,1683.1,1987.2,2677.9,0.50655,4.428,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:27,Data,35.37,34.54,58.621,7.06,42.866,2278.56,28.62,69.11,0.04,3.135,1.294,3199.48,0.959,97,29.2,1367,34.56,1919.7,1029.1,1679.8,1990.6,2677.9,0.51356,4.428,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:30,Data,35.255,34.337,58.531,7.05,42.776,2277.66,28.62,69.201,0.03,3.132,1.289,3199.48,1.121,97,29.2,1367,34.56,1919.7,1033.6,1677.1,1992.7,2677.9,0.51497,4.421,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:34,Data,35.255,34.324,58.44,7.06,42.866,2277.66,28.62,69.11,0.03,3.131,1.277,3199.48,0.932,97,29,1367,34.6,1919.7,1017.9,1685.1,1990,2677.9,0.50744,4.407,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:37,Data,35.485,34.337,58.576,7.06,42.911,2276.75,28.62,69.201,0.04,3.134,1.289,3199.48,1.141,97,29.1,1367,34.6,1919.7,1029.9,1681.6,1998,2677.9,0.51056,4.422,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:41,Data,35.147,34.31,58.486,7.06,42.731,2280.37,28.62,68.93,0.03,3.131,1.288,3190.43,0.844,97,29.1,1368,34.46,1914.3,1031.3,1668.8,1982,2677.9,0.51644,4.419,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:45,Data,35.37,34.337,58.486,7.06,42.731,2277.66,28.62,68.839,0.03,3.135,1.289,3199.48,0.932,97,29.1,1367,34.46,1919.7,1024.7,1683.1,1990.8,2677.9,0.5123,4.424,1.33,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:48,Data,35.431,34.432,58.712,7.06,42.776,2276.75,28.62,68.93,0.04,3.132,1.291,3199.48,0.959,97,29.2,1366,34.42,1919.7,1011.4,1679.1,1989.1,2677.9,0.50359,4.424,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:52,Data,35.471,34.337,58.395,7.06,42.776,2277.66,28.63,68.93,0.03,3.134,1.292,3194.95,1.026,97,29.2,1367,34.42,1917,1012.3,1680.4,1986.4,2677.9,0.50399,4.425,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:56,Data,35.282,34.337,58.621,7.05,42.776,2277.66,28.62,68.839,0.04,3.139,1.29,3199.48,0.918,97,29.1,1367,34.46,1919.7,1011.7,1679,1982.2,2677.9,0.50687,4.429,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:42:59,Data,35.363,34.337,58.44,7.06,42.776,2277.66,28.62,68.93,0.04,3.13,1.296,3199.48,1.019,97,29.3,1367,34.46,1919.7,1019.1,1674.1,1980.9,2677.9,0.5071,4.426,1.37,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:03,Data,35.593,34.391,58.621,7.05,42.821,2277.66,28.62,68.93,0.04,3.143,1.294,3199.48,1.06,97,29.2,1367,34.46,1919.7,1001.7,1697.2,1993.8,2677.9,0.50025,4.437,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:06,Data,35.37,34.337,58.576,7.06,42.821,2276.75,28.63,68.659,0.04,3.126,1.295,3199.48,1.121,97,29.3,1367,34.28,1919.7,1014.8,1688.8,1993.2,2677.9,0.50614,4.421,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:10,Data,35.255,34.134,58.395,7.05,42.731,2277.66,28.62,68.659,0.04,3.127,1.283,3199.48,1.121,97,29.1,1367,34.33,1919.7,1024.1,1671.9,1982.5,2677.9,0.50784,4.41,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:14,Data,35.255,34.121,58.486,7.06,42.731,2277.66,28.64,68.659,0.04,3.148,1.288,3194.95,1.094,97,29,1367,34.33,1917,1019.8,1667.6,1985,2677.9,0.51213,4.436,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:17,Data,35.093,34.337,58.531,7.05,42.776,2277.66,28.62,68.569,0.04,3.143,1.283,3199.48,0.878,97,29,1367,34.28,1919.7,1010,1675,1979.7,2677.9,0.50606,4.427,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:21,Data,35.478,34.337,58.44,7.06,42.866,2274.95,28.62,68.659,0.04,3.134,1.29,3194.95,0.972,97,29.2,1365,34.33,1917,1013.4,1693.5,1996.3,2677.9,0.50463,4.424,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:25,Data,35.154,34.121,58.486,7.06,42.731,2274.95,28.62,68.659,0.05,3.142,1.287,3199.48,1.04,97,29.1,1365,34.28,1919.7,1025.5,1679.5,1984,2677.9,0.50958,4.429,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:28,Data,35.316,34.337,58.531,7.05,42.911,2274.04,28.62,68.659,0.03,3.132,1.287,3204,1.046,97,29.1,1365,34.33,1922.4,1024.4,1673.2,1984.9,2677.9,0.51013,4.418,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:32,Data,35.255,34.114,58.531,7.05,42.776,2275.85,28.63,68.659,0.03,3.116,1.293,3199.48,0.972,97,29.3,1366,34.28,1919.7,1030,1687.4,1998.8,2677.9,0.51182,4.409,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:36,Data,35.424,34.337,58.486,7.05,42.731,2277.66,28.62,68.659,0.04,3.127,1.288,3199.48,1.134,97,29.2,1367,34.33,1919.7,1025.7,1691.5,2000.7,2677.9,0.50777,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:39,Data,35.046,34.31,58.35,7.05,42.685,2278.56,28.64,68.659,0.04,3.134,1.284,3185.91,0.864,97,29.1,1368,34.33,1911.5,1025.4,1667.1,1978.1,2677.9,0.51367,4.418,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:43,Data,35.316,34.337,58.44,7.05,42.731,2280.37,28.63,68.569,0.04,3.142,1.289,3190.43,0.925,97,29.1,1368,34.33,1914.3,1022.7,1679.4,1992.1,2677.9,0.51002,4.432,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:47,Data,35.37,34.229,58.486,7.06,42.821,2280.37,28.62,68.659,0.04,3.123,1.282,3176.86,1.134,97,29.1,1368,34.33,1906.1,1050,1679.5,1994.3,2677.9,0.51127,4.405,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:50,Data,35.147,34.114,58.621,7.05,42.776,2280.37,28.62,68.478,0.03,3.14,1.289,3185.91,0.918,97,29.1,1368,34.28,1911.5,1028.2,1669.6,1983,2677.9,0.51389,4.429,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:54,Data,35.485,34.337,58.486,7.05,42.866,2280.37,28.62,68.659,0.04,3.131,1.287,3181.39,0.972,97,29.1,1368,34.33,1908.8,1023.5,1677.2,1986.9,2677.9,0.51094,4.417,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:43:57,Data,35.086,34.121,58.486,7.06,42.776,2280.37,28.62,68.569,0.03,3.127,1.283,3185.91,1.087,97,29.1,1368,34.28,1911.5,1013,1680.8,1987.6,2677.9,0.50568,4.41,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:01,Data,35.255,34.31,58.576,7.05,42.731,2279.46,28.62,68.659,0.04,3.132,1.293,3185.91,0.972,97,29.2,1368,34.33,1911.5,1025.2,1661.9,1978.6,2677.9,0.51149,4.425,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:05,Data,35.41,34.337,58.576,7.05,42.731,2280.37,28.62,68.569,0.04,3.133,1.29,3194.95,1.141,97,29.2,1368,34.33,1917,1031.8,1671.5,1988.2,2677.9,0.50794,4.423,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:09,Data,35.255,34.134,58.486,7.05,42.776,2280.37,28.62,68.659,0.04,3.14,1.298,3199.48,1.033,97,29.2,1368,34.33,1919.7,1020.5,1690.4,2000.8,2677.9,0.50844,4.436,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:12,Data,35.255,34.114,58.44,7.05,42.64,2280.37,28.64,68.569,0.03,3.127,1.289,3199.48,1.141,97,29.2,1368,34.33,1919.7,1005.3,1670.5,1972.3,2677.9,0.50787,4.417,1.37,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:16,Data,35.255,34.54,58.44,7.05,42.731,2279.46,28.64,68.569,0.03,3.127,1.288,3194.95,0.81,97,29.2,1368,34.33,1917,1020.9,1694.7,2001.2,2677.9,0.50622,4.415,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:19,Data,35.255,34.324,58.531,7.06,42.776,2280.37,28.64,68.659,0.04,3.131,1.29,3185.91,0.959,97,29.2,1368,34.33,1911.5,1020.7,1693.6,2001,2677.9,0.50683,4.421,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:23,Data,35.255,34.337,58.44,7.05,42.776,2280.37,28.62,68.569,0.04,3.134,1.285,3185.91,0.918,97,29.1,1368,34.28,1911.5,1028.2,1671.6,1984.4,2678,0.51314,4.419,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:27,Data,35.255,34.337,58.395,7.05,42.821,2280.37,28.62,68.388,0.03,3.143,1.283,3185.91,0.918,97,29,1368,34.19,1911.5,1018.9,1665.3,1973.5,2678,0.51035,4.426,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:30,Data,35.147,34.107,58.44,7.05,42.731,2280.37,28.62,68.298,0.03,3.134,1.284,3185.91,1.134,97,29.1,1368,34.19,1911.5,1043.3,1694.9,2014.1,2678,0.51432,4.419,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:34,Data,35.37,34.121,58.531,7.05,42.821,2280.37,28.64,68.388,0.05,3.134,1.288,3185.91,1.114,97,29.1,1368,34.19,1911.5,1037.4,1687.3,2004.8,2678,0.5139,4.422,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:38,Data,35.255,34.31,58.395,7.05,42.866,2281.27,28.64,68.298,0.04,3.128,1.284,3190.43,1.026,97,29.1,1369,34.15,1914.3,1018,1682.8,1986.6,2678,0.50868,4.413,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:41,Data,35.485,34.344,58.531,7.05,42.866,2280.37,28.63,68.388,0.03,3.125,1.291,3185.91,0.938,97,29.2,1368,34.19,1911.5,1019.5,1668.2,1976.6,2678,0.51069,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:45,Data,35.154,34.107,58.486,7.05,42.731,2280.37,28.62,68.298,0.03,3.135,1.286,3185.91,0.925,97,29.1,1368,34.15,1911.5,1010.4,1696.5,1991.3,2678,0.50305,4.423,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:49,Data,35.242,34.161,58.576,7.05,42.685,2280.37,28.62,68.388,0.03,3.147,1.287,3199.48,1.107,97,29,1368,34.19,1919.7,1012.9,1692.5,1995,2678,0.50659,4.434,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:52,Data,35.039,34.107,58.35,7.05,42.731,2277.66,28.63,68.388,0.03,3.131,1.287,3194.95,0.925,97,29.1,1367,34.19,1917,1033.1,1681.3,1996,2678,0.51292,4.418,1.37,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:56,Data,35.275,34.229,58.576,7.05,42.776,2277.66,28.62,68.388,0.04,3.127,1.285,3194.95,1.141,97,29.1,1367,34.15,1917,1027.9,1693.4,2004.1,2678,0.50891,4.414,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:44:59,Data,35.458,34.337,58.44,7.05,42.821,2277.66,28.62,68.298,0.03,3.13,1.29,3204,1.026,97,29.2,1367,34.19,1922.4,1020.9,1703.7,2010.1,2678,0.50464,4.421,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:03,Data,35.053,34.33,58.259,7.05,42.685,2277.66,28.64,68.298,0.04,3.117,1.296,3199.48,1.04,97,29.4,1367,34.15,1919.7,1027.1,1690.3,1999.3,2678,0.50846,4.413,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:07,Data,35.458,34.337,58.44,7.05,42.821,2277.66,28.64,68.388,0.04,3.124,1.29,3194.95,1.134,97,29.2,1366,34.19,1917,1029,1676.7,1997.6,2678,0.5081,4.415,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:10,Data,35.154,34.33,58.305,7.05,42.731,2278.56,28.63,68.298,0.04,3.124,1.286,3194.95,0.986,97,29.2,1367,34.15,1917,1021.5,1685.8,1994.3,2678,0.50832,4.41,1.37,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:14,Data,35.255,34.364,58.44,7.05,42.776,2278.56,28.64,68.298,0.04,3.138,1.281,3204,1.087,97,29,1367,34.19,1922.4,1028.2,1673.1,1986.4,2678,0.51289,4.417,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:18,Data,35.053,34.222,58.44,7.05,42.776,2277.66,28.63,68.298,0.04,3.147,1.286,3185.91,1.04,97,29,1367,34.19,1911.5,1021.2,1689.6,1995.4,2678,0.50663,4.433,1.37,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:21,Data,35.046,34.222,58.305,7.05,42.685,2277.66,28.62,68.388,0.03,3.14,1.289,3181.39,1.094,97,29.1,1367,34.19,1908.8,1030.2,1697.7,2008.8,2678,0.51138,4.428,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:25,Data,35.228,34.337,58.395,7.05,42.731,2277.66,28.63,68.298,0.03,3.133,1.29,3185.91,1.141,97,29.2,1367,34.15,1911.5,1028.5,1698.4,2007.4,2678,0.5113,4.423,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:28,Data,35.302,34.107,58.44,7.05,42.685,2278.56,28.62,68.388,0.03,3.119,1.291,3194.95,0.925,97,29.3,1367,34.19,1917,2281.5,2368,3334.8,2678,0.60914,4.41,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:32,Data,35.255,34.121,58.305,7.05,42.821,2277.66,28.62,68.388,0.04,3.121,1.284,3199.48,0.979,97,29.2,1367,34.19,1919.7,2110.8,2354.8,3332,2678,0.60786,4.405,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:36,Data,35.255,34.324,58.395,7.05,42.731,2280.37,28.62,68.117,0.03,3.136,1.278,3194.95,0.932,97,29,1368,34.06,1917,2108,2354,3332.4,2678,0.61158,4.415,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:39,Data,35.032,34.107,58.395,7.05,42.685,2279.46,28.62,68.027,0.04,3.131,1.279,3199.48,0.918,97,29,1368,34.01,1919.7,2121,2365.2,3346.1,2678,0.61009,4.409,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:43,Data,35.255,34.121,58.44,7.05,42.731,2280.37,28.62,68.117,0.04,3.124,1.283,3204,1.121,97,29.1,1368,34.06,1922.4,2118.7,2355.2,3337.1,2678,0.61257,4.407,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:47,Data,35.255,34.222,58.395,7.05,42.731,2280.37,28.62,68.388,0.03,3.13,1.276,3194.95,1.026,97,29,1368,34.19,1917,2101.3,2357.9,3328.2,2678,0.60598,4.405,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:50,Data,35.08,34.283,58.395,7.05,42.64,2280.37,28.62,68.027,0.04,3.149,1.29,3194.95,0.979,97,29.1,1368,34.06,1917,2101.5,2364.4,3336.6,2678,0.60505,4.439,1.37,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:54,Data,35.147,34.107,58.486,7.05,42.685,2280.37,28.62,68.117,0.03,3.141,1.285,3199.48,0.938,97,29,1369,34.06,1919.7,2101.8,2341.3,3316.1,2678,0.6091,4.426,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:45:58,Data,35.309,34.121,58.486,7.05,42.776,2280.37,28.62,68.298,0.03,3.133,1.288,3167.82,0.965,97,29.1,1368,34.19,1900.7,2101.8,2344,3317.3,2678,0.60586,4.421,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:01,Data,35.356,34.337,58.395,7.05,42.64,2280.37,28.62,68.298,0.04,3.133,1.288,3172.34,1.134,97,29.1,1368,34.15,1903.4,2089.2,2371.2,3344.9,2678,0.60612,4.421,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:05,Data,35.255,34.141,58.44,7.06,42.685,2280.37,28.62,68.388,0.04,3.127,1.293,3167.82,0.999,97,29.2,1368,34.15,1900.7,2114.5,2368.4,3340.7,2678,0.60723,4.42,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:08,Data,35.255,34.222,58.486,7.05,42.685,2277.66,28.61,68.298,0.03,3.14,1.293,3172.34,1.033,97,29.2,1367,34.15,1903.4,2108.6,2354.3,3328.2,2678,0.60957,4.433,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:12,Data,35.14,34.121,58.35,7.05,42.64,2277.66,28.61,68.388,0.04,3.128,1.287,3199.48,1.114,97,29.1,1367,34.15,1919.7,2108.3,2374.7,3343.9,2678,0.60556,4.416,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:16,Data,35.167,34.222,58.486,7.06,42.731,2277.66,28.61,68.117,0.04,3.135,1.281,3194.95,1.141,97,29,1367,34.06,1917,2118.6,2377.4,3346.3,2678,0.60621,4.416,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:19,Data,35.242,34.324,58.259,7.05,42.685,2276.75,28.61,68.207,0.04,3.132,1.283,3213.04,0.965,97,29.1,1367,34.06,1927.8,2121.8,2358.4,3343.3,2678,0.6101,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:23,Data,35.275,34.317,58.531,7.05,42.731,2277.66,28.61,68.388,0.04,3.127,1.289,3199.48,0.965,97,29.2,1367,34.15,1919.7,2125.1,2353.2,3335.3,2678,0.614,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:27,Data,35.255,34.337,58.531,7.05,42.731,2277.66,28.6,68.117,0.04,3.129,1.293,3199.48,0.932,97,29.2,1367,34.06,1919.7,2098.3,2356.1,3324.3,2678,0.61054,4.421,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:30,Data,35.201,34.337,58.395,7.05,42.731,2277.66,28.6,68.298,0.04,3.117,1.283,3199.48,1.087,97,29.1,1367,34.15,1919.7,2104.7,2366.9,3334.3,2678,0.60676,4.4,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:34,Data,35.215,34.155,58.395,7.06,42.685,2276.75,28.61,68.388,0.04,3.111,1.283,3199.48,1.094,97,29.2,1367,34.15,1919.7,2098.5,2367.1,3328.7,2678,0.60387,4.394,1.37,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:37,Data,35.269,34.161,58.395,7.06,42.776,2277.66,28.61,68.117,0.03,3.125,1.283,3199.48,0.891,97,29.1,1367,34.06,1919.7,2100.8,2374,3340.9,2678,0.60385,4.407,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:41,Data,35.032,34.107,58.35,7.05,42.685,2278.56,28.61,68.117,0.04,3.127,1.283,3185.91,1.033,97,29.1,1367,34.06,1911.5,2106.5,2345.5,3322.3,2678,0.60627,4.411,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:45,Data,35.255,34.134,58.395,7.06,42.731,2274.95,28.61,68.117,0.03,3.144,1.292,3181.39,1.046,97,29.1,1365,34.06,1908.8,2106.3,2347.2,3323.5,2678,0.60827,4.434,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:48,Data,35.269,34.283,58.395,7.06,42.685,2276.75,28.62,68.207,0.04,3.124,1.29,3185.91,1.053,97,29.2,1367,34.1,1911.5,2119.5,2335.4,3322.9,2678,0.61276,4.413,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:52,Data,35.255,34.337,58.531,7.05,42.731,2277.66,28.61,68.027,0.04,3.132,1.293,3185.91,0.925,97,29.2,1367,34.06,1911.5,2120.3,2347.6,3325.5,2678,0.61522,4.424,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:46:56,Data,35.14,34.283,58.44,7.06,42.731,2277.66,28.62,68.027,0.04,3.128,1.29,3199.48,0.986,97,29.2,1367,34.06,1919.7,2103.4,2334.3,3310.2,2678,0.60845,4.418,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:00,Data,35.255,34.33,58.44,7.06,42.731,2276.75,28.62,68.027,0.04,3.136,1.286,3194.95,1.046,97,29.1,1367,34.06,1917,2106,2343.4,3322.1,2678,0.61183,4.422,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:03,Data,35.228,34.134,58.395,7.05,42.776,2277.66,28.62,68.207,0.03,3.129,1.283,3199.48,1.114,97,29.1,1367,34.06,1919.7,2107.7,2330.5,3312.6,2678,0.60949,4.413,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:07,Data,35.242,34.33,58.44,7.06,42.776,2277.66,28.62,68.117,0.03,3.117,1.281,3185.91,0.925,97,29.1,1367,34.01,1911.5,2119.4,2336.2,3322.6,2678,0.60896,4.396,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:10,Data,35.458,34.222,58.305,7.06,42.731,2277.66,28.63,68.027,0.03,3.13,1.287,3172.34,0.945,97,29.1,1367,34.06,1903.4,2089.4,2337.5,3303.7,2678,0.60574,4.417,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:14,Data,35.458,34.391,58.486,7.06,42.821,2277.66,28.62,68.027,0.04,3.134,1.295,3167.82,1.087,97,29.2,1366,34.01,1900.7,2099.4,2322.4,3297.2,2678,0.61091,4.429,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:18,Data,35.154,34.134,58.486,7.06,42.776,2279.46,28.62,68.117,0.03,3.132,1.29,3185.91,1.08,97,29.2,1368,34.06,1911.5,2104.7,2357.5,3315.9,2678,0.61014,4.422,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:21,Data,35.282,34.337,58.395,7.06,42.731,2281.27,28.62,67.666,0.03,3.132,1.287,3185.91,0.932,97,29.1,1368,33.83,1911.5,2106.7,2330.6,3306.8,2678,0.61236,4.418,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:25,Data,35.248,34.215,58.395,7.05,42.776,2280.37,28.63,68.117,0.03,3.129,1.295,3185.91,0.965,97,29.3,1368,34.06,1911.5,2117.5,2334.8,3312.7,2678,0.61577,4.424,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:28,Data,35.248,34.134,58.44,7.06,42.731,2280.37,28.62,67.846,0.04,3.123,1.29,3181.39,1.121,97,29.2,1368,33.83,1908.8,2115.7,2345.3,3325.7,2678,0.61143,4.414,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:32,Data,35.471,34.506,58.486,7.06,42.776,2280.37,28.62,67.846,0.03,3.129,1.293,3185.91,1.04,97,29.2,1368,33.92,1911.5,2113.9,2329.6,3313.9,2678,0.6133,4.422,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:36,Data,35.154,34.283,58.44,7.06,42.731,2280.37,28.62,67.666,0.03,3.135,1.286,3176.86,0.959,97,29.1,1368,33.92,1906.1,2104.3,2334.6,3310.2,2678,0.61363,4.422,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:39,Data,35.086,34.107,58.395,7.06,42.731,2281.27,28.62,68.117,0.04,3.128,1.287,3167.82,1.04,97,29.1,1368,34.01,1900.7,2108.7,2336.6,3315.5,2678,0.61011,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:43,Data,35.37,34.222,58.44,7.06,42.821,2279.46,28.62,68.117,0.04,3.136,1.288,3172.34,0.965,97,29.1,1368,34.06,1903.4,2109.3,2348.9,3319.8,2678,0.6095,4.424,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:47,Data,35.255,34.121,58.35,7.06,42.776,2278.56,28.62,67.846,0.03,3.127,1.293,3172.34,1.094,97,29.2,1367,33.92,1903.4,2101,2342.1,3313.4,2678.1,0.61032,4.419,1.37,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:50,Data,35.282,34.378,58.486,7.06,42.776,2276.75,28.62,67.846,0.03,3.125,1.284,3185.91,0.763,97,29.1,1367,33.92,1911.5,2111.8,2351.9,3330,2678.1,0.60684,4.409,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:54,Data,35.255,34.134,58.35,7.06,42.685,2278.56,28.62,67.666,0.04,3.135,1.292,3185.91,1.094,97,29.2,1367,33.83,1911.5,2100.4,2327.4,3302,2678.1,0.61209,4.426,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:47:58,Data,35.667,34.445,58.486,7.06,42.866,2276.75,28.63,67.846,0.04,3.121,1.294,3185.91,1.141,97,29.3,1367,33.92,1911.5,2099.8,2345.2,3317.6,2678.1,0.61171,4.415,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:01,Data,35.478,34.337,58.44,7.06,42.731,2277.66,28.62,67.666,0.04,3.123,1.283,3185.91,0.83,97,29.1,1367,33.92,1911.5,2101,2350.6,3324,2678.1,0.60788,4.407,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:05,Data,35.154,34.229,58.486,7.05,42.731,2277.66,28.62,67.846,0.04,3.14,1.281,3185.91,0.918,97,28.9,1367,33.92,1911.5,2099,2347.5,3319.9,2678.1,0.6069,4.419,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:09,Data,35.255,34.33,58.44,7.06,42.731,2277.66,28.62,67.846,0.03,3.135,1.286,3181.39,0.932,97,29.1,1367,33.92,1908.8,2103.3,2349.2,3321.3,2678.1,0.60597,4.421,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:12,Data,35.147,34.29,58.395,7.06,42.685,2277.66,28.62,67.846,0.04,3.127,1.282,3185.91,1.073,97,29.1,1367,33.83,1911.5,2099.1,2343,3312.5,2678.1,0.60803,4.41,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
