Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,14:48:16,Data,35.478,34.351,58.486,7.06,42.866,2274.95,28.62,67.846,0.03,3.138,1.284,3185.91,1.094,97,29,1365,33.92,1911.5,2106.2,2338.7,3314.3,2678.1,0.61149,4.423,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:19,Data,35.275,34.337,58.35,7.06,42.685,2274.95,28.62,67.666,0.04,3.143,1.286,3194.95,0.749,97,29,1365,33.83,1917,2124,2349,3337.9,2678.1,0.61156,4.429,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:23,Data,35.37,34.337,58.35,7.06,42.776,2274.95,28.62,67.666,0.04,3.136,1.285,3181.39,1.019,97,29.1,1365,33.83,1908.8,2098.9,2358.7,3326.3,2678.1,0.60624,4.422,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:27,Data,35.296,34.337,58.44,7.06,42.731,2278.56,28.62,67.846,0.03,3.129,1.287,3199.48,0.925,97,29.2,1367,33.92,1919.7,2090.6,2347,3312.8,2678.1,0.60812,4.418,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:30,Data,35.167,34.222,58.395,7.06,42.731,2276.75,28.62,67.846,0.04,3.14,1.287,3199.48,1.121,97,29.1,1367,33.97,1919.7,2083,2341.7,3303.9,2678.1,0.60384,4.426,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:34,Data,35.255,34.337,58.486,7.06,42.776,2277.66,28.62,67.846,0.03,3.116,1.292,3181.39,0.918,97,29.3,1367,33.83,1908.8,2094,2364.8,3326.8,2678.1,0.60112,4.408,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:38,Data,35.269,34.337,58.621,7.06,42.776,2277.66,28.62,67.846,0.03,3.131,1.295,3199.48,0.918,97,29.3,1366,33.92,1919.7,2108.2,2346.3,3322,2678.1,0.60736,4.426,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:41,Data,35.174,34.337,58.712,7.06,42.776,2277.66,28.62,67.846,0.04,3.126,1.286,3204,0.878,97,29.2,1367,33.83,1922.4,2102.7,2342.8,3316.7,2678.1,0.60734,4.411,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:45,Data,35.039,34.31,58.531,7.06,42.731,2276.75,28.62,67.846,0.03,3.132,1.275,3185.91,0.81,97,28.9,1366,33.92,1911.5,2103.3,2362.1,3328.6,2678.1,0.60677,4.407,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:49,Data,35.424,34.364,58.395,7.06,42.776,2277.66,28.62,67.846,0.04,3.129,1.277,3185.91,1.107,97,29,1367,33.92,1911.5,2102,2360.2,3325.9,2678.1,0.60751,4.406,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:52,Data,35.255,34.229,58.486,7.06,42.776,2278.56,28.62,67.846,0.03,3.135,1.274,3185.91,1.141,97,28.9,1367,33.92,1911.5,2103.1,2370.6,3339.3,2678.1,0.60731,4.409,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:48:56,Data,35.37,34.553,58.395,7.06,42.776,2280.37,28.62,67.846,0.03,3.141,1.285,3185.91,0.932,97,29,1368,33.83,1911.5,2086.3,2356.7,3315.6,2678.1,0.60326,4.427,1.36,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:49:00,Data,35.228,34.161,58.486,7.06,42.731,2280.37,28.62,67.846,0.04,3.132,1.289,3194.95,1.087,97,29.2,1368,33.92,1917,2107.5,2345.4,3323.4,2678.1,0.60895,4.421,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:49:03,Data,35.255,34.222,58.44,7.06,42.685,2281.27,28.62,67.666,0.04,3.131,1.294,3194.95,1.148,97,29.2,1368,33.83,1917,2090.1,2333.8,3298.6,2678.1,0.60869,4.425,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:49:07,Data,35.235,34.161,58.531,7.06,42.776,2280.37,28.62,67.666,0.02,3.147,1.288,3199.48,1.094,97,29,1368,33.83,1919.7,2101.3,2325,3300.9,2678.1,0.6104,4.435,1.35,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:49:11,Data,35.37,34.337,58.44,7.06,42.776,2279.46,28.62,67.846,0.04,3.136,1.291,3204,0.945,97,29.2,1368,33.92,1922.4,2108.5,2334.2,3312.6,2678.1,0.61154,4.427,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:49:14,Data,35.255,34.337,58.531,7.06,42.776,2277.66,28.62,67.846,0.03,3.14,1.286,3199.48,0.918,97,29.1,1367,33.92,1919.7,2093.6,2336.2,3308.5,2678.1,0.60988,4.426,1.34,80,41.9,1.2,ON,ON,3.7,11.1,26,26
6/25/2025,14:49:18,Data,35.059,33.885,62.376,7.06,44.764,2277.66,28.62,67.846,0.04,3.156,1.3,3199.48,0.979,97,29.2,1367,33.92,1919.7,2144.2,2358.2,3351.5,2678.1,0.61696,4.456,1.37,80,43.4,3.3,ON,ON,3.7,11.1,26,26
6/25/2025,14:49:22,Data,34.992,33.527,68.663,7.06,47.928,2276.75,28.63,67.846,0.04,3.203,1.392,3199.48,1.377,97,30.3,1367,33.92,1919.7,2233.6,2435.8,3457.5,2678.1,0.62063,4.595,1.6,80,47.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:25,Data,34.141,32.771,74.769,7.06,51.046,2277.66,28.62,67.846,0.04,3.307,1.529,3190.43,1.344,97,31.6,1367,33.92,1914.3,2309.4,2503.1,3556.2,2678.1,0.6235,4.835,1.9,80,51.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:29,Data,33.871,32.271,80.876,7.06,54.436,2277.66,28.63,67.576,0.03,3.43,1.672,3172.34,1.58,97,32.8,1367,33.74,1903.4,2398.1,2599.1,3661,2678.1,0.62964,5.101,2.2,80,55.7,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:33,Data,33.642,31.799,87.027,7.06,57.78,2274.95,28.62,67.214,0.04,3.534,1.806,3176.86,1.843,97,33.8,1366,33.61,1906.1,2469.5,2657.8,3767.8,2678.1,0.6329,5.34,2.49,80,59.2,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:36,Data,33.621,31.684,92.817,7.06,60.808,2274.95,28.62,66.763,0.04,3.638,1.937,3185.91,1.836,97.1,34.7,1365,33.34,1911.5,2568.8,2773.9,3913.8,2678.1,0.63296,5.575,2.73,80,62.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:40,Data,33.061,30.887,98.516,7.06,63.791,2274.95,28.62,65.86,0.04,3.738,2.057,3181.39,1.897,97.1,35.5,1365,32.88,1908.8,2645.8,2841.6,4028.8,2678.1,0.63833,5.794,2.97,80,65.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:44,Data,32.804,30.442,103.356,7.05,66.638,2274.95,28.62,64.777,0.03,3.824,2.167,3199.48,2.086,97.2,36.2,1364,32.39,1919.7,2735.3,2950.1,4145.4,2678.1,0.63879,5.99,3.17,80,68,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:47,Data,32.264,30.131,108.332,7.05,69.485,2274.95,28.62,63.332,0.03,3.904,2.267,3194.95,2.181,97.2,36.7,1365,31.67,1917,2827,3033.8,4263.9,2678.1,0.64281,6.17,3.37,80,70.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:51,Data,32.015,29.922,113.126,7.05,72.106,2274.95,28.62,61.707,0.04,3.962,2.359,3213.04,2.282,97.3,37.3,1365,30.85,1927.8,2972.2,3164.2,4455.8,2678.1,0.64583,6.32,3.56,80,72.7,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:54,Data,31.913,29.294,117.514,7.05,74.321,2274.95,28.62,59.902,0.03,4.016,2.453,3208.52,2.579,97.4,37.9,1365,29.91,1925.1,3021.4,3253.4,4546.5,2678.1,0.64502,6.469,3.71,80,74.6,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:49:58,Data,31.792,28.875,121.178,7.05,76.4,2274.95,28.62,57.645,0.04,4.09,2.535,3226.61,2.545,97.5,38.3,1365,28.82,1936,3074.5,3342.2,4647.9,2678.1,0.6419,6.625,3.86,80,76.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:02,Data,31.501,28.835,124.661,7.05,78.569,2274.95,28.62,55.207,0.02,4.161,2.603,3258.26,2.525,97.6,38.5,1365,27.6,1955,3149.5,3412.2,4745.4,2678.1,0.64809,6.763,3.99,80,78.1,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:05,Data,30.664,28.342,128.053,7.05,80.151,2325.56,28.62,52.86,0.03,4.215,2.666,3289.92,2.43,97.7,38.7,1394,26.43,1974,3197.3,3485.4,4832,2678.1,0.64315,6.881,4.1,80,79.6,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:09,Data,31.191,28.166,131.174,7.05,82.049,2323.75,28.63,50.964,0.03,4.273,2.737,3294.44,2.788,97.8,39,1394,25.48,1976.7,3324.7,3578.7,4980.9,2678.1,0.64995,7.01,4.19,80,81,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:13,Data,30.82,27.809,133.843,7.05,83.495,2323.75,28.62,49.158,0.04,4.305,2.79,3317.05,2.694,97.9,39.3,1394,24.62,1990.2,3339.3,3636.5,5031.7,2678.1,0.64595,7.095,4.3,80,82.2,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:16,Data,30.415,27.653,136.874,7.05,84.987,2323.75,28.62,47.443,0.03,4.357,2.845,3353.23,2.971,98,39.5,1394,23.72,2011.9,3439.3,3710.1,5155.2,2678.2,0.64971,7.201,4.39,80,83.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:20,Data,30.097,27.201,138.728,7.04,86.207,2273.14,28.62,45.998,0.04,4.384,2.901,3357.75,2.782,98,39.8,1363,23,2014.7,3451.2,3763.8,5195.1,2678.2,0.64849,7.284,4.46,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:24,Data,30.421,27.437,140.402,7.05,87.292,2274.04,28.63,44.915,0.03,4.421,2.94,3389.41,3.187,98,39.9,1364,22.46,2033.6,3538.8,3847.1,5321.4,2678.2,0.64843,7.359,4.55,80,85.1,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:27,Data,30.246,27.025,142.98,7.05,88.286,2276.75,28.63,43.741,0.04,4.46,2.969,3412.02,2.896,98.1,40,1367,21.92,2047.2,3542.1,3899.5,5355.9,2678.2,0.64595,7.428,4.57,80,85.9,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:31,Data,30.07,27.1,144.382,7.05,89.461,2277.66,28.64,42.929,0.03,4.477,2.999,3439.15,3.038,98.1,40.1,1367,21.46,2063.5,3569.4,3920,5389.2,2678.2,0.64753,7.476,4.6,80,86.6,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:34,Data,30.111,26.728,145.965,7.04,90.365,2277.66,28.63,42.116,0.03,4.501,3.037,3448.2,3.274,98.1,40.3,1367,21.1,2068.9,3623.3,3971.9,5466.6,2678.2,0.64686,7.538,4.66,80,87.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:38,Data,29.544,26.499,147.639,7.05,91.404,2277.66,28.63,41.304,0.03,4.53,3.075,3466.29,3.166,98.2,40.4,1367,20.7,2079.8,3641.5,3982.9,5482.3,2678.2,0.64931,7.606,4.69,80,87.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:42,Data,30.225,26.337,148.951,7.05,92.353,2280.37,28.64,40.762,0.03,4.55,3.08,3484.38,3.558,98.2,40.4,1368,20.34,2090.6,3709.8,4064.8,5593.2,2678.2,0.64987,7.629,4.7,80,88.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:45,Data,29.112,25.932,150.081,7.05,93.573,2280.37,28.63,40.04,0.04,4.567,3.11,3506.99,3.247,98.2,40.5,1368,20.02,2104.2,3697.8,4084.3,5593.6,2678.2,0.64653,7.677,4.71,80,88.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:49,Data,29.274,25.938,151.755,7.05,94.477,2280.37,28.65,39.408,0.04,4.611,3.144,3538.64,3.315,98.3,40.5,1368,19.75,2123.2,3725.2,4088.7,5617.1,2678.2,0.64836,7.755,4.71,80,89.2,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:53,Data,29.422,26.154,152.976,7.04,95.336,2282.18,28.67,39.137,0.04,4.636,3.149,3552.21,3.531,98.3,40.5,1370,19.57,2131.3,3740.8,4112.1,5645.2,2678.2,0.64792,7.785,4.67,80,89.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:50:56,Data,29.267,25.493,154.424,7.04,97.053,2282.18,28.65,38.866,0.03,4.68,3.205,3570.3,3.517,98.3,40.6,1369,19.43,2142.2,3771.3,4148.8,5690.9,2678.2,0.64858,7.886,4.63,80,89.9,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:00,Data,29.037,25.358,156.007,7.05,99.72,2283.98,28.69,38.595,0.04,4.726,3.234,3592.91,3.666,98.3,40.6,1370,19.25,2155.7,3827.5,4169,5746.2,2678.2,0.65154,7.961,4.54,80,89.9,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:04,Data,28.774,25.182,156.776,7.04,101.302,2284.89,28.68,38.324,0.04,4.782,3.285,3606.48,3.882,98.3,40.7,1371,19.16,2163.9,3810,4171.3,5735.7,2678.2,0.64942,8.068,4.35,80,89.9,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:07,Data,27.903,24.48,157.997,7.05,104.104,2285.79,28.68,38.054,0.03,4.826,3.317,3633.61,3.855,98.3,40.7,1371,18.98,2180.2,3816.5,4161.1,5733.6,2678.2,0.64972,8.144,4.19,80,89.9,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:11,Data,27.917,24.028,161.39,7.05,108.035,2285.79,28.68,37.692,0.03,4.894,3.377,3651.7,3.868,98.3,40.8,1371,18.89,2191,3777.1,4156.1,5700.1,2678.2,0.64903,8.27,3.94,80,89.9,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:15,Data,27.316,23.494,163.244,7.05,112.464,2285.79,28.68,37.602,0.03,5.015,3.474,3678.83,3.922,98.4,40.9,1371,18.8,2207.3,3787.2,4140.3,5693.2,2678.2,0.65158,8.489,3.57,80,89.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:18,Data,27.309,23.049,163.47,7.04,114.091,2284.89,28.7,37.422,0.04,5.117,3.55,3719.53,4.361,98.4,41,1371,18.67,2231.7,3750.8,4099.3,5667.3,2678.2,0.65138,8.667,3.19,80,89.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:22,Data,27.424,23.272,163.154,7.04,114.408,2285.79,28.71,36.97,0.03,5.196,3.582,3746.66,4.152,98.4,40.8,1371,18.49,2248,3740.6,4091.7,5635.7,2678.2,0.64715,8.778,2.88,80,88.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:26,Data,26.971,22.813,162.475,7.04,114.634,2285.79,28.71,36.699,0.03,5.216,3.549,3778.32,4.152,98.4,40.5,1371,18.35,2267,3735.7,4036.1,5585.7,2678.2,0.65183,8.764,2.73,80,88.2,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:29,Data,27.586,23.44,161.073,7.04,113.775,2284.89,28.73,36.338,0.03,5.215,3.555,3805.45,4.145,98.4,40.5,1371,18.17,2283.3,3706.9,4015.5,5554.8,2678.2,0.65214,8.77,2.65,80,87.7,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:33,Data,27.579,23.623,159.535,7.04,112.871,2284.89,28.71,35.977,0.04,5.174,3.521,3814.5,3.943,98.4,40.5,1371,17.99,2288.7,3681.1,3975,5505.8,2678.2,0.65334,8.695,2.61,80,87.1,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:37,Data,27.937,23.913,158.449,7.04,111.967,2284.89,28.71,36.067,0.03,5.159,3.506,3850.68,3.828,98.4,40.5,1370,18.03,2310.4,3626.8,3923.2,5430.1,2678.2,0.65355,8.665,2.59,80,86.7,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:40,Data,27.518,23.521,156.64,7.04,111.063,2284.89,28.71,35.797,0.03,5.135,3.49,3841.63,4.206,98.4,40.5,1371,17.9,2305,3630.6,3914.4,5434.6,2678.2,0.6516,8.624,2.56,80,86.2,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:44,Data,27.937,23.805,155.826,7.04,110.295,2286.7,28.74,35.797,0.03,5.106,3.441,3864.24,3.882,98.4,40.3,1372,17.9,2318.5,3584.6,3874.2,5369.5,2678.2,0.65148,8.547,2.57,80,85.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:48,Data,28.018,23.967,155.057,7.04,109.888,2285.79,28.76,35.526,0.04,5.109,3.438,3828.07,4.017,98.4,40.2,1371,17.72,2296.8,3551.7,3861.7,5338.6,2678.2,0.64878,8.547,2.54,80,85.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:51,Data,28.187,24.325,154.605,7.04,109.527,2283.08,28.76,35.526,0.04,5.091,3.401,3823.54,3.902,98.4,40,1370,17.76,2294.1,3560.8,3840.9,5330,2678.2,0.6525,8.493,2.52,80,85.2,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:55,Data,28.106,23.994,154.379,7.04,109.346,2284.89,28.76,35.616,0.03,5.09,3.391,3819.02,3.943,98.4,40,1371,17.76,2291.4,3529.2,3814.7,5290.6,2678.3,0.65031,8.481,2.53,80,85.1,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:51:59,Data,27.998,24.203,154.333,7.04,109.256,2284.89,28.76,35.435,0.04,5.094,3.396,3809.98,4.044,98.5,40,1371,17.72,2286,3561,3832.3,5323.9,2678.3,0.65267,8.488,2.51,80,85.1,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:02,Data,28.247,24.419,154.333,7.04,109.21,2283.08,28.76,35.616,0.04,5.092,3.407,3791.89,3.916,98.4,40.1,1370,17.85,2275.1,3562.7,3809.9,5307.4,2678.3,0.65474,8.5,2.51,80,85.1,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:06,Data,28.2,24.332,153.7,7.04,108.668,2282.18,28.74,35.616,0.03,5.078,3.4,3778.32,3.99,98.4,40.1,1370,17.81,2267,3530.1,3803,5284.4,2678.3,0.65123,8.478,2.5,80,84.9,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:10,Data,28.22,24.46,153.474,7.05,108.623,2282.18,28.74,35.797,0.03,5.072,3.386,3778.32,3.97,98.4,40,1369,17.9,2267,3554.8,3809.1,5303.2,2678.3,0.65388,8.457,2.49,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:13,Data,27.687,23.852,153.429,7.05,108.533,2277.66,28.75,35.706,0.04,5.062,3.358,3805.45,3.977,98.4,39.9,1367,17.85,2283.3,3538,3796.3,5285.9,2678.3,0.65269,8.42,2.49,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:17,Data,28.119,24.426,153.248,7.04,108.849,2280.37,28.71,35.797,0.02,5.059,3.38,3805.45,3.7,98.4,40,1368,17.9,2283.3,3535.9,3817.9,5294.6,2678.3,0.65095,8.44,2.51,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:21,Data,27.863,23.866,153.519,7.04,108.623,2280.37,28.71,35.887,0.04,5.06,3.374,3800.93,3.727,98.4,40,1368,17.9,2280.6,3530.6,3801.4,5280.9,2678.3,0.65282,8.434,2.5,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:24,Data,27.998,23.974,153.293,7.04,108.713,2278.56,28.71,35.797,0.04,5.058,3.395,3800.93,3.922,98.4,40.2,1367,17.9,2280.6,3530.7,3795.4,5275.6,2678.3,0.65262,8.453,2.5,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:28,Data,28.382,24.73,153.519,7.05,108.623,2277.66,28.71,35.797,0.03,5.059,3.383,3769.28,3.895,98.4,40.1,1367,17.9,2261.6,3460.9,3763.6,5198.7,2678.3,0.64954,8.442,2.5,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:31,Data,28.18,24.028,153.655,7.04,108.668,2277.66,28.71,35.526,0.04,5.072,3.378,3769.28,3.821,98.4,40,1367,17.76,2261.6,3445,3786.2,5212,2678.3,0.6474,8.45,2.5,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:35,Data,28.018,24.197,153.338,7.04,108.668,2276.75,28.71,35.526,0.03,5.07,3.388,3778.32,3.997,98.4,40.1,1367,17.76,2267,3469.5,3785.1,5220,2678.3,0.649,8.458,2.48,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:39,Data,27.917,23.981,153.474,7.04,108.533,2277.66,28.71,35.526,0.03,5.05,3.38,3764.75,3.889,98.4,40.1,1367,17.76,2258.9,3452.5,3795,5225.5,2678.3,0.64627,8.43,2.5,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:42,Data,28.389,24.284,153.745,7.04,108.713,2279.46,28.71,35.526,0.03,5.062,3.371,3791.89,4.118,98.4,40,1368,17.81,2275.1,3467.5,3809.9,5237.8,2678.3,0.64662,8.433,2.51,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:46,Data,28.288,24.656,152.524,7.04,107.448,2280.37,28.69,35.435,0.04,5.052,3.366,3791.89,3.889,98.4,40,1368,17.76,2275.1,3467.6,3773.3,5190.4,2678.3,0.64636,8.418,2.52,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:50,Data,28.214,24.197,152.343,7.04,107.132,2283.98,28.71,35.616,0.04,5.016,3.36,3791.89,3.841,98.4,40.1,1370,17.81,2275.1,3451.1,3799.7,5223,2678.3,0.64423,8.376,2.58,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:53,Data,27.95,24.311,151.484,7.04,105.324,2281.27,28.69,35.526,0.04,4.991,3.344,3778.32,3.754,98.4,40.1,1368,17.81,2267,3461.4,3797.8,5230.8,2678.3,0.64769,8.334,2.7,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:52:57,Data,28.328,24.656,151.257,7.04,105.233,2280.37,28.69,35.526,0.04,4.968,3.313,3760.23,3.686,98.4,40,1368,17.76,2256.1,3493.4,3797.2,5247.6,2678.3,0.65152,8.281,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:01,Data,28.423,24.494,151.257,7.04,105.595,2281.27,28.71,35.435,0.04,4.976,3.319,3760.23,3.875,98.4,40,1368,17.76,2256.1,3512.7,3823.4,5270.9,2678.3,0.64937,8.295,2.82,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:04,Data,28.058,24.811,151.574,7.04,105.685,2279.46,28.7,35.526,0.04,4.973,3.318,3751.19,3.794,98.4,40,1368,17.76,2250.7,3486.6,3788.2,5241.5,2678.3,0.64927,8.291,2.83,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:08,Data,28.369,24.615,151.755,7.04,105.459,2280.37,28.68,35.526,0.03,4.979,3.319,3742.14,3.733,98.4,40,1368,17.76,2245.3,3505.2,3790.3,5255.9,2678.3,0.65018,8.297,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:12,Data,28.112,24.338,151.484,7.04,105.369,2283.08,28.68,35.526,0.04,4.966,3.329,3715.01,3.794,98.4,40.1,1370,17.76,2229,3488.1,3831.8,5270.6,2678.3,0.64632,8.295,2.79,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:15,Data,28.119,24.332,151.212,7.04,105.731,2282.18,28.7,35.526,0.03,4.988,3.307,3724.05,4.01,98.4,39.9,1370,17.76,2234.4,3478,3821.8,5256.3,2678.3,0.64524,8.295,2.8,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:19,Data,28.112,24.473,151.348,7.04,105.911,2283.08,28.7,35.526,0.04,4.981,3.301,3719.53,3.673,98.4,39.9,1370,17.76,2231.7,3484.6,3818.4,5261.5,2678.3,0.64625,8.281,2.79,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:23,Data,28.511,24.568,151.393,7.04,105.731,2283.08,28.68,35.797,0.04,4.975,3.33,3724.05,3.787,98.4,40.1,1369,17.9,2234.4,3505.9,3827.4,5282.6,2678.3,0.64733,8.304,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:26,Data,28.342,24.656,151.257,7.04,105.505,2283.08,28.68,35.706,0.03,4.965,3.324,3733.1,3.693,98.4,40.1,1370,17.85,2239.9,3475.2,3796.5,5238.7,2678.3,0.64729,8.287,2.8,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:30,Data,28.112,24.575,151.665,7.04,105.55,2282.18,28.68,35.706,0.04,4.966,3.319,3733.1,3.632,98.4,40.1,1369,17.85,2239.9,3506.7,3804.2,5266.5,2678.3,0.65047,8.285,2.8,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:33,Data,28.234,24.669,151.529,7.04,105.866,2285.79,28.68,35.797,0.03,4.97,3.306,3733.1,3.774,98.4,39.9,1371,17.9,2239.9,3516.8,3841.2,5303.2,2678.3,0.64652,8.276,2.79,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:37,Data,28.497,24.696,151.484,7.04,105.731,2284.89,28.67,35.797,0.04,4.966,3.337,3760.23,3.754,98.4,40.2,1371,17.94,2256.1,3502.2,3804.3,5263.1,2678.3,0.64913,8.303,2.8,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:41,Data,28.126,24.811,151.8,7.05,105.866,2285.79,28.68,35.706,0.03,4.946,3.306,3760.23,3.517,98.4,40.1,1371,17.85,2256.1,3487,3803.9,5248,2678.4,0.64924,8.252,2.82,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:44,Data,28.281,24.494,151.212,7.04,105.731,2285.79,28.71,35.797,0.04,4.946,3.306,3760.23,3.787,98.4,40.1,1371,17.9,2256.1,3497.4,3819.7,5268.3,2678.4,0.64546,8.251,2.83,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:48,Data,28.328,24.608,151.8,7.04,105.866,2282.18,28.7,35.797,0.04,4.953,3.31,3760.23,3.639,98.4,40.1,1369,17.9,2256.1,3482.4,3799.6,5245.1,2678.4,0.64775,8.263,2.82,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:52,Data,28.119,24.541,151.891,7.04,106.092,2279.46,28.7,35.706,0.04,4.946,3.323,3746.66,3.679,98.4,40.2,1368,17.9,2248,3509.1,3811.6,5272,2678.4,0.65054,8.269,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:55,Data,28.598,25.074,151.71,7.04,106.047,2280.37,28.7,35.797,0.04,4.928,3.302,3746.66,3.639,98.4,40.1,1368,17.9,2248,3505.5,3794.1,5252.6,2678.4,0.65158,8.23,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:53:59,Data,28.193,24.487,151.529,7.04,105.459,2280.37,28.7,35.706,0.03,4.944,3.32,3751.19,3.713,98.4,40.2,1368,17.85,2250.7,3464.2,3804.8,5234.1,2678.4,0.64626,8.265,2.79,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:03,Data,28.214,24.426,151.71,7.03,105.957,2280.37,28.7,35.887,0.03,4.94,3.33,3746.66,3.49,98.4,40.3,1369,17.85,2248,3492.8,3797.5,5253.3,2678.4,0.64922,8.272,2.8,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:06,Data,28.484,24.656,151.981,7.04,106.137,2282.18,28.7,35.797,0.04,4.927,3.326,3746.66,3.49,98.4,40.3,1370,17.9,2248,3513.5,3804.3,5266.2,2678.4,0.65172,8.253,2.79,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:10,Data,28.355,24.885,152.162,7.04,106.092,2283.08,28.7,35.706,0.03,4.943,3.322,3746.66,3.585,98.4,40.2,1370,17.85,2248,3496.9,3804.5,5257.6,2678.4,0.64849,8.266,2.8,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:14,Data,28.342,24.656,151.71,7.04,106.137,2282.18,28.71,35.797,0.03,4.932,3.34,3755.71,3.801,98.4,40.4,1370,17.85,2253.4,3496.8,3816.1,5265.2,2678.4,0.64853,8.272,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:17,Data,28.065,24.426,151.71,7.04,106.092,2285.79,28.74,35.797,0.04,4.934,3.364,3760.23,3.659,98.4,40.5,1371,17.9,2256.1,3491.1,3816.5,5266.7,2678.4,0.64697,8.296,2.82,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:21,Data,28.652,24.689,151.8,7.04,106.273,2283.08,28.75,35.797,0.04,4.922,3.336,3760.23,3.774,98.4,40.4,1370,17.9,2256.1,3475.8,3789.7,5231.4,2678.4,0.64798,8.258,2.83,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:24,Data,28.22,24.514,151.845,7.04,106.454,2283.08,28.75,35.706,0.04,4.92,3.317,3764.75,3.76,98.4,40.3,1370,17.9,2258.9,3513.6,3799.8,5265.8,2678.4,0.65089,8.237,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:28,Data,28.342,24.48,152.026,7.04,106.363,2284.89,28.76,35.797,0.03,4.93,3.331,3760.23,3.801,98.4,40.3,1370,17.9,2256.1,3494.7,3785.3,5243.5,2678.4,0.64903,8.261,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:32,Data,28.767,24.568,152.117,7.04,106.454,2284.89,28.75,35.706,0.03,4.918,3.332,3760.23,3.733,98.4,40.4,1371,17.85,2256.1,3492,3813.6,5247.4,2678.4,0.64736,8.25,2.8,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:35,Data,28.227,24.264,151.936,7.04,106.634,2282.18,28.76,35.797,0.04,4.911,3.331,3760.23,3.855,98.4,40.4,1369,17.9,2256.1,3483.9,3796.3,5245.6,2678.4,0.64761,8.242,2.84,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:39,Data,28.349,24.338,151.755,7.04,106.589,2285.79,28.74,35.797,0.04,4.923,3.331,3764.75,3.686,98.4,40.4,1371,17.9,2258.9,3487.2,3781.3,5236.9,2678.4,0.64944,8.254,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:42,Data,28.43,24.959,152.343,7.04,106.77,2283.08,28.73,35.797,0.03,4.886,3.336,3760.23,3.693,98.4,40.6,1370,17.9,2256.1,3474.8,3783.3,5227.8,2678.4,0.6486,8.222,2.81,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:46,Data,27.917,24.224,152.162,7.04,106.77,2283.08,28.72,35.797,0.02,4.892,3.321,3778.32,3.632,98.4,40.4,1370,17.9,2267,3484.1,3811.8,5255.9,2678.4,0.6475,8.213,2.82,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:50,Data,28.112,24.602,152.66,7.04,107.674,2283.08,28.71,35.797,0.04,4.886,3.371,3778.32,3.74,98.4,40.8,1370,17.85,2267,3507.2,3808.1,5265.1,2678.4,0.65012,8.258,2.77,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:54,Data,28.112,24.278,152.569,7.04,107.945,2282.18,28.74,35.797,0.04,4.901,3.393,3778.32,3.76,98.4,40.9,1369,17.9,2267,3481.6,3804.9,5248.5,2678.4,0.64708,8.294,2.75,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:54:57,Data,28.227,24.73,153.022,7.04,107.99,2280.37,28.71,35.706,0.03,4.887,3.364,3778.32,3.7,98.4,40.8,1368,17.81,2267,3480,3791.1,5236.6,2678.4,0.64859,8.251,2.76,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:01,Data,28.531,24.656,153.112,7.04,108.035,2279.46,28.74,35.887,0.02,4.9,3.366,3787.36,3.598,98.4,40.7,1368,17.9,2272.4,3473.4,3789.3,5228.5,2678.4,0.64852,8.267,2.74,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:04,Data,28.754,24.662,153.293,7.04,108.487,2280.37,28.74,35.797,0.04,4.883,3.367,3791.89,3.983,98.4,40.8,1368,17.9,2275.1,3479.4,3806.5,5246,2678.4,0.64724,8.251,2.72,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:08,Data,28.058,24.656,153.836,7.04,108.939,2279.46,28.75,35.797,0.04,4.884,3.374,3787.36,3.781,98.4,40.9,1368,17.9,2272.4,3509.1,3818.4,5277.7,2678.4,0.64851,8.258,2.71,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:12,Data,28.173,24.365,153.61,7.04,109.301,2280.37,28.76,35.797,0.04,4.894,3.393,3791.89,3.592,98.4,40.9,1368,17.9,2275.1,3483.3,3804.3,5249.3,2678.4,0.64724,8.287,2.68,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:15,Data,28.679,24.271,154.243,7.04,109.21,2279.46,28.76,35.797,0.04,4.893,3.37,3800.93,3.733,98.4,40.8,1368,17.9,2280.6,3469.2,3801.3,5240.5,2678.4,0.64534,8.264,2.68,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:19,Data,28.646,24.683,153.881,7.04,109.391,2280.37,28.76,35.706,0.03,4.861,3.397,3800.93,3.882,98.4,41.1,1368,17.9,2280.6,3497.4,3806.9,5260.2,2678.4,0.64877,8.258,2.69,80,84.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:23,Data,27.896,24.514,153.519,7.04,109.075,2280.37,28.75,35.797,0.04,4.845,3.406,3823.54,3.558,98.4,41.3,1368,17.9,2294.1,3492.8,3798.9,5248.6,2678.5,0.64905,8.251,2.71,80,84.7,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:26,Data,27.964,24.237,153.338,7.04,109.21,2281.27,28.76,35.887,0.04,4.842,3.393,3819.02,3.531,98.4,41.2,1369,17.9,2291.4,3479.6,3790.1,5235.3,2678.5,0.64813,8.236,2.7,80,84.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:30,Data,27.977,24.649,153.564,7.04,109.436,2280.37,28.74,35.797,0.03,4.823,3.407,3814.5,3.308,98.4,41.4,1368,17.9,2288.7,3452.8,3767.1,5201.7,2678.5,0.64777,8.23,2.68,80,84.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:33,Data,28.2,24.71,153.112,7.04,109.165,2280.37,28.76,35.797,0.04,4.801,3.372,3814.5,3.875,98.4,41.3,1368,17.85,2288.7,3489.7,3784.3,5240.9,2678.5,0.64937,8.172,2.68,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:37,Data,28.22,24.656,153.338,7.04,109.391,2280.37,28.76,35.706,0.05,4.78,3.368,3814.5,3.295,98.4,41.3,1369,17.85,2288.7,3488.6,3768.7,5225.7,2678.5,0.65156,8.147,2.7,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:41,Data,28.254,24.602,153.474,7.05,109.572,2279.46,28.73,35.526,0.04,4.782,3.369,3814.5,3.868,98.4,41.3,1368,17.72,2288.7,3463,3762,5194.2,2678.5,0.64536,8.151,2.69,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:44,Data,28.342,24.858,153.61,7.04,109.843,2280.37,28.74,35.797,0.04,4.764,3.385,3814.5,3.511,98.4,41.5,1368,17.9,2288.7,3486.1,3778.2,5233.5,2678.5,0.65063,8.15,2.67,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:48,Data,28.342,25.25,153.836,7.04,109.708,2280.37,28.74,35.526,0.03,4.757,3.385,3819.02,3.565,98.4,41.6,1368,17.76,2291.4,3458.8,3772.7,5201.1,2678.5,0.64784,8.141,2.69,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:52,Data,28.362,24.986,153.926,7.04,110.385,2280.37,28.72,35.526,0.03,4.76,3.379,3823.54,3.531,98.4,41.5,1368,17.81,2294.1,3453.8,3758.4,5192.3,2678.5,0.6485,8.139,2.7,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:55,Data,28.571,24.885,154.243,7.04,110.34,2283.08,28.74,35.526,0.04,4.752,3.39,3819.02,3.889,98.4,41.6,1370,17.81,2291.4,3457.3,3763.1,5203.3,2678.5,0.64994,8.141,2.7,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:55:59,Data,28.538,25.263,153.7,7.04,110.25,2284.89,28.74,35.526,0.02,4.713,3.403,3828.07,3.571,98.4,41.9,1371,17.76,2296.8,3465.3,3749.8,5195.9,2678.5,0.65049,8.116,2.7,80,84.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:03,Data,28.457,25.25,153.338,7.05,110.069,2284.89,28.71,35.526,0.03,4.695,3.415,3832.59,3.484,98.4,42.1,1371,17.76,2299.6,3446.7,3764.2,5199.4,2678.5,0.64841,8.11,2.71,80,84,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:06,Data,28.517,24.899,152.75,7.04,109.843,2285.79,28.71,35.526,0.03,4.679,3.385,3828.07,3.619,98.4,42,1371,17.76,2296.8,3429.6,3737.4,5165.6,2678.5,0.64753,8.064,2.72,80,83.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:10,Data,28.403,24.872,152.614,7.04,110.069,2285.79,28.71,35.526,0.04,4.656,3.388,3828.07,3.49,98.4,42.1,1372,17.72,2296.8,3405.4,3726,5144.8,2678.5,0.64475,8.044,2.71,80,83.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:14,Data,28.686,25.115,152.886,7.04,110.385,2284.89,28.71,35.526,0.04,4.642,3.402,3828.07,3.511,98.4,42.3,1371,17.76,2296.8,3436,3741.3,5173.5,2678.5,0.6457,8.043,2.71,80,83.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:17,Data,28.794,25.351,153.474,7.04,110.611,2285.79,28.71,35.526,0.04,4.612,3.378,3828.07,3.457,98.4,42.3,1371,17.76,2296.8,3416.9,3712,5136.3,2678.5,0.64921,7.991,2.72,80,83.7,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:21,Data,28.963,25.176,153.293,7.05,110.431,2283.08,28.72,35.797,0.04,4.602,3.401,3832.59,3.531,98.4,42.5,1370,17.9,2299.6,3413.8,3717.4,5137.3,2678.5,0.64762,8.002,2.72,80,83.7,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:25,Data,29.031,25.378,152.75,7.04,110.34,2282.18,28.71,35.706,0.04,4.59,3.39,3846.15,3.517,98.4,42.5,1370,17.85,2307.7,3417.5,3707,5132.4,2678.5,0.65005,7.981,2.74,80,83.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:28,Data,28.376,25.115,152.841,7.05,110.521,2283.08,28.71,35.797,0.03,4.593,3.376,3855.2,3.349,98.4,42.4,1370,17.85,2313.1,3433.3,3715.5,5151.6,2678.5,0.64966,7.968,2.7,80,83.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:32,Data,28.646,25.176,152.705,7.04,110.702,2283.08,28.72,35.887,0.03,4.575,3.393,3855.2,3.322,98.4,42.6,1369,17.94,2313.1,3405.2,3696.4,5117.2,2678.5,0.64877,7.967,2.7,80,83.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:36,Data,28.808,25.304,153.112,7.04,111.018,2285.79,28.71,35.797,0.04,4.552,3.404,3855.2,3.558,98.4,42.8,1371,17.9,2313.1,3419.5,3713.1,5139.5,2678.5,0.64727,7.956,2.72,80,83.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:39,Data,28.814,25.263,152.931,7.04,110.792,2285.79,28.71,35.616,0.04,4.522,3.389,3868.76,3.544,98.4,42.8,1371,17.76,2321.3,3391.3,3692.9,5105.6,2678.5,0.64738,7.911,2.72,80,83.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:43,Data,29.024,25.567,153.293,7.04,111.154,2288.5,28.71,35.797,0.04,4.52,3.381,3891.38,3.308,98.4,42.8,1373,17.85,2334.8,3404,3705.7,5124.2,2678.5,0.6488,7.901,2.72,80,83.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:47,Data,28.949,25.466,153.248,7.04,111.38,2285.79,28.73,35.797,0.03,4.515,3.397,3886.85,3.301,98.4,42.9,1371,17.9,2332.1,3404.7,3702.4,5115.8,2678.5,0.64931,7.912,2.69,80,83.3,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:50,Data,28.997,25.662,152.886,7.04,111.063,2286.7,28.71,35.706,0.04,4.513,3.402,3891.38,3.369,98.4,43,1371,17.9,2334.8,3391.4,3689.7,5102.6,2678.5,0.64824,7.914,2.69,80,83.2,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:54,Data,29.503,25.81,152.614,7.04,111.063,2285.79,28.71,36.067,0.04,4.506,3.385,3886.85,3.565,98.4,42.9,1371,18.03,2332.1,3383.2,3668.9,5079.5,2678.5,0.64898,7.89,2.7,80,83,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:56:57,Data,29.348,25.911,152.705,7.04,111.063,2284.89,28.75,35.977,0.04,4.489,3.403,3886.85,3.565,98.4,43.1,1371,17.99,2332.1,3392.1,3691.8,5104.7,2678.5,0.64842,7.892,2.72,80,83,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:01,Data,29.01,25.581,152.072,7.05,110.792,2285.79,28.72,35.977,0.03,4.471,3.425,3886.85,3.504,98.4,43.4,1371,18.03,2332.1,3369.4,3652.1,5070.9,2678.5,0.64911,7.898,2.7,80,82.8,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:05,Data,28.814,25.702,151.574,7.05,110.611,2284.89,28.72,35.977,0.04,4.463,3.385,3900.42,3.396,98.4,43.1,1371,17.99,2340.3,3362.9,3673,5073.8,2678.5,0.64625,7.849,2.67,80,82.6,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:08,Data,29.051,25.871,151.665,7.05,110.476,2283.08,28.74,35.977,0.02,4.461,3.369,3900.42,3.342,98.4,43,1370,18.03,2340.3,3362.8,3659,5065.4,2678.6,0.6463,7.83,2.67,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:12,Data,29.415,25.587,151.665,7.05,110.792,2283.08,28.74,36.067,0.04,4.461,3.372,3900.42,3.376,98.4,43.1,1370,18.03,2340.3,3361.2,3652,5061.9,2678.6,0.64655,7.832,2.66,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:16,Data,29.253,25.5,151.484,7.05,110.566,2280.37,28.76,35.977,0.04,4.456,3.373,3909.46,3.605,98.4,43.1,1368,18.03,2345.7,3357.6,3650.1,5042.3,2678.6,0.65054,7.83,2.69,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:19,Data,29.422,26.276,151.891,7.05,110.702,2279.46,28.76,36.248,0.03,4.463,3.355,3909.46,3.409,98.4,42.9,1368,18.12,2345.7,3353.4,3645.3,5054,2678.6,0.64731,7.817,2.7,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:23,Data,28.808,25.925,152.072,7.04,110.792,2280.37,28.75,36.248,0.03,4.437,3.383,3918.51,3.335,98.4,43.3,1369,18.12,2351.1,3339.2,3637.7,5041.4,2678.6,0.64624,7.819,2.71,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:27,Data,28.922,25.412,151.755,7.04,111.018,2280.37,28.75,36.338,0.04,4.442,3.372,3913.99,3.416,98.4,43.2,1368,18.17,2348.4,3370.2,3654.8,5064.1,2678.6,0.64862,7.813,2.69,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:30,Data,29.213,25.864,152.026,7.05,111.199,2280.37,28.74,36.248,0.04,4.432,3.379,3923.03,3.544,98.4,43.3,1368,18.12,2353.8,3369.1,3642.5,5055.9,2678.6,0.65023,7.811,2.68,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:34,Data,29.125,25.81,152.162,7.05,111.109,2281.27,28.75,36.338,0.04,4.443,3.355,3909.46,3.43,98.4,43,1368,18.17,2345.7,3377.6,3663.8,5075.6,2678.6,0.64673,7.798,2.69,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:37,Data,29.253,25.83,151.936,7.05,111.018,2280.37,28.76,36.338,0.04,4.425,3.367,3918.51,3.281,98.4,43.2,1368,18.17,2351.1,3361.3,3641.2,5048.8,2678.6,0.64852,7.793,2.7,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:41,Data,28.848,25.365,151.845,7.05,111.018,2280.37,28.74,36.338,0.02,4.423,3.371,3923.03,3.342,98.4,43.2,1368,18.17,2353.8,3363.6,3640.6,5049.6,2678.6,0.64896,7.794,2.67,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:45,Data,29.409,25.986,152.253,7.05,111.244,2279.46,28.71,36.338,0.03,4.417,3.378,3927.55,3.281,98.4,43.3,1368,18.17,2356.5,3357.8,3647.2,5052,2678.6,0.64872,7.796,2.68,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:49,Data,29.422,25.824,151.891,7.05,111.425,2280.37,28.71,36.248,0.03,4.413,3.384,3927.55,3.511,98.4,43.4,1368,18.12,2356.5,3362.6,3637.1,5046.6,2678.6,0.64957,7.796,2.69,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:52,Data,29.267,25.817,152.343,7.05,111.38,2280.37,28.72,36.248,0.04,4.396,3.391,3932.08,3.436,98.4,43.5,1368,18.12,2359.2,3349,3662.3,5057.1,2678.6,0.6461,7.786,2.68,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:56,Data,29.058,25.81,151.936,7.05,111.109,2280.37,28.72,36.338,0.04,4.406,3.401,3936.6,3.234,98.4,43.6,1368,18.12,2362,3364.7,3640.2,5047.4,2678.6,0.64996,7.806,2.69,80,82.5,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:57:59,Data,29.328,26.262,151.71,7.05,111.018,2280.37,28.71,36.338,0.03,4.403,3.389,3936.6,3.187,98.4,43.5,1368,18.12,2362,3325.1,3626.9,5015.2,2678.6,0.6459,7.791,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:03,Data,29.267,26.033,151.348,7.04,110.928,2280.37,28.71,36.248,0.04,4.396,3.375,3959.21,3.254,98.4,43.4,1368,18.12,2375.5,3339.6,3624.4,5022,2678.6,0.64867,7.772,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:07,Data,29.159,25.81,151.574,7.05,110.928,2279.46,28.71,36.699,0.04,4.401,3.374,3954.69,3.241,98.4,43.4,1368,18.3,2372.8,3377.3,3646.5,5063.5,2678.6,0.64951,7.773,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:10,Data,29.051,25.648,151.484,7.05,110.928,2280.37,28.71,36.699,0.03,4.396,3.393,3954.69,3.193,98.4,43.6,1368,18.35,2372.8,3351.3,3615.2,5022.7,2678.6,0.64944,7.791,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:14,Data,29.037,25.979,151.393,7.05,110.792,2279.46,28.71,36.609,0.03,4.402,3.389,3954.69,3.342,98.4,43.5,1368,18.3,2372.8,3335,3627.8,5021.4,2678.6,0.64707,7.79,2.72,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:18,Data,29.463,25.844,151.574,7.05,110.837,2281.27,28.71,36.609,0.03,4.401,3.387,3968.25,3.43,98.4,43.5,1369,18.3,2381,3364.1,3631.3,5040.8,2678.6,0.65053,7.788,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:21,Data,29.125,25.594,151.574,7.05,110.973,2280.37,28.71,36.699,0.03,4.407,3.367,3968.25,3.652,98.4,43.3,1368,18.35,2381,3339,3643.5,5036.6,2678.6,0.64903,7.775,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:25,Data,29.604,26.256,151.619,7.05,111.109,2280.37,28.74,36.699,0.04,4.412,3.376,3968.25,3.18,98.4,43.3,1367,18.35,2381,3367.4,3633.9,5050.3,2678.6,0.64931,7.787,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:29,Data,29.037,25.81,151.665,7.05,111.018,2280.37,28.76,36.609,0.05,4.393,3.386,3954.69,3.403,98.4,43.5,1368,18.35,2372.8,3358.4,3639.3,5034.1,2678.6,0.64951,7.779,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:32,Data,29.469,26.269,151.936,7.05,111.018,2280.37,28.74,36.609,0.04,4.393,3.376,3941.12,3.396,98.4,43.5,1368,18.3,2364.7,3341.7,3638.6,5034.7,2678.6,0.64532,7.768,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:36,Data,29.847,26.262,151.8,7.05,110.973,2280.37,28.74,36.609,0.04,4.399,3.358,3954.69,3.565,98.4,43.3,1368,18.35,2372.8,3335.1,3638.8,5030.6,2678.6,0.64626,7.757,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:39,Data,28.929,25.695,151.619,7.05,110.747,2280.37,28.73,36.79,0.04,4.408,3.377,3941.12,3.538,98.4,43.4,1368,18.35,2364.7,3354.6,3634.3,5041.3,2678.6,0.64761,7.785,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:43,Data,29.436,25.925,151.845,7.05,110.792,2280.37,28.72,36.699,0.02,4.414,3.376,3954.69,3.045,98.4,43.3,1368,18.35,2372.8,3343.6,3652.5,5046.9,2678.6,0.64584,7.79,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:47,Data,29.233,25.81,151.619,7.05,110.928,2280.37,28.74,36.699,0.03,4.389,3.367,3959.21,3.45,98.4,43.4,1368,18.3,2375.5,3352.3,3615.1,5023.8,2678.6,0.65086,7.756,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:50,Data,29.314,26.256,151.891,7.05,110.928,2280.37,28.76,36.699,0.04,4.418,3.366,3959.21,3.031,98.4,43.2,1368,18.3,2375.5,3350.9,3625.9,5033.2,2678.6,0.64819,7.784,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:54,Data,29.213,25.986,151.665,7.05,111.018,2280.37,28.74,36.699,0.04,4.413,3.367,3954.69,3.497,98.4,43.3,1368,18.35,2372.8,3355.3,3645.2,5046.2,2678.7,0.64787,7.78,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:58:58,Data,28.814,25.797,151.665,7.05,110.973,2279.46,28.74,36.699,0.04,4.404,3.364,3936.6,3.166,98.4,43.3,1368,18.35,2362,3340.5,3656.9,5045.8,2678.7,0.64491,7.766,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:01,Data,29.152,25.594,151.393,7.05,111.063,2281.27,28.76,36.699,0.04,4.392,3.357,3941.12,3.43,98.4,43.3,1369,18.3,2364.7,3360.4,3626,5037.6,2678.7,0.65051,7.748,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:05,Data,28.997,25.965,151.348,7.05,110.837,2279.46,28.76,36.609,0.04,4.403,3.353,3941.12,3.261,98.4,43.2,1368,18.35,2364.7,3349.7,3639.6,5028.2,2678.7,0.64937,7.756,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:09,Data,29.449,26.31,151.665,7.05,110.973,2283.08,28.74,36.609,0.04,4.39,3.377,3941.12,3.396,98.4,43.5,1370,18.3,2364.7,3345.5,3616.8,5022.6,2678.7,0.64771,7.766,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:12,Data,29.294,26.04,151.845,7.05,110.837,2283.08,28.73,36.609,0.04,4.395,3.355,3954.69,3.227,98.4,43.3,1369,18.3,2372.8,3391.7,3650.2,5075.4,2678.7,0.65131,7.751,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:16,Data,29.044,25.709,151.484,7.05,110.792,2283.08,28.74,36.609,0.04,4.402,3.375,3954.69,3.328,98.4,43.4,1370,18.3,2372.8,3354.6,3630.2,5036.4,2678.7,0.64923,7.776,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:20,Data,29.125,25.594,151.348,7.05,110.792,2283.08,28.74,36.609,0.04,4.394,3.375,3959.21,3.524,98.4,43.4,1370,18.3,2375.5,3326.9,3638.4,5027.8,2678.7,0.64514,7.768,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:23,Data,28.97,25.756,151.8,7.05,110.973,2283.08,28.75,36.699,0.03,4.387,3.376,3954.69,3.227,98.4,43.5,1370,18.35,2372.8,3345,3661.7,5056.2,2678.7,0.64452,7.764,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:27,Data,28.922,25.783,151.665,7.05,110.973,2283.08,28.72,36.699,0.04,4.382,3.378,3972.78,3.241,98.4,43.5,1370,18.3,2383.7,3350.9,3609.9,5016.2,2678.7,0.65068,7.761,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:30,Data,29.085,25.81,151.393,7.05,110.928,2283.08,28.74,36.699,0.03,4.395,3.385,3968.25,3.025,98.4,43.5,1370,18.35,2381,3329.4,3615.9,5010.3,2678.7,0.64763,7.78,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:34,Data,29.037,26.033,151.845,7.05,110.837,2283.98,28.74,36.609,0.03,4.401,3.391,3972.78,3.315,98.4,43.5,1371,18.3,2383.7,3339.2,3641,5033.4,2678.7,0.64656,7.793,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:38,Data,29.301,25.722,151.755,7.05,110.973,2283.08,28.75,36.699,0.04,4.395,3.389,3972.78,3.322,98.4,43.5,1369,18.35,2383.7,3353.3,3647.5,5047.7,2678.7,0.64755,7.785,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:41,Data,29.179,25.824,151.891,7.05,110.973,2282.18,28.75,36.609,0.02,4.39,3.372,3968.25,3.234,98.4,43.4,1369,18.3,2381,3342,3638.3,5035.1,2678.7,0.64603,7.761,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:45,Data,29.004,25.965,151.845,7.05,110.973,2284.89,28.72,36.699,0.05,4.406,3.38,3968.25,3.308,98.4,43.4,1371,18.35,2381,3361,3630.3,5040.7,2678.7,0.65029,7.785,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:49,Data,29.037,25.986,152.072,7.05,110.928,2285.79,28.74,36.609,0.04,4.408,3.381,3968.25,3.227,98.4,43.4,1371,18.3,2381,3363.2,3643.6,5052.1,2678.7,0.64902,7.789,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:52,Data,29.301,25.81,151.665,7.05,111.199,2284.89,28.72,36.609,0.04,4.409,3.386,3972.78,3.139,98.4,43.4,1371,18.35,2383.7,3349.7,3638.5,5040.8,2678.7,0.65004,7.795,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,14:59:56,Data,29.321,25.81,151.484,7.05,110.837,2285.79,28.71,36.609,0.03,4.401,3.384,3972.78,3.639,98.4,43.5,1371,18.3,2383.7,3335,3613.8,5013.6,2678.7,0.64743,7.785,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:00,Data,29.726,26.188,151.619,7.05,111.199,2284.89,28.73,36.79,0.02,4.407,3.362,3968.25,3.328,98.4,43.3,1371,18.35,2381,3375.2,3663.9,5071.8,2678.7,0.64902,7.768,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:03,Data,29.294,25.925,152.207,7.05,111.018,2285.79,28.74,36.88,0.04,4.4,3.369,3968.25,3.349,98.4,43.4,1371,18.44,2381,3354.3,3633.2,5040.6,2678.7,0.64969,7.769,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:07,Data,29.294,26.242,151.71,7.05,110.928,2284.89,28.75,36.699,0.03,4.396,3.38,3968.25,3.49,98.4,43.5,1371,18.35,2381,3353.2,3653.4,5049.3,2678.7,0.64779,7.776,2.66,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:10,Data,29.908,26.114,151.574,7.05,111.109,2285.79,28.74,36.699,0.04,4.413,3.376,3968.25,3.504,98.4,43.3,1371,18.35,2381,3357.3,3651.1,5049.3,2678.7,0.64847,7.79,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:14,Data,29.706,26.067,151.393,7.05,111.063,2285.79,28.75,36.88,0.04,4.394,3.364,3972.78,3.652,98.4,43.4,1371,18.44,2383.7,3353.4,3664.8,5061.3,2678.7,0.64672,7.757,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:18,Data,29.496,26.1,151.755,7.05,111.063,2283.08,28.76,36.88,0.03,4.394,3.367,3968.25,3.2,98.4,43.4,1370,18.49,2381,3361.9,3655.1,5062.3,2678.7,0.64972,7.76,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:21,Data,29.044,25.925,151.529,7.05,110.792,2285.79,28.76,36.88,0.03,4.408,3.375,3959.21,3.227,98.4,43.4,1371,18.44,2375.5,3362.9,3655.3,5064.9,2678.7,0.6464,7.783,2.66,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:25,Data,28.943,26.04,151.845,7.05,111.063,2285.79,28.76,36.88,0.04,4.403,3.361,3954.69,2.95,98.4,43.3,1371,18.44,2372.8,3350.2,3639,5036.9,2678.7,0.64862,7.764,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:29,Data,29.51,26.046,151.665,7.05,111.018,2285.79,28.76,36.88,0.04,4.409,3.376,3972.78,3.517,98.4,43.4,1372,18.44,2383.7,3341.2,3640.4,5032.7,2678.7,0.64693,7.785,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:32,Data,28.814,26.087,151.393,7.05,110.928,2285.79,28.73,36.88,0.04,4.392,3.361,3959.21,3.45,98.4,43.3,1371,18.44,2375.5,3363.6,3662.2,5065.5,2678.7,0.64744,7.754,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:36,Data,29.037,25.938,151.303,7.05,110.928,2291.21,28.74,36.88,0.05,4.405,3.366,3972.78,3.396,98.4,43.3,1375,18.44,2383.7,3341.2,3650.7,5046,2678.7,0.64458,7.771,2.66,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:40,Data,29.22,26.087,151.71,7.05,111.063,2285.79,28.73,36.79,0.04,4.403,3.369,3968.25,3.511,98.4,43.4,1371,18.35,2381,3369.5,3640.1,5054,2678.7,0.64934,7.772,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:43,Data,29.652,25.932,151.936,7.05,110.973,2282.18,28.71,36.699,0.03,4.402,3.361,3963.73,3.504,98.4,43.3,1369,18.35,2378.2,3352.1,3659.9,5055.2,2678.8,0.64645,7.764,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:47,Data,29.24,26.013,151.891,7.05,111.018,2283.08,28.72,36.609,0.04,4.378,3.373,3968.25,3.382,98.4,43.5,1370,18.3,2381,3340.4,3640,5030.1,2678.8,0.64563,7.752,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:50,Data,29.267,25.952,151.665,7.05,110.973,2283.08,28.74,36.79,0.04,4.385,3.366,3972.78,3.43,98.4,43.4,1369,18.35,2383.7,3337.9,3629.6,5026.6,2678.8,0.64872,7.749,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:54,Data,29.706,26.35,151.665,7.05,111.109,2283.08,28.72,36.88,0.04,4.408,3.357,3968.25,3.166,98.4,43.2,1370,18.44,2381,3381,3625,5052.2,2678.8,0.65085,7.766,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:00:58,Data,29.01,25.905,151.665,7.05,110.792,2282.18,28.72,36.88,0.04,4.393,3.356,3968.25,3.301,98.4,43.3,1369,18.44,2381,3345.7,3645.7,5032.2,2678.8,0.64552,7.747,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:01,Data,29.037,25.81,151.574,7.05,110.792,2282.18,28.74,36.609,0.04,4.385,3.368,3968.25,3.234,98.4,43.4,1369,18.35,2381,3360.2,3654.3,5056.4,2678.8,0.64778,7.755,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:05,Data,29.429,26.425,151.891,7.05,110.973,2282.18,28.73,36.88,0.03,4.393,3.357,3972.78,3.301,98.4,43.3,1370,18.44,2383.7,3348.7,3642.2,5045.6,2678.8,0.64698,7.75,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:09,Data,29.571,25.702,151.574,7.05,111.063,2283.08,28.72,36.97,0.03,4.399,3.366,3968.25,3.382,98.4,43.3,1370,18.49,2381,3366.3,3645.8,5059.7,2678.8,0.64756,7.765,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:12,Data,29.118,25.479,151.529,7.05,110.973,2287.6,28.75,36.97,0.04,4.404,3.368,3963.73,3.295,98.4,43.3,1373,18.44,2378.2,3394.2,3644.5,5073.3,2678.8,0.6521,7.773,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:16,Data,29.037,25.587,151.574,7.05,110.973,2283.08,28.74,36.88,0.04,4.392,3.381,3968.25,3.45,98.4,43.5,1369,18.44,2381,3365.1,3657.1,5064.8,2678.8,0.64854,7.773,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:20,Data,29.679,26.154,151.665,7.05,110.837,2283.08,28.72,36.88,0.03,4.412,3.388,3968.25,3.396,98.4,43.4,1369,18.39,2381,3345,3639.7,5040.1,2678.8,0.64631,7.801,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:23,Data,29.679,26.067,151.665,7.05,111.109,2282.18,28.74,36.97,0.05,4.408,3.376,3968.25,3.457,98.4,43.4,1369,18.44,2381,3358.6,3640.7,5045.5,2678.8,0.64823,7.783,2.65,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:27,Data,29.267,25.986,151.484,7.05,111.063,2283.08,28.74,36.609,0.04,4.404,3.375,3968.25,3.45,98.4,43.4,1370,18.3,2381,3335.2,3629.7,5023.9,2678.8,0.64685,7.778,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:30,Data,29.685,26.262,151.755,7.05,110.973,2282.18,28.74,36.699,0.02,4.394,3.366,3972.78,3.457,98.4,43.4,1369,18.35,2383.7,3363.6,3643.5,5052.6,2678.8,0.64919,7.76,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:34,Data,29.49,25.986,151.891,7.05,110.973,2283.08,28.75,36.699,0.04,4.409,3.386,3972.78,3.362,98.4,43.4,1370,18.35,2383.7,3337.6,3638.5,5033,2678.8,0.64566,7.795,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:38,Data,29.49,25.662,151.257,7.05,111.018,2283.08,28.74,36.88,0.03,4.4,3.349,3972.78,3.639,98.4,43.2,1370,18.49,2383.7,3342.6,3646.6,5042.1,2678.8,0.64642,7.749,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:41,Data,29.321,25.614,151.574,7.05,110.837,2280.37,28.76,36.88,0.03,4.401,3.387,3968.25,3.247,98.4,43.5,1368,18.49,2381,3349.8,3633.5,5037.9,2678.8,0.64678,7.789,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:45,Data,29.159,26.046,151.529,7.05,111.018,2280.37,28.76,36.88,0.03,4.417,3.395,3968.25,3.477,98.4,43.5,1368,18.49,2381,3343.6,3651.1,5048.5,2678.8,0.6452,7.813,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
