Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,15:01:49,Data,28.875,25.587,151.393,7.05,110.928,2280.37,28.76,36.97,0.04,4.404,3.377,3972.78,3.214,98.4,43.4,1368,18.49,2383.7,3353.1,3644,5042.9,2678.8,0.64794,7.781,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:52,Data,29.334,25.952,151.574,7.05,110.973,2280.37,28.74,36.88,0.02,4.402,3.378,3972.78,3.153,98.4,43.4,1368,18.39,2383.7,3343.2,3609.8,5014.1,2678.8,0.65017,7.78,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:01:56,Data,28.949,25.581,151.665,7.05,110.837,2283.08,28.74,36.609,0.03,4.395,3.377,3968.25,3.409,98.4,43.5,1369,18.3,2381,3348.2,3663.8,5056,2678.8,0.64483,7.772,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:00,Data,29.483,25.925,151.845,7.05,110.792,2283.98,28.76,36.699,0.03,4.404,3.349,3972.78,3.335,98.4,43.2,1370,18.35,2383.7,3349.2,3622.6,5026,2678.8,0.64708,7.754,2.66,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:03,Data,29.51,25.675,151.393,7.05,110.792,2282.18,28.76,36.88,0.03,4.385,3.356,3972.78,3.612,98.4,43.3,1369,18.49,2383.7,3312.8,3644.6,5029,2678.8,0.645,7.74,2.65,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:07,Data,29.179,25.412,151.574,7.05,110.928,2283.08,28.74,36.88,0.04,4.407,3.39,3968.25,3.133,98.4,43.5,1370,18.44,2381,3351.6,3649.2,5049.6,2678.8,0.6461,7.796,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:11,Data,29.341,26.141,151.574,7.05,110.928,2282.18,28.72,36.88,0.03,4.395,3.366,3968.25,3.349,98.4,43.4,1369,18.49,2381,3372.4,3639.1,5058,2678.8,0.64869,7.762,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:14,Data,29.085,26.087,151.393,7.05,110.792,2283.08,28.74,36.88,0.03,4.392,3.368,3986.34,3.423,98.4,43.4,1370,18.44,2391.8,3347.9,3644.8,5040.9,2678.8,0.65108,7.76,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:18,Data,29.375,25.837,151.665,7.05,110.973,2283.08,28.72,36.97,0.04,4.394,3.351,3986.34,3.403,98.4,43.3,1370,18.49,2391.8,3337.7,3626.7,5021,2678.8,0.64759,7.745,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:22,Data,28.814,25.783,151.529,7.05,110.792,2283.08,28.74,36.97,0.04,4.395,3.357,3986.34,3.342,98.4,43.3,1370,18.49,2391.8,3349.6,3658.5,5055.9,2678.8,0.64686,7.752,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:25,Data,28.835,25.641,151.529,7.05,110.702,2282.18,28.73,36.97,0.04,4.401,3.349,3986.34,3.457,98.4,43.2,1370,18.49,2391.8,3332.7,3655.2,5044.6,2678.8,0.64422,7.75,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:29,Data,28.625,25.142,151.257,7.05,110.702,2283.08,28.73,36.88,0.04,4.407,3.383,3981.82,3.295,98.4,43.4,1370,18.44,2389.1,3376.3,3654.6,5068.7,2678.9,0.65031,7.79,2.66,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:33,Data,28.153,25.223,151.167,7.05,110.476,2287.6,28.75,36.88,0.04,4.404,3.385,3986.34,3.166,98.4,43.5,1373,18.44,2391.8,3319.3,3651,5028.1,2678.9,0.64316,7.79,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:36,Data,28.457,25.122,151.077,7.05,110.702,2279.46,28.74,36.88,0.04,4.391,3.367,3981.82,3.227,98.4,43.4,1368,18.49,2389.1,3339.7,3631.4,5030,2678.9,0.64662,7.759,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:40,Data,28.335,25.088,151.031,7.05,110.385,2280.37,28.76,36.88,0.04,4.395,3.38,3972.78,3.335,98.4,43.5,1368,18.44,2383.7,3350.2,3644.1,5044.9,2678.9,0.64643,7.775,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:43,Data,27.829,24.244,150.941,7.05,110.069,2280.37,28.74,36.97,0.03,4.385,3.372,3972.78,3.382,98.4,43.5,1369,18.44,2383.7,3358,3633.2,5042.1,2678.9,0.64939,7.757,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:47,Data,27.437,23.812,150.579,7.06,109.888,2282.18,28.74,36.97,0.03,4.39,3.341,3968.25,3.281,98.4,43.2,1370,18.49,2381,3375.6,3667.6,5080.6,2678.9,0.64706,7.731,2.72,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:51,Data,27.545,24.21,150.624,7.05,110.024,2285.79,28.75,36.88,0.04,4.367,3.352,3972.78,3.281,98.4,43.4,1371,18.49,2383.7,3356.5,3647.7,5050.6,2678.9,0.64825,7.718,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:54,Data,26.695,23.508,150.262,7.05,109.843,2285.79,28.76,36.97,0.04,4.368,3.353,3972.78,3.018,98.4,43.4,1371,18.49,2383.7,3370.4,3641.7,5055.9,2678.9,0.64956,7.722,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:02:58,Data,27.64,24.325,150.398,7.05,110.024,2285.79,28.75,36.97,0.03,4.373,3.354,3972.78,3.18,98.4,43.4,1371,18.44,2383.7,3343.5,3626.9,5028.8,2678.9,0.64777,7.728,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:02,Data,26.492,22.853,149.855,7.05,109.482,2284.89,28.76,36.97,0.03,4.376,3.324,3972.78,3.443,98.4,43.2,1371,18.49,2383.7,3375.1,3634.4,5046.6,2678.9,0.65043,7.699,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:05,Data,26.276,23.407,149.991,7.05,109.572,2283.08,28.75,36.88,0.04,4.38,3.324,3972.78,3.065,98.4,43.1,1370,18.44,2383.7,3356.1,3644,5048.3,2678.9,0.64746,7.704,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:09,Data,26.789,23.515,150.217,7.05,109.527,2282.18,28.75,36.97,0.03,4.378,3.348,3972.78,3.43,98.4,43.3,1369,18.49,2383.7,3366.1,3626.3,5040.9,2678.9,0.65069,7.727,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:12,Data,26.877,23.711,150.489,7.05,109.572,2283.08,28.76,36.88,0.04,4.372,3.35,3954.69,3.261,98.4,43.4,1369,18.39,2372.8,3338.6,3627.9,5041.3,2678.9,0.64782,7.723,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:16,Data,26.971,23.738,149.9,7.05,109.708,2282.18,28.75,36.88,0.04,4.367,3.33,3954.69,3.342,98.4,43.3,1369,18.44,2372.8,3359.2,3667.2,5067.1,2678.9,0.64547,7.698,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:20,Data,27.133,23.67,150.036,7.06,109.662,2283.08,28.75,36.97,0.03,4.366,3.318,3954.69,3.517,98.4,43.2,1370,18.49,2372.8,3349.5,3635.2,5034.8,2678.9,0.64839,7.684,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:23,Data,26.512,23.386,150.308,7.05,109.662,2283.08,28.75,36.88,0.03,4.392,3.338,3959.21,3.355,98.4,43.2,1370,18.44,2375.5,3341.3,3628.9,5029.4,2678.9,0.64662,7.729,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:27,Data,26.627,23.278,149.9,7.05,109.572,2283.08,28.76,36.88,0.04,4.376,3.327,3959.21,3.254,98.4,43.2,1370,18.49,2375.5,3369.4,3677.5,5080.4,2678.9,0.64659,7.702,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:31,Data,27.019,23.683,150.172,7.06,109.753,2282.18,28.75,36.88,0.03,4.349,3.331,3954.69,3.463,98.4,43.4,1369,18.44,2372.8,3373.2,3643.6,5065.9,2678.9,0.65093,7.681,2.72,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:34,Data,26.728,23.116,149.765,7.05,109.527,2282.18,28.76,36.97,0.03,4.365,3.351,3954.69,3.436,98.4,43.4,1370,18.49,2372.8,3354.4,3634,5035.3,2678.9,0.64661,7.716,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:38,Data,26.269,23.224,149.81,7.05,109.482,2283.08,28.76,36.79,0.04,4.373,3.349,3959.21,3.268,98.4,43.4,1370,18.39,2375.5,3362.5,3623,5049.8,2678.9,0.64972,7.723,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:42,Data,26.154,22.988,149.72,7.05,109.346,2282.18,28.76,36.88,0.04,4.357,3.335,3959.21,3.382,98.4,43.4,1370,18.49,2375.5,3372.4,3619.1,5040,2678.9,0.65201,7.692,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:45,Data,26.398,23.353,149.9,7.05,109.527,2283.08,28.76,36.97,0.03,4.355,3.32,3954.69,3.214,98.4,43.3,1370,18.49,2372.8,3337.8,3635.3,5029.1,2678.9,0.64651,7.675,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:49,Data,26.289,22.968,149.9,7.05,109.527,2283.08,28.74,36.88,0.03,4.362,3.326,3959.21,3.504,98.4,43.3,1370,18.44,2375.5,3352,3604.6,5015.3,2678.9,0.65115,7.688,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:53,Data,26.735,23.177,149.765,7.06,109.662,2283.08,28.76,36.79,0.04,4.35,3.324,3963.73,3.254,98.4,43.3,1370,18.44,2378.2,3348.1,3625,5058.2,2678.9,0.64708,7.675,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:03:56,Data,26.735,23.218,149.946,7.05,109.572,2280.37,28.76,37.151,0.04,4.373,3.315,3968.25,3.227,98.4,43.1,1368,18.58,2381,3350.4,3653.6,5027.2,2678.9,0.64906,7.689,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:00,Data,26.087,23.029,149.72,7.06,109.527,2279.46,28.76,37.241,0.03,4.369,3.335,3959.21,3.234,98.4,43.3,1368,18.62,2375.5,3344.3,3643.1,5040.3,2678.9,0.64661,7.703,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:03,Data,27.113,23.339,149.991,7.06,109.753,2280.37,28.75,37.151,0.03,4.374,3.33,3954.69,3.497,98.4,43.2,1368,18.58,2372.8,3330,3636,5022.8,2678.9,0.64608,7.705,2.69,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:07,Data,27.16,23.542,150.217,7.05,109.798,2281.27,28.76,37.151,0.04,4.382,3.338,3968.25,3.646,98.4,43.2,1368,18.58,2381,3336.2,3643.5,5035.7,2678.9,0.64532,7.719,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:11,Data,26.607,23.272,150.127,7.05,109.482,2281.27,28.76,37.241,0.04,4.376,3.335,3963.73,3.241,98.4,43.2,1368,18.62,2378.2,3351.1,3636.8,5037,2678.9,0.64925,7.713,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:14,Data,26.269,22.61,149.584,7.06,109.482,2282.18,28.76,37.151,0.03,4.376,3.324,3968.25,3.625,98.4,43.2,1369,18.58,2381,3363.2,3626.6,5036.2,2678.9,0.65106,7.7,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:18,Data,25.878,22.61,149.9,7.06,109.256,2283.08,28.76,37.151,0.04,4.374,3.345,3968.25,3.254,98.4,43.3,1370,18.58,2381,3356.6,3653.5,5054.1,2679,0.64727,7.718,2.7,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:21,Data,26.215,23.13,149.765,7.05,109.301,2283.08,28.75,37.241,0.04,4.368,3.321,3972.78,3.322,98.4,43.2,1370,18.58,2383.7,3357.4,3610.8,5024.9,2679,0.65085,7.689,2.66,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:25,Data,26.019,22.799,149.493,7.05,109.301,2283.08,28.75,37.151,0.04,4.367,3.322,3968.25,3.274,98.4,43.2,1370,18.58,2381,3332,3618.2,5010,2679,0.64884,7.69,2.67,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:29,Data,26.384,23.042,149.72,7.06,109.482,2283.08,28.75,37.241,0.04,4.367,3.327,3972.78,3.268,98.4,43.2,1370,18.62,2383.7,3375.5,3630.3,5049,2679,0.65182,7.694,2.68,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:32,Data,26.127,22.894,149.493,7.06,109.256,2283.08,28.76,37.151,0.03,4.37,3.313,3972.78,3.355,98.4,43.1,1369,18.58,2383.7,3349,3627,5028.1,2679,0.64963,7.683,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:36,Data,26.114,23.292,149.629,7.06,109.301,2283.08,28.75,37.151,0.03,4.352,3.319,3972.78,3.085,98.4,43.3,1370,18.62,2383.7,3346.5,3634,5026.3,2679,0.64688,7.671,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:40,Data,25.695,22.435,149.312,7.06,108.984,2282.18,28.76,37.241,0.03,4.36,3.315,3968.25,3.362,98.4,43.2,1370,18.62,2381,3362.8,3636.7,5044,2679,0.65025,7.676,2.71,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:43,Data,25.459,22.617,149.448,7.06,109.075,2283.08,28.76,37.151,0.04,4.366,3.324,3968.25,3.079,98.4,43.2,1370,18.58,2381,3380.8,3646.7,5065.5,2679,0.65066,7.69,2.72,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:47,Data,25.554,21.908,149.041,7.06,108.804,2282.18,28.76,37.241,0.04,4.376,3.332,3968.25,3.362,98.4,43.2,1369,18.58,2381,3353.1,3637.4,5039.2,2679,0.64861,7.708,2.72,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:51,Data,25.925,22.482,149.448,7.05,109.21,2277.66,28.75,37.241,0.03,4.373,3.328,3972.78,3.585,98.4,43.2,1367,18.58,2383.7,3341.1,3631.6,5029.3,2679,0.64742,7.7,2.72,80,82.4,3.3,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:54,Data,27.194,24.095,135.697,7.06,99.81,2282.18,28.76,37.241,0.03,4.344,3.27,3972.78,2.957,98.4,43,1370,18.58,2383.7,3190,3391,4761.8,2679,0.65164,7.613,2.69,80,79.2,0.1,ON,ON,4.4,2.7,26,26
6/25/2025,15:04:58,Data,27.91,25.729,119.007,7.06,89.144,2282.18,28.76,37.241,0.03,4.142,2.997,3968.25,1.958,98.4,42,1370,18.58,2381,2942.9,3059.1,4321.7,2679,0.64831,7.137,2.5,80,72.2,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:02,Data,28.801,26.965,107.518,7.06,82.998,2282.18,28.76,37.151,0.03,3.727,2.666,3954.69,1.641,98.4,41.7,1370,18.58,2372.8,2657,2822.5,4002.9,2679,0.63901,6.393,2.25,80,65.8,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:05,Data,29.766,28.632,99.964,7.07,81.959,2283.08,28.73,37.692,0.04,3.013,2.499,3954.69,1.154,98.3,45.4,1370,18.85,2372.8,2482.3,2652.4,3765.9,2679,0.63332,5.499,2.15,80,60.3,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:09,Data,31.799,31.049,98.381,7.07,86.162,2283.08,28.72,37.963,0.04,2.017,2.438,3959.21,0.749,98.3,54.8,1370,18.98,2375.5,2376,2553.4,3642.6,2679,0.62627,4.451,2.15,80,55.2,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:13,Data,34.904,34.567,91.37,7.07,82.094,2283.08,28.74,38.866,0.03,1.125,2.382,3954.69,0.284,98.3,67.9,1370,19.43,2372.8,2235.7,2448.4,3471.7,2679,0.61958,3.509,2.14,80,50.2,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:16,Data,36.18,35.957,83.183,7.07,76.4,2283.08,28.75,39.679,0.03,0.589,2.264,3986.34,0.223,98.3,79.4,1370,19.79,2391.8,2126.2,2351.4,3337,2679,0.61215,2.85,2,80,45.2,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:20,Data,36.639,36.639,74.679,7.07,69.44,2283.08,28.75,40.581,0.03,0.402,2.03,3981.82,0.176,98.2,83.5,1370,20.34,2389.1,2062.7,2321.4,3287.4,2679,0.60047,2.432,1.81,80,40.5,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:24,Data,37.098,37.098,66.854,7.07,62.209,2285.79,28.77,41.755,0.04,0.316,1.794,3981.82,0.115,98.2,85.1,1371,20.88,2389.1,2002,2280.3,3198.4,2679,0.59414,2.109,1.64,80,36.4,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:27,Data,37.2,37.328,60.295,7.07,56.379,2283.98,28.77,42.568,0.04,0.258,1.578,3990.87,0.223,98.1,86,1371,21.28,2394.5,1985.9,2269.6,3192.1,2679,0.59573,1.837,1.58,80,32.7,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:31,Data,37.443,37.47,55.5,7.07,52.312,2285.79,28.77,43.47,0.04,0.241,1.395,3995.39,0.054,98.1,85.3,1371,21.74,2397.2,1925.6,2224.9,3125.9,2679,0.5863,1.636,1.53,80,29.6,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:35,Data,37.328,37.557,51.475,7.07,48.651,2288.5,28.78,44.554,0.03,0.227,1.255,4004.43,0.027,98,84.7,1373,22.28,2402.7,1921.2,2229.8,3130.2,2679,0.58371,1.482,1.44,80,26.8,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:38,Data,37.557,37.611,48.127,7.07,45.849,2288.5,28.77,45.457,0.04,0.217,1.132,4008.95,0.054,98,83.9,1373,22.73,2405.4,1920.6,2209.5,3115.6,2679,0.58363,1.349,1.35,80,24.3,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:42,Data,37.557,37.794,45.73,7.06,43.906,2288.5,28.79,46.54,0.04,0.21,1.031,3999.91,0.236,98,83.1,1373,23.27,2399.9,1880.3,2211.7,3089.2,2679,0.57923,1.242,1.25,80,22.1,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:45,Data,37.571,37.794,43.74,7.06,42.324,2288.5,28.79,47.623,0.03,0.204,0.952,4004.43,0.23,97.9,82.3,1373,23.81,2402.7,1907.2,2210.8,3110.6,2679,0.58045,1.157,1.15,80,20,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:49,Data,37.794,37.996,42.247,7.05,41.194,2287.6,28.8,48.707,0.04,0.202,0.897,4013.48,0.203,97.9,81.7,1373,24.4,2408.1,1887.6,2203.7,3083.9,2679,0.57761,1.098,1.04,80,18.2,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:53,Data,37.746,38.023,40.845,7.05,40.064,2291.21,28.81,49.88,0.03,0.198,0.845,4031.56,0.23,97.8,81,1375,24.99,2418.9,1878.7,2222.2,3106.4,2679,0.57103,1.043,0.92,80,16.5,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:05:56,Data,37.908,38.05,39.759,7.05,39.341,2292.12,28.81,51.325,0.04,0.196,0.802,4018,0.23,97.8,80.3,1375,25.66,2410.8,1841.5,2206.7,3065.6,2679,0.57119,0.999,0.8,80,14.9,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:00,Data,37.794,38.097,38.855,7.05,38.663,2292.12,28.81,53.04,0.03,0.196,0.773,4040.61,0.189,97.7,79.7,1375,26.57,2424.4,1880.5,2184.7,3075.5,2679,0.57406,0.97,0.68,80,13.4,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:04,Data,37.794,38.226,38.041,7.05,38.166,2297.54,28.81,54.665,0.04,0.192,0.746,4063.22,0.344,97.6,79.6,1378,27.38,2437.9,1872.2,2195.4,3075,2679,0.57531,0.938,0.56,80,11.9,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:08,Data,37.794,38.03,37.453,7.05,37.85,2293.02,28.82,56.471,0.04,0.185,0.726,4090.35,0.068,97.5,79.7,1376,28.24,2454.2,1838.6,2191.3,3056.4,2679,0.5626,0.913,0.44,80,10.5,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:11,Data,37.794,38.03,37.362,7.04,37.759,2293.93,28.85,58.277,0.04,0.185,0.703,4090.35,0.25,97.5,79.1,1377,29.14,2454.2,1854.2,2216,3088.5,2679,0.56373,0.889,0.34,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:15,Data,37.794,38.226,37.407,7.04,37.804,2293.93,28.84,59.992,0.03,0.191,0.693,4117.49,0.23,97.4,78.4,1376,30.04,2470.5,1832.9,2205.9,3063.5,2679,0.56378,0.884,0.32,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:18,Data,38.118,38.165,37.453,7.04,37.895,2296.64,28.88,61.978,0.03,0.185,0.692,4135.58,0.304,97.3,78.8,1378,30.99,2481.3,1881.9,2217.4,3103.6,2679,0.57546,0.878,0.32,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:22,Data,37.996,38.023,37.407,7.04,37.85,2296.64,28.87,63.874,0.03,0.185,0.681,4144.62,0.182,97.2,78.5,1378,31.94,2486.8,1866.5,2215.5,3082.4,2679,0.57472,0.867,0.33,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:26,Data,37.794,38.037,37.317,7.04,37.714,2296.64,28.89,66.131,0.04,0.194,0.677,4162.71,0.068,97.1,77.8,1378,33.11,2497.6,1831.9,2215,3063.3,2679,0.56532,0.871,0.32,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:29,Data,37.794,38.023,37.317,7.04,37.669,2299.35,28.91,68.388,0.04,0.241,0.673,4176.28,0.115,97,73.6,1380,34.28,2505.8,1887.7,2239,3124.7,2679,0.57113,0.915,0.29,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:33,Data,37.794,38.023,37.272,7.04,37.579,2299.35,28.94,70.916,0.03,0.287,0.668,4171.75,0.223,96.9,69.9,1380,35.46,2503.1,1868,2232.3,3097.3,2679,0.57263,0.955,0.28,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:37,Data,37.902,38.023,37.272,7.05,37.624,2299.35,28.97,73.173,0.05,0.34,0.661,4185.32,0.216,96.8,66,1380,36.68,2511.2,1838.5,2197.9,3055.9,2679,0.5657,1.001,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:41,Data,37.794,38.07,37.317,7.05,37.624,2302.06,28.99,76.423,0.04,0.358,0.665,4185.32,0.149,96.7,65,1381,38.21,2511.2,1866.5,2226.2,3084.3,2679,0.56742,1.021,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:44,Data,37.794,38.01,37.181,7.05,37.533,2302.06,29.02,78.68,0.03,0.365,0.658,4203.41,0.216,96.6,64.3,1381,39.39,2522,1852.1,2204.6,3071.8,2679,0.56288,1.024,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:48,Data,37.8,38.124,37.226,7.04,37.579,2302.96,29.04,81.479,0.03,0.381,0.653,4216.98,0.432,96.5,63.2,1382,40.69,2530.2,1843.1,2189.7,3052.9,2679.1,0.56553,1.034,0.23,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:51,Data,37.881,38.023,37.226,7.04,37.533,2308.39,29.09,84.007,0.03,0.396,0.651,4239.59,0.209,96.4,62.2,1385,42.05,2543.8,1833.7,2208.6,3059,2679.1,0.56797,1.046,0.22,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:55,Data,37.908,38.023,37.272,7.05,37.579,2311.1,29.1,86.805,0.04,0.4,0.648,4262.2,0.216,96.2,61.8,1387,43.4,2557.3,1828.4,2199,3049.6,2679.1,0.56147,1.047,0.22,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:06:59,Data,37.996,38.03,37.272,7.04,37.579,2311.1,29.13,89.062,0.02,0.397,0.648,4280.29,0.189,96.1,62,1387,44.53,2568.2,1832.4,2202.3,3055.6,2679.1,0.56623,1.045,0.22,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:02,Data,37.794,38.023,37.181,7.05,37.488,2311.1,29.17,91.951,0.04,0.412,0.65,4316.47,0.23,96,61.2,1387,46.02,2589.9,1832.2,2201.7,3056,2679.1,0.56792,1.063,0.22,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:06,Data,37.794,37.976,37.226,7.05,37.488,2312.91,29.21,94.66,0.04,0.436,0.647,4343.6,0.182,95.9,59.7,1388,47.42,2606.2,1838.8,2193,3058.1,2679.1,0.56612,1.083,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:09,Data,37.794,38.199,37.272,7.05,37.533,2312.91,29.26,97.097,0.04,0.432,0.642,4352.64,0.284,95.8,59.8,1388,48.64,2611.6,1848.7,2195.7,3065.7,2679.1,0.56624,1.074,0.19,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:13,Data,37.794,38.084,37.181,7.05,37.488,2313.81,29.28,100.438,0.03,0.436,0.645,4375.25,0.122,95.7,59.7,1388,50.26,2625.2,1851.8,2207,3069.7,2679.1,0.56557,1.081,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:17,Data,37.74,38.023,37.226,7.04,37.488,2312,29.27,103.237,0.04,0.435,0.641,4397.87,0.25,95.5,59.5,1387,51.62,2638.7,1829.7,2189.4,3047.3,2679.1,0.56398,1.075,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:20,Data,37.807,38.023,37.181,7.05,37.488,2312.91,29.3,105.945,0.03,0.43,0.642,4411.43,0.23,95.4,59.9,1388,53.02,2646.9,1830.1,2198.9,3052.1,2679.1,0.56459,1.071,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:24,Data,37.848,38.023,37.226,7.05,37.533,2311.1,29.31,108.383,0.04,0.427,0.641,4420.48,0.27,95.3,60,1386,54.19,2652.3,1841.5,2188.7,3049.9,2679.1,0.57095,1.068,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:28,Data,37.807,37.942,37.272,7.05,37.579,2310.2,29.33,110.73,0.03,0.43,0.639,4434.04,0.068,95.2,59.8,1387,55.36,2660.4,1850.9,2190.2,3061.8,2679.1,0.56278,1.068,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:31,Data,37.794,38.037,37.272,7.05,37.579,2315.62,29.34,112.987,0.02,0.43,0.633,4447.61,0.27,95.1,59.5,1389,56.49,2668.6,1828.1,2186.5,3039.9,2679.1,0.56716,1.064,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:35,Data,37.848,38.124,37.272,7.05,37.579,2311.1,29.37,115.244,0.04,0.43,0.636,4452.13,0.398,95,59.6,1387,57.62,2671.3,1839.2,2174.8,3038.9,2679.1,0.5724,1.066,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:39,Data,37.821,38.226,37.272,7.05,37.579,2308.39,29.37,117.682,0.05,0.43,0.635,4456.65,0.398,94.9,59.6,1384,58.89,2674,1834.1,2188,3046.4,2679.1,0.56785,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:42,Data,37.821,38.199,37.226,7.05,37.579,2308.39,29.37,119.848,0.04,0.423,0.635,4483.79,0.23,94.8,60,1385,59.92,2690.3,1816,2192.3,3045.7,2679.1,0.5577,1.059,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:46,Data,37.848,38.226,37.317,7.05,37.579,2303.87,29.37,122.196,0.03,0.427,0.639,4479.27,0.331,94.7,60,1382,61.1,2687.6,1807.9,2205.7,3043,2679.1,0.55586,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:49,Data,37.794,38.03,37.272,7.05,37.579,2304.77,29.37,124.543,0.04,0.428,0.638,4492.83,0.243,94.6,59.8,1383,62.36,2695.7,1824.9,2202.8,3049.1,2679.1,0.56401,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:53,Data,37.794,38.07,37.272,7.05,37.579,2301.16,29.37,126.8,0.04,0.431,0.642,4488.31,0.155,94.5,59.9,1381,63.4,2693,1852,2191,3056.4,2679.1,0.56944,1.073,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:07:57,Data,37.908,38.043,37.272,7.05,37.579,2302.06,29.38,128.876,0.04,0.43,0.638,4501.88,0.034,94.4,59.7,1381,64.44,2701.1,1828.1,2187.2,3043.8,2679.1,0.56668,1.067,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:00,Data,37.969,38.124,37.362,7.05,37.624,2299.35,29.4,131.043,0.04,0.423,0.638,4497.35,0.108,94.3,60.1,1380,65.57,2698.4,1829.3,2212.4,3058.9,2679.1,0.56496,1.061,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:04,Data,38.01,38.226,37.317,7.05,37.579,2299.35,29.4,132.668,0.03,0.421,0.636,4519.97,0.209,94.2,60.1,1380,66.33,2712,1837.2,2199.8,3054.3,2679.1,0.56641,1.057,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:08,Data,37.848,38.138,37.317,7.05,37.579,2296.64,29.4,134.564,0.04,0.429,0.638,4519.97,0.054,94.1,59.8,1378,67.28,2712,1832,2207.7,3067,2679.1,0.55905,1.066,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:11,Data,37.908,38.023,37.317,7.05,37.624,2296.64,29.4,136.28,0.03,0.431,0.642,4529.01,0.122,94.1,59.8,1378,68.14,2717.4,1838.2,2199,3054.8,2679.1,0.56579,1.074,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:15,Data,38.023,38.131,37.407,7.05,37.669,2294.83,29.4,137.814,0.04,0.432,0.638,4533.53,0.223,94,59.6,1377,68.91,2720.1,1829.8,2196.4,3050.6,2679.1,0.56439,1.07,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:19,Data,37.821,38.145,37.362,7.05,37.624,2293.93,29.41,139.169,0.04,0.431,0.633,4556.14,0.162,93.9,59.5,1376,69.58,2733.7,1833.1,2199.3,3055.2,2679.1,0.56691,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:22,Data,38.023,38.037,37.317,7.05,37.624,2293.93,29.4,140.523,0.04,0.431,0.637,4578.75,0.054,93.9,59.7,1376,70.31,2747.3,1828.9,2194.7,3048.7,2679.1,0.56441,1.068,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:26,Data,38.01,38.05,37.317,7.05,37.579,2293.93,29.4,142.148,0.03,0.43,0.633,4574.23,0.243,93.8,59.6,1376,71.12,2744.5,1816.3,2191.2,3034,2679.1,0.56505,1.063,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:29,Data,38.023,38.037,37.362,7.05,37.669,2295.73,29.4,143.592,0.03,0.421,0.638,4592.32,0.027,93.7,60.3,1377,71.84,2755.4,1823.1,2188.7,3042.9,2679.1,0.56402,1.058,0.22,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:33,Data,37.8,38.043,37.317,7.05,37.624,2293.02,29.4,145.127,0.04,0.424,0.635,4605.89,0.311,93.7,60,1376,72.56,2763.5,1839.2,2191.4,3047.8,2679.1,0.57113,1.059,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:37,Data,38.01,38.239,37.272,7.05,37.579,2291.21,29.41,146.301,0.04,0.429,0.636,4619.45,0.419,93.6,59.7,1375,73.15,2771.7,1832.7,2193.4,3044.9,2679.1,0.56861,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:40,Data,37.969,38.253,37.317,7.05,37.624,2291.21,29.4,147.745,0.04,0.425,0.63,4637.54,0.236,93.6,59.7,1375,73.87,2782.5,1848.4,2214.7,3074.7,2679.1,0.56338,1.055,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:44,Data,37.969,38.239,37.317,7.05,37.624,2288.5,29.42,148.829,0.03,0.431,0.63,4660.15,0.135,93.5,59.4,1373,74.41,2796.1,1830.6,2196.9,3048.2,2679.1,0.56786,1.061,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:48,Data,37.996,38.05,37.362,7.05,37.624,2287.6,29.42,150.002,0.03,0.431,0.636,4669.2,0.122,93.4,59.6,1373,75,2801.5,1821.8,2193.6,3043.6,2679.1,0.56298,1.068,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:51,Data,38.023,38.253,37.362,7.05,37.669,2287.6,29.42,151.356,0.04,0.43,0.634,4673.72,0.23,93.4,59.5,1373,75.68,2804.2,1823.4,2187.5,3037.5,2679.1,0.56466,1.064,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:55,Data,38.023,38.077,37.407,7.05,37.669,2288.5,29.42,152.169,0.04,0.43,0.632,4687.29,0.23,93.3,59.4,1373,76.08,2812.4,1821.5,2188.3,3040.5,2679.1,0.56349,1.061,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:08:59,Data,37.915,38.239,37.317,7.05,37.579,2288.5,29.43,153.252,0.03,0.431,0.627,4682.77,0.23,93.3,59.2,1373,76.72,2809.7,1832.6,2203.6,3056.1,2679.1,0.56686,1.058,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:02,Data,38.023,38.199,37.362,7.05,37.624,2287.6,29.42,154.516,0.03,0.428,0.633,4709.9,0.189,93.2,59.7,1373,77.35,2825.9,1828,2186.6,3038.8,2679.1,0.56729,1.061,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:06,Data,38.023,38.077,37.362,7.04,37.669,2287.6,29.41,155.69,0.04,0.43,0.634,4727.99,0.203,93.2,59.6,1373,77.89,2836.8,1838.1,2200.9,3062.4,2679.1,0.56544,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:09,Data,38.023,38.253,37.407,7.05,37.714,2287.6,29.42,156.232,0.04,0.429,0.638,4741.55,0.23,93.2,59.8,1373,78.12,2844.9,1821.7,2193.4,3044.6,2679.1,0.56121,1.066,0.22,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:13,Data,37.969,38.131,37.407,7.05,37.669,2288.5,29.42,157.405,0.04,0.43,0.63,4750.6,0.223,93.1,59.4,1373,78.7,2850.4,1829.5,2209.4,3058.6,2679.1,0.56488,1.061,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:17,Data,38.023,38.138,37.407,7.05,37.669,2287.6,29.42,158.85,0.04,0.427,0.632,4764.17,0.115,93.1,59.7,1373,79.42,2858.5,1830.1,2209.4,3057.7,2679.1,0.56006,1.059,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:20,Data,38.01,38.253,37.362,7.05,37.669,2285.79,29.41,159.301,0.03,0.43,0.637,4777.73,0.23,93,59.7,1371,79.7,2866.6,1833.5,2209.9,3057.3,2679.1,0.5661,1.066,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:24,Data,38.023,38.253,37.407,7.04,37.669,2285.79,29.43,160.294,0.04,0.429,0.633,4795.82,0.23,93,59.6,1371,80.1,2877.5,1845.6,2214.7,3065.9,2679.1,0.56818,1.062,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:28,Data,38.023,38.037,37.453,7.05,37.714,2285.79,29.42,161.468,0.04,0.428,0.636,4804.87,0.128,92.9,59.8,1371,80.73,2882.9,1822,2209,3053.6,2679.1,0.56045,1.063,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:31,Data,37.922,38.138,37.407,7.05,37.669,2287.6,29.42,162.461,0.03,0.43,0.634,4818.43,0.277,92.9,59.6,1373,81.19,2891.1,1812.8,2209.9,3052.4,2679.1,0.55715,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:35,Data,38.023,38.077,37.407,7.05,37.669,2285.79,29.42,163.003,0.04,0.431,0.627,4832,0.23,92.9,59.3,1371,81.55,2899.2,1833,2198.8,3051.7,2679.1,0.56375,1.057,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:39,Data,37.854,38.212,37.407,7.05,37.714,2284.89,29.4,163.815,0.04,0.43,0.628,4850.09,0.149,92.8,59.3,1371,81.91,2910.1,1826.2,2205.2,3059.5,2679.1,0.56444,1.058,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:42,Data,38.023,38.253,37.407,7.05,37.669,2285.79,29.4,164.899,0.04,0.432,0.63,4859.13,0.23,92.8,59.4,1371,82.49,2915.5,1825.3,2207.5,3054.3,2679.1,0.56291,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:46,Data,38.023,38.206,37.407,7.05,37.669,2284.89,29.42,166.163,0.03,0.433,0.63,4872.7,0.182,92.7,59.3,1371,83.08,2923.6,1834.6,2184.8,3042.5,2679.1,0.57136,1.064,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:49,Data,38.023,38.253,37.453,7.05,37.714,2284.89,29.42,167.065,0.04,0.428,0.638,4890.79,0.23,92.7,59.8,1371,83.49,2934.5,1828.8,2211.7,3061.6,2679.1,0.56515,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:53,Data,38.239,38.314,37.498,7.05,37.759,2285.79,29.42,167.607,0.04,0.428,0.637,4899.83,0.29,92.7,59.8,1371,83.85,2939.9,1836.8,2212.4,3067.7,2679.1,0.56587,1.064,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:09:57,Data,38.03,38.28,37.498,7.05,37.804,2285.79,29.42,168.42,0.05,0.428,0.637,4922.44,0.344,92.6,59.8,1371,84.21,2953.5,1823.6,2218.4,3046.7,2679.1,0.56033,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:00,Data,38.07,38.138,37.453,7.05,37.714,2285.79,29.42,169.232,0.04,0.433,0.639,4926.97,0.115,92.6,59.7,1371,84.62,2956.2,1834.9,2214.8,3054.4,2679.1,0.56068,1.072,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:04,Data,38.064,38.253,37.407,7.05,37.714,2284.89,29.42,169.864,0.03,0.429,0.64,4945.06,0.223,92.6,59.9,1371,84.93,2967,1829.8,2225.7,3074.2,2679.2,0.55975,1.069,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:08,Data,37.807,38.253,37.453,7.05,37.714,2285.79,29.42,171.128,0.04,0.429,0.638,4958.62,0.142,92.5,59.8,1371,85.61,2975.2,1836.5,2230.7,3077,2679.2,0.5626,1.066,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:11,Data,38.03,38.26,37.498,7.05,37.759,2284.89,29.42,171.85,0.03,0.432,0.642,4972.19,0.257,92.5,59.8,1371,85.88,2983.3,1822.1,2231.8,3072.8,2679.2,0.55741,1.074,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:15,Data,38.077,38.253,37.498,7.05,37.759,2285.79,29.43,172.031,0.04,0.43,0.638,4972.19,0.223,92.5,59.7,1371,86.02,2983.3,1848.8,2236.6,3070.2,2679.2,0.5597,1.067,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:18,Data,38.239,38.26,37.543,7.04,37.85,2284.89,29.41,173.024,0.03,0.431,0.639,4985.75,0.034,92.4,59.7,1371,86.51,2991.5,1828.3,2221.4,3067.4,2679.2,0.55909,1.069,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:22,Data,38.023,38.26,37.453,7.05,37.759,2285.79,29.42,173.746,0.04,0.433,0.643,4985.75,0.257,92.4,59.8,1371,86.83,2991.5,1836.1,2235.1,3082.5,2679.2,0.55932,1.076,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:26,Data,38.138,38.253,37.498,7.05,37.714,2287.6,29.42,174.649,0.02,0.429,0.645,4994.8,0.189,92.4,60.1,1373,87.32,2996.9,1836.2,2214.5,3068,2679.2,0.56417,1.074,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:29,Data,38.03,38.253,37.453,7.05,37.759,2291.21,29.42,175.552,0.03,0.43,0.639,5012.89,0.23,92.3,59.8,1375,87.73,3007.7,1831.9,2226,3078.4,2679.2,0.55742,1.07,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:33,Data,38.037,38.253,37.498,7.05,37.759,2292.12,29.42,176.003,0.03,0.432,0.638,5012.89,0.23,92.3,59.6,1375,88.05,3007.7,1826,2210.9,3056.9,2679.2,0.56162,1.069,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:37,Data,38.165,38.361,37.498,7.05,37.804,2292.12,29.42,176.996,0.04,0.43,0.639,5021.93,0.122,92.3,59.8,1375,88.5,3013.2,1821.4,2221.3,3052.8,2679.2,0.56014,1.069,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:40,Data,38.239,38.253,37.498,7.05,37.759,2294.83,29.42,178.08,0.03,0.434,0.639,5026.46,0.209,92.2,59.6,1376,89.04,3015.9,1836.6,2225.7,3074.3,2679.2,0.56442,1.073,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:44,Data,38.246,38.428,37.498,7.05,37.804,2293.93,29.42,178.712,0.03,0.434,0.647,5030.98,0.122,92.2,59.8,1376,89.36,3018.6,1843.5,2225.7,3079.5,2679.2,0.56266,1.082,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:47,Data,38.131,38.26,37.498,7.05,37.804,2293.93,29.42,179.163,0.04,0.429,0.639,5040.02,0.209,92.2,59.9,1376,89.58,3024,1829.5,2219.2,3065.7,2679.2,0.56092,1.067,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:51,Data,38.064,38.253,37.543,7.05,37.759,2291.21,29.42,179.795,0.04,0.43,0.642,5044.54,0.223,92.2,59.9,1375,89.9,3026.7,1827.7,2208.1,3055.5,2679.2,0.5638,1.072,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:55,Data,38.023,38.428,37.498,7.05,37.759,2293.93,29.42,180.337,0.04,0.428,0.639,5030.98,0.23,92.1,60,1376,90.17,3018.6,1839.3,2211.2,3067.5,2679.2,0.56392,1.068,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:10:58,Data,38.131,38.3,37.498,7.05,37.804,2293.93,29.42,180.337,0.04,0.43,0.639,5030.98,0.317,92.1,59.8,1377,90.17,3018.6,1496.5,2304.8,2317.9,2679.2,0.52276,1.07,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:02,Data,38.03,38.26,37.498,7.04,37.759,2294.83,29.42,181.51,0.04,0.432,0.639,5026.46,0.257,92.1,59.7,1376,90.71,3015.9,758.85,1562.3,1772.2,2679.2,0.43616,1.073,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:06,Data,38.037,38.253,37.498,7.05,37.759,2293.93,29.41,181.691,0.04,0.433,0.637,5030.98,0.23,92.1,59.5,1376,90.89,3018.6,768.36,1556,1769.4,2679.2,0.43434,1.07,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:09,Data,38.03,38.266,37.498,7.05,37.714,2296.64,29.42,182.955,0.04,0.432,0.64,5021.93,0.257,92,59.7,1378,91.48,3013.2,751.19,1552,1748.9,2679.2,0.43032,1.074,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:13,Data,38.091,38.266,37.498,7.05,37.759,2296.64,29.4,183.316,0.04,0.431,0.644,5017.41,0.25,92,59.9,1378,91.66,3010.4,781.8,1569.5,1779.7,2679.2,0.43465,1.075,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:17,Data,38.199,38.307,37.498,7.04,37.804,2296.64,29.42,183.587,0.03,0.43,0.64,5012.89,0.068,92,59.9,1378,91.84,3007.7,742.19,1565.7,1756.7,2679.2,0.4227,1.07,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:20,Data,38.239,38.368,37.498,7.05,37.804,2297.54,29.42,184.399,0.03,0.429,0.641,5003.84,0.189,92,59.9,1379,92.2,3002.3,760.85,1568.4,1769.8,2679.2,0.43035,1.07,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:24,Data,38.253,38.266,37.588,7.05,37.85,2297.54,29.42,184.851,0.04,0.431,0.642,4994.8,0.23,92,59.8,1378,92.38,2996.9,763.96,1544.6,1750.7,2679.2,0.43593,1.074,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:27,Data,38.246,38.455,37.498,7.05,37.759,2296.64,29.42,185.031,0.04,0.43,0.641,4985.75,0.29,91.9,59.8,1378,92.52,2991.5,760.2,1575.4,1776.2,2679.2,0.4269,1.072,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:31,Data,38.03,38.381,37.498,7.05,37.804,2296.64,29.41,185.573,0.04,0.425,0.638,4985.75,0.358,91.9,60,1378,92.79,2991.5,759.83,1586.7,1784.5,2679.2,0.42569,1.063,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:35,Data,38.239,38.26,37.543,7.05,37.85,2293.93,29.42,185.844,0.03,0.424,0.642,5003.84,0.209,91.9,60.2,1376,92.92,3002.3,759.83,1596.7,1793.6,2679.2,0.42543,1.066,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:38,Data,38.226,38.253,37.498,7.05,37.759,2294.83,29.42,186.205,0.04,0.423,0.643,4985.75,0.182,91.9,60.2,1377,93.19,2991.5,755.25,1598.2,1792.9,2679.2,0.42023,1.066,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:42,Data,38.023,38.253,37.498,7.05,37.759,2293.02,29.4,186.476,0.03,0.424,0.634,4976.71,0.23,91.9,59.9,1377,93.24,2986,754.12,1577.6,1773.7,2679.2,0.42712,1.058,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:45,Data,38.037,38.449,37.543,7.05,37.759,2291.21,29.4,187.469,0.03,0.428,0.63,4981.23,0.385,91.8,59.6,1375,93.73,2988.7,766.15,1585.6,1787.8,2679.2,0.42756,1.058,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:49,Data,38.239,38.428,37.588,7.05,37.804,2291.21,29.4,187.559,0.03,0.431,0.638,4985.75,0.236,91.8,59.7,1375,93.78,2991.5,752.9,1540.8,1739.8,2679.2,0.43258,1.069,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:53,Data,38.138,38.368,37.498,7.05,37.804,2291.21,29.4,187.83,0.04,0.43,0.636,4972.19,0.196,91.8,59.6,1375,93.96,2983.3,749.09,1583.8,1779,2679.2,0.42367,1.066,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:11:57,Data,38.043,38.253,37.543,7.05,37.804,2291.21,29.4,188.372,0.04,0.424,0.635,4958.62,0.236,91.8,59.9,1375,94.19,2975.2,768.13,1594.2,1796.1,2679.2,0.42711,1.058,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:00,Data,38.037,38.341,37.588,7.05,37.85,2291.21,29.4,188.643,0.04,0.428,0.636,4958.62,0.142,91.8,59.8,1375,94.32,2975.2,758.2,1559.3,1759.7,2679.2,0.43204,1.064,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:04,Data,38.023,38.3,37.543,7.05,37.804,2292.12,29.41,189.365,0.04,0.436,0.637,4963.14,0.29,91.7,59.3,1375,94.68,2977.9,760.7,1570.5,1770.3,2679.2,0.43003,1.072,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:07,Data,38.043,38.428,37.543,7.05,37.759,2292.12,29.42,189.094,0.04,0.429,0.633,4958.62,0.344,91.7,59.7,1375,94.55,2975.2,759.72,1561.4,1762.1,2679.2,0.42992,1.063,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:11,Data,38.253,38.476,37.543,7.05,37.804,2291.21,29.42,189.907,0.04,0.425,0.636,4967.67,0.176,91.7,59.9,1375,95,2980.6,744.71,1550,1743.6,2679.2,0.42632,1.061,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:15,Data,38.03,38.266,37.498,7.05,37.804,2291.21,29.42,189.997,0.03,0.429,0.632,4976.71,0.054,91.7,59.5,1375,95,2986,776.39,1581.3,1787,2679.2,0.43467,1.059,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:18,Data,38.05,38.28,37.588,7.05,37.85,2288.5,29.43,189.997,0.04,0.423,0.637,4972.19,0.236,91.7,60,1373,94.95,2983.3,748.5,1578.3,1771.8,2679.2,0.42312,1.059,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:22,Data,38.037,38.307,37.543,7.05,37.804,2287.6,29.42,190.809,0.03,0.429,0.632,4976.71,0.243,91.7,59.6,1373,95.4,2986,760.27,1537.9,1742.5,2679.2,0.43703,1.061,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:26,Data,38.246,38.26,37.543,7.04,37.804,2288.5,29.4,190.809,0.03,0.434,0.633,4954.1,0.02,91.7,59.3,1373,95.4,2972.5,743.68,1553.7,1747.7,2679.2,0.4249,1.067,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:29,Data,38.239,38.253,37.543,7.05,37.804,2285.79,29.41,191.712,0.03,0.431,0.632,4958.62,0.122,91.6,59.5,1371,95.9,2975.2,780.67,1576.7,1784.5,2679.2,0.43778,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:33,Data,38.253,38.28,37.543,7.05,37.804,2285.79,29.42,192.344,0.04,0.429,0.628,4954.1,0.23,91.6,59.5,1371,96.13,2972.5,747.66,1542.1,1740,2679.2,0.43029,1.057,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:37,Data,38.253,38.253,37.588,7.05,37.804,2284.89,29.42,191.983,0.04,0.427,0.63,4963.14,0.216,91.6,59.6,1371,95.95,2977.9,752.73,1539.2,1738.6,2679.2,0.43618,1.056,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:40,Data,38.077,38.469,37.498,7.05,37.804,2285.79,29.42,191.893,0.03,0.427,0.632,4958.62,0.425,91.6,59.6,1371,95.95,2975.2,761.97,1586.2,1785,2679.2,0.42985,1.058,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:44,Data,38.138,38.509,37.588,7.04,37.804,2284.89,29.4,192.434,0.04,0.425,0.633,4958.62,0.135,91.6,59.8,1371,96.22,2975.2,752.4,1567,1763.6,2679.2,0.42714,1.058,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:48,Data,38.138,38.354,37.543,7.05,37.804,2286.7,29.41,192.434,0.03,0.424,0.636,4958.62,0.176,91.6,59.9,1372,96.26,2975.2,775.06,1556.9,1765.5,2679.2,0.43123,1.061,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:51,Data,38.131,38.253,37.543,7.05,37.759,2291.21,29.41,192.434,0.04,0.427,0.635,4976.71,0.216,91.6,59.8,1375,96.22,2986,755.3,1543.5,1744.9,2679.2,0.43535,1.062,0.2,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:55,Data,38.138,38.395,37.543,7.05,37.804,2293.93,29.41,193.337,0.04,0.429,0.628,4972.19,0.257,91.6,59.5,1376,96.67,2983.3,767.15,1537.5,1744.1,2679.2,0.43981,1.057,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:12:58,Data,38.199,38.253,37.543,7.04,37.804,2293.93,29.41,193.879,0.04,0.43,0.63,4972.19,0.02,91.6,59.4,1376,96.94,2983.3,752.96,1541.5,1743.3,2679.2,0.43092,1.059,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:02,Data,38.03,38.26,37.543,7.04,37.759,2293.02,29.4,193.608,0.04,0.428,0.63,4985.75,0.176,91.6,59.5,1376,96.8,2991.5,745.7,1521.6,1720.5,2679.2,0.4335,1.057,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:06,Data,38.226,38.469,37.498,7.04,37.804,2293.93,29.4,193.789,0.04,0.43,0.634,4985.75,0.223,91.6,59.6,1377,96.94,2991.5,778.79,1588.3,1795.2,2679.2,0.43462,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:09,Data,38.253,38.428,37.543,7.04,37.85,2294.83,29.42,194.421,0.03,0.426,0.63,4985.75,0.29,91.5,59.6,1376,97.21,2991.5,782.44,1571.1,1762,2679.2,0.44054,1.055,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:13,Data,38.226,38.368,37.543,7.04,37.804,2294.83,29.42,194.601,0.04,0.425,0.639,4985.75,0.29,91.5,60,1376,97.35,2991.5,756.87,1565.5,1763.8,2679.2,0.4296,1.065,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:17,Data,38.145,38.374,37.543,7.04,37.804,2293.93,29.4,194.511,0.04,0.425,0.63,5003.84,0.169,91.5,59.8,1377,97.26,3002.3,756.57,1548.5,1747.9,2679.2,0.43239,1.055,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:20,Data,38.253,38.368,37.588,7.04,37.804,2293.93,29.43,194.962,0.04,0.425,0.628,5003.84,0.23,91.5,59.6,1377,97.57,3002.3,749.61,1576.2,1771.3,2679.2,0.4252,1.053,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:24,Data,38.023,38.26,37.543,7.04,37.804,2293.93,29.43,195.594,0.04,0.417,0.627,5008.37,0.243,91.5,60.1,1377,97.75,3005,758.55,1563.5,1762.3,2679.2,0.43003,1.045,0.21,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:28,Data,38.138,38.415,37.543,7.04,37.804,2293.93,29.42,194.872,0.03,0.412,0.635,5008.37,0.169,91.5,60.6,1376,97.48,3005,764.39,1566.2,1770.5,2679.2,0.43056,1.046,0.23,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:31,Data,38.253,38.28,37.588,7.04,37.85,2294.83,29.42,195.504,0.04,0.404,0.634,5017.41,0.142,91.5,61,1377,97.75,3010.4,764.73,1543.5,1746.9,2679.2,0.43361,1.04,0.23,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:35,Data,38.023,38.266,37.543,7.05,37.804,2293.93,29.41,195.775,0.04,0.409,0.632,5012.89,0.155,91.5,60.7,1376,97.89,3007.7,755.94,1556.6,1756.5,2679.2,0.42969,1.041,0.22,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:38,Data,38.199,38.253,37.543,7.04,37.804,2293.93,29.4,195.775,0.03,0.408,0.628,5017.41,0.176,91.5,60.6,1376,97.89,3010.4,761.27,1555.5,1756.4,2679.2,0.43305,1.036,0.23,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:42,Data,38.037,38.469,37.588,7.04,37.85,2293.93,29.42,196.046,0.04,0.403,0.625,5012.89,0.412,91.4,60.8,1376,98.07,3007.7,757.77,1568,1766.9,2679.2,0.42775,1.028,0.22,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:46,Data,38.03,38.482,37.724,7.04,37.94,2294.83,29.4,196.317,0.04,0.386,0.63,5021.93,0.257,91.4,62.1,1376,98.16,3013.2,766.69,1567.7,1770.6,2679.2,0.43179,1.018,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:49,Data,38.253,38.428,37.724,7.04,37.895,2293.93,29.4,196.858,0.04,0.364,0.635,5017.41,0.014,91.4,63.5,1376,98.47,3010.4,771.73,1558.2,1768,2679.2,0.43829,0.999,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:53,Data,38.253,38.381,37.724,7.04,37.985,2293.93,29.4,196.587,0.04,0.364,0.638,5026.46,0.169,91.4,63.5,1377,98.29,3015.9,756.59,1576.2,1773.2,2679.2,0.42757,1.002,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:13:57,Data,38.138,38.253,37.679,7.04,37.895,2293.93,29.4,197.039,0.03,0.364,0.628,5030.98,0.203,91.4,63.4,1377,98.52,3018.6,766.92,1573.6,1780.1,2679.2,0.43225,0.992,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:00,Data,38.077,38.368,37.679,7.04,37.94,2293.02,29.41,196.949,0.03,0.358,0.629,5017.41,0.331,91.4,63.7,1376,98.47,3010.4,771.76,1549.2,1759.2,2679.2,0.43872,0.987,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:04,Data,38.253,38.381,37.769,7.04,37.94,2292.12,29.41,197.761,0.04,0.358,0.627,5017.41,0.054,91.4,63.6,1375,98.88,3010.4,780.84,1557.3,1769.8,2679.2,0.43491,0.987,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:07,Data,38.253,38.341,37.588,7.04,37.895,2289.41,29.42,197.942,0.04,0.361,0.627,5026.46,0.317,91.4,63.5,1375,99.02,3015.9,776.29,1554.1,1767.7,2679.2,0.43937,0.989,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:11,Data,38.212,38.482,37.679,7.04,37.94,2291.21,29.42,197.942,0.04,0.36,0.63,5030.98,0.236,91.4,63.6,1375,99.02,3018.6,767.77,1562.2,1768.1,2679.2,0.43539,0.989,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:15,Data,38.253,38.374,37.588,7.04,37.94,2292.12,29.42,198.303,0.03,0.367,0.633,5026.46,0.027,91.3,63.3,1375,99.15,3015.9,756.34,1556,1759.9,2679.2,0.4315,1,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:18,Data,38.253,38.455,37.679,7.04,37.895,2292.12,29.43,198.844,0.04,0.359,0.633,5026.46,0.223,91.3,63.8,1375,99.42,3015.9,752.37,1570.1,1767.8,2679.2,0.42493,0.992,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:22,Data,38.253,38.266,37.679,7.04,37.94,2292.12,29.45,199.115,0.04,0.361,0.63,5030.98,0.128,91.3,63.6,1375,99.56,3018.6,773.24,1563,1771.8,2679.2,0.43458,0.991,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:26,Data,38.077,38.307,37.679,7.04,37.985,2292.12,29.42,198.844,0.04,0.36,0.63,5044.54,0.331,91.3,63.6,1375,99.42,3026.7,818.78,1575,1801,2679.2,0.4457,0.989,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:29,Data,38.253,38.266,37.679,7.04,37.94,2291.21,29.42,199.025,0.04,0.356,0.629,5040.02,0.23,91.3,63.8,1375,99.56,3024,774.99,1571.8,1778.8,2679.2,0.43641,0.985,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:33,Data,38.239,38.435,37.679,7.04,37.985,2292.12,29.42,199.115,0.04,0.358,0.622,5044.54,0.182,91.3,63.5,1375,99.56,3026.7,776.34,1563,1772.1,2679.2,0.43764,0.98,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:37,Data,38.212,38.482,37.679,7.04,37.895,2293.93,29.42,200.65,0.03,0.36,0.632,5058.11,0.243,91.3,63.7,1377,100.33,3034.9,774.09,1577.4,1785,2679.2,0.43236,0.992,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:40,Data,38.246,38.307,37.679,7.04,37.94,2293.93,29.45,199.837,0.04,0.356,0.635,5053.59,0.392,91.3,64.1,1376,99.92,3032.2,770.5,1590.4,1797.9,2679.2,0.4314,0.992,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:44,Data,38.253,38.307,37.724,7.04,37.94,2296.64,29.42,199.386,0.04,0.358,0.633,5062.63,0.23,91.3,63.9,1378,99.65,3037.6,776.74,1563.1,1773.5,2679.2,0.43725,0.991,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:47,Data,38.253,38.28,37.724,7.04,37.94,2296.64,29.45,200.469,0.04,0.362,0.63,5071.68,0.108,91.3,63.5,1377,100.23,3043,802.75,1575.6,1796.8,2679.2,0.44631,0.991,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:51,Data,38.253,38.469,37.724,7.04,38.03,2296.64,29.46,200.469,0.04,0.363,0.625,5067.16,0.189,91.3,63.3,1379,100.28,3040.3,779.95,1583.9,1791.5,2679.2,0.43528,0.988,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:55,Data,38.253,38.482,37.724,7.04,37.985,2296.64,29.46,200.65,0.04,0.361,0.621,5089.77,0.23,91.3,63.3,1377,100.28,3053.9,780.23,1561.9,1770.2,2679.2,0.4376,0.982,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:14:58,Data,38.253,38.482,37.724,7.04,37.94,2296.64,29.47,200.74,0.03,0.358,0.623,5089.77,0.23,91.3,63.5,1378,100.37,3053.9,771.87,1570.1,1776.8,2679.2,0.43367,0.98,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:02,Data,38.341,38.307,37.814,7.04,38.03,2297.54,29.46,200.831,0.03,0.361,0.629,5098.81,0.209,91.3,63.6,1378,100.37,3059.3,772.18,1574.3,1780.6,2679.2,0.43773,0.99,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:06,Data,38.077,38.368,37.679,7.04,37.94,2297.54,29.46,200.831,0.03,0.36,0.632,5098.81,0.27,91.3,63.7,1379,100.42,3059.3,784.48,1578.5,1780.4,2679.2,0.44567,0.992,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:09,Data,38.246,38.455,37.679,7.04,37.94,2296.64,29.46,201.824,0.03,0.36,0.63,5098.81,0.297,91.2,63.5,1378,100.91,3059.3,769.05,1557.1,1763.2,2679.2,0.43331,0.989,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:13,Data,38.239,38.455,37.724,7.04,37.94,2297.54,29.46,202.095,0.04,0.361,0.623,5107.85,0.122,91.2,63.4,1379,101.05,3064.7,769.3,1562.4,1771,2679.2,0.43421,0.985,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:17,Data,38.253,38.482,37.724,7.04,37.985,2297.54,29.48,202.095,0.04,0.364,0.621,5107.85,0.23,91.2,63.1,1378,100.91,3064.7,765.79,1550.6,1758,2679.2,0.43497,0.984,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:20,Data,38.138,38.368,37.724,7.04,37.985,2296.64,29.49,202.365,0.03,0.359,0.618,5107.85,0.432,91.2,63.2,1378,101.14,3064.7,780.03,1569.3,1783.5,2679.2,0.44409,0.977,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:24,Data,38.077,38.307,37.769,7.04,37.985,2296.64,29.5,202.275,0.04,0.362,0.628,5112.38,0.162,91.2,63.4,1378,101.09,3067.4,781.59,1564.2,1774.6,2679.2,0.4402,0.989,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:27,Data,38.253,38.482,37.679,7.04,37.94,2296.64,29.49,202.365,0.04,0.358,0.623,5112.38,0.405,91.2,63.5,1378,101.18,3067.4,761.92,1556.6,1758.8,2679.2,0.43493,0.981,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
