Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,15:15:31,Data,38.253,38.482,37.769,7.04,37.985,2296.64,29.5,202.636,0.03,0.358,0.623,5107.85,0.23,91.2,63.4,1379,101.32,3064.7,762.77,1562.2,1763.4,2679.2,0.43258,0.982,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:35,Data,38.239,38.374,37.679,7.04,37.94,2293.93,29.5,202.727,0.04,0.359,0.624,5125.94,0.034,91.2,63.5,1376,101.32,3075.6,776.23,1565.4,1771,2679.2,0.43845,0.983,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:38,Data,38.253,38.482,37.724,7.04,37.985,2293.02,29.5,203.539,0.04,0.36,0.622,5121.42,0.23,91.1,63.4,1376,101.72,3072.9,781,1570.9,1767.1,2679.2,0.43659,0.983,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:42,Data,38.212,38.381,37.724,7.04,37.94,2293.02,29.49,203.268,0.03,0.363,0.626,5125.94,0.122,91.1,63.3,1376,101.63,3075.6,763.64,1561.9,1763.1,2679.2,0.43233,0.989,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:46,Data,38.253,38.368,37.724,7.04,37.94,2292.12,29.52,203.449,0.03,0.361,0.627,5121.42,0.027,91.1,63.4,1375,101.77,3072.9,760.94,1555.1,1761.2,2679.2,0.43674,0.988,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:49,Data,38.037,38.361,37.679,7.04,37.94,2291.21,29.51,203.449,0.03,0.358,0.62,5125.94,0.216,91.1,63.4,1375,101.72,3075.6,780.01,1560.6,1771.1,2679.2,0.4381,0.979,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:53,Data,38.253,38.3,37.679,7.04,37.985,2291.21,29.51,203.178,0.04,0.363,0.617,5125.94,0.27,91.1,63,1375,101.63,3075.6,775.44,1573.5,1779.3,2679.2,0.43732,0.98,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:15:56,Data,38.077,38.455,37.679,7.04,37.895,2288.5,29.49,204.261,0.03,0.362,0.618,5121.42,0.324,91.1,63.1,1373,102.13,3072.9,772.5,1555.4,1764.9,2679.2,0.4379,0.98,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:00,Data,38.253,38.482,37.679,7.04,37.985,2287.6,29.5,204.352,0.04,0.359,0.62,5139.51,0.23,91.1,63.4,1373,102.22,3083.7,775.86,1579.5,1788.7,2679.2,0.43379,0.979,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:04,Data,38.354,38.489,37.724,7.04,37.985,2288.5,29.49,205.074,0.04,0.359,0.621,5139.51,0.182,91,63.4,1373,102.54,3083.7,774.49,1575,1781.4,2679.2,0.43455,0.98,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:07,Data,38.253,38.482,37.724,7.04,37.985,2287.6,29.5,204.893,0.03,0.362,0.615,5139.51,0.23,91,63,1373,102.45,3083.7,810.84,1572.8,1797.2,2679.2,0.45067,0.978,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:11,Data,38.05,38.266,37.769,7.04,37.94,2288.5,29.51,205.345,0.04,0.358,0.62,5139.51,0.068,91,63.3,1373,102.67,3083.7,778.37,1573,1781.2,2679.2,0.43676,0.98,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:15,Data,38.253,38.266,37.769,7.04,38.03,2288.5,29.52,205.706,0.03,0.361,0.621,5139.51,0.108,91,63.2,1373,102.9,3083.7,783.19,1580.2,1788.9,2679.2,0.43879,0.981,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:18,Data,38.077,38.482,37.724,7.04,37.985,2286.7,29.52,205.525,0.04,0.357,0.62,5139.51,0.25,91,63.5,1373,102.76,3083.7,830.16,1586.7,1825.6,2679.2,0.45124,0.978,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:22,Data,38.206,38.266,37.724,7.04,37.94,2287.6,29.52,205.886,0.04,0.363,0.62,5139.51,0.122,91,63.1,1373,102.94,3083.7,782.58,1578.1,1789.7,2679.2,0.43863,0.982,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:26,Data,38.138,38.428,37.724,7.04,37.895,2288.5,29.51,206.338,0.03,0.364,0.611,5134.99,0.189,91,62.7,1373,103.17,3081,775.14,1575,1782,2679.2,0.43499,0.975,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:29,Data,38.253,38.482,37.724,7.04,37.985,2288.5,29.51,206.518,0.04,0.359,0.616,5139.51,0.23,91,63.1,1373,103.26,3083.7,800.61,1570.5,1791.1,2679.2,0.44588,0.975,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:33,Data,38.03,38.368,37.724,7.04,37.94,2289.41,29.51,206.879,0.04,0.362,0.62,5144.03,0.128,91,63.1,1374,103.44,3086.4,780.54,1574,1784.2,2679.2,0.44065,0.983,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:37,Data,38.253,38.354,37.724,7.04,37.985,2292.12,29.51,207.421,0.04,0.363,0.611,5134.99,0.176,91,62.8,1375,103.67,3081,784.32,1575.8,1775.8,2679.2,0.44312,0.973,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:40,Data,38.253,38.482,37.769,7.04,38.03,2293.93,29.51,207.331,0.03,0.356,0.617,5153.08,0.23,91,63.4,1376,103.67,3091.8,783.5,1565.5,1779.6,2679.3,0.4407,0.973,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:44,Data,38.239,38.482,37.724,7.04,37.985,2296.64,29.52,207.15,0.04,0.363,0.611,5157.6,0.23,91,62.8,1378,103.53,3094.6,777.45,1568.8,1777.4,2679.3,0.43609,0.974,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:47,Data,38.253,38.428,37.679,7.04,37.94,2299.35,29.51,207.692,0.04,0.364,0.613,5153.08,0.014,91,62.8,1380,103.85,3091.8,774.89,1568.5,1776,2679.3,0.43771,0.977,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:51,Data,38.131,38.354,37.679,7.04,37.94,2299.35,29.54,208.234,0.04,0.359,0.611,5148.56,0.378,90.9,63,1380,104.12,3089.1,775,1569.7,1775.9,2679.3,0.43612,0.97,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:55,Data,38.253,38.435,37.724,7.04,37.94,2299.35,29.52,208.414,0.04,0.359,0.611,5148.56,0.311,90.9,63,1380,104.25,3089.1,772.79,1574,1780.6,2679.3,0.43351,0.971,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:16:58,Data,38.05,38.428,37.679,7.03,37.895,2299.35,29.52,208.234,0.04,0.36,0.612,5153.08,0.338,90.9,63,1380,104.12,3091.8,769.43,1551.1,1756.4,2679.3,0.43751,0.971,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:02,Data,38.077,38.266,37.679,7.04,37.985,2299.35,29.51,208.685,0.03,0.359,0.618,5157.6,0.25,90.9,63.3,1380,104.34,3094.6,774.48,1568.6,1779,2679.3,0.43798,0.978,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:06,Data,38.239,38.28,37.679,7.04,37.94,2299.35,29.51,208.414,0.05,0.358,0.611,5144.03,0.101,90.9,63.1,1380,104.25,3086.4,751.25,1538,1737,2679.3,0.4277,0.97,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:09,Data,38.253,38.482,37.679,7.04,37.985,2296.64,29.52,209.227,0.04,0.362,0.611,5153.08,0.23,90.9,62.9,1379,104.66,3091.8,750.25,1554.4,1751.2,2679.3,0.4278,0.971,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:13,Data,38.199,38.28,37.679,7.05,37.94,2297.54,29.52,209.588,0.04,0.367,0.611,5148.56,0.115,90.9,62.5,1379,104.84,3089.1,767.67,1559.6,1756.6,2679.3,0.4304,0.979,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:16,Data,38.253,38.368,37.724,7.04,37.985,2297.54,29.55,209.317,0.04,0.364,0.616,5166.64,0.115,90.9,62.8,1378,104.66,3100,757.65,1565.9,1762.7,2679.3,0.42964,0.98,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:20,Data,38.253,38.361,37.679,7.05,37.94,2296.64,29.54,209.859,0.04,0.363,0.606,5162.12,0.216,90.9,62.6,1378,104.93,3097.3,762.79,1549.1,1755.7,2679.3,0.43457,0.97,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:24,Data,38.145,38.253,37.679,7.04,37.94,2296.64,29.54,210.4,0.03,0.362,0.605,5157.6,0.027,90.8,62.5,1379,105.2,3094.6,770.54,1557.2,1762.4,2679.3,0.43693,0.966,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:27,Data,38.212,38.28,37.724,7.04,37.985,2296.64,29.54,210.039,0.04,0.359,0.615,5153.08,0.115,90.9,63.1,1377,105.06,3091.8,752.76,1553.5,1755.4,2679.3,0.43178,0.974,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:31,Data,38.253,38.482,37.814,7.04,37.985,2298.45,29.54,210.4,0.04,0.356,0.605,5166.64,0.23,90.8,62.9,1380,105.25,3100,750.02,1574.6,1769.5,2679.3,0.42489,0.962,0.28,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:35,Data,38.05,38.462,37.724,7.04,37.94,2296.64,29.54,210.852,0.04,0.358,0.612,5162.12,0.101,90.8,63.1,1378,105.43,3097.3,756.39,1558.8,1749.8,2679.3,0.4376,0.97,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:38,Data,38.138,38.368,37.724,7.03,37.94,2296.64,29.54,211.123,0.03,0.362,0.609,5166.64,0.277,90.8,62.7,1378,105.61,3100,762.16,1558.4,1760.6,2679.3,0.43365,0.971,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:42,Data,38.037,38.455,37.724,7.03,37.895,2294.83,29.55,211.755,0.03,0.365,0.612,5166.64,0.216,90.8,62.6,1376,105.88,3100,742.31,1554.2,1746.9,2679.3,0.42654,0.979,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:45,Data,38.253,38.469,37.724,7.03,37.94,2293.93,29.54,212.296,0.03,0.365,0.617,5162.12,0.189,90.7,62.8,1376,106.19,3097.3,770.44,1557.9,1764.7,2679.3,0.43581,0.981,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:49,Data,38.03,38.482,37.679,7.03,37.985,2293.93,29.56,211.935,0.04,0.355,0.613,5153.08,0.324,90.8,63.3,1376,106.01,3091.8,748.39,1549.4,1748.9,2679.3,0.42896,0.969,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:53,Data,38.253,38.28,37.679,7.03,37.985,2292.12,29.55,212.025,0.04,0.363,0.609,5162.12,0.054,90.7,62.7,1375,106.01,3097.3,757.59,1557.4,1759.3,2679.3,0.43219,0.971,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:17:57,Data,38.165,38.28,37.724,7.03,37.985,2287.6,29.56,212.116,0.04,0.361,0.606,5162.12,0.243,90.7,62.7,1373,106.06,3097.3,765.03,1562.1,1765.3,2679.3,0.43501,0.967,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:00,Data,38.253,38.455,37.588,7.03,37.895,2288.5,29.56,212.206,0.04,0.361,0.607,5166.64,0.203,90.7,62.7,1373,106.15,3100,756.69,1547.1,1746.9,2679.3,0.43246,0.968,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:04,Data,38.253,38.354,37.679,7.03,37.895,2287.6,29.56,212.928,0.04,0.364,0.61,5166.64,0.277,90.7,62.6,1373,106.46,3100,751.27,1550.6,1750.6,2679.3,0.43441,0.974,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:07,Data,38.253,38.435,37.679,7.03,37.985,2288.5,29.56,212.206,0.04,0.366,0.603,5166.64,0.203,90.7,62.2,1373,106.1,3100,770.03,1560.4,1767.4,2679.3,0.435,0.97,0.28,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:11,Data,38.165,38.374,37.724,7.03,37.94,2288.5,29.56,212.928,0.04,0.364,0.604,5166.64,0.068,90.7,62.4,1373,106.46,3100,754.52,1560.4,1758,2679.3,0.43004,0.969,0.28,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:15,Data,38.246,38.307,37.724,7.03,37.94,2283.08,29.56,213.38,0.04,0.363,0.608,5162.12,0.115,90.6,62.6,1370,106.73,3097.3,755.94,1560.1,1757.8,2679.3,0.43043,0.971,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:18,Data,38.138,38.455,37.724,7.03,37.985,2291.21,29.55,213.741,0.04,0.36,0.605,5166.64,0.243,90.7,62.7,1375,106.87,3100,766.66,1569.9,1771.9,2679.3,0.43412,0.967,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:22,Data,38.077,38.469,37.679,7.03,37.94,2292.12,29.56,213.38,0.04,0.362,0.602,5180.21,0.243,90.7,62.5,1375,106.73,3108.1,760.25,1555.9,1755.4,2679.3,0.43238,0.965,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:26,Data,38.253,38.455,37.679,7.03,37.94,2292.12,29.58,213.47,0.04,0.364,0.608,5180.21,0.203,90.7,62.6,1375,106.78,3108.1,748.33,1559.2,1755.8,2679.3,0.42686,0.971,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:29,Data,38.253,38.307,37.724,7.03,37.94,2292.12,29.57,214.734,0.04,0.365,0.609,5180.21,0.115,90.6,62.5,1375,107.37,3108.1,771.66,1559.4,1767.4,2679.3,0.43694,0.974,0.27,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:33,Data,38.253,38.395,37.588,7.03,37.985,2288.5,29.58,214.553,0.04,0.381,0.606,5180.21,0.257,90.6,61.4,1373,107.28,3108.1,765.12,1557.6,1760.9,2679.3,0.43377,0.988,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:37,Data,38.226,38.455,37.588,7.03,37.895,2287.6,29.58,214.553,0.04,0.389,0.603,5198.3,0.115,90.6,60.8,1373,107.32,3119,756.46,1572.7,1769.5,2679.3,0.42787,0.992,0.26,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:40,Data,38.246,38.482,37.588,7.03,37.895,2289.41,29.57,213.921,0.03,0.402,0.601,5189.26,0.216,90.7,59.9,1373,106.96,3113.6,755.94,1567.8,1765.4,2679.3,0.42956,1.004,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:44,Data,38.246,38.428,37.588,7.03,37.895,2287.6,29.58,214.282,0.04,0.399,0.601,5207.34,0.23,90.6,60.1,1373,107.19,3124.4,773.42,1571.1,1777.6,2679.3,0.43363,1.001,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:48,Data,38.253,38.455,37.679,7.04,37.895,2288.5,29.58,214.734,0.04,0.407,0.601,5207.34,0.128,90.6,59.7,1373,107.41,3124.4,757.3,1568.6,1764.8,2679.3,0.42885,1.009,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:51,Data,38.253,38.476,37.679,7.04,37.895,2284.89,29.58,215.817,0.04,0.406,0.605,5207.34,0.419,90.6,59.8,1371,107.91,3124.4,762.64,1561.1,1766.4,2679.3,0.42945,1.01,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:55,Data,38.206,38.28,37.679,7.03,37.895,2285.79,29.58,215.185,0.04,0.4,0.602,5216.39,0.061,90.6,60.2,1371,107.59,3129.8,759.13,1562.3,1756.5,2679.3,0.42825,1.002,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:18:59,Data,38.077,38.368,37.588,7.03,37.895,2284.89,29.59,215.095,0.04,0.397,0.604,5220.91,0.236,90.6,60.4,1371,107.59,3132.5,777.05,1570.9,1779,2679.3,0.43628,1.001,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:02,Data,38.246,38.28,37.679,7.03,37.895,2285.79,29.6,215.276,0.03,0.407,0.609,5220.91,0.115,90.6,59.9,1371,107.68,3132.5,753.69,1579.1,1773.9,2679.3,0.42583,1.016,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:06,Data,38.226,38.307,37.588,7.04,37.895,2284.89,29.59,215.998,0.04,0.407,0.604,5220.91,0.061,90.6,59.8,1371,107.91,3132.5,763.05,1572.4,1775.5,2679.3,0.4254,1.011,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:09,Data,38.077,38.266,37.588,7.03,37.85,2284.89,29.59,216.54,0.03,0.402,0.604,5234.48,0.223,90.5,60,1371,108.27,3140.7,759.2,1566.2,1766.1,2679.3,0.42587,1.007,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:13,Data,38.023,38.253,37.543,7.04,37.804,2284.89,29.57,216.269,0.04,0.402,0.607,5234.48,0.23,90.5,60.1,1371,108.18,3140.7,752.22,1572.1,1767.1,2679.3,0.42552,1.009,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:17,Data,38.05,38.455,37.679,7.03,37.895,2283.08,29.56,216.81,0.04,0.404,0.606,5234.48,0.311,90.5,60,1370,108.36,3140.7,755.92,1569.9,1767.8,2679.3,0.42691,1.009,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:20,Data,38.023,38.469,37.543,7.04,37.85,2288.5,29.56,216.63,0.04,0.41,0.6,5234.48,0.23,90.5,59.5,1373,108.36,3140.7,771.59,1574,1779.7,2679.3,0.43424,1.009,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:24,Data,38.138,38.26,37.588,7.03,37.85,2288.5,29.58,216.72,0.04,0.404,0.599,5234.48,0.135,90.5,59.7,1373,108.36,3140.7,761.13,1564.9,1763.7,2679.3,0.42968,1.003,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:28,Data,38.239,38.482,37.679,7.03,37.895,2287.6,29.58,217.262,0.04,0.402,0.598,5234.48,0.23,90.5,59.7,1373,108.59,3140.7,753.13,1558.5,1756.5,2679.3,0.42818,1.001,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:31,Data,38.253,38.462,37.679,7.03,37.895,2288.5,29.59,217.894,0.04,0.412,0.604,5243.52,0.189,90.5,59.4,1373,108.95,3146.1,761.23,1571,1772,2679.3,0.42929,1.017,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:35,Data,38.077,38.482,37.724,7.03,37.94,2288.5,29.61,217.442,0.03,0.409,0.603,5248.04,0.25,90.5,59.6,1373,108.72,3148.8,750.37,1588.8,1781.6,2679.3,0.42927,1.012,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:39,Data,38.138,38.354,37.679,7.03,37.85,2287.6,29.58,218.435,0.04,0.41,0.604,5248.04,0.378,90.5,59.6,1373,109.22,3148.8,763.18,1581,1779.1,2679.3,0.43074,1.015,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:42,Data,38.239,38.28,37.543,7.04,37.85,2292.12,29.56,218.977,0.03,0.406,0.603,5252.57,0.223,90.4,59.7,1375,109.49,3151.5,757.81,1582.3,1781.1,2679.3,0.42515,1.008,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:46,Data,38.253,38.28,37.588,7.03,37.85,2292.12,29.56,218.616,0.03,0.41,0.602,5234.48,0.108,90.5,59.5,1375,109.31,3140.7,749.54,1597.5,1790.8,2679.3,0.42069,1.011,0.25,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:49,Data,38.077,38.428,37.588,7.03,37.895,2296.64,29.56,218.887,0.03,0.412,0.601,5248.04,0.344,90.5,59.3,1378,109.44,3148.8,754.19,1591.6,1785.8,2679.3,0.42393,1.012,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:53,Data,38.145,38.354,37.588,7.03,37.85,2292.12,29.56,218.887,0.03,0.412,0.603,5239,0.23,90.5,59.4,1375,109.44,3143.4,760.6,1585.7,1782.8,2679.3,0.42859,1.018,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:19:57,Data,38.253,38.368,37.679,7.04,37.94,2288.5,29.56,219.158,0.03,0.411,0.602,5248.04,0.115,90.4,59.5,1373,109.58,3148.8,761.96,1564.4,1763.9,2679.3,0.43058,1.013,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:00,Data,38.253,38.368,37.588,7.04,37.85,2293.93,29.56,219.609,0.04,0.412,0.602,5243.52,0.115,90.4,59.5,1377,109.8,3146.1,750.24,1572.5,1759.2,2679.3,0.42789,1.013,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:04,Data,38.239,38.455,37.588,7.03,37.85,2293.93,29.55,219.519,0.03,0.407,0.606,5248.04,0.182,90.4,59.8,1377,109.8,3148.8,762.48,1595.2,1795.4,2679.3,0.42322,1.013,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:08,Data,38.253,38.428,37.588,7.03,37.895,2294.83,29.56,219.248,0.04,0.412,0.601,5243.52,0.176,90.4,59.3,1376,109.62,3146.1,753.73,1580.5,1776.3,2679.3,0.42371,1.014,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:11,Data,38.253,38.28,37.588,7.03,37.895,2293.93,29.56,220.06,0.03,0.412,0.599,5248.04,0.101,90.4,59.3,1376,110.08,3148.8,757.24,1580.4,1778.1,2679.3,0.42684,1.01,0.23,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:15,Data,38.077,38.368,37.588,7.03,37.85,2287.6,29.56,220.692,0.04,0.413,0.598,5266.13,0.209,90.4,59.1,1373,110.3,3159.7,741.75,1576.1,1776.3,2679.3,0.41861,1.011,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:19,Data,38.037,38.469,37.543,7.03,37.895,2289.41,29.55,219.609,0.04,0.408,0.604,5248.04,0.236,90.4,59.7,1373,109.76,3148.8,752.01,1574.1,1769.4,2679.3,0.42511,1.012,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:22,Data,38.212,38.266,37.588,7.03,37.85,2291.21,29.55,220.692,0.03,0.41,0.602,5248.04,0.041,90.4,59.5,1375,110.39,3148.8,757.28,1584.4,1782.9,2679.3,0.42786,1.012,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:26,Data,38.138,38.307,37.679,7.03,37.895,2292.12,29.56,220.692,0.04,0.413,0.599,5266.13,0.122,90.4,59.1,1375,110.3,3159.7,750.4,1565.8,1764.1,2679.3,0.42698,1.011,0.24,80,10,0.1,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:29,Data,38.077,38.26,38.493,7.04,38.392,2283.08,29.52,220.602,0.04,0.417,0.601,5266.13,0.23,90.3,59,1370,110.3,3159.7,768.63,1586.4,1789,2679.3,0.43877,1.018,0.25,80,10.9,2.2,ON,ON,0.4,2.5,26,26
6/25/2025,15:20:33,Data,38.023,38.199,40.438,7.03,39.522,2285.79,29.52,220.602,0.03,0.419,0.632,5275.18,0.122,90.4,60.1,1372,110.26,3165.1,744.42,1561.7,1754.4,2679.3,0.42658,1.052,0.43,80,14.3,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:20:37,Data,37.092,36.869,39.94,7.04,37.262,2284.89,29.52,220.873,0.04,0.714,0.661,5270.66,0.027,90.3,48,1371,110.44,3162.4,806.09,1569.8,1787.5,2679.3,0.4507,1.378,0.56,80,17.8,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:20:40,Data,36.005,35.714,40.619,7.04,35.952,2285.79,29.51,221.234,0.04,1.565,0.636,5302.31,0.446,90.3,28.9,1371,110.66,3181.4,852.47,1605.9,1841.4,2679.3,0.46326,2.206,0.27,80,21.1,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:20:44,Data,35.485,35.201,42.383,7.05,36.087,2285.79,29.52,221.234,0.03,2.152,0.656,5302.31,0.459,90.3,23.3,1371,110.62,3181.4,855.44,1601.6,1869.4,2679.3,0.47061,2.809,0.2,80,24.6,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:20:48,Data,35.255,34.796,44.916,7.05,36.991,2283.08,29.5,220.783,0.04,2.47,0.701,5234.48,0.466,90.3,22.1,1370,110.44,3140.7,851.88,1621.2,1859.9,2679.3,0.45593,3.173,0.34,80,28,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:20:52,Data,34.796,34.107,47.766,7.05,37.804,2280.37,29.48,221.686,0.04,2.617,0.763,5121.42,0.682,90.3,22.6,1368,110.89,3072.9,910.17,1634.4,1899.3,2679.3,0.47788,3.382,0.59,80,31.2,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:20:55,Data,33.993,33.189,50.434,7.05,38.799,2280.37,29.42,222.769,0.04,2.727,0.839,5008.37,0.695,90.2,23.5,1368,111.38,3005,925.12,1632.6,1900.9,2679.3,0.48513,3.567,0.82,80,34.3,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:20:59,Data,33.216,32.507,53.193,7.05,39.838,2271.33,29.37,225.477,0.03,2.826,0.91,4895.31,0.662,90.1,24.3,1364,112.74,2937.2,991.54,1654.8,1953.9,2679.3,0.50523,3.737,1.05,80,37.2,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:02,Data,32.514,31.454,55.953,7.06,40.968,2263.2,29.28,227.464,0.04,2.881,0.989,4800.34,0.729,89.9,25.5,1358,113.73,2880.2,988.97,1669.4,1961.9,2679.3,0.50582,3.87,1.27,80,40,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:06,Data,30.934,29.726,58.35,7.06,41.646,2259.58,29.21,229.179,0.03,2.951,1.059,4723.47,0.776,89.9,26.4,1356,114.59,2834.1,1072.6,1713.8,2044,2679.3,0.51646,4.01,1.5,80,42.6,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:10,Data,31.312,30.307,62.104,7.06,43.86,2253.25,29.13,229.54,0.04,2.993,1.128,4601.37,1.148,89.8,27.4,1351,114.72,2760.8,1109.3,1721.9,2041.7,2679.3,0.52025,4.122,1.7,80,45.1,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:13,Data,31.576,30.651,65.813,7.06,45.804,2252.35,29.08,227.734,0.03,3.082,1.229,4492.83,1.094,89.9,28.5,1351,113.82,2695.7,1141.7,1782.2,2134.4,2679.3,0.5301,4.311,1.84,80,47.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:17,Data,31.319,29.982,68.708,7.06,47.205,2252.35,29.03,226.109,0.04,3.159,1.327,4366.21,1.269,90,29.6,1351,113.1,2619.7,1193.9,1828.4,2205.7,2679.3,0.534,4.486,2,80,49.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:21,Data,31.832,30.651,72.236,7.06,49.284,2252.35,29.01,222.318,0.03,3.221,1.405,4221.5,1.195,90.1,30.4,1351,111.16,2532.9,1204.2,1864,2237.6,2679.3,0.53608,4.626,2.14,80,51.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:25,Data,32.379,31.171,75.357,7.06,51.182,2255.97,28.99,217.081,0.04,3.308,1.486,4176.28,1.222,90.4,31,1354,108.54,2505.8,1264.6,1899.8,2301.2,2679.3,0.54265,4.795,2.23,80,53.1,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:28,Data,32.73,31.387,77.936,7.05,52.718,2255.97,28.98,209.859,0.04,3.392,1.561,4207.93,1.289,90.7,31.5,1354,104.84,2524.8,1298.1,1945,2354.4,2679.3,0.54676,4.954,2.35,80,54.7,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:32,Data,32.953,31.204,80.423,7.06,53.939,2255.97,28.94,199.296,0.04,3.443,1.627,4230.54,1.539,91.2,32.1,1354,99.47,2538.3,1319.2,1983.2,2397.6,2679.3,0.54796,5.07,2.43,80,56,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:35,Data,32.953,31.191,82.595,7.06,55.068,2257.77,28.94,190.539,0.04,3.494,1.679,4189.84,1.681,91.6,32.5,1355,95.09,2513.9,1347.4,2024.7,2446.3,2679.3,0.54581,5.172,2.52,80,57.3,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:39,Data,32.723,31.333,84.585,7.05,56.243,2263.2,28.94,179.524,0.04,3.527,1.724,4094.88,1.398,92.1,32.8,1358,89.49,2456.9,1365.4,2040,2464.2,2679.3,0.54446,5.251,2.63,80,58.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:43,Data,32.723,31.13,86.032,7.05,57.102,2263.2,28.92,168.51,0.04,3.565,1.771,4031.56,1.526,92.6,33.2,1358,84.16,2418.9,1403.2,2083,2525.8,2679.3,0.55065,5.336,2.69,80,59.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:46,Data,32.723,31.11,87.887,7.05,58.096,2266.81,28.92,159.121,0.04,3.607,1.812,4027.04,1.614,93,33.4,1360,79.52,2416.2,1450.5,2092.7,2561.3,2679.3,0.55487,5.419,2.76,80,60.3,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:50,Data,32.926,31.61,89.651,7.06,58.955,2263.2,28.92,148.648,0.03,3.641,1.851,3986.34,1.607,93.4,33.7,1358,74.32,2391.8,1433.8,2150,2605.4,2679.3,0.55147,5.493,2.83,80,61.1,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:54,Data,32.953,31.353,90.872,7.05,59.904,2266.81,28.92,139.078,0.04,3.664,1.895,3932.08,1.769,93.9,34.1,1360,69.49,2359.2,1459.5,2155.2,2618.9,2679.3,0.55206,5.559,2.89,80,61.9,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:21:57,Data,33.21,31.393,92.41,7.05,60.627,2269.52,28.91,131.133,0.04,3.681,1.926,3882.33,1.56,94.2,34.3,1362,65.57,2329.4,1492.3,2196.2,2667.6,2679.3,0.56119,5.607,2.92,80,62.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:01,Data,33.189,31.393,93.134,7.05,61.17,2271.33,28.9,122.737,0.03,3.72,1.959,3828.07,1.62,94.6,34.5,1363,61.37,2296.8,1490.7,2202.1,2673.7,2679.3,0.55206,5.679,2.97,80,63.1,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:05,Data,32.953,31.252,94.219,7.05,61.802,2274.95,28.9,115.063,0.03,3.732,1.988,3805.45,1.701,94.9,34.8,1366,57.53,2283.3,1547.1,2239.4,2737.6,2679.3,0.55953,5.72,3.02,80,63.6,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:08,Data,33.196,31.339,95.079,7.05,62.209,2274.04,28.9,108.563,0.04,3.75,2.014,3791.89,1.843,95.2,34.9,1366,54.15,2275.1,1547.8,2248.9,2745,2679.3,0.55911,5.763,3.03,80,64.1,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:12,Data,33.183,31.339,95.848,7.05,62.571,2277.66,28.87,101.07,0.04,3.778,2.025,3791.89,1.674,95.6,34.9,1367,50.4,2275.1,1530.1,2227.2,2716.5,2679.3,0.5577,5.803,3.06,80,64.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:16,Data,33.183,31.366,96.481,7.05,63.023,2278.56,28.88,95.111,0.04,3.788,2.043,3791.89,1.904,95.8,35,1367,47.51,2275.1,1578.5,2256.7,2769,2679.3,0.56452,5.831,3.08,80,64.8,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:19,Data,32.953,31.11,97.024,7.05,63.249,2279.46,28.88,90.687,0.04,3.795,2.052,3778.32,1.843,96,35.1,1368,45.25,2267,1572.1,2282.1,2783.4,2679.3,0.56024,5.847,3.12,80,65.2,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:23,Data,33.176,31.137,97.566,7.05,63.791,2279.46,28.86,86.083,0.04,3.804,2.088,3760.23,2.019,96.2,35.4,1368,43,2256.1,1569,2295.6,2793.4,2679.3,0.55771,5.891,3.13,80,65.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:27,Data,32.96,31.285,98.335,7.05,64.017,2282.18,28.84,82.562,0.04,3.81,2.08,3746.66,1.951,96.4,35.3,1369,41.28,2248,1594.9,2289.6,2803.4,2679.3,0.56366,5.891,3.16,80,65.7,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:30,Data,32.771,30.894,98.562,7.05,64.152,2283.08,28.81,79.222,0.04,3.827,2.093,3719.53,1.803,96.5,35.3,1370,39.61,2231.7,1616.4,2307.8,2831.2,2679.3,0.56567,5.92,3.18,80,66,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:34,Data,32.744,31.056,98.607,7.06,64.288,2285.79,28.81,76.333,0.04,3.829,2.104,3715.01,1.836,96.7,35.4,1371,38.17,2229,1604.8,2311.6,2828.4,2679.3,0.55891,5.931,3.21,80,66.1,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:37,Data,32.967,31.225,98.743,7.05,64.152,2285.79,28.8,73.444,0.04,3.823,2.098,3696.92,1.843,96.8,35.4,1371,36.68,2218.2,1605.9,2313.4,2828.7,2679.3,0.5654,5.923,3.21,80,66.1,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:41,Data,32.845,30.934,98.697,7.05,64.243,2284.89,28.81,71.096,0.04,3.831,2.106,3683.35,1.931,96.9,35.5,1371,35.55,2210,1606.7,2317.6,2833.2,2679.3,0.56206,5.937,3.2,80,66.2,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:45,Data,33.21,31.137,98.697,7.05,64.198,2285.79,28.79,69.11,0.03,3.831,2.11,3665.26,1.938,97,35.5,1371,34.56,2199.2,1606.5,2301.1,2820.6,2679.3,0.56493,5.941,3.22,80,66.2,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:48,Data,32.94,30.907,98.833,7.05,64.198,2285.79,28.79,67.305,0.04,3.832,2.094,3665.26,2.025,97.1,35.3,1371,33.65,2199.2,1598.1,2308.7,2821.8,2679.3,0.56844,5.926,3.22,80,66.2,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:52,Data,32.703,30.955,99.014,7.05,64.243,2285.79,28.78,65.499,0.04,3.84,2.105,3651.7,1.769,97.1,35.4,1371,32.66,2191,1613.5,2310.8,2829.8,2679.4,0.56588,5.946,3.21,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:56,Data,32.953,31.083,99.104,7.05,64.333,2287.6,28.77,63.964,0.04,3.846,2.116,3651.7,1.857,97.2,35.5,1373,31.94,2191,1619.9,2337.2,2855.1,2679.4,0.56266,5.962,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:22:59,Data,33.007,31.211,99.376,7.05,64.604,2288.5,28.78,62.61,0.03,3.844,2.126,3611,1.701,97.3,35.6,1373,31.21,2166.6,1610.4,2308.3,2827.8,2679.4,0.56454,5.969,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:03,Data,32.953,30.982,98.969,7.05,64.378,2288.5,28.78,61.346,0.04,3.835,2.13,3620.04,1.897,97.3,35.7,1373,30.67,2172,1609.6,2316.8,2835.3,2679.4,0.56215,5.964,3.26,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:07,Data,32.953,31.11,99.104,7.05,64.424,2285.79,28.77,60.082,0.04,3.839,2.122,3592.91,1.843,97.4,35.6,1371,30.04,2155.7,1616.6,2321.8,2840.7,2679.4,0.56416,5.962,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:10,Data,32.75,30.88,99.059,7.05,64.378,2284.89,28.77,59.36,0.03,3.837,2.132,3606.48,2.046,97.4,35.7,1371,29.63,2163.9,1629.7,2322.1,2849.2,2679.4,0.56757,5.969,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:14,Data,32.777,30.995,99.285,7.05,64.424,2284.89,28.75,58.367,0.04,3.836,2.13,3611,1.735,97.4,35.7,1371,29.23,2166.6,1605,2342.8,2852.5,2679.4,0.55751,5.965,3.21,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:18,Data,33.014,31.204,99.059,7.05,64.559,2285.79,28.75,57.825,0.03,3.844,2.125,3601.95,1.782,97.5,35.6,1371,28.91,2161.2,1635.8,2308.7,2843.2,2679.4,0.56984,5.969,3.21,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:21,Data,32.696,31.184,99.195,7.05,64.333,2284.89,28.76,57.103,0.04,3.844,2.12,3601.95,1.978,97.5,35.6,1371,28.55,2161.2,1596.7,2320.9,2816.2,2679.4,0.56039,5.963,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:25,Data,32.757,31.083,99.376,7.05,64.514,2288.5,28.75,56.471,0.02,3.836,2.101,3583.86,1.836,97.5,35.4,1373,28.24,2150.3,1635.6,2327,2858.4,2679.4,0.56389,5.937,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:28,Data,32.953,30.907,99.421,7.05,64.424,2291.21,28.76,55.929,0.04,3.839,2.108,3579.34,2.046,97.6,35.4,1374,28.01,2147.6,1634.8,2316.5,2847.2,2679.4,0.57046,5.948,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:32,Data,32.69,30.712,99.014,7.05,64.424,2288.5,28.76,55.207,0.04,3.844,2.111,3565.78,1.809,97.6,35.5,1374,27.6,2139.5,1601,2329.1,2839.3,2679.4,0.55871,5.955,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:36,Data,32.669,30.833,99.15,7.05,64.424,2291.21,28.76,54.846,0.04,3.849,2.117,3565.78,2.214,97.6,35.5,1375,27.47,2139.5,1610.3,2327.1,2842.1,2679.4,0.56233,5.967,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:39,Data,32.75,31.083,98.878,7.05,64.333,2291.21,28.76,54.575,0.04,3.839,2.113,3565.78,1.735,97.6,35.5,1375,27.29,2139.5,1601.9,2311,2825.5,2679.4,0.56242,5.95,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:43,Data,32.737,31.191,99.15,7.05,64.604,2291.21,28.76,54.124,0.04,3.827,2.126,3570.3,1.769,97.6,35.7,1375,27.06,2142.2,1587.6,2321.4,2825.5,2679.4,0.55722,5.953,3.25,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:47,Data,33.277,31.036,99.285,7.05,64.378,2292.12,28.76,53.762,0.03,3.85,2.133,3556.73,1.843,97.7,35.6,1375,26.88,2134,2671.5,2888.5,4065.3,2679.4,0.63522,5.983,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:50,Data,32.73,30.907,99.104,7.04,64.559,2291.21,28.76,53.401,0.04,3.846,2.119,3561.25,1.904,97.7,35.5,1375,26.7,2136.8,2679.9,2891.1,4069.8,2679.4,0.63674,5.965,3.21,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:54,Data,32.75,30.901,99.15,7.04,64.424,2296.64,28.76,53.492,0.04,3.846,2.119,3570.3,1.674,97.7,35.5,1378,26.7,2142.2,2677.9,2898.5,4073.3,2679.4,0.63601,5.965,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:23:58,Data,33.034,31.002,99.104,7.05,64.424,2291.21,28.74,53.04,0.04,3.836,2.14,3552.21,1.769,97.7,35.8,1375,26.57,2131.3,2695.1,2884.9,4071.2,2679.4,0.63988,5.976,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:01,Data,32.784,30.86,99.014,7.05,64.514,2181.85,28.74,52.86,0.03,3.831,2.126,3552.21,1.89,97.6,35.7,1309,26.47,2131.3,2670.3,2883.7,4062.8,2679.4,0.63542,5.958,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:05,Data,32.953,30.887,99.331,7.05,64.604,2289.41,28.71,52.95,0.04,3.842,2.124,3556.73,1.931,97.7,35.6,1374,26.47,2134,2675.2,2885.8,4063.1,2679.4,0.63626,5.967,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:09,Data,32.723,30.88,99.195,7.05,64.288,2288.5,28.71,52.408,0.03,3.834,2.128,3543.16,2.046,97.7,35.7,1373,26.2,2125.9,2681.2,2889.5,4066.8,2679.4,0.63663,5.963,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:12,Data,32.94,30.779,99.014,7.05,64.559,2288.5,28.71,52.318,0.04,3.825,2.126,3543.16,2.147,97.7,35.7,1373,26.16,2125.9,2684.7,2880.9,4063.6,2679.4,0.63888,5.951,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:16,Data,32.723,30.664,99.014,7.05,64.559,2287.6,28.71,52.408,0.04,3.836,2.126,3538.64,2.012,97.7,35.7,1373,26.2,2123.2,2686.9,2881.8,4066,2679.4,0.63805,5.962,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:19,Data,32.777,31.056,99.104,7.05,64.378,2286.7,28.7,51.867,0.03,3.835,2.126,3538.64,1.843,97.7,35.7,1372,25.89,2123.2,2688,2880.8,4068.4,2679.4,0.63917,5.96,3.25,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:23,Data,32.926,31.11,99.285,7.05,64.514,2287.6,28.69,51.776,0.03,3.84,2.123,3543.16,2.005,97.7,35.6,1373,25.89,2125.9,2682.3,2878.5,4062.8,2679.4,0.63732,5.964,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:27,Data,32.899,30.934,99.195,7.05,64.559,2288.5,28.68,51.505,0.04,3.846,2.135,3543.16,1.83,97.7,35.7,1373,25.8,2125.9,2677.3,2883.4,4058.9,2679.4,0.63737,5.983,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:30,Data,33.122,31.339,99.15,7.05,64.424,2288.5,28.68,51.415,0.04,3.853,2.111,3543.16,1.83,97.7,35.4,1373,25.75,2125.9,2676.2,2880,4057.3,2679.4,0.63741,5.964,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:34,Data,33.115,31.123,99.195,7.05,64.559,2287.6,28.69,51.505,0.04,3.84,2.119,3538.64,1.992,97.7,35.6,1373,25.71,2123.2,2678.4,2882,4058.8,2679.4,0.63854,5.958,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:38,Data,32.73,30.941,99.104,7.05,64.378,2292.12,28.7,51.144,0.03,3.839,2.126,3556.73,1.782,97.8,35.6,1375,25.62,2134,2675.6,2878.1,4059.3,2679.4,0.63877,5.965,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:41,Data,33.108,31.056,99.24,7.05,64.514,2293.93,28.7,51.235,0.04,3.845,2.12,3543.16,1.978,97.8,35.5,1376,25.62,2125.9,2676.7,2876.2,4055.2,2679.4,0.63829,5.965,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:45,Data,32.737,31.096,99.195,7.05,64.424,2294.83,28.7,51.235,0.03,3.845,2.124,3543.16,1.803,97.8,35.6,1377,25.62,2125.9,2677.3,2875.4,4052.9,2679.4,0.6391,5.968,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:49,Data,32.642,30.968,98.878,7.05,64.378,2297.54,28.69,50.964,0.04,3.844,2.13,3543.16,1.884,97.8,35.7,1379,25.53,2125.9,2692.3,2892.3,4076.1,2679.4,0.63746,5.974,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:52,Data,33.176,30.725,99.15,7.05,64.65,2297.54,28.7,51.054,0.03,3.848,2.158,3543.16,2.201,97.8,35.9,1378,25.53,2125.9,2676.7,2882.5,4059.7,2679.4,0.63635,6.006,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:56,Data,33.23,31.164,99.331,7.06,64.559,2296.64,28.69,50.964,0.04,3.854,2.15,3538.64,1.857,97.8,35.8,1379,25.48,2123.2,2683.2,2906.2,4082.4,2679.4,0.63636,6.003,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:24:59,Data,32.73,30.88,99.15,7.06,64.288,2295.73,28.7,50.693,0.04,3.842,2.12,3543.16,1.958,97.8,35.6,1378,25.35,2125.9,2691.1,2873.6,4063.1,2679.4,0.64105,5.962,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:03,Data,32.73,30.88,99.104,7.06,64.424,2296.64,28.7,50.693,0.03,3.83,2.119,3534.12,1.958,97.8,35.6,1378,25.3,2120.5,2695.1,2891.6,4074.6,2679.4,0.63939,5.95,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:07,Data,32.73,30.853,99.195,7.06,64.514,2296.64,28.69,50.783,0.04,3.836,2.122,3529.6,1.87,97.8,35.6,1378,25.35,2117.8,2681.7,2883.2,4066.4,2679.4,0.63513,5.958,3.25,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:10,Data,32.865,30.894,99.195,7.06,64.378,2297.54,28.7,50.693,0.04,3.831,2.126,3529.6,1.843,97.8,35.7,1379,25.35,2117.8,2693.3,2866.8,4057.4,2679.4,0.64015,5.957,3.25,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:14,Data,32.953,30.887,99.059,7.05,64.424,2296.64,28.7,50.422,0.04,3.839,2.116,3529.6,1.85,97.8,35.5,1378,25.21,2117.8,2683.1,2879.3,4059.4,2679.4,0.63954,5.958,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:18,Data,32.744,30.88,98.969,7.05,64.378,2296.64,28.7,50.422,0.03,3.849,2.129,3529.6,1.85,97.8,35.6,1379,25.21,2117.8,2669.4,2865.9,4055,2679.4,0.63865,5.978,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:21,Data,33.169,30.961,99.285,7.06,64.604,2296.64,28.7,50.512,0.04,3.831,2.117,3529.6,1.978,97.8,35.6,1378,25.26,2117.8,2684.7,2874.4,4060.3,2679.4,0.6403,5.948,3.26,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:25,Data,33.176,30.961,99.104,7.06,64.65,2300.25,28.69,50.422,0.03,3.841,2.125,3534.12,2.046,97.8,35.6,1380,25.21,2120.5,2703.7,2873.8,4067.3,2679.4,0.64274,5.966,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:29,Data,32.872,30.941,99.285,7.06,64.559,2299.35,28.68,50.422,0.03,3.855,2.144,3534.12,1.897,97.8,35.7,1380,25.21,2120.5,2694.5,2882.6,4072.7,2679.5,0.63902,5.998,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:32,Data,32.723,30.995,99.104,7.05,64.514,2296.64,28.7,50.512,0.04,3.855,2.135,3516.03,1.958,97.8,35.7,1379,25.3,2109.6,2687.1,2881.7,4065.3,2679.5,0.6391,5.99,3.2,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:36,Data,32.75,30.921,99.059,7.06,64.424,2298.45,28.67,50.151,0.04,3.832,2.139,3529.6,1.674,97.8,35.8,1379,25.03,2117.8,2681.8,2897.1,4073.4,2679.5,0.63747,5.969,3.2,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:39,Data,33.149,30.941,99.014,7.05,64.559,2300.25,28.69,50.061,0.04,3.828,2.137,3516.03,2.12,97.8,35.8,1380,25.08,2109.6,2697,2880.3,4066.2,2679.5,0.64175,5.967,3.21,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:43,Data,32.723,31.049,99.059,7.06,64.514,2297.54,28.69,50.061,0.03,3.833,2.142,3520.55,1.789,97.8,35.8,1379,25.03,2112.3,2687.8,2894.2,4075.4,2679.5,0.63635,5.975,3.21,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:47,Data,32.953,31.11,99.331,7.06,64.604,2296.64,28.68,50.151,0.04,3.85,2.127,3516.03,1.843,97.8,35.6,1378,25.08,2109.6,2702.7,2910.4,4094.1,2679.5,0.63837,5.976,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:50,Data,32.953,31.11,99.195,7.06,64.424,2294.83,28.68,50.061,0.03,3.847,2.15,3516.03,1.843,97.8,35.9,1377,25.03,2109.6,2682.1,2885.3,4063.7,2679.5,0.6363,5.997,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:54,Data,32.953,30.88,99.15,7.06,64.559,2294.83,28.67,50.151,0.04,3.829,2.136,3516.03,1.857,97.8,35.8,1377,25.08,2109.6,2680.3,2895.6,4071.7,2679.5,0.63682,5.967,3.21,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:25:58,Data,33.122,31.4,99.195,7.06,64.604,2291.21,28.68,50.061,0.03,3.833,2.127,3520.55,2.046,97.8,35.7,1375,25.08,2112.3,2684.7,2886.3,4065.9,2679.5,0.63821,5.96,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:01,Data,33.061,30.907,99.059,7.06,64.559,2291.21,28.68,50.061,0.04,3.849,2.131,3529.6,1.89,97.8,35.6,1375,25.08,2117.8,2688.8,2884,4067.8,2679.5,0.63974,5.981,3.25,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:05,Data,32.913,31.096,99.15,7.06,64.514,2292.12,28.69,49.79,0.04,3.846,2.127,3529.6,1.857,97.8,35.6,1375,24.94,2117.8,2692.3,2905.5,4086.2,2679.5,0.63636,5.972,3.25,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:09,Data,32.946,31.096,99.014,7.05,64.378,2291.21,28.68,49.79,0.03,3.846,2.144,3529.6,1.897,97.8,35.8,1375,24.9,2117.8,2699.1,2893.4,4081.1,2679.5,0.6396,5.989,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:12,Data,32.946,30.907,99.285,7.05,64.378,2291.21,28.69,49.79,0.04,3.837,2.137,3516.03,1.971,97.8,35.8,1375,24.9,2109.6,2696.7,2881.8,4072.4,2679.5,0.63993,5.974,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:16,Data,32.953,30.894,99.15,7.05,64.424,2291.21,28.68,49.79,0.04,3.843,2.122,3516.03,2.046,97.8,35.6,1375,24.9,2109.6,2699.9,2873.2,4063.9,2679.5,0.64304,5.964,3.24,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:20,Data,32.784,31.056,99.104,7.05,64.65,2291.21,28.68,49.88,0.04,3.846,2.128,3516.03,1.965,97.8,35.6,1375,24.94,2109.6,2688.7,2883.6,4063.7,2679.5,0.64023,5.975,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:23,Data,32.94,31.103,99.104,7.05,64.604,2292.12,28.68,49.88,0.04,3.843,2.12,3516.03,1.85,97.8,35.6,1375,24.94,2109.6,2674.1,2889.2,4062.8,2679.5,0.637,5.963,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:27,Data,32.906,31.326,99.059,7.06,64.65,2291.21,28.68,49.88,0.04,3.834,2.135,3520.55,1.823,97.8,35.8,1375,24.94,2112.3,2680.9,2898,4077.3,2679.5,0.63611,5.968,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:30,Data,32.777,31.083,99.195,7.06,64.559,2292.12,28.69,49.88,0.04,3.832,2.134,3516.03,1.803,97.8,35.8,1375,24.9,2109.6,2692.5,2882.4,4069.5,2679.5,0.64007,5.966,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:34,Data,33.176,31.164,99.285,7.06,64.604,2291.21,28.68,49.79,0.03,3.826,2.122,3516.03,1.85,97.8,35.7,1375,24.94,2109.6,2682.9,2884.8,4064,2679.5,0.63862,5.948,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:38,Data,32.534,30.921,99.195,7.06,64.424,2293.02,28.69,49.88,0.04,3.833,2.12,3516.03,1.56,97.8,35.6,1375,24.94,2109.6,2690.6,2923.2,4106.4,2679.5,0.63495,5.953,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:41,Data,32.96,30.88,99.104,7.06,64.514,2292.12,28.68,49.79,0.03,3.844,2.135,3534.12,1.87,97.8,35.7,1375,24.94,2120.5,2688.7,2902.9,4079.6,2679.5,0.63778,5.979,3.21,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:45,Data,32.845,30.833,98.969,7.06,64.378,2293.93,28.7,49.88,0.04,3.846,2.118,3529.6,1.965,97.8,35.5,1376,24.94,2117.8,2692.2,2908.6,4087.4,2679.5,0.63709,5.965,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:49,Data,32.953,30.995,99.195,7.06,64.514,2291.21,28.7,49.61,0.04,3.847,2.133,3529.6,1.843,97.8,35.7,1375,24.8,2117.8,2683.3,2902.2,4080.8,2679.5,0.6356,5.98,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:52,Data,32.723,30.664,98.833,7.06,64.514,2293.93,28.7,49.61,0.03,3.855,2.152,3529.6,2.039,97.8,35.8,1376,24.76,2117.8,2705.3,2899.8,4091,2679.5,0.63957,6.006,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:26:56,Data,33.176,31.123,99.195,7.06,64.695,2294.83,28.68,49.61,0.03,3.843,2.126,3529.6,1.809,97.8,35.6,1377,24.76,2117.8,2705.2,2892.9,4084.3,2679.5,0.6399,5.97,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:00,Data,32.784,31.083,99.15,7.05,64.424,2294.83,28.69,49.7,0.05,3.836,2.126,3525.08,1.87,97.8,35.6,1377,24.85,2115,2706.4,2894.9,4085.3,2679.5,0.64175,5.961,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:03,Data,32.953,30.988,99.059,7.06,64.695,2294.83,28.7,49.519,0.03,3.836,2.124,3529.6,1.965,97.8,35.6,1377,24.8,2117.8,2679.3,2912.5,4080.7,2679.5,0.63591,5.959,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:07,Data,32.838,30.826,99.104,7.06,64.559,2294.83,28.7,49.61,0.04,3.834,2.12,3543.16,2.066,97.8,35.6,1376,24.8,2125.9,2696.5,2902.2,4087.1,2679.5,0.63892,5.955,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:10,Data,32.838,30.88,99.15,7.06,64.65,2293.93,28.69,49.61,0.04,3.843,2.133,3516.03,1.89,97.8,35.7,1376,24.8,2109.6,2691.4,2884.3,4076,2679.5,0.63735,5.976,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:14,Data,32.899,31.056,99.014,7.06,64.559,2293.93,28.68,49.61,0.03,3.839,2.143,3516.03,2.059,97.8,35.8,1376,24.8,2109.6,2695.2,2894,4076.6,2679.5,0.63954,5.981,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:18,Data,33.068,30.887,99.285,7.06,64.604,2293.93,28.7,49.61,0.04,3.841,2.128,3506.99,1.89,97.8,35.7,1377,24.8,2104.2,2700.2,2888.3,4077,2679.5,0.64076,5.97,3.25,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:21,Data,33.108,31.218,99.285,7.06,64.559,2294.83,28.68,49.519,0.04,3.841,2.135,3525.08,1.958,97.8,35.7,1376,24.76,2115,2689.7,2885.1,4071.2,2679.5,0.63845,5.976,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:25,Data,33,31.056,99.24,7.06,64.604,2293.93,28.68,49.61,0.04,3.837,2.133,3529.6,1.742,97.8,35.7,1376,24.8,2117.8,2702.6,2885.9,4078.4,2679.5,0.64065,5.969,3.22,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:29,Data,32.757,31.211,99.104,7.06,64.559,2293.93,28.69,49.519,0.04,3.845,2.105,3534.12,1.634,97.8,35.4,1377,24.76,2120.5,2695.7,2896.9,4084.6,2679.5,0.63826,5.949,3.23,80,66.4,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:32,Data,33.088,31.407,99.557,7.06,64.785,2293.93,28.68,49.61,0.04,3.844,2.108,3529.6,1.944,97.8,35.4,1376,24.8,2117.8,2690,2930.3,4104.1,2679.5,0.63345,5.95,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:36,Data,32.953,30.887,99.24,7.06,64.514,2294.83,28.68,49.519,0.04,3.842,2.112,3525.08,2.066,97.8,35.5,1376,24.71,2115,2694.9,2903.9,4084.5,2679.5,0.63972,5.954,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:40,Data,33.068,31.137,99.331,7.06,64.74,2293.93,28.7,49.339,0.03,3.843,2.141,3525.08,2.113,97.9,35.8,1376,24.67,2115,2693.6,2908.9,4093.6,2679.6,0.63345,5.984,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:43,Data,32.94,30.894,99.195,7.06,64.695,2293.93,28.69,49.339,0.04,3.821,2.132,3529.6,2.012,97.9,35.8,1376,24.67,2117.8,2698,2903.9,4086.3,2679.6,0.63871,5.954,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:47,Data,32.642,30.88,99.421,7.06,64.74,2293.93,28.69,49.339,0.04,3.854,2.131,3525.08,1.654,97.8,35.6,1376,24.67,2115,2694,2914.2,4090.4,2679.6,0.63724,5.984,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:51,Data,32.73,30.793,99.466,7.06,64.74,2294.83,28.69,49.339,0.04,3.856,2.135,3516.03,1.958,97.8,35.6,1377,24.67,2109.6,2701,2925.3,4117.3,2679.6,0.63549,5.992,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:54,Data,33.108,31.279,99.285,7.06,64.74,2293.93,28.69,49.339,0.04,3.844,2.135,3520.55,2.16,97.9,35.7,1377,24.67,2112.3,2710,2898.5,4090.9,2679.6,0.64112,5.977,3.26,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:27:58,Data,32.899,30.995,99.014,7.06,64.559,2293.02,28.7,49.248,0.04,3.851,2.135,3516.03,1.951,97.8,35.7,1376,24.67,2109.6,2693.7,2903.5,4089.1,2679.6,0.636,5.986,3.26,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:02,Data,33.183,31.333,99.421,7.06,64.604,2294.83,28.68,49.339,0.03,3.85,2.139,3506.99,1.857,97.9,35.7,1376,24.62,2104.2,2703.7,2893.9,4081.3,2679.6,0.64048,5.989,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:05,Data,32.723,30.907,99.376,7.05,64.559,2294.83,28.69,49.339,0.04,3.848,2.135,3520.55,1.931,97.9,35.7,1376,24.67,2112.3,2687.3,2887.6,4071.9,2679.6,0.63731,5.983,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:09,Data,32.73,30.779,99.195,7.05,64.65,2294.83,28.7,49.339,0.04,3.836,2.133,3520.55,1.944,97.9,35.7,1376,24.62,2112.3,2689.3,2894.5,4088.5,2679.6,0.64028,5.968,3.26,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:13,Data,32.737,31.083,99.24,7.06,64.604,2293.02,28.68,49.339,0.03,3.844,2.112,3516.03,1.843,97.8,35.5,1376,24.67,2109.6,2687.2,2920.1,4089.7,2679.6,0.63549,5.956,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:16,Data,32.777,31.049,99.376,7.06,64.559,2293.93,28.68,49.339,0.04,3.849,2.134,3516.03,1.749,97.8,35.7,1376,24.67,2109.6,2694.5,2904.9,4081.9,2679.6,0.63785,5.983,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:20,Data,33.23,31.063,99.24,7.06,64.785,2294.83,28.68,49.339,0.04,3.848,2.141,3516.03,1.944,97.9,35.8,1377,24.67,2109.6,2697.3,2899,4083.3,2679.6,0.63656,5.988,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:24,Data,32.73,30.968,99.602,7.06,64.695,2294.83,28.7,49.339,0.03,3.846,2.122,3516.03,1.904,97.8,35.6,1376,24.67,2109.6,2695.4,2885.5,4077.2,2679.6,0.64017,5.967,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:27,Data,33.169,30.948,99.195,7.06,64.83,2296.64,28.68,49.339,0.04,3.829,2.132,3516.03,2.073,97.9,35.8,1378,24.67,2109.6,2708.5,2881.5,4075.4,2679.6,0.64298,5.96,3.2,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:31,Data,33.122,30.934,99.24,7.06,64.74,2296.64,28.69,49.339,0.02,3.836,2.132,3516.03,1.89,97.9,35.7,1378,24.62,2109.6,2705.9,2883.2,4074.1,2679.6,0.64295,5.969,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:35,Data,32.865,31.083,99.15,7.06,64.74,2296.64,28.68,49.248,0.04,3.85,2.126,3516.03,1.911,97.9,35.6,1378,24.62,2109.6,2694.8,2892.4,4079.7,2679.6,0.63879,5.976,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:38,Data,32.71,30.874,99.421,7.06,64.604,2296.64,28.69,49.248,0.04,3.846,2.126,3525.08,2.052,97.9,35.6,1378,24.67,2115,2696,2917.4,4095.7,2679.6,0.63733,5.973,3.26,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:42,Data,33.223,31.11,99.376,7.06,64.695,2296.64,28.69,49.339,0.04,3.847,2.139,3516.03,2.066,97.9,35.7,1378,24.62,2109.6,2720.7,2899.3,4097.2,2679.6,0.6426,5.986,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:46,Data,32.568,30.833,99.24,7.06,64.65,2297.54,28.7,49.339,0.03,3.843,2.136,3520.55,1.85,97.9,35.7,1378,24.62,2112.3,2687.2,2894,4076.9,2679.6,0.63615,5.979,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:49,Data,32.548,30.88,99.195,7.06,64.604,2296.64,28.68,49.429,0.03,3.837,2.129,3506.99,1.735,97.9,35.7,1379,24.67,2104.2,2694.9,2899.3,4081.9,2679.6,0.63882,5.967,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:53,Data,33.007,30.772,99.466,7.06,64.74,2296.64,28.69,49.339,0.03,3.837,2.139,3516.03,1.863,97.9,35.8,1379,24.67,2109.6,2683,2909.5,4079.6,2679.6,0.63558,5.977,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:28:56,Data,33.27,30.901,99.24,7.06,64.875,2295.73,28.7,49.339,0.03,3.855,2.135,3520.55,2.14,97.9,35.6,1378,24.67,2112.3,2700.9,2906.8,4068.8,2679.6,0.63885,5.989,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:00,Data,33.061,30.894,99.24,7.06,64.785,2262.29,28.69,49.339,0.03,3.859,2.132,3520.55,2.052,97.8,35.6,1356,24.67,2112.3,2676.7,2913.8,4084.1,2679.6,0.63348,5.991,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:04,Data,32.953,30.887,99.15,7.06,64.695,2238.79,28.68,49.339,0.04,3.826,2.133,3534.12,1.843,97.8,35.8,1344,24.67,2120.5,2697.3,2908.3,4088.2,2679.6,0.6382,5.958,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:07,Data,32.953,31.103,99.376,7.06,64.695,2239.7,28.68,49.248,0.03,3.835,2.13,3534.12,1.857,97.8,35.7,1343,24.62,2120.5,2673.1,2887.9,4060.8,2679.6,0.63567,5.966,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
