Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,15:29:11,Data,32.953,30.887,99.24,7.06,64.65,2239.7,28.69,49.339,0.03,3.843,2.13,3529.6,2.046,97.8,35.7,1343,24.71,2117.8,2681.9,2909.7,4084.3,2679.6,0.6358,5.974,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:15,Data,32.946,30.988,99.331,7.06,64.785,2287.6,28.68,49.248,0.03,3.85,2.142,3520.55,1.89,97.8,35.7,1372,24.62,2112.3,2689.2,2918.4,4093.7,2679.6,0.63461,5.992,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:18,Data,32.528,31.042,99.285,7.06,64.695,2299.35,28.7,49.339,0.04,3.844,2.137,3516.03,1.843,97.9,35.8,1380,24.67,2109.6,2689.9,2891.3,4073.6,2679.6,0.63735,5.983,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:22,Data,32.683,31.292,99.421,7.06,64.65,2300.25,28.69,49.248,0.03,3.846,2.137,3516.03,1.762,97.9,35.7,1380,24.67,2109.6,2697.8,2893.5,4080.3,2679.6,0.63904,5.984,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:26,Data,33.169,31.11,99.421,7.05,64.74,2299.35,28.68,49.339,0.04,3.844,2.126,3520.55,1.951,97.9,35.6,1380,24.67,2112.3,2691.7,2914.2,4091.9,2679.6,0.63751,5.97,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:29,Data,32.953,30.901,99.557,7.06,64.604,2299.35,28.69,49.339,0.04,3.85,2.124,3601.95,2.052,97.9,35.6,1380,24.67,2161.2,2697.6,2887.4,4077,2679.6,0.64023,5.974,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:33,Data,32.784,30.88,99.331,7.06,64.83,2300.25,28.68,49.339,0.04,3.849,2.126,3592.91,1.755,97.9,35.6,1380,24.67,2155.7,2697.7,2913.1,4092.6,2679.6,0.63696,5.976,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:36,Data,32.899,30.928,99.466,7.06,64.514,2296.64,28.68,49.339,0.04,3.842,2.128,3592.91,2.221,97.9,35.6,1378,24.67,2155.7,2656.8,2909.2,4071.1,2679.6,0.62927,5.97,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:40,Data,32.953,31.063,99.285,7.06,64.785,2296.64,28.68,49.339,0.03,3.849,2.135,3592.91,1.803,97.9,35.7,1378,24.67,2155.7,2709.1,2886.3,4089.5,2679.6,0.64428,5.983,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:44,Data,32.629,30.88,99.24,7.06,64.74,2294.83,28.69,49.339,0.04,3.852,2.128,3516.03,2.039,97.9,35.6,1376,24.67,2109.6,2696.2,2891.2,4077.6,2679.6,0.63943,5.98,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:47,Data,32.73,31.36,99.466,7.06,64.695,2293.93,28.7,49.248,0.03,3.86,2.132,3516.03,1.647,97.9,35.6,1377,24.62,2109.6,2695.1,2903.3,4085.6,2679.6,0.63849,5.992,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:51,Data,33.183,31.11,99.466,7.06,64.785,2293.93,28.69,49.248,0.04,3.833,2.12,3516.03,2.059,97.8,35.6,1376,24.62,2109.6,2674.2,2892.2,4063.8,2679.6,0.63668,5.953,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:55,Data,33.115,31.117,99.376,7.06,64.83,2293.93,28.69,49.248,0.03,3.829,2.127,3520.55,2.059,97.9,35.7,1376,24.67,2112.3,2696.4,2904.1,4087.4,2679.7,0.63714,5.957,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:29:58,Data,33.156,31.346,99.24,7.06,64.83,2296.64,28.7,49.339,0.04,3.833,2.122,3543.16,1.938,97.9,35.6,1378,24.62,2125.9,2695.1,2882.3,4069.6,2679.7,0.64031,5.956,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:02,Data,33.034,30.887,99.014,7.06,64.695,2296.64,28.68,49.248,0.03,3.843,2.124,3543.16,1.681,97.9,35.6,1379,24.67,2125.9,2697.3,2904.8,4085.8,2679.7,0.63933,5.967,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:05,Data,33.041,31.002,99.285,7.06,64.65,2296.64,28.7,49.339,0.03,3.842,2.132,3543.16,2.16,97.9,35.7,1378,24.67,2125.9,2717.6,2870.7,4073.2,2679.7,0.64688,5.973,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:09,Data,33.203,31.015,99.557,7.06,64.74,2296.64,28.7,49.248,0.04,3.841,2.135,3529.6,1.924,97.9,35.7,1378,24.62,2117.8,2698.2,2910.9,4093.8,2679.7,0.63587,5.977,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:13,Data,32.771,30.88,99.376,7.06,64.785,2297.54,28.7,49.248,0.04,3.846,2.137,3529.6,1.85,97.9,35.7,1379,24.67,2117.8,2690.1,2911,4089.1,2679.7,0.63631,5.983,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:16,Data,32.946,30.894,99.285,7.06,64.65,2297.54,28.68,49.339,0.04,3.836,2.135,3529.6,2.005,97.9,35.7,1378,24.67,2117.8,2691.4,2906.6,4089.8,2679.7,0.63546,5.971,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:20,Data,32.649,30.887,99.24,7.06,64.83,2296.64,28.7,49.339,0.04,3.847,2.131,3529.6,1.722,97.9,35.7,1378,24.67,2117.8,2676.2,2908.7,4079.6,2679.7,0.63545,5.978,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:24,Data,33.041,31.11,99.421,7.06,64.695,2296.64,28.7,49.339,0.04,3.842,2.132,3520.55,2.039,97.9,35.7,1379,24.67,2112.3,2685.9,2898.6,4076,2679.7,0.63795,5.973,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:27,Data,33.007,31.171,99.285,7.06,64.695,2296.64,28.7,48.978,0.04,3.839,2.131,3520.55,1.857,97.9,35.7,1378,24.49,2112.3,2707.8,2905,4096.2,2679.7,0.63944,5.97,3.26,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:31,Data,32.953,30.995,99.421,7.06,64.74,2296.64,28.68,49.339,0.03,3.836,2.133,3516.03,2.066,97.9,35.7,1378,24.62,2109.6,2697.2,2909.5,4093.3,2679.7,0.63318,5.969,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:35,Data,32.953,30.907,99.24,7.06,64.74,2296.64,28.7,49.339,0.04,3.851,2.135,3520.55,2.019,97.9,35.7,1378,24.67,2112.3,2685.1,2904.5,4082,2679.7,0.63458,5.986,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:38,Data,32.737,30.766,99.376,7.06,64.559,2296.64,28.69,49.339,0.04,3.853,2.12,3506.99,1.843,97.9,35.5,1378,24.71,2104.2,2690.8,2917.6,4092.6,2679.7,0.63483,5.975,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:42,Data,32.73,31.096,99.738,7.06,64.785,2296.64,28.69,49.339,0.04,3.851,2.126,3520.55,1.816,97.9,35.6,1379,24.62,2112.3,2679.3,2923,4093.2,2679.7,0.63171,5.977,3.2,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:46,Data,32.838,30.907,99.376,7.06,64.65,2296.64,28.68,49.339,0.04,3.849,2.146,3516.03,1.769,97.9,35.8,1379,24.62,2109.6,2699.5,2929.6,4096.2,2679.7,0.63509,5.995,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:49,Data,33.007,31.312,99.195,7.06,64.695,2296.64,28.69,49.339,0.04,3.855,2.129,3520.55,1.674,97.9,35.6,1378,24.67,2112.3,2680.1,2933.8,4100.1,2679.7,0.63148,5.983,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:53,Data,32.953,31.11,99.602,7.06,64.604,2296.64,28.68,48.978,0.03,3.847,2.137,3529.6,1.843,97.9,35.7,1379,24.53,2117.8,2682,2927.6,4096.2,2679.7,0.63259,5.986,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:30:57,Data,32.723,30.793,99.331,7.06,64.695,2296.64,28.7,49.248,0.04,3.859,2.134,3529.6,2.127,97.9,35.6,1378,24.62,2117.8,2675.6,2962.6,4119.2,2679.7,0.62827,5.993,3.26,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:00,Data,32.777,30.88,99.104,7.06,64.604,2296.64,28.7,49.068,0.03,3.846,2.125,3529.6,1.85,97.9,35.6,1379,24.53,2117.8,2706.3,2939.1,4117.9,2679.7,0.63547,5.971,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:04,Data,32.723,31.083,99.421,7.06,64.785,2297.54,28.69,49.068,0.04,3.84,2.142,3525.08,1.985,97.9,35.8,1378,24.53,2115,2679.3,2927.6,4097.4,2679.7,0.63186,5.982,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:08,Data,32.98,31.13,99.285,7.06,64.74,2296.64,28.69,49.068,0.03,3.843,2.147,3525.08,2.133,97.9,35.9,1378,24.53,2115,2690.8,2928.7,4099.3,2679.7,0.63485,5.991,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:11,Data,32.73,30.995,99.195,7.06,64.65,2296.64,28.68,49.068,0.04,3.842,2.145,3534.12,1.836,97.9,35.8,1379,24.53,2120.5,2697.1,2910.3,4097.7,2679.7,0.63637,5.987,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:15,Data,32.791,31.306,99.24,7.06,64.74,2296.64,28.7,48.978,0.04,3.858,2.143,3534.12,1.539,97.9,35.7,1378,24.53,2120.5,2679.7,2901.2,4077,2679.7,0.63518,6.001,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:18,Data,33.378,30.948,99.466,7.06,64.785,2296.64,28.7,49.068,0.02,3.846,2.134,3529.6,1.958,97.9,35.7,1378,24.53,2117.8,2694.3,2908.7,4089,2679.7,0.63696,5.979,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:22,Data,32.737,31.326,99.285,7.06,64.74,2296.64,28.7,49.158,0.03,3.846,2.133,3529.6,1.769,97.9,35.7,1378,24.53,2117.8,2673.3,2909.9,4075.7,2679.7,0.63406,5.977,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:26,Data,33.156,30.914,99.331,7.06,64.65,2296.64,28.7,49.068,0.03,3.845,2.119,3529.6,2.147,97.9,35.5,1379,24.53,2117.8,2669.7,2908.6,4079.1,2679.7,0.63246,5.963,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:29,Data,33.041,31.157,99.466,7.06,64.785,2297.54,28.7,49.068,0.04,3.849,2.12,3534.12,2.208,97.9,35.5,1378,24.53,2120.5,2681.7,2894.6,4069.6,2679.7,0.63709,5.969,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:33,Data,32.838,30.887,99.557,7.06,64.604,2296.64,28.7,48.978,0.03,3.861,2.133,3516.03,1.965,97.9,35.6,1378,24.49,2109.6,2696.7,2900.7,4085.1,2679.7,0.6381,5.995,3.26,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:37,Data,32.865,30.806,99.331,7.06,64.695,2295.73,28.7,49.068,0.03,3.851,2.141,3516.03,1.789,97.9,35.7,1378,24.53,2109.6,2695.5,2891,4075.6,2679.7,0.64017,5.991,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:40,Data,32.953,31.022,99.331,7.06,64.559,2297.54,28.7,49.068,0.03,3.854,2.122,3516.03,2.019,97.9,35.5,1378,24.49,2109.6,2689.2,2894.1,4071,2679.7,0.63681,5.975,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:44,Data,32.777,30.84,99.059,7.06,64.559,2297.54,28.69,49.068,0.04,3.856,2.126,3516.03,2.032,97.9,35.5,1378,24.53,2109.6,2684.4,2884.9,4068.4,2679.7,0.63792,5.982,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:47,Data,32.933,30.887,99.331,7.06,64.74,2297.54,28.69,48.978,0.04,3.846,2.13,3525.08,2.046,97.9,35.7,1378,24.58,2115,2682.9,2896.9,4071,2679.7,0.64057,5.977,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:51,Data,32.953,30.691,99.104,7.06,64.65,2297.54,28.7,49.158,0.03,3.846,2.124,3529.6,2.019,97.9,35.6,1378,24.53,2117.8,2692.8,2887.6,4070,2679.7,0.63901,5.97,3.21,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:55,Data,33.068,30.901,99.285,7.06,64.83,2293.93,28.7,48.978,0.04,3.846,2.119,3534.12,1.897,97.9,35.5,1376,24.53,2120.5,2684.5,2889.2,4071.5,2679.7,0.63615,5.965,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:31:58,Data,32.906,30.894,99.285,7.06,64.65,2294.83,28.69,48.978,0.03,3.845,2.141,3534.12,2.012,97.9,35.8,1376,24.49,2120.5,2708.2,2887.3,4079.3,2679.7,0.64273,5.986,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:02,Data,32.73,31.083,99.285,7.06,64.695,2293.93,28.68,49.068,0.04,3.843,2.132,3534.12,1.843,97.9,35.7,1376,24.53,2120.5,2686.8,2898.6,4074.7,2679.7,0.63836,5.974,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:06,Data,32.953,30.995,99.285,7.06,64.695,2293.93,28.7,49.068,0.04,3.846,2.147,3534.12,1.951,97.9,35.8,1376,24.53,2120.5,2694.8,2903.5,4083.2,2679.7,0.6378,5.994,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:09,Data,32.953,30.934,99.195,7.06,64.74,2291.21,28.69,49.068,0.04,3.854,2.139,3534.12,1.843,97.9,35.7,1375,24.53,2120.5,2692.6,2898.6,4077.6,2679.8,0.63811,5.992,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:13,Data,32.865,30.88,99.466,7.06,64.785,2296.64,28.7,49.068,0.04,3.848,2.141,3529.6,2.066,97.9,35.7,1378,24.53,2117.8,2671.6,2880.3,4055.4,2679.8,0.63658,5.989,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:17,Data,32.771,31.096,99.421,7.06,64.65,2296.64,28.69,49.068,0.04,3.836,2.149,3547.69,1.654,97.9,35.9,1378,24.53,2128.6,2694.4,2893.7,4079.5,2679.8,0.63901,5.986,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:20,Data,33.405,30.955,99.511,7.06,64.83,2296.64,28.7,49.068,0.03,3.841,2.139,3543.16,1.998,97.9,35.8,1378,24.53,2125.9,2684.3,2879.9,4062.7,2679.8,0.63783,5.98,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:24,Data,33.291,30.907,99.331,7.06,64.74,2297.54,28.7,49.068,0.03,3.837,2.137,3543.16,1.897,97.9,35.8,1379,24.53,2125.9,2684.7,2871.3,4059.9,2679.8,0.63708,5.974,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:27,Data,33.183,31.029,99.466,7.06,64.74,2297.54,28.7,49.068,0.04,3.842,2.145,3538.64,2.154,97.9,35.8,1378,24.49,2123.2,2709.9,2896.6,4086.8,2679.8,0.64021,5.987,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:31,Data,32.73,31.306,99.331,7.06,64.65,2296.64,28.7,49.068,0.04,3.851,2.131,3529.6,1.87,97.9,35.6,1378,24.53,2117.8,2695.3,2872.6,4060.1,2679.8,0.64286,5.981,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:35,Data,32.798,30.968,99.331,7.06,64.74,2295.73,28.7,49.068,0.04,3.841,2.132,3529.6,1.755,97.9,35.7,1378,24.53,2117.8,2695.1,2885.2,4066.6,2679.8,0.63892,5.973,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:38,Data,32.953,31.299,99.421,7.06,64.695,2297.54,28.7,49.068,0.04,3.848,2.125,3529.6,1.809,97.9,35.6,1378,24.49,2117.8,2698.5,2871.8,4062.8,2679.8,0.64174,5.971,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:42,Data,32.953,31.272,99.376,7.06,64.785,2296.64,28.7,49.068,0.04,3.854,2.137,3525.08,1.897,97.9,35.7,1377,24.49,2115,2693.6,2888.2,4071.1,2679.8,0.64,5.991,3.27,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:46,Data,32.757,31.164,99.376,7.06,64.74,2296.64,28.7,49.248,0.04,3.851,2.135,3529.6,2.052,97.9,35.7,1378,24.67,2117.8,2677.4,2893.6,4065.8,2679.8,0.63742,5.984,3.27,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:49,Data,32.953,31.103,99.331,7.06,64.695,2296.64,28.7,49.339,0.04,3.846,2.152,3525.08,1.857,97.9,35.9,1379,24.67,2115,2678,2885.9,4062.3,2679.8,0.63628,5.996,3.21,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:53,Data,32.791,30.887,99.466,7.06,64.65,2296.64,28.7,49.339,0.03,3.835,2.144,3529.6,1.843,97.9,35.9,1378,24.67,2117.8,2709.4,2889.6,4085.2,2679.8,0.64114,5.978,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:32:56,Data,32.967,31.326,99.376,7.06,64.559,2297.54,28.69,49.339,0.04,3.845,2.135,3529.6,1.755,97.9,35.7,1378,24.62,2117.8,2707.9,2894.3,4086.3,2679.8,0.64111,5.979,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:00,Data,32.953,30.887,99.285,7.06,64.604,2297.54,28.71,49.339,0.03,3.857,2.13,3525.08,1.863,97.9,35.6,1379,24.62,2115,2698.8,2899.3,4085.5,2679.8,0.63892,5.988,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:04,Data,32.899,31.103,99.24,7.06,64.875,2300.25,28.69,49.248,0.04,3.863,2.107,3529.6,1.843,97.9,35.3,1380,24.67,2117.8,2695.6,2895.7,4081,2679.8,0.63735,5.969,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:07,Data,32.838,30.907,99.285,7.06,64.65,2299.35,28.69,49.429,0.03,3.855,2.116,3534.12,2.181,97.9,35.4,1380,24.67,2120.5,2686.3,2873.4,4051,2679.8,0.64235,5.97,3.21,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:11,Data,32.784,30.955,99.421,7.06,64.785,2302.06,28.7,49.248,0.03,3.861,2.116,3534.12,1.722,97.9,35.4,1381,24.62,2120.5,2695.7,2906.3,4088.7,2679.8,0.6376,5.977,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:15,Data,32.838,30.988,99.331,7.06,64.695,2302.06,28.7,49.339,0.04,3.866,2.12,3525.08,1.951,97.9,35.4,1381,24.67,2115,2678.2,2878.4,4056.2,2679.8,0.63771,5.986,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:18,Data,32.737,30.907,99.285,7.06,64.695,2299.35,28.71,49.248,0.04,3.846,2.125,3529.6,1.904,97.9,35.6,1380,24.67,2117.8,2688.7,2879,4064.5,2679.8,0.63947,5.97,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:22,Data,32.96,31.103,99.511,7.06,64.785,2293.93,28.7,49.339,0.04,3.858,2.135,3529.6,1.85,97.8,35.6,1376,24.67,2117.8,2702.1,2880.7,4057.4,2679.8,0.63938,5.994,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:26,Data,32.838,30.907,99.24,7.06,64.695,2296.64,28.7,48.978,0.03,3.861,2.14,3525.08,1.789,97.9,35.7,1379,24.49,2115,2690.4,2865.5,4048.1,2679.8,0.64336,6.001,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:29,Data,33.176,31.11,99.376,7.06,64.785,2297.54,28.7,49.068,0.03,3.852,2.139,3534.12,2.059,97.9,35.7,1378,24.53,2120.5,2680.8,2884.7,4063.6,2679.8,0.6373,5.99,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:33,Data,32.723,31.042,99.466,7.06,64.74,2296.64,28.71,49.429,0.04,3.849,2.133,3529.6,1.89,97.8,35.7,1378,24.71,2117.8,2689.2,2883.9,4068.5,2679.8,0.63904,5.983,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:37,Data,32.75,31.083,99.511,7.06,64.695,2296.64,28.71,49.339,0.04,3.842,2.145,3525.08,1.742,97.9,35.8,1379,24.62,2115,2686.8,2904.1,4079.7,2679.8,0.63744,5.987,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:40,Data,32.73,31.299,99.24,7.06,64.785,2300.25,28.7,49.339,0.03,3.839,2.132,3520.55,1.951,97.9,35.7,1380,24.67,2112.3,2699.2,2896.3,4083.9,2679.8,0.63915,5.97,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:44,Data,32.953,31.225,99.421,7.06,64.83,2299.35,28.71,49.248,0.04,3.849,2.122,3516.03,1.843,97.9,35.5,1380,24.67,2109.6,2695.4,2893.3,4074.8,2679.8,0.64,5.971,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:48,Data,32.73,30.88,99.421,7.06,64.695,2300.25,28.7,49.339,0.04,3.848,2.12,3516.03,1.958,97.9,35.5,1380,24.67,2109.6,2697.6,2901.1,4080.4,2679.8,0.64104,5.968,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:51,Data,33,31.15,99.466,7.06,64.921,2300.25,28.7,49.339,0.03,3.844,2.142,3516.03,2.052,97.9,35.8,1380,24.62,2109.6,2683,2888.9,4063.3,2679.8,0.63895,5.986,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:55,Data,33.183,31.123,99.331,7.06,64.65,2300.25,28.7,49.339,0.04,3.837,2.141,3525.08,2.039,97.9,35.8,1380,24.67,2115,2693.2,2872.5,4060.4,2679.8,0.6413,5.978,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:33:58,Data,33.183,31.117,99.376,7.06,64.785,2299.35,28.71,49.339,0.03,3.844,2.137,3534.12,2.019,97.9,35.7,1380,24.67,2120.5,2690.8,2889.8,4071.1,2679.8,0.63908,5.981,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:02,Data,33.034,30.995,99.24,7.06,64.695,2299.35,28.71,49.339,0.04,3.875,2.112,3529.6,2.1,97.9,35.3,1380,24.67,2117.8,2678.1,2885.9,4062.6,2679.8,0.63683,5.987,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:06,Data,32.73,31.198,99.331,7.06,64.65,2300.25,28.71,49.248,0.04,3.85,2.112,3525.08,1.728,97.9,35.4,1380,24.62,2115,2695.8,2889.1,4069.9,2679.8,0.64194,5.962,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:09,Data,32.953,31.326,99.511,7.06,64.83,2299.35,28.7,49.339,0.03,3.854,2.139,3520.55,1.816,97.9,35.7,1380,24.67,2112.3,2688.7,2870.7,4058.5,2679.8,0.64067,5.991,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:13,Data,32.757,31.083,99.24,7.06,64.65,2299.35,28.7,49.339,0.03,3.84,2.143,3516.03,1.762,97.9,35.8,1380,24.62,2109.6,2691.7,2870.9,4059.3,2679.8,0.64195,5.983,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:17,Data,32.953,30.907,99.466,7.06,64.875,2300.25,28.69,49.248,0.05,3.849,2.125,3520.55,1.971,97.9,35.6,1380,24.67,2112.3,2695.3,2870.3,4061.1,2679.8,0.6413,5.974,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:20,Data,32.96,31.11,99.466,7.06,64.74,2299.35,28.69,49.248,0.03,3.847,2.12,3529.6,1.85,97.9,35.5,1380,24.67,2117.8,2685.9,2873.6,4055.8,2679.9,0.63744,5.967,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:24,Data,32.96,30.907,99.466,7.06,64.695,2300.25,28.7,49.339,0.04,3.846,2.125,3529.6,1.951,97.9,35.6,1380,24.62,2117.8,2687.3,2890.7,4074.2,2679.9,0.63712,5.97,3.21,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:28,Data,33.156,31.15,99.331,7.06,64.83,2298.45,28.71,49.339,0.03,3.84,2.131,3529.6,2.025,97.9,35.7,1379,24.67,2117.8,2682.8,2867.2,4049.1,2679.9,0.6408,5.971,3.19,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:31,Data,33.156,30.995,99.331,7.06,64.785,2300.25,28.71,49.339,0.04,3.861,2.141,3543.16,1.985,97.9,35.7,1380,24.67,2125.9,2675.6,2886.5,4058.3,2679.9,0.63767,6.002,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:35,Data,32.818,31.11,99.421,7.06,64.785,2299.35,28.7,49.429,0.05,3.864,2.131,3543.16,1.627,97.9,35.5,1380,24.67,2125.9,2682.5,2880,4063.4,2679.9,0.63804,5.995,3.2,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:38,Data,32.913,31.11,99.285,7.06,64.785,2300.25,28.7,49.339,0.03,3.85,2.139,3543.16,2.039,97.9,35.7,1380,24.67,2125.9,2686.1,2868,4055.8,2679.9,0.64076,5.989,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:42,Data,33.054,31.103,99.466,7.06,64.83,2300.25,28.69,49.068,0.04,3.845,2.126,3547.69,2.106,97.9,35.6,1380,24.53,2128.6,2687.7,2877,4061.1,2679.9,0.63986,5.97,3.21,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:46,Data,33.169,31.279,99.421,7.06,64.65,2299.35,28.71,49.068,0.04,3.846,2.124,3543.16,1.958,97.9,35.6,1380,24.53,2125.9,2688.3,2879.7,4065.8,2679.9,0.63728,5.97,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:49,Data,33.21,30.914,99.24,7.06,64.695,2300.25,28.7,48.978,0.03,3.841,2.145,3543.16,2.059,97.9,35.8,1380,24.53,2125.9,2709.3,2868.2,4066,2679.9,0.64479,5.986,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:53,Data,33.068,31.11,99.602,7.06,64.695,2298.45,28.71,49.068,0.04,3.841,2.142,3543.16,2.059,97.9,35.8,1380,24.53,2125.9,2675.9,2888.4,4062.6,2679.9,0.63678,5.983,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:34:57,Data,32.872,31.11,99.511,7.06,64.695,2302.06,28.71,49.068,0.03,3.851,2.135,3543.16,1.654,97.9,35.7,1382,24.49,2125.9,2691.7,2898.3,4078,2679.9,0.63708,5.985,3.21,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:00,Data,32.953,31.11,99.376,7.06,64.74,2302.06,28.7,49.068,0.04,3.846,2.119,3543.16,1.843,97.9,35.5,1381,24.53,2125.9,2684.5,2880.3,4059,2679.9,0.64083,5.965,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:04,Data,33.129,31.11,99.285,7.06,64.74,2302.96,28.71,48.978,0.03,3.836,2.136,3543.16,1.87,97.9,35.8,1381,24.49,2125.9,2672.4,2876.5,4048.5,2679.9,0.63762,5.972,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:08,Data,32.913,31.306,99.421,7.06,64.83,2302.06,28.71,49.068,0.03,3.848,2.133,3547.69,1.836,97.9,35.7,1381,24.53,2128.6,2709.1,2896.8,4068.9,2679.9,0.64361,5.981,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:11,Data,32.852,30.995,99.24,7.05,64.604,2302.06,28.71,49.068,0.04,3.855,2.135,3543.16,1.83,97.9,35.6,1381,24.53,2125.9,2692.2,2885.1,4068.6,2679.9,0.63985,5.989,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:15,Data,33.122,31.11,99.285,7.06,64.785,2302.06,28.71,49.068,0.03,3.848,2.152,3543.16,1.884,97.9,35.9,1381,24.53,2125.9,2677.4,2872.3,4049.6,2679.9,0.63886,6,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:19,Data,32.953,31.11,99.466,7.06,64.785,2302.06,28.71,49.068,0.04,3.861,2.13,3556.73,1.85,97.9,35.6,1381,24.53,2134,2699.2,2885.3,4073.4,2679.9,0.64145,5.991,3.22,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:22,Data,33.156,31.15,99.285,7.06,64.65,2302.06,28.71,49.068,0.04,3.841,2.136,3556.73,2.025,97.9,35.7,1382,24.49,2134,2690.8,2872.9,4060.9,2679.9,0.64296,5.977,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:26,Data,32.73,31.056,99.24,7.06,64.785,2302.06,28.7,49.068,0.04,3.834,2.146,3556.73,1.85,97.9,35.9,1381,24.58,2134,2698.2,2887.6,4076.4,2679.9,0.64247,5.98,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:29,Data,33.021,30.948,99.376,7.06,64.785,2302.06,28.7,48.978,0.03,3.84,2.133,3547.69,1.911,97.9,35.7,1381,24.49,2128.6,2695.4,2878.1,4068.9,2679.9,0.63997,5.972,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:33,Data,32.784,31.184,99.331,7.06,64.83,2301.16,28.71,49.068,0.03,3.842,2.118,3543.16,1.762,97.9,35.5,1381,24.53,2125.9,2687.5,2872.5,4051.8,2679.9,0.63904,5.961,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:37,Data,32.946,31.164,99.331,7.06,64.695,2302.96,28.7,48.978,0.03,3.86,2.131,3543.16,1.992,97.9,35.6,1381,24.49,2125.9,2704.1,2882.4,4074.7,2679.9,0.64257,5.991,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:40,Data,33.176,31.11,99.195,7.06,64.695,2302.06,28.71,49.158,0.04,3.84,2.13,3538.64,1.89,97.9,35.7,1381,24.53,2123.2,2674.9,2905.7,4072.4,2679.9,0.63786,5.969,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:44,Data,32.967,31.157,99.466,7.06,64.785,2302.06,28.71,49.068,0.03,3.853,2.136,3543.16,1.749,97.9,35.7,1381,24.53,2125.9,2681,2880.1,4058.7,2679.9,0.63856,5.99,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:47,Data,32.96,31.11,99.421,7.06,64.785,2299.35,28.71,49.068,0.03,3.855,2.159,3543.16,1.843,97.9,35.9,1380,24.53,2125.9,2699.5,2874.7,4065.8,2679.9,0.6386,6.014,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:51,Data,32.75,31.279,99.24,7.06,64.74,2299.35,28.71,49.068,0.04,3.839,2.129,3543.16,1.674,97.9,35.7,1380,24.53,2125.9,2690.5,2873.7,4058.1,2679.9,0.64099,5.968,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:55,Data,33.027,31.11,99.376,7.06,64.785,2299.35,28.71,49.068,0.04,3.842,2.143,3543.16,1.681,97.9,35.8,1380,24.53,2125.9,2697.7,2882.7,4061.9,2679.9,0.64111,5.985,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:35:58,Data,33.041,31.312,99.376,7.06,64.785,2298.45,28.71,49.068,0.04,3.84,2.149,3543.16,1.742,97.9,35.9,1380,24.53,2125.9,2692.7,2876.7,4062.5,2679.9,0.64036,5.99,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:36:02,Data,33.183,31.09,99.285,7.06,64.785,2299.35,28.71,49.068,0.04,3.841,2.14,3543.16,2.032,97.9,35.8,1380,24.53,2125.9,2681.8,2878.3,4058,2679.9,0.63872,5.98,3.23,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:36:06,Data,33.183,31.339,99.331,7.06,64.83,2296.64,28.71,49.068,0.03,3.828,2.141,3543.16,1.958,97.9,35.9,1378,24.53,2125.9,2677.6,2879.9,4057.3,2679.9,0.63893,5.97,3.25,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:36:09,Data,32.899,31.11,99.466,7.06,64.695,2296.64,28.71,48.978,0.04,3.841,2.134,3543.16,1.843,97.9,35.7,1378,24.49,2125.9,2690.8,2866.4,4056.7,2679.9,0.64166,5.974,3.24,80,66.5,2.2,ON,ON,4.5,7.4,26,26
6/25/2025,15:36:13,Data,33.189,31.954,93.903,7.06,61.938,2296.64,28.71,49.068,0.04,3.824,2.107,3543.16,1.593,97.9,35.5,1378,24.53,2125.9,2609.8,2798,3954.2,2679.9,0.63752,5.931,3.2,80,64.6,0.7,ON,ON,4.5,7.4,26,26
6/25/2025,15:36:17,Data,33.696,32.082,88.022,7.06,58.865,2296.64,28.71,49.068,0.04,3.755,2.011,3543.16,1.566,97.9,34.9,1378,24.49,2125.9,2535.4,2719.8,3850.9,2679.9,0.6346,5.766,3,80,61.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:20,Data,34.107,32.609,83.544,7.06,56.334,2298.45,28.71,49.339,0.03,3.655,1.903,3538.64,1.499,97.9,34.2,1379,24.62,2123.2,2494.4,2651.9,3789.5,2679.9,0.6356,5.557,2.76,80,58.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:24,Data,34.107,32.96,79.112,7.06,53.848,2301.16,28.7,49.248,0.03,3.569,1.787,3543.16,1.242,97.9,33.4,1381,24.62,2125.9,2421.3,2550,3656.9,2679.9,0.6405,5.358,2.59,80,56.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:28,Data,34.675,33.075,75.357,7.06,51.905,2299.35,28.69,49.61,0.03,3.499,1.698,3543.16,1.296,97.8,32.7,1380,24.8,2125.9,2357.4,2542.3,3603.8,2679.9,0.62972,5.196,2.38,80,53.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:31,Data,34.769,33.534,71.829,7.06,50.007,2299.35,28.7,49.79,0.04,3.441,1.616,3547.69,1.371,97.8,32,1380,24.94,2128.6,2277.7,2475.6,3520,2679.9,0.62632,5.057,2.23,80,51.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:35,Data,34.796,33.669,68.934,7.06,48.38,2299.35,28.7,50.061,0.04,3.369,1.546,3538.64,1.04,97.8,31.5,1380,25.03,2123.2,2278.6,2439.7,3495.8,2679.9,0.62969,4.915,2.05,80,49.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:39,Data,35.026,33.986,66.13,7.06,47.114,2299.35,28.7,50.693,0.04,3.331,1.478,3543.16,1.134,97.8,30.8,1380,25.35,2125.9,2200.1,2408.8,3422.5,2680,0.61968,4.808,1.9,80,47.8,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:42,Data,35.14,34.107,63.778,7.06,45.713,2298.45,28.71,51.235,0.03,3.28,1.418,3516.03,1.046,97.8,30.2,1379,25.62,2109.6,2193.5,2373.6,3392.8,2680,0.62272,4.699,1.79,80,46.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:46,Data,35.431,34.378,61.697,7.06,44.764,2299.35,28.71,51.776,0.04,3.24,1.369,3529.6,1.026,97.8,29.7,1380,25.84,2117.8,2150.9,2347.8,3362.2,2680,0.6172,4.608,1.67,80,44.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:49,Data,35.296,34.337,59.797,7.07,43.544,2300.25,28.71,52.318,0.04,3.196,1.323,3520.55,0.932,97.7,29.3,1380,26.16,2112.3,2153.6,2343.4,3353,2680,0.61836,4.519,1.55,80,43.2,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:53,Data,35.444,34.567,58.214,7.07,42.821,2301.16,28.71,52.95,0.04,3.175,1.286,3516.03,1.006,97.7,28.8,1380,26.43,2109.6,2113.7,2323.7,3312.7,2680,0.61551,4.462,1.46,80,41.8,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:36:57,Data,35.512,34.783,56.45,7.07,42.098,2303.87,28.71,53.672,0.04,3.126,1.242,3516.03,0.817,97.7,28.4,1382,26.84,2109.6,2130.1,2330,3332.3,2680,0.61416,4.367,1.34,80,40.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:00,Data,35.714,34.594,55.184,7.06,41.375,2304.77,28.71,54.575,0.04,3.099,1.214,3497.94,0.857,97.6,28.1,1383,27.24,2098.8,2104.8,2320,3298.9,2680,0.6137,4.313,1.23,80,39.4,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:04,Data,35.694,34.911,53.781,7.06,40.652,2304.77,28.71,55.388,0.04,3.079,1.182,3497.94,0.898,97.6,27.7,1383,27.74,2098.8,2101.7,2278.2,3280.3,2680,0.61242,4.261,1.14,80,38.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:08,Data,35.924,35.026,52.605,7.07,40.109,2304.77,28.71,56.471,0.03,3.053,1.154,3502.46,0.918,97.5,27.4,1383,28.19,2101.5,2080.5,2301.1,3278.6,2680,0.60678,4.207,1.07,80,37.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:11,Data,35.816,34.918,51.429,7.06,39.567,2303.87,28.71,57.554,0.04,3.037,1.121,3497.94,0.932,97.5,27,1382,28.78,2098.8,2069.5,2303,3279.2,2680,0.60446,4.159,0.98,80,36.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:15,Data,35.951,35.032,50.479,7.07,39.16,2304.77,28.71,58.367,0.03,3.013,1.101,3488.9,0.776,97.5,26.7,1383,29.18,2093.3,2048.6,2280.1,3241.9,2680,0.60193,4.112,0.9,80,35.4,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:19,Data,35.951,35.14,49.53,7.06,38.708,2304.77,28.75,59.54,0.03,2.989,1.085,3484.38,0.702,97.4,26.6,1382,29.77,2090.6,2086.2,2288.5,3277.5,2680,0.61068,4.074,0.82,80,34.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:22,Data,35.951,35.255,48.715,7.07,38.302,2304.77,28.74,60.263,0.03,2.988,1.063,3461.76,0.695,97.4,26.3,1383,30.13,2077.1,2009,2268.2,3207.7,2680,0.59902,4.052,0.75,80,33.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:26,Data,36.079,35.14,47.946,7.06,37.985,2304.77,28.74,61.436,0.04,2.977,1.05,3448.2,0.709,97.3,26.1,1383,30.72,2068.9,2063.8,2265.4,3251.5,2680,0.6055,4.027,0.68,80,32.9,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:29,Data,36.018,35.255,47.313,7.06,37.669,2305.68,28.75,62.159,0.03,2.948,1.029,3443.68,0.702,97.3,25.9,1383,31.12,2066.2,2001.7,2253.3,3196.2,2680,0.59546,3.978,0.6,80,32.2,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:33,Data,35.957,35.255,46.499,7.06,37.307,2304.77,28.73,63.332,0.04,2.943,1.015,3434.63,0.695,97.2,25.6,1383,31.71,2060.8,2001.5,2276.9,3225.2,2680,0.58659,3.958,0.54,80,31.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:37,Data,36.18,35.363,45.911,7.07,37.172,2308.39,28.73,64.145,0.04,2.922,0.999,3412.02,0.817,97.2,25.5,1385,32.07,2047.2,2019.5,2268.2,3217.8,2680,0.60048,3.921,0.47,80,30.8,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:40,Data,36.059,35.262,45.368,7.06,36.81,2308.39,28.71,65.318,0.04,2.914,0.994,3412.02,0.675,97.2,25.4,1386,32.61,2047.2,2016.7,2283.7,3235.6,2680,0.59543,3.908,0.41,80,30.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:44,Data,36.065,35.485,44.825,7.07,36.675,2308.39,28.71,66.402,0.04,2.9,0.983,3398.45,0.783,97.1,25.3,1385,33.2,2039.1,1990.8,2259,3195.5,2680,0.59337,3.882,0.36,80,29.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:48,Data,36.005,35.458,44.283,7.06,36.449,2308.39,28.71,67.395,0.04,2.904,0.968,3402.98,0.581,97.1,25,1385,33.65,2041.8,2000.2,2284.5,3224.9,2680,0.58859,3.872,0.29,80,28.9,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:51,Data,36.295,35.491,43.83,7.07,36.403,2308.39,28.71,68.569,0.03,2.881,0.958,3389.41,0.682,97,25,1384,34.28,2033.6,1988.5,2263.9,3204.7,2680,0.59615,3.84,0.22,80,28.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:55,Data,36.383,35.708,43.378,7.07,36.268,2308.39,28.71,69.291,0.03,2.863,0.958,3393.93,0.695,97,25.1,1385,34.65,2036.4,2008.4,2288.9,3226.8,2680,0.59589,3.821,0.15,80,27.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:37:59,Data,36.396,35.491,42.926,7.07,36.087,2308.39,28.69,70.284,0.04,2.856,0.952,3375.84,0.722,97,25,1385,35.19,2025.5,1998.8,2273.1,3213.2,2680,0.59361,3.809,0.07,80,27.2,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:02,Data,36.18,35.491,42.564,7.07,35.952,2308.39,28.68,71.006,0.03,2.871,0.939,3375.84,0.689,96.9,24.6,1385,35.5,2025.5,1979.4,2274.3,3206.1,2680,0.58825,3.81,0,80,26.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:06,Data,36.356,35.491,42.247,7.07,35.861,2305.68,28.67,72.18,0.04,2.855,0.933,3362.28,0.905,96.9,24.6,1383,36.09,2017.4,1980.3,2292,3212.4,2680,0.58441,3.787,0,80,26.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:10,Data,36.194,35.485,41.75,7.07,35.816,2306.58,28.67,73.083,0.04,2.843,0.936,3366.8,0.702,96.8,24.8,1384,36.54,2020.1,1974.2,2307.3,3228.6,2680,0.58227,3.78,0,80,25.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:13,Data,36.356,35.593,41.433,7.07,35.726,2308.39,28.63,73.985,0.04,2.844,0.92,3362.28,0.702,96.8,24.4,1385,36.95,2017.4,1943.8,2273.5,3178.8,2680,0.5791,3.763,0,80,25.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:17,Data,36.18,35.714,41.026,7.07,35.545,2308.39,28.63,74.798,0.04,2.828,0.918,3348.71,0.668,96.8,24.5,1385,37.44,2009.2,1965.5,2291,3219.2,2680,0.57998,3.744,0,80,24.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:21,Data,36.18,35.701,40.8,7.07,35.545,2308.39,28.64,75.43,0.03,2.812,0.91,3353.23,0.621,96.7,24.4,1385,37.76,2011.9,1961.3,2279.5,3199.8,2680,0.58354,3.722,0,80,24.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:24,Data,36.41,35.714,40.574,7.07,35.454,2308.39,28.63,76.243,0.03,2.815,0.906,3348.71,0.695,96.7,24.4,1384,38.12,2009.2,1980.3,2275,3208.4,2680,0.58418,3.722,0.03,80,23.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:28,Data,36.18,35.714,40.166,7.07,35.228,2308.39,28.63,77.055,0.04,2.806,0.905,3330.62,0.668,96.7,24.4,1385,38.53,1998.4,1904.9,2244.9,3121.5,2680,0.5766,3.712,0.06,80,23.2,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:32,Data,36.41,35.714,39.94,7.07,35.228,2308.39,28.63,77.597,0.04,2.786,0.899,3330.62,0.695,96.6,24.4,1384,38.84,1998.4,1883,2247.9,3107.3,2680,0.57348,3.687,0.16,80,22.8,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:35,Data,36.41,35.714,39.578,7.07,35.138,2308.39,28.64,78.138,0.04,2.788,0.891,3321.58,0.695,96.6,24.2,1385,39.16,1992.9,1872.8,2218.5,3072.5,2680,0.57948,3.679,0.23,80,22.4,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:39,Data,36.41,35.728,39.307,7.06,35.002,2308.39,28.63,79.131,0.03,2.767,0.891,3280.88,0.479,96.6,24.4,1385,39.61,1968.5,1862.7,2227,3093.9,2680,0.56857,3.657,0.27,80,21.9,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:43,Data,36.464,35.721,39.036,7.07,34.912,2306.58,28.63,79.583,0.03,2.739,0.883,3190.43,0.567,96.6,24.4,1385,39.79,1914.3,1893.3,2208.5,3078.7,2680,0.58341,3.621,0.31,80,21.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:46,Data,36.619,35.951,38.9,7.07,34.867,2302.06,28.65,80.215,0.04,2.739,0.886,3154.25,0.689,96.5,24.4,1381,40.11,1892.6,1886.5,2218.6,3095,2680,0.58101,3.627,0.34,80,21.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:50,Data,36.41,35.951,38.583,7.07,34.686,2302.06,28.67,80.937,0.03,2.704,0.873,3145.21,0.459,96.5,24.4,1381,40.56,1887.1,1874.1,2201,3070,2680,0.58323,3.578,0.37,80,20.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:54,Data,36.41,35.951,38.357,7.07,34.596,2301.16,28.65,81.569,0.04,2.692,0.872,3127.12,0.459,96.5,24.5,1381,40.83,1876.3,1885.5,2230.3,3107.6,2680,0.57523,3.563,0.41,80,20.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:38:57,Data,36.241,35.721,37.995,7.07,34.46,2302.96,28.65,82.291,0.04,2.681,0.866,3113.55,0.466,96.4,24.4,1381,41.15,1868.1,1895.7,2223.6,3105.2,2680,0.5816,3.547,0.43,80,20,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:01,Data,36.41,35.951,37.86,7.06,34.415,2302.96,28.67,82.652,0.04,2.665,0.862,3090.94,0.459,96.4,24.4,1382,41.37,1854.6,1925.4,2234.7,3141.8,2680,0.58249,3.526,0.45,80,19.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:05,Data,36.612,35.951,37.588,7.06,34.415,2301.16,28.65,83.194,0.03,2.646,0.862,3077.38,0.682,96.4,24.6,1381,41.6,1846.4,1929.3,2226.7,3137.9,2680,0.58675,3.508,0.47,80,19.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:08,Data,36.639,35.978,37.498,7.07,34.325,2302.06,28.65,83.826,0.04,2.624,0.855,3077.38,0.587,96.4,24.6,1381,41.91,1846.4,1895.7,2208.1,3099.4,2680,0.57502,3.478,0.49,80,18.9,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:12,Data,36.41,36.153,37.362,7.07,34.189,2302.06,28.67,84.097,0.03,2.591,0.857,3063.81,0.459,96.3,24.8,1381,42,1838.3,1871.4,2229.2,3109,2680,0.56949,3.448,0.51,80,18.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:15,Data,36.639,36.18,37.181,7.06,34.234,2302.06,28.68,84.639,0.03,2.561,0.856,3059.29,0.459,96.3,25,1381,42.32,1835.6,1887.7,2201.3,3091.8,2680,0.58117,3.417,0.52,80,18.2,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:19,Data,36.423,36.18,37.045,7.06,34.189,2302.06,28.67,85.361,0.04,2.549,0.848,3054.76,0.432,96.3,25,1381,42.64,1832.9,1896.4,2200.4,3098.8,2680,0.5847,3.396,0.54,80,17.9,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:23,Data,36.639,36.18,36.955,7.07,34.189,2302.06,28.68,85.632,0.04,2.52,0.835,3045.72,0.459,96.3,24.9,1382,42.82,1827.4,1872.7,2196.7,3072,2680,0.57968,3.355,0.55,80,17.6,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:26,Data,36.815,36.41,36.864,7.06,34.234,2302.96,28.67,86.173,0.03,2.482,0.844,3032.15,0.452,96.3,25.4,1382,43.09,1819.3,1896.4,2204.2,3091.1,2680,0.57661,3.326,0.56,80,17.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:30,Data,36.639,36.41,36.593,7.07,34.144,2299.35,28.69,86.535,0.04,2.47,0.836,3023.11,0.432,96.2,25.3,1380,43.27,1813.9,1897.7,2227.1,3113.3,2680,0.57728,3.307,0.57,80,17,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:34,Data,36.869,36.41,36.638,7.07,34.234,2304.77,28.69,87.076,0.04,2.433,0.835,3018.59,0.459,96.2,25.5,1382,43.54,1811.2,1899.6,2216.8,3106.2,2680,0.57948,3.268,0.57,80,16.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:37,Data,36.862,36.41,36.367,7.06,34.144,2303.87,28.68,87.889,0.03,2.397,0.834,3005.02,0.284,96.2,25.8,1382,43.94,1803,1893.7,2223,3114.2,2680,0.57624,3.232,0.57,80,16.4,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:41,Data,36.869,36.41,36.322,7.07,34.144,2302.96,28.68,88.069,0.03,2.379,0.836,3005.02,0.459,96.2,26,1381,44.08,1803,1887.5,2231.1,3110.6,2680.1,0.57481,3.214,0.58,80,16.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:45,Data,37.071,36.416,36.186,7.06,34.144,2304.77,28.69,88.43,0.04,2.347,0.828,3005.02,0.479,96.2,26.1,1383,44.22,1803,1896.9,2210.8,3091,2680.1,0.58718,3.175,0.59,80,15.8,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:48,Data,36.957,36.43,36.141,7.07,34.144,2304.77,28.69,89.062,0.04,2.304,0.829,3005.02,0.385,96.1,26.5,1383,44.53,1803,1910.8,2224,3116,2680.1,0.57764,3.134,0.6,80,15.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:52,Data,36.869,36.639,36.096,7.06,34.189,2303.87,28.7,89.333,0.03,2.276,0.826,2991.45,0.23,96.1,26.6,1382,44.67,1794.9,1853.1,2220.7,3085.5,2680.1,0.56595,3.101,0.6,80,15.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:56,Data,37.085,36.639,36.005,7.06,34.189,2308.39,28.7,89.424,0.04,2.24,0.821,2991.45,0.452,96.1,26.8,1385,44.71,1794.9,1896.9,2200.2,3094.1,2680.1,0.58029,3.061,0.6,80,15,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:39:59,Data,36.869,36.639,35.824,7.07,34.099,2311.1,28.71,90.236,0.04,2.229,0.826,2991.45,0.23,96.1,27.1,1387,45.12,1794.9,1889.4,2207,3097.4,2680.1,0.57689,3.056,0.61,80,14.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:03,Data,36.896,36.639,35.734,7.07,34.144,2311.1,28.71,90.507,0.04,2.198,0.814,2982.41,0.23,96.1,27,1386,45.3,1789.4,1868.7,2221.8,3093.7,2680.1,0.57357,3.012,0.61,80,14.4,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:07,Data,37.085,36.639,35.643,7.06,34.144,2311.1,28.71,90.687,0.03,2.167,0.812,2973.36,0.459,96.1,27.3,1387,45.34,1784,1857,2210.2,3072.8,2680.1,0.57358,2.979,0.62,80,14.2,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:10,Data,37.125,36.646,35.643,7.06,34.189,2310.2,28.71,91.229,0.03,2.16,0.815,2977.89,0.439,96,27.4,1387,45.61,1786.7,1881.9,2211.5,3095.8,2680.1,0.57588,2.975,0.63,80,14,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:14,Data,37.186,36.646,35.553,7.07,34.053,2310.2,28.71,91.681,0.04,2.137,0.81,2964.32,0.425,96,27.5,1387,45.89,1778.6,1886.5,2195,3083.2,2680.1,0.58102,2.948,0.63,80,13.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:18,Data,37.098,36.869,35.462,7.06,34.099,2309.29,28.72,92.042,0.03,2.138,0.81,2959.8,0.23,96,27.5,1386,46.02,1775.9,1872.5,2192.4,3076.4,2680.1,0.58451,2.95,0.64,80,13.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:21,Data,37.098,36.869,35.327,7.06,34.053,2312.91,28.74,91.951,0.04,2.106,0.8,2964.32,0.23,96,27.5,1388,46.02,1778.6,1864.7,2194.9,3071.6,2680.1,0.57561,2.907,0.64,80,13.2,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:25,Data,37.098,36.869,35.327,7.06,34.008,2312.91,28.76,92.674,0.04,2.08,0.8,2950.75,0.23,96,27.8,1388,46.29,1770.5,1854.7,2195.7,3062.4,2680.1,0.57309,2.88,0.65,80,13.1,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:29,Data,37.314,37.038,35.372,7.06,34.053,2313.81,28.75,93.125,0.04,2.086,0.799,2950.75,0.338,96,27.7,1388,46.61,1770.5,1866.2,2169.6,3050.5,2680.1,0.57865,2.883,0.65,80,13,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:32,Data,37.321,36.869,35.462,7.07,34.189,2312.91,28.75,93.215,0.04,2.079,0.797,2950.75,0.257,96,27.7,1388,46.65,1770.5,1875.5,2204.9,3086.3,2680.1,0.57515,2.877,0.65,80,13,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:36,Data,37.301,36.957,35.417,7.07,34.189,2314.71,28.77,93.667,0.04,2.058,0.802,2950.75,0.338,96,28,1388,46.83,1770.5,1878.1,2198,3084.4,2680.1,0.57588,2.861,0.64,80,12.9,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:39,Data,37.321,36.869,35.327,7.06,34.099,2313.81,28.78,94.028,0.03,2.052,0.803,2959.8,0.344,95.9,28.1,1388,46.92,1775.9,1879.1,2231.8,3113.3,2680.1,0.56694,2.855,0.65,80,12.7,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:43,Data,37.098,36.869,35.281,7.07,34.053,2314.71,28.77,94.57,0.04,2.03,0.797,2959.8,0.23,95.9,28.2,1388,47.28,1775.9,1875.8,2191.5,3071.7,2680.1,0.58135,2.827,0.65,80,12.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:47,Data,37.328,36.869,35.281,7.07,34.099,2316.52,28.8,95.111,0.03,2.026,0.804,2959.8,0.452,95.9,28.4,1390,47.56,1775.9,1882.1,2183.9,3071.1,2680.1,0.58002,2.83,0.66,80,12.5,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:50,Data,37.098,36.909,35.236,7.07,34.144,2315.62,28.79,95.111,0.04,2.009,0.794,2964.32,0.365,95.9,28.3,1389,47.56,1778.6,1855.5,2213,3078.6,2680.1,0.56851,2.803,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:54,Data,37.328,37.071,35.281,7.07,34.189,2313.81,28.79,95.563,0.04,2.005,0.789,2964.32,0.284,95.9,28.2,1388,47.78,1778.6,1868.1,2208.5,3074.6,2680.1,0.57879,2.794,0.67,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:40:58,Data,37.22,36.869,35.236,7.07,34.099,2312.91,28.79,96.014,0.04,2.013,0.789,2973.36,0.446,95.9,28.1,1388,47.96,1784,1873.5,2203.7,3080.8,2680.1,0.57036,2.802,0.67,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:01,Data,37.328,36.896,35.327,7.07,34.144,2313.81,28.79,96.195,0.04,2.008,0.796,2977.89,0.405,95.8,28.4,1388,48.1,1786.7,1874.3,2185.8,3066.4,2680.1,0.57642,2.803,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:05,Data,37.098,36.909,35.281,7.07,34.144,2310.2,28.79,96.827,0.03,2.004,0.789,2973.36,0.23,95.8,28.2,1386,48.41,1784,1876.5,2199.8,3084.2,2680.1,0.57727,2.793,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:09,Data,37.213,36.869,35.236,7.07,34.144,2309.29,28.79,97.007,0.03,1.997,0.791,2973.36,0.243,95.8,28.4,1385,48.46,1784,1868.5,2208.9,3080.5,2680.1,0.57369,2.787,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:12,Data,37.328,37.098,35.281,7.07,34.189,2308.39,28.79,97.729,0.04,2.007,0.788,2977.89,0.23,95.8,28.2,1385,48.86,1786.7,1862.3,2210,3087.4,2680.1,0.57864,2.795,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:16,Data,37.328,37.044,35.327,7.07,34.189,2308.39,28.79,98,0.03,2.015,0.786,2991.45,0.338,95.8,28.1,1385,49,1794.9,1863.5,2213.3,3083.5,2680.1,0.56894,2.801,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:19,Data,37.328,37.098,35.281,7.07,34.234,2308.39,28.8,98.452,0.04,1.995,0.781,2991.45,0.23,95.7,28.1,1385,49.23,1794.9,1825.7,2222.1,3069.7,2680.1,0.5605,2.777,0.67,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:23,Data,37.112,36.896,35.327,7.07,34.189,2306.58,28.79,98.632,0.03,2.005,0.785,2995.98,0.405,95.7,28.1,1384,49.32,1797.6,1877.8,2205.3,3091,2680.1,0.56701,2.79,0.67,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:27,Data,37.328,37.098,35.327,7.07,34.234,2308.39,28.79,99.084,0.04,1.99,0.788,2991.45,0.236,95.7,28.4,1384,49.54,1794.9,1869.9,2197.7,3083.5,2680.1,0.56769,2.777,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:30,Data,37.328,37.098,35.372,7.07,34.234,2304.77,28.79,99.535,0.04,1.987,0.791,2995.98,0.23,95.7,28.5,1383,49.77,1797.6,1852.8,2188.7,3058.7,2680.1,0.56696,2.778,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:34,Data,37.314,37.098,35.327,7.07,34.234,2304.77,28.79,100.077,0.03,1.997,0.794,2995.98,0.257,95.7,28.5,1382,50.04,1797.6,1866.9,2183.3,3065.1,2680.1,0.56448,2.791,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:38,Data,37.125,37.071,35.327,7.07,34.234,2305.68,28.79,100.348,0.03,1.976,0.783,2991.45,0.236,95.7,28.4,1384,50.17,1794.9,1881.6,2210.6,3077.5,2680.1,0.57221,2.76,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:41,Data,37.328,37.098,35.372,7.07,34.234,2304.77,28.8,100.528,0.03,1.986,0.782,3005.02,0.23,95.6,28.3,1383,50.31,1803,1860.8,2199.9,3076.2,2680.1,0.57098,2.769,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:45,Data,37.328,36.896,35.327,7.07,34.279,2308.39,28.79,100.98,0.03,2.001,0.789,3005.02,0.344,95.6,28.3,1385,50.49,1803,1868.3,2210.2,3089,2680.1,0.56977,2.79,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:49,Data,37.328,37.058,35.327,7.07,34.325,2306.58,28.79,101.25,0.04,2.009,0.791,3023.11,0.405,95.6,28.2,1384,50.58,1813.9,1865.2,2227.5,3105.1,2680.1,0.56243,2.799,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:52,Data,37.22,37.071,35.327,7.07,34.234,2309.29,28.79,101.702,0.04,1.988,0.789,3018.59,0.311,95.6,28.5,1385,50.85,1811.2,771.79,1576.8,1780.1,2680.1,0.43482,2.778,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:56,Data,37.328,36.984,35.327,7.07,34.234,2308.39,28.8,102.153,0.03,1.984,0.78,3023.11,0.23,95.6,28.2,1385,51.03,1813.9,781.21,1557.6,1764,2680.1,0.44543,2.764,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:41:59,Data,37.328,37.044,35.372,7.07,34.279,2304.77,28.79,102.153,0.04,2,0.784,3018.59,0.338,95.6,28.2,1383,51.08,1811.2,802.32,1551.1,1772.6,2680.1,0.45176,2.785,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:03,Data,37.328,37.098,35.372,7.07,34.279,2303.87,28.8,102.785,0.04,1.985,0.786,3023.11,0.23,95.5,28.4,1382,51.44,1813.9,770.1,1569.2,1777,2680.1,0.44976,2.772,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:07,Data,37.314,37.098,35.327,7.07,34.279,2305.68,28.79,102.966,0.03,1.987,0.782,3018.59,0.23,95.5,28.3,1383,51.53,1811.2,777.71,1557.4,1769.3,2680.1,0.43904,2.769,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:10,Data,37.328,37.092,35.327,7.07,34.279,2304.77,28.79,103.688,0.04,1.993,0.784,3023.11,0.257,95.5,28.2,1383,51.8,1813.9,761.71,1569.2,1773.3,2680.1,0.42903,2.777,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:14,Data,37.233,37.098,35.372,7.06,34.279,2304.77,28.79,103.688,0.04,1.989,0.781,3036.68,0.216,95.5,28.2,1383,51.84,1822,790.63,1573.6,1783.7,2680.1,0.44525,2.769,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:18,Data,37.328,36.99,35.327,7.06,34.234,2304.77,28.78,103.869,0.03,1.989,0.783,3032.15,0.446,95.5,28.3,1383,51.93,1819.3,786.96,1549.2,1772,2680.1,0.44569,2.772,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:21,Data,37.328,37.098,35.372,7.07,34.279,2305.68,28.8,103.959,0.04,1.998,0.786,3032.15,0.23,95.5,28.2,1383,51.98,1819.3,765.48,1579.7,1781.8,2680.1,0.43553,2.783,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:25,Data,37.308,37.098,35.372,7.07,34.279,2305.68,28.78,104.139,0.04,1.988,0.784,3032.15,0.223,95.5,28.3,1383,52.07,1819.3,795.15,1557.6,1771.4,2680.1,0.44308,2.773,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:29,Data,37.328,37.085,35.372,7.06,34.234,2303.87,28.79,104.771,0.04,1.983,0.78,3099.99,0.27,95.5,28.2,1382,52.39,1860,802.73,1574,1794.8,2680.1,0.4476,2.764,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:32,Data,37.328,37.098,35.372,7.07,34.234,2304.77,28.79,104.771,0.04,1.99,0.778,3113.55,0.23,95.5,28.1,1383,52.34,1868.1,765.64,1555.3,1758.7,2680.1,0.43593,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:36,Data,37.328,36.869,35.417,7.07,34.234,2302.96,28.8,105.042,0.04,2.001,0.78,3118.08,0.284,95.4,28.1,1381,52.52,1870.8,773.43,1568.9,1775.5,2680.1,0.43677,2.781,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:40,Data,37.328,37.098,35.327,7.07,34.234,2300.25,28.79,105.494,0.04,1.991,0.791,3118.08,0.351,95.4,28.4,1380,52.79,1870.8,775.56,1552.1,1760.1,2680.1,0.4415,2.782,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:43,Data,37.328,37.098,35.372,7.07,34.234,2299.35,28.79,105.764,0.03,1.989,0.791,3059.29,0.23,95.4,28.5,1380,52.93,1835.6,787.97,1569.4,1776.6,2680.1,0.44587,2.78,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:47,Data,37.328,36.896,35.372,7.07,34.234,2299.35,28.79,106.035,0.04,1.987,0.781,3054.76,0.317,95.4,28.2,1380,53.02,1832.9,762.87,1586,1792,2680.1,0.42506,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:51,Data,37.328,37.098,35.372,7.06,34.234,2300.25,28.77,106.035,0.04,1.982,0.781,3059.29,0.23,95.4,28.3,1380,53.02,1835.6,790.12,1566.9,1778.3,2680.1,0.44306,2.765,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
