Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,15:42:54,Data,37.152,37.051,35.372,7.07,34.234,2299.35,28.79,106.396,0.03,1.985,0.779,3054.76,0.304,95.4,28.2,1380,53.2,1832.9,794.87,1567.5,1785.4,2680.1,0.44807,2.764,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:42:58,Data,37.328,36.923,35.372,7.07,34.325,2299.35,28.78,106.758,0.04,1.986,0.781,3045.72,0.405,95.4,28.2,1380,53.33,1827.4,798.34,1581.7,1775.7,2680.1,0.42821,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:02,Data,37.274,37.092,35.372,7.06,34.234,2299.35,28.79,106.938,0.04,1.986,0.784,3045.72,0.23,95.3,28.3,1380,53.51,1827.4,785.64,1575.6,1789.4,2680.1,0.43849,2.77,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:05,Data,37.328,37.098,35.372,7.06,34.279,2302.06,28.77,106.938,0.04,1.996,0.783,3045.72,0.23,95.4,28.2,1381,53.47,1827.4,804.69,1579.2,1795.4,2680.1,0.44982,2.78,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:09,Data,37.328,37.078,35.372,7.07,34.279,2302.06,28.79,107.48,0.03,1.985,0.78,3045.72,0.317,95.3,28.2,1381,53.74,1827.4,788.53,1579.6,1793.7,2680.1,0.4385,2.765,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:13,Data,37.335,36.984,35.372,7.07,34.279,2302.06,28.78,107.39,0.03,1.987,0.78,3077.38,0.236,95.3,28.2,1381,53.74,1846.4,789.27,1567.8,1776.5,2680.1,0.44482,2.767,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:16,Data,37.152,36.869,35.327,7.06,34.189,2302.06,28.77,107.751,0.03,1.995,0.776,3068.33,0.236,95.3,28,1381,53.88,1841,779.91,1577.6,1785.2,2680.1,0.44462,2.771,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:20,Data,37.24,37.044,35.327,7.07,34.189,2299.35,28.77,108.112,0.04,2.002,0.77,3077.38,0.412,95.3,27.8,1380,54.01,1846.4,772.37,1569.5,1777.6,2680.1,0.43504,2.772,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:24,Data,37.152,37.092,35.327,7.06,34.189,2299.35,28.79,108.021,0.04,2,0.777,3063.81,0.02,95.3,28,1380,54.06,1838.3,789.25,1578.4,1787.8,2680.1,0.4404,2.777,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:27,Data,37.328,36.882,35.327,7.06,34.234,2300.25,28.78,108.383,0.04,2.002,0.775,3059.29,0.23,95.3,27.9,1380,54.15,1835.6,760.53,1585.7,1787.7,2680.1,0.42856,2.777,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:31,Data,37.328,37.078,35.327,7.06,34.234,2299.35,28.79,108.563,0.04,1.992,0.779,3059.29,0.27,95.3,28.1,1380,54.33,1835.6,788.09,1596.9,1809,2680.1,0.43583,2.771,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:34,Data,37.328,37.098,35.327,7.07,34.234,2302.06,28.79,108.563,0.04,1.984,0.781,3059.29,0.23,95.3,28.3,1381,54.28,1835.6,781.71,1568.6,1777.6,2680.1,0.43828,2.765,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:38,Data,37.328,36.876,35.327,7.07,34.189,2302.06,28.77,108.653,0.04,1.982,0.781,3054.76,0.25,95.3,28.2,1381,54.28,1832.9,768.12,1575.1,1775.3,2680.1,0.43242,2.764,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:42,Data,37.287,37.011,35.372,7.06,34.189,2301.16,28.79,109.195,0.04,2,0.776,3063.81,0.351,95.3,28,1381,54.6,1838.3,780.29,1584.5,1789.5,2680.1,0.4369,2.774,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:45,Data,37.24,36.869,35.281,7.06,34.189,2302.06,28.78,109.466,0.04,1.996,0.781,3063.81,0.432,95.2,28.1,1381,54.69,1838.3,771.28,1576.6,1799.6,2680.1,0.43306,2.777,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:49,Data,37.328,37.078,35.372,7.07,34.234,2303.87,28.79,109.285,0.04,1.997,0.777,3059.29,0.27,95.3,28,1383,54.64,1835.6,806.95,1565.2,1783.8,2680.1,0.45152,2.774,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:53,Data,37.328,36.984,35.327,7.06,34.234,2303.87,28.79,109.466,0.03,2.008,0.774,3090.94,0.23,95.3,27.8,1383,54.78,1854.6,787.26,1570.6,1782.6,2680.1,0.44795,2.782,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:43:56,Data,37.321,36.882,35.327,7.06,34.234,2304.77,28.78,109.737,0.03,1.991,0.779,3104.51,0.317,95.2,28.1,1382,54.91,1862.7,801.03,1579.8,1796.1,2680.1,0.4455,2.769,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:00,Data,37.314,37.098,35.327,7.06,34.234,2303.87,28.78,110.008,0.03,2.003,0.777,3104.51,0.23,95.2,27.9,1383,55,1862.7,800.21,1568,1780.7,2680.1,0.45107,2.78,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:04,Data,37.328,37.092,35.327,7.07,34.234,2304.77,28.77,110.279,0.04,2.001,0.779,3099.99,0.257,95.2,28,1383,55.14,1860,789.61,1579.2,1788.9,2680.1,0.43992,2.779,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:07,Data,37.328,36.923,35.327,7.06,34.234,2304.77,28.78,110.279,0.03,1.995,0.775,3077.38,0.23,95.2,28,1383,55.14,1846.4,776.09,1579.2,1785,2680.1,0.44196,2.77,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:11,Data,37.328,36.984,35.372,7.07,34.279,2304.77,28.79,110.279,0.03,1.995,0.772,3086.42,0.23,95.2,27.9,1383,55.14,1851.9,790.13,1560.6,1772,2680.1,0.44643,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:15,Data,37.098,36.869,35.281,7.07,34.144,2308.39,28.78,110.549,0.04,1.992,0.77,3090.94,0.23,95.2,27.9,1385,55.32,1854.6,767.23,1567.9,1769.6,2680.2,0.43259,2.763,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:18,Data,37.314,36.869,35.327,7.06,34.189,2312,28.77,110.73,0.03,1.992,0.775,3090.94,0.284,95.2,28,1387,55.36,1854.6,764.39,1571.2,1771.4,2680.2,0.43389,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:22,Data,37.213,37.092,35.327,7.07,34.189,2308.39,28.79,110.82,0.03,1.998,0.778,3090.94,0.216,95.2,28,1385,55.36,1854.6,782.8,1569.3,1775.1,2680.2,0.44124,2.776,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:26,Data,37.314,37.071,35.327,7.07,34.189,2308.39,28.78,111.091,0.04,1.985,0.774,3086.42,0.331,95.2,28.1,1386,55.5,1851.9,773.49,1587.9,1788.9,2680.2,0.43083,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:29,Data,37.274,36.923,35.281,7.06,34.189,2306.58,28.79,111.001,0.04,1.982,0.781,3090.94,0.236,95.2,28.3,1385,55.55,1854.6,791.77,1581.1,1793.6,2680.2,0.44262,2.763,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:33,Data,37.112,36.869,35.281,7.06,34.144,2306.58,28.78,111.272,0.04,1.97,0.78,3090.94,0.23,95.2,28.4,1385,55.73,1854.6,779.21,1573,1776.4,2680.2,0.43947,2.749,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:36,Data,37.321,36.876,35.327,7.06,34.189,2309.29,28.78,111.272,0.04,1.985,0.779,3086.42,0.317,95.2,28.2,1385,55.64,1851.9,780.38,1570.6,1776,2680.2,0.44418,2.764,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:40,Data,37.213,36.99,35.327,7.07,34.189,2312,28.79,111.633,0.03,1.979,0.779,3086.42,0.419,95.2,28.3,1391,55.82,1851.9,794.96,1575.2,1788.3,2680.2,0.4453,2.759,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:44,Data,37.328,36.876,35.327,7.06,34.189,2360.81,28.77,111.723,0.04,1.997,0.78,3090.94,0.23,95.3,28,1416,55.82,1854.6,780.59,1573.5,1783.3,2680.2,0.4382,2.777,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:47,Data,37.098,36.876,35.281,7.06,34.189,2360.81,28.8,111.994,0.05,1.981,0.775,3099.99,0.223,95.3,28.1,1416,56,1860,814.87,1563.2,1783.4,2680.2,0.44657,2.756,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:51,Data,37.328,36.869,35.281,7.06,34.144,2360.81,28.8,111.633,0.03,1.985,0.778,3099.99,0.452,95.3,28.2,1416,55.82,1860,767.75,1584.4,1787.3,2680.2,0.4312,2.763,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:54,Data,37.213,37.044,35.281,7.06,34.189,2313.81,28.79,111.994,0.04,1.98,0.775,3118.08,0.122,95.2,28.2,1388,55.95,1870.8,769.61,1570.3,1777.1,2680.2,0.43372,2.756,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:44:58,Data,37.328,37.044,35.281,7.06,34.189,2304.77,28.79,112.174,0.04,1.987,0.78,3113.55,0.344,95.1,28.2,1383,56.09,1868.1,789.02,1578.4,1788,2680.2,0.44693,2.767,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:02,Data,37.328,36.869,35.281,7.06,34.189,2304.77,28.79,112.265,0.04,2,0.781,3086.42,0.257,95.1,28.1,1383,56.13,1851.9,810.86,1584.5,1802,2680.2,0.4495,2.78,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:05,Data,37.112,37.044,35.327,7.06,34.189,2302.96,28.79,112.174,0.04,1.994,0.778,3086.42,0.115,95.1,28.1,1382,56.13,1851.9,788.62,1580.1,1795.3,2680.2,0.44215,2.772,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:09,Data,37.321,37.092,35.327,7.06,34.234,2303.87,28.79,112.445,0.03,1.991,0.774,3095.46,0.243,95.1,28,1382,56.22,1857.3,777.66,1574.8,1785.7,2680.2,0.43554,2.763,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:13,Data,37.213,36.99,35.372,7.06,34.144,2302.96,28.79,112.174,0.04,1.99,0.782,3090.94,0.439,95.1,28.2,1381,56.13,1854.6,794.76,1563.7,1774.9,2680.2,0.44698,2.772,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:16,Data,37.098,36.869,35.281,7.06,34.144,2302.96,28.8,112.174,0.03,1.992,0.781,3090.94,0.23,95.1,28.2,1381,56.09,1854.6,790.11,1559.4,1776.7,2680.2,0.44595,2.774,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:20,Data,37.105,36.869,35.327,7.06,34.144,2302.06,28.79,112.265,0.03,1.988,0.778,3086.42,0.23,95.1,28.1,1381,56.09,1851.9,766.61,1552.9,1755.8,2680.2,0.43628,2.766,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:24,Data,37.213,36.869,35.281,7.06,34.144,2299.35,28.79,112.445,0.03,1.993,0.773,3090.94,0.243,95.1,28,1380,56.22,1854.6,790.27,1557.8,1777.8,2680.2,0.4492,2.766,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:27,Data,37.105,36.869,35.327,7.06,34.189,2299.35,28.79,112.445,0.03,1.988,0.777,3090.94,0.23,95.1,28.1,1380,56.22,1854.6,775.07,1578.3,1782.1,2680.2,0.43533,2.765,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:31,Data,37.098,36.869,35.327,7.06,34.144,2300.25,28.8,112.445,0.03,1.983,0.777,3090.94,0.23,95.1,28.1,1380,56.18,1854.6,788.41,1568.3,1777.6,2680.2,0.45002,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:35,Data,37.321,36.869,35.281,7.07,34.189,2298.45,28.79,112.445,0.04,1.991,0.779,3086.42,0.459,95.1,28.1,1379,56.22,1851.9,760,1564.3,1768.2,2680.2,0.43215,2.77,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:38,Data,37.119,36.957,35.281,7.06,34.144,2300.25,28.79,112.716,0.03,1.994,0.777,3090.94,0.23,95.1,28,1380,56.31,1854.6,792.63,1569,1779.7,2680.2,0.43974,2.77,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:42,Data,37.152,36.869,35.281,7.06,34.144,2299.35,28.79,112.716,0.04,1.992,0.779,3090.94,0.236,95.1,28.1,1380,56.4,1854.6,777.39,1566.2,1779,2680.2,0.44281,2.77,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:46,Data,37.125,36.93,35.281,7.06,34.144,2299.35,28.79,112.987,0.03,1.985,0.781,3090.94,0.176,95.1,28.2,1380,56.49,1854.6,805.75,1572.9,1788.9,2680.2,0.44886,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:49,Data,37.098,36.869,35.236,7.06,34.144,2299.35,28.78,112.987,0.03,1.976,0.782,3090.94,0.23,95.1,28.4,1380,56.45,1854.6,767.97,1565.6,1769.8,2680.2,0.43577,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:53,Data,37.328,36.882,35.281,7.06,34.189,2299.35,28.8,112.806,0.04,1.979,0.781,3086.42,0.446,95.1,28.3,1380,56.4,1851.9,802.57,1548.1,1772,2680.2,0.45129,2.76,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:45:57,Data,37.098,36.869,35.236,7.06,34.144,2300.25,28.79,112.987,0.04,1.98,0.775,3099.99,0.23,95.1,28.1,1380,56.58,1860,780.81,1577,1782.3,2680.2,0.44043,2.755,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:00,Data,37.328,36.977,35.327,7.06,34.234,2299.35,28.8,112.987,0.03,1.996,0.781,3099.99,0.142,95.1,28.1,1380,56.45,1860,788.54,1539.8,1760.3,2680.2,0.44619,2.777,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:04,Data,37.321,36.882,35.281,7.06,34.189,2299.35,28.79,112.987,0.04,1.983,0.783,3099.99,0.27,95.1,28.3,1380,56.49,1860,798.19,1576.4,1791.5,2680.2,0.44616,2.766,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:08,Data,37.227,36.876,35.281,7.06,34.189,2301.16,28.79,112.897,0.03,1.987,0.781,3104.51,0.419,95.1,28.2,1381,56.49,1862.7,775.77,1559.8,1763.8,2680.2,0.4405,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:11,Data,37.098,36.869,35.191,7.06,34.144,2302.96,28.8,113.258,0.03,1.998,0.783,3090.94,0.23,95.1,28.1,1381,56.67,1854.6,768.72,1564.3,1767.7,2680.2,0.43771,2.783,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:15,Data,37.112,36.869,35.281,7.06,34.144,2305.68,28.79,113.348,0.04,1.992,0.776,3086.42,0.236,95.1,28,1382,56.67,1851.9,800.73,1543.4,1765.4,2680.2,0.4523,2.768,0.64,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:18,Data,37.308,36.876,35.327,7.07,34.189,2304.77,28.79,113.348,0.03,1.986,0.776,3090.94,0.331,95.1,28.1,1383,56.67,1854.6,808.37,1559.4,1780.8,2680.2,0.4519,2.763,0.64,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:22,Data,37.274,36.869,35.236,7.06,34.144,2304.77,28.79,113.348,0.03,1.982,0.775,3090.94,0.277,95.1,28.1,1383,56.63,1854.6,797.08,1555.8,1772.8,2680.2,0.45391,2.758,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:26,Data,37.213,36.869,35.281,7.06,34.144,2305.68,28.8,113.348,0.04,1.98,0.779,3090.94,0.236,95.1,28.2,1383,56.67,1854.6,787.99,1569.1,1777.6,2680.2,0.44452,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:29,Data,37.112,36.869,35.281,7.06,34.144,2304.77,28.79,113.348,0.04,1.973,0.781,3090.94,0.23,95.1,28.4,1383,56.63,1854.6,777.97,1571.2,1775.1,2680.2,0.43815,2.754,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:33,Data,37.098,36.869,35.191,7.06,34.099,2304.77,28.8,113.529,0.03,1.979,0.769,3086.42,0.23,95.1,28,1382,56.81,1851.9,766.53,1576.5,1776.4,2680.2,0.43289,2.748,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:37,Data,37.098,36.869,35.236,7.06,34.144,2308.39,28.79,113.619,0.03,1.982,0.765,3090.94,0.23,95.1,27.8,1385,56.81,1854.6,769.19,1550,1757.6,2680.2,0.44067,2.748,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:40,Data,37.274,36.869,35.327,7.06,34.144,2311.1,28.79,113.619,0.04,1.991,0.776,3113.55,0.452,95.1,28,1386,56.81,1868.1,779.99,1560.9,1773.3,2680.2,0.44169,2.768,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:44,Data,37.274,36.869,35.236,7.06,34.144,2308.39,28.8,113.529,0.03,1.973,0.776,3113.55,0.25,95.1,28.2,1385,56.81,1868.1,764.63,1563.9,1771.1,2680.2,0.43398,2.749,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:48,Data,37.321,36.93,35.281,7.06,34.099,2310.2,28.79,113.348,0.03,1.985,0.773,3113.55,0.243,95.1,28,1386,56.67,1868.1,767.97,1565.1,1773.8,2680.2,0.43483,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:51,Data,37.098,36.869,35.236,7.06,34.144,2310.2,28.79,113.799,0.04,1.987,0.774,3118.08,0.23,95.1,28,1386,56.9,1870.8,765.9,1554.8,1763.9,2680.2,0.43351,2.761,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:55,Data,37.098,36.869,35.191,7.06,34.099,2311.1,28.79,113.799,0.06,1.985,0.783,3086.42,0.23,95.1,28.3,1387,56.94,1851.9,773.54,1553.7,1764.3,2680.2,0.43755,2.769,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:46:58,Data,37.098,36.869,35.236,7.06,34.099,2311.1,28.79,113.619,0.04,1.987,0.778,3099.99,0.23,95.1,28.1,1387,56.76,1860,779.91,1581.3,1785.9,2680.2,0.43819,2.765,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:02,Data,37.098,36.869,35.281,7.06,34.099,2312,28.79,113.619,0.04,1.98,0.777,3086.42,0.405,95.1,28.2,1387,56.81,1851.9,776.06,1564.2,1770.7,2680.2,0.43926,2.757,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:06,Data,37.098,37.044,35.281,7.06,34.144,2311.1,28.8,113.619,0.04,1.988,0.781,3095.46,0.344,95.1,28.2,1387,56.81,1857.3,777.84,1580.5,1784.1,2680.2,0.43722,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:09,Data,37.098,36.869,35.236,7.06,34.099,2312,28.8,113.799,0.04,1.987,0.778,3090.94,0.23,95.1,28.1,1387,56.94,1854.6,802.61,1562.8,1779.5,2680.2,0.44663,2.765,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:13,Data,37.098,36.869,35.281,7.06,34.144,2311.1,28.79,113.89,0.04,1.996,0.776,3090.94,0.23,95.1,28,1387,56.94,1854.6,817.54,1560.5,1787.2,2680.2,0.46171,2.772,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:17,Data,37.098,36.869,35.236,7.06,34.099,2311.1,28.8,113.799,0.04,1.985,0.777,3086.42,0.23,95.1,28.1,1387,56.9,1851.9,807.02,1570.1,1792.9,2680.2,0.45122,2.76,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:20,Data,37.098,36.93,35.236,7.06,34.099,2310.2,28.79,113.89,0.03,1.984,0.775,3090.94,0.115,95.1,28.1,1387,56.94,1854.6,769.54,1557.9,1765.8,2680.2,0.43657,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:24,Data,37.213,36.869,35.236,7.06,34.053,2311.1,28.79,114.161,0.03,1.978,0.774,3090.94,0.257,95.1,28.1,1387,56.99,1854.6,764.3,1572.9,1772.4,2680.2,0.43254,2.752,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:27,Data,37.098,36.869,35.281,7.06,34.053,2310.2,28.79,114.07,0.03,1.997,0.774,3090.94,0.23,95.1,27.9,1386,57.08,1854.6,793.24,1566.9,1777.4,2680.2,0.44609,2.77,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:31,Data,37.098,36.869,35.281,7.06,34.144,2310.2,28.8,114.161,0.04,1.983,0.776,3086.42,0.23,95.1,28.1,1387,57.04,1851.9,802.11,1556.6,1784.5,2680.2,0.4505,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:35,Data,37.098,36.869,35.236,7.06,34.099,2311.1,28.79,114.161,0.04,1.977,0.774,3113.55,0.23,95.1,28.1,1387,57.08,1868.1,778.66,1573.7,1783.2,2680.2,0.43811,2.749,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:38,Data,37.328,36.869,35.281,7.06,34.189,2311.1,28.79,113.799,0.04,1.986,0.775,3113.55,0.257,95.1,28.1,1387,56.9,1868.1,807.14,1564.8,1780.8,2680.2,0.447,2.761,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:42,Data,37.098,36.842,35.236,7.06,34.053,2313.81,28.79,114.07,0.03,1.984,0.781,3118.08,0.169,95.1,28.2,1388,57.08,1870.8,807.81,1556.7,1784.9,2680.2,0.44945,2.765,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:46,Data,37.274,36.869,35.236,7.06,34.099,2311.1,28.79,113.89,0.04,1.987,0.773,3113.55,0.432,95.1,28,1387,56.9,1868.1,772.51,1571.4,1775.3,2680.2,0.43787,2.76,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:49,Data,37.274,37.085,35.236,7.06,34.099,2311.1,28.79,113.799,0.03,1.994,0.774,3118.08,0.23,95.1,28,1386,56.94,1870.8,797.44,1577.7,1793.1,2680.2,0.44461,2.769,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:53,Data,37.098,36.869,35.236,7.06,34.053,2310.2,28.78,114.161,0.04,1.985,0.776,3122.6,0.23,95.1,28.1,1386,57.04,1873.6,771.8,1565.4,1775.1,2680.2,0.43557,2.762,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:47:57,Data,37.098,36.869,35.236,7.06,34.144,2310.2,28.78,114.07,0.03,1.986,0.781,3113.55,0.23,95.1,28.2,1386,57.04,1868.1,801.23,1573.5,1786.4,2680.2,0.45261,2.767,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:00,Data,37.098,36.869,35.281,7.06,34.144,2311.1,28.79,114.161,0.03,1.988,0.774,3118.08,0.344,95.1,28,1387,57.08,1870.8,794.19,1543.6,1766.1,2680.2,0.45005,2.762,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:04,Data,37.112,36.869,35.236,7.06,34.099,2313.81,28.8,114.161,0.04,1.992,0.776,3086.42,0.236,95.1,28,1388,57.04,1851.9,776.06,1573,1777.1,2680.2,0.4383,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:07,Data,37.098,36.869,35.236,7.06,34.099,2311.1,28.79,114.161,0.04,1.974,0.781,3095.46,0.23,95.1,28.3,1386,57.08,1857.3,789.03,1554.8,1772.3,2680.2,0.44524,2.755,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:11,Data,37.098,36.869,35.191,7.06,34.053,2311.1,28.79,114.161,0.03,1.983,0.771,3090.94,0.23,95.1,28,1387,57.04,1854.6,799.3,1586.4,1799.6,2680.2,0.44831,2.753,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:15,Data,37.098,36.869,35.191,7.06,34.099,2310.2,28.8,114.341,0.04,1.979,0.775,3090.94,0.23,95.1,28.1,1387,57.17,1854.6,761.41,1559,1761.9,2680.2,0.43407,2.754,0.64,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:18,Data,37.098,36.862,35.191,7.06,34.099,2310.2,28.77,114.07,0.04,1.984,0.771,3086.42,0.236,95.1,28,1387,57.08,1851.9,810.24,1564.7,1785.6,2680.2,0.452,2.755,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:22,Data,37.213,36.869,35.236,7.06,34.099,2311.1,28.79,114.07,0.04,1.968,0.772,3090.94,0.331,95.1,28.2,1387,57.04,1854.6,759.74,1553.7,1752.4,2680.2,0.43306,2.74,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:26,Data,37.098,36.869,35.191,7.06,34.053,2311.1,28.78,113.89,0.04,1.978,0.774,3090.94,0.23,95.1,28.1,1386,56.94,1854.6,756.58,1568.6,1766.1,2680.2,0.42908,2.751,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:29,Data,37.098,36.848,35.191,7.06,34.053,2312.91,28.78,114.07,0.04,1.987,0.775,3095.46,0.27,95.1,28.1,1388,57.08,1857.3,762.17,1565.6,1772.8,2680.2,0.43203,2.764,0.64,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:33,Data,37.098,36.869,35.146,7.06,34.053,2315.62,28.78,114.341,0.03,1.991,0.778,3099.99,0.23,95.1,28.1,1390,57.13,1860,807.84,1578.6,1778.7,2680.2,0.45524,2.768,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:37,Data,37.098,36.869,35.191,7.06,34.053,2315.62,28.77,114.341,0.04,1.988,0.778,3099.99,0.23,95.1,28.1,1390,57.17,1860,792.6,1558,1770.7,2680.2,0.44842,2.766,0.64,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:40,Data,37.098,36.869,35.191,7.06,34.053,2316.52,28.77,114.431,0.03,1.986,0.775,3099.99,0.23,95.1,28.1,1389,57.22,1860,795.44,1558,1773.1,2680.2,0.44878,2.761,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:44,Data,37.098,36.869,35.236,7.06,34.053,2316.52,28.78,114.161,0.04,1.979,0.774,3090.94,0.23,95.1,28.1,1390,57.08,1854.6,794.32,1555.4,1773.9,2680.2,0.43415,2.753,0.64,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:48,Data,37.098,36.869,35.236,7.06,34.099,2316.52,28.77,114.431,0.04,1.979,0.776,3090.94,0.23,95.1,28.2,1390,57.22,1854.6,774.48,1557.7,1771.6,2680.2,0.43442,2.756,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:51,Data,37.098,36.869,35.191,7.06,34.053,2313.81,28.78,114.612,0.03,1.976,0.774,3086.42,0.23,95,28.2,1388,57.31,1851.9,808.97,1575.8,1795.2,2680.2,0.45138,2.751,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:55,Data,37.098,36.869,35.191,7.06,34.099,2313.81,28.78,114.341,0.04,1.976,0.78,3090.94,0.23,95.1,28.3,1388,57.17,1854.6,810.22,1577.4,1795.5,2680.2,0.45017,2.756,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:48:59,Data,37.098,36.855,35.191,7.06,34.053,2312.91,28.78,114.07,0.03,1.988,0.778,3081.9,0.25,95.1,28.1,1388,57.04,1849.1,766.74,1567.6,1770.1,2680.2,0.43303,2.767,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:02,Data,37.301,36.869,35.236,7.05,34.144,2311.1,28.77,114.973,0.04,1.979,0.769,3090.94,0.452,95,27.9,1387,57.49,1854.6,778.18,1559.7,1765.6,2680.2,0.44099,2.748,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:06,Data,37.098,36.869,35.146,7.06,34.053,2310.2,28.77,114.431,0.04,1.983,0.775,3086.42,0.23,95.1,28.1,1387,57.22,1851.9,809.55,1548.8,1773.8,2680.2,0.4559,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:09,Data,37.105,36.869,35.191,7.06,34.099,2311.1,28.78,114.161,0.04,1.975,0.781,3095.46,0.23,95.1,28.3,1387,57.08,1857.3,784.53,1565.8,1778.6,2680.2,0.44451,2.757,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:13,Data,37.119,36.666,35.191,7.05,34.099,2306.58,28.77,114.341,0.05,1.99,0.774,3104.51,0.263,95,28,1384,57.22,1862.7,802.18,1564,1780.4,2680.2,0.45062,2.763,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:17,Data,37.098,36.754,35.191,7.05,34.053,2312,28.77,114.431,0.04,1.981,0.769,3118.08,0.344,95.1,28,1387,57.17,1870.8,781.28,1580.3,1786.1,2680.2,0.43638,2.749,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:20,Data,37.098,36.869,35.191,7.06,34.008,2311.1,28.77,114.251,0.04,1.983,0.771,3122.6,0.243,95.1,28,1387,57.17,1873.6,776.06,1571.1,1780.7,2680.2,0.43745,2.755,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:24,Data,37.098,36.815,35.146,7.06,34.008,2311.1,28.77,114.341,0.05,1.979,0.777,3113.55,0.432,95,28.2,1387,57.17,1868.1,780.2,1573.2,1781,2680.2,0.4365,2.755,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:28,Data,37.139,36.869,35.236,7.06,34.099,2312,28.77,114.341,0.04,1.992,0.773,3090.94,0.243,95.1,28,1387,57.17,1854.6,776.24,1581.7,1791.7,2680.2,0.43173,2.766,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:31,Data,37.098,36.869,35.191,7.06,34.053,2310.2,28.78,114.341,0.04,1.995,0.768,3086.42,0.23,95.1,27.8,1387,57.17,1851.9,778.67,1552.4,1761.1,2680.2,0.44188,2.763,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:35,Data,37.078,36.869,35.1,7.06,34.008,2311.1,28.77,114.341,0.04,1.982,0.775,3086.42,0.223,95.1,28.1,1387,57.17,1851.9,777.31,1573.4,1782.6,2680.2,0.43615,2.758,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:39,Data,37.098,36.862,35.146,7.05,33.963,2306.58,28.78,114.702,0.02,1.975,0.772,3086.42,0.236,95,28.1,1385,57.35,1851.9,805.55,1545.6,1767.1,2680.2,0.4494,2.749,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:42,Data,37.098,36.869,35.146,7.05,34.053,2308.39,28.78,114.161,0.04,1.979,0.775,3104.51,0.23,95.1,28.1,1384,57.08,1862.7,800.87,1573,1787.5,2680.2,0.44693,2.754,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:46,Data,37.098,36.869,35.191,7.05,34.053,2308.39,28.77,114.431,0.03,1.982,0.773,3099.99,0.23,95,28.1,1384,57.22,1860,796.09,1555.3,1769,2680.2,0.45052,2.754,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:49,Data,37.105,36.869,35.191,7.05,34.099,2306.58,28.77,114.341,0.03,1.991,0.778,3104.51,0.23,95,28.1,1384,57.22,1862.7,780.18,1565.6,1774.8,2680.2,0.44037,2.769,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:53,Data,37.098,36.869,35.191,7.06,34.099,2305.68,28.77,114.612,0.04,1.988,0.77,3099.99,0.23,95,27.9,1383,57.26,1860,806.5,1587.5,1805.3,2680.2,0.43491,2.759,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:49:57,Data,37.098,36.869,35.191,7.06,34.053,2308.39,28.78,114.341,0.04,1.991,0.767,3086.42,0.23,95,27.8,1385,57.17,1851.9,774.9,1571.8,1781.4,2680.2,0.43575,2.759,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:00,Data,37.098,36.693,35.191,7.05,34.053,2304.77,28.77,114.702,0.04,1.997,0.771,3081.9,0.344,95,27.8,1383,57.35,1849.1,808.51,1557.1,1775.2,2680.2,0.4554,2.767,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:04,Data,36.984,36.639,35.146,7.05,34.053,2309.29,28.77,114.612,0.04,1.994,0.77,3090.94,0.236,95,27.8,1386,57.35,1854.6,788.33,1583,1797.3,2680.2,0.43865,2.763,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:08,Data,37.098,36.754,35.191,7.05,34.053,2308.39,28.77,114.612,0.03,1.98,0.773,3113.55,0.23,95,28.1,1385,57.31,1868.1,779.41,1601.2,1809.8,2680.2,0.43017,2.753,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:11,Data,37.098,36.693,35.146,7.05,34.008,2306.58,28.78,114.702,0.03,1.976,0.778,3118.08,0.385,95,28.2,1385,57.31,1870.8,792.1,1600.6,1806.9,2680.2,0.43716,2.754,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:15,Data,37.098,36.869,35.191,7.05,34.053,2308.39,28.77,114.612,0.04,1.987,0.774,3118.08,0.23,95,28,1385,57.31,1870.8,816.41,1592.7,1811.1,2680.2,0.44991,2.76,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:19,Data,37.125,36.869,35.236,7.05,34.144,2308.39,28.77,114.431,0.04,1.981,0.774,3113.55,0.23,95,28.1,1385,57.22,1868.1,813.29,1581,1806.6,2680.2,0.44002,2.755,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:22,Data,37.098,36.869,35.191,7.05,34.053,2306.58,28.78,114.431,0.03,1.987,0.779,3104.51,0.23,95,28.2,1385,57.22,1862.7,803.97,1578.4,1798.5,2680.2,0.44767,2.766,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:26,Data,37.098,36.869,35.191,7.05,34.053,2308.39,28.77,114.341,0.04,1.983,0.777,3090.94,0.23,95,28.1,1385,57.22,1854.6,773.82,1571.2,1778.6,2680.2,0.43675,2.76,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:29,Data,37.098,36.781,35.236,7.05,34.008,2306.58,28.78,114.431,0.05,1.985,0.767,3104.51,0.142,95,27.9,1385,57.22,1862.7,771.46,1576.1,1783.6,2680.2,0.43144,2.753,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:33,Data,36.984,36.869,35.191,7.05,34.008,2309.29,28.77,114.341,0.04,1.992,0.77,3095.46,0.149,95,27.9,1385,57.22,1857.3,776.27,1593.2,1808.2,2680.2,0.43402,2.762,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:37,Data,37.098,36.869,35.191,7.06,34.053,2308.39,28.78,114.522,0.04,1.966,0.774,3090.94,0.23,95,28.3,1385,57.26,1854.6,1827,2245.2,3098.9,2680.2,0.55393,2.74,0.64,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:41,Data,36.923,36.869,35.146,7.05,33.963,2305.68,28.77,114.702,0.03,1.984,0.776,3086.42,0.149,95,28.1,1383,57.31,1851.9,1820.6,2234.7,3115.7,2680.2,0.55833,2.76,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:44,Data,37.085,36.869,35.146,7.05,34.008,2306.58,28.77,114.431,0.04,1.99,0.776,3090.94,0.23,95,28,1385,57.22,1854.6,1846.3,2226.8,3095.6,2680.2,0.56435,2.765,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:48,Data,37.098,36.869,35.191,7.05,34.008,2305.68,28.78,114.973,0.04,1.99,0.773,3090.94,0.23,95,28,1383,57.44,1854.6,1900.8,2212.3,3110.5,2680.2,0.57743,2.762,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:51,Data,37.092,36.862,35.146,7.05,34.008,2302.06,28.78,114.973,0.04,1.989,0.773,3090.94,0.236,95,28,1381,57.49,1854.6,1891,2220.9,3117.1,2680.2,0.57415,2.762,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:55,Data,37.098,36.869,35.146,7.05,34.008,2304.77,28.78,114.431,0.03,1.986,0.778,3086.42,0.23,95,28.2,1383,57.17,1851.9,1838.2,2260,3107.3,2680.2,0.55907,2.764,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:50:59,Data,36.936,36.815,35.146,7.05,34.008,2308.39,28.77,114.431,0.04,1.984,0.774,3090.94,0.236,95,28.1,1385,57.22,1854.6,1844,2205.6,3076.9,2680.2,0.56473,2.759,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:02,Data,37.213,36.882,35.236,7.05,34.099,2309.29,28.75,114.431,0.05,1.974,0.777,3086.42,0.378,95,28.2,1385,57.22,1851.9,1913.1,2235.8,3122.5,2680.2,0.58358,2.751,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:06,Data,37.098,36.869,35.146,7.05,34.053,2308.39,28.76,115.063,0.04,1.994,0.77,3163.3,0.23,95,27.8,1385,57.49,1898,1856.3,2231.6,3098.2,2680.2,0.55652,2.764,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:10,Data,37.098,36.869,35.191,7.05,34.008,2308.39,28.76,114.702,0.03,1.988,0.769,3154.25,0.243,95,27.9,1385,57.35,1892.6,1884.6,2225.8,3095.3,2680.3,0.57957,2.758,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:13,Data,37.098,36.869,35.191,7.06,34.053,2308.39,28.76,114.522,0.03,1.979,0.772,3172.34,0.23,95,28.1,1385,57.26,1903.4,1838.4,2227.9,3093.7,2680.3,0.55799,2.751,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:17,Data,37.071,36.862,35.146,7.06,34.008,2308.39,28.76,114.522,0.05,1.975,0.772,3140.69,0.236,95,28.1,1384,57.22,1884.4,1835.5,2264.9,3108.3,2680.3,0.55544,2.748,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:21,Data,36.896,36.855,35.191,7.06,34.008,2309.29,28.76,114.612,0.04,1.982,0.77,3104.51,0.068,95,28,1385,57.31,1862.7,1842,2256.9,3111.4,2680.3,0.5541,2.753,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:24,Data,37.274,36.869,35.281,7.06,34.099,2306.58,28.76,114.431,0.03,1.975,0.768,3099.99,0.277,95,28,1384,57.22,1860,1831.9,2239.3,3093.9,2680.3,0.55693,2.744,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:28,Data,37.098,36.855,35.191,7.06,34.008,2309.29,28.76,114.341,0.04,1.983,0.775,3099.99,0.243,95,28.1,1385,57.22,1860,1860,2226,3104.9,2680.3,0.56341,2.759,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:31,Data,37.152,36.869,35.236,7.06,34.099,2359,28.76,114.612,0.04,1.982,0.778,3104.51,0.236,95.1,28.1,1415,57.31,1862.7,1908.3,2227,3116.2,2680.3,0.58155,2.76,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:35,Data,37.098,36.646,35.191,7.06,34.053,2360.81,28.76,114.341,0.04,1.987,0.772,3099.99,0.317,95.2,28,1416,57.17,1860,1863.2,2282.8,3132.6,2680.3,0.56508,2.76,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:39,Data,37.274,36.869,35.281,7.06,34.144,2360.81,28.75,114.702,0.03,1.991,0.776,3099.99,0.446,95.1,28,1416,57.35,1860,1842.4,2222,3091,2680.3,0.55883,2.768,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:42,Data,36.896,36.855,35.146,7.06,33.963,2360.81,28.76,114.702,0.04,2,0.778,3104.51,0.054,95.1,28,1416,57.44,1862.7,1897.2,2236.8,3114,2680.3,0.57964,2.776,0.66,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:46,Data,37.098,36.869,35.327,7.06,34.189,2308.39,28.75,114.341,0.03,1.982,0.775,3086.42,0.23,95,28.1,1385,57.22,1851.9,1838.2,2229.2,3087.4,2680.3,0.55891,2.758,0.65,80,12.3,0.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:50,Data,36.984,36.646,36.457,7.07,34.822,2308.39,28.76,114.612,0.04,2.002,0.779,3086.42,0.236,95,28,1385,57.31,1851.9,1852.4,2231.2,3090.2,2680.3,0.56454,2.78,0.61,80,14.1,1.7,ON,ON,2,5.9,26,26
6/25/2025,15:51:53,Data,37.044,36.7,37.679,7.06,35.409,2308.39,28.76,114.522,0.04,2.019,0.812,3104.51,0.338,95,28.7,1385,57.26,1862.7,1890.6,2245.3,3125.3,2680.3,0.57491,2.831,0.5,80,16.1,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:51:57,Data,36.984,36.639,38.855,7.06,35.952,2310.2,28.76,114.612,0.03,2.027,0.838,3190.43,0.243,95,29.2,1386,57.31,1914.3,1897.7,2219.5,3109.9,2680.3,0.58291,2.864,0.34,80,18,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:01,Data,36.876,36.639,39.85,7.06,36.313,2311.1,28.76,114.612,0.04,2.049,0.874,3330.62,0.23,95,29.9,1387,57.31,1998.4,1901.3,2236,3119.1,2680.3,0.57775,2.922,0.17,80,19.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:04,Data,36.869,36.612,40.935,7.06,36.584,2311.1,28.76,114.702,0.04,2.055,0.89,3434.63,0.257,95,30.2,1387,57.35,2060.8,1919.8,2232.4,3124.7,2680.3,0.5781,2.945,0,80,21.7,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:08,Data,36.869,36.585,42.202,7.06,37.036,2311.1,28.76,114.341,0.04,2.058,0.92,3538.64,0.446,95.1,30.9,1387,57.22,2123.2,1947.6,2234.7,3150.7,2680.3,0.59007,2.977,0.05,80,23.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:12,Data,36.666,36.524,43.559,7.06,37.669,2311.1,28.75,114.431,0.04,2.056,0.946,3543.16,0.338,95.1,31.5,1386,57.17,2125.9,1900.6,2229.2,3114.7,2680.3,0.58067,3.002,0.26,80,25.1,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:15,Data,36.693,36.41,45.097,7.06,38.437,2311.1,28.76,114.341,0.04,2.055,0.99,3529.6,0.419,95.1,32.5,1387,57.17,2117.8,1931.6,2253.9,3153.8,2680.3,0.58166,3.043,0.47,80,26.8,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:19,Data,36.869,36.632,46.997,7.06,39.612,2311.1,28.75,114.341,0.04,2.025,1.022,3497.94,0.257,95,33.5,1387,57.22,2098.8,1943.6,2234.5,3151.4,2680.3,0.58535,3.046,0.64,80,28.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:23,Data,37.071,36.639,48.761,7.06,40.923,2310.2,28.76,113.89,0.04,1.943,1.065,3475.33,0.236,95.1,35.4,1387,56.99,2085.2,1962.3,2245.5,3166.7,2680.3,0.59026,3.007,0.84,80,29.8,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:26,Data,37.038,36.464,50.299,7.06,41.646,2315.62,28.75,113.799,0.03,1.857,1.122,3457.24,0.56,95.1,37.7,1389,56.9,2074.3,1973.2,2260.1,3183.8,2680.3,0.58957,2.978,1.01,80,31.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:30,Data,36.869,36.626,51.927,7.06,42.866,2311.1,28.76,112.897,0.05,1.838,1.165,3439.15,0.284,95.1,38.8,1387,56.45,2063.5,1991.6,2271.9,3200.6,2680.3,0.59814,3.003,1.15,80,32.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:34,Data,36.7,36.41,53.374,7.06,43.815,2310.2,28.76,112.445,0.04,1.796,1.207,3407.5,0.243,95.1,40.2,1387,56.22,2044.5,2009.4,2271.5,3216.8,2680.3,0.59686,3.004,1.28,80,33.6,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:37,Data,36.869,36.41,54.641,7.06,44.674,2310.2,28.77,111.091,0.04,1.782,1.248,3384.89,0.459,95.2,41.2,1386,55.55,2030.9,2002.5,2282.3,3213.8,2680.3,0.59753,3.03,1.4,80,34.7,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:41,Data,36.781,36.41,55.998,7.06,45.578,2311.1,28.76,110.008,0.04,1.758,1.289,3366.8,0.446,95.2,42.3,1387,55,2020.1,2008.7,2284.5,3214.2,2680.3,0.60042,3.047,1.51,80,35.6,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:45,Data,36.862,36.369,57.219,7.07,46.436,2312,28.76,108.383,0.04,1.727,1.321,3330.62,0.513,95.3,43.4,1387,54.19,1998.4,2023.8,2283.8,3225.7,2680.3,0.59881,3.046,1.6,80,36.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:48,Data,36.869,36.41,58.621,7.06,47.476,2311.1,28.76,106.938,0.03,1.716,1.351,3321.58,0.459,95.4,44.1,1387,53.51,1992.9,2036.8,2311.7,3248.5,2680.3,0.60036,3.066,1.68,80,37.3,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:52,Data,36.74,36.41,59.752,7.06,48.199,2311.1,28.75,105.042,0.04,1.671,1.369,3294.44,0.412,95.5,45,1387,52.52,1976.7,2045.7,2288.8,3241.3,2680.3,0.60549,3.04,1.76,80,38.1,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:56,Data,36.855,36.585,60.883,7.06,49.058,2310.2,28.76,103.146,0.03,1.662,1.398,3294.44,0.344,95.5,45.7,1386,51.57,1976.7,2059.4,2315.4,3267.6,2680.3,0.59959,3.062,1.84,80,38.8,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:52:59,Data,36.869,36.47,61.969,7.07,49.645,2311.1,28.75,100.528,0.03,1.647,1.428,3285.4,0.452,95.6,46.4,1387,50.31,1971.2,2054.9,2311.8,3264.5,2680.3,0.60474,3.075,1.92,80,39.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:03,Data,36.869,36.41,62.692,7.06,50.097,2310.2,28.76,98.632,0.03,1.645,1.448,3280.88,0.459,95.7,46.8,1387,49.32,1968.5,2041.2,2318,3263.9,2680.3,0.60043,3.094,1.98,80,40,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:06,Data,36.653,36.41,63.552,7.06,50.639,2313.81,28.76,95.924,0.05,1.644,1.465,3280.88,0.351,95.9,47.1,1388,47.78,1968.5,2101.6,2335.3,3311.6,2680.3,0.61087,3.109,2.03,80,40.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:10,Data,36.869,36.41,64.23,7.06,51.091,2312.91,28.76,93.667,0.04,1.658,1.469,3280.88,0.459,96,47,1388,46.79,1968.5,2065.5,2339.7,3278.4,2680.3,0.60627,3.126,2.07,80,41.1,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:14,Data,36.862,36.41,65.18,7.06,51.769,2313.81,28.75,91.139,0.04,1.661,1.487,3276.35,0.452,96.1,47.2,1388,45.52,1965.8,2078.8,2353.5,3315.6,2680.3,0.59845,3.148,2.11,80,41.6,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:17,Data,36.761,36.194,65.768,7.06,52.266,2315.62,28.75,88.792,0.04,1.653,1.514,3289.92,0.459,96.2,47.8,1390,44.31,1974,2112,2346.6,3327,2680.3,0.61053,3.168,2.16,80,42,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:21,Data,36.869,36.41,66.627,7.06,52.899,2315.62,28.77,86.354,0.04,1.633,1.526,3280.88,0.459,96.3,48.3,1389,43.18,1968.5,2109,2356.3,3328.5,2680.3,0.61046,3.158,2.2,80,42.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:25,Data,36.855,36.41,67.215,7.06,53.17,2313.81,28.76,84.368,0.03,1.601,1.548,3294.44,0.459,96.4,49.1,1388,42.18,1976.7,2117.1,2336.2,3327.8,2680.3,0.60949,3.149,2.25,80,42.8,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:28,Data,36.869,36.41,67.713,7.06,53.667,2312.91,28.76,82.472,0.03,1.606,1.559,3317.05,0.486,96.4,49.2,1388,41.24,1990.2,2141.5,2361.7,3356.8,2680.3,0.61126,3.166,2.3,80,43.1,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:32,Data,36.639,36.396,68.165,7.06,53.848,2313.81,28.76,81.027,0.04,1.619,1.565,3375.84,0.371,96.5,49.1,1389,40.51,2025.5,2110.4,2342.2,3319.1,2680.3,0.60679,3.184,2.34,80,43.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:36,Data,36.639,36.194,68.618,7.06,54.21,2315.62,28.76,79.402,0.04,1.626,1.577,3398.45,0.439,96.6,49.2,1389,39.66,2039.1,2097.3,2355.9,3326.4,2680.3,0.6045,3.203,2.34,80,43.7,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:39,Data,36.585,36.403,69.115,7.06,54.571,2316.52,28.76,77.687,0.04,1.613,1.583,3443.68,0.439,96.6,49.5,1389,38.84,2066.2,2150.6,2367.6,3368,2680.3,0.6128,3.195,2.39,80,44,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:43,Data,36.7,36.308,69.658,7.06,54.933,2318.33,28.76,76.423,0.03,1.626,1.582,3457.24,0.432,96.7,49.3,1390,38.21,2074.3,2120.6,2356.4,3334.4,2680.3,0.61413,3.208,2.42,80,44.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:46,Data,36.815,36.41,70.291,7.06,55.43,2317.43,28.76,74.888,0.03,1.628,1.602,3475.33,0.452,96.8,49.6,1390,37.4,2085.2,2165.4,2384.8,3395.6,2680.3,0.61281,3.23,2.43,80,44.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:50,Data,36.842,36.41,70.246,7.06,55.52,2316.52,28.76,73.715,0.04,1.585,1.617,3484.38,0.459,96.8,50.5,1389,36.86,2090.6,2129.5,2372,3352.8,2680.3,0.61125,3.202,2.46,80,44.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:54,Data,36.876,36.41,70.382,7.06,55.566,2316.52,28.75,72.541,0.03,1.567,1.623,3588.39,0.459,96.9,50.9,1390,36.27,2153,2145,2350.6,3351.4,2680.3,0.61351,3.19,2.46,80,44.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:53:57,Data,36.666,36.2,70.382,7.06,55.611,2311.1,28.76,71.728,0.03,1.566,1.608,3611,0.29,96.9,50.7,1387,35.86,2166.6,2148.7,2357.9,3361.7,2680.3,0.61252,3.175,2.47,80,44.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:01,Data,36.7,36.41,70.472,7.06,55.701,2316.52,28.76,70.826,0.03,1.565,1.597,3638.13,0.365,96.9,50.5,1390,35.41,2182.9,2180.9,2372,3396.4,2680.3,0.61826,3.161,2.47,80,44.5,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:05,Data,36.869,36.295,70.608,7.06,55.837,2315.62,28.76,70.374,0.04,1.572,1.601,3574.82,0.371,97,50.4,1389,35.14,2144.9,2143.3,2363.8,3352.7,2680.3,0.6136,3.174,2.47,80,44.7,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:08,Data,36.754,36.41,70.608,7.06,55.882,2315.62,28.77,69.742,0.04,1.57,1.605,3579.34,0.257,97,50.6,1389,34.87,2147.6,2139.2,2396.2,3378.5,2680.4,0.61057,3.176,2.5,80,44.7,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:12,Data,36.869,36.329,70.744,7.06,55.972,2316.52,28.77,69.11,0.04,1.569,1.596,3601.95,0.56,97,50.4,1389,34.56,2161.2,2113.5,2340.1,3321.6,2680.4,0.61066,3.166,2.49,80,44.7,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:16,Data,36.869,36.295,71.06,7.06,56.198,2316.52,28.77,68.659,0.03,1.575,1.611,3620.04,0.459,97,50.6,1390,34.33,2172,2123.8,2373.5,3348.8,2680.4,0.61268,3.185,2.51,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:19,Data,36.774,36.187,71.241,7.06,56.243,2316.52,28.76,68.027,0.04,1.57,1.617,3624.56,0.466,97.1,50.7,1390,34.01,2174.7,2175.2,2348.9,3356.6,2680.4,0.61365,3.187,2.51,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:23,Data,36.869,36.194,71.105,7.06,56.153,2315.62,28.77,67.937,0.04,1.584,1.62,3638.13,0.635,97.1,50.6,1389,33.92,2182.9,2160.8,2340,3357.1,2680.4,0.61813,3.203,2.52,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:27,Data,36.869,36.41,71.151,7.06,56.243,2316.52,28.78,67.485,0.04,1.575,1.624,3651.7,0.459,97.1,50.8,1390,33.74,2191,2132.2,2376.2,3358,2680.4,0.60871,3.199,2.51,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:30,Data,36.869,36.194,71.196,7.07,56.289,2312.91,28.77,67.214,0.05,1.583,1.602,3665.26,0.574,97.1,50.3,1388,33.61,2199.2,2158.1,2380,3383.2,2680.4,0.60966,3.185,2.5,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:34,Data,36.646,36.403,71.196,7.06,56.379,2313.81,28.78,67.034,0.03,1.582,1.605,3692.4,0.419,97.1,50.4,1388,33.52,2215.4,2147.8,2357,3350,2680.4,0.61352,3.188,2.5,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:38,Data,36.653,36.403,71.241,7.06,56.334,2314.71,28.77,67.034,0.05,1.586,1.605,3710.49,0.257,97.1,50.3,1389,33.52,2226.3,2158.2,2358.8,3358.7,2680.4,0.61768,3.19,2.49,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:41,Data,36.774,36.41,71.332,7.07,56.424,2315.62,28.78,66.944,0.03,1.585,1.61,3733.1,0.452,97.1,50.4,1389,33.47,2239.9,2141.6,2365.7,3357.1,2680.4,0.61657,3.195,2.48,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:45,Data,36.869,36.41,71.467,7.07,56.515,2316.52,28.78,66.673,0.03,1.59,1.61,3746.66,0.459,97.1,50.3,1390,33.34,2248,2152.8,2358.6,3363.8,2680.4,0.61198,3.199,2.48,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:48,Data,36.869,36.41,71.286,7.06,56.56,2315.62,28.78,66.763,0.04,1.589,1.608,3760.23,0.459,97.1,50.3,1389,33.38,2256.1,2146.1,2334.7,3333.4,2680.4,0.62031,3.197,2.48,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:52,Data,36.713,36.194,71.377,7.07,56.741,2316.52,28.78,66.673,0.04,1.585,1.605,3778.32,0.459,97.1,50.3,1389,33.38,2267,1080.8,1736.3,2064.6,2680.4,0.51148,3.19,2.5,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:56,Data,36.869,36.41,71.422,7.06,56.786,2315.62,28.77,66.763,0.04,1.581,1.609,3787.36,0.459,97.1,50.5,1389,33.34,2272.4,1093.7,1701.5,2048.6,2680.4,0.52471,3.189,2.49,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:54:59,Data,36.862,36.41,71.422,7.06,56.921,2316.52,28.77,66.673,0.04,1.588,1.605,3805.45,0.459,97.1,50.3,1390,33.34,2283.3,1073.9,1741.4,2067.1,2680.4,0.51327,3.193,2.47,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:03,Data,36.639,36.41,71.558,7.06,56.921,2316.52,28.78,66.944,0.03,1.591,1.61,3814.5,0.23,97.1,50.3,1390,33.47,2288.7,1087.9,1723.3,2063.2,2680.4,0.52106,3.201,2.46,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:07,Data,36.869,36.41,71.648,7.06,57.057,2315.62,28.78,67.034,0.03,1.591,1.603,3837.11,0.459,97.1,50.2,1390,33.52,2302.3,1045.8,1709,2022.4,2680.4,0.51223,3.195,2.47,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:10,Data,36.639,36.396,71.739,7.06,57.102,2313.81,28.77,66.944,0.03,1.595,1.608,3855.2,0.446,97.1,50.2,1388,33.43,2313.1,1085.6,1721.6,2060.9,2680.4,0.52094,3.204,2.44,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:14,Data,36.666,36.389,72.01,7.06,57.419,2313.81,28.77,67.214,0.04,1.607,1.606,3846.15,0.257,97.1,50,1388,33.56,2307.7,1063,1723.4,2047.4,2680.4,0.51518,3.214,2.42,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:17,Data,36.869,36.194,72.101,7.06,57.509,2313.81,28.78,67.214,0.03,1.611,1.61,3855.2,0.459,97.1,50,1388,33.61,2313.1,1078.4,1710.6,2045.5,2680.4,0.51873,3.222,2.37,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:21,Data,36.747,36.403,72.236,7.06,57.735,2312.91,28.77,67.485,0.05,1.609,1.611,3877.81,0.27,97.1,50,1388,33.74,2326.7,1091.2,1718.2,2057.4,2680.4,0.52391,3.219,2.39,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:25,Data,36.707,36.18,72.146,7.06,57.825,2313.81,28.78,67.395,0.04,1.614,1.605,3886.85,0.466,97.1,49.9,1388,33.74,2332.1,1067.4,1704.4,2030.4,2680.4,0.52067,3.218,2.39,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:28,Data,36.646,36.41,72.462,7.06,58.232,2312.91,28.78,67.485,0.04,1.607,1.616,3909.46,0.432,97.1,50.1,1388,33.74,2345.7,1081,1739.7,2067.8,2680.4,0.52231,3.224,2.36,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:32,Data,36.862,36.187,72.553,7.06,58.458,2312.91,28.78,67.846,0.03,1.616,1.628,3927.55,0.473,97.1,50.2,1388,33.92,2356.5,1057.2,1689.8,2086.9,2680.4,0.52736,3.244,2.35,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:36,Data,36.7,36.18,72.779,7.06,58.729,2312.91,28.77,68.117,0.04,1.603,1.627,3941.12,0.473,97.1,50.4,1388,34.06,2364.7,1072.8,1727,2054.6,2680.4,0.51737,3.23,2.32,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:39,Data,36.754,36.18,73.186,7.06,59.317,2313.81,28.78,68.027,0.04,1.625,1.621,3954.69,0.466,97.1,49.9,1388,34.06,2372.8,1064.6,1735.8,2057.9,2680.4,0.51505,3.247,2.26,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:43,Data,36.639,36.18,73.458,7.06,59.678,2313.81,28.77,68.117,0.04,1.628,1.652,3972.78,0.459,97.1,50.4,1388,34.1,2383.7,1079.4,1738.1,2066,2680.4,0.51682,3.28,2.22,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:47,Data,36.842,36.403,73.684,7.06,59.949,2313.81,28.77,68.478,0.03,1.627,1.671,3968.25,0.466,97,50.7,1388,34.24,2381,1059.9,1726.2,2044.6,2680.4,0.51277,3.298,2.18,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:50,Data,36.639,36.18,73.91,7.06,60.492,2313.81,28.77,68.298,0.03,1.645,1.679,3981.82,0.574,97,50.5,1388,34.19,2389.1,1029.9,1719.1,2028.1,2680.4,0.50587,3.324,2.15,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:54,Data,36.524,36.18,74.091,7.06,60.763,2313.81,28.77,68.569,0.04,1.647,1.672,4013.48,0.446,97,50.4,1388,34.28,2408.1,1065.3,1719.9,2045.7,2680.4,0.51654,3.318,2.1,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:55:58,Data,36.639,36.072,74.588,7.06,61.441,2313.81,28.78,68.569,0.03,1.656,1.687,4027.04,0.682,97,50.5,1388,34.28,2416.2,1076.2,1700.6,2031.1,2680.4,0.51866,3.343,2.06,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:01,Data,36.639,36.005,74.905,7.06,62.028,2313.81,28.77,68.659,0.04,1.655,1.701,4049.65,0.574,97,50.7,1388,34.28,2429.8,1032.8,1712.3,2021,2680.4,0.50707,3.356,2,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:05,Data,36.639,36.173,75.357,7.06,62.571,2313.81,28.77,68.569,0.04,1.67,1.719,4063.22,0.486,97,50.7,1388,34.28,2437.9,1085.9,1722,2058.4,2680.4,0.52175,3.389,1.96,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:08,Data,36.612,36.052,75.674,7.06,63.023,2312.91,28.77,68.569,0.04,1.685,1.727,4081.31,0.506,97,50.6,1388,34.33,2448.8,1022.8,1728.5,2031,2680.4,0.50098,3.412,1.89,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:12,Data,36.524,35.957,75.764,7.06,63.294,2313.81,28.78,68.93,0.04,1.694,1.742,4099.4,0.479,97,50.7,1388,34.46,2459.6,1092.5,1698,2042.3,2680.4,0.52601,3.436,1.85,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:16,Data,36.437,35.951,76.217,7.06,63.881,2312.91,28.78,68.93,0.03,1.69,1.731,4117.49,0.466,97,50.6,1388,34.42,2470.5,1052.1,1707,2024.3,2680.4,0.51664,3.422,1.81,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:19,Data,36.524,36.18,76.533,7.06,64.424,2313.81,28.78,68.93,0.03,1.69,1.747,4135.58,0.574,97,50.8,1388,34.42,2481.3,1060.2,1713.4,2037.7,2680.4,0.51715,3.436,1.78,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:23,Data,36.639,35.978,77.076,7.06,65.101,2311.1,28.77,68.839,0.04,1.672,1.76,4153.67,0.574,97,51.3,1387,34.37,2492.2,1060.7,1697.3,2024.7,2680.4,0.52008,3.431,1.77,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:27,Data,36.727,36.349,77.619,7.06,65.915,2313.81,28.77,68.569,0.04,1.625,1.768,4158.19,0.621,97,52.1,1388,34.28,2494.9,1073.1,1703.7,2033.7,2680.4,0.52197,3.393,1.75,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:30,Data,36.632,36.079,77.664,7.06,66.005,2312,28.77,68.569,0.03,1.595,1.792,4180.8,0.56,97,52.9,1388,34.33,2508.5,1045.7,1693.7,2014.2,2680.4,0.50978,3.386,1.72,80,44.9,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:34,Data,36.639,35.971,77.664,7.06,66.186,2312.91,28.78,68.659,0.03,1.58,1.802,4198.89,0.425,97,53.3,1388,34.33,2519.3,1082.5,1693.6,2027.9,2680.4,0.51356,3.381,1.7,80,44.9,1.7,ON,ON,1.6,1.6,26,26
