Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,15:56:38,Data,36.639,36.079,77.438,7.06,66.051,2313.81,28.78,68.569,0.04,1.584,1.807,4226.02,0.662,97,53.3,1388,34.24,2535.6,1075.1,1723.2,2048.9,2680.4,0.52848,3.391,1.67,80,44.7,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:41,Data,36.639,36.18,76.94,7.06,65.779,2312.91,28.78,68.388,0.04,1.575,1.798,4262.2,0.459,97,53.3,1388,34.19,2557.3,1038.4,1706.3,2017.1,2680.4,0.51095,3.374,1.65,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:45,Data,36.423,35.951,77.121,7.06,66.051,2311.1,28.78,68.388,0.04,1.583,1.786,4284.81,0.459,97,53,1387,34.19,2570.9,1070.2,1728.6,2053.7,2680.4,0.51728,3.369,1.63,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:48,Data,36.423,35.951,77.212,7.06,66.322,2304.77,28.76,68.388,0.03,1.6,1.794,4293.85,0.459,97,52.9,1383,34.19,2576.3,1056.8,1714,2038.2,2680.4,0.51239,3.393,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:52,Data,36.41,36.126,77.302,7.06,66.322,2311.1,28.78,68.117,0.04,1.6,1.791,4293.85,0.459,97.1,52.8,1387,34.06,2576.3,1067.4,1726.6,2055.7,2680.4,0.51416,3.391,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:56,Data,36.639,36.18,77.302,7.06,66.322,2311.1,28.77,68.117,0.04,1.59,1.777,4316.47,0.513,97.1,52.8,1387,34.06,2589.9,1075.6,1713.3,2045.3,2680.4,0.52065,3.367,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:56:59,Data,36.639,35.951,77.212,7.06,66.276,2313.81,28.78,68.117,0.04,1.603,1.772,4325.51,0.567,97.1,52.5,1388,34.06,2595.3,1067.3,1714.6,2041.3,2680.4,0.51598,3.374,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:03,Data,36.612,36.126,77.348,7.06,66.276,2313.81,28.77,68.027,0.05,1.585,1.787,4325.51,0.675,97.1,53,1388,34.01,2595.3,1046.3,1703.2,2020.3,2680.4,0.5131,3.372,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:07,Data,36.626,36.126,77.348,7.06,66.322,2313.81,28.78,68.027,0.04,1.584,1.786,4339.08,0.675,97.1,53,1388,34.06,2603.4,1061,1702.6,2030.1,2680.4,0.51739,3.37,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:10,Data,36.524,35.951,77.257,7.06,66.322,2313.81,28.77,68.117,0.04,1.585,1.794,4339.08,0.473,97.1,53.1,1388,34.06,2603.4,1044.5,1693.1,2012.6,2680.4,0.51331,3.379,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:14,Data,36.639,36.065,77.257,7.06,66.276,2310.2,28.78,68.298,0.04,1.584,1.778,4348.12,0.506,97,52.9,1386,34.15,2608.9,1050,1723,2042.8,2680.4,0.51026,3.362,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:18,Data,36.612,35.951,77.167,7.06,66.322,2311.1,28.78,68.298,0.03,1.585,1.783,4352.64,0.682,97,52.9,1387,34.15,2611.6,1055.4,1705.5,2024,2680.4,0.51782,3.368,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:21,Data,36.464,35.957,77.257,7.06,66.322,2311.1,28.77,68.298,0.04,1.585,1.783,4375.25,0.459,97,53,1386,34.15,2625.2,1058.9,1704.4,2028.2,2680.4,0.51732,3.366,1.61,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:25,Data,36.524,36.065,77.302,7.06,66.322,2310.2,28.78,68.388,0.04,1.588,1.783,4379.78,0.473,97,52.9,1386,34.19,2627.9,1042.9,1683.3,2002.8,2680.4,0.51924,3.371,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:29,Data,36.747,36.065,77.348,7.06,66.322,2311.1,28.77,68.659,0.04,1.588,1.779,4393.34,0.486,97,52.8,1387,34.28,2636,1050.9,1687.5,2008.9,2680.4,0.51613,3.367,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:32,Data,36.612,36.173,77.302,7.06,66.322,2310.2,28.78,68.659,0.04,1.602,1.776,4397.87,0.466,97,52.6,1386,34.33,2638.7,1072.4,1705.2,2038.8,2680.4,0.51785,3.378,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:36,Data,36.639,35.978,77.302,7.06,66.276,2313.81,28.78,68.569,0.03,1.588,1.763,4402.39,0.635,97,52.6,1388,34.28,2641.4,1068.9,1711.4,2041.1,2680.4,0.51902,3.351,1.56,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:40,Data,36.639,36.038,77.302,7.06,66.322,2312.91,28.78,68.659,0.02,1.584,1.775,4402.39,0.297,97,52.8,1388,34.33,2641.4,1052.5,1702.3,2025.4,2680.4,0.51418,3.358,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:43,Data,36.538,35.964,77.348,7.06,66.322,2312.91,28.78,68.839,0.03,1.594,1.767,4397.87,0.635,97,52.6,1388,34.42,2638.7,1039.4,1715.9,2025.6,2680.4,0.5096,3.363,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:47,Data,36.632,36.173,77.302,7.06,66.186,2312.91,28.78,68.839,0.03,1.591,1.765,4411.43,0.473,97,52.6,1388,34.42,2646.9,1076.3,1721.4,2052.5,2680.4,0.51942,3.356,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:50,Data,36.639,36.126,77.438,7.06,66.367,2311.1,28.78,68.839,0.04,1.59,1.769,4397.87,0.479,97,52.7,1386,34.46,2638.7,1048.7,1717.9,2033.5,2680.4,0.51302,3.359,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:54,Data,36.416,35.978,77.212,7.06,66.276,2312.91,28.77,69.11,0.04,1.587,1.769,4406.91,0.344,97,52.7,1388,34.56,2644.1,1039.8,1715.4,2027,2680.4,0.50895,3.356,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:57:58,Data,36.41,35.951,77.257,7.06,66.322,2312.91,28.77,69.11,0.03,1.587,1.782,4402.39,0.459,97,52.9,1388,34.56,2641.4,1062.1,1711.2,2035.8,2680.4,0.51791,3.369,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:01,Data,36.47,35.957,77.257,7.05,66.322,2312.91,28.77,69.201,0.04,1.598,1.78,4420.48,0.452,97,52.7,1388,34.6,2652.3,1043,1708.9,2021.3,2680.4,0.51318,3.377,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:05,Data,36.626,36.153,77.302,7.06,66.322,2313.81,28.77,69.11,0.04,1.597,1.767,4425,0.567,97,52.5,1388,34.51,2655,1067.6,1724.3,2048.7,2680.4,0.51832,3.365,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:09,Data,36.41,35.951,77.257,7.06,66.322,2313.81,28.76,69.291,0.04,1.609,1.79,4434.04,0.459,97,52.7,1388,34.69,2660.4,1044.1,1698.6,2015.1,2680.4,0.51591,3.399,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:12,Data,36.585,36.153,77.257,7.06,66.367,2313.81,28.77,69.381,0.03,1.597,1.78,4438.57,0.479,97,52.7,1388,34.74,2663.1,1072.2,1697.8,2030,2680.4,0.52344,3.378,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:16,Data,36.416,35.951,77.257,7.06,66.322,2313.81,28.77,69.381,0.04,1.61,1.774,4425,0.574,97,52.4,1388,34.69,2655,1072.6,1717.1,2045.4,2680.4,0.52107,3.384,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:20,Data,36.585,35.998,77.302,7.06,66.367,2312.91,28.77,69.742,0.04,1.604,1.764,4429.52,0.459,97,52.4,1388,34.87,2657.7,1051.2,1691.3,2011.3,2680.4,0.51659,3.367,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:23,Data,36.41,35.951,77.212,7.06,66.322,2313.81,28.78,69.381,0.04,1.593,1.778,4434.04,0.459,97,52.8,1388,34.69,2660.4,1046.9,1723.2,2037.8,2680.4,0.51655,3.371,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:27,Data,36.639,35.964,77.348,7.06,66.367,2312.91,28.78,69.742,0.04,1.606,1.783,4438.57,0.641,97,52.6,1388,34.92,2663.1,1038.1,1694,2010.7,2680.4,0.51248,3.389,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:31,Data,36.524,35.964,77.302,7.06,66.322,2312.91,28.78,69.742,0.02,1.602,1.769,4434.04,0.446,97,52.5,1388,34.87,2660.4,1042.2,1706.7,2023.9,2680.4,0.51156,3.371,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:34,Data,36.639,35.951,77.302,7.05,66.412,2314.71,28.78,69.742,0.04,1.586,1.766,4438.57,0.567,97,52.7,1389,34.87,2663.1,1051.7,1696.1,2020.9,2680.4,0.51414,3.352,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:38,Data,36.416,36.065,77.302,7.06,66.367,2313.81,28.78,70.013,0.03,1.583,1.766,4452.13,0.52,97,52.7,1388,35.01,2671.3,1057.4,1696.8,2024.9,2680.4,0.5144,3.349,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:41,Data,36.423,35.951,77.393,7.06,66.367,2309.29,28.77,70.013,0.04,1.592,1.768,4452.13,0.459,97,52.6,1385,35.01,2671.3,1047.8,1702.8,2022.2,2680.4,0.5133,3.36,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:45,Data,36.612,36.18,77.393,7.05,66.457,2308.39,28.77,70.013,0.03,1.598,1.764,4492.83,0.574,97,52.5,1385,35.01,2695.7,1041.2,1702.4,2018.5,2680.4,0.51284,3.362,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:49,Data,36.47,35.964,77.348,7.06,66.457,2311.1,28.78,69.923,0.03,1.602,1.759,4497.35,0.452,97,52.3,1386,34.96,2698.4,1059.9,1693.2,2021.2,2680.4,0.51804,3.361,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:52,Data,36.416,36.126,77.302,7.06,66.367,2311.1,28.77,70.284,0.03,1.604,1.764,4492.83,0.52,97,52.4,1387,35.14,2695.7,1049.5,1694.6,2012.4,2680.4,0.51668,3.368,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:58:56,Data,36.437,35.951,77.393,7.05,66.412,2310.2,28.77,70.284,0.03,1.606,1.766,4492.83,0.466,97,52.4,1387,35.14,2695.7,1042.6,1680.7,1999.6,2680.4,0.51642,3.373,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:00,Data,36.659,36.005,77.438,7.05,66.412,2310.2,28.77,70.284,0.03,1.592,1.772,4479.27,0.473,97,52.7,1387,35.14,2687.6,1047.3,1690.7,2011.6,2680.4,0.51468,3.364,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:03,Data,36.437,35.951,77.302,7.05,66.412,2311.1,28.77,70.284,0.03,1.6,1.768,4479.27,0.459,97,52.5,1387,35.14,2687.6,1058.5,1712.6,2033.1,2680.4,0.51707,3.368,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:07,Data,36.524,35.951,77.348,7.06,66.367,2311.1,28.78,70.194,0.04,1.598,1.767,4479.27,0.459,97,52.5,1387,35.1,2687.6,1034.9,1697.9,2008.7,2680.5,0.51291,3.365,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:11,Data,36.41,35.951,77.302,7.05,66.367,2311.1,28.78,70.555,0.04,1.593,1.776,4479.27,0.662,96.9,52.7,1387,35.28,2687.6,1058,1696.2,2022.5,2680.5,0.51764,3.369,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:14,Data,36.639,36.18,77.393,7.05,66.457,2311.1,28.77,70.555,0.04,1.595,1.766,4510.92,0.459,96.9,52.5,1386,35.32,2706.6,1050,1705,2023,2680.5,0.51266,3.364,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:18,Data,36.639,36.005,77.393,7.06,66.412,2311.1,28.78,70.555,0.04,1.59,1.759,4515.44,0.506,96.9,52.5,1387,35.28,2709.3,1054.1,1711.6,2037.1,2680.5,0.51676,3.349,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:21,Data,36.524,36.126,77.393,7.06,66.457,2311.1,28.77,70.465,0.04,1.594,1.757,4515.44,0.547,96.9,52.4,1387,35.28,2709.3,1041.2,1712,2032.8,2680.5,0.51154,3.35,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:25,Data,36.41,36.126,77.348,7.06,66.412,2312.91,28.77,70.465,0.03,1.586,1.776,4492.83,0.344,97,52.8,1388,35.28,2695.7,1066.5,1726.7,2051.9,2680.5,0.51535,3.363,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:29,Data,36.437,35.951,77.348,7.06,66.322,2312.91,28.77,70.735,0.03,1.601,1.773,4497.35,0.459,96.9,52.6,1388,35.37,2698.4,1063.7,1735.1,2056,2680.5,0.51365,3.374,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:32,Data,36.416,35.951,77.257,7.06,66.412,2313.81,28.78,70.735,0.03,1.594,1.767,4492.83,0.459,96.9,52.6,1388,35.37,2695.7,1058.6,1724.8,2044.4,2680.5,0.51362,3.362,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:36,Data,36.416,35.951,77.393,7.05,66.367,2313.81,28.78,70.735,0.04,1.594,1.779,4510.92,0.459,96.9,52.7,1388,35.37,2706.6,1063.8,1739.9,2047.2,2680.5,0.51215,3.374,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:40,Data,36.41,35.951,77.438,7.06,66.367,2313.81,28.77,70.826,0.03,1.602,1.774,4501.88,0.574,96.9,52.5,1388,35.41,2701.1,1068.7,1737.4,2061.9,2680.5,0.51209,3.375,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:43,Data,36.423,35.951,77.393,7.05,66.367,2313.81,28.77,71.096,0.03,1.595,1.764,4510.92,0.466,96.9,52.5,1388,35.5,2706.6,1039,1727.3,2037.7,2680.5,0.50599,3.359,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:47,Data,36.464,35.951,77.483,7.05,66.457,2312.91,28.77,71.096,0.04,1.604,1.76,4506.4,0.466,96.9,52.3,1388,35.55,2703.8,1041.2,1714.9,2028,2680.5,0.50768,3.365,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:51,Data,36.632,35.951,77.348,7.06,66.367,2316.52,28.78,71.006,0.04,1.603,1.759,4506.4,0.486,96.9,52.3,1390,35.55,2703.8,1054,1722.1,2043.8,2680.5,0.50911,3.362,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:54,Data,36.632,36.005,77.393,7.05,66.412,2315.62,28.78,71.006,0.03,1.591,1.773,4492.83,0.581,96.9,52.7,1390,35.55,2695.7,1048.3,1731.8,2030.7,2680.5,0.51063,3.364,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,15:59:58,Data,36.423,36.167,77.302,7.06,66.412,2316.52,28.78,71.096,0.04,1.592,1.769,4492.83,0.459,96.9,52.6,1389,35.55,2695.7,1057.7,1721.4,2043.8,2680.5,0.51253,3.362,1.61,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:02,Data,36.41,35.951,77.257,7.05,66.367,2316.52,28.78,71.367,0.04,1.581,1.765,4492.83,0.466,96.9,52.7,1390,35.68,2695.7,1070.1,1717.9,2047.2,2680.5,0.51773,3.346,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:05,Data,36.41,35.951,77.393,7.05,66.367,2315.62,28.78,71.367,0.03,1.604,1.762,4488.31,0.459,96.9,52.3,1390,35.68,2693,1051.6,1707.7,2028.4,2680.5,0.51274,3.366,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:09,Data,36.41,35.951,77.302,7.06,66.367,2316.52,28.77,71.367,0.03,1.601,1.75,4519.97,0.635,96.9,52.2,1390,35.68,2712,1059.5,1720.5,2044,2680.5,0.51448,3.352,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:13,Data,36.585,35.951,77.483,7.05,66.457,2315.62,28.77,71.458,0.02,1.598,1.763,4515.44,0.682,96.9,52.5,1389,35.73,2709.3,1038.7,1715,2052.6,2680.5,0.51211,3.361,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:16,Data,36.416,35.951,77.348,7.06,66.412,2316.52,28.77,71.458,0.04,1.583,1.758,4519.97,0.459,96.9,52.6,1390,35.68,2712,1064.2,1721,2048.4,2680.5,0.5166,3.341,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:20,Data,36.41,36.126,77.348,7.06,66.367,2316.52,28.77,71.367,0.04,1.604,1.752,4515.44,0.52,96.9,52.2,1389,35.68,2709.3,1050.7,1725,2043.6,2680.5,0.51046,3.357,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:23,Data,36.41,35.951,77.393,7.06,66.367,2316.52,28.77,71.458,0.04,1.599,1.747,4524.49,0.459,96.9,52.2,1390,35.73,2714.7,1062.8,1732.9,2044.9,2680.5,0.5114,3.346,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:27,Data,36.585,36.011,77.393,7.05,66.367,2316.52,28.77,71.548,0.04,1.595,1.763,4519.97,0.56,96.9,52.5,1390,35.82,2712,1074.3,1738.5,2063.7,2680.5,0.51495,3.36,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:31,Data,36.43,35.951,77.302,7.05,66.367,2316.52,28.78,71.638,0.04,1.604,1.755,4533.53,0.459,96.9,52.2,1390,35.82,2720.1,1072.8,1741.4,2070.3,2680.5,0.51235,3.36,1.61,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:34,Data,36.578,35.951,77.393,7.06,66.412,2313.81,28.78,71.638,0.04,1.593,1.762,4533.53,0.506,96.9,52.5,1388,35.82,2720.1,1074.5,1749.5,2077.9,2680.5,0.51348,3.355,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:38,Data,36.524,35.951,77.438,7.05,66.457,2316.52,28.78,71.728,0.04,1.588,1.758,4524.49,0.486,96.9,52.5,1390,35.86,2714.7,1064.7,1739.8,2063.6,2680.5,0.51078,3.345,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:42,Data,36.423,35.863,77.348,7.06,66.457,2316.52,28.78,71.638,0.04,1.597,1.766,4524.49,0.641,96.9,52.5,1389,35.82,2714.7,1105.2,1756.1,2097.2,2680.5,0.52254,3.364,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:45,Data,36.612,35.951,77.393,7.06,66.457,2315.62,28.78,71.638,0.03,1.591,1.771,4519.97,0.682,96.9,52.7,1389,35.86,2712,1065.3,1731.4,2054.5,2680.5,0.51909,3.362,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:49,Data,36.41,35.951,77.302,7.05,66.412,2316.52,28.77,71.638,0.03,1.588,1.744,4533.53,0.459,96.9,52.3,1390,35.82,2720.1,1055.7,1743.6,2060.7,2680.5,0.50784,3.332,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:53,Data,36.632,35.964,77.438,7.06,66.457,2315.62,28.77,71.999,0.04,1.605,1.76,4533.53,0.574,96.9,52.3,1389,36,2720.1,1079.7,1740.5,2071.2,2680.5,0.51557,3.365,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:00:56,Data,36.464,35.951,77.348,7.06,66.457,2316.52,28.78,71.638,0.04,1.591,1.766,4533.53,0.459,96.9,52.6,1390,35.82,2720.1,1078.2,1738.7,2069.4,2680.5,0.51526,3.357,1.62,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:00,Data,36.416,35.951,77.393,7.06,66.457,2315.62,28.77,71.909,0.04,1.601,1.765,4547.1,0.574,96.9,52.4,1389,35.95,2728.3,1077.4,1750.6,2076.9,2680.5,0.51517,3.365,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:03,Data,36.41,35.951,77.393,7.06,66.457,2316.52,28.78,71.909,0.03,1.598,1.76,4533.53,0.459,96.9,52.4,1389,35.95,2720.1,1075.4,1756.9,2084.3,2680.5,0.51198,3.358,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:07,Data,36.41,35.951,77.438,7.05,66.412,2315.62,28.78,71.909,0.03,1.607,1.757,4515.44,0.635,96.9,52.2,1390,35.95,2709.3,1049.1,1741,2056.5,2680.5,0.50527,3.364,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:11,Data,36.41,35.951,77.438,7.06,66.367,2315.62,28.77,71.999,0.04,1.595,1.766,4529.01,0.459,96.9,52.5,1389,35.95,2717.4,1784.6,2349.8,3001.8,2680.5,0.53094,3.362,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:14,Data,36.437,35.951,77.393,7.06,66.457,2318.33,28.77,71.909,0.03,1.591,1.765,4529.01,0.459,96.9,52.6,1391,35.95,2717.4,2166.6,2419.9,3417.6,2680.5,0.61026,3.355,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:18,Data,36.423,36.065,77.393,7.06,66.412,2321.04,28.78,71.999,0.03,1.597,1.76,4542.58,0.459,96.9,52.4,1393,35.95,2725.5,2161.4,2423.9,3419.3,2680.5,0.60744,3.357,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:22,Data,36.41,35.944,77.348,7.05,66.367,2318.33,28.78,71.909,0.04,1.59,1.763,4542.58,0.466,96.9,52.6,1391,35.95,2725.5,2169.9,2401.3,3407,2680.5,0.61151,3.352,1.57,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:25,Data,36.416,35.951,77.348,7.05,66.412,2317.43,28.77,71.909,0.03,1.59,1.763,4542.58,0.459,96.9,52.6,1390,35.95,2725.5,2169.5,2407.3,3420.7,2680.5,0.61137,3.353,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:29,Data,36.632,35.957,77.348,7.05,66.412,2319.23,28.76,72.27,0.03,1.584,1.754,4547.1,0.5,96.9,52.5,1392,36.14,2728.3,2086.6,2385.9,3338,2680.5,0.60108,3.337,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:33,Data,36.612,35.957,77.483,7.05,66.412,2321.95,28.77,72.18,0.04,1.598,1.762,4547.1,0.668,96.9,52.5,1393,36.09,2728.3,2098.8,2391.8,3344,2680.5,0.60506,3.359,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:36,Data,36.41,35.937,77.393,7.05,66.412,2321.95,28.76,72.27,0.04,1.598,1.755,4551.62,0.479,96.9,52.3,1393,36.14,2731,2085.9,2407.1,3350.9,2680.5,0.59982,3.353,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:40,Data,36.41,35.951,77.393,7.06,66.457,2321.04,28.75,72.27,0.03,1.598,1.743,4547.1,0.459,96.9,52.2,1393,36.09,2728.3,2084.6,2394.2,3342,2680.5,0.60077,3.342,1.61,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:43,Data,36.605,35.951,77.257,7.06,66.412,2321.04,28.76,72.18,0.04,1.598,1.757,4542.58,0.513,96.9,52.4,1393,36.09,2725.5,2085.6,2392.6,3337.1,2680.5,0.59865,3.355,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:47,Data,36.524,35.951,77.438,7.05,66.502,2316.52,28.75,72.18,0.04,1.597,1.763,4533.53,0.506,96.9,52.5,1390,36.04,2720.1,2090.7,2396.1,3347.4,2680.5,0.6009,3.358,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:51,Data,36.302,35.951,77.348,7.05,66.412,2316.52,28.76,72.18,0.04,1.583,1.755,4533.53,0.614,96.9,52.6,1389,36.09,2720.1,2091.9,2384.2,3338.1,2680.5,0.60275,3.337,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:54,Data,36.639,35.748,77.348,7.06,66.412,2316.52,28.76,72.18,0.04,1.598,1.748,4529.01,0.601,96.9,52.2,1390,36.14,2717.4,2087.4,2387.8,3341.4,2680.5,0.60094,3.346,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:01:58,Data,36.241,35.951,77.302,7.06,66.367,2316.52,28.75,72.18,0.04,1.588,1.747,4533.53,0.439,96.9,52.4,1390,36.09,2720.1,2135.7,2411.4,3395.3,2680.5,0.60437,3.334,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:02,Data,36.41,35.951,77.257,7.05,66.412,2316.52,28.76,72.18,0.04,1.594,1.748,4556.14,0.459,96.9,52.3,1390,36.09,2733.7,2116.3,2385.3,3359.4,2680.5,0.60519,3.344,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:05,Data,36.41,35.944,77.393,7.06,66.457,2315.62,28.76,72.18,0.04,1.603,1.761,4565.19,0.473,96.9,52.4,1389,36.09,2739.1,2124.5,2420.5,3392,2680.5,0.60229,3.364,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:09,Data,36.639,35.951,77.393,7.05,66.502,2315.62,28.76,72.27,0.04,1.594,1.763,4556.14,0.5,96.9,52.5,1389,36.14,2733.7,2112.1,2383.1,3352.4,2680.5,0.60454,3.356,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:13,Data,36.632,35.951,77.438,7.05,66.502,2316.52,28.75,72.18,0.03,1.591,1.755,4565.19,0.486,96.9,52.5,1390,36.09,2739.1,2129,2396.2,3366.9,2680.5,0.6114,3.346,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:16,Data,36.612,35.971,77.348,7.06,66.412,2316.52,28.78,72.27,0.04,1.598,1.758,4556.14,0.587,96.9,52.4,1389,36.09,2733.7,2121.5,2407.2,3386,2680.5,0.60517,3.355,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:20,Data,36.416,35.951,77.393,7.05,66.412,2316.52,28.78,72.18,0.03,1.594,1.752,4565.19,0.459,96.9,52.4,1390,36.14,2739.1,2128.8,2398.7,3377.3,2680.5,0.60768,3.347,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:24,Data,36.41,35.897,77.302,7.06,66.457,2312.91,28.75,72.18,0.04,1.595,1.754,4542.58,0.513,96.9,52.4,1388,36.09,2725.5,2141.4,2391.8,3367.2,2680.5,0.60919,3.348,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:27,Data,36.396,35.951,77.348,7.05,66.412,2313.81,28.78,72.09,0.04,1.6,1.747,4565.19,0.459,96.9,52.2,1388,36.04,2739.1,2127,2395.2,3373.6,2680.5,0.6072,3.346,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:31,Data,36.41,35.728,77.302,7.05,66.457,2313.81,28.78,72.27,0.04,1.586,1.754,4556.14,0.547,96.9,52.5,1388,36.09,2733.7,2145.2,2387.9,3377.5,2680.5,0.60956,3.341,1.61,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:34,Data,36.369,35.951,77.348,7.05,66.412,2313.81,28.76,72.18,0.04,1.597,1.747,4569.71,0.446,96.9,52.3,1388,36.14,2741.8,2129.3,2396.3,3368.3,2680.5,0.60844,3.342,1.61,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:38,Data,36.241,35.924,77.348,7.06,66.412,2313.81,28.76,72.27,0.04,1.601,1.738,4556.14,0.378,96.9,52.1,1388,36.14,2733.7,2122,2396.6,3369.5,2680.5,0.60645,3.339,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:42,Data,36.41,35.951,77.257,7.05,66.412,2311.1,28.76,72.18,0.03,1.601,1.747,4556.14,0.459,96.9,52.2,1387,36.14,2733.7,2126.2,2380.5,3357.9,2680.5,0.61006,3.348,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:45,Data,36.41,35.951,77.348,7.05,66.367,2310.2,28.78,72.18,0.03,1.594,1.75,4556.14,0.459,96.9,52.3,1387,36.09,2733.7,2123.4,2411,3380.7,2680.5,0.60398,3.344,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:49,Data,36.187,35.89,77.257,7.05,66.412,2310.2,28.77,72.09,0.04,1.604,1.748,4556.14,0.493,96.9,52.2,1387,36.09,2733.7,2137.5,2424.2,3401.9,2680.5,0.60427,3.351,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:53,Data,36.41,35.829,77.302,7.06,66.412,2312.91,28.78,72.36,0.04,1.599,1.746,4556.14,0.459,96.9,52.2,1388,36.23,2733.7,2141.7,2399.6,3382.1,2680.5,0.6097,3.345,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:02:56,Data,36.43,35.951,77.483,7.05,66.457,2313.81,28.76,72.541,0.04,1.597,1.756,4578.75,0.446,96.9,52.4,1388,36.23,2747.3,2134.3,2393.5,3371.5,2680.6,0.60858,3.353,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:00,Data,36.383,35.937,77.257,7.05,66.412,2313.81,28.77,72.451,0.04,1.59,1.757,4578.75,0.506,96.9,52.5,1388,36.23,2747.3,2131.4,2385.5,3366.8,2680.6,0.61077,3.346,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:04,Data,36.194,35.498,77.257,7.05,66.322,2313.81,28.77,72.451,0.03,1.589,1.76,4574.23,0.668,96.9,52.6,1388,36.27,2744.5,2139.7,2382.8,3368.8,2680.6,0.61011,3.349,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:07,Data,36.41,35.951,77.302,7.05,66.322,2319.23,28.78,72.451,0.04,1.584,1.755,4578.75,0.459,96.9,52.6,1391,36.23,2747.3,2135.3,2400.7,3372.9,2680.6,0.60929,3.338,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:11,Data,36.18,35.924,77.257,7.05,66.322,2313.81,28.77,72.451,0.03,1.604,1.755,4574.23,0.459,96.9,52.2,1388,36.23,2744.5,2125.8,2398.6,3376.3,2680.6,0.60594,3.36,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:14,Data,36.41,35.714,77.257,7.05,66.367,2318.33,28.78,72.451,0.04,1.601,1.763,4578.75,0.574,96.9,52.4,1391,36.23,2747.3,2125.8,2411.6,3383,2680.6,0.60371,3.363,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:18,Data,36.41,35.924,77.302,7.05,66.412,2314.71,28.77,72.451,0.04,1.599,1.75,4578.75,0.513,96.9,52.3,1389,36.27,2747.3,2119,2379.7,3362.2,2680.6,0.61189,3.35,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:22,Data,36.41,35.714,77.302,7.06,66.367,2315.62,28.77,72.541,0.04,1.597,1.743,4574.23,0.493,96.9,52.2,1389,36.27,2744.5,2117.8,2385.6,3361.2,2680.6,0.60446,3.339,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:25,Data,36.403,35.951,77.212,7.06,66.367,2315.62,28.78,72.541,0.04,1.592,1.75,4574.23,0.459,96.9,52.4,1390,36.23,2744.5,2117.8,2373.8,3349.2,2680.6,0.60675,3.341,1.61,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:29,Data,36.41,35.951,77.393,7.06,66.457,2315.62,28.78,72.451,0.03,1.589,1.754,4565.19,0.459,96.9,52.5,1390,36.23,2739.1,2127.2,2395,3375,2680.6,0.60437,3.342,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:33,Data,36.423,35.721,77.302,7.06,66.457,2315.62,28.78,72.451,0.04,1.592,1.747,4556.14,0.473,96.9,52.3,1389,36.23,2733.7,2130.2,2399.3,3375.6,2680.6,0.60692,3.338,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:36,Data,36.612,35.951,77.348,7.06,66.412,2318.33,28.79,72.451,0.04,1.587,1.756,4565.19,0.506,96.9,52.5,1391,36.23,2739.1,2135.7,2394.5,3374.2,2680.6,0.60982,3.343,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:40,Data,36.41,35.951,77.348,7.05,66.412,2319.23,28.77,72.451,0.03,1.597,1.757,4565.19,0.371,96.9,52.4,1392,36.23,2739.1,2107.4,2390.8,3355.2,2680.6,0.59962,3.355,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:44,Data,36.41,35.897,77.393,7.05,66.412,2319.23,28.79,72.451,0.03,1.606,1.749,4556.14,0.574,96.9,52.1,1392,36.23,2733.7,2110.5,2414,3380.8,2680.6,0.59725,3.356,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:47,Data,36.43,35.951,77.393,7.06,66.412,2317.43,28.79,72.631,0.04,1.594,1.75,4556.14,0.459,96.9,52.3,1392,36.36,2733.7,2106.5,2395.4,3358.8,2680.6,0.60997,3.344,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:51,Data,36.524,35.951,77.348,7.06,66.457,2318.33,28.78,72.451,0.04,1.598,1.757,4578.75,0.635,96.9,52.4,1392,36.23,2747.3,2145.2,2390.6,3375.8,2680.6,0.61248,3.356,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:54,Data,36.423,35.951,77.393,7.06,66.367,2318.33,28.8,72.541,0.04,1.591,1.747,4574.23,0.466,96.9,52.3,1391,36.23,2744.5,2109.9,2398.5,3367.4,2680.6,0.59949,3.338,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:03:58,Data,36.41,35.937,77.348,7.06,66.457,2316.52,28.79,72.631,0.04,1.591,1.744,4578.75,0.689,96.9,52.3,1390,36.32,2747.3,2128.1,2398.7,3372.6,2680.6,0.60766,3.334,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:02,Data,36.41,35.951,77.348,7.06,66.367,2315.62,28.79,72.722,0.03,1.597,1.754,4596.84,0.459,96.9,52.3,1389,36.41,2758.1,2143.8,2406.5,3392.3,2680.6,0.60585,3.349,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:05,Data,36.41,35.951,77.348,7.06,66.412,2316.52,28.78,72.631,0.03,1.593,1.761,4592.32,0.459,96.9,52.5,1390,36.36,2755.4,2150.2,2381.2,3377.1,2680.6,0.61038,3.354,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:09,Data,36.41,35.978,77.393,7.06,66.457,2315.62,28.8,72.722,0.04,1.602,1.746,4587.8,0.459,96.9,52.2,1390,36.36,2752.7,2119.4,2380.8,3359.5,2680.6,0.60826,3.347,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:13,Data,36.41,35.951,77.348,7.06,66.457,2316.52,28.79,72.722,0.04,1.603,1.752,4592.32,0.459,96.9,52.2,1389,36.36,2755.4,2159.9,2387.1,3365.2,2680.6,0.61363,3.355,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:16,Data,36.302,35.829,77.302,7.06,66.457,2315.62,28.77,72.722,0.04,1.608,1.747,4583.28,0.56,96.9,52.1,1389,36.36,2750,2128.4,2393.1,3369.4,2680.6,0.60502,3.356,1.58,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:20,Data,36.423,35.775,77.438,7.06,66.502,2317.43,28.77,72.722,0.04,1.599,1.745,4578.75,0.452,96.9,52.2,1390,36.36,2747.3,2138.6,2395.4,3375.6,2680.6,0.60688,3.344,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:23,Data,36.437,35.728,77.348,7.06,66.412,2316.52,28.78,72.722,0.04,1.592,1.763,4578.75,0.648,96.9,52.6,1390,36.36,2747.3,2126,2389.8,3364.7,2680.6,0.60925,3.355,1.59,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:27,Data,36.41,35.951,77.348,7.06,66.412,2316.52,28.77,72.722,0.04,1.586,1.759,4592.32,0.459,96.9,52.6,1390,36.36,2755.4,2114.8,2379,3346.4,2680.6,0.6068,3.346,1.6,80,44.4,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:30,Data,36.862,36.207,73.322,7.06,63.384,2315.62,28.78,72.722,0.04,1.595,1.758,4574.23,0.398,96.9,52.5,1389,36.36,2744.5,2096.2,2351.9,3317.7,2680.6,0.60584,3.354,1.58,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:34,Data,36.639,36.18,73.322,7.06,63.339,2315.62,28.77,72.722,0.03,1.567,1.652,4578.75,0.459,96.9,51.3,1389,36.36,2747.3,2094.5,2350.8,3317.8,2680.6,0.60486,3.219,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:38,Data,36.639,36.18,73.322,7.06,63.294,2316.52,28.77,72.722,0.04,1.564,1.647,4574.23,0.459,96.9,51.3,1389,36.32,2744.5,2106.6,2363.3,3335.9,2680.6,0.60784,3.213,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:41,Data,36.639,36.18,73.231,7.06,63.249,2315.62,28.77,72.812,0.04,1.558,1.66,4569.71,0.459,96.9,51.6,1390,36.41,2741.8,2087.8,2350.4,3314.2,2680.6,0.60528,3.217,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:45,Data,36.639,36.403,73.367,7.06,63.249,2316.52,28.77,73.083,0.04,1.566,1.652,4565.19,0.446,96.9,51.3,1390,36.45,2739.1,2102.5,2357,3325.8,2680.6,0.60886,3.218,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:49,Data,36.855,36.288,73.322,7.06,63.339,2316.52,28.77,73.083,0.02,1.556,1.647,4574.23,0.466,96.8,51.4,1389,36.59,2744.5,2117,2364.6,3346.4,2680.6,0.60656,3.203,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:52,Data,36.639,36.18,73.367,7.06,63.249,2316.52,28.77,73.354,0.03,1.548,1.646,4574.23,0.459,96.8,51.5,1389,36.68,2744.5,2092.9,2355.6,3325.1,2680.6,0.60113,3.194,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:04:56,Data,36.639,36.18,73.322,7.06,63.294,2318.33,28.77,73.624,0.04,1.556,1.65,4565.19,0.635,96.8,51.5,1391,36.81,2739.1,2087.3,2346.3,3313.1,2680.6,0.60579,3.204,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:00,Data,36.639,36.187,73.322,7.06,63.339,2318.33,28.78,73.895,0.04,1.56,1.661,4574.23,0.439,96.8,51.6,1391,36.9,2744.5,2101.7,2356.5,3327.2,2680.6,0.60675,3.221,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:03,Data,36.639,36.18,73.231,7.06,63.249,2318.33,28.77,73.895,0.03,1.555,1.643,4578.75,0.446,96.8,51.4,1391,36.9,2747.3,2091.8,2368.7,3333.7,2680.6,0.60276,3.196,1.48,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:07,Data,36.835,36.2,73.367,7.06,63.339,2319.23,28.78,74.166,0.03,1.559,1.649,4574.23,0.473,96.8,51.4,1392,37.04,2744.5,2098.2,2348.4,3314.8,2680.6,0.60673,3.208,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:10,Data,36.74,36.187,73.231,7.06,63.294,2319.23,28.78,74.347,0.04,1.549,1.643,4578.75,0.635,96.8,51.5,1392,37.17,2747.3,2099.6,2369,3338.1,2680.6,0.60464,3.192,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:14,Data,36.639,36.396,73.367,7.06,63.339,2318.33,28.78,74.798,0.04,1.55,1.649,4574.23,0.243,96.8,51.5,1391,37.4,2744.5,2098.8,2345.3,3315.6,2680.6,0.61007,3.199,1.48,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:18,Data,36.639,36.18,73.277,7.06,63.249,2319.23,28.77,74.617,0.03,1.565,1.65,4574.23,0.459,96.8,51.3,1392,37.31,2744.5,2106.5,2335.8,3315.4,2680.6,0.61094,3.213,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:21,Data,36.639,36.092,73.186,7.06,63.203,2318.33,28.77,74.979,0.04,1.552,1.649,4574.23,0.628,96.8,51.5,1391,37.44,2744.5,2103.3,2329.9,3303.5,2680.6,0.61096,3.201,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:25,Data,36.639,36.167,73.231,7.06,63.249,2318.33,28.79,75.249,0.04,1.547,1.655,4578.75,0.479,96.8,51.7,1391,37.67,2747.3,2103.4,2339.5,3315.3,2680.6,0.61078,3.202,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:29,Data,36.639,36.207,73.322,7.06,63.384,2319.23,28.79,75.34,0.04,1.553,1.662,4547.1,0.358,96.8,51.7,1391,37.62,2728.3,2094.9,2330.1,3303,2680.6,0.60856,3.214,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:32,Data,36.646,36.187,73.367,7.06,63.294,2319.23,28.77,75.52,0.03,1.548,1.657,4533.53,0.446,96.7,51.7,1392,37.76,2720.1,2111.6,2336,3318.3,2680.6,0.60794,3.206,1.51,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:36,Data,36.639,36.221,73.322,7.06,63.249,2318.33,28.77,75.52,0.03,1.554,1.662,4533.53,0.371,96.7,51.7,1392,37.71,2720.1,2095,2334.6,3311.3,2680.6,0.60828,3.216,1.51,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:40,Data,36.653,36.295,73.367,7.06,63.294,2318.33,28.8,75.52,0.04,1.555,1.654,4529.01,0.459,96.7,51.6,1390,37.76,2717.4,2103.2,2340.8,3311.9,2680.6,0.61143,3.209,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:43,Data,36.443,36.349,73.277,7.06,63.294,2317.43,28.79,75.791,0.04,1.556,1.655,4533.53,0.419,96.7,51.5,1389,37.9,2720.1,2087.1,2346.1,3307.7,2680.6,0.60827,3.212,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:47,Data,36.842,36.295,73.277,7.06,63.384,2314.71,28.79,75.791,0.04,1.552,1.656,4533.53,0.452,96.7,51.6,1389,37.9,2720.1,2104.8,2341.6,3317.3,2680.7,0.61099,3.209,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:51,Data,36.639,36.18,73.322,7.06,63.249,2316.52,28.79,75.791,0.04,1.553,1.654,4533.53,0.446,96.7,51.6,1390,37.85,2720.1,2109.6,2352.6,3329.3,2680.7,0.60854,3.207,1.49,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:54,Data,36.862,36.194,73.277,7.06,63.294,2316.52,28.79,75.881,0.04,1.558,1.655,4515.44,0.479,96.7,51.5,1389,37.99,2709.3,2100.5,2350.1,3318.8,2680.7,0.60904,3.213,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:05:58,Data,36.639,36.18,72.915,7.06,62.887,2316.52,28.79,75.791,0.03,1.553,1.646,4547.1,0.459,96.7,51.5,1390,37.9,2728.3,2105.7,2337.9,3315.6,2680.7,0.61181,3.198,1.5,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:02,Data,36.639,36.356,73.05,7.06,62.977,2316.52,28.79,75.972,0.04,1.551,1.645,4547.1,0.52,96.7,51.5,1389,38.03,2728.3,2110.3,2334.1,3316.3,2680.7,0.61106,3.195,1.52,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:05,Data,36.646,36.194,73.005,7.06,62.932,2313.81,28.79,75.881,0.04,1.556,1.657,4547.1,0.446,96.7,51.5,1388,38.03,2728.3,2105.7,2320.6,3300.1,2680.7,0.61445,3.214,1.53,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:09,Data,36.869,36.41,72.87,7.06,62.525,2312.91,28.78,75.972,0.03,1.55,1.656,4542.58,0.459,96.7,51.7,1388,37.99,2725.5,2096.9,2336.1,3310.6,2680.7,0.60741,3.206,1.54,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:13,Data,36.639,36.356,72.734,7.06,62.435,2313.81,28.79,76.062,0.04,1.537,1.643,4551.62,0.547,96.7,51.7,1388,38.08,2731,2088.9,2343.9,3308.7,2680.7,0.60818,3.183,1.56,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:16,Data,36.869,36.41,72.824,7.07,62.435,2312.91,28.79,76.062,0.03,1.537,1.646,4547.1,0.459,96.7,51.7,1388,38.03,2728.3,2092.8,2340.2,3306.9,2680.7,0.60853,3.182,1.56,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:20,Data,36.639,36.18,72.734,7.06,62.48,2312.91,28.77,76.062,0.04,1.547,1.643,4529.01,0.459,96.7,51.5,1388,38.08,2717.4,2079.6,2355.7,3316.7,2680.7,0.60451,3.191,1.57,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:24,Data,36.639,36.227,72.689,7.06,62.435,2313.81,28.8,76.062,0.03,1.544,1.651,4533.53,0.473,96.7,51.7,1388,37.99,2720.1,2083.4,2337.8,3303.3,2680.7,0.60705,3.195,1.58,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:27,Data,36.869,36.41,72.87,7.07,62.48,2312.91,28.78,76.062,0.04,1.553,1.636,4524.49,0.459,96.7,51.3,1388,38.03,2714.7,2089.7,2343.7,3308.4,2680.7,0.60818,3.189,1.58,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:31,Data,36.842,36.295,72.553,7.06,62.164,2312.91,28.78,76.243,0.04,1.547,1.65,4519.97,0.459,96.7,51.6,1388,38.12,2712,2086.1,2361,3326.3,2680.7,0.60261,3.196,1.57,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:34,Data,36.862,36.41,72.508,7.06,62.119,2316.52,28.79,76.243,0.03,1.544,1.643,4519.97,0.459,96.7,51.6,1390,38.12,2712,2102.7,2349.7,3322.7,2680.7,0.60786,3.185,1.6,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:38,Data,36.855,36.403,72.553,7.06,62.164,2316.52,28.79,76.243,0.03,1.54,1.644,4506.4,0.344,96.7,51.6,1390,38.12,2703.8,2095.6,2351.7,3320.8,2680.7,0.60534,3.185,1.61,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:42,Data,36.869,36.41,72.689,7.06,62.164,2315.62,28.79,76.333,0.03,1.535,1.624,4497.35,0.459,96.7,51.4,1390,38.17,2698.4,2112.3,2340.3,3320.5,2680.7,0.61302,3.16,1.61,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:45,Data,36.869,36.41,72.553,7.06,62.164,2315.62,28.79,76.333,0.04,1.539,1.611,4492.83,0.459,96.7,51.1,1389,38.17,2695.7,2098.7,2336.2,3314.2,2680.7,0.6053,3.151,1.62,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:49,Data,36.869,36.41,72.553,7.06,62.209,2316.52,28.8,76.243,0.04,1.529,1.634,4497.35,0.459,96.7,51.6,1389,38.12,2698.4,2101.9,2351.7,3323.2,2680.7,0.6071,3.162,1.61,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:53,Data,36.646,36.396,72.553,7.06,62.254,2318.33,28.79,76.243,0.03,1.552,1.624,4506.4,0.344,96.7,51.1,1392,38.12,2703.8,2091.4,2344.8,3308.7,2680.7,0.60783,3.176,1.61,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:06:56,Data,36.869,36.234,72.553,7.06,62.164,2318.33,28.8,76.333,0.03,1.554,1.634,4506.4,0.459,96.7,51.3,1391,38.17,2703.8,2095.8,2331.4,3304.6,2680.7,0.60871,3.188,1.6,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:00,Data,36.869,36.187,72.598,7.06,62.209,2318.33,28.79,76.423,0.03,1.553,1.625,4506.4,0.486,96.7,51.2,1391,38.17,2703.8,2090.3,2348.2,3314.8,2680.7,0.60839,3.179,1.6,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:03,Data,36.761,36.41,72.779,7.06,62.209,2319.23,28.8,76.604,0.03,1.547,1.638,4506.4,0.446,96.7,51.5,1391,38.35,2703.8,2093.5,2338.8,3306.3,2680.7,0.61155,3.185,1.59,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:07,Data,36.754,36.403,72.508,7.06,62.164,2318.33,28.8,76.333,0.04,1.554,1.626,4492.83,0.466,96.7,51.1,1391,38.12,2695.7,2095.3,2350.7,3320.7,2680.7,0.60693,3.181,1.61,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:11,Data,36.639,36.585,72.734,7.06,62.209,2319.23,28.79,76.604,0.03,1.55,1.625,4488.31,0.432,96.7,51.2,1391,38.3,2693,2103.2,2342.5,3320.3,2680.7,0.61088,3.176,1.61,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:14,Data,36.869,36.234,72.598,7.06,62.209,2315.62,28.79,76.333,0.04,1.548,1.637,4492.83,0.574,96.7,51.4,1389,38.17,2695.7,2111.1,2341.5,3322.4,2680.7,0.61203,3.185,1.61,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:18,Data,36.653,36.389,72.689,7.06,62.254,2319.23,28.79,76.423,0.03,1.551,1.622,4488.31,0.277,96.7,51.1,1392,38.21,2693,2092.2,2340.9,3308.1,2680.7,0.60687,3.173,1.61,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:22,Data,36.869,36.41,72.462,7.06,62.073,2318.33,28.79,76.423,0.04,1.548,1.628,4506.4,0.452,96.7,51.3,1391,38.21,2703.8,2103.4,2332.9,3317.6,2680.7,0.60948,3.176,1.62,80,42.2,1.7,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:25,Data,36.876,36.41,70.834,7.06,60.853,2319.23,28.79,76.604,0.04,1.532,1.615,4506.4,0.371,96.7,51.3,1391,38.3,2703.8,2082.3,2353.8,3320.8,2680.7,0.60174,3.147,1.59,80,41.4,1.2,ON,ON,1.6,1.6,26,26
6/25/2025,16:07:29,Data,36.68,36.18,66.582,7.06,55.882,2321.04,28.8,76.694,0.04,1.66,1.563,4506.4,0.479,96.7,48.5,1393,38.3,2703.8,2061.4,2323.3,3275.3,2680.7,0.60453,3.224,1.54,80,40.5,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:07:33,Data,36.18,35.485,62.104,7.06,50.368,2318.33,28.79,76.243,0.04,2.179,1.4,4506.4,0.608,96.7,39.1,1391,38.17,2703.8,2123.9,2335.9,3334.3,2680.7,0.61261,3.582,1.33,80,39.7,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:07:36,Data,36.167,35.471,60.792,7.06,48.922,2318.33,28.79,76.604,0.04,2.538,1.296,4497.35,0.722,96.7,33.8,1391,38.3,2698.4,2067.3,2317.3,3289.5,2680.7,0.60416,3.834,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:07:40,Data,35.714,34.978,59.843,7.06,47.476,2318.33,28.77,76.694,0.05,2.725,1.246,4452.13,0.736,96.7,31.4,1391,38.35,2671.3,2112.5,2319.3,3311.7,2680.7,0.6115,3.972,1.06,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:07:44,Data,35.836,35.026,59.3,7.06,46.708,2318.33,28.78,76.694,0.04,2.838,1.216,4411.43,0.911,96.7,30,1392,38.35,2646.9,2070.5,2312.3,3273.6,2680.7,0.6067,4.053,1.03,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:07:47,Data,35.775,34.857,58.847,7.06,46.03,2318.33,28.77,76.874,0.04,2.916,1.207,4370.73,0.756,96.7,29.3,1392,38.44,2622.4,2089.8,2335.1,3309.1,2680.7,0.60514,4.122,1.01,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:07:51,Data,35.829,34.823,58.531,7.06,45.533,2318.33,28.78,77.236,0.03,2.95,1.191,4339.08,0.776,96.7,28.8,1392,38.57,2603.4,2092.6,2322.6,3296.4,2680.7,0.61339,4.141,1.01,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:07:55,Data,35.714,34.796,58.033,7.06,44.945,2318.33,28.77,77.416,0.03,2.985,1.188,4302.9,0.918,96.7,28.5,1391,38.66,2581.7,2102,2327.5,3304.8,2680.7,0.61369,4.174,1.02,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:07:58,Data,35.714,34.796,57.807,7.06,44.493,2316.52,28.76,77.868,0.03,3.008,1.186,4257.68,0.803,96.6,28.3,1389,38.93,2554.6,2091.3,2337.3,3308.4,2680.7,0.6093,4.194,1.04,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:02,Data,35.93,34.803,57.445,7.06,44.177,2320.14,28.75,78.59,0.03,3.023,1.181,4230.54,0.945,96.6,28.1,1392,39.34,2538.3,2078.8,2299.2,3272.5,2680.7,0.60995,4.204,1.05,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:06,Data,35.714,34.911,57.264,7.06,43.906,2318.33,28.76,79.312,0.04,3.024,1.177,4180.8,0.918,96.6,28,1391,39.66,2508.5,2096.2,2347,3314.5,2680.7,0.60952,4.201,1.05,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:09,Data,35.627,34.702,57.129,7.06,43.68,2321.95,28.76,79.854,0.04,3.043,1.17,4158.19,0.918,96.6,27.8,1393,39.88,2494.9,2062.8,2306.2,3263.5,2680.7,0.61015,4.214,1.05,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:13,Data,35.539,34.783,56.767,7.06,43.318,2320.14,28.76,80.486,0.03,3.053,1.172,4112.97,0.716,96.5,27.7,1393,40.24,2467.8,2098.6,2328.3,3315.9,2680.7,0.60884,4.225,1.05,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:17,Data,35.613,34.756,56.857,7.06,43.183,2321.95,28.75,81.208,0.03,3.065,1.179,4108.44,0.743,96.5,27.8,1393,40.65,2465.1,2088.6,2337.6,3311.4,2680.7,0.60523,4.244,1.06,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:20,Data,35.512,34.567,56.631,7.06,42.957,2321.04,28.76,81.84,0.04,3.077,1.178,4076.79,0.918,96.5,27.7,1393,40.92,2446.1,2102.6,2308.1,3294.7,2680.7,0.61503,4.254,1.07,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:24,Data,35.539,34.789,56.495,7.07,42.866,2321.04,28.74,82.472,0.04,3.076,1.183,4063.22,0.709,96.4,27.8,1393,41.19,2437.9,2072.8,2340.5,3298.8,2680.7,0.60696,4.259,1.07,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:27,Data,35.687,34.594,56.36,7.06,42.731,2321.04,28.73,83.014,0.04,3.079,1.181,4045.13,1.026,96.4,27.7,1393,41.51,2427.1,2064.4,2310.3,3267.5,2680.7,0.60843,4.26,1.08,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:31,Data,35.714,34.796,56.45,7.06,42.55,2321.95,28.74,83.646,0.04,3.076,1.184,3986.34,0.918,96.4,27.8,1393,41.87,2391.8,2065.9,2312.7,3272.1,2680.7,0.6084,4.259,1.08,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:35,Data,35.687,34.621,56.269,7.06,42.369,2321.95,28.74,84.007,0.04,3.089,1.186,3941.12,0.918,96.4,27.7,1393,42,2364.7,2092.5,2328.3,3305.1,2680.7,0.60961,4.275,1.08,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:38,Data,35.485,34.769,56.269,7.06,42.279,2323.75,28.76,84.368,0.04,3.108,1.18,3891.38,0.857,96.4,27.5,1394,42.18,2334.8,2091.9,2313.5,3296.4,2680.8,0.60875,4.289,1.08,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:42,Data,35.498,34.567,56.088,7.06,42.233,2321.95,28.75,84.458,0.04,3.098,1.173,3832.59,0.803,96.4,27.5,1393,42.27,2299.6,2074.4,2293.6,3261.8,2680.8,0.61015,4.27,1.08,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:46,Data,35.66,34.81,56.179,7.06,42.233,2323.75,28.76,84.819,0.04,3.089,1.187,3800.93,1.006,96.3,27.7,1396,42.45,2280.6,2078,2315.1,3286.9,2680.8,0.60756,4.277,1.09,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:49,Data,35.6,34.688,55.998,7.06,42.143,2325.56,28.76,84.819,0.04,3.087,1.189,3769.28,1.013,96.3,27.8,1394,42.41,2261.6,2073.1,2297,3265.5,2680.8,0.61181,4.276,1.09,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:53,Data,35.6,34.796,55.907,7.06,42.098,2323.75,28.72,85.271,0.04,3.093,1.194,3737.62,0.891,96.3,27.8,1394,42.64,2242.6,2079.6,2324.2,3291.7,2680.8,0.61042,4.287,1.09,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:08:57,Data,35.687,34.776,55.862,7.06,42.008,2326.46,28.74,85.09,0.03,3.098,1.186,3710.49,0.878,96.3,27.7,1396,42.55,2226.3,2078.6,2321.1,3291.1,2680.8,0.60702,4.285,1.1,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:00,Data,35.539,34.594,55.817,7.06,42.008,2328.27,28.74,84.909,0.03,3.094,1.197,3674.31,0.878,96.4,27.9,1396,42.45,2204.6,2083.3,2326.1,3294.2,2680.8,0.60879,4.291,1.1,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:04,Data,35.714,34.789,55.907,7.06,41.962,2327.37,28.75,84.819,0.03,3.091,1.202,3651.7,0.932,96.4,28,1396,42.45,2191,2060.7,2314.1,3273.9,2680.8,0.60575,4.295,1.1,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:07,Data,35.6,34.675,55.907,7.06,41.827,2330.08,28.73,84.639,0.03,3.091,1.207,3629.09,0.729,96.4,28.1,1398,42.32,2177.5,2081.1,2318.4,3283.6,2680.8,0.61034,4.298,1.11,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:11,Data,35.491,34.769,55.907,7.06,41.827,2327.37,28.74,84.639,0.04,3.097,1.193,3611,0.857,96.4,27.8,1396,42.32,2166.6,2074.8,2313.3,3279.1,2680.8,0.60732,4.291,1.09,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:15,Data,35.708,34.789,55.726,7.06,41.782,2327.37,28.74,84.278,0.05,3.094,1.195,3583.86,0.932,96.4,27.8,1396,42.18,2150.3,2103.7,2328.5,3306,2680.8,0.60983,4.288,1.1,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:18,Data,35.498,34.796,55.681,7.06,41.782,2327.37,28.73,84.097,0.04,3.101,1.201,3565.78,0.837,96.4,27.9,1396,42.09,2139.5,1009.4,1673.3,1981.8,2680.8,0.50055,4.302,1.1,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:22,Data,35.613,34.695,55.726,7.06,41.691,2327.37,28.71,84.007,0.04,3.11,1.207,3543.16,0.905,96.4,27.9,1396,41.91,2125.9,1012,1673.1,1980,2680.8,0.50656,4.316,1.1,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:26,Data,35.687,34.796,55.726,7.06,41.646,2327.37,28.71,83.555,0.03,3.093,1.199,3529.6,0.911,96.4,28,1397,41.78,2117.8,1016.4,1681.6,1990.2,2680.8,0.5067,4.293,1.11,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:29,Data,35.708,34.621,55.726,7.06,41.646,2327.37,28.71,83.194,0.03,3.108,1.204,3502.46,1.033,96.4,27.9,1397,41.6,2101.5,1012.5,1676.5,1983.9,2680.8,0.50394,4.312,1.1,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:33,Data,35.627,34.594,55.546,7.06,41.601,2327.37,28.71,83.014,0.04,3.097,1.207,3484.38,0.911,96.4,28,1397,41.46,2090.6,1013.1,1659.7,1973.4,2680.8,0.50468,4.303,1.1,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:36,Data,35.89,34.823,55.636,7.06,41.646,2327.37,28.71,82.743,0.03,3.098,1.207,3470.81,0.972,96.4,28,1396,41.37,2082.5,988.69,1661,1956,2680.8,0.50283,4.305,1.11,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:40,Data,35.552,34.796,55.591,7.06,41.51,2327.37,28.71,82.382,0.03,3.098,1.204,3475.33,0.871,96.5,28,1396,41.24,2085.2,1002.1,1654.7,1959.5,2680.8,0.50519,4.301,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:44,Data,35.485,34.567,55.5,7.06,41.42,2323.75,28.71,82.201,0.04,3.096,1.21,3457.24,0.918,96.5,28.1,1394,41.06,2074.3,1001.1,1693.5,1991.4,2680.8,0.50468,4.306,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:47,Data,35.485,34.742,55.591,7.05,41.51,2323.75,28.71,81.84,0.04,3.106,1.201,3448.2,1.121,96.5,27.9,1394,40.92,2068.9,1008.2,1677.6,1983.4,2680.8,0.5021,4.306,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:51,Data,35.6,34.594,55.591,7.06,41.465,2323.75,28.71,81.93,0.04,3.089,1.206,3434.63,1.087,96.5,28.1,1394,40.97,2060.8,1027.4,1663.4,1977.1,2680.8,0.511,4.294,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:55,Data,35.491,34.796,55.5,7.06,41.51,2323.75,28.71,81.298,0.04,3.082,1.206,3416.54,0.911,96.5,28.1,1394,40.6,2049.9,986.84,1655.8,1950.7,2680.8,0.50377,4.288,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:09:58,Data,35.687,34.594,55.5,7.06,41.465,2325.56,28.71,81.027,0.04,3.089,1.213,3416.54,1.033,96.5,28.2,1394,40.51,2049.9,1017.3,1690.1,2012.7,2680.8,0.51606,4.302,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:02,Data,35.485,34.681,55.5,7.06,41.375,2325.56,28.7,80.757,0.04,3.08,1.216,3402.98,0.803,96.5,28.3,1394,40.38,2041.8,979.77,1671.3,1957.8,2680.8,0.49678,4.296,1.11,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:06,Data,35.701,34.796,55.5,7.06,41.465,2323.75,28.69,80.486,0.04,3.087,1.217,3389.41,0.918,96.5,28.3,1395,40.29,2033.6,992.77,1642,1942.5,2680.8,0.50578,4.302,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:09,Data,35.714,34.594,55.591,7.06,41.42,2325.56,28.7,80.305,0.02,3.094,1.207,3375.84,0.918,96.6,28.1,1395,40.11,2025.5,1003.4,1679.3,1978.1,2680.8,0.50432,4.302,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:13,Data,35.721,34.621,55.546,7.06,41.42,2325.56,28.69,80.034,0.04,3.097,1.212,3366.8,0.918,96.6,28.1,1394,40.02,2020.1,994.64,1673.6,1973.5,2680.8,0.50392,4.309,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
