Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,16:10:17,Data,35.6,34.573,55.41,7.06,41.375,2321.04,28.69,79.583,0.03,3.089,1.213,3362.28,0.749,96.6,28.2,1393,39.84,2017.4,1006.7,1666.3,1968.8,2680.8,0.50813,4.301,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:20,Data,35.485,34.567,55.319,7.06,41.33,2321.95,28.7,79.312,0.04,3.077,1.207,3339.66,1.033,96.6,28.2,1393,39.7,2003.8,1009,1676.4,1982.2,2680.8,0.50518,4.284,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:24,Data,35.498,34.769,55.41,7.06,41.33,2321.04,28.7,79.131,0.04,3.072,1.213,3326.1,0.743,96.6,28.3,1393,39.57,1995.7,1008,1666.2,1970.4,2680.8,0.50816,4.285,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:27,Data,35.586,34.573,55.455,7.06,41.284,2325.56,28.7,78.861,0.04,3.082,1.203,3321.58,0.938,96.6,28.1,1395,39.39,1992.9,989.76,1676.8,1970.3,2680.8,0.49627,4.285,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:31,Data,35.714,34.594,55.41,7.06,41.33,2323.75,28.7,78.59,0.04,3.076,1.211,3326.1,0.979,96.6,28.3,1394,39.29,1995.7,988.61,1669.2,1970,2680.8,0.50193,4.287,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:35,Data,35.714,34.621,55.319,7.05,41.284,2319.23,28.7,78.319,0.05,3.079,1.214,3339.66,0.918,96.6,28.3,1391,39.16,2003.8,1011.8,1661.5,1970.3,2680.8,0.50901,4.293,1.11,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:38,Data,35.485,34.789,55.5,7.06,41.33,2321.04,28.69,78.048,0.03,3.081,1.207,3339.66,0.905,96.6,28.1,1393,39.02,2003.8,988.56,1688.5,1982.6,2680.8,0.49635,4.288,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:42,Data,35.708,34.614,55.365,7.06,41.284,2315.62,28.68,77.687,0.03,3.078,1.212,3339.66,0.932,96.6,28.2,1390,38.89,2003.8,995.3,1684.4,1980.6,2680.8,0.5005,4.291,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:46,Data,35.512,34.742,55.319,7.06,41.239,2318.33,28.7,77.687,0.03,3.078,1.208,3321.58,0.925,96.7,28.2,1392,38.84,1992.9,989.22,1681,1971.5,2680.8,0.49795,4.286,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:49,Data,35.539,34.567,55.41,7.05,41.284,2317.43,28.69,77.416,0.04,3.087,1.208,3308.01,0.918,96.7,28.1,1390,38.75,1984.8,1014,1653.3,1965.1,2680.8,0.5106,4.295,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:53,Data,35.485,34.681,55.319,7.05,41.239,2325.56,28.7,77.145,0.03,3.096,1.21,3308.01,0.918,96.7,28.1,1394,38.57,1984.8,995.83,1679,1977.7,2680.8,0.50399,4.306,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:10:57,Data,35.485,34.735,55.455,7.05,41.194,2323.75,28.7,76.965,0.03,3.104,1.206,3289.92,0.918,96.7,28,1394,38.48,1974,998.77,1686.6,1981.6,2680.8,0.50042,4.311,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:00,Data,35.491,34.567,55.41,7.06,41.239,2323.75,28.7,76.874,0.04,3.088,1.205,3294.44,1.087,96.7,28.1,1394,38.44,1976.7,990.08,1670.1,1964.8,2680.8,0.4993,4.293,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:04,Data,35.485,34.567,55.274,7.06,41.284,2323.75,28.68,76.784,0.03,3.066,1.211,3276.35,0.918,96.7,28.3,1395,38.35,1965.8,979.39,1683.6,1973.7,2680.8,0.49277,4.277,1.12,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:07,Data,35.613,34.594,55.41,7.05,41.33,2323.75,28.7,76.604,0.04,3.081,1.214,3280.88,0.898,96.7,28.3,1394,38.3,1968.5,1010.6,1679.5,1985,2680.8,0.50364,4.296,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:11,Data,35.505,34.486,55.274,7.05,41.284,2322.85,28.7,76.333,0.03,3.084,1.216,3280.88,0.999,96.7,28.3,1394,38.17,1968.5,975.97,1670.6,1960.7,2680.8,0.49566,4.301,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:15,Data,35.714,34.742,55.319,7.05,41.375,2325.56,28.68,76.243,0.04,3.084,1.212,3280.88,0.945,96.7,28.2,1395,38.03,1968.5,994.8,1677,1975.8,2680.8,0.49781,4.296,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:18,Data,35.566,34.567,55.319,7.06,41.194,2323.75,28.68,75.701,0.03,3.08,1.212,3276.35,0.959,96.7,28.2,1395,37.85,1965.8,1003,1680.1,1973.3,2680.8,0.50308,4.293,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:22,Data,35.458,34.567,55.319,7.05,41.194,2321.04,28.69,75.791,0.03,3.08,1.216,3285.4,1.033,96.7,28.3,1393,37.9,1971.2,1006.1,1676.4,1981.8,2680.8,0.50498,4.297,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:26,Data,35.687,34.594,55.41,7.05,41.284,2318.33,28.7,75.791,0.03,3.069,1.216,3267.31,1.026,96.7,28.4,1392,37.9,1960.4,1001,1655.4,1957.7,2680.8,0.50652,4.284,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:29,Data,35.708,34.789,55.274,7.05,41.239,2318.33,28.69,75.52,0.03,3.064,1.21,3271.83,0.817,96.7,28.3,1391,37.76,1963.1,992.98,1671.4,1968.7,2680.8,0.50215,4.275,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:33,Data,35.6,34.573,55.365,7.06,41.239,2315.62,28.69,75.52,0.03,3.078,1.216,3267.31,0.925,96.7,28.3,1389,37.76,1960.4,998.08,1681.9,1982.9,2680.8,0.49851,4.293,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:37,Data,35.505,34.567,55.229,7.05,41.194,2315.62,28.68,75.249,0.03,3.079,1.217,3262.79,0.749,96.8,28.3,1389,37.62,1957.7,989.02,1664.1,1958.2,2680.8,0.50128,4.296,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:40,Data,35.573,34.567,55.365,7.06,41.149,2316.52,28.68,75.249,0.04,3.07,1.217,3267.31,0.932,96.8,28.4,1390,37.62,1960.4,985.13,1669.9,1959.8,2680.8,0.50584,4.288,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:44,Data,35.485,34.567,55.41,7.06,41.194,2318.33,28.68,75.34,0.04,3.079,1.217,3267.31,0.918,96.8,28.3,1391,37.62,1960.4,986.33,1662.6,1957.1,2680.8,0.49843,4.296,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:48,Data,35.485,34.567,55.319,7.05,41.239,2321.04,28.68,74.979,0.05,3.076,1.213,3267.31,0.918,96.8,28.3,1393,37.49,1960.4,988.39,1653.5,1947.5,2680.8,0.50571,4.288,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:51,Data,35.491,34.573,55.184,7.05,41.149,2318.33,28.68,75.069,0.04,3.078,1.212,3253.74,0.891,96.8,28.3,1392,37.49,1952.2,1008.5,1674.3,1981.4,2680.8,0.50523,4.292,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:55,Data,35.491,34.567,55.184,7.06,41.149,2321.95,28.69,75.069,0.04,3.069,1.207,3258.26,0.918,96.8,28.2,1393,37.49,1955,989.37,1689.9,1981.8,2680.8,0.49701,4.274,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:11:58,Data,35.485,34.567,55.365,7.05,41.194,2315.62,28.67,74.798,0.03,3.074,1.207,3267.31,0.918,96.8,28.2,1390,37.31,1960.4,987.11,1669,1963,2680.8,0.50162,4.281,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:02,Data,35.593,34.587,55.184,7.06,41.194,2315.62,28.69,74.798,0.03,3.075,1.21,3276.35,0.81,96.8,28.3,1389,37.4,1965.8,1015.8,1686.1,1991,2680.8,0.50562,4.286,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:06,Data,35.464,34.567,55.319,7.05,41.239,2316.52,28.68,74.617,0.02,3.079,1.214,3262.79,1.134,96.8,28.3,1390,37.31,1957.7,991.93,1666.6,1949.5,2680.8,0.5014,4.292,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:09,Data,35.383,34.681,55.093,7.05,41.104,2316.52,28.69,74.437,0.04,3.08,1.218,3258.26,0.911,96.8,28.3,1389,37.22,1955,992.19,1652.3,1951.2,2680.8,0.50555,4.299,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:13,Data,35.816,34.573,55.229,7.05,41.149,2316.52,28.69,74.347,0.03,3.076,1.214,3253.74,1.087,96.8,28.3,1389,37.17,1952.2,1001.2,1681.9,1982.1,2680.8,0.50218,4.289,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:17,Data,35.485,34.789,55.319,7.06,41.149,2316.52,28.68,74.437,0.03,3.075,1.214,3253.74,0.83,96.8,28.3,1389,37.26,1952.2,1009.8,1665.5,1970,2680.8,0.50787,4.288,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:20,Data,35.532,34.567,55.184,7.06,41.149,2316.52,28.68,74.347,0.04,3.089,1.214,3253.74,0.925,96.8,28.2,1390,37.22,1952.2,994.37,1670.7,1970.6,2680.8,0.50053,4.303,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:24,Data,35.431,34.567,55.274,7.05,41.149,2316.52,28.68,74.166,0.04,3.078,1.207,3253.74,1.08,96.8,28.2,1390,37.04,1952.2,993.84,1684.3,1979.1,2680.8,0.49881,4.285,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:28,Data,35.654,34.573,55.229,7.05,41.194,2318.33,28.68,74.166,0.03,3.065,1.201,3258.26,0.992,96.8,28.2,1392,37.08,1955,978.71,1683.8,1970.2,2680.8,0.49305,4.267,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:31,Data,35.485,34.567,55.184,7.05,41.194,2321.95,28.68,74.076,0.04,3.049,1.207,3253.74,0.918,96.8,28.4,1393,37.08,1952.2,988.76,1687.1,1982.8,2680.8,0.50292,4.255,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:35,Data,35.485,34.567,55.184,7.05,41.149,2323.75,28.68,74.166,0.04,3.053,1.21,3258.26,0.918,96.8,28.4,1394,37.08,1955,1006.6,1684.6,1988,2680.8,0.50165,4.263,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:38,Data,35.681,34.742,55.274,7.05,41.194,2325.56,28.68,73.895,0.04,3.074,1.217,3253.74,0.965,96.8,28.4,1394,36.99,1952.2,1008.3,1679.9,1984,2680.8,0.50392,4.292,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:42,Data,35.491,34.567,55.184,7.06,41.194,2327.37,28.68,73.895,0.04,3.072,1.216,3226.61,0.918,96.8,28.4,1396,36.95,1936,976.46,1688.9,1973.4,2680.8,0.49043,4.288,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:46,Data,35.437,34.567,55.093,7.05,41.149,2328.27,28.68,73.805,0.03,3.071,1.214,3226.61,1.026,96.8,28.3,1396,36.9,1936,991.73,1702.3,1992.9,2680.8,0.49472,4.285,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:49,Data,35.37,34.614,55.229,7.05,41.104,2327.37,28.68,73.895,0.04,3.077,1.222,3226.61,1.026,96.8,28.4,1396,36.95,1936,985.79,1697.1,1986.9,2680.8,0.49012,4.299,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:53,Data,35.478,34.567,55.184,7.05,41.013,2325.56,28.68,73.805,0.03,3.066,1.217,3226.61,0.918,96.8,28.4,1395,36.9,1936,992.88,1661.5,1957.3,2680.8,0.50318,4.283,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:12:57,Data,35.478,34.567,55.229,7.05,41.104,2323.75,28.68,73.624,0.03,3.076,1.208,3231.13,0.918,96.8,28.2,1395,36.81,1938.7,1008.1,1682.8,1986.6,2680.8,0.50305,4.284,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:00,Data,35.485,34.567,55.093,7.05,41.104,2327.37,28.68,73.534,0.04,3.082,1.206,3222.09,0.918,96.8,28.1,1396,36.81,1933.3,1005.6,1658.3,1956,2680.8,0.50596,4.29,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:04,Data,35.323,34.351,55.184,7.05,41.058,2328.27,28.68,73.624,0.03,3.083,1.21,3222.09,0.898,96.8,28.2,1396,36.81,1933.3,1033.3,1694.4,1999.6,2680.8,0.50889,4.292,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:08,Data,35.485,34.452,55.319,7.05,41.104,2330.08,28.68,73.624,0.03,3.08,1.216,3235.65,0.918,96.8,28.3,1398,36.81,1941.4,995.91,1669.2,1968.2,2680.8,0.50197,4.296,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:11,Data,35.343,34.344,55.048,7.05,41.058,2330.98,28.68,73.534,0.04,3.061,1.214,3235.65,0.878,96.8,28.4,1398,36.81,1941.4,982.76,1666.8,1960.3,2680.8,0.49371,4.275,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:15,Data,35.458,34.567,55.093,7.05,41.058,2329.18,28.68,73.624,0.04,3.058,1.212,3235.65,0.911,96.8,28.4,1398,36.81,1941.4,1029.4,1685,1997.9,2680.8,0.51023,4.27,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:19,Data,35.37,34.567,55.229,7.05,41.104,2330.08,28.68,73.624,0.04,3.068,1.211,3240.18,0.743,96.8,28.3,1398,36.77,1944.1,983.75,1662.8,1953.6,2680.8,0.50061,4.279,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:22,Data,35.485,34.567,55.093,7.05,41.104,2330.08,28.68,73.624,0.04,3.077,1.205,3235.65,0.918,96.8,28.1,1398,36.81,1941.4,1009.7,1677.2,1982.3,2680.8,0.50164,4.282,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:26,Data,35.485,34.769,55.184,7.05,41.104,2327.37,28.69,73.263,0.03,3.066,1.214,3253.74,0.803,96.8,28.4,1396,36.68,1952.2,979.98,1651.5,1941.9,2680.8,0.50256,4.28,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:30,Data,35.363,34.526,55.184,7.05,41.104,2330.08,28.68,73.354,0.06,3.065,1.208,3235.65,0.756,96.9,28.3,1398,36.68,1941.4,995.53,1704.1,1998.2,2680.8,0.49513,4.273,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:33,Data,35.431,34.567,55.229,7.05,41.149,2330.08,28.68,73.354,0.03,3.073,1.208,3240.18,0.911,96.9,28.2,1398,36.68,1944.1,975.79,1697.3,1982.6,2680.8,0.49096,4.281,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:37,Data,35.458,34.567,55.229,7.05,41.058,2327.37,28.67,73.263,0.04,3.063,1.216,3222.09,0.905,96.8,28.4,1396,36.68,1933.3,2080.7,2334.2,3298.5,2680.8,0.60637,4.28,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:40,Data,35.512,34.567,55.093,7.05,41.104,2323.75,28.68,73.263,0.04,3.071,1.213,3226.61,0.918,96.8,28.3,1395,36.68,1936,2098.7,2343.6,3316.7,2680.8,0.60763,4.284,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:44,Data,35.485,34.391,55.048,7.05,41.058,2323.75,28.68,73.354,0.04,3.066,1.207,3222.09,1.094,96.8,28.2,1394,36.68,1933.3,2081.3,2373.5,3326.7,2680.8,0.60287,4.273,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:48,Data,35.471,34.567,55.229,7.05,41.149,2323.75,28.69,73.354,0.03,3.072,1.215,3222.09,0.918,96.8,28.3,1394,36.68,1933.3,2076,2358,3303.3,2680.9,0.59744,4.287,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:51,Data,35.586,34.567,55.319,7.05,41.149,2325.56,28.68,73.263,0.04,3.093,1.226,3226.61,0.932,96.8,28.4,1395,36.68,1936,2066.6,2354.1,3309.4,2680.9,0.59616,4.318,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:55,Data,35.498,34.357,55.274,7.05,41.058,2326.46,28.68,73.263,0.04,3.071,1.214,3222.09,1.114,96.8,28.3,1395,36.63,1933.3,2063.1,2348.9,3292.5,2680.9,0.60109,4.286,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:13:59,Data,35.485,34.54,55.003,7.05,41.104,2330.08,28.68,73.354,0.03,3.066,1.217,3222.09,0.911,96.9,28.4,1398,36.68,1933.3,2075.4,2346.6,3309.7,2680.9,0.60028,4.282,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:02,Data,35.512,34.567,55.184,7.05,41.058,2329.18,28.68,73.083,0.04,3.08,1.219,3222.09,0.722,96.9,28.4,1398,36.45,1933.3,2072.4,2357.7,3309.2,2680.9,0.59875,4.3,1.16,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:06,Data,35.539,34.398,55.274,7.05,41.104,2327.37,28.67,73.354,0.03,3.088,1.216,3222.09,0.918,96.9,28.3,1396,36.63,1933.3,2093.8,2370.2,3336.7,2680.9,0.60318,4.302,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:10,Data,35.343,34.567,55.093,7.05,41.104,2327.37,28.65,73.083,0.04,3.081,1.216,3222.09,0.702,96.9,28.3,1396,36.54,1933.3,2075.6,2322.7,3285.8,2680.9,0.60595,4.297,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:13,Data,35.431,34.567,55.093,7.05,41.013,2327.37,28.67,73.083,0.02,3.065,1.21,3226.61,0.911,96.9,28.3,1396,36.54,1936,2070.6,2326.2,3286.8,2680.9,0.60381,4.275,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:17,Data,35.485,34.54,55.003,7.05,41.058,2327.37,28.64,73.083,0.03,3.066,1.217,3231.13,0.945,96.9,28.4,1396,36.54,1938.7,2063,2315.1,3270.2,2680.9,0.60702,4.282,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:20,Data,35.485,34.364,55.093,7.05,41.104,2325.56,28.67,73.083,0.04,3.058,1.216,3235.65,0.918,96.9,28.4,1395,36.54,1941.4,2062.5,2321.9,3272.1,2680.9,0.60205,4.273,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:24,Data,35.539,34.627,55.184,7.05,41.149,2323.75,28.67,73.083,0.03,3.061,1.213,3235.65,0.925,96.9,28.4,1394,36.54,1941.4,2084.6,2343.3,3301.8,2680.9,0.60835,4.274,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:28,Data,35.539,34.567,55.274,7.05,41.104,2323.75,28.65,72.902,0.04,3.079,1.225,3240.18,0.932,96.9,28.5,1394,36.54,1944.1,2059.9,2317.2,3270,2680.9,0.60593,4.305,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:31,Data,35.485,34.567,55.274,7.05,41.104,2328.27,28.67,72.902,0.03,3.088,1.214,3235.65,0.918,96.9,28.2,1396,36.45,1941.4,2060,2321.5,3278.7,2680.9,0.60168,4.301,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:35,Data,35.573,34.567,55.184,7.05,41.104,2328.27,28.65,73.083,0.04,3.083,1.21,3235.65,0.938,96.9,28.2,1396,36.54,1941.4,2077.3,2351.7,3309.8,2680.9,0.60529,4.293,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:39,Data,35.708,34.573,55.274,7.06,41.194,2327.37,28.64,73.083,0.04,3.074,1.216,3240.18,0.918,96.9,28.3,1396,36.54,1944.1,2077.1,2327.7,3289.1,2680.9,0.60606,4.289,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:42,Data,35.37,34.56,55.229,7.05,41.013,2327.37,28.65,73.083,0.03,3.071,1.211,3235.65,0.722,96.9,28.3,1396,36.54,1941.4,2089.1,2328.3,3300,2680.9,0.60718,4.282,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:46,Data,35.282,34.567,55.184,7.05,41.013,2327.37,28.65,73.083,0.04,3.073,1.202,3226.61,0.891,96.9,28.1,1396,36.54,1936,2062,2324.6,3280.1,2680.9,0.60396,4.275,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:50,Data,35.539,34.405,55.184,7.06,41.149,2330.98,28.63,73.083,0.03,3.087,1.213,3222.09,0.918,96.9,28.2,1399,36.54,1933.3,2057.6,2333.7,3279.9,2680.9,0.60102,4.3,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:53,Data,35.478,34.519,55.184,7.06,41.013,2327.37,28.67,72.812,0.03,3.068,1.207,3231.13,0.965,96.9,28.2,1397,36.36,1938.7,2080.2,2327.8,3289.8,2680.9,0.60863,4.274,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:14:57,Data,35.485,34.567,55.229,7.06,41.013,2328.27,28.65,72.722,0.04,3.065,1.207,3217.56,0.918,96.9,28.2,1396,36.36,1930.5,2054.6,2322.5,3276,2680.9,0.59959,4.272,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:01,Data,35.377,34.567,55.093,7.06,41.058,2329.18,28.65,72.812,0.03,3.074,1.21,3222.09,0.898,96.9,28.3,1398,36.36,1933.3,2070.5,2333.6,3290,2680.9,0.6031,4.284,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:04,Data,35.485,34.681,55.274,7.06,41.104,2327.37,28.65,72.722,0.03,3.077,1.214,3222.09,0.918,96.9,28.3,1396,36.36,1933.3,2065.5,2319.3,3283.3,2680.9,0.60445,4.29,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:08,Data,35.289,34.567,55.048,7.05,41.104,2327.37,28.67,72.722,0.03,3.069,1.212,3213.04,0.702,96.9,28.3,1396,36.32,1927.8,2065.2,2308.6,3269.2,2680.9,0.60745,4.28,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:11,Data,35.275,34.465,55.093,7.06,41.104,2326.46,28.67,72.722,0.04,3.072,1.211,3208.52,0.864,96.9,28.3,1396,36.32,1925.1,2073,2329.7,3291.4,2680.9,0.60365,4.283,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:15,Data,35.485,34.459,55.274,7.06,41.104,2326.46,28.65,72.722,0.04,3.074,1.214,3222.09,1.114,96.9,28.3,1395,36.41,1933.3,2077.7,2316.6,3290.1,2680.9,0.60588,4.288,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:19,Data,35.37,34.567,55.048,7.06,41.104,2328.27,28.65,72.722,0.04,3.072,1.221,3222.09,0.918,96.9,28.4,1397,36.41,1933.3,2094,2342.8,3315.4,2680.9,0.60689,4.293,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:22,Data,35.485,34.567,55.229,7.06,41.104,2328.27,28.65,72.722,0.03,3.07,1.22,3222.09,0.918,96.9,28.4,1396,36.36,1933.3,2072.3,2328.8,3289,2680.9,0.60524,4.291,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:26,Data,35.491,34.567,55.093,7.05,41.149,2327.37,28.67,72.722,0.03,3.074,1.223,3222.09,0.918,96.9,28.5,1396,36.36,1933.3,2081.6,2308.1,3277.7,2680.9,0.6092,4.298,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:30,Data,35.485,34.567,55.229,7.06,41.104,2327.37,28.65,72.722,0.04,3.068,1.219,3240.18,0.918,96.9,28.5,1396,36.36,1944.1,2074.3,2319.2,3261.7,2680.9,0.61133,4.285,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:33,Data,35.485,34.789,55.229,7.06,41.104,2327.37,28.67,72.631,0.03,3.07,1.211,3226.61,0.878,96.9,28.3,1396,36.32,1936,2078.5,2327.4,3294,2680.9,0.6064,4.282,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:37,Data,35.478,34.54,55.229,7.06,41.058,2327.37,28.65,72.631,0.04,3.075,1.224,3222.09,0.945,96.9,28.5,1396,36.36,1933.3,2078,2314.8,3278.5,2680.9,0.61015,4.299,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:40,Data,35.471,34.607,55.229,7.05,41.149,2327.37,28.67,72.812,0.04,3.069,1.228,3222.09,1.006,96.9,28.6,1396,36.36,1933.3,2067.9,2315.9,3276.2,2680.9,0.60612,4.295,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:44,Data,35.512,34.567,55.229,7.06,41.149,2327.37,28.67,72.722,0.04,3.071,1.223,3226.61,0.925,96.9,28.5,1396,36.36,1936,2069.8,2327.1,3284,2680.9,0.60446,4.294,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:48,Data,35.498,34.573,55.229,7.06,41.104,2327.37,28.65,72.812,0.03,3.078,1.214,3226.61,0.716,96.9,28.3,1396,36.36,1936,2084.6,2301.5,3275.2,2680.9,0.60826,4.291,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:51,Data,35.262,34.567,55.229,7.06,41.104,2327.37,28.67,72.631,0.03,3.078,1.212,3222.09,1.019,96.9,28.3,1397,36.32,1933.3,2058.4,2298.9,3259.1,2680.9,0.60632,4.289,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:55,Data,35.458,34.567,55.274,7.06,41.104,2327.37,28.65,72.722,0.03,3.077,1.206,3226.61,1.019,96.9,28.1,1396,36.36,1936,2070.2,2301,3270.9,2680.9,0.60765,4.282,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:15:59,Data,35.687,34.681,55.319,7.06,41.149,2327.37,28.67,72.722,0.04,3.073,1.207,3226.61,1.026,96.9,28.2,1396,36.36,1936,2060.9,2306.2,3266.7,2680.9,0.60628,4.281,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:02,Data,35.498,34.567,55.229,7.05,41.149,2328.27,28.65,72.541,0.04,3.078,1.217,3231.13,0.918,96.9,28.3,1396,36.27,1938.7,2075.5,2316.1,3282.6,2680.9,0.60587,4.294,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:06,Data,35.485,34.567,55.093,7.06,41.058,2327.37,28.65,72.722,0.03,3.081,1.215,3226.61,0.918,96.9,28.3,1396,36.36,1936,2059.5,2313.8,3268.4,2680.9,0.60699,4.295,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:09,Data,35.37,34.479,55.048,7.06,41.058,2327.37,28.65,72.631,0.04,3.088,1.21,3226.61,0.864,96.9,28.2,1396,36.32,1936,2059,2317.5,3273,2680.9,0.60432,4.298,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:13,Data,35.329,34.567,55.365,7.06,41.149,2327.37,28.67,72.541,0.03,3.089,1.219,3222.09,0.81,96.9,28.3,1396,36.23,1933.3,2073,2308.5,3274.2,2680.9,0.60939,4.31,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:17,Data,35.485,34.607,55.184,7.06,41.149,2327.37,28.65,72.631,0.03,3.075,1.221,3226.61,0.83,96.9,28.4,1396,36.36,1936,2068.5,2330.8,3286.9,2680.9,0.60823,4.296,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:20,Data,35.532,34.742,55.184,7.06,41.194,2325.56,28.65,72.722,0.04,3.078,1.222,3222.09,0.743,96.9,28.4,1395,36.36,1933.3,2072,2303.8,3270.3,2680.9,0.61189,4.299,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:24,Data,35.485,34.452,55.184,7.06,41.058,2323.75,28.67,72.451,0.04,3.075,1.218,3199.48,1.033,96.9,28.4,1394,36.23,1919.7,2067.2,2315.9,3275.3,2680.9,0.60867,4.294,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:28,Data,35.316,34.627,55.41,7.06,41.149,2323.75,28.65,72.631,0.03,3.079,1.217,3199.48,0.783,96.9,28.3,1394,36.36,1919.7,2082.3,2299.9,3274.4,2680.9,0.61076,4.296,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:31,Data,35.539,34.567,55.093,7.06,41.104,2323.75,28.67,72.451,0.04,3.081,1.223,3199.48,0.925,96.9,28.4,1395,36.23,1919.7,2065.5,2306.2,3265.3,2680.9,0.60847,4.304,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:35,Data,35.485,34.567,55.184,7.06,41.104,2327.37,28.65,72.722,0.04,3.086,1.218,3194.95,0.918,96.9,28.3,1396,36.36,1917,2064.3,2314.2,3273.7,2680.9,0.60988,4.304,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:39,Data,35.539,34.567,55.274,7.06,41.239,2327.37,28.65,72.631,0.03,3.088,1.223,3208.52,0.938,96.9,28.4,1396,36.32,1925.1,2068.8,2305.5,3269,2680.9,0.60669,4.311,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:42,Data,35.485,34.567,55.093,7.06,41.149,2327.37,28.65,72.451,0.04,3.078,1.216,3217.56,1.033,96.9,28.3,1396,36.18,1930.5,2079.9,2329.8,3294.2,2681,0.60688,4.293,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:46,Data,35.491,34.567,55.229,7.06,41.149,2327.37,28.67,72.451,0.03,3.069,1.215,3226.61,0.918,96.9,28.4,1397,36.27,1936,2063.6,2307,3264.3,2681,0.60916,4.282,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:50,Data,35.66,34.58,55.274,7.05,41.149,2328.27,28.65,72.451,0.04,3.07,1.214,3213.04,1.087,96.9,28.3,1397,36.18,1927.8,2062.6,2306.4,3265.8,2681,0.60654,4.284,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:53,Data,35.714,34.796,55.319,7.06,41.239,2327.37,28.65,72.451,0.04,3.064,1.212,3222.09,0.918,96.9,28.3,1396,36.23,1933.3,2079.2,2319.6,3285.8,2681,0.60545,4.276,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:16:57,Data,35.485,34.567,55.229,7.06,41.104,2328.27,28.67,72.451,0.03,3.057,1.212,3222.09,0.918,96.9,28.4,1396,36.23,1933.3,2071.5,2307.2,3273.9,2681,0.60814,4.27,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:00,Data,35.606,34.776,55.229,7.06,41.149,2327.37,28.65,72.451,0.04,3.074,1.216,3226.61,0.992,96.9,28.3,1396,36.18,1936,2051.4,2322,3274.6,2681,0.59902,4.289,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:04,Data,35.485,34.567,55.184,7.06,41.149,2327.37,28.65,72.451,0.04,3.079,1.212,3222.09,0.918,96.9,28.2,1396,36.23,1933.3,2052.4,2309.6,3263,2681,0.60579,4.289,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:08,Data,35.485,34.796,55.274,7.06,41.149,2327.37,28.65,72.541,0.05,3.061,1.22,3226.61,0.871,96.9,28.5,1396,36.27,1936,2078.2,2311.7,3277.8,2681,0.61096,4.281,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:12,Data,35.485,34.783,55.319,7.06,41.149,2327.37,28.65,72.451,0.04,3.07,1.219,3226.61,0.743,96.9,28.4,1396,36.27,1936,2089,2302.3,3276.1,2681,0.61223,4.29,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:15,Data,35.485,34.654,55.319,7.06,41.194,2327.37,28.67,72.36,0.03,3.078,1.22,3222.09,0.803,96.9,28.4,1396,36.23,1933.3,2066.7,2299.6,3260.6,2681,0.60783,4.298,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:19,Data,35.498,34.567,55.184,7.06,41.104,2329.18,28.67,72.451,0.04,3.079,1.21,3235.65,0.925,96.9,28.2,1398,36.23,1941.4,2076.8,2301.4,3271.3,2681,0.60957,4.29,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:22,Data,35.491,34.769,55.093,7.06,41.239,2330.08,28.65,72.36,0.03,3.077,1.214,3240.18,0.857,96.9,28.3,1398,36.23,1944.1,2063.7,2305.4,3268.4,2681,0.60594,4.29,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:26,Data,35.485,34.573,55.274,7.06,41.194,2330.08,28.65,72.541,0.04,3.065,1.215,3240.18,1.114,96.9,28.4,1398,36.23,1944.1,2050.2,2305.1,3262.5,2681,0.60208,4.28,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:30,Data,35.512,34.567,55.229,7.06,41.149,2330.98,28.67,72.451,0.04,3.061,1.214,3244.7,0.918,96.9,28.4,1398,36.18,1946.8,2070.6,2293.4,3259.2,2681,0.6114,4.274,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:33,Data,35.485,34.58,55.274,7.06,41.149,2330.08,28.65,72.451,0.03,3.09,1.215,3222.09,1.073,96.9,28.2,1398,36.23,1933.3,2070.3,2317.7,3277.2,2681,0.60774,4.306,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:37,Data,35.491,34.688,55.319,7.06,41.149,2330.08,28.67,72.451,0.04,3.079,1.205,3222.09,0.911,96.9,28.1,1398,36.23,1933.3,2057.5,2306.4,3261.8,2681,0.60707,4.283,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:41,Data,35.6,34.567,55.093,7.06,41.149,2330.08,28.65,72.451,0.04,3.078,1.21,3222.09,0.925,96.9,28.2,1398,36.23,1933.3,2072.2,2312,3269.9,2681,0.60891,4.288,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:44,Data,35.701,34.796,55.184,7.06,41.194,2330.08,28.65,72.451,0.04,3.078,1.219,3226.61,0.925,96.9,28.4,1398,36.23,1936,2065.1,2297.6,3260.6,2681,0.60698,4.297,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:48,Data,35.262,34.567,55.093,7.06,41.104,2330.08,28.65,72.451,0.04,3.07,1.226,3222.09,0.864,96.9,28.5,1398,36.27,1933.3,2057.6,2295.9,3264.4,2681,0.60984,4.297,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:51,Data,35.66,34.58,55.319,7.06,41.194,2329.18,28.67,72.451,0.04,3.076,1.223,3222.09,1.087,96.9,28.5,1398,36.23,1933.3,2062.6,2294.7,3256.6,2681,0.60908,4.298,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:55,Data,35.458,34.742,55.274,7.06,41.239,2332.79,28.65,72.451,0.04,3.089,1.231,3222.09,0.938,96.9,28.5,1400,36.18,1933.3,2078.2,2303.1,3275.1,2681,0.61102,4.321,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:17:59,Data,35.701,34.567,55.274,7.06,41.194,2332.79,28.67,72.541,0.03,3.073,1.228,3222.09,0.925,96.9,28.6,1399,36.27,1933.3,2057.1,2291.6,3253.8,2681,0.61166,4.301,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:02,Data,35.498,34.573,55.274,7.06,41.194,2332.79,28.67,72.451,0.03,3.076,1.221,3222.09,0.918,96.9,28.4,1400,36.23,1933.3,2074,2296.9,3266.8,2681,0.60754,4.297,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:06,Data,35.714,34.594,55.274,7.06,41.239,2331.89,28.67,72.451,0.04,3.077,1.217,3226.61,1.094,96.9,28.4,1400,36.23,1936,2071.3,2286.6,3254.6,2681,0.61132,4.294,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:10,Data,35.485,34.567,55.319,7.06,41.194,2332.79,28.65,72.451,0.04,3.077,1.215,3222.09,0.918,96.9,28.3,1400,36.23,1933.3,2062.3,2297.9,3256.7,2681,0.60772,4.292,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:13,Data,35.741,34.573,55.229,7.06,41.239,2332.79,28.65,72.451,0.04,3.084,1.226,3226.61,0.932,96.9,28.5,1400,36.23,1936,2073.1,2309.7,3275.3,2681,0.60702,4.311,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:17,Data,35.491,34.789,55.319,7.06,41.194,2332.79,28.67,72.451,0.03,3.069,1.217,3235.65,0.702,96.9,28.4,1400,36.27,1941.4,2080.3,2295,3263.6,2681,0.61164,4.285,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:21,Data,35.539,34.688,55.184,7.06,41.239,2332.79,28.65,72.451,0.04,3.084,1.217,3235.65,0.81,96.9,28.3,1400,36.23,1941.4,2089.9,2296.4,3273.3,2681,0.61343,4.301,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:24,Data,35.6,34.796,55.274,7.06,41.239,2330.08,28.65,72.541,0.05,3.081,1.222,3240.18,0.709,96.9,28.4,1398,36.23,1944.1,2068.7,2305,3271.5,2681,0.60382,4.302,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:28,Data,35.687,34.573,55.274,7.06,41.239,2327.37,28.65,72.451,0.04,3.082,1.216,3231.13,1.013,96.9,28.3,1396,36.23,1938.7,2062.9,2302.3,3266,2681,0.60635,4.298,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:32,Data,35.485,34.742,55.229,7.06,41.194,2326.46,28.65,72.541,0.03,3.078,1.216,3226.61,0.918,96.9,28.3,1396,36.23,1936,2057.1,2295.9,3257.7,2681,0.60377,4.294,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:35,Data,35.512,34.796,55.365,7.06,41.194,2323.75,28.65,72.451,0.04,3.075,1.215,3222.09,0.898,96.9,28.3,1395,36.23,1933.3,2061,2306.4,3265.5,2681,0.60578,4.29,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:39,Data,35.701,34.594,55.229,7.06,41.149,2323.75,28.65,72.451,0.05,3.071,1.221,3226.61,1.033,96.9,28.4,1394,36.23,1936,2062.1,2303.6,3252.6,2681,0.61031,4.292,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:42,Data,35.6,34.796,55.319,7.06,41.194,2327.37,28.67,72.451,0.04,3.073,1.219,3235.65,0.905,96.9,28.4,1396,36.23,1941.4,1005.1,1651.7,1956.9,2681,0.5068,4.292,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:46,Data,35.6,34.783,55.41,7.06,41.239,2325.56,28.67,72.451,0.04,3.086,1.225,3240.18,0.756,96.9,28.4,1394,36.23,1944.1,989.96,1666.7,1959.1,2681,0.50805,4.311,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:50,Data,35.6,34.776,55.319,7.06,41.239,2323.75,28.67,72.451,0.03,3.087,1.217,3235.65,0.79,96.9,28.3,1394,36.23,1941.4,998.21,1652.5,1955.4,2681,0.50919,4.304,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:53,Data,35.6,34.789,55.184,7.06,41.284,2323.75,28.64,72.451,0.03,3.07,1.222,3235.65,0.911,96.9,28.5,1394,36.27,1941.4,979.99,1636.9,1930,2681,0.50479,4.293,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:18:57,Data,35.498,34.783,55.274,7.05,41.239,2323.75,28.67,72.541,0.04,3.082,1.223,3222.09,0.857,96.9,28.4,1394,36.23,1933.3,980.03,1650.3,1942.8,2681,0.50127,4.305,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:01,Data,35.485,34.702,55.229,7.06,41.194,2323.75,28.65,72.451,0.04,3.08,1.219,3226.61,0.986,96.9,28.4,1394,36.23,1936,987.67,1644.6,1940.3,2681,0.50461,4.3,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:04,Data,35.816,34.796,55.365,7.06,41.194,2322.85,28.65,72.451,0.04,3.079,1.222,3222.09,1.006,96.9,28.4,1394,36.23,1933.3,988.23,1643.9,1939.4,2681,0.50565,4.301,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:08,Data,35.687,34.796,55.365,7.06,41.239,2327.37,28.65,72.451,0.03,3.075,1.221,3226.61,0.918,96.9,28.4,1396,36.23,1936,989.91,1638,1937.3,2681,0.50671,4.296,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:12,Data,35.498,34.58,55.274,7.06,41.194,2327.37,28.65,72.451,0.04,3.073,1.215,3222.09,0.905,96.9,28.3,1396,36.27,1933.3,986.3,1646.3,1942.2,2681,0.50433,4.288,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:15,Data,35.485,34.681,55.319,7.05,41.194,2327.37,28.65,72.451,0.04,3.075,1.219,3222.09,0.918,96.9,28.4,1397,36.23,1933.3,992.9,1647.7,1945.6,2681,0.50549,4.295,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:19,Data,35.755,34.681,55.365,7.05,41.284,2327.37,28.65,72.451,0.03,3.086,1.221,3222.09,0.925,96.9,28.3,1396,36.23,1933.3,984.62,1647.4,1943,2681,0.50288,4.306,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:23,Data,35.512,34.567,55.229,7.06,41.239,2327.37,28.65,72.451,0.04,3.087,1.223,3226.61,0.925,96.9,28.4,1396,36.23,1936,974.34,1661,1946.6,2681,0.49794,4.309,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:26,Data,35.491,34.567,55.274,7.06,41.104,2327.37,28.65,72.451,0.03,3.089,1.211,3222.09,0.918,96.9,28.2,1396,36.23,1933.3,970.49,1672.4,1963.3,2681,0.49806,4.301,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:30,Data,35.627,34.675,55.229,7.06,41.239,2329.18,28.65,72.451,0.04,3.069,1.215,3226.61,0.911,96.9,28.3,1398,36.23,1936,989.72,1636.5,1934.5,2681,0.50532,4.282,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:33,Data,35.491,34.567,55.274,7.06,41.194,2329.18,28.67,72.451,0.03,3.074,1.219,3226.61,0.911,96.9,28.4,1398,36.23,1936,978.04,1651.7,1942,2681,0.49958,4.293,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:37,Data,35.485,34.567,55.319,7.05,41.149,2330.08,28.65,72.541,0.03,3.063,1.228,3222.09,0.918,96.9,28.6,1398,36.23,1933.3,977.94,1647,1937,2681,0.4987,4.292,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:41,Data,35.714,34.796,55.274,7.05,41.284,2330.08,28.65,72.451,0.03,3.071,1.217,3213.04,0.743,96.9,28.4,1398,36.23,1927.8,983.88,1640.8,1935.1,2681,0.50516,4.288,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:44,Data,35.539,34.573,55.229,7.05,41.239,2330.08,28.65,72.451,0.04,3.082,1.212,3208.52,0.911,96.9,28.2,1398,36.23,1925.1,995.05,1660.7,1959.8,2681,0.50269,4.295,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:48,Data,35.6,34.573,55.229,7.05,41.239,2330.98,28.65,72.36,0.04,3.079,1.214,3213.04,0.925,96.9,28.3,1398,36.18,1927.8,963.43,1640.5,1925.4,2681,0.49703,4.292,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:52,Data,35.498,34.567,55.274,7.06,41.239,2327.37,28.65,72.451,0.04,3.066,1.217,3217.56,0.918,96.9,28.4,1396,36.23,1930.5,987.25,1661.6,1955.7,2681,0.50148,4.282,1.16,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:55,Data,35.708,34.573,55.229,7.06,41.239,2330.08,28.67,72.451,0.04,3.084,1.216,3240.18,0.932,96.9,28.3,1398,36.23,1944.1,993.84,1663.1,1944.4,2681,0.50194,4.301,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:19:59,Data,35.586,34.58,55.365,7.06,41.194,2330.08,28.67,72.451,0.04,3.09,1.215,3235.65,0.918,96.9,28.2,1398,36.23,1941.4,986.75,1657.2,1951.4,2681,0.50176,4.305,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:03,Data,35.485,34.567,55.184,7.05,41.104,2330.08,28.65,72.451,0.04,3.079,1.215,3235.65,0.918,96.9,28.3,1398,36.23,1941.4,973.58,1656.3,1945.7,2681,0.49536,4.294,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:06,Data,35.498,34.567,55.365,7.05,41.194,2330.08,28.65,72.451,0.04,3.079,1.217,3217.56,0.918,96.9,28.3,1398,36.23,1930.5,986.85,1655.4,1953.1,2681,0.50246,4.297,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:10,Data,35.498,34.567,55.274,7.05,41.149,2330.08,28.67,72.451,0.03,3.079,1.216,3231.13,0.918,96.9,28.3,1398,36.23,1938.7,980.54,1657.3,1950.2,2681,0.49833,4.294,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:13,Data,35.66,34.668,55.319,7.05,41.239,2330.08,28.67,72.451,0.03,3.081,1.213,3226.61,1.04,96.9,28.2,1398,36.23,1936,992.98,1628.8,1928.6,2681,0.51099,4.294,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:17,Data,35.667,34.789,55.274,7.05,41.194,2326.46,28.67,72.451,0.04,3.063,1.208,3222.09,0.938,96.9,28.3,1396,36.23,1933.3,973.23,1630.4,1922.2,2681,0.50252,4.272,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:21,Data,35.539,34.573,55.184,7.05,41.194,2327.37,28.65,72.36,0.04,3.07,1.215,3222.09,0.918,96.9,28.4,1396,36.23,1933.3,963.07,1652.8,1939,2681,0.49524,4.284,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:25,Data,35.66,34.567,55.229,7.05,41.194,2328.27,28.65,72.541,0.04,3.079,1.215,3222.09,1.019,96.9,28.3,1396,36.23,1933.3,974.69,1654.9,1941.7,2681,0.49846,4.293,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:28,Data,35.539,34.681,55.229,7.06,41.194,2327.37,28.67,72.451,0.03,3.079,1.215,3226.61,0.932,96.9,28.3,1396,36.23,1936,984.28,1639.9,1936.2,2681,0.50424,4.293,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:32,Data,35.512,34.567,55.274,7.05,41.149,2330.08,28.65,72.451,0.04,3.073,1.217,3222.09,0.925,96.9,28.4,1398,36.23,1933.3,975.46,1651.8,1941,2681.1,0.50003,4.29,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:36,Data,35.708,34.567,55.184,7.05,41.194,2330.08,28.67,72.451,0.04,3.077,1.213,3226.61,0.945,96.9,28.3,1399,36.23,1936,996.67,1652.9,1954.6,2681.1,0.50533,4.291,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:39,Data,35.512,34.567,55.274,7.05,41.194,2332.79,28.65,72.451,0.03,3.082,1.221,3222.09,0.925,96.9,28.4,1400,36.23,1933.3,984.35,1647.4,1946.3,2681.1,0.50268,4.302,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:43,Data,35.485,34.567,55.229,7.05,41.149,2332.79,28.67,72.451,0.04,3.079,1.217,3226.61,0.918,96.9,28.3,1400,36.27,1936,991.83,1651.4,1948.5,2681.1,0.50508,4.297,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:46,Data,35.485,34.567,55.048,7.05,41.149,2332.79,28.64,72.541,0.04,3.071,1.217,3222.09,0.918,96.9,28.4,1400,36.23,1933.3,986.97,1649.7,1944.9,2681.1,0.50271,4.29,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:50,Data,35.6,34.573,55.184,7.05,41.239,2331.89,28.67,72.541,0.04,3.066,1.213,3226.61,0.81,96.9,28.3,1400,36.23,1936,995.08,1652.2,1951.3,2681.1,0.50648,4.279,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:54,Data,35.714,34.567,55.365,7.05,41.149,2332.79,28.67,72.451,0.04,3.081,1.214,3222.09,0.803,96.9,28.3,1400,36.23,1933.3,969.87,1652.6,1939.6,2681.1,0.49713,4.295,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:20:57,Data,35.383,34.567,55.093,7.05,41.149,2331.89,28.65,72.451,0.03,3.07,1.216,3226.61,0.702,96.9,28.4,1399,36.23,1936,976.36,1639.7,1935.1,2681.1,0.5015,4.286,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:01,Data,35.714,34.58,55.229,7.06,41.194,2332.79,28.67,72.451,0.04,3.064,1.218,3226.61,1.006,96.9,28.4,1400,36.27,1936,989.04,1659.9,1957,2681.1,0.50166,4.282,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:05,Data,35.485,34.567,55.229,7.06,41.104,2332.79,28.67,72.451,0.04,3.062,1.21,3226.61,0.918,96.9,28.3,1400,36.27,1936,974.45,1651.9,1943.6,2681.1,0.49735,4.271,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:08,Data,35.485,34.567,55.229,7.05,41.149,2332.79,28.67,72.541,0.04,3.066,1.21,3222.09,0.918,96.9,28.3,1400,36.27,1933.3,986.61,1652.9,1945.9,2681.1,0.50373,4.276,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:12,Data,35.485,34.567,55.229,7.05,41.149,2332.79,28.65,72.451,0.03,3.064,1.213,3226.61,0.925,96.9,28.4,1399,36.23,1936,1002.7,1658.8,1961.6,2681.1,0.50692,4.277,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:15,Data,35.6,34.749,55.365,7.05,41.104,2331.89,28.67,72.541,0.04,3.063,1.21,3226.61,1.006,96.9,28.3,1399,36.23,1936,983.46,1651,1945.7,2681.1,0.50063,4.272,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:19,Data,35.485,34.567,55.048,7.05,41.149,2330.98,28.65,72.451,0.03,3.078,1.213,3226.61,0.918,96.9,28.3,1398,36.23,1936,975.87,1647,1938.4,2681.1,0.49907,4.291,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:23,Data,35.714,34.789,55.319,7.05,41.149,2329.18,28.67,72.451,0.04,3.071,1.216,3222.09,0.945,96.9,28.4,1398,36.23,1933.3,997.07,1662.1,1963.4,2681.1,0.50342,4.287,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:26,Data,35.485,34.742,55.229,7.05,41.194,2330.08,28.65,72.451,0.04,3.082,1.214,3226.61,0.743,96.9,28.3,1398,36.23,1936,998.37,1656,1956.3,2681.1,0.50609,4.296,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:30,Data,35.485,34.567,55.229,7.05,41.239,2327.37,28.65,72.541,0.02,3.084,1.214,3217.56,0.918,96.9,28.2,1397,36.27,1930.5,989.79,1657,1951.6,2681.1,0.50481,4.297,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:34,Data,35.701,34.58,55.274,7.06,41.239,2330.08,28.65,72.451,0.03,3.072,1.212,3226.61,1.087,96.9,28.3,1399,36.23,1936,987.67,1637.8,1926.2,2681.1,0.50621,4.284,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:37,Data,35.269,34.56,55.093,7.05,41.013,2330.08,28.65,72.451,0.03,3.068,1.207,3226.61,0.878,96.9,28.2,1398,36.23,1936,983.15,1643.6,1938.1,2681.1,0.50363,4.274,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:41,Data,35.708,34.58,55.319,7.05,41.194,2327.37,28.67,72.451,0.04,3.071,1.22,3226.61,0.979,96.9,28.4,1396,36.23,1936,972.23,1637.7,1926.9,2681.1,0.50227,4.292,1.13,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:45,Data,35.485,34.769,55.274,7.05,41.149,2322.85,28.65,72.451,0.03,3.077,1.215,3222.09,0.864,96.9,28.3,1393,36.27,1933.3,982.71,1661.2,1955,2681.1,0.499,4.29,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:48,Data,35.539,34.567,55.274,7.05,41.104,2325.56,28.65,72.451,0.03,3.058,1.216,3222.09,0.898,96.9,28.4,1395,36.27,1933.3,988.51,1644.2,1941.3,2681.1,0.50529,4.273,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:52,Data,35.437,34.769,55.274,7.05,41.239,2323.75,28.65,72.451,0.03,3.07,1.217,3222.09,0.938,96.9,28.4,1394,36.23,1933.3,975.59,1650.8,1941.7,2681.1,0.49931,4.287,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:56,Data,35.593,34.567,55.274,7.05,41.194,2323.75,28.67,72.451,0.04,3.086,1.208,3226.61,0.938,96.9,28.1,1394,36.23,1936,988.92,1665.3,1959.2,2681.1,0.49935,4.294,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:21:59,Data,35.269,34.56,55.184,7.05,41.058,2323.75,28.67,72.36,0.04,3.072,1.219,3226.61,0.871,96.9,28.4,1394,36.18,1936,982.6,1653,1946.9,2681.1,0.50094,4.292,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:03,Data,35.701,34.594,55.184,7.05,41.104,2326.46,28.67,72.36,0.04,3.081,1.216,3226.61,1.114,96.9,28.3,1396,36.23,1936,994.91,1645.3,1944.5,2681.1,0.50581,4.296,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:06,Data,35.458,34.607,55.229,7.06,41.149,2327.37,28.67,72.451,0.04,3.063,1.207,3226.61,0.999,96.9,28.3,1396,36.18,1936,981.91,1651,1943.5,2681.1,0.50068,4.269,1.16,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:10,Data,35.478,34.567,55.093,7.05,41.058,2327.37,28.65,72.541,0.04,3.07,1.213,3222.09,0.918,96.9,28.3,1396,36.27,1933.3,998.09,1657,1958.6,2681.1,0.504,4.284,1.16,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:14,Data,35.471,34.567,55.274,7.05,41.104,2325.56,28.65,72.541,0.04,3.073,1.217,3226.61,0.918,96.9,28.4,1394,36.23,1936,988.5,1657.6,1954.5,2681.1,0.50376,4.291,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:17,Data,35.329,34.567,55.184,7.05,41.149,2323.75,28.65,72.541,0.04,3.068,1.212,3222.09,0.824,96.9,28.3,1395,36.27,1933.3,997.65,1683.3,1977.4,2681.1,0.50119,4.279,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:21,Data,35.498,34.405,55.184,7.05,41.149,2325.56,28.69,72.36,0.04,3.068,1.211,3222.09,1.013,96.9,28.3,1394,36.23,1933.3,984.51,1676.7,1968.2,2681.1,0.49711,4.28,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:25,Data,35.431,34.567,55.274,7.05,41.058,2323.75,28.68,72.451,0.04,3.069,1.201,3217.56,0.918,96.9,28.1,1395,36.23,1930.5,971.04,1656.4,1942.4,2681.1,0.49561,4.27,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:28,Data,35.39,34.567,55.093,7.05,41.104,2327.37,28.67,72.36,0.04,3.076,1.204,3217.56,0.756,96.9,28.1,1396,36.23,1930.5,970.11,1662,1946.1,2681.1,0.49421,4.28,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:32,Data,35.424,34.56,55.093,7.05,41.149,2330.98,28.68,72.36,0.04,3.079,1.217,3222.09,0.722,96.9,28.3,1399,36.23,1933.3,994.58,1680.1,1974.9,2681.1,0.50111,4.294,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:35,Data,35.485,34.58,55.365,7.05,41.194,2328.27,28.65,72.541,0.04,3.057,1.202,3226.61,0.979,96.9,28.2,1398,36.23,1936,995.25,1676.6,1974.9,2681.1,0.50037,4.259,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:39,Data,35.309,34.56,55.229,7.05,41.104,2328.27,28.67,72.451,0.03,3.072,1.206,3226.61,0.729,96.9,28.2,1397,36.23,1936,1937.7,3274.3,3842.4,2681.1,0.51399,4.278,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:43,Data,35.485,34.567,55.184,7.05,41.104,2329.18,28.67,72.451,0.03,3.073,1.211,3222.09,0.918,96.9,28.3,1398,36.23,1933.3,2070.2,2314.7,3276.7,2681.1,0.60502,4.285,1.14,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:46,Data,35.471,34.567,55.184,7.05,41.058,2330.08,28.67,72.451,0.03,3.07,1.208,3222.09,0.911,96.9,28.2,1398,36.23,1933.3,2068.3,2339.1,3297.4,2681.1,0.60254,4.278,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:50,Data,35.269,34.337,55.093,7.05,41.058,2330.08,28.67,72.451,0.04,3.069,1.217,3222.09,0.918,96.9,28.4,1398,36.23,1933.3,2071.1,2320,3278.9,2681.1,0.60788,4.287,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:54,Data,35.485,34.681,55.274,7.05,41.149,2330.08,28.65,72.451,0.03,3.066,1.21,3240.18,0.918,96.9,28.3,1398,36.27,1944.1,2084.6,2341.2,3303.4,2681.1,0.60665,4.276,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:22:57,Data,35.262,34.567,55.365,7.05,41.058,2330.98,28.65,72.451,0.03,3.07,1.208,3240.18,0.871,96.9,28.2,1398,36.23,1944.1,2093.6,2328.8,3308.1,2681.1,0.60651,4.278,1.15,80,39.3,1.2,ON,ON,4.1,1.4,26,26
6/25/2025,16:23:01,Data,35.086,33.932,62.873,7.05,44.9,2330.08,28.65,72.451,0.04,3.098,1.242,3235.65,0.986,96.9,28.6,1398,36.27,1941.4,2167.1,2344,3359.7,2681.1,0.61886,4.34,1.24,80,43.3,3.9,ON,ON,4.1,1.4,26,26
6/25/2025,16:23:05,Data,34.337,33.243,71.151,7.05,49.148,2330.08,28.65,72.36,0.04,3.215,1.391,3235.65,1.256,96.9,30.2,1398,36.23,1941.4,2260.5,2475.1,3511.8,2681.1,0.62002,4.605,1.62,80,49,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:08,Data,33.979,32.501,79.564,7.05,53.713,2329.18,28.67,72.18,0.03,3.353,1.581,3217.56,1.614,96.9,32.1,1398,36.09,1930.5,2387.4,2578.1,3663.1,2681.1,0.62726,4.935,2.02,80,54.3,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:12,Data,33.277,31.576,88.294,7.05,58.096,2330.08,28.65,71.909,0.04,3.508,1.774,3226.61,1.62,96.9,33.6,1398,35.95,1936,2511,2687.3,3829.8,2681.1,0.635,5.284,2.43,80,59.3,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:16,Data,32.953,31.272,96.481,7.05,62.797,2326.46,28.65,71.638,0.03,3.657,1.966,3226.61,1.749,96.9,35,1396,35.86,1936,2665.4,2851.2,4034.2,2681.1,0.63813,5.623,2.79,80,64,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:19,Data,32.062,30.415,104.849,7.05,67.316,2332.79,28.64,71.006,0.04,3.787,2.145,3222.09,2.343,97,36.2,1400,35.41,1933.3,2769.5,2980.5,4193.2,2681.1,0.63866,5.934,3.13,80,68.2,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:23,Data,31.805,29.672,112.584,7.04,71.609,2328.27,28.63,69.11,0.03,3.921,2.313,3222.09,2.302,97,37.1,1396,34.56,1933.3,2968.2,3153.5,4462.8,2681.1,0.64518,6.234,3.46,80,72,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:27,Data,31.36,28.977,120.047,7.04,75.451,2326.46,28.64,67.214,0.04,4.03,2.474,3222.09,2.538,97.1,38,1396,33.56,1933.3,3078.5,3311.3,4630.6,2681.1,0.64508,6.506,3.73,80,75.3,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:30,Data,31.083,28.342,126.38,7.04,79.202,2327.37,28.63,64.235,0.04,4.138,2.599,3235.65,2.761,97.2,38.6,1396,32.12,1941.4,3216.7,3462.9,4832,2681.1,0.64735,6.736,3.98,80,78.4,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:34,Data,30.651,27.66,132.757,7.04,82.637,2323.75,28.64,61.346,0.04,4.227,2.722,3258.26,2.984,97.4,39.2,1394,30.67,1955,3390.8,3603.7,5053.3,2681.1,0.6519,6.948,4.15,80,81.3,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:38,Data,30.705,27.43,138.864,7.04,86.026,2321.95,28.64,58.457,0.04,4.328,2.843,3271.83,2.917,97.5,39.6,1393,29.23,1963.1,3455.8,3768.9,5209.3,2681.1,0.64683,7.171,4.36,80,83.8,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:41,Data,29.874,26.809,143.885,7.04,88.828,2321.04,28.64,55.839,0.04,4.429,2.95,3312.53,2.876,97.6,40,1392,27.87,1987.5,3571.9,3930.5,5406.2,2681.1,0.64445,7.378,4.51,80,86,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:45,Data,29.591,26.789,149.584,7.04,91.946,2325.56,28.63,52.86,0.04,4.499,3.036,3344.19,3.261,97.7,40.3,1395,26.43,2006.5,3737.8,4046.7,5599,2681.1,0.65219,7.537,4.65,80,88.1,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:49,Data,29.051,26.033,154.017,7.04,94.974,2323.75,28.63,50.151,0.03,4.567,3.121,3371.32,3.315,97.8,40.6,1394,25.08,2022.8,3874.2,4199.3,5803.6,2681.1,0.65204,7.689,4.75,80,89.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:23:52,Data,28.862,25.439,158.042,7.04,97.822,2327.37,28.64,47.894,0.03,4.633,3.217,3412.02,3.484,97.9,41,1396,23.95,2047.2,3961.6,4305.1,5936.9,2681.1,0.65279,7.851,4.82,80,91.6,3.9,ON,ON,10.6,1.5,26,26
