Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,16:23:56,Data,28.22,24.703,162.882,7.04,100.94,2327.37,28.63,45.366,0.03,4.719,3.304,3448.2,3.328,98.1,41.2,1396,22.68,2068.9,3997.3,4401.3,6024,2681.1,0.65026,8.023,4.87,80,93.1,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:00,Data,28.112,24.642,167.134,7.04,104.872,2327.37,28.65,43.47,0.03,4.821,3.397,3484.38,3.868,98.1,41.3,1396,21.74,2090.6,4079.1,4522.3,6159,2681.2,0.64942,8.218,4.84,80,94.3,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:03,Data,26.998,23.447,173.105,7.04,112.148,2328.27,28.65,42.297,0.04,4.938,3.514,3497.94,4.024,98.2,41.6,1396,21.15,2098.8,4163.2,4569,6257.6,2681.2,0.65347,8.453,4.65,80,95.4,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:07,Data,25.891,21.145,183.644,7.04,126.565,2327.37,28.68,40.762,0.03,5.126,3.672,3543.16,4.746,98.2,41.7,1396,20.38,2125.9,4251.7,4649.6,6379.2,2681.2,0.65595,8.797,4.22,80,96.2,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:11,Data,23.866,18.863,192.645,7.03,139.987,2327.37,28.68,39.588,0.03,5.427,3.915,3583.86,5.415,98.3,41.9,1396,19.79,2150.3,4248.8,4671.8,6391,2681.2,0.65345,9.342,3.36,80,96.5,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:14,Data,22.887,17.256,198.571,7.03,149.704,2327.37,28.71,38.505,0.03,5.807,4.21,3642.65,5.664,98.3,42,1396,19.25,2185.6,4230.6,4655.3,6364.9,2681.2,0.65236,10.018,2.16,80,96.4,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:18,Data,23.44,17.067,199.023,7.03,152.37,2327.37,28.7,37.331,0.04,6.054,4.404,3746.66,6.238,98.4,42.1,1396,18.71,2248,4179.7,4586.7,6284.9,2681.2,0.65251,10.458,1.37,80,95.7,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:22,Data,23.042,17.472,196.897,7.03,151.602,2326.46,28.69,36.519,0.03,6.09,4.428,3837.11,5.57,98.4,42.1,1396,18.26,2302.3,4092.7,4475.3,6143.7,2681.2,0.65383,10.519,1.07,80,94.6,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:25,Data,23.623,17.405,193.278,7.03,148.8,2328.27,28.68,35.255,0.03,6.077,4.391,3923.03,5.772,98.5,42,1397,17.63,2353.8,4077.4,4411.7,6081.7,2681.2,0.65745,10.467,0.93,80,93.4,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:29,Data,23.582,17.749,189.479,7.03,146.269,2327.37,28.68,34.442,0.03,6.03,4.303,3995.39,5.577,98.5,41.7,1396,17.18,2397.2,3891.2,4310.1,5884.9,2681.2,0.6498,10.332,0.92,80,92.4,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:33,Data,24.116,18.499,187.127,7.03,144.416,2327.37,28.69,33.449,0.04,5.968,4.254,4040.61,5.367,98.6,41.6,1396,16.72,2424.4,3836,4236.5,5793.2,2681.2,0.6489,10.222,0.91,80,91.5,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:36,Data,24.102,19.045,184.956,7.03,142.699,2327.37,28.68,33.178,0.04,5.927,4.187,4076.79,5.158,98.6,41.4,1396,16.59,2446.1,3790.6,4221.5,5754.5,2681.2,0.64559,10.113,0.91,80,90.8,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:40,Data,24.507,18.816,183.056,7.03,141.253,2327.37,28.7,32.727,0.03,5.895,4.18,4103.92,5.624,98.6,41.5,1396,16.36,2462.4,3765.9,4176.1,5687.9,2681.2,0.64774,10.075,0.9,80,90.2,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:44,Data,25.398,20.058,178.623,7.03,136.146,2327.37,28.69,32.817,0.04,5.849,4.141,4103.92,5.158,98.6,41.5,1397,16.36,2462.4,3736.1,4139.1,5655.3,2681.2,0.64698,9.99,0.91,80,89.6,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:47,Data,25.385,20.294,176.769,7.03,134.654,2327.37,28.71,32.456,0.04,5.755,4.039,4108.44,5.063,98.6,41.2,1396,16.27,2465.1,3697.3,4116.9,5614,2681.2,0.64446,9.793,1.11,80,89.1,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:51,Data,25.547,21.105,172.743,7.03,128.508,2323.75,28.74,32.456,0.03,5.662,3.949,4058.7,4.868,98.6,41.1,1395,16.23,2435.2,3703.2,4073,5588.8,2681.2,0.6478,9.612,1.33,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:54,Data,25.803,21.017,173.06,7.03,128.644,2323.75,28.76,32.456,0.03,5.592,3.864,3999.91,5.104,98.6,40.9,1394,16.27,2399.9,3682.6,4078.7,5575.2,2681.2,0.64714,9.458,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:24:58,Data,25.074,20.456,172.291,7.03,128.327,2323.75,28.77,32.366,0.04,5.559,3.859,3945.64,4.834,98.6,41,1394,16.23,2367.4,3723.2,4084.2,5613.9,2681.2,0.64884,9.419,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:02,Data,25.979,21.28,172.698,7.03,128.689,2323.75,28.76,32.456,0.03,5.55,3.858,3904.94,4.665,98.6,41,1394,16.23,2343,3751.4,4107.1,5644.5,2681.2,0.65042,9.408,1.64,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:05,Data,25.81,20.969,172.517,7.03,128.553,2321.04,28.78,32.456,0.04,5.558,3.856,3877.81,4.847,98.6,41,1393,16.23,2326.7,3761.2,4113.7,5661,2681.2,0.64973,9.415,1.62,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:09,Data,25.513,20.517,172.291,7.03,127.921,2321.04,28.77,32.727,0.03,5.568,3.85,3841.63,5.016,98.6,40.9,1393,16.36,2305,3720.6,4083.3,5621.7,2681.2,0.64945,9.42,1.62,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:13,Data,25.54,20.625,172.879,7.03,128.327,2323.75,28.77,32.727,0.03,5.561,3.863,3814.5,4.631,98.6,41,1394,16.36,2288.7,3724.8,4119.3,5635.4,2681.2,0.64734,9.424,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:16,Data,25.196,20.517,172.607,7.03,128.237,2323.75,28.75,32.727,0.03,5.553,3.865,3800.93,4.584,98.6,41,1395,16.36,2280.6,3734.3,4103.4,5637.1,2681.2,0.64756,9.417,1.64,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:20,Data,25.695,21.287,172.743,7.03,128.553,2323.75,28.76,32.727,0.03,5.552,3.854,3819.02,4.625,98.6,41,1394,16.36,2291.4,3735.7,4094.2,5628.5,2681.2,0.64879,9.406,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:24,Data,25.587,20.74,172.924,7.03,128.282,2323.75,28.75,32.637,0.03,5.564,3.852,3828.07,4.834,98.6,40.9,1394,16.32,2296.8,3715.8,4085.2,5607.4,2681.2,0.64866,9.416,1.64,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:27,Data,25.938,20.767,172.472,7.03,128.599,2323.75,28.76,32.727,0.04,5.562,3.864,3846.15,4.982,98.6,41,1394,16.32,2307.7,3713,4078,5604,2681.2,0.64874,9.426,1.64,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:31,Data,25.581,20.537,172.652,7.03,128.327,2328.27,28.75,32.637,0.04,5.553,3.875,3864.24,4.976,98.6,41.1,1397,16.32,2318.5,3730.4,4099.5,5626.8,2681.2,0.64865,9.428,1.62,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:35,Data,25.979,20.686,172.788,7.03,128.327,2326.46,28.76,32.727,0.04,5.557,3.849,3873.29,4.577,98.6,40.9,1396,16.41,2324,3745.2,4109.5,5642,2681.3,0.6504,9.406,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:38,Data,26.107,20.821,172.472,7.03,128.463,2327.37,28.75,32.727,0.03,5.565,3.84,3873.29,5.117,98.6,40.8,1396,16.36,2324,3738.7,4097.8,5620.3,2681.3,0.64876,9.404,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:42,Data,25.783,21.064,172.743,7.03,128.644,2327.37,28.76,32.727,0.03,5.566,3.861,3877.81,4.868,98.6,41,1396,16.36,2326.7,3724.4,4092.7,5619.9,2681.3,0.65053,9.426,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:46,Data,25.668,21.172,172.924,7.03,128.463,2327.37,28.76,32.637,0.04,5.56,3.846,3868.76,4.631,98.6,40.9,1397,16.32,2321.3,3720.5,4090.1,5612.8,2681.3,0.64844,9.406,1.62,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:49,Data,25.824,20.558,172.698,7.03,128.508,2327.37,28.75,32.817,0.04,5.562,3.847,3873.29,5.036,98.6,40.9,1396,16.41,2324,3737.5,4097.5,5630.4,2681.3,0.64945,9.409,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:53,Data,25.581,20.517,172.698,7.03,128.644,2323.75,28.75,32.727,0.04,5.549,3.854,3873.29,4.861,98.6,41,1394,16.36,2324,3731.4,4101.3,5629.1,2681.3,0.64846,9.403,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:25:57,Data,25.614,20.929,172.879,7.03,128.644,2325.56,28.76,32.727,0.03,5.55,3.861,3873.29,4.793,98.6,41,1394,16.36,2324,3727.4,4097.6,5624.6,2681.3,0.64884,9.412,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:00,Data,24.021,18.958,171.657,7.03,127.74,2323.75,28.77,32.727,0.04,5.547,3.859,3873.29,4.699,98.6,41,1394,16.36,2324,3725.8,4086.5,5614.4,2681.3,0.64855,9.407,1.62,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:04,Data,22.961,17.925,171.386,7.03,127.107,2325.56,28.76,32.637,0.03,5.54,3.819,3868.76,4.739,98.6,40.8,1395,16.32,2321.3,3730.9,4082.7,5612.6,2681.3,0.6504,9.359,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:08,Data,22.819,18.465,171.205,7.02,127.288,2329.18,28.76,32.817,0.04,5.539,3.819,3868.76,4.719,98.6,40.8,1398,16.36,2321.3,3727.1,4114.1,5636.9,2681.3,0.64678,9.357,1.64,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:11,Data,23.157,18.478,171.386,7.03,127.333,2330.98,28.77,32.727,0.03,5.535,3.809,3850.68,4.658,98.6,40.8,1398,16.32,2310.4,3734.1,4072.2,5608.5,2681.3,0.65145,9.345,1.63,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:15,Data,22.813,18.512,171.115,7.03,127.288,2332.79,28.78,32.727,0.04,5.528,3.823,3855.2,4.78,98.6,40.9,1400,16.36,2313.1,3738.8,4080.3,5614.7,2681.3,0.65103,9.351,1.64,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:18,Data,23.258,17.999,171.612,7.03,127.649,2332.79,28.78,32.637,0.03,5.543,3.805,3855.2,4.834,98.6,40.7,1400,16.32,2313.1,3725.5,4072.6,5604.4,2681.3,0.65023,9.348,1.62,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:22,Data,22.671,17.445,171.16,7.03,127.378,2331.89,28.77,32.727,0.04,5.538,3.825,3855.2,4.888,98.6,40.9,1400,16.36,2313.1,3751.7,4071.3,5618.1,2681.3,0.65311,9.363,1.64,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:26,Data,22.367,17.317,171.341,7.03,127.649,2332.79,28.79,33.088,0.04,5.54,3.819,3855.2,4.827,98.6,40.8,1400,16.54,2313.1,3740.6,4083,5625.1,2681.3,0.64968,9.361,1.64,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:29,Data,22.347,17.29,171.476,7.03,128.101,2332.79,28.79,32.998,0.04,5.533,3.821,3864.24,5.063,98.6,40.8,1400,16.54,2318.5,3735.1,4094.5,5626.4,2681.3,0.64896,9.354,1.61,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:33,Data,22.482,17.898,172.11,7.03,128.282,2332.79,28.8,33.088,0.04,5.545,3.827,3855.2,4.739,98.6,40.8,1400,16.54,2313.1,3748.6,4104.1,5648.5,2681.3,0.65213,9.372,1.59,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:37,Data,21.705,17.054,172.381,7.03,129.322,2332.79,28.79,33.088,0.03,5.559,3.861,3855.2,4.814,98.6,41,1399,16.54,2313.1,3773.3,4085.8,5641.1,2681.3,0.65499,9.421,1.55,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:40,Data,21.962,16.946,172.743,7.03,129.819,2332.79,28.77,32.998,0.04,5.577,3.873,3873.29,5.07,98.6,41,1399,16.54,2324,3751.9,4085.4,5628.9,2681.3,0.65245,9.45,1.48,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:44,Data,22.381,16.878,172.698,7.03,129.819,2332.79,28.78,32.817,0.04,5.571,3.879,3873.29,5.138,98.6,41,1400,16.5,2324,3751.3,4079.3,5620.9,2681.3,0.65463,9.45,1.46,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:48,Data,21.604,16.817,172.336,7.03,129.774,2329.18,28.78,33.088,0.04,5.588,3.873,3886.85,5.043,98.6,40.9,1398,16.54,2332.1,3735.9,4078,5607,2681.3,0.64904,9.463,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:51,Data,21.712,17.304,172.924,7.03,129.774,2330.08,28.78,32.998,0.04,5.591,3.865,3877.81,4.652,98.6,40.9,1398,16.54,2326.7,3715.9,4079,5605.1,2681.3,0.64915,9.456,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:55,Data,22.077,17.094,173.105,7.03,129.683,2330.08,28.76,32.998,0.03,5.592,3.875,3877.81,5.03,98.6,40.9,1399,16.54,2326.7,3758.8,4087.1,5637.2,2681.3,0.6523,9.467,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:26:58,Data,22.016,17.749,172.562,7.03,129.548,2330.98,28.76,32.727,0.03,5.6,3.867,3882.33,4.733,98.6,40.8,1399,16.36,2329.4,3752.5,4092.7,5634.8,2681.3,0.65157,9.467,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:02,Data,22.266,17.641,172.381,7.03,129.728,2330.08,28.76,32.727,0.04,5.61,3.851,3886.85,5.016,98.6,40.7,1398,16.36,2332.1,3738,4078,5617.9,2681.3,0.65231,9.461,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:06,Data,22.435,17.83,172.879,7.03,129.954,2330.08,28.77,32.637,0.04,5.598,3.882,3913.99,4.645,98.6,40.9,1398,16.32,2348.4,3721.5,4050,5583.5,2681.3,0.65185,9.481,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:09,Data,22.887,17.648,172.924,7.03,129.954,2330.08,28.77,32.637,0.03,5.597,3.878,3913.99,5.401,98.6,40.9,1398,16.36,2348.4,3750.2,4095.2,5637.1,2681.4,0.65081,9.476,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:13,Data,22.597,17.661,172.698,7.03,129.909,2329.18,28.77,32.727,0.04,5.591,3.87,3909.46,4.793,98.6,40.9,1398,16.36,2345.7,3726.5,4072.8,5603.4,2681.4,0.65083,9.461,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:17,Data,23.724,18.35,173.24,7.03,130.226,2330.08,28.78,32.727,0.04,5.608,3.869,3913.99,4.719,98.6,40.8,1398,16.41,2348.4,3744.4,4094,5631.6,2681.4,0.65056,9.477,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:20,Data,22.11,17.081,173.06,7.03,129.909,2330.08,28.78,32.727,0.04,5.61,3.869,3909.46,4.895,98.6,40.8,1398,16.36,2345.7,3741.1,4076.8,5621.5,2681.4,0.65104,9.479,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:24,Data,23.056,18.181,173.24,7.03,130.18,2329.18,28.77,32.637,0.03,5.615,3.854,3913.99,5.09,98.6,40.7,1398,16.32,2348.4,3740.5,4080.5,5617.9,2681.4,0.65181,9.469,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:28,Data,21.732,17.472,172.652,7.03,129.728,2330.08,28.78,32.727,0.04,5.603,3.859,3900.42,4.631,98.6,40.8,1398,16.32,2340.3,3733.6,4071.8,5606.2,2681.4,0.65258,9.461,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:31,Data,21.996,16.831,171.974,7.03,129.457,2330.08,28.77,32.727,0.04,5.596,3.854,3900.42,4.895,98.6,40.8,1398,16.41,2340.3,3744.5,4065.4,5610.3,2681.4,0.6534,9.452,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:35,Data,23.056,18.472,173.105,7.03,129.954,2330.08,28.77,32.727,0.04,5.592,3.86,3900.42,5.057,98.6,40.8,1398,16.36,2340.3,3725.2,4082.8,5612.5,2681.4,0.64879,9.452,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:39,Data,22.549,17.54,172.336,7.03,129.774,2332.79,28.77,32.727,0.03,5.584,3.868,3895.9,4.841,98.6,40.9,1400,16.36,2337.5,3731.8,4064.3,5599.8,2681.4,0.65237,9.451,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:42,Data,23.548,18.343,173.195,7.03,130,2332.79,28.77,32.637,0.03,5.599,3.876,3904.94,5.246,98.6,40.9,1400,16.36,2343,3712.9,4070.6,5592.5,2681.4,0.64956,9.476,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:46,Data,22.414,17.317,172.652,7.04,129.774,2335.5,28.78,32.727,0.03,5.61,3.864,3891.38,5.084,98.6,40.8,1401,16.36,2334.8,3718,4062,5589.7,2681.4,0.64852,9.474,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:50,Data,21.246,16.46,172.336,7.03,129.457,2339.12,28.77,32.727,0.04,5.613,3.867,3886.85,4.861,98.6,40.8,1403,16.36,2332.1,3738.2,4099.8,5630.9,2681.4,0.65118,9.479,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:53,Data,22.131,17.472,172.607,7.04,129.819,2337.31,28.78,32.727,0.04,5.573,3.859,3886.85,4.854,98.6,40.9,1402,16.36,2332.1,3726.4,4079.6,5607.8,2681.4,0.65054,9.433,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:27:57,Data,23.143,17.796,173.24,7.03,129.909,2338.21,28.77,32.456,0.04,5.585,3.865,3886.85,5.003,98.6,40.9,1403,16.23,2332.1,3730.5,4101.7,5624.6,2681.4,0.649,9.45,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:01,Data,22.779,17.945,172.833,7.03,130,2337.31,28.78,32.456,0.04,5.597,3.886,3900.42,5.117,98.6,41,1402,16.23,2340.3,3754.6,4073,5621.4,2681.4,0.65415,9.483,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:04,Data,23.272,18.208,173.15,7.04,130,2340.93,28.77,32.456,0.04,5.594,3.884,3918.51,5.063,98.6,41,1404,16.23,2351.1,3725.5,4097.3,5619.4,2681.4,0.65015,9.478,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:08,Data,23.494,19.113,173.24,7.04,130.271,2340.93,28.78,32.456,0.04,5.598,3.897,3909.46,4.739,98.6,41,1405,16.27,2345.7,3733.5,4071.9,5599.2,2681.4,0.64946,9.496,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:11,Data,22.711,18.296,173.421,7.04,130.09,2338.21,28.76,32.456,0.04,5.6,3.875,3900.42,4.78,98.6,40.9,1403,16.23,2340.3,3757.1,4113.9,5649.3,2681.4,0.65125,9.475,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:15,Data,23.022,18.404,173.15,7.04,130.045,2338.21,28.75,32.546,0.04,5.591,3.882,3886.85,4.827,98.6,41,1403,16.23,2332.1,3742.2,4109.5,5642,2681.4,0.64916,9.473,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:19,Data,23.197,17.709,173.105,7.04,130.09,2340.02,28.77,32.456,0.04,5.603,3.904,3891.38,4.976,98.6,41.1,1404,16.23,2334.8,3726.3,4058.9,5591.9,2681.4,0.65158,9.507,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:22,Data,23.346,18.046,172.833,7.04,130,2343.64,28.77,32.456,0.03,5.587,3.901,3886.85,5.117,98.6,41.1,1407,16.23,2332.1,3750.8,4078.3,5622,2681.4,0.65357,9.489,1.46,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:26,Data,23.609,18.674,173.24,7.04,129.954,2344.54,28.78,32.456,0.03,5.586,3.878,3886.85,5.286,98.6,41,1406,16.23,2332.1,3748.1,4074.2,5617.7,2681.4,0.65284,9.464,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:30,Data,22.178,17.412,172.969,7.04,129.909,2344.54,28.76,32.366,0.03,5.596,3.882,3873.29,4.814,98.6,41,1406,16.18,2324,3743.2,4081.5,5620.3,2681.4,0.65179,9.479,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:33,Data,22.023,17.432,172.336,7.03,129.774,2343.64,28.77,32.546,0.03,5.622,3.877,3873.29,4.908,98.6,40.8,1406,16.23,2324,3741,4073.8,5610.4,2681.4,0.65264,9.498,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:37,Data,22.36,17.648,172.924,7.03,129.774,2340.02,28.78,32.456,0.03,5.599,3.88,3891.38,5.016,98.6,40.9,1405,16.18,2334.8,3733.3,4092.4,5620.8,2681.4,0.6504,9.479,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:41,Data,23.042,18.323,173.376,7.04,130.045,2338.21,28.77,32.366,0.03,5.597,3.894,3873.29,4.834,98.6,41,1403,16.23,2324,3732.7,4091.1,5620.5,2681.4,0.6496,9.491,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:44,Data,23.332,18.39,173.24,7.04,130.18,2338.21,28.78,32.456,0.03,5.584,3.882,3900.42,4.834,98.6,41,1403,16.27,2340.3,3745.8,4066.5,5606.3,2681.4,0.65305,9.466,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:48,Data,22.806,17.972,172.833,7.04,129.864,2339.12,28.77,32.456,0.03,5.592,3.893,3900.42,5.05,98.6,41,1403,16.23,2340.3,3734.9,4084.1,5615.8,2681.5,0.65051,9.485,1.43,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:52,Data,23.272,18.384,173.06,7.04,129.909,2333.69,28.77,32.456,0.04,5.601,3.874,3900.42,4.888,98.6,40.9,1400,16.18,2340.3,3723.7,4054.8,5587.7,2681.5,0.65099,9.475,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:55,Data,23.744,18.512,173.421,7.04,130.271,2330.08,28.78,32.366,0.05,5.6,3.901,3891.38,4.935,98.6,41.1,1398,16.23,2334.8,3757.4,4080.4,5631.4,2681.5,0.65133,9.501,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:28:59,Data,23.218,18.046,173.06,7.04,129.909,2326.46,28.78,32.456,0.04,5.616,3.893,3891.38,5.104,98.6,40.9,1396,16.23,2334.8,3741.8,4104.2,5636.6,2681.5,0.64984,9.509,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:02,Data,22.819,17.864,172.879,7.04,130.18,2327.37,28.77,32.366,0.03,5.615,3.898,3886.85,5.05,98.6,41,1396,16.18,2332.1,3741.7,4080.2,5617,2681.5,0.6523,9.513,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:06,Data,23.744,18.769,173.24,7.04,130.18,2330.08,28.78,32.456,0.04,5.611,3.889,3886.85,4.706,98.6,41,1398,16.23,2332.1,3735.3,4073.1,5606.8,2681.5,0.65225,9.502,1.46,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:10,Data,24.001,19.241,173.648,7.04,130.406,2330.08,28.78,32.456,0.04,5.62,3.875,3886.85,4.746,98.6,40.8,1398,16.23,2332.1,3736.5,4068.8,5604.7,2681.5,0.65272,9.496,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:13,Data,23.825,18.512,173.421,7.04,130.226,2332.79,28.77,32.456,0.04,5.631,3.891,3891.38,5.131,98.6,40.9,1399,16.23,2334.8,3738.4,4099.1,5629.7,2681.5,0.65026,9.523,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:17,Data,23.164,18.674,173.24,7.04,130.271,2327.37,28.78,32.546,0.04,5.606,3.88,3882.33,4.8,98.6,40.9,1395,16.23,2329.4,3708,4086.7,5600.9,2681.5,0.64815,9.487,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:21,Data,23.191,18.627,172.743,7.04,130,2325.56,28.77,32.456,0.03,5.577,3.875,3895.9,4.591,98.6,41,1394,16.18,2337.5,3728.5,4098.8,5622,2681.5,0.64933,9.451,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:24,Data,23.056,18.174,173.24,7.04,130.316,2325.56,28.76,32.456,0.03,5.579,3.891,3895.9,4.787,98.6,41.1,1394,16.23,2337.5,3727.4,4079.4,5606.7,2681.5,0.65091,9.47,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:28,Data,22.705,17.742,173.602,7.04,130.18,2325.56,28.77,32.456,0.05,5.609,3.889,3900.42,4.901,98.6,40.9,1394,16.23,2340.3,3725.1,4104.9,5628.4,2681.5,0.6476,9.498,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:32,Data,22.502,18.019,173.15,7.04,129.864,2323.75,28.76,32.546,0.03,5.603,3.899,3900.42,4.665,98.6,41,1394,16.23,2340.3,3715.4,4089.4,5610.5,2681.5,0.64859,9.502,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:35,Data,22.583,17.513,172.472,7.04,129.683,2323.75,28.76,32.456,0.04,5.591,3.865,3904.94,5.07,98.6,40.9,1395,16.23,2343,3744.5,4081,5623.4,2681.5,0.65155,9.456,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:39,Data,23.927,19.464,173.783,7.04,130.587,2322.85,28.77,32.456,0.03,5.593,3.873,3900.42,4.874,98.6,40.9,1394,16.18,2340.3,3722.5,4090.3,5616.1,2681.5,0.64872,9.465,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:42,Data,23.798,18.485,173.376,7.04,130.316,2323.75,28.77,32.366,0.04,5.616,3.877,3900.42,5.104,98.6,40.8,1395,16.18,2340.3,3718.8,4101.1,5621.6,2681.5,0.64677,9.495,1.43,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:46,Data,23.488,18.451,173.331,7.04,130.045,2327.37,28.77,32.456,0.03,5.623,3.892,3895.9,4.868,98.6,40.9,1396,16.23,2337.5,3735.6,4075.1,5612.5,2681.5,0.65045,9.515,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:50,Data,23.17,18.309,173.014,7.04,130,2330.98,28.77,32.276,0.04,5.599,3.913,3904.94,4.847,98.6,41.1,1398,16.09,2343,3748.2,4108.4,5647.4,2681.5,0.64987,9.512,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:53,Data,23.521,18.465,173.467,7.05,129.909,2335.5,28.77,32.095,0.04,5.605,3.903,3913.99,4.841,98.6,41.1,1401,16.09,2348.4,3712.9,4073.4,5597.2,2681.5,0.64726,9.507,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:29:57,Data,23.575,18.134,173.24,7.05,130.271,2335.5,28.76,32.185,0.04,5.617,3.897,3909.46,5.259,98.6,41,1401,16.14,2345.7,3739.8,4089.7,5632.8,2681.5,0.65177,9.513,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:01,Data,23.481,18.127,173.331,7.05,130.271,2335.5,28.75,32.185,0.04,5.605,3.887,3913.99,4.969,98.6,41,1401,16.09,2348.4,3730.5,4086.3,5619.7,2681.5,0.6494,9.49,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:04,Data,23.042,18.411,173.15,7.04,129.819,2338.21,28.77,32.276,0.04,5.601,3.9,3909.46,4.881,98.6,41,1403,16.09,2345.7,3716.4,4084.6,5606.7,2681.5,0.64938,9.501,1.46,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:08,Data,22.88,18.181,172.924,7.05,129.954,2338.21,28.75,32.095,0.04,5.599,3.885,3891.38,4.726,98.6,41,1403,16.09,2334.8,3741.4,4090.7,5624,2681.5,0.65155,9.483,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:12,Data,23.096,18.667,173.105,7.05,129.954,2338.21,28.78,32.276,0.04,5.615,3.875,3882.33,4.868,98.6,40.8,1403,16.18,2329.4,3725,4059.2,5589.2,2681.5,0.65212,9.489,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:15,Data,24.426,19.153,173.693,7.05,130.451,2340.93,28.77,32.185,0.03,5.596,3.894,3886.85,4.922,98.6,41,1405,16.09,2332.1,3737.1,4071.3,5610.4,2681.5,0.65199,9.491,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:19,Data,24.217,19.673,173.648,7.05,130.451,2340.02,28.77,32.185,0.04,5.601,3.895,3895.9,4.733,98.6,41,1404,16.14,2337.5,3744.5,4095.2,5629.9,2681.5,0.65149,9.496,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:22,Data,24.865,19.957,173.648,7.05,130.406,2340.93,28.78,32.276,0.04,5.608,3.884,3913.99,5.016,98.6,40.9,1405,16.14,2348.4,3721.3,4072.2,5599.1,2681.6,0.65083,9.493,1.44,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:26,Data,24.453,19.687,173.919,7.05,130.406,2340.02,28.77,32.185,0.04,5.615,3.915,3909.46,4.733,98.6,41.1,1404,16.09,2345.7,3734.1,4092.5,5623.2,2681.6,0.65022,9.529,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:30,Data,23.798,18.667,173.738,7.05,130.406,2338.21,28.75,32.185,0.04,5.592,3.889,3918.51,5.07,98.6,41,1402,16.09,2351.1,3719.5,4080.8,5602.4,2681.6,0.64906,9.481,1.45,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:33,Data,22.556,17.412,172.064,7.05,129.186,2338.21,28.75,32.185,0.03,5.597,3.882,3918.51,5.057,98.6,41,1403,16.09,2351.1,3725.5,4112.2,5636.2,2681.6,0.6464,9.479,1.46,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:37,Data,23.616,19.032,172.969,7.05,129.322,2338.21,28.76,32.276,0.04,5.579,3.847,3913.99,4.787,98.6,40.8,1403,16.09,2348.4,3736.7,4056.8,5595.9,2681.6,0.6538,9.426,1.5,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:41,Data,23.629,19.106,172.2,7.05,128.418,2338.21,28.76,32.276,0.03,5.59,3.835,3913.99,4.746,98.6,40.7,1403,16.09,2348.4,3747.3,4064,5598.6,2681.6,0.65122,9.425,1.52,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:44,Data,23.771,18.843,172.381,7.05,128.689,2337.31,28.77,32.276,0.04,5.581,3.859,3913.99,4.955,98.6,40.9,1403,16.14,2348.4,3728.2,4067.5,5599.8,2681.6,0.65198,9.442,1.56,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:48,Data,24.338,19.342,172.607,7.05,128.734,2338.21,28.78,32.185,0.03,5.571,3.843,3886.85,4.739,98.6,40.8,1403,16.05,2332.1,3724.2,4090.8,5618.3,2681.6,0.64855,9.417,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:52,Data,24.649,19.761,172.833,7.05,128.825,2337.31,28.77,32.185,0.04,5.571,3.831,3882.33,4.895,98.6,40.7,1402,16.09,2329.4,3724.9,4087.5,5614.3,2681.6,0.6495,9.403,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:55,Data,23.319,18.789,172.064,7.05,128.644,2338.21,28.77,32.276,0.04,5.561,3.841,3891.38,4.463,98.6,40.9,1403,16.14,2334.8,3758.6,4073.3,5614.3,2681.6,0.6538,9.403,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:30:59,Data,24.386,19.248,172.517,7.05,128.825,2338.21,28.77,32.456,0.03,5.558,3.831,3886.85,5.07,98.6,40.8,1402,16.27,2332.1,3736,4087,5622.5,2681.6,0.65004,9.389,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:02,Data,23.738,18.897,172.019,7.05,128.508,2335.5,28.78,32.456,0.03,5.574,3.837,3873.29,4.841,98.6,40.8,1401,16.23,2324,3728.6,4080.5,5613.9,2681.6,0.64959,9.41,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:06,Data,24.203,19.369,172.652,7.05,128.689,2334.6,28.77,32.546,0.04,5.553,3.859,3873.29,4.989,98.6,41,1401,16.27,2324,3714.6,4075.8,5600.2,2681.6,0.6486,9.412,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:10,Data,23.954,19.005,172.517,7.05,128.644,2332.79,28.78,32.456,0.03,5.558,3.868,3864.24,4.861,98.6,41,1400,16.18,2318.5,3733.6,4089.2,5621,2681.6,0.65024,9.424,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:13,Data,24.602,19.741,172.698,7.05,128.825,2332.79,28.77,32.456,0.04,5.578,3.84,3850.68,4.665,98.6,40.8,1400,16.23,2310.4,3710.1,4084.2,5600,2681.6,0.64825,9.418,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:17,Data,24.17,19.68,172.472,7.05,128.553,2333.69,28.77,32.456,0.04,5.557,3.852,3904.94,4.638,98.6,40.9,1400,16.23,2343,3717.9,4066.9,5590.9,2681.6,0.65095,9.407,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:21,Data,24.102,19.093,172.155,7.05,128.463,2332.79,28.77,32.456,0.04,5.564,3.849,3895.9,4.719,98.6,40.9,1400,16.18,2337.5,3755.6,4088.7,5632.6,2681.6,0.6526,9.414,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:24,Data,23.852,18.917,172.245,7.05,128.463,2335.5,28.76,32.456,0.04,5.561,3.824,3909.46,4.814,98.6,40.7,1401,16.23,2345.7,3731.7,4069.9,5607.7,2681.6,0.65061,9.385,1.6,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:41,Data,23.056,18.424,172.472,7.06,128.508,2337.31,28.77,32.456,0.03,5.564,3.851,3877.81,4.719,98.6,40.9,1403,16.23,2326.7,3709.7,4079.6,5597.4,2681.6,0.6485,9.414,1.59,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:44,Data,24.703,19.255,173.014,7.06,128.87,2338.21,28.77,32.456,0.04,5.551,3.845,3895.9,4.733,98.6,40.9,1403,16.23,2337.5,3739.9,4084.7,5624.9,2681.6,0.6479,9.397,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:48,Data,24.993,19.673,172.698,7.06,128.599,2337.31,28.77,32.456,0.04,5.582,3.817,3900.42,5.138,98.6,40.6,1403,16.23,2340.3,3731.5,4068.6,5607.6,2681.6,0.6504,9.4,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:52,Data,23.981,18.917,172.245,7.06,128.734,2338.21,28.78,32.456,0.04,5.588,3.843,3900.42,4.881,98.6,40.7,1402,16.23,2340.3,3754.8,4090.7,5636.5,2681.6,0.65281,9.433,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:55,Data,23.623,18.303,172.2,7.06,128.553,2338.21,28.77,32.546,0.03,5.571,3.858,3904.94,4.928,98.6,40.9,1403,16.27,2343,3724.2,4071.4,5601.3,2681.6,0.65017,9.428,1.59,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:31:59,Data,24.23,19.558,172.698,7.06,128.87,2339.12,28.78,32.456,0.03,5.566,3.841,3895.9,4.739,98.6,40.8,1403,16.23,2337.5,3714.8,4106.8,5618.8,2681.7,0.64758,9.407,1.6,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:03,Data,22.239,17.331,171.431,7.06,127.966,2338.21,28.77,32.456,0.04,5.562,3.848,3886.85,4.766,98.6,40.9,1403,16.27,2332.1,3711.3,4081.1,5599,2681.7,0.6494,9.411,1.6,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:06,Data,22.988,18.586,171.703,7.06,128.147,2340.93,28.77,32.456,0.04,5.551,3.845,3900.42,4.652,98.6,40.9,1405,16.23,2340.3,3706.4,4089.1,5601.5,2681.7,0.64892,9.396,1.59,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:10,Data,24.021,18.937,172.336,7.06,128.644,2339.12,28.77,32.456,0.03,5.562,3.829,3900.42,4.935,98.6,40.8,1403,16.23,2340.3,3717.6,4098.1,5616.7,2681.7,0.64793,9.391,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:14,Data,23.913,19.315,172.2,7.06,128.644,2340.02,28.77,32.456,0.03,5.563,3.845,3900.42,4.881,98.6,40.9,1404,16.18,2340.3,3720.1,4106.8,5622.7,2681.7,0.64718,9.409,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:17,Data,23.92,19.153,172.245,7.06,128.553,2340.93,28.78,32.456,0.03,5.558,3.849,3900.42,5.003,98.6,40.9,1405,16.18,2340.3,3718.7,4094.6,5640.5,2681.7,0.6487,9.407,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:21,Data,22.846,18.073,171.929,7.06,128.147,2340.02,28.77,32.456,0.04,5.569,3.833,3900.42,4.881,98.6,40.8,1403,16.27,2340.3,3711.5,4098.1,5614.3,2681.7,0.64644,9.403,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:25,Data,22.819,18.512,172.245,7.06,128.101,2340.02,28.77,32.546,0.03,5.563,3.827,3900.42,4.861,98.6,40.8,1405,16.18,2340.3,3713.7,4076.3,5614.9,2681.7,0.64895,9.392,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:28,Data,23.488,18.465,172.11,7.06,128.463,2340.93,28.75,32.456,0.04,5.547,3.829,3900.42,5.003,98.6,40.8,1405,16.27,2340.3,3740.9,4082.5,5622.2,2681.7,0.65103,9.374,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:32,Data,23.623,19.113,172.2,7.06,128.553,2340.93,28.77,32.456,0.03,5.539,3.84,3895.9,4.78,98.6,40.9,1404,16.23,2337.5,3715.3,4085.3,5606.2,2681.7,0.64884,9.38,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:36,Data,23.994,19.423,172.607,7.06,128.508,2340.02,28.78,32.456,0.03,5.562,3.832,3904.94,5.036,98.6,40.8,1404,16.27,2343,3731.2,4085.8,5616.7,2681.7,0.65023,9.394,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:39,Data,22.88,17.776,171.657,7.06,127.83,2340.02,28.77,32.185,0.04,5.556,3.835,3913.99,5.077,98.6,40.8,1404,16.14,2348.4,3730.5,4082.4,5612.1,2681.7,0.65035,9.391,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:43,Data,22.556,17.634,171.25,7.06,127.83,2340.93,28.77,32.185,0.03,5.552,3.813,3909.46,5.063,98.6,40.7,1405,16.09,2345.7,3729.3,4078.5,5610.2,2681.7,0.65067,9.365,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:46,Data,22.023,17.06,171.476,7.06,127.875,2340.93,28.78,32.276,0.04,5.563,3.851,3909.46,4.861,98.6,40.9,1404,16.09,2345.7,3731.8,4084.9,5614.9,2681.7,0.65035,9.414,1.59,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:50,Data,23.305,18.505,172.472,7.06,128.508,2344.54,28.78,32.185,0.04,5.546,3.84,3909.46,4.976,98.6,40.9,1406,16.09,2345.7,3726.9,4075.6,5603.5,2681.7,0.65175,9.386,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:54,Data,22.583,17.533,171.793,7.06,127.875,2343.64,28.78,32.185,0.04,5.551,3.845,3900.42,5.036,98.6,40.9,1406,16.09,2340.3,3732.1,4086,5630.8,2681.7,0.65162,9.395,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:32:57,Data,22.975,18.215,172.291,7.07,128.644,2340.02,28.78,32.095,0.04,5.569,3.843,3900.42,4.618,98.6,40.8,1404,16.05,2340.3,3715.2,4083,5603.6,2681.7,0.64889,9.412,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:01,Data,20.402,15.548,170.391,7.06,127.243,2340.02,28.77,32.185,0.03,5.546,3.835,3895.9,4.908,98.6,40.9,1405,16.14,2337.5,3715.9,4080.1,5602.6,2681.7,0.64935,9.382,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:05,Data,22.043,17.283,171.115,7.06,127.921,2340.02,28.78,32.185,0.04,5.528,3.828,3900.42,4.618,98.6,40.9,1405,16.09,2340.3,3715.9,4081,5603.7,2681.7,0.64875,9.356,1.59,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:08,Data,23.245,18.465,172.11,7.06,128.192,2340.93,28.77,32.276,0.03,5.548,3.819,3900.42,4.834,98.6,40.8,1405,16.09,2340.3,3753.1,4063.2,5614.3,2681.7,0.65434,9.368,1.58,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:12,Data,22.954,17.925,171.431,7.07,128.011,2340.02,28.78,32.185,0.03,5.57,3.828,3900.42,4.949,98.6,40.7,1404,16.09,2340.3,3747.5,4083.8,5622.6,2681.7,0.65232,9.399,1.57,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:16,Data,21.719,16.345,171.205,7.06,128.147,2340.93,28.77,32.185,0.03,5.568,3.83,3900.42,5.016,98.6,40.8,1404,16.09,2340.3,3719.2,4065.5,5589.4,2681.7,0.65078,9.399,1.56,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:19,Data,21.908,16.784,171.748,7.06,128.463,2340.02,28.77,32.185,0.03,5.568,3.814,3891.38,4.672,98.6,40.7,1404,16.09,2334.8,3747.3,4097.5,5636.2,2681.7,0.65066,9.384,1.53,80,88.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:23,Data,21.726,17.087,171.657,7.06,128.553,2340.02,28.78,32.185,0.04,5.549,3.812,3900.42,4.996,98.6,40.7,1404,16.09,2340.3,3718.5,4086.1,5606.7,2681.7,0.64956,9.359,1.53,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:26,Data,23.508,18.478,172.879,7.06,129.502,2340.02,28.78,32.185,0.03,5.576,3.847,3900.42,4.922,98.6,40.8,1404,16.09,2340.3,3725.3,4093.7,5620.1,2681.7,0.64854,9.422,1.51,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:30,Data,21.597,16.608,171.838,7.07,128.825,2340.93,28.77,32.095,0.04,5.599,3.868,3909.46,4.847,98.6,40.9,1405,16.09,2345.7,3727.9,4100.7,5609.9,2681.7,0.65082,9.468,1.51,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:34,Data,22.61,17.304,172.924,7.06,129.909,2340.02,28.78,32.185,0.04,5.585,3.857,3900.42,5.057,98.6,40.8,1404,16.09,2340.3,3728.3,4086.4,5613,2681.7,0.65056,9.441,1.47,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:37,Data,23.035,18.154,173.15,7.07,130.09,2340.93,28.76,32.276,0.03,5.609,3.862,3900.42,4.888,98.6,40.8,1405,16.09,2340.3,3727.8,4109.2,5631.1,2681.8,0.64739,9.472,1.46,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:41,Data,23.272,18.235,173.557,7.06,130.451,2340.93,28.76,32.185,0.03,5.608,3.862,3900.42,4.841,98.6,40.8,1404,16.05,2340.3,3724.1,4083,5609.1,2681.8,0.64927,9.471,1.45,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:45,Data,22.239,17.317,172.743,7.07,129.864,2340.02,28.77,32.185,0.04,5.602,3.864,3900.42,5.09,98.6,40.8,1405,16.09,2340.3,3720.2,4067.8,5598,2681.8,0.65013,9.466,1.45,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:48,Data,20.402,15.562,171.838,7.07,129.186,2340.93,28.77,32.276,0.04,5.587,3.873,3913.99,4.888,98.6,40.9,1405,16.09,2348.4,3718.2,4065.7,5591.9,2681.8,0.65018,9.46,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:52,Data,22.056,17.047,172.517,7.07,129.728,2340.93,28.75,32.185,0.03,5.604,3.86,3909.46,5.084,98.6,40.8,1405,16.14,2345.7,3735.3,4069.2,5606.6,2681.8,0.65246,9.463,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:56,Data,21.537,16.48,172.743,7.07,129.548,2340.02,28.77,32.185,0.04,5.613,3.86,3909.46,5.111,98.6,40.8,1405,16.09,2345.7,3725.5,4077.3,5608.1,2681.8,0.64952,9.473,1.43,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:33:59,Data,21.651,16.325,172.517,7.07,129.502,2340.02,28.78,32.185,0.04,5.606,3.867,3913.99,5.043,98.6,40.8,1404,16.09,2348.4,3721.3,4094.1,5613,2681.8,0.64923,9.473,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:03,Data,20.342,14.866,172.11,7.07,129.322,2340.93,28.78,32.185,0.04,5.609,3.878,3913.99,4.955,98.6,40.9,1405,16.09,2348.4,3740.6,4079.5,5617.6,2681.8,0.65118,9.487,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:07,Data,22.117,17.169,172.879,7.07,129.728,2343.64,28.75,32.276,0.03,5.603,3.865,3909.46,5.07,98.6,40.8,1406,16.09,2345.7,3734,4080.9,5620.7,2681.8,0.65218,9.468,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:10,Data,20.699,16.055,171.929,7.07,129.141,2344.54,28.77,32.185,0.03,5.608,3.878,3913.99,4.854,98.6,40.9,1407,16.09,2348.4,3720.7,4072.4,5600,2681.8,0.65053,9.488,1.43,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:14,Data,21.267,16.372,172.155,7.07,129.502,2344.54,28.77,32.185,0.04,5.598,3.844,3913.99,4.847,98.6,40.7,1407,16.09,2348.4,3725.7,4079.6,5607.7,2681.8,0.65023,9.441,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:17,Data,21.908,17.027,172.381,7.07,129.954,2343.64,28.78,32.276,0.03,5.592,3.859,3913.99,4.962,98.6,40.8,1406,16.09,2348.4,3750.9,4083,5625.4,2681.8,0.65245,9.451,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:21,Data,20.051,15.427,171.929,7.07,129.05,2344.54,28.76,32.185,0.03,5.59,3.85,3913.99,4.787,98.6,40.8,1406,16.09,2348.4,3747.5,4055.7,5604.8,2681.8,0.6544,9.441,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:25,Data,20.578,16.25,172.155,7.07,129.412,2343.64,28.76,32.185,0.04,5.594,3.852,3913.99,4.847,98.6,40.8,1406,16.09,2348.4,3716.1,4067.8,5590.8,2681.8,0.64786,9.447,1.43,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:28,Data,22.05,17.216,172.472,7.07,129.683,2343.64,28.78,32.185,0.04,5.594,3.892,3913.99,4.908,98.6,41,1407,16.09,2348.4,3731.8,4067.3,5603.2,2681.8,0.65028,9.486,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:32,Data,19.477,14.934,171.069,7.08,128.463,2340.93,28.78,32.185,0.04,5.577,3.856,3882.33,5.178,98.6,40.9,1405,16.14,2329.4,3742.4,4074.2,5616,2681.8,0.65298,9.432,1.44,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:36,Data,19.43,14.299,170.753,7.08,127.921,2340.93,28.77,32.185,0.03,5.55,3.783,3882.33,4.868,98.6,40.5,1405,16.09,2329.4,3727.8,4066.1,5601.2,2681.8,0.64732,9.333,1.45,80,89,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:39,Data,18.917,14.259,171.657,7.07,128.87,2349.06,28.77,32.095,0.04,5.542,3.811,3886.85,4.841,98.6,40.7,1409,16.09,2332.1,3756.3,4081.7,5625.3,2681.8,0.65312,9.352,1.45,80,89.2,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:34:43,Data,16.298,11.329,170.527,7.07,127.875,2343.64,28.78,32.185,0.04,5.587,3.856,3891.38,4.78,98.6,40.8,1407,16.14,2334.8,3744.3,4083.3,5621.7,2681.8,0.65227,9.442,1.45,80,89.2,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:37:18,Data,0.695,0.466,0,2.05,0,2367.14,27.29,28.845,0,0,0,3520.55,0.236,98.8,0,1420,14.47,2112.3,1406,1300.4,2205.3,2681.9,0.45946,0,0,80,0,3.9,ON,ON,10.6,1.5,100,100
6/25/2025,16:37:22,Data,23.913,23.731,12.982,0,11.276,0,28.62,0,0,0.203,0,0,0.236,0,0,0,0,0,1875.8,1743.5,2770.2,2681.9,0.6845,0.204,0,80,0,3.9,ON,ON,10.6,1.5,100,100
6/25/2025,16:37:26,Data,34.337,33.993,20.219,6.75,17.241,2300.25,28.6,24.06,0,1.25,0,3280.88,0.23,98.9,0,1396,12.89,1968.5,1873.8,1745.3,2770.8,2681.9,0.68246,1.264,0,40,0,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:29,Data,26.262,25.088,39.85,6.97,32.2,2339.12,28.55,32.456,0,1.924,0.235,3393.93,1.208,98.6,10.9,1403,16.27,2036.4,2046,2254.4,3295.3,2681.9,0.60731,2.16,0,40,31.5,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:33,Data,26.06,25.351,68.12,7.02,65.147,2340.02,28.55,32.366,0,2.189,0.478,3194.95,0.682,98.6,17.9,1404,16.18,1917,2144.7,2324.6,3345.2,2681.9,0.61812,2.664,0,40,40,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:37,Data,27.883,27.194,82.821,7.05,80.151,2344.54,28.58,31.914,0,1.146,0.848,3154.25,0.682,98.6,42.7,1406,16,1892.6,2147.6,2364.2,3364.2,2681.9,0.61195,1.986,0,80,42.3,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:40,Data,27.167,26.269,91.505,7.07,86.071,2346.35,28.62,90.597,5.6,0.97,1.689,3149.73,0.925,96.1,63.4,1408,46.92,1889.8,2236.5,2378.2,3433.3,2681.9,0.62324,2.661,0,80,47.1,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:44,Data,27.248,26.094,95.757,7.07,84.354,2346.35,28.63,150.363,0,1.696,2.299,3145.21,1.276,93.6,57.5,1408,75.77,1887.1,2296.9,2486.4,3532.7,2681.9,0.6274,3.999,0.38,80,52,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:48,Data,27.424,25.601,108.468,7.07,95.02,2349.06,28.67,169.052,6.11,2.247,2.424,3402.98,1.647,92.8,51.9,1410,84.57,2041.8,2408.2,2597.7,3686.1,2681.9,0.6309,4.671,0.58,80,56.8,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:51,Data,27.876,25.824,122.399,7.07,106.77,2349.06,28.75,164.718,0.07,2.408,2.734,3837.11,1.83,93,53.1,1409,82.22,2302.3,2539.8,2749.2,3856.1,2681.9,0.63258,5.142,0.69,80,61.7,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:55,Data,27.91,25.837,137.823,7.08,119.831,2349.06,28.77,146.391,6.31,2.579,3.098,3900.42,2.174,93.8,54.6,1409,73.06,2340.3,2712.1,2887.3,4082.6,2681.9,0.64236,5.677,0.76,80,66.7,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:37:59,Data,27.653,25.115,153.429,7.08,132.937,2346.35,28.78,125.717,6.36,2.724,3.441,3846.15,2.538,94.6,55.8,1408,62.81,2307.7,2917.1,3108,4368.7,2681.9,0.64204,6.165,0.82,80,71.7,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:38:02,Data,27.424,24.541,169.712,7.08,146.812,2347.25,28.77,107.028,0,2.881,3.764,3805.45,2.991,95.4,56.6,1408,53.56,2283.3,3071.9,3363.8,4675.4,2681.9,0.6429,6.644,0.89,80,76.6,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:38:06,Data,28.112,25.324,186.267,7.08,168.685,2346.35,28.79,89.424,6.34,3.037,4.096,4031.56,2.869,96.2,57.4,1408,44.67,2418.9,3333.5,3498.3,4939.6,2681.9,0.65512,7.131,0.96,80,80,3.9,ON,ON,10.6,1.5,26,27
6/25/2025,16:38:10,Data,30.185,28.342,211.643,7.08,202.807,2344.54,28.76,74.888,6.28,1.868,4.757,4176.28,1.843,96.8,71.9,1406,37.44,2505.8,3100.1,3346.5,4674.3,2681.9,0.64285,6.612,0.78,80,79.4,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:38:13,Data,25,20.976,159.083,7.08,134.7,2344.54,28.67,61.617,6.18,1.886,4.754,4207.93,3.922,97.4,71.5,1407,30.67,2524.8,3137.3,3363.6,4703.1,2681.9,0.64883,6.65,0,80,77.3,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:38:17,Data,25.641,21.395,150.081,7.08,123.446,2343.64,28.62,55.117,6.08,4.465,3.766,4348.12,3.767,97.7,45.7,1406,27.33,2608.9,3170,3314.8,4701.1,2681.9,0.65356,8.248,0,80,75.8,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:38:20,Data,25.527,21.408,149.539,7.08,121.955,2344.54,28.6,49.519,5.98,5.081,3.527,4705.38,4.193,97.9,41,1406,24.67,2823.2,3131.9,3324.7,4677.6,2681.9,0.64985,8.608,0,80,76.2,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:38:24,Data,24.926,20.483,151.122,7.07,122.859,2343.64,28.58,46.45,5.9,5.301,3.488,4497.35,4.382,98,39.7,1406,23.22,2698.4,3169.4,3377.3,4738.6,2681.9,0.65012,8.788,0,80,77,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:38:28,Data,23.987,19.802,153.293,7.07,124.26,2343.64,28.56,44.734,5.84,5.4,3.52,4316.47,4.287,98.1,39.5,1406,22.37,2589.9,3200.8,3394.8,4769.4,2681.9,0.65189,8.92,0,80,77.9,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:38:31,Data,23.711,19.417,150.081,7.07,118.385,2348.16,28.55,43.29,5.79,5.414,3.537,4311.94,4.253,98.2,39.5,1408,21.64,2587.2,3245.1,3443.4,4830.6,2681.9,0.65429,8.95,0.26,80,78.7,3.9,ON,ON,10.6,1.5,26,26
6/25/2025,16:38:35,Data,24.44,20.828,145.106,7.07,110.973,2346.35,28.61,42.116,5.77,5.308,3.433,4257.68,3.713,98.2,39.3,1408,21.06,2554.6,3211,3426.1,4780.9,2681.9,0.64949,8.74,0.53,80,79,2.8,ON,ON,10.6,1.5,26,26
6/25/2025,16:38:39,Data,25.925,22.529,138.411,7.07,103.516,2346.35,28.67,41.213,5.75,5.112,3.252,4244.11,3.524,98.2,38.9,1408,20.65,2546.5,3162.5,3374.4,4729.6,2681.9,0.6493,8.363,1.15,80,77.7,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:38:43,Data,25.405,21.982,135.562,7.07,101.392,2346.35,28.71,40.491,5.74,4.972,3.132,4226.02,3.295,98.3,38.6,1408,20.25,2535.6,3148,3340.2,4690.5,2681.9,0.65083,8.102,1.4,80,76.7,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:38:46,Data,25.749,22.151,133.662,7.07,100.127,2347.25,28.71,39.769,5.73,4.92,3.073,4108.44,3.558,98.3,38.4,1408,19.97,2465.1,3089.3,3282.9,4614.2,2681.9,0.65196,7.992,1.41,80,76,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:38:50,Data,24.453,21.145,133.572,7.07,101.076,2347.25,28.74,39.317,5.73,4.88,3.035,4008.95,3.288,98.3,38.3,1408,19.66,2405.4,3081.3,3252,4589.5,2681.9,0.65159,7.915,1.36,80,75.4,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:38:53,Data,24.419,20.51,137.914,7.07,109.482,2347.25,28.71,39.317,5.73,4.954,3.106,3945.64,3.74,98.3,38.5,1408,19.66,2367.4,3042.6,3229.8,4545.9,2682,0.64942,8.06,1.03,80,74.9,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:38:57,Data,23.454,19.741,138.05,7.07,110.928,2347.25,28.68,39.137,5.73,5.11,3.209,3891.38,3.97,98.3,38.6,1408,19.52,2334.8,3016.9,3199.4,4507.9,2682,0.64847,8.32,0.48,80,74.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:01,Data,24.365,20.537,136.331,7.07,110.295,2346.35,28.64,38.866,5.73,5.182,3.244,3873.29,3.774,98.3,38.5,1408,19.43,2324,2980.6,3145.9,4424.2,2682,0.65202,8.426,0.19,80,73.3,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:04,Data,24.426,20.74,133.798,7.07,108.352,2346.35,28.62,38.505,5.74,5.179,3.208,3846.15,3.686,98.4,38.3,1408,19.25,2307.7,2938.6,3113.3,4397.2,2682,0.64853,8.387,0,80,72.4,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:08,Data,25.176,21.665,131.762,7.07,106.363,2346.35,28.6,38.324,0,5.135,3.147,3814.5,3.666,98.4,38,1408,19.21,2288.7,2898.7,3061.2,4328.8,2682,0.64898,8.28,0,80,71.5,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:12,Data,24.973,21.165,129.908,7.07,105.233,2346.35,28.56,38.324,7.03,5.087,3.109,3819.02,3.733,98.4,37.9,1408,19.12,2291.4,2870.5,3031.4,4287.2,2682,0.64976,8.196,0,80,70.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:15,Data,24.338,20.855,127.465,7.07,103.606,2347.25,28.55,37.963,7.01,5.038,3.07,3828.07,3.666,98.4,37.9,1408,18.98,2296.8,2848.9,3028.5,4269.8,2682,0.64597,8.107,0,80,70.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:19,Data,25.115,21.692,126.153,7.07,102.477,2346.35,28.55,37.873,7.03,4.999,3.043,3877.81,3.355,98.4,37.8,1408,18.98,2326.7,2835.4,2996.5,4238.1,2682,0.64901,8.042,0,80,69.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:23,Data,25.527,21.948,125.339,7.07,101.663,2347.25,28.54,37.963,7.03,4.978,3.026,3909.46,3.369,98.4,37.8,1408,18.98,2345.7,2806.7,2955.2,4189.7,2682,0.65022,8.003,0,80,69,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:26,Data,26.033,22.576,124.118,7.07,100.85,2347.25,28.54,38.324,0,4.943,2.97,3941.12,3.355,98.4,37.5,1408,19.16,2364.7,2781.9,2945.2,4170.9,2682,0.64493,7.913,0,80,68.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:30,Data,25.506,22.313,122.942,7.08,99.81,2349.06,28.55,38.234,5.74,4.945,2.978,3968.25,3.409,98.4,37.6,1409,19.12,2381,2778.9,2912.7,4143.8,2682,0.64739,7.924,0,80,68.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:33,Data,25.81,22.583,122.173,7.08,99.087,2348.16,28.55,38.324,5.74,4.915,2.936,3972.78,3.22,98.4,37.4,1409,19.16,2383.7,2761.8,2912.3,4131.6,2682,0.64822,7.851,0,80,67.9,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:37,Data,25.108,21.665,120.816,7.07,98.093,2341.83,28.55,38.505,5.73,4.882,2.912,3968.25,3.247,98.4,37.4,1405,19.25,2381,2742.1,2915.9,4126,2682,0.64392,7.793,0,80,67.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:41,Data,25.587,22.353,120.545,7.07,97.957,2343.64,28.55,38.776,5.74,4.872,2.891,3945.64,3.227,98.3,37.2,1406,19.39,2367.4,2747.4,2889.6,4105,2682,0.64831,7.763,0,80,67.3,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:44,Data,25.695,22.421,120.545,7.08,97.867,2343.64,28.54,38.866,5.75,4.864,2.9,3913.99,3.268,98.3,37.3,1407,19.39,2348.4,2742.3,2898.5,4110,2682,0.64644,7.762,0,80,67.3,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:48,Data,25.351,22.32,119.957,7.08,97.325,2344.54,28.55,38.866,5.75,4.858,2.893,3913.99,3.187,98.3,37.3,1407,19.43,2348.4,2744.3,2897.8,4115.4,2682,0.64369,7.751,0,80,67.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:52,Data,26.04,22.914,120.364,7.08,97.822,2344.54,28.55,38.776,5.75,4.851,2.895,3886.85,3.025,98.3,37.4,1407,19.39,2332.1,2746.4,2894.7,4109.1,2682,0.64646,7.746,0,80,67.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:55,Data,25.371,22.482,119.776,7.07,97.325,2343.64,28.54,39.047,5.75,4.847,2.902,3864.24,3.362,98.3,37.5,1406,19.57,2318.5,2733.3,2886.2,4097.2,2682,0.64456,7.749,0,80,67.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:39:59,Data,25.338,22.11,119.188,7.07,96.918,2345.44,28.55,38.776,5.76,4.834,2.886,3841.63,3.045,98.3,37.4,1407,19.43,2305,2740.8,2891.9,4104.5,2682,0.64686,7.719,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:03,Data,25.412,22.124,119.142,7.07,96.963,2344.54,28.55,38.866,5.76,4.835,2.898,3819.02,3.119,98.3,37.5,1407,19.39,2291.4,2726.9,2891.2,4098.3,2682,0.64294,7.734,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:06,Data,25.911,22.583,119.549,7.07,97.144,2344.54,28.55,38.866,5.76,4.857,2.884,3791.89,3.018,98.3,37.3,1406,19.39,2275.1,2736,2888.1,4100.9,2682,0.64574,7.741,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:10,Data,25.635,22.583,119.504,7.07,97.189,2343.64,28.54,38.866,5.76,4.84,2.883,3778.32,3.119,98.3,37.3,1406,19.43,2267,2736.5,2894.1,4102.9,2682,0.64659,7.724,0,80,67,2.8,ON,ON,9.5,0,26,26
