Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,16:40:14,Data,25.81,22.367,119.595,7.07,97.099,2346.35,28.55,38.776,5.76,4.841,2.895,3760.23,3.389,98.3,37.4,1408,19.39,2256.1,2717.9,2878.5,4084.1,2682,0.64395,7.737,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:17,Data,25.783,22.36,119.595,7.07,97.008,2346.35,28.55,38.776,5.77,4.849,2.876,3751.19,3.436,98.3,37.2,1408,19.39,2250.7,2720.1,2869,4075.1,2682,0.64592,7.723,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:21,Data,25.756,22.799,119.73,7.07,97.099,2344.54,28.55,38.686,5.74,4.849,2.878,3737.62,3.187,98.4,37.2,1407,19.3,2242.6,2719.3,2887.2,4088.2,2682,0.64304,7.727,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:25,Data,25.594,22.131,119.414,7.07,96.963,2343.64,28.54,38.595,5.77,4.855,2.885,3733.1,3.193,98.4,37.3,1407,19.3,2239.9,2743.8,2887.7,4099.9,2682,0.64836,7.739,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:28,Data,25.351,22.326,119.188,7.07,96.918,2344.54,28.54,38.595,5.77,4.83,2.886,3724.05,3.227,98.4,37.4,1406,19.25,2234.4,2733,2885.1,4095.2,2682,0.64621,7.717,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:32,Data,25.81,22.583,119.73,7.07,97.053,2343.64,28.55,38.505,5.76,4.828,2.86,3715.01,3.227,98.4,37.2,1406,19.25,2229,2733.1,2879.1,4095.4,2682,0.64682,7.688,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:36,Data,26.121,22.813,119.595,7.07,97.279,2343.64,28.55,38.595,5.77,4.834,2.866,3724.05,3.241,98.4,37.2,1406,19.3,2234.4,2743.7,2876.7,4094.4,2682,0.64581,7.699,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:39,Data,25.581,22.576,119.595,7.07,97.099,2343.64,28.54,38.505,5.77,4.848,2.894,3719.53,3.207,98.4,37.4,1405,19.25,2231.7,2721.1,2870.7,4079.3,2682,0.64616,7.742,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:43,Data,26.269,23.13,120.047,7.07,97.279,2344.54,28.54,38.234,5.76,4.841,2.885,3728.58,3.214,98.4,37.3,1407,19.16,2237.1,2724.2,2866.8,4079.4,2682,0.64604,7.727,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:46,Data,25.641,22.563,119.595,7.07,97.144,2343.64,28.55,38.324,5.75,4.847,2.888,3715.01,3.112,98.4,37.3,1406,19.16,2229,2720.4,2861,4067.3,2682,0.64819,7.734,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:50,Data,25.419,22.441,119.278,7.07,96.963,2344.54,28.55,38.234,5.76,4.85,2.893,3719.53,3.173,98.4,37.3,1406,19.16,2231.7,2724.9,2865.5,4076.5,2682,0.64744,7.741,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:54,Data,25.56,22.549,119.504,7.07,96.918,2345.44,28.55,38.324,5.76,4.845,2.896,3710.49,3.227,98.4,37.4,1408,19.12,2226.3,2718.6,2870,4078.4,2682,0.64508,7.741,0,80,67,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:40:57,Data,25.486,22.502,119.142,7.07,96.647,2346.35,28.55,38.234,5.76,4.853,2.904,3719.53,2.964,98.4,37.4,1408,19.16,2231.7,2721.5,2884.1,4095.3,2682,0.6453,7.757,0,80,66.9,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:01,Data,24.791,21.55,118.373,7.07,96.104,2344.54,28.54,38.234,5.76,4.838,2.874,3719.53,3.139,98.4,37.3,1406,19.12,2231.7,2729.8,2873.9,4085.8,2682,0.64775,7.711,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:04,Data,24.858,21.726,118.554,7.07,96.33,2343.64,28.55,38.324,5.76,4.83,2.852,3719.53,3.065,98.4,37.1,1407,19.16,2231.7,2730.9,2878.7,4089.2,2682.1,0.64675,7.681,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:08,Data,25.122,22.144,118.916,7.07,96.647,2344.54,28.54,38.324,5.76,4.831,2.861,3710.49,3.362,98.4,37.2,1407,19.16,2226.3,2725.7,2881.5,4089.7,2682.1,0.64582,7.692,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:12,Data,25.02,21.996,118.826,7.07,96.601,2343.64,28.54,38.324,5.76,4.822,2.863,3710.49,3.288,98.4,37.3,1406,19.16,2226.3,2721.5,2882.5,4086.1,2682.1,0.64562,7.685,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:15,Data,25.358,22.34,118.735,7.07,96.601,2344.54,28.55,38.324,5.76,4.825,2.869,3710.49,3.22,98.4,37.3,1407,19.12,2226.3,2736.5,2880.1,4091.8,2682.1,0.64778,7.693,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:19,Data,25.338,21.996,118.871,7.07,96.421,2343.64,28.55,38.234,5.77,4.82,2.873,3710.49,3.268,98.4,37.3,1406,19.12,2226.3,2719.1,2895.2,4094.7,2682.1,0.64307,7.692,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:23,Data,25.635,22.495,119.549,7.07,97.053,2341.83,28.55,38.234,5.75,4.826,2.877,3710.49,3.092,98.4,37.3,1406,19.12,2226.3,2742.3,2882.6,4104.1,2682.1,0.64627,7.704,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:26,Data,26.384,23.049,119.73,7.07,97.325,2343.64,28.55,38.324,5.76,4.847,2.884,3705.97,3.193,98.4,37.3,1407,19.16,2223.6,2731.3,2865.7,4080.7,2682.1,0.64799,7.732,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:30,Data,25.088,21.516,118.916,7.07,96.782,2344.54,28.54,38.324,5.75,4.851,2.877,3710.49,3.477,98.4,37.2,1407,19.16,2226.3,2726.3,2855.2,4071.4,2682.1,0.64758,7.728,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:34,Data,24.689,21.975,118.961,7.07,96.782,2344.54,28.55,38.324,5.76,4.835,2.866,3719.53,3.031,98.4,37.2,1406,19.16,2231.7,2733.6,2871.8,4086.4,2682.1,0.64436,7.7,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:37,Data,25.122,22.11,119.142,7.07,96.827,2343.64,28.54,38.324,5.76,4.845,2.87,3724.05,3.214,98.4,37.2,1406,19.16,2234.4,2730.5,2881.2,4089.7,2682.1,0.6469,7.714,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:41,Data,24.939,21.773,119.097,7.07,96.692,2343.64,28.54,38.324,5.76,4.846,2.861,3724.05,3.004,98.4,37.1,1406,19.12,2234.4,2710.4,2882.5,4077.8,2682.1,0.64344,7.707,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:44,Data,25.986,22.374,119.459,7.07,97.189,2343.64,28.55,38.324,5.76,4.839,2.875,3724.05,3.457,98.4,37.3,1406,19.12,2234.4,2717,2874.2,4077.5,2682.1,0.64485,7.715,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:48,Data,26.6,23.083,119.821,7.07,97.415,2344.54,28.55,38.234,5.75,4.856,2.869,3719.53,3.281,98.4,37.1,1407,19.12,2231.7,2725.1,2890.7,4107.8,2682.1,0.64499,7.724,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:52,Data,26.04,23.029,119.595,7.07,97.37,2343.64,28.54,38.324,5.76,4.858,2.864,3733.1,3.011,98.4,37.1,1406,19.16,2239.9,2750.3,2864.9,4089.3,2682.1,0.65091,7.722,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:55,Data,26.728,23.501,119.957,7.07,97.596,2344.54,28.54,38.234,5.75,4.859,2.876,3733.1,3.234,98.4,37.2,1407,19.12,2239.9,2736.5,2893,4106,2682.1,0.6455,7.736,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:41:59,Data,25.02,22.11,119.188,7.07,97.008,2343.64,28.54,38.324,5.75,4.851,2.896,3737.62,3.139,98.4,37.4,1406,19.16,2242.6,2744.6,2876.7,4095.3,2682.1,0.64801,7.746,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:03,Data,25.911,22.536,119.414,7.07,97.144,2343.64,28.55,38.324,5.76,4.845,2.885,3737.62,3.335,98.4,37.3,1407,19.12,2242.6,2726,2867.5,4078.7,2682.1,0.64615,7.73,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:06,Data,24.939,21.672,118.916,7.07,96.737,2343.64,28.54,38.415,5.75,4.85,2.875,3733.1,3.193,98.4,37.2,1406,19.21,2239.9,2722.4,2886.8,4090,2682.1,0.64433,7.726,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:10,Data,25.81,22.401,119.504,7.07,97.008,2344.54,28.55,38.324,5.76,4.849,2.869,3733.1,3.281,98.4,37.2,1407,19.16,2239.9,2721.6,2876,4080.3,2682.1,0.64523,7.718,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:14,Data,25.844,22.732,119.504,7.07,97.279,2344.54,28.53,37.963,5.75,4.858,2.866,3737.62,3.396,98.4,37.1,1406,18.98,2242.6,2738.2,2878.9,4094.4,2682.1,0.64766,7.725,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:17,Data,26.654,23.272,119.685,7.07,97.415,2344.54,28.54,37.963,5.76,4.85,2.873,3737.62,3.315,98.4,37.2,1406,18.98,2242.6,2740.4,2879.6,4092,2682.1,0.64804,7.722,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:21,Data,26.627,23.805,120.183,7.07,97.46,2344.54,28.54,38.054,5.74,4.85,2.893,3719.53,3.126,98.4,37.4,1406,19.03,2231.7,2730.4,2914,4113.1,2682.1,0.64619,7.743,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:25,Data,25.547,21.915,119.097,7.07,96.827,2344.54,28.55,37.963,5.75,4.852,2.895,3719.53,3.349,98.4,37.4,1406,18.98,2231.7,2725.8,2905,4104.2,2682.1,0.64297,7.747,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:28,Data,25.81,22.745,119.369,7.07,97.234,2344.54,28.54,37.963,5.75,4.846,2.881,3724.05,3.18,98.4,37.3,1406,18.94,2234.4,2724.9,2887.3,4095.5,2682.1,0.64623,7.727,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:32,Data,25.54,22.583,119.233,7.07,97.189,2344.54,28.52,37.963,5.75,4.857,2.878,3710.49,3.261,98.4,37.2,1406,18.98,2226.3,2719.1,2902.4,4097.3,2682.1,0.64415,7.736,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:36,Data,25.196,22.34,118.961,7.07,96.918,2346.35,28.53,37.873,5.75,4.852,2.871,3724.05,2.977,98.4,37.2,1407,18.98,2234.4,2729.3,2894.5,4099.6,2682.1,0.64263,7.723,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:39,Data,25.925,22.894,119.549,7.07,97.325,2346.35,28.52,38.505,5.75,4.836,2.873,3724.05,3.43,98.4,37.3,1408,19.25,2234.4,2736.6,2893.6,4103.8,2682.1,0.64614,7.708,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:43,Data,25.203,22.029,118.961,7.07,96.963,2347.25,28.55,37.963,5.75,4.855,2.886,3719.53,3.193,98.4,37.3,1408,18.98,2231.7,2726.5,2888.9,4093.2,2682.1,0.645,7.741,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:46,Data,25.108,21.678,119.007,7.07,96.737,2346.35,28.54,37.963,5.76,4.85,2.884,3724.05,3.396,98.4,37.3,1407,18.98,2234.4,2722.6,2882,4087.1,2682.1,0.64577,7.735,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:50,Data,26.404,23.15,119.504,7.07,97.279,2347.25,28.55,37.873,5.75,4.859,2.897,3692.4,3.315,98.4,37.4,1408,18.98,2215.4,2739.6,2890.5,4101.8,2682.1,0.64713,7.756,0,80,66.8,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:54,Data,25.459,22.293,118.645,7.07,96.511,2347.25,28.54,37.963,5.75,4.852,2.902,3696.92,3.274,98.4,37.4,1408,18.98,2218.2,2725.8,2893.4,4096.7,2682.1,0.64467,7.755,0,80,66.7,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:42:57,Data,25.763,22.759,118.735,7.07,96.511,2347.25,28.54,37.963,5.75,4.83,2.859,3692.4,3.436,98.4,37.2,1408,18.94,2215.4,2736.8,2868.2,4084.3,2682.1,0.64916,7.69,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:01,Data,26.013,22.698,118.961,7.07,96.782,2346.35,28.54,37.873,5.75,4.818,2.847,3705.97,3.328,98.4,37.1,1408,18.98,2223.6,2715.3,2882,4079.4,2682.1,0.64556,7.665,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:05,Data,26.208,23.103,118.826,7.07,96.963,2346.35,28.55,37.963,5.74,4.843,2.883,3705.97,3.146,98.4,37.3,1408,18.98,2223.6,2723.3,2874.8,4087.8,2682.1,0.64579,7.726,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:08,Data,26.519,23.197,119.142,7.07,97.053,2346.35,28.54,37.873,5.74,4.835,2.89,3710.49,3.146,98.4,37.4,1408,18.98,2226.3,2709.4,2884,4081,2682.1,0.64259,7.725,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:12,Data,25.81,22.583,118.69,7.07,96.647,2346.35,28.55,37.963,5.75,4.849,2.873,3705.97,3.227,98.4,37.2,1408,18.98,2223.6,2732.7,2876.4,4087.1,2682.1,0.6486,7.723,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:16,Data,26.107,22.84,119.007,7.07,96.782,2347.25,28.55,37.963,5.75,4.849,2.87,3719.53,3.133,98.4,37.2,1408,18.98,2231.7,2717.5,2887.1,4088.5,2682.2,0.64539,7.721,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:19,Data,26.735,23.535,119.64,7.07,97.008,2347.25,28.54,37.963,5.75,4.836,2.882,3724.05,3.16,98.4,37.3,1408,18.98,2234.4,2718.7,2886.3,4083.2,2682.2,0.64512,7.717,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:23,Data,25.635,22.522,118.554,7.07,96.511,2346.35,28.54,37.963,5.75,4.86,2.879,3719.53,3.052,98.4,37.2,1408,18.98,2231.7,2708.1,2878.6,4072,2682.2,0.64438,7.74,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:27,Data,26.168,23.15,118.916,7.07,97.008,2347.25,28.54,37.963,5.75,4.848,2.876,3724.05,2.923,98.4,37.2,1408,18.98,2234.4,2729.6,2866.9,4079.3,2682.2,0.64823,7.724,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:30,Data,25.878,22.786,118.916,7.07,96.556,2346.35,28.55,37.963,5.75,4.829,2.881,3674.31,3.119,98.4,37.4,1408,18.98,2204.6,2722.1,2868,4079.6,2682.2,0.64507,7.709,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:34,Data,26.013,22.563,118.645,7.07,96.601,2347.25,28.54,37.963,5.75,4.831,2.87,3678.83,3.106,98.4,37.3,1408,18.98,2207.3,2738.4,2863.7,4082.7,2682.2,0.64992,7.703,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:38,Data,25.837,22.846,118.961,7.07,96.782,2344.54,28.54,37.963,5.75,4.828,2.866,3678.83,3.119,98.4,37.3,1406,18.98,2207.3,2722.7,2895.2,4098.7,2682.2,0.64274,7.696,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:41,Data,25.324,22.333,118.509,7.07,96.511,2340.93,28.54,37.873,5.75,4.836,2.872,3683.35,3.241,98.4,37.3,1405,18.94,2210,2736.2,2901.7,4111.2,2682.2,0.64463,7.708,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:45,Data,25.783,22.475,118.69,7.07,96.692,2343.64,28.55,37.963,5.75,4.832,2.876,3705.97,3.288,98.4,37.3,1406,18.98,2223.6,2738.9,2886.9,4105,2682.2,0.64657,7.708,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:48,Data,25.412,22.698,118.645,7.07,96.556,2344.54,28.53,37.963,5.75,4.828,2.88,3705.97,3.065,98.4,37.4,1406,18.94,2223.6,2713.8,2865.9,4069.7,2682.2,0.64456,7.708,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:52,Data,25.925,22.651,118.826,7.07,96.647,2347.25,28.54,37.963,5.75,4.84,2.874,3710.49,3.531,98.4,37.3,1408,18.98,2226.3,2718.7,2896.5,4095.8,2682.2,0.64364,7.715,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:56,Data,26.431,23.069,119.142,7.07,97.099,2347.25,28.54,37.873,5.75,4.852,2.868,3710.49,3.396,98.4,37.1,1408,18.94,2226.3,2715.5,2882.8,4083.3,2682.2,0.64418,7.719,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:43:59,Data,24.966,21.881,118.464,7.07,96.33,2346.35,28.54,37.963,5.75,4.849,2.884,3719.53,3.058,98.4,37.3,1408,18.98,2231.7,2706.1,2864.6,4066.1,2682.2,0.64429,7.731,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:03,Data,25.871,23.029,119.188,7.07,96.782,2346.35,28.54,37.963,5.74,4.835,2.868,3719.53,2.991,98.4,37.2,1408,18.98,2231.7,2708.9,2882.7,4079.1,2682.2,0.64251,7.704,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:07,Data,26.215,22.826,119.097,7.07,96.827,2346.35,28.52,37.873,5.75,4.844,2.861,3710.49,3.416,98.4,37.1,1408,18.98,2226.3,2712.2,2873.9,4072.3,2682.2,0.64264,7.706,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:10,Data,26.242,22.873,118.916,7.07,96.963,2346.35,28.53,37.963,5.75,4.857,2.888,3710.49,3.22,98.4,37.3,1408,18.98,2226.3,2714.2,2877.3,4079.6,2682.2,0.64414,7.745,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:14,Data,26.499,23.481,119.233,7.07,96.918,2346.35,28.53,37.873,5.75,4.838,2.875,3719.53,3.281,98.4,37.3,1408,18.98,2231.7,2709.6,2889.7,4084.4,2682.2,0.64266,7.713,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:18,Data,26.506,23.697,119.369,7.07,97.144,2346.35,28.53,37.963,5.75,4.847,2.852,3724.05,2.917,98.4,37,1408,18.98,2234.4,2728.7,2903.8,4101.5,2682.2,0.64606,7.698,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:21,Data,26.067,23.076,118.916,7.07,96.737,2347.25,28.53,37.873,5.74,4.842,2.872,3719.53,2.964,98.4,37.2,1408,18.94,2231.7,2727.9,2886.8,4092.5,2682.2,0.64527,7.714,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:25,Data,25.959,22.711,118.916,7.07,96.827,2347.25,28.54,37.963,5.75,4.835,2.873,3701.44,3.146,98.4,37.3,1408,19.03,2220.9,2724.1,2866.1,4076,2682.2,0.64552,7.707,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:29,Data,25.803,22.846,118.781,7.07,96.737,2346.35,28.53,37.873,5.75,4.839,2.86,3692.4,3.308,98.4,37.1,1408,18.98,2215.4,2719.4,2855.1,4061.6,2682.2,0.64718,7.699,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:32,Data,26.519,23.258,119.278,7.07,97.008,2346.35,28.53,37.963,5.75,4.826,2.869,3692.4,3.22,98.4,37.3,1408,18.98,2215.4,2697.8,2890.2,4074.7,2682.2,0.64167,7.695,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:36,Data,26.337,23.258,119.323,7.07,96.918,2347.25,28.54,37.963,5.74,4.828,2.872,3692.4,2.896,98.4,37.3,1408,18.98,2215.4,2710.4,2898.5,4089.5,2682.2,0.64225,7.699,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:39,Data,25.594,22.023,118.509,7.07,96.511,2346.35,28.52,37.963,5.75,4.842,2.874,3710.49,3.497,98.4,37.3,1408,18.94,2226.3,2734.4,2891.4,4098.3,2682.2,0.6456,7.717,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:43,Data,25.884,22.813,118.826,7.08,96.692,2346.35,28.53,37.963,5.75,4.823,2.876,3705.97,3.173,98.4,37.4,1408,19.03,2223.6,2709.7,2882.6,4079,2682.2,0.64078,7.699,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:47,Data,26.344,22.941,118.826,7.07,96.827,2347.25,28.54,37.963,5.75,4.83,2.871,3710.49,3.443,98.4,37.3,1409,18.94,2226.3,2734.6,2914.3,4115.4,2682.2,0.64257,7.699,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:50,Data,25.783,22.698,118.871,7.07,96.918,2347.25,28.53,38.054,5.75,4.835,2.864,3710.49,3.382,98.4,37.2,1408,18.98,2226.3,2730.6,2889.1,4096.3,2682.2,0.64623,7.699,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:54,Data,25.797,22.408,118.916,7.07,96.737,2344.54,28.54,37.873,5.75,4.827,2.87,3705.97,3.234,98.4,37.3,1407,18.94,2223.6,2707.4,2851.1,4059.1,2682.2,0.64576,7.697,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:44:58,Data,26.661,23.481,119.233,7.07,96.963,2341.83,28.55,37.963,5.75,4.83,2.868,3710.49,3.126,98.4,37.3,1406,18.98,2226.3,2715.2,2877.2,4076.6,2682.2,0.64476,7.698,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:01,Data,25.23,21.948,118.464,7.07,96.421,2343.64,28.55,37.963,5.75,4.821,2.879,3710.49,3.146,98.4,37.4,1406,18.98,2226.3,2713.7,2864.6,4067.7,2682.2,0.64557,7.701,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:05,Data,26.614,23.454,119.369,7.07,97.099,2344.54,28.54,37.963,5.75,4.817,2.865,3710.49,3.126,98.4,37.3,1407,18.98,2226.3,2720.3,2884.8,4083.6,2682.2,0.6458,7.682,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:08,Data,26.384,23.218,119.097,7.07,96.963,2344.54,28.55,37.963,5.75,4.84,2.878,3710.49,3.092,98.4,37.3,1407,18.98,2226.3,2709.2,2881.5,4077.5,2682.2,0.64328,7.718,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:12,Data,26.04,22.698,118.781,7.08,96.737,2344.54,28.54,37.963,5.75,4.835,2.876,3710.49,3.234,98.4,37.3,1406,18.98,2226.3,2714.8,2882,4082.8,2682.2,0.64215,7.712,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:16,Data,25.783,22.421,118.554,7.07,96.556,2343.64,28.55,38.054,5.74,4.844,2.866,3710.49,3.349,98.4,37.2,1407,19.03,2226.3,2741.4,2870.8,4088.8,2682.2,0.64829,7.711,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:19,Data,25.614,22.873,118.735,7.07,96.737,2344.54,28.53,37.873,5.75,4.833,2.864,3705.97,3.193,98.4,37.2,1407,18.94,2223.6,2725,2871.1,4080.8,2682.2,0.64605,7.696,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:23,Data,26.951,23.312,119.278,7.07,97.234,2343.64,28.53,37.873,5.75,4.834,2.885,3692.4,3.349,98.4,37.4,1407,18.94,2215.4,2720.8,2890,4092,2682.2,0.64465,7.718,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:27,Data,26.56,23.555,119.504,7.07,97.053,2344.54,28.53,37.963,5.74,4.838,2.885,3696.92,3.092,98.4,37.4,1406,18.98,2218.2,2733.1,2905.3,4110.9,2682.3,0.64543,7.723,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:30,Data,26.026,22.59,118.916,7.07,96.647,2343.64,28.52,37.963,5.75,4.831,2.886,3715.01,3.423,98.4,37.4,1406,19.03,2229,2716.6,2901.5,4095,2682.3,0.64224,7.718,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:34,Data,27.012,23.535,119.549,7.07,97.189,2343.64,28.53,37.963,5.75,4.858,2.886,3705.97,3.173,98.4,37.3,1406,18.98,2223.6,2719.1,2885.7,4083.8,2682.3,0.64407,7.746,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:38,Data,25.986,22.408,119.142,7.07,96.963,2343.64,28.53,38.054,5.74,4.841,2.861,3719.53,3.328,98.4,37.1,1406,18.98,2231.7,2727.8,2876.8,4089.1,2682.3,0.64565,7.702,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:41,Data,26.107,23.373,119.007,7.07,96.963,2343.64,28.53,37.963,5.75,4.829,2.857,3724.05,2.944,98.4,37.2,1406,18.98,2234.4,2714.9,2883.5,4083,2682.3,0.6433,7.687,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:45,Data,25.351,22.536,118.554,7.07,96.511,2343.64,28.54,37.963,5.75,4.843,2.852,3719.53,3.072,98.4,37.1,1407,19.03,2231.7,2711.6,2841.1,4052.5,2682.3,0.648,7.695,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:49,Data,25.959,22.651,118.871,7.07,96.601,2344.54,28.54,37.963,5.75,4.826,2.858,3696.92,3.207,98.4,37.2,1407,19.03,2218.2,2707.7,2870.5,4071.7,2682.3,0.6425,7.684,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:52,Data,26.046,22.637,118.735,7.07,96.963,2343.64,28.55,37.963,5.74,4.838,2.88,3696.92,3.403,98.4,37.3,1407,18.98,2218.2,2719.3,2884.3,4087.8,2682.3,0.6434,7.718,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:45:56,Data,24.899,21.78,118.328,7.07,96.15,2343.64,28.53,37.963,5.74,4.835,2.88,3692.4,3.106,98.4,37.3,1406,18.98,2215.4,2734.8,2862.3,4084.2,2682.3,0.6476,7.715,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:00,Data,26.674,23.744,119.459,7.07,97.234,2344.54,28.53,37.873,5.75,4.827,2.883,3696.92,3.355,98.4,37.4,1406,18.94,2218.2,2751.7,2891.2,4113.9,2682.3,0.64754,7.709,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:03,Data,26.161,23.042,119.142,7.07,96.963,2351.77,28.54,37.873,5.75,4.849,2.873,3705.97,3.214,98.4,37.2,1411,18.98,2223.6,2739.1,2893.6,4110.2,2682.3,0.64327,7.72,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:07,Data,26.539,23.164,119.233,7.07,97.008,2347.25,28.54,37.873,5.75,4.848,2.883,3724.05,3.139,98.4,37.3,1408,18.94,2234.4,2740.4,2877.9,4101.4,2682.3,0.64539,7.73,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:10,Data,26.526,23.488,119.233,7.07,97.008,2347.25,28.54,38.054,5.74,4.831,2.879,3719.53,3.085,98.4,37.3,1408,18.98,2231.7,2744.5,2899,4112.5,2682.3,0.64536,7.711,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:14,Data,26.35,23.204,119.188,7.07,96.918,2347.25,28.53,37.963,5.75,4.848,2.855,3705.97,3.16,98.4,37.1,1408,18.98,2223.6,2730.4,2881.2,4095.5,2682.3,0.64446,7.704,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:18,Data,26.735,23.528,119.459,7.07,97.144,2347.25,28.53,37.963,5.75,4.843,2.881,3692.4,3.2,98.4,37.3,1408,18.98,2215.4,2733.5,2872.2,4094.7,2682.3,0.64749,7.725,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:22,Data,26.728,23.575,119.233,7.07,97.008,2347.25,28.54,37.963,5.75,4.85,2.887,3696.92,3.322,98.4,37.3,1408,18.98,2218.2,2730.1,2882.3,4099.8,2682.3,0.64272,7.737,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:25,Data,26.728,23.393,119.323,7.07,97.144,2346.35,28.52,37.963,5.74,4.838,2.885,3696.92,3.22,98.4,37.4,1408,18.98,2218.2,2772.2,2872.2,4108.3,2682.3,0.65041,7.721,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:29,Data,26.512,23.501,119.278,7.07,97.099,2346.35,28.53,37.963,5.74,4.85,2.881,3692.4,3.052,98.4,37.3,1408,18.94,2215.4,2735.5,2888.2,4105.4,2682.3,0.64415,7.732,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:32,Data,27.809,24.433,119.821,7.07,97.505,2346.35,28.53,37.963,5.75,4.847,2.866,3710.49,3.234,98.4,37.2,1408,18.98,2226.3,2737.2,2885.2,4103,2682.3,0.64778,7.714,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:35,Data,27.829,24.953,120.002,7.07,97.551,2346.35,28.53,37.963,5.76,4.858,2.878,3705.97,3.207,98.4,37.2,1408,18.98,2223.6,2738.4,2870,4091.5,2682.3,0.64839,7.737,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:39,Data,28.112,24.662,120.138,7.06,97.686,2347.25,28.53,37.963,5.75,4.856,2.868,3710.49,3.254,98.4,37.1,1408,18.98,2226.3,2731.6,2894.3,4103.2,2682.3,0.64542,7.722,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:42,Data,28.916,25.432,120.454,7.07,97.957,2346.35,28.53,37.963,5.74,4.859,2.893,3705.97,3.065,98.4,37.3,1408,18.94,2223.6,2743.3,2891.1,4111.2,2682.3,0.64495,7.752,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:46,Data,28.963,25.608,120.409,7.07,97.957,2346.35,28.53,37.873,5.74,4.868,2.91,3705.97,3.45,98.4,37.4,1408,18.94,2223.6,2742.1,2882.6,4108.6,2682.3,0.64551,7.777,0,80,66.6,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:49,Data,28.612,25.365,119.64,7.07,97.37,2347.25,28.52,37.873,5.75,4.849,2.901,3705.97,3.065,98.4,37.4,1408,18.98,2223.6,2741.3,2903.6,4112.6,2682.3,0.64581,7.749,0,80,66.3,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:53,Data,28.808,25.479,119.73,7.07,97.279,2346.35,28.54,38.054,5.74,4.856,2.895,3710.49,3.166,98.4,37.3,1408,18.98,2226.3,2744.1,2890.8,4109,2682.3,0.6458,7.75,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:46:57,Data,28.814,25.581,119.73,7.07,97.415,2346.35,28.51,37.963,5.74,4.853,2.901,3705.97,3.22,98.4,37.4,1408,18.98,2223.6,2744.8,2894,4114.7,2682.3,0.64582,7.754,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:00,Data,28.666,25.871,119.595,7.07,97.46,2346.35,28.52,37.692,5.74,4.847,2.875,3710.49,3.031,98.4,37.2,1408,18.85,2226.3,2720.5,2867.4,4082.4,2682.3,0.64497,7.721,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:04,Data,29.01,25.614,119.549,7.07,97.279,2347.25,28.52,37.873,5.74,4.849,2.884,3710.49,3.416,98.4,37.3,1408,18.94,2226.3,2744.3,2895.7,4108.9,2682.3,0.64704,7.734,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:08,Data,28.72,26.229,119.549,7.07,97.325,2345.44,28.52,37.692,5.75,4.841,2.893,3715.01,3.146,98.4,37.4,1407,18.85,2229,2729.3,2878.2,4089.1,2682.3,0.64436,7.734,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:11,Data,29.267,25.945,119.776,7.07,97.415,2346.35,28.53,37.963,5.75,4.846,2.887,3710.49,3.261,98.4,37.3,1408,19.03,2226.3,2752.1,2865.6,4101,2682.3,0.64942,7.732,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:15,Data,29.287,25.925,119.549,7.07,97.551,2344.54,28.52,37.963,5.74,4.848,2.886,3724.05,3.031,98.4,37.3,1407,18.98,2234.4,2733.7,2877.7,4092.3,2682.3,0.64652,7.734,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:19,Data,29.037,26.026,119.73,7.07,97.46,2344.54,28.52,37.963,5.74,4.845,2.884,3719.53,3.139,98.4,37.3,1407,18.98,2231.7,2722,2914.6,4112.6,2682.3,0.63984,7.728,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:22,Data,29.145,25.81,119.549,7.07,97.37,2343.64,28.52,37.963,5.74,4.849,2.875,3719.53,3.133,98.4,37.2,1407,18.98,2231.7,2739.2,2892,4108.2,2682.3,0.64397,7.724,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:26,Data,29.517,25.952,119.776,7.07,97.325,2344.54,28.52,37.963,5.74,4.866,2.866,3719.53,2.964,98.4,37.1,1406,18.94,2231.7,2721.9,2881.8,4093.5,2682.3,0.64523,7.733,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:30,Data,29.031,25.918,119.595,7.07,97.279,2347.25,28.52,37.873,5.74,4.852,2.89,3719.53,3.025,98.4,37.3,1408,18.94,2231.7,2662,2870.3,4035.5,2682.3,0.63797,7.742,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:33,Data,29.017,26.08,119.595,7.07,97.37,2346.35,28.52,37.963,5.74,4.848,2.893,3724.05,3.268,98.4,37.4,1408,18.98,2234.4,2646.4,2844.3,4009.7,2682.3,0.6385,7.742,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:37,Data,28.808,25.797,119.549,7.07,97.189,2347.25,28.52,37.963,5.74,4.851,2.899,3719.53,3.214,98.4,37.4,1408,18.98,2231.7,2656,2909.2,4050.6,2682.3,0.63067,7.75,0,80,66.2,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:41,Data,29.091,25.722,119.459,7.07,97.325,2345.44,28.51,37.692,5.74,4.832,2.891,3705.97,3.18,98.4,37.4,1408,18.89,2223.6,2653.4,2893.1,4061.2,2682.4,0.63569,7.723,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:44,Data,28.814,25.581,119.278,7.07,97.279,2347.25,28.52,37.692,5.74,4.845,2.886,3705.97,3.227,98.4,37.3,1408,18.85,2223.6,2676.5,2901.2,4062.7,2682.4,0.63907,7.73,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:48,Data,28.916,25.83,119.414,7.07,97.099,2346.35,28.52,37.963,5.74,4.842,2.88,3710.49,3.16,98.4,37.3,1408,19.03,2226.3,2658.9,2913.7,4079.8,2682.4,0.63325,7.722,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:51,Data,28.754,26.181,119.414,7.07,97.189,2346.35,28.52,37.963,5.75,4.84,2.883,3705.97,3.241,98.4,37.3,1408,18.98,2223.6,2659.5,2879.5,4039.5,2682.4,0.63834,7.723,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:55,Data,28.835,25.702,119.549,7.07,97.234,2346.35,28.51,37.963,5.74,4.843,2.89,3705.97,3.112,98.4,37.4,1408,18.98,2223.6,2654,2916.1,4065.8,2682.4,0.63258,7.733,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:47:59,Data,28.801,25.689,119.414,7.07,97.234,2347.25,28.52,37.873,5.74,4.845,2.88,3701.44,3.214,98.4,37.3,1408,18.98,2220.9,2695.2,2892.1,4079.4,2682.4,0.63905,7.724,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:02,Data,29.01,26.073,119.549,7.07,97.189,2347.25,28.52,37.963,5.74,4.847,2.87,3705.97,3.16,98.4,37.2,1408,19.03,2223.6,2700.4,2890,4077.5,2682.4,0.64144,7.717,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:06,Data,29.645,25.824,119.685,7.07,97.37,2346.35,28.52,37.963,5.74,4.846,2.864,3710.49,3.058,98.4,37.1,1408,18.94,2226.3,2702.1,2881.5,4071.8,2682.4,0.64348,7.708,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:10,Data,28.922,26.013,119.459,7.07,97.234,2346.35,28.52,37.963,5.74,4.846,2.896,3724.05,3.214,98.4,37.4,1408,18.98,2234.4,2694.7,2875.2,4060,2682.4,0.64217,7.74,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:13,Data,28.882,25.655,119.549,7.07,97.415,2346.35,28.52,37.963,5.74,4.848,2.891,3724.05,3.288,98.4,37.4,1408,18.94,2234.4,2691.4,2871.4,4060.4,2682.4,0.64105,7.738,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:17,Data,29.098,26.283,119.64,7.07,97.505,2347.25,28.52,37.873,5.73,4.836,2.896,3724.05,3.106,98.4,37.5,1408,18.94,2234.4,2693.8,2868.4,4058.1,2682.4,0.64218,7.732,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:21,Data,28.585,25.581,119.323,7.07,97.053,2346.35,28.52,37.963,5.74,4.853,2.866,3719.53,3.2,98.4,37.1,1408,18.98,2231.7,2712.6,2887.6,4086.5,2682.4,0.64151,7.718,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:24,Data,28.922,25.803,119.369,7.07,97.144,2346.35,28.52,37.963,5.74,4.863,2.876,3705.97,3.274,98.4,37.2,1408,18.98,2223.6,2687.9,2853.4,4047.5,2682.4,0.64179,7.739,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:28,Data,28.72,25.574,119.369,7.07,97.099,2349.06,28.51,37.963,5.74,4.863,2.873,3710.49,3.22,98.4,37.1,1409,18.98,2226.3,2698.8,2891.4,4077.9,2682.4,0.6437,7.736,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:31,Data,28.625,25.473,119.459,7.07,97.234,2349.06,28.52,37.963,5.74,4.831,2.884,3710.49,3.112,98.4,37.4,1409,18.98,2226.3,2678.5,2876.2,4054.3,2682.4,0.63885,7.715,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:35,Data,28.828,25.695,119.278,7.07,97.189,2349.06,28.52,37.963,5.74,4.839,2.885,3710.49,3.315,98.4,37.4,1409,18.98,2226.3,2700.2,2879.6,4057.1,2682.4,0.64098,7.724,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:39,Data,28.821,25.884,119.369,7.07,97.234,2348.16,28.52,37.963,5.74,4.835,2.861,3715.01,3.126,98.4,37.2,1409,18.98,2229,2713.8,2878.1,4074.1,2682.4,0.6453,7.696,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:42,Data,28.605,25.756,119.369,7.07,97.053,2349.96,28.52,37.963,5.74,4.852,2.873,3724.05,3.173,98.4,37.2,1410,18.94,2234.4,2717,2871.6,4075.8,2682.4,0.64492,7.724,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:46,Data,28.949,25.911,119.459,7.07,97.279,2349.06,28.52,37.963,5.74,4.851,2.882,3724.05,3.227,98.4,37.3,1409,18.94,2234.4,2704.8,2863.4,4063.4,2682.4,0.6441,7.732,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:50,Data,28.639,25.581,119.414,7.07,97.234,2351.77,28.52,37.873,5.74,4.825,2.882,3710.49,3.22,98.4,37.4,1411,18.98,2226.3,2702.6,2874.4,4065.8,2682.4,0.64385,7.707,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:53,Data,28.841,25.797,119.278,7.07,97.279,2352.68,28.52,37.692,5.74,4.844,2.886,3710.49,3.065,98.4,37.3,1411,18.85,2226.3,2698.2,2872.3,4061.2,2682.4,0.64165,7.73,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:48:57,Data,28.922,25.729,119.233,7.07,97.099,2351.77,28.52,37.692,5.74,4.839,2.903,3710.49,2.95,98.4,37.5,1411,18.8,2226.3,2716.4,2852.7,4058.5,2682.4,0.64521,7.743,0,80,66.1,2.8,ON,ON,9.5,0,26,26
6/25/2025,16:57:14,Data,26.526,26.046,15.696,6.88,13.264,2476.5,28.51,40.943,0,1.404,0.187,3457.24,0.459,98.3,11.7,1478,20.43,2074.3,1892.4,1874.9,2865.9,2682.6,0.66661,1.594,0,40,0,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:18,Data,26.431,24.831,52.651,6.99,43.228,2349.96,28.52,38.866,0,1.812,0.3,3068.33,1.614,98.3,14.2,1410,19.39,1841,2163.5,2335.2,3367,2682.6,0.61762,2.119,0,40,40,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:22,Data,28.335,27.647,71.015,7.02,68.039,2356.29,28.52,38.776,0,2.066,0.826,2842.22,0.702,98.4,28.5,1414,19.34,1705.3,2136.4,2338.5,3343.6,2682.6,0.61249,2.885,0,80,40,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:26,Data,29.206,28.342,86.304,7.05,83.224,2360.81,28.62,158.85,1.57,0.993,1.444,2815.09,0.743,93.2,59.3,1415,80.28,1689.1,2103.8,2327,3303.2,2682.6,0.61341,2.435,0,80,43.4,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:29,Data,29.955,28.808,93.088,7.05,84.309,2357.19,28.67,295.174,5.9,1.134,2.188,2769.86,1.033,87.5,65.8,1415,147.77,1661.9,2251.2,2434.5,3486.1,2682.6,0.62056,3.325,0,80,48.4,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:33,Data,30.651,29.429,100.552,7.06,87.834,2357.19,28.63,339.593,6.15,1.976,2.405,2797,1.337,85.6,54.9,1414,169.8,1678.2,2336.9,2524.3,3587.2,2682.6,0.62814,4.383,0.14,80,53.2,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:37,Data,30.745,29.233,113.262,7.06,98.59,2357.19,28.62,351.239,6.28,2.34,2.607,3104.51,1.688,85.1,52.7,1414,175.62,1862.7,2458.9,2621.3,3731.4,2682.6,0.63717,4.944,0.64,80,58.1,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:40,Data,30.401,28.328,127.42,7.06,110.34,2357.19,28.62,322.349,0,2.495,2.919,3556.73,2.079,86.3,53.9,1414,161.17,2134,2597,2759.4,3921.8,2682.6,0.63952,5.415,0.73,80,63,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:44,Data,30.367,27.957,142.754,7.06,123.446,2357.19,28.64,276.215,0.03,2.641,3.263,3588.39,2.457,88.4,55.3,1414,136.12,2153,2757.9,2925.6,4138.6,2682.6,0.64603,5.903,0.8,80,67.9,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:48,Data,30.185,27.714,158.449,7.06,136.507,2357.19,28.68,216.63,0.03,2.789,3.571,3466.29,2.849,90.9,56.1,1415,107.55,2079.8,2956.6,3146.9,4429.8,2682.6,0.64735,6.36,0.87,80,72.8,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:51,Data,29.159,26.04,174.688,7.06,150.156,2353.58,28.69,173.295,0.04,2.947,3.868,3552.21,3.011,92.7,56.7,1413,85.47,2131.3,3151.6,3361.8,4708.1,2682.6,0.65053,6.817,0.94,80,77.8,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:55,Data,31.684,29.314,213.181,7.06,204.795,2354.48,28.7,133.029,0.03,2.964,4.204,3787.36,2.275,94.4,58.6,1413,66.11,2272.4,3302.6,3459.7,4889.9,2682.6,0.65547,7.165,0.98,80,79.9,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,16:57:59,Data,33.871,32.15,218.473,7.07,212.162,2349.06,28.67,100.257,0.03,2.02,5.067,3832.59,1.607,95.7,71.9,1409,49.95,2299.6,1976.4,2748.7,3396.8,2682.6,0.57839,7.037,0.13,80,78.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:02,Data,34.337,32.953,205.763,7.07,199.959,2349.06,28.62,79.583,0.04,0,5.236,3832.59,1.384,96.6,100,1409,39.79,2299.6,1858.7,2606.1,3215.6,2682.6,0.57445,5.239,0,80,76.2,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:06,Data,31.137,28.301,165.822,7.07,149.297,2349.06,28.61,65.318,0.04,0.828,4.777,3841.63,2.836,97.2,85.2,1409,32.61,2305,1843.3,2558.6,3166.9,2682.6,0.57895,5.613,0,80,73.4,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:09,Data,30.009,26.627,149.81,7.06,129.322,2351.77,28.59,59.36,0.03,2.631,3.91,3855.2,3.436,97.5,59.8,1412,29.68,2313.1,1813.2,2527.3,3123,2682.6,0.57545,6.544,0,80,71.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:13,Data,29.294,25.594,146.101,7.06,123.808,2352.68,28.59,55.749,0.03,4.124,3.494,4786.78,3.679,97.6,45.8,1412,27.92,2872.1,1819.6,2544.8,3143.3,2682.6,0.5756,7.625,0,80,71.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:17,Data,29.955,26.283,144.654,7.06,119.063,2352.68,28.59,53.672,0.04,4.495,3.413,4985.75,3.484,97.7,43.2,1411,26.84,2991.5,1878.8,2599.5,3218.4,2682.6,0.57946,7.908,0,80,72.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:20,Data,29.733,26.316,142.573,7.06,113.911,2349.96,28.6,51.505,0.04,4.546,3.361,4601.37,3.274,97.8,42.5,1409,25.75,2760.8,1914.3,2690.4,3312.6,2682.6,0.57423,7.908,0.4,80,73.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:24,Data,30.185,26.917,141.442,7.06,109.346,2349.06,28.63,49.248,0.03,4.457,3.252,4488.31,3.396,97.9,42.2,1409,24.58,2693,1995.3,2753.8,3410.3,2682.6,0.58134,7.709,0.98,80,75.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:28,Data,29.955,26.526,143.885,7.06,110.25,2349.06,28.63,47.353,0.04,4.397,3.23,4578.75,3.605,98,42.3,1409,23.68,2747.3,2028.6,2831.8,3493.2,2682.6,0.57664,7.627,1.45,80,76.6,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:31,Data,29.51,26.04,146.191,7.06,110.611,2349.06,28.64,46.179,0.04,4.432,3.286,4429.52,3.632,98,42.6,1409,23.04,2657.7,2111.7,2931.8,3622.3,2682.6,0.57973,7.718,1.66,80,78,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:35,Data,29.267,25.54,149.539,7.06,112.826,2349.06,28.64,44.915,0.03,4.524,3.322,4361.69,3.855,98.1,42.3,1409,22.46,2617,2141.6,3007.5,3701.3,2682.6,0.57586,7.846,1.8,80,79.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:39,Data,28.693,24.899,152.343,7.06,114.769,2349.06,28.65,44.193,0.04,4.6,3.384,4135.58,3.652,98.1,42.4,1409,22.05,2481.3,2242.2,3082.4,3821.3,2682.6,0.58308,7.983,1.83,80,80.6,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:42,Data,29.024,24.885,155.464,7.06,116.713,2349.96,28.68,42.929,0.04,4.674,3.445,3995.39,3.943,98.2,42.4,1409,21.51,2397.2,2263.4,3171.3,3905.1,2682.6,0.57703,8.12,1.83,80,81.7,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:46,Data,28.578,24.656,158.449,7.06,118.837,2349.06,28.7,41.936,0.03,4.745,3.492,3981.82,3.916,98.2,42.4,1409,20.97,2389.1,2306.8,3233.5,3980,2682.6,0.57707,8.237,1.84,80,82.7,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:50,Data,28.288,24.197,159.761,7.06,120.193,2349.06,28.7,40.943,0.03,4.817,3.537,3972.78,4.145,98.3,42.3,1410,20.52,2383.7,2356.5,3280.6,4056.3,2682.6,0.57998,8.353,1.9,80,83.6,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:53,Data,28.112,24.17,162.294,7.06,121.729,2349.96,28.71,40.311,0.04,4.858,3.56,3954.69,4.172,98.3,42.3,1410,20.11,2372.8,2422.5,3351.6,4142.3,2682.7,0.58257,8.418,1.93,80,84.4,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:58:57,Data,27.829,23.555,164.284,7.06,123.085,2349.96,28.71,39.317,0.04,4.891,3.648,3918.51,4.145,98.3,42.7,1410,19.7,2351.1,2434.7,3381.1,4174,2682.7,0.58111,8.539,1.95,80,85.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:01,Data,27.768,23.947,165.868,7.06,124.305,2350.87,28.71,38.866,0.07,4.927,3.699,3927.55,4.267,98.3,42.9,1411,19.43,2356.5,2472.1,3429.7,4235.6,2682.7,0.58088,8.627,1.96,80,85.7,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:04,Data,27.984,23.738,166.953,7.05,125.39,2349.96,28.72,38.234,0.04,4.965,3.724,3959.21,4.159,98.4,42.9,1409,19.12,2375.5,2496.8,3487.3,4297.3,2682.7,0.57845,8.689,1.96,80,86.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:08,Data,27.633,23.481,168.174,7.06,126.113,2351.77,28.74,37.783,0.03,4.973,3.747,3954.69,4.368,98.4,43,1411,18.85,2372.8,2501.7,3482.1,4296.1,2682.7,0.5781,8.721,1.97,80,86.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:11,Data,27.505,23.272,169.215,7.05,126.565,2351.77,28.76,37.422,0.04,4.981,3.761,3981.82,4.28,98.4,43,1411,18.71,2389.1,2565.3,3531.6,4372.1,2682.7,0.58444,8.742,1.97,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:15,Data,27.167,23.022,170.3,7.06,128.237,2351.77,28.76,36.97,0.04,4.993,3.771,3995.39,4.355,98.4,43,1411,18.49,2397.2,2541.7,3551.4,4375,2682.7,0.57861,8.764,1.97,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:19,Data,27.194,22.799,172.245,7.06,130.542,2351.77,28.75,36.699,0.03,5.04,3.794,4008.95,4.436,98.4,42.9,1411,18.35,2405.4,2579.3,3563.7,4407.1,2682.7,0.58241,8.835,1.93,80,87.4,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:22,Data,27.383,22.583,174.1,7.06,132.711,2351.77,28.75,36.338,0.04,5.085,3.859,4049.65,4.652,98.5,43.1,1411,18.12,2429.8,2560.8,3574.2,4404.5,2682.7,0.57919,8.945,1.78,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:26,Data,26.735,21.908,174.281,7.06,133.66,2352.68,28.75,36.248,0.04,5.121,3.9,4067.74,4.591,98.5,43.2,1411,18.17,2440.6,2583.3,3572.1,4417.9,2682.7,0.57679,9.021,1.63,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:30,Data,26.499,21.894,174.371,7.06,133.751,2351.77,28.76,36.067,0.03,5.143,3.904,4076.79,4.611,98.5,43.1,1411,18.03,2446.1,2565.3,3567.5,4410.4,2682.7,0.58278,9.047,1.58,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:34,Data,26.749,21.901,174.959,7.06,134.112,2351.77,28.75,35.797,0.04,5.153,3.885,4081.31,4.604,98.5,43,1411,17.9,2448.8,2575.7,3576.7,4414.9,2682.7,0.58129,9.038,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:37,Data,26.857,22.178,174.824,7.05,134.067,2351.77,28.76,35.526,0.04,5.153,3.912,4063.22,4.631,98.5,43.2,1411,17.72,2437.9,2572.3,3579.3,4416,2682.7,0.58006,9.065,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:41,Data,26.728,21.901,174.824,7.06,134.022,2352.68,28.75,35.255,0.03,5.15,3.942,4076.79,4.807,98.5,43.4,1412,17.63,2446.1,2547.3,3595.6,4413.9,2682.7,0.57477,9.091,1.54,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:45,Data,27.174,22.353,174.824,7.05,134.293,2350.87,28.76,34.984,0.04,5.152,3.936,4081.31,4.517,98.5,43.3,1411,17.49,2448.8,2581.3,3558.2,4403.3,2682.7,0.5838,9.09,1.54,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:48,Data,26.769,22.34,174.869,7.06,134.157,2349.06,28.77,34.984,0.03,5.164,3.919,4103.92,4.591,98.5,43.1,1409,17.49,2462.4,2546.1,3574.6,4395.3,2682.7,0.57729,9.083,1.54,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:52,Data,26.735,22.137,174.869,7.05,134.203,2349.06,28.78,34.713,0.05,5.16,3.924,4108.44,4.766,98.5,43.2,1409,17.36,2465.1,2574.9,3564.8,4404.7,2682.7,0.58168,9.082,1.52,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:55,Data,26.701,22.326,174.824,7.05,134.157,2344.54,28.77,34.713,0.04,5.157,3.931,4103.92,4.854,98.5,43.2,1407,17.36,2462.4,2570.4,3565.7,4402.8,2682.7,0.5813,9.087,1.54,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,16:59:59,Data,26.614,22.239,175.095,7.05,134.203,2349.06,28.77,34.803,0.03,5.15,3.929,4103.92,4.55,98.5,43.3,1410,17.36,2462.4,2582.5,3556.5,4402.9,2682.7,0.58381,9.079,1.56,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:03,Data,27.16,22.245,174.959,7.05,134.429,2349.06,28.76,34.352,0.04,5.148,3.922,4090.35,4.658,98.5,43.2,1410,17.22,2454.2,2557.9,3568.2,4396.5,2682.7,0.57956,9.07,1.53,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:06,Data,27.187,22.583,175.276,7.05,134.745,2352.68,28.76,34.352,0.03,5.155,3.93,4085.83,4.611,98.5,43.3,1412,17.18,2451.5,2574.2,3590,4425.1,2682.7,0.57951,9.085,1.53,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:10,Data,26.843,22.131,175.321,7.06,135.016,2351.77,28.78,34.352,0.03,5.13,3.954,4081.31,4.611,98.5,43.5,1411,17.18,2448.8,3647.4,3975.5,5477.8,2682.7,0.65265,9.083,1.54,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:14,Data,26.978,22.381,175.457,7.05,135.423,2351.77,28.77,34.352,0.04,5.119,3.936,4085.83,4.564,98.5,43.5,1411,17.18,2451.5,3654.9,3992.1,5501.5,2682.7,0.65013,9.054,1.54,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:17,Data,26.533,22.34,175.819,7.05,135.558,2351.77,28.77,34.171,0.04,5.107,3.953,4081.31,4.328,98.5,43.6,1411,17.09,2448.8,3656.2,3988.5,5500.5,2682.7,0.64753,9.06,1.54,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:21,Data,26.674,22.725,175.683,7.05,135.965,2355.39,28.77,34.081,0.04,5.084,3.964,4090.35,4.76,98.6,43.8,1413,17,2454.2,3649.3,4004.6,5505.6,2682.7,0.64801,9.049,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:25,Data,26.742,22.124,176.045,7.05,136.055,2354.48,28.78,34.171,0.04,5.066,3.949,4085.83,4.604,98.5,43.8,1413,17.09,2451.5,3651.2,3986.2,5480.1,2682.7,0.64886,9.015,1.56,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:28,Data,26.782,22.124,176.226,7.05,136.01,2351.77,28.79,33.991,0.03,5.044,3.969,4090.35,4.618,98.6,44,1411,17.04,2454.2,3642.3,3987.8,5484.7,2682.7,0.64946,9.013,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:32,Data,27.127,22.468,176.226,7.05,136.688,2351.77,28.77,33.901,0.03,5.019,3.977,4090.35,4.395,98.6,44.2,1411,16.91,2454.2,3639.7,3996.7,5492.7,2682.7,0.64705,8.996,1.56,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:36,Data,27.046,22.272,176.723,7.05,136.507,2351.77,28.79,33.81,0.04,4.999,3.955,4108.44,4.422,98.6,44.2,1411,16.91,2465.1,3625.3,3980.9,5472.6,2682.7,0.6478,8.954,1.56,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:39,Data,26.998,22.583,176.588,7.05,136.598,2349.06,28.77,33.901,0.03,5.019,3.936,4099.4,4.395,98.6,44,1409,16.91,2459.6,3644.3,3949.9,5459.6,2682.7,0.65256,8.956,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:43,Data,27.16,22.367,176.723,7.05,136.824,2352.68,28.78,33.901,0.04,5.025,3.968,4103.92,4.719,98.6,44.1,1411,17,2462.4,3638.3,3991.7,5484.9,2682.7,0.64916,8.993,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:47,Data,26.749,22.029,176.859,7.05,137.231,2351.77,28.77,33.901,0.04,4.99,3.98,4103.92,4.517,98.6,44.4,1411,16.95,2462.4,3617.1,3995.7,5474.8,2682.7,0.64817,8.969,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:50,Data,27.194,22.468,177.492,7.05,137.592,2351.77,28.76,33.81,0.04,4.991,3.99,4103.92,4.496,98.6,44.4,1411,16.91,2462.4,3649.4,3999.6,5504.5,2682.7,0.64804,8.981,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:54,Data,26.735,22.286,177.583,7.05,137.818,2354.48,28.77,33.81,0.03,4.974,3.997,4108.44,4.395,98.6,44.6,1413,16.91,2465.1,3637,3989,5483.2,2682.8,0.64907,8.971,1.55,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:00:58,Data,27.201,22.833,176.859,7.05,137.547,2353.58,28.78,33.991,0.04,4.953,4.003,4126.53,4.537,98.6,44.7,1412,16.95,2475.9,3622.6,3967.7,5458.8,2682.8,0.64916,8.956,1.56,80,87.4,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:01,Data,27.073,22.644,176.497,7.06,137.457,2354.48,28.77,33.63,0.03,4.938,3.984,4140.1,4.496,98.6,44.7,1413,16.81,2484.1,3634.7,3962.7,5465,2682.8,0.64925,8.921,1.56,80,87.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:05,Data,27.356,22.705,176.769,7.05,137.411,2354.48,28.78,33.63,0.04,4.94,3.991,4135.58,4.584,98.6,44.7,1413,16.81,2481.3,3644.2,3954,5464.3,2682.8,0.65059,8.931,1.55,80,87.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:09,Data,27.322,22.644,176.995,7.06,137.818,2356.29,28.77,33.539,0.04,4.936,3.985,4131.05,4.598,98.6,44.7,1414,16.81,2478.6,3615.8,3963.2,5451.5,2682.8,0.64767,8.921,1.55,80,87.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:12,Data,27.066,22.617,176.859,7.05,137.818,2357.19,28.77,33.901,0.03,4.929,3.975,4140.1,4.341,98.6,44.6,1414,16.95,2484.1,3618.9,3963.1,5453.4,2682.8,0.64739,8.905,1.56,80,87.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:16,Data,26.533,22.124,176.859,7.05,137.682,2357.19,28.78,33.901,0.03,4.933,4,4135.58,4.577,98.6,44.8,1414,16.95,2481.3,3623.6,3963,5455.6,2682.8,0.64974,8.932,1.55,80,87.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:20,Data,26.911,22.556,176.407,7.05,137.366,2356.29,28.77,33.539,0.03,4.912,3.992,4135.58,4.517,98.6,44.8,1414,16.77,2481.3,3625.8,3940.1,5440.3,2682.8,0.6514,8.904,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:23,Data,27.282,22.61,176.452,7.05,137.502,2354.48,28.77,33.63,0.04,4.902,3.974,4135.58,4.625,98.6,44.8,1413,16.77,2481.3,3622.1,3957.7,5453.1,2682.8,0.64874,8.875,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:27,Data,26.769,22.738,176.361,7.05,137.457,2351.77,28.77,33.63,0.04,4.905,3.991,4131.05,4.341,98.6,44.9,1412,16.81,2478.6,3657.9,3981.6,5453.3,2682.8,0.64818,8.899,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:31,Data,27.613,23.056,176.316,7.06,137.502,2351.77,28.77,33.63,0.04,4.891,3.997,4149.14,4.422,98.6,45,1411,16.81,2489.5,3608.1,3946.9,5432.3,2682.8,0.64965,8.887,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:34,Data,26.776,22.583,176.407,7.06,137.547,2351.77,28.79,33.81,0.04,4.915,3.989,4149.14,4.469,98.6,44.8,1411,16.91,2489.5,3590,3958.1,5430.7,2682.8,0.64669,8.903,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:38,Data,26.803,22.387,176.542,7.05,137.502,2351.77,28.79,33.81,0.04,4.913,3.977,4149.14,4.348,98.6,44.7,1411,16.91,2489.5,3600.5,3958.1,5434.1,2682.8,0.64839,8.889,1.55,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:42,Data,26.85,22.468,176.361,7.05,137.502,2351.77,28.78,33.63,0.04,4.904,3.971,4135.58,4.55,98.6,44.7,1411,16.81,2481.3,3618.4,3957.4,5448.6,2682.8,0.64949,8.874,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:45,Data,27.012,22.57,176.497,7.05,137.366,2354.48,28.77,33.901,0.03,4.908,3.968,4135.58,4.402,98.6,44.7,1413,16.91,2481.3,3614.1,3942.4,5433.6,2682.8,0.65043,8.877,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:49,Data,27.093,22.529,176.316,7.05,137.547,2354.48,28.78,33.901,0.03,4.913,3.986,4144.62,4.76,98.6,44.8,1413,16.91,2486.8,3620.6,3962.8,5452.2,2682.8,0.64889,8.899,1.55,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:53,Data,27.592,22.63,176.407,7.05,137.592,2357.19,28.77,33.81,0.04,4.904,3.983,4149.14,4.692,98.6,44.8,1414,16.95,2489.5,3620.4,3965.4,5457.4,2682.8,0.64862,8.887,1.55,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:01:56,Data,26.796,22.556,176.723,7.05,137.592,2357.19,28.77,33.901,0.04,4.904,3.968,4162.71,4.206,98.6,44.7,1414,16.91,2497.6,3607.7,3954.7,5437.9,2682.8,0.64898,8.872,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:00,Data,26.958,23.002,176.497,7.06,137.592,2357.19,28.77,33.81,0.05,4.91,3.983,4162.71,4.463,98.6,44.8,1414,16.91,2497.6,3614.9,3953.8,5444.2,2682.8,0.64988,8.892,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:03,Data,26.742,22.86,176.542,7.05,137.682,2353.58,28.77,33.81,0.04,4.915,3.992,4162.71,4.463,98.6,44.8,1413,16.91,2497.6,3603,3942.6,5427.7,2682.8,0.64874,8.91,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:07,Data,26.728,22.353,176.452,7.05,137.592,2354.48,28.78,33.81,0.04,4.915,3.975,4158.19,4.375,98.6,44.7,1413,16.91,2494.9,3638.9,3971.7,5475.9,2682.8,0.64967,8.891,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
