Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,17:02:11,Data,27.005,22.259,176.452,7.05,137.682,2354.48,28.78,33.991,0.04,4.887,3.948,4144.62,4.652,98.6,44.7,1412,16.95,2486.8,3593.7,3933.8,5415.8,2682.8,0.64821,8.835,1.55,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:14,Data,26.965,22.583,176.723,7.05,137.637,2354.48,28.77,33.81,0.03,4.904,3.969,4162.71,4.382,98.6,44.7,1413,16.91,2497.6,3605.3,3953,5436.5,2682.8,0.649,8.873,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:18,Data,26.944,22.529,176.588,7.05,137.818,2357.19,28.78,33.901,0.04,4.913,3.982,4162.71,4.712,98.6,44.8,1414,16.91,2497.6,3631.8,3952.6,5451.3,2682.8,0.65148,8.894,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:22,Data,26.965,22.468,176.633,7.05,137.592,2356.29,28.78,33.81,0.04,4.893,3.986,4162.71,4.604,98.6,44.9,1414,16.95,2497.6,3635.1,3975.3,5475.4,2682.8,0.64851,8.879,1.55,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:25,Data,26.85,22.475,176.633,7.05,137.728,2357.19,28.77,33.901,0.04,4.893,3.994,4158.19,4.571,98.6,44.9,1414,16.91,2494.9,3618.5,3941.6,5437.2,2682.8,0.64993,8.886,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:29,Data,26.823,22.137,176.723,7.05,137.547,2390.64,28.78,33.901,0.04,4.88,3.972,4176.28,4.658,98.6,44.9,1437,16.91,2505.8,3596.3,3950.4,5429.4,2682.8,0.6467,8.852,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:33,Data,26.85,22.36,176.769,7.05,137.773,2415.04,28.77,33.81,0.04,4.882,3.992,4176.28,4.409,98.6,45,1449,16.91,2505.8,3605.1,3954.3,5438.2,2682.8,0.64779,8.874,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:36,Data,27.14,22.57,176.633,7.05,137.682,2411.42,28.78,33.901,0.04,4.887,3.968,4162.71,4.233,98.6,44.8,1448,16.95,2497.6,3602,3955.2,5437.4,2682.9,0.6495,8.854,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:40,Data,27.322,22.806,176.542,7.05,137.682,2413.23,28.77,33.72,0.04,4.902,3.977,4162.71,4.611,98.6,44.8,1448,16.91,2497.6,3639.7,3955.5,5461.7,2682.9,0.65123,8.879,1.55,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:44,Data,27.248,22.671,176.95,7.05,137.728,2360.81,28.78,33.901,0.04,4.892,3.991,4153.67,4.537,98.6,44.9,1416,16.91,2492.2,3588.1,3950.1,5420.5,2682.9,0.64727,8.882,1.55,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:47,Data,27.14,22.819,176.361,7.05,137.682,2360.81,28.77,33.81,0.04,4.877,3.968,4158.19,4.442,98.6,44.9,1416,16.91,2494.9,3614.8,3965.6,5449.7,2682.9,0.64875,8.845,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:51,Data,26.904,22.57,176.633,7.05,137.818,2360.81,28.77,33.901,0.04,4.89,3.977,4162.71,4.395,98.6,44.9,1415,16.91,2497.6,3602.8,3954.8,5435.4,2682.9,0.64823,8.869,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:55,Data,27.106,22.428,176.678,7.05,137.908,2357.19,28.77,33.81,0.03,4.886,3.986,4162.71,4.341,98.6,44.9,1414,16.91,2497.6,3600.5,3935.4,5417.2,2682.9,0.65045,8.873,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:02:58,Data,26.782,22.468,176.633,7.05,137.728,2362.62,28.77,33.901,0.04,4.893,3.975,4162.71,4.267,98.6,44.8,1418,16.91,2497.6,3617.1,3937.3,5428.7,2682.9,0.64885,8.869,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:02,Data,26.931,22.644,176.407,7.05,137.637,2354.48,28.78,33.901,0.04,4.891,3.95,4158.19,4.604,98.6,44.7,1413,16.91,2494.9,3622.3,3963.6,5450.7,2682.9,0.65098,8.842,1.57,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:06,Data,27.262,22.86,176.588,7.05,137.637,2354.48,28.78,33.81,0.04,4.896,3.963,4162.71,4.463,98.6,44.7,1413,16.91,2497.6,3618,3933.4,5429.8,2682.9,0.65087,8.858,1.55,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:09,Data,26.742,22.137,176.633,7.05,137.728,2354.48,28.78,33.901,0.03,4.904,3.963,4162.71,4.746,98.6,44.7,1413,16.95,2497.6,3616.9,3952.1,5445.5,2682.9,0.6493,8.867,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:13,Data,27.424,22.725,176.859,7.05,137.682,2354.48,28.79,33.81,0.03,4.896,3.999,4176.28,4.496,98.6,45,1413,16.91,2505.8,3616.9,3951.7,5441.2,2682.9,0.64933,8.895,1.56,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:17,Data,27.295,22.826,176.452,7.05,137.502,2355.39,28.77,33.901,0.04,4.877,3.972,4171.75,4.159,98.6,44.9,1413,16.95,2503.1,3583.9,3949.2,5419.2,2682.9,0.64696,8.848,1.55,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:20,Data,27.14,22.583,176.452,7.05,137.637,2354.48,28.79,33.81,0.04,4.886,3.979,4185.32,4.49,98.6,44.9,1413,16.86,2511.2,3596.9,3958.9,5435.3,2682.9,0.64691,8.865,1.55,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:24,Data,26.904,22.63,176.361,7.05,137.728,2353.58,28.78,33.901,0.04,4.888,3.984,4185.32,4.496,98.6,44.9,1413,16.91,2511.2,3618,3957.6,5449,2682.9,0.64923,8.873,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:28,Data,26.762,22.624,176.407,7.05,137.457,2354.48,28.78,33.72,0.03,4.899,3.963,4189.84,4.287,98.6,44.7,1413,16.91,2513.9,3603.3,3950.2,5433.6,2682.9,0.64819,8.861,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:31,Data,27.221,22.637,176.452,7.05,137.592,2354.48,28.77,33.81,0.04,4.888,3.997,4185.32,4.496,98.6,45,1413,16.95,2511.2,3621.4,3966.8,5454.2,2682.9,0.64943,8.884,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:35,Data,26.85,22.671,176.135,7.05,137.547,2354.48,28.78,33.901,0.04,4.892,3.991,4189.84,4.348,98.6,44.9,1413,16.95,2513.9,3589.7,3949.3,5422.9,2682.9,0.64685,8.883,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:38,Data,27.079,22.583,176.452,7.05,137.637,2354.48,28.77,33.901,0.03,4.905,3.973,4189.84,4.409,98.6,44.8,1413,16.95,2513.9,3588,3976.1,5443.1,2682.9,0.64404,8.879,1.55,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:42,Data,26.742,22.772,176.361,7.05,137.547,2355.39,28.77,33.81,0.05,4.899,3.948,4189.84,4.463,98.6,44.6,1413,16.95,2513.9,3597.3,3973.1,5448.3,2682.9,0.64494,8.847,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:46,Data,26.965,22.617,176.316,7.05,137.411,2354.48,28.77,33.81,0.04,4.903,3.958,4171.75,4.321,98.6,44.7,1413,16.91,2503.1,3621.4,3979.3,5460.2,2682.9,0.64728,8.86,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:49,Data,26.938,22.799,176.452,7.05,137.682,2354.48,28.78,33.81,0.03,4.893,3.973,4176.28,4.375,98.6,44.8,1413,16.95,2505.8,3597.5,3975.9,5458,2682.9,0.64669,8.866,1.57,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:53,Data,27.167,22.597,176.271,7.04,137.682,2354.48,28.77,33.81,0.03,4.885,3.973,4171.75,4.577,98.6,44.9,1413,16.91,2503.1,3619.6,3936,5436.3,2682.9,0.65028,8.858,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:03:57,Data,27.356,22.698,176.542,7.04,137.682,2354.48,28.77,33.81,0.04,4.879,3.972,4176.28,4.591,98.6,44.9,1413,16.95,2505.8,3614.3,3971.6,5455.3,2682.9,0.64764,8.852,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:00,Data,27.181,22.59,176,7.05,137.547,2354.48,28.78,33.81,0.03,4.887,3.981,4185.32,4.402,98.6,44.9,1413,16.91,2511.2,3613.7,3972.1,5458.2,2682.9,0.64784,8.868,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:04,Data,27.471,22.651,176.316,7.05,137.637,2354.48,28.77,33.81,0.03,4.905,3.97,4185.32,4.206,98.6,44.7,1412,16.91,2511.2,3613.8,3949.8,5437,2682.9,0.64964,8.874,1.55,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:08,Data,27.39,22.428,176.316,7.05,137.457,2352.68,28.77,33.901,0.03,4.885,3.975,4185.32,4.679,98.6,44.9,1411,16.95,2511.2,3608.5,3983.5,5459.6,2682.9,0.64566,8.86,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:11,Data,27.133,22.759,176.09,7.05,137.276,2351.77,28.77,33.72,0.03,4.883,3.963,4185.32,4.476,98.6,44.8,1411,16.91,2511.2,3610.5,3961.2,5445.3,2682.9,0.64779,8.845,1.56,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:15,Data,27.633,22.941,176.271,7.05,137.366,2352.68,28.77,33.81,0.03,4.888,3.991,4176.28,4.584,98.6,44.9,1411,16.95,2505.8,3596.4,3991.3,5461.6,2683,0.64308,8.879,1.57,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:18,Data,27.059,22.759,176.135,7.05,137.547,2354.48,28.77,33.901,0.04,4.895,3.972,4171.75,4.395,98.6,44.8,1413,16.95,2503.1,3588.4,3947.2,5420.5,2683,0.64767,8.866,1.59,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:22,Data,27.1,22.772,175.231,7.05,135.965,2353.58,28.78,33.901,0.04,4.873,3.976,4176.28,4.159,98.6,44.9,1413,16.95,2505.8,3589.6,3934.1,5412.5,2683,0.64689,8.849,1.6,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:26,Data,27.214,22.651,175.638,7.05,136.055,2354.48,28.77,33.81,0.04,4.839,3.932,4176.28,4.476,98.6,44.8,1413,16.91,2505.8,3601.5,3931.8,5439.1,2683,0.64898,8.771,1.66,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:29,Data,27.167,22.624,175.14,7.05,135.875,2353.58,28.78,33.81,0.04,4.859,3.95,4189.84,4.584,98.6,44.8,1412,16.91,2513.9,3594.1,3945.3,5427.7,2683,0.64654,8.809,1.69,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:33,Data,27.154,22.657,175.185,7.05,136.01,2354.48,28.77,33.81,0.05,4.859,3.936,4185.32,4.476,98.6,44.8,1413,16.91,2511.2,3604.6,3937.6,5425.3,2683,0.64806,8.796,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:37,Data,26.728,22.792,175.638,7.05,135.784,2351.77,28.77,33.81,0.04,4.868,3.954,4189.84,4.382,98.6,44.8,1411,16.91,2513.9,3598.6,3960.5,5450.4,2683,0.64885,8.824,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:40,Data,27.248,22.617,175.185,7.05,135.875,2355.39,28.77,33.901,0.04,4.874,3.954,4176.28,4.496,98.6,44.8,1413,16.95,2505.8,3587.9,3939,5412.3,2683,0.64774,8.828,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:44,Data,26.735,22.529,175.231,7.05,135.92,2352.68,28.77,33.72,0.04,4.869,3.949,4158.19,4.422,98.6,44.8,1412,16.95,2494.9,3602,3945.2,5429.5,2683,0.64787,8.818,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:47,Data,27.647,23.272,175.412,7.05,136.055,2354.48,28.78,33.81,0.04,4.852,3.944,4158.19,4.382,98.6,44.8,1413,16.95,2494.9,3612.8,3929.4,5421.4,2683,0.65149,8.796,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:51,Data,27.025,22.529,175.14,7.05,136.01,2354.48,28.79,33.901,0.04,4.848,3.95,4162.71,4.604,98.6,44.9,1413,16.91,2497.6,3607.4,3943.4,5429.6,2683,0.64944,8.797,1.66,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:55,Data,27.214,23.089,175.638,7.05,135.83,2354.48,28.78,33.72,0.04,4.86,3.962,4180.8,4.496,98.6,44.9,1413,16.91,2508.5,3610.1,3945.2,5432.7,2683,0.6493,8.822,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:04:58,Data,27.208,22.651,175.366,7.05,136.055,2354.48,28.78,33.81,0.04,4.856,3.95,4189.84,4.375,98.6,44.9,1413,16.91,2513.9,3593.1,3937.7,5417.5,2683,0.64821,8.807,1.69,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:02,Data,26.809,22.468,174.959,7.05,135.965,2354.48,28.78,33.901,0.05,4.864,3.944,4189.84,4.368,98.6,44.8,1413,16.95,2513.9,3626.3,3952.3,5446,2683,0.65071,8.809,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:06,Data,27.525,23.15,175.412,7.05,135.92,2349.96,28.78,33.901,0.03,4.857,3.955,4189.84,4.274,98.6,44.9,1410,16.95,2513.9,3652.3,3963.3,5473.1,2683,0.65192,8.812,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:09,Data,26.728,22.84,175.14,7.05,135.965,2348.16,28.79,33.81,0.03,4.847,3.958,4162.71,4.382,98.6,45,1409,16.91,2497.6,3627.3,3950.3,5449.8,2683,0.65016,8.805,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:13,Data,27.478,22.732,175.593,7.05,136.146,2351.77,28.78,33.81,0.04,4.85,3.946,4167.23,4.382,98.6,44.9,1411,16.95,2500.3,3623,3942.6,5445.1,2683,0.65002,8.797,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:17,Data,26.627,22.306,175.276,7.05,135.875,2351.77,28.78,33.901,0.04,4.858,3.929,4162.71,4.355,98.6,44.7,1411,16.91,2497.6,3607.9,3917.4,5409.5,2683,0.65147,8.787,1.69,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:20,Data,27.187,22.772,175.14,7.05,135.965,2351.77,28.76,33.901,0.04,4.866,3.921,4162.71,4.375,98.6,44.6,1411,16.95,2497.6,3612.7,3954.2,5453.3,2683,0.64836,8.787,1.69,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:24,Data,27.14,23.035,175.005,7.05,135.875,2351.77,28.75,33.901,0.04,4.853,3.935,4189.84,4.456,98.6,44.8,1411,16.91,2513.9,3607.1,3952.8,5437.3,2683,0.64786,8.788,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:28,Data,27.14,22.583,175.231,7.05,136.055,2349.96,28.76,33.901,0.03,4.863,3.962,4198.89,4.483,98.6,44.9,1410,16.91,2519.3,3584.5,3963.9,5429.9,2683,0.64533,8.825,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:31,Data,26.863,22.657,175.366,7.05,135.92,2349.96,28.76,33.901,0.04,4.865,3.913,4198.89,4.388,98.6,44.6,1410,16.95,2519.3,3583.3,3920.6,5394.9,2683,0.64949,8.779,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:35,Data,27.41,22.867,175.412,7.05,136.101,2349.06,28.77,33.81,0.03,4.849,3.923,4189.84,4.436,98.6,44.7,1409,16.91,2513.9,3614,3951.1,5445.4,2683,0.64786,8.77,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:39,Data,26.897,22.765,175.366,7.05,135.83,2349.06,28.77,33.81,0.04,4.861,3.956,4158.19,4.24,98.6,44.9,1409,16.91,2494.9,3620.7,3958.4,5450.3,2683,0.64966,8.817,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:42,Data,27.424,22.927,175.502,7.05,136.101,2349.06,28.77,33.81,0.04,4.862,3.947,4162.71,4.382,98.6,44.8,1409,16.91,2497.6,3615.2,3929.5,5425.9,2683,0.65105,8.81,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:46,Data,27.079,22.799,175.321,7.05,136.01,2349.06,28.77,34.171,0.04,4.862,3.944,4162.71,4.382,98.5,44.8,1409,17.04,2497.6,3591.9,3935.8,5410.4,2683,0.6488,8.807,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:49,Data,27.282,22.725,175.185,7.04,136.055,2349.06,28.79,34.081,0.04,4.847,3.953,4176.28,4.193,98.5,44.9,1409,17.09,2505.8,3600,3921.4,5410.2,2683,0.65005,8.798,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:53,Data,27.194,23.224,175.412,7.04,136.055,2349.06,28.79,34.081,0.03,4.859,3.947,4189.84,4.22,98.5,44.8,1410,17.09,2513.9,3605.8,3935.6,5422.2,2683.1,0.64977,8.807,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:05:57,Data,27.397,23.042,175.412,7.04,136.01,2351.77,28.79,34.081,0.04,4.86,3.957,4185.32,4.375,98.5,44.9,1412,17.04,2511.2,3595.7,3925.9,5411.5,2683.1,0.6499,8.816,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:00,Data,27.647,22.88,175.593,7.05,136.146,2349.96,28.8,34.081,0.04,4.859,3.959,4194.37,4.314,98.5,44.9,1410,17.04,2516.6,3614.9,3926.2,5422.7,2683.1,0.65155,8.818,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:04,Data,26.985,22.61,175.412,7.05,136.101,2355.39,28.79,34.081,0.05,4.858,3.944,4185.32,4.274,98.5,44.8,1413,17.04,2511.2,3610.2,3945.8,5445.7,2683.1,0.65069,8.804,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:08,Data,26.965,22.806,175.412,7.04,136.01,2351.77,28.78,34.171,0.04,4.849,3.916,4180.8,4.415,98.6,44.7,1411,17.09,2508.5,3596.6,3944.9,5422.1,2683.1,0.6485,8.765,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:11,Data,27.093,22.927,175.457,7.04,136.101,2351.77,28.79,34.081,0.04,4.848,3.922,4171.75,4.341,98.5,44.7,1411,17.09,2503.1,3590.9,3948.5,5423.3,2683.1,0.64645,8.77,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:15,Data,26.985,22.59,175.457,7.05,136.101,2351.77,28.77,34.171,0.05,4.865,3.948,4176.28,4.355,98.5,44.8,1411,17.04,2505.8,3616.5,3924,5424.6,2683.1,0.65037,8.812,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:19,Data,27.005,22.468,175.321,7.04,135.965,2351.77,28.77,34.171,0.04,4.863,3.941,4176.28,4.28,98.6,44.8,1411,17.04,2505.8,3597.1,3928.1,5411.7,2683.1,0.65011,8.803,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:22,Data,27.1,22.414,175.457,7.04,136.01,2354.48,28.79,34.081,0.04,4.861,3.931,4176.28,4.307,98.6,44.7,1412,17.04,2505.8,3622.6,3926.5,5429.3,2683.1,0.65193,8.792,1.66,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:26,Data,27.12,22.34,175.14,7.04,135.965,2355.39,28.79,34.171,0.04,4.852,3.95,4176.28,4.503,98.5,44.9,1413,17.04,2505.8,3598,3947.8,5434.5,2683.1,0.64916,8.802,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:29,Data,26.836,22.36,174.959,7.04,135.739,2354.48,28.77,34.081,0.03,4.867,3.935,4185.32,4.382,98.5,44.7,1413,17.04,2511.2,3595.7,3931.8,5414.3,2683.1,0.64833,8.801,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:33,Data,27.397,22.819,175.457,7.04,136.01,2354.48,28.77,34.262,0.03,4.843,3.93,4176.28,4.591,98.5,44.8,1413,17.09,2505.8,3610,3947.6,5436.2,2683.1,0.64957,8.773,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:37,Data,27.181,22.698,175.005,7.05,135.965,2354.48,28.8,34.171,0.03,4.846,3.936,4171.75,4.382,98.6,44.8,1413,17.04,2503.1,3645.1,3966.3,5474.1,2683.1,0.65066,8.782,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:40,Data,26.85,22.583,175.231,7.05,135.875,2354.48,28.8,34.171,0.04,4.868,3.927,4180.8,4.375,98.6,44.7,1413,17.04,2508.5,3594.8,3959.1,5435.1,2683.1,0.6464,8.795,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:44,Data,26.809,22.475,175.185,7.04,135.965,2354.48,28.78,34.081,0.04,4.85,3.938,4171.75,4.53,98.6,44.8,1413,17.04,2503.1,3587.1,3943.5,5417.9,2683.1,0.64701,8.789,1.69,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:48,Data,26.992,22.583,175.321,7.05,135.875,2353.58,28.8,34.081,0.04,4.862,3.927,4176.28,4.382,98.5,44.7,1412,17.09,2505.8,3590.8,3966.5,5437.2,2683.1,0.64512,8.788,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:51,Data,26.85,22.772,175.593,7.04,135.92,2352.68,28.79,34.081,0.04,4.883,3.935,4171.75,4.463,98.6,44.6,1412,17.04,2503.1,3619.1,3949.2,5444.8,2683.1,0.64902,8.818,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:55,Data,27.343,22.651,175.593,7.04,135.875,2352.68,28.79,34.171,0.03,4.861,3.944,4176.28,4.442,98.6,44.8,1411,17.04,2505.8,3609.8,3968.9,5448.6,2683.1,0.64692,8.805,1.68,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:06:59,Data,27.14,23.211,175.321,7.04,136.101,2352.68,28.79,34.081,0.02,4.856,3.919,4171.75,4.537,98.6,44.7,1411,17.04,2503.1,3619.8,3959.8,5450.4,2683.1,0.64866,8.774,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:02,Data,26.904,22.786,175.231,7.04,135.92,2354.48,28.77,34.171,0.04,4.862,3.919,4176.28,4.375,98.6,44.6,1413,17.09,2505.8,3605.7,3929.8,5417,2683.1,0.65062,8.782,1.66,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:06,Data,27.309,22.617,175.457,7.04,136.055,2354.48,28.78,34.081,0.04,4.861,3.914,4176.28,4.436,98.6,44.6,1413,17.04,2505.8,3611.9,3945.8,5432.3,2683.1,0.64994,8.775,1.65,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:10,Data,27.181,22.813,175.457,7.04,136.055,2354.48,28.77,34.081,0.04,4.866,3.908,4171.75,4.382,98.6,44.5,1413,17.04,2503.1,3609.4,3958.3,5442.2,2683.1,0.64812,8.774,1.67,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:13,Data,26.728,22.414,176,7.04,136.959,2351.77,28.77,34.171,0.04,4.86,3.924,4176.28,4.591,98.5,44.7,1412,17.09,2505.8,3607.4,3945.9,5440.8,2683.1,0.65059,8.784,1.66,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:17,Data,26.762,22.151,176.181,7.04,137.05,2354.48,28.77,34.081,0.04,4.876,3.979,4162.71,4.328,98.5,44.9,1413,17.04,2497.6,3586.8,3949.2,5417.3,2683.1,0.649,8.855,1.6,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:21,Data,26.56,22.124,176,7.04,137.185,2351.77,28.77,34.171,0.04,4.878,3.961,4158.19,4.382,98.6,44.8,1411,17.04,2494.9,3604.7,3945.5,5433.6,2683.1,0.64877,8.84,1.58,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:24,Data,26.782,22.36,176.271,7.04,137.773,2352.68,28.78,34.081,0.04,4.896,3.948,4162.71,4.341,98.6,44.6,1411,17.04,2497.6,3600.2,3959.6,5438.3,2683.1,0.6466,8.845,1.58,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:28,Data,27.039,22.387,176.723,7.04,137.863,2353.58,28.78,34.081,0.03,4.893,3.953,4180.8,4.382,98.6,44.7,1412,17.04,2508.5,3582.9,3946.3,5416.4,2683.1,0.64675,8.845,1.55,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:32,Data,26.944,22.36,176.497,7.04,137.818,2351.77,28.78,34.081,0.03,4.902,3.99,4203.41,4.604,98.6,44.9,1412,17.04,2522,3590,3962.1,5431.8,2683.1,0.64599,8.892,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:35,Data,26.573,22.495,176.542,7.05,137.682,2352.68,28.79,34.171,0.04,4.911,3.986,4203.41,4.186,98.6,44.8,1412,17.04,2522,3605.6,3961.9,5442.7,2683.2,0.64699,8.897,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:39,Data,26.728,22.266,176.588,7.04,137.728,2351.77,28.79,33.901,0.03,4.896,3.97,4198.89,4.49,98.6,44.8,1412,16.91,2519.3,3608,3939.8,5427.2,2683.2,0.64923,8.865,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:42,Data,27.167,22.691,176.633,7.04,137.863,2351.77,28.79,33.901,0.04,4.886,3.983,4198.89,4.496,98.6,44.9,1411,16.95,2519.3,3604.8,3934.1,5423.2,2683.2,0.6498,8.869,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:46,Data,27.39,22.853,176.723,7.04,137.908,2351.77,28.78,33.81,0.03,4.888,3.97,4203.41,4.449,98.6,44.8,1411,16.91,2522,3606.4,3951.7,5433.6,2683.2,0.64911,8.857,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:50,Data,27.275,22.786,176.361,7.04,137.728,2352.68,28.77,33.81,0.04,4.905,3.976,4203.41,4.463,98.6,44.8,1411,16.91,2522,3604.1,3950.8,5432,2683.2,0.64915,8.88,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:53,Data,26.877,22.408,176.588,7.05,137.773,2351.77,28.78,33.81,0.04,4.904,3.976,4198.89,4.449,98.6,44.8,1411,16.95,2519.3,3591.5,3940.5,5416.8,2683.2,0.64704,8.88,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:07:57,Data,26.816,22.968,176.316,7.04,137.863,2351.77,28.77,33.901,0.04,4.911,3.992,4185.32,4.456,98.6,44.8,1411,16.95,2511.2,3607.9,3946.9,5433.5,2683.2,0.64923,8.904,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:01,Data,27.12,22.299,176.542,7.04,137.773,2351.77,28.77,33.901,0.04,4.895,3.979,4189.84,4.226,98.6,44.8,1411,16.95,2513.9,3592.3,3944.6,5422.6,2683.2,0.6476,8.872,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:04,Data,27.073,22.482,176.452,7.04,137.773,2351.77,28.77,33.81,0.03,4.892,3.981,4185.32,4.267,98.6,44.9,1412,16.91,2511.2,3626.6,3979.1,5469.5,2683.2,0.6486,8.872,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:08,Data,27.329,22.61,176.678,7.05,137.908,2354.48,28.8,33.901,0.04,4.896,3.991,4176.28,4.476,98.6,44.9,1413,16.95,2505.8,3600.6,3938,5419,2683.2,0.64981,8.887,1.53,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:12,Data,26.546,22.252,176.452,7.04,137.773,2357.19,28.8,33.901,0.04,4.901,3.954,4189.84,4.274,98.6,44.7,1414,16.91,2513.9,3596.2,3939.4,5419.5,2683.2,0.64897,8.855,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:15,Data,27.079,22.414,176.542,7.05,137.818,2359,28.79,33.81,0.03,4.891,3.971,4189.84,4.388,98.6,44.8,1416,16.91,2513.9,3604.8,3959.7,5440.8,2683.2,0.64727,8.862,1.55,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:19,Data,26.499,22.34,176.588,7.04,137.728,2360.81,28.8,33.901,0.04,4.902,3.968,4189.84,4.348,98.6,44.7,1416,16.91,2513.9,3590.4,3959.3,5430.7,2683.2,0.6462,8.87,1.53,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:23,Data,26.499,22.435,176.045,7.04,137.457,2363.52,28.77,33.81,0.04,4.896,4.007,4171.75,4.24,98.6,45,1418,16.91,2503.1,3594.3,3914.5,5398.3,2683.2,0.65087,8.903,1.54,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:26,Data,26.796,22.779,176.452,7.05,137.276,2362.62,28.77,33.81,0.05,4.911,3.967,4176.28,4.483,98.6,44.7,1418,16.91,2505.8,3599.7,3940.4,5424.4,2683.2,0.64865,8.879,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:30,Data,26.728,21.982,176.316,7.04,137.366,2362.62,28.77,33.81,0.04,4.902,3.956,4180.8,4.361,98.6,44.7,1418,16.95,2508.5,3583.4,3945.4,5441.1,2683.2,0.64906,8.859,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:34,Data,26.674,22.475,175.954,7.04,137.502,2362.62,28.78,33.81,0.04,4.886,3.98,4176.28,4.557,98.6,44.9,1418,16.91,2505.8,3616.9,3933.3,5427.8,2683.2,0.65163,8.866,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:37,Data,27.39,22.536,176.09,7.04,137.502,2363.52,28.78,33.901,0.04,4.886,3.989,4176.28,4.375,98.6,44.9,1418,16.91,2505.8,3624.3,3941.9,5437.3,2683.2,0.65108,8.874,1.52,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:41,Data,26.728,22.711,176.361,7.05,137.547,2363.52,28.78,33.901,0.04,4.899,3.977,4189.84,4.436,98.6,44.8,1418,16.95,2513.9,3602.3,3952,5429.1,2683.2,0.64703,8.876,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:45,Data,26.992,22.603,176,7.04,137.547,2363.52,28.77,33.81,0.04,4.89,3.989,4185.32,4.307,98.6,44.9,1418,16.95,2511.2,3595.7,3959.3,5433.3,2683.2,0.64712,8.878,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:48,Data,26.728,22.353,176.09,7.04,137.457,2363.52,28.77,33.81,0.04,4.894,3.985,4185.32,4.375,98.6,44.9,1418,16.91,2511.2,3610.2,3943.7,5434.1,2683.2,0.64958,8.878,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:52,Data,26.769,22.563,175.954,7.04,137.411,2363.52,28.77,33.901,0.04,4.891,3.982,4189.84,4.307,98.6,44.9,1418,16.95,2513.9,3589.7,3960.8,5428.8,2683.2,0.6461,8.873,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:55,Data,26.998,22.543,176.226,7.05,137.637,2363.52,28.77,33.901,0.04,4.883,3.98,4185.32,4.463,98.6,44.9,1418,16.95,2511.2,3602,3941.1,5430.1,2683.2,0.64794,8.864,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:08:59,Data,26.782,22.786,175.819,7.04,137.592,2362.62,28.77,33.901,0.03,4.885,3.945,4185.32,4.22,98.6,44.7,1418,16.95,2511.2,3622.3,3941.3,5438.7,2683.2,0.65073,8.83,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:03,Data,26.85,22.576,176.09,7.04,137.502,2363.52,28.77,33.81,0.04,4.892,3.976,4185.32,4.496,98.6,44.8,1418,16.91,2511.2,3623.3,3962.7,5458.2,2683.2,0.64857,8.868,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:06,Data,26.728,22.495,175.954,7.04,137.457,2363.52,28.77,33.81,0.04,4.887,3.982,4189.84,4.355,98.6,44.9,1418,16.95,2513.9,3626,3961.3,5459.3,2683.2,0.64835,8.87,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:10,Data,26.742,22.353,176,7.04,137.547,2363.52,28.77,33.81,0.04,4.911,3.956,4189.84,4.375,98.6,44.6,1418,16.91,2513.9,3628.2,3952,5454.5,2683.2,0.64976,8.867,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:14,Data,26.62,22.678,176.045,7.04,137.547,2360.81,28.76,33.901,0.04,4.907,3.944,4185.32,4.463,98.6,44.6,1415,16.95,2511.2,3607.4,3948.5,5436.6,2683.3,0.64882,8.851,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:17,Data,27.167,22.583,176.135,7.04,137.457,2355.39,28.76,33.81,0.03,4.914,3.979,4185.32,4.483,98.6,44.7,1413,16.91,2511.2,3617.9,3953.6,5450.2,2683.3,0.6483,8.892,1.55,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:21,Data,26.857,22.644,176.271,7.04,137.592,2351.77,28.78,33.901,0.04,4.9,3.986,4189.84,4.402,98.6,44.9,1411,16.91,2513.9,3610.7,3956.8,5447.5,2683.3,0.64797,8.886,1.55,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:25,Data,27.289,22.671,176.226,7.04,137.547,2351.77,28.77,33.81,0.04,4.901,3.97,4189.84,4.355,98.6,44.7,1411,16.95,2513.9,3594,3963.7,5435.4,2683.3,0.64588,8.87,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:28,Data,26.816,22.448,176.09,7.04,137.547,2351.77,28.77,33.901,0.03,4.9,3.971,4194.37,4.321,98.6,44.8,1411,16.91,2516.6,3627,3961.5,5462.2,2683.3,0.64858,8.87,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:32,Data,26.728,22.171,176.226,7.04,137.502,2351.77,28.77,33.81,0.04,4.893,3.982,4203.41,4.402,98.6,44.9,1411,16.95,2522,3624.4,3951.7,5449.6,2683.3,0.6495,8.875,1.55,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:35,Data,26.566,22.151,175.864,7.04,137.502,2354.48,28.77,33.901,0.03,4.901,3.963,4185.32,4.321,98.6,44.7,1413,16.91,2511.2,3634.9,3963.4,5467.8,2683.3,0.64995,8.864,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:39,Data,27.241,22.59,176.135,7.04,137.547,2351.77,28.78,33.81,0.03,4.882,3.968,4189.84,4.496,98.6,44.8,1411,16.91,2513.9,3644.7,3975.5,5479.2,2683.3,0.65023,8.85,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:43,Data,26.593,22.293,175.954,7.04,137.502,2354.48,28.77,33.81,0.03,4.881,3.963,4185.32,4.591,98.6,44.8,1413,16.91,2511.2,3625.3,3953.1,5451.5,2683.3,0.65017,8.845,1.55,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:46,Data,26.836,22.745,175.954,7.04,137.457,2350.87,28.78,33.81,0.03,4.88,3.959,4185.32,4.388,98.6,44.8,1411,16.95,2511.2,3626.8,3970.9,5466.9,2683.3,0.64781,8.839,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:50,Data,26.897,22.36,175.954,7.04,137.411,2351.77,28.78,33.81,0.03,4.876,3.965,4185.32,4.274,98.6,44.8,1412,16.91,2511.2,3615.7,3946.8,5439.9,2683.3,0.64923,8.842,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:54,Data,26.58,22.029,175.954,7.04,137.411,2351.77,28.78,33.901,0.03,4.89,3.965,4189.84,4.537,98.6,44.8,1411,16.91,2513.9,3616.7,3951.8,5444.1,2683.3,0.64941,8.856,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:09:57,Data,26.742,22.502,176.181,7.04,137.547,2352.68,28.78,33.81,0.04,4.897,3.961,4180.8,4.483,98.6,44.7,1411,16.91,2508.5,3617.5,3928.6,5429.1,2683.3,0.65058,8.858,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:01,Data,26.735,22.353,175.954,7.04,137.457,2351.77,28.78,33.81,0.04,4.89,3.976,4189.84,4.402,98.6,44.9,1411,16.95,2513.9,3622.6,3957.8,5458.4,2683.3,0.64835,8.864,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:05,Data,26.627,22.124,176.045,7.04,137.637,2351.77,28.78,33.81,0.04,4.894,3.984,4167.23,4.388,98.6,44.9,1411,16.91,2500.3,3635.7,3959.9,5462.3,2683.3,0.65076,8.877,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:08,Data,26.904,22.529,176,7.04,137.502,2351.77,28.77,33.81,0.03,4.883,3.947,4176.28,4.598,98.6,44.7,1411,16.91,2505.8,3624.8,3972.4,5464.9,2683.3,0.64882,8.829,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:12,Data,26.749,22.516,176.181,7.05,137.637,2351.77,28.77,33.901,0.04,4.891,3.963,4176.28,4.402,98.6,44.8,1411,16.95,2505.8,3621.5,3965.4,5463.5,2683.3,0.64894,8.854,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:16,Data,26.614,22.536,176,7.04,137.502,2354.48,28.77,33.81,0.04,4.907,3.961,4198.89,4.429,98.6,44.7,1413,16.91,2519.3,3629.6,3964.3,5421.7,2683.3,0.64754,8.869,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:19,Data,26.715,22.509,175.864,7.04,137.457,2354.48,28.78,33.901,0.04,4.905,3.928,4198.89,4.395,98.6,44.5,1412,16.95,2519.3,3615.8,3956.1,5450.3,2683.3,0.64815,8.834,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:23,Data,27.403,22.387,176.226,7.04,137.502,2357.19,28.79,33.81,0.05,4.896,3.973,4203.41,4.402,98.6,44.8,1414,16.91,2522,3625.1,3938,5441.9,2683.3,0.65096,8.87,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:26,Data,27.214,22.988,176.181,7.04,137.457,2356.29,28.77,33.901,0.04,4.891,3.952,4203.41,4.584,98.6,44.7,1414,16.95,2522,3557.3,3943.5,5393.3,2683.3,0.645,8.844,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:30,Data,26.566,22.077,175.864,7.04,137.411,2357.19,28.78,33.81,0.02,4.893,3.966,4198.89,4.584,98.6,44.8,1415,16.95,2519.3,3556,3935.8,5384.7,2683.3,0.64654,8.859,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:34,Data,26.958,22.603,176,7.04,137.502,2357.19,28.77,33.81,0.04,4.89,3.965,4207.93,4.186,98.6,44.8,1415,16.91,2524.8,3578.2,3963.1,5419.2,2683.3,0.64546,8.854,1.55,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:37,Data,26.506,21.908,175.683,7.04,137.411,2355.39,28.77,33.901,0.04,4.891,3.958,4203.41,4.577,98.6,44.7,1413,16.95,2522,3552,3954.4,5397.2,2683.3,0.64336,8.85,1.55,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:41,Data,26.533,22.387,175.593,7.04,137.321,2351.77,28.77,33.901,0.03,4.877,3.962,4189.84,4.591,98.6,44.8,1411,16.91,2513.9,3544.6,3942.3,5386.1,2683.3,0.6435,8.839,1.53,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:45,Data,26.762,22.475,176,7.04,137.185,2351.77,28.78,33.81,0.04,4.888,3.951,4185.32,4.368,98.6,44.7,1411,16.91,2511.2,3564.3,3938.4,5394.8,2683.3,0.645,8.839,1.54,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:48,Data,26.526,22.178,175.502,7.04,136.869,2351.77,28.77,33.81,0.04,4.887,3.953,4194.37,4.442,98.6,44.7,1411,16.91,2516.6,3528.1,3942.6,5371.5,2683.3,0.64268,8.839,1.57,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:52,Data,26.749,22.353,174.914,7.05,135.694,2351.77,28.78,33.901,0.04,4.873,3.954,4185.32,4.368,98.6,44.8,1412,16.95,2511.2,3542.8,3955.3,5393.4,2683.3,0.64227,8.826,1.6,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:56,Data,26.722,22.333,174.643,7.04,135.558,2354.48,28.77,33.901,0.04,4.859,3.913,4180.8,4.51,98.6,44.6,1413,16.95,2508.5,3580.7,3958.1,5423.5,2683.4,0.64595,8.771,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:10:59,Data,26.735,22.448,174.462,7.05,135.604,2353.58,28.77,33.81,0.03,4.855,3.908,4171.75,4.456,98.6,44.6,1413,16.91,2503.1,3590.7,3956.1,5430.9,2683.4,0.64618,8.763,1.69,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:03,Data,26.607,22.144,174.552,7.04,135.558,2354.48,28.8,33.901,0.04,4.86,3.9,4162.71,4.328,98.6,44.5,1413,16.91,2497.6,3616.8,3956,5430.8,2683.4,0.64785,8.76,1.67,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:06,Data,26.728,22.57,174.914,7.04,135.468,2353.58,28.77,33.81,0.04,4.859,3.922,4153.67,4.348,98.6,44.7,1413,16.91,2492.2,3603.7,3930.6,5420,2683.4,0.64955,8.781,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:10,Data,26.998,22.59,174.597,7.04,135.649,2354.48,28.77,33.901,0.04,4.858,3.922,4158.19,4.382,98.6,44.7,1413,16.95,2494.9,3571,3934.7,5402.3,2683.4,0.64529,8.779,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:14,Data,27.12,22.806,175.14,7.04,135.558,2354.48,28.78,33.901,0.04,4.865,3.91,4162.71,4.577,98.6,44.6,1413,16.95,2497.6,3588.1,3939.9,5414.6,2683.4,0.64713,8.776,1.69,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:17,Data,26.742,22.313,175.14,7.04,135.513,2355.39,28.78,33.901,0.04,4.877,3.92,4167.23,4.591,98.6,44.6,1413,16.95,2500.3,3593.5,3946.2,5426.8,2683.4,0.64673,8.797,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:21,Data,26.526,22.529,174.507,7.04,135.423,2355.39,28.77,33.81,0.04,4.866,3.929,4162.71,4.26,98.6,44.7,1413,16.91,2497.6,3604.7,3951.7,5432.3,2683.4,0.64928,8.796,1.67,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:25,Data,26.735,22.786,174.778,7.04,135.468,2350.87,28.78,33.901,0.04,4.849,3.913,4162.71,4.355,98.6,44.7,1411,16.91,2497.6,3603.7,3974.8,5450.4,2683.4,0.64614,8.763,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:28,Data,27.289,22.597,174.326,7.04,135.332,2352.68,28.78,33.901,0.03,4.868,3.911,4171.75,4.409,98.6,44.6,1411,16.95,2503.1,3599.2,3954.9,5434.7,2683.4,0.64911,8.778,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:32,Data,26.965,22.833,174.371,7.04,134.926,2351.77,28.76,33.901,0.04,4.884,3.919,4176.28,4.314,98.6,44.5,1411,16.95,2505.8,3616.4,3974.4,5460.3,2683.4,0.64665,8.804,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:36,Data,26.83,22.374,174.145,7.04,134.835,2351.77,28.78,33.901,0.04,4.886,3.926,4176.28,4.233,98.6,44.5,1411,16.91,2505.8,3587.1,3927,5403.3,2683.4,0.64877,8.812,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:39,Data,27.16,22.691,174.145,7.04,135.061,2350.87,28.77,33.63,0.04,4.877,3.91,4189.84,4.382,98.6,44.5,1411,16.81,2513.9,3592.7,3970.6,5438.7,2683.4,0.64565,8.787,1.66,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:43,Data,26.965,22.691,173.964,7.04,135.106,2351.77,28.78,33.81,0.04,4.887,3.883,4189.84,4.395,98.6,44.3,1411,16.91,2513.9,3609.2,3963.5,5444.1,2683.4,0.64911,8.771,1.67,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:46,Data,26.938,22.381,174.145,7.04,134.88,2357.19,28.77,33.901,0.03,4.895,3.901,4189.84,4.55,98.6,44.4,1414,16.95,2513.9,3611.4,3957.2,5443.8,2683.4,0.64846,8.796,1.67,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:50,Data,26.458,21.955,174.145,7.05,134.88,2354.48,28.78,33.81,0.03,4.886,3.924,4185.32,4.328,98.6,44.5,1413,16.95,2511.2,3599,3926,5411.1,2683.4,0.65049,8.809,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:54,Data,26.519,22.124,174.236,7.04,134.88,2357.19,28.77,33.81,0.04,4.883,3.913,4176.28,4.55,98.6,44.5,1414,16.95,2505.8,3614.7,3946.4,5438,2683.4,0.65019,8.795,1.67,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:11:57,Data,26.816,22.435,174.236,7.05,134.88,2357.19,28.78,33.81,0.04,4.873,3.922,4180.8,4.564,98.6,44.6,1414,16.95,2508.5,3622.2,3910.8,5418.1,2683.4,0.65319,8.796,1.67,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:01,Data,24.041,19.511,172.517,7.04,133.479,2358.1,28.78,33.81,0.04,4.865,3.913,4171.75,4.375,98.6,44.6,1414,16.95,2503.1,3601.9,3911.6,5402.9,2683.4,0.65079,8.778,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:05,Data,23.765,19.883,172.517,7.04,133.479,2354.48,28.78,33.81,0.04,4.858,3.866,4171.75,4.01,98.6,44.3,1412,16.91,2503.1,3621.1,3919.5,5431.1,2683.4,0.65505,8.725,1.69,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:08,Data,22.475,18.377,172.019,7.05,132.937,2357.19,28.77,33.81,0.04,4.858,3.864,4158.19,4.483,98.6,44.3,1414,16.91,2494.9,3594,3927.4,5411.9,2683.4,0.65078,8.723,1.69,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:12,Data,24.372,20.038,172.517,7.05,133.525,2357.19,28.79,34.081,0.04,4.852,3.852,4167.23,4.314,98.6,44.3,1414,17.04,2500.3,3611.1,3924.8,5420.1,2683.4,0.65084,8.704,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:16,Data,23.859,19.666,172.472,7.05,133.299,2357.19,28.79,33.991,0.03,4.859,3.876,4162.71,4.355,98.6,44.4,1414,17.04,2497.6,3574.3,3911.5,5389.4,2683.4,0.64963,8.735,1.68,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:19,Data,23.663,19.356,172.064,7.05,133.073,2360.81,28.79,34.171,0.03,4.852,3.851,4162.71,4.395,98.6,44.3,1416,17.09,2497.6,3593.9,3930.9,5416.4,2683.4,0.64954,8.705,1.69,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:23,Data,22.401,18.1,172.019,7.05,132.937,2362.62,28.81,34.171,0.03,4.863,3.831,4144.62,4.368,98.6,44.1,1418,17.04,2486.8,3617.6,3935.7,5421.1,2683.4,0.65198,8.695,1.69,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:27,Data,13.26,8.817,166.863,7.05,129.005,2363.52,28.81,34.171,0.04,4.867,3.821,4149.14,4.017,98.6,44,1418,17.04,2489.5,3610.2,3933.6,5425.5,2683.4,0.65034,8.687,1.69,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:30,Data,20.564,16.25,170.074,7.04,131.31,2360.81,28.81,34.081,0.04,4.811,3.791,4144.62,4.382,98.6,44.1,1415,17.04,2486.8,3615.8,3956,5443.6,2683.4,0.64947,8.602,1.69,80,86.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:34,Data,18.377,13.617,170.165,7.05,131.22,2359,28.84,34.171,0.03,4.844,3.805,4149.14,3.916,98.6,44,1415,17.09,2489.5,3624.1,3964.9,5448.5,2683.5,0.64833,8.649,1.69,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:38,Data,11.984,8.054,166.32,7.05,128.508,2360.81,28.81,34.081,0.03,4.866,3.834,4176.28,4.152,98.6,44.1,1415,17.04,2505.8,3617.2,3955.4,5444.7,2683.5,0.65007,8.7,1.7,80,87.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:12:41,Data,17.142,13.131,168.989,7.05,130.271,2361.71,28.81,34.352,0.04,4.857,3.806,4162.71,4.361,98.5,43.9,1416,17.18,2497.6,3622.7,3964.5,5455.8,2683.5,0.64928,8.663,1.69,80,87.2,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:23:14,Data,38.023,37.794,32.341,6.81,32.833,2489.15,28.58,37.331,0,0,0.269,4004.43,0.027,98.5,100,1496,18.85,2402.7,811.55,1071.2,1375.5,2683.6,0.5771,0.268,0,40,0,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:18,Data,29.841,28.922,71.513,6.95,69.53,2362.62,28.56,35.616,14,0,0.639,3819.02,0.817,98.5,100,1418,17.81,2291.4,939.11,1656.8,1930.4,2683.6,0.48178,0.639,0,40,40,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:22,Data,22.326,21.665,70.11,7,69.169,2362.62,28.57,94.931,14,0,1.27,3809.98,0.682,95.8,100,1418,50.67,2286,1019.7,1719.3,2021.4,2683.6,0.50259,1.27,0,80,40,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:25,Data,27.64,26.958,84.268,7.02,81.416,2365.33,28.57,280.549,4.69,0.128,1.445,3809.98,0.709,88,91.8,1419,141.67,2286,1065.7,1711.3,2024.2,2683.6,0.50686,1.573,0,80,43,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:29,Data,27.741,26.499,93.043,7.03,85.891,2365.33,28.63,423.915,14,0.604,1.986,3678.83,1.148,82,76.5,1419,212.91,2207.3,1143.2,1798.6,2156.1,2683.6,0.52323,2.591,0,80,47.7,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:32,Data,27.66,26.472,97.747,7.04,85.936,2370.75,28.62,478.445,6.15,1.899,2.267,3416.54,1.472,79.8,54.4,1422,239.4,2049.9,1261.7,1887.1,2287.6,2683.6,0.54719,4.166,0.21,80,52.7,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:36,Data,29.483,27.66,111.77,7.04,97.596,2373.46,28.67,471.945,6.38,2.298,2.448,3303.49,1.809,80.1,51.6,1424,235.93,1982.1,1363,2021,2486.2,2683.6,0.55161,4.745,0.57,80,57.6,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:40,Data,30.388,28.2,125.882,7.05,109.346,2373.46,28.71,404.956,4.48,2.47,2.788,3529.6,2.005,82.9,53,1424,202.34,2117.8,1484.5,2174.3,2646.5,2683.6,0.55643,5.255,0.68,80,62.4,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:43,Data,30.475,28.227,141.216,7.04,122.136,2371.66,28.76,335.079,4.45,2.638,3.149,4076.79,2.322,85.9,54.4,1423,167.49,2446.1,1663.9,2387.8,2924.2,2683.7,0.56411,5.787,0.75,80,67.3,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:47,Data,29.915,27.417,156.595,7.04,135.061,2368.94,28.78,275.042,0,2.799,3.48,4257.68,2.552,88.4,55.4,1421,137.48,2554.6,1814.6,2623.1,3200.8,2683.7,0.56422,6.279,0.82,80,72.1,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:51,Data,29.517,26.526,172.155,7.04,147.987,2367.14,28.77,221.415,0,2.939,3.806,4072.27,2.89,90.7,56.4,1420,110.48,2443.4,2047,2928.8,3581.8,2683.7,0.56564,6.744,0.92,80,77,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:54,Data,31.204,28.571,199.792,7.04,187.215,2366.23,28.78,166.343,0,3.059,4.146,4140.1,2.559,93,57.5,1420,82.31,2484.1,2260.9,3054.6,3813.1,2683.7,0.58894,7.204,1,80,80,3.9,ON,ON,4.9,1.6,26,27
6/25/2025,17:23:58,Data,33.871,32.055,219.875,7.05,213.563,2362.62,28.76,124.001,6.4,2.089,4.959,4302.9,1.546,94.8,70.3,1418,61.68,2581.7,1953.8,2801.2,3426.1,2683.7,0.56662,7.046,0.77,80,79.2,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:02,Data,34.107,32.507,206.939,7.05,199.824,2359,28.67,97.097,6.3,0.003,5.254,4293.85,1.56,95.9,100,1416,48.41,2576.3,1823.5,2650.6,3226.7,2683.7,0.56135,5.258,0,80,76.7,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:05,Data,31.569,29.037,173.693,7.05,159.104,2360.81,28.63,79.402,6.18,0.67,4.785,4348.12,2.707,96.6,87.7,1416,39.7,2608.9,1851.4,2601.6,3207.6,2683.7,0.57208,5.456,0,80,73.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:09,Data,30.185,27.066,153.429,7.05,133.344,2359,28.62,70.374,6.07,2.359,4.115,4393.34,3.16,97,63.5,1417,35.23,2636,1838.1,2589.2,3169.7,2683.7,0.57278,6.488,0,80,72.2,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:13,Data,30.057,26.519,149.765,7.05,128.101,2366.23,28.6,64.777,0,3.848,3.602,5293.27,3.538,97.3,48.4,1420,32.39,3176,1846.5,2593.5,3197.2,2683.7,0.5726,7.452,0,80,71.9,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:16,Data,29.733,26.472,147.232,7.04,122.723,2365.33,28.6,61.346,0,4.306,3.467,5646,3.369,97.4,44.6,1419,30.67,3387.6,1877.4,2640.5,3250.8,2683.7,0.57674,7.774,0,80,72.6,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:20,Data,29.955,26.499,143.885,7.05,116.17,2366.23,28.62,58.367,0,4.45,3.387,5365.62,3.571,97.5,43.2,1420,29.14,3219.4,1897.8,2672.3,3296.2,2683.7,0.57571,7.839,0.4,80,73.6,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:24,Data,30.212,27.079,142.211,7.04,110.747,2365.33,28.65,54.575,5.87,4.452,3.315,4949.58,3.207,97.7,42.7,1419,27.24,2969.7,1946.3,2736.3,3367.3,2683.7,0.57426,7.766,0.8,80,74.7,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:27,Data,30.529,27.194,142.166,7.05,108.533,2362.62,28.71,52.228,5.77,4.386,3.23,4949.58,3.443,97.8,42.4,1418,26.11,2969.7,2009.5,2809.4,3465.5,2683.7,0.5765,7.616,1.39,80,76.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:31,Data,29.962,26.546,145.196,7.05,109.617,2363.52,28.75,50.512,5.75,4.387,3.225,4714.42,3.254,97.9,42.4,1418,25.26,2828.7,2095.8,2920.8,3577.9,2683.7,0.57431,7.614,1.69,80,77.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:35,Data,29.503,26.04,148.544,7.05,112.148,2363.52,28.76,48.887,5.74,4.45,3.291,4623.98,3.47,97.9,42.5,1418,24.44,2774.4,2128,2989.5,3678.3,2683.7,0.57566,7.74,1.82,80,79,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:38,Data,29.267,25.621,151.393,7.04,113.775,2363.52,28.76,47.443,5.71,4.544,3.354,4357.17,3.72,98,42.5,1418,23.72,2614.3,2215.5,3081.7,3803,2683.7,0.57971,7.897,1.88,80,80.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:42,Data,28.835,24.946,154.288,7.04,115.764,2363.52,28.76,46.089,0,4.628,3.406,4153.67,3.868,98.1,42.4,1418,23,2492.2,2273.5,3150.1,3893.5,2683.7,0.58054,8.034,1.92,80,81.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:46,Data,28.808,24.885,157.002,7.05,117.662,2363.52,28.75,44.825,0,4.677,3.468,4067.74,3.808,98.1,42.6,1418,22.46,2440.6,2356.6,3224.8,4002.9,2683.7,0.58564,8.144,1.94,80,82.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:49,Data,28.227,24.224,159.58,7.04,119.334,2362.62,28.76,43.561,0,4.765,3.499,4018,3.882,98.2,42.3,1418,21.83,2410.8,2323.2,3296.7,4042.5,2683.7,0.57216,8.263,1.96,80,83.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:53,Data,28.335,24.021,161.887,7.04,121.006,2366.23,28.76,42.658,4.68,4.832,3.561,4040.61,4.145,98.2,42.4,1420,21.33,2424.4,2396.4,3359.7,4134.5,2683.7,0.57696,8.392,1.97,80,84.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:24:57,Data,28.254,24.176,164.104,7.04,122.588,2365.33,28.76,41.394,4.68,4.868,3.616,4018,3.956,98.2,42.6,1419,20.7,2410.8,2432.5,3404.3,4192.5,2683.7,0.57742,8.485,2.02,80,85.1,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:00,Data,27.667,23.515,165.37,7.04,123.718,2366.23,28.75,40.581,0,4.897,3.651,4013.48,4.139,98.3,42.7,1420,20.29,2408.1,2463.4,3450.4,4245.8,2683.7,0.57793,8.547,2.03,80,85.7,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:04,Data,27.896,23.623,167.225,7.04,124.757,2366.23,28.76,39.679,0,4.929,3.695,4045.13,4.321,98.3,42.8,1419,19.84,2427.1,2497.8,3499,4306.3,2683.7,0.57806,8.625,2.03,80,86.2,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:08,Data,27.653,23.245,167.948,7.04,125.842,2366.23,28.76,39.317,0,4.941,3.72,4054.18,4.287,98.3,43,1420,19.7,2432.5,2518.3,3540.3,4352.6,2683.7,0.57625,8.661,2.05,80,86.7,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:11,Data,27.66,23.346,170.21,7.04,127.921,2365.33,28.75,38.866,5.66,4.976,3.747,4076.79,4.355,98.4,43,1420,19.43,2446.1,2540.2,3561,4382.2,2683.7,0.57727,8.723,2.04,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:15,Data,26.803,22.57,172.879,7.04,131.988,2366.23,28.76,38.324,5.66,5.042,3.783,4094.88,4.28,98.4,42.9,1420,19.16,2456.9,2551.2,3585.4,4409.1,2683.7,0.57594,8.826,1.88,80,87.4,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:19,Data,26.965,22.556,174.688,7.04,133.389,2365.33,28.76,37.873,5.63,5.095,3.865,4103.92,4.409,98.4,43.1,1420,18.98,2462.4,2569.5,3595.2,4419.5,2683.7,0.57651,8.961,1.7,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:22,Data,26.728,22.124,175.14,7.04,134.609,2365.33,28.76,37.512,5.64,5.14,3.917,4144.62,4.604,98.4,43.3,1420,18.76,2486.8,2583.3,3591.2,4431.3,2683.7,0.58073,9.057,1.59,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:26,Data,26.965,22.353,175.638,7.04,134.745,2366.23,28.76,37.241,5.63,5.164,3.921,4149.14,4.611,98.4,43.2,1419,18.62,2489.5,2577.2,3592,4429.5,2683.7,0.57946,9.084,1.53,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:30,Data,26.499,21.894,174.733,7.04,134.7,2366.23,28.76,36.88,5.62,5.162,3.906,4149.14,4.604,98.4,43.1,1420,18.49,2489.5,2560.3,3577.5,4407.4,2683.7,0.57838,9.068,1.5,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:33,Data,27.079,22.239,175.231,7.04,135.016,2368.94,28.77,36.609,5.65,5.161,3.925,4162.71,4.665,98.5,43.2,1421,18.26,2497.6,2553.1,3590.8,4423.3,2683.7,0.57916,9.088,1.5,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:37,Data,26.526,22.185,175.185,7.04,134.609,2368.04,28.76,36.158,5.63,5.161,3.938,4162.71,4.523,98.5,43.3,1421,18.08,2497.6,2567.8,3586.1,4418.1,2683.7,0.57895,9.1,1.5,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:41,Data,26.506,21.867,174.959,7.04,134.7,2368.94,28.78,35.797,5.6,5.168,3.942,4162.71,4.712,98.5,43.3,1421,17.9,2497.6,2579.6,3580.8,4420.8,2683.7,0.58107,9.11,1.49,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:44,Data,26.506,22.009,174.824,7.04,134.745,2368.94,28.77,35.797,5.6,5.166,3.937,4167.23,4.78,98.5,43.3,1421,17.9,2500.3,2547.5,3563.8,4388.1,2683.7,0.5781,9.103,1.51,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:48,Data,26.965,22.353,175.095,7.04,134.835,2374.37,28.78,35.526,5.59,5.169,3.951,4162.71,4.726,98.5,43.3,1425,17.76,2497.6,2574.3,3569.3,4412.9,2683.7,0.58111,9.119,1.5,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:51,Data,26.641,22.185,175.005,7.04,134.7,2373.46,28.77,35.526,5.59,5.174,3.949,4144.62,4.638,98.5,43.3,1425,17.76,2486.8,2571.2,3563.9,4402.6,2683.7,0.58154,9.122,1.51,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:55,Data,26.526,22.063,174.688,7.04,134.654,2377.98,28.78,35.165,5.59,5.167,3.922,4144.62,4.625,98.5,43.2,1427,17.63,2486.8,2558.4,3581,4409.7,2683.7,0.57778,9.089,1.5,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:25:59,Data,27.194,22.583,175.638,7.04,135.061,2377.98,28.77,35.255,5.58,5.17,3.918,4131.05,4.611,98.5,43.1,1427,17.58,2478.6,2580,3583.5,4422.1,2683.7,0.58084,9.089,1.5,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:02,Data,26.843,22.468,175.321,7.04,135.242,2378.89,28.76,34.984,5.58,5.148,3.935,4140.1,4.598,98.5,43.3,1428,17.54,2484.1,2567.1,3568.5,4402.4,2683.7,0.58097,9.081,1.49,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:06,Data,26.742,22.239,175.457,7.04,135.649,2379.79,28.76,34.894,5.59,5.135,3.949,4117.49,4.604,98.5,43.5,1427,17.45,2470.5,2558.7,3557.1,4388.6,2683.7,0.5808,9.084,1.51,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:09,Data,26.965,22.529,176.181,7.04,136.101,2379.79,28.78,35.074,5.58,5.105,3.945,4117.49,4.55,98.5,43.6,1428,17.49,2470.5,2902.6,4199.9,5127.2,2683.7,0.57594,9.05,1.51,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:13,Data,26.728,22.239,175.954,7.04,136.101,2379.79,28.78,34.713,5.58,5.078,3.958,4103.92,4.706,98.5,43.8,1427,17.36,2462.4,3644.1,4005.8,5503.2,2683.7,0.64759,9.037,1.52,80,87.5,3.9,ON,ON,4.9,1.6,26,26
