Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,17:26:17,Data,26.978,22.178,176.181,7.04,136.598,2380.69,28.77,34.803,5.57,5.078,3.957,4135.58,4.611,98.5,43.8,1428,17.36,2481.3,3632,3994.9,5487.9,2683.8,0.64636,9.035,1.51,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:20,Data,26.803,21.962,176.588,7.04,136.191,2380.69,28.78,34.713,5.57,5.058,3.962,4140.1,4.544,98.5,43.9,1428,17.36,2484.1,3651,4013.8,5510.6,2683.8,0.64833,9.02,1.51,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:24,Data,26.769,22.326,176.588,7.04,136.688,2379.79,28.78,34.533,5.57,5.06,3.963,4135.58,4.557,98.5,43.9,1428,17.27,2481.3,3638.2,3978,5474.1,2683.8,0.6496,9.024,1.5,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:28,Data,27.194,22.158,176.542,7.04,136.824,2376.17,28.76,34.352,5.57,5.049,3.958,4135.58,4.544,98.6,43.9,1426,17.18,2481.3,3635.6,4000.4,5492.7,2683.8,0.64667,9.008,1.51,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:31,Data,26.789,22.185,176.995,7.04,137.185,2377.98,28.76,34.352,5.57,5.028,3.971,4135.58,4.611,98.6,44.1,1427,17.18,2481.3,3646.3,3997.9,5493.9,2683.8,0.64832,9,1.52,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:35,Data,27.174,22.583,177.04,7.04,137.276,2376.17,28.76,34.352,5.57,5.037,3.982,4140.1,4.604,98.6,44.2,1425,17.18,2484.1,3637.7,3988.1,5488,2683.8,0.64812,9.019,1.52,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:39,Data,26.425,22.293,177.176,7.04,137.592,2376.17,28.76,34.352,5.57,5.032,3.987,4149.14,4.564,98.6,44.2,1426,17.18,2489.5,3630.7,3983,5475.6,2683.8,0.64687,9.017,1.52,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:42,Data,27.376,22.597,177.402,7.04,137.592,2372.56,28.76,34.352,5.57,5.025,3.99,4149.14,4.604,98.6,44.3,1424,17.18,2489.5,3642.9,3983.9,5483.5,2683.8,0.64815,9.015,1.51,80,87.5,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:46,Data,26.965,22.408,177.13,7.04,137.908,2373.46,28.76,34.262,5.57,5.024,4.004,4144.62,4.591,98.6,44.4,1425,17.18,2486.8,3652.4,4002.1,5504.9,2683.8,0.64894,9.026,1.52,80,87.4,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:49,Data,27.403,22.826,177.311,7.04,138.044,2376.17,28.76,34.442,5.57,4.967,3.972,4158.19,4.415,98.6,44.4,1427,17.22,2494.9,3606.2,3988.5,5465.8,2683.8,0.64533,8.939,1.52,80,87.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:53,Data,27.194,22.381,177.13,7.04,137.908,2375.27,28.76,34.171,5.56,4.954,3.954,4162.71,4.496,98.6,44.4,1425,17.09,2497.6,3633.8,3968.6,5463.9,2683.8,0.64983,8.908,1.52,80,87.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:26:57,Data,26.965,22.583,177.492,7.04,138.541,2373.46,28.75,34.171,5.56,4.961,3.997,4167.23,4.557,98.6,44.6,1424,17.09,2500.3,3636.5,3981.1,5481.8,2683.8,0.6479,8.957,1.52,80,87.3,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:00,Data,26.965,22.367,176.588,7.04,137.863,2371.66,28.76,34.171,5.56,4.915,4.009,4162.71,4.584,98.6,44.9,1423,17.04,2497.6,3612.8,3948.7,5438.1,2683.8,0.64855,8.924,1.52,80,87.2,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:04,Data,27.005,22.482,176.633,7.04,137.773,2368.94,28.76,34.081,5.54,4.908,3.988,4167.23,4.577,98.6,44.8,1421,17.04,2500.3,3598,3954.3,5429.1,2683.8,0.64742,8.896,1.52,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:08,Data,27.093,22.495,176.407,7.04,137.908,2368.04,28.76,33.901,5.56,4.913,3.983,4180.8,4.341,98.6,44.8,1421,16.95,2508.5,3618.8,3963.4,5455.1,2683.8,0.648,8.897,1.52,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:11,Data,27.073,22.711,176.407,7.04,137.682,2368.94,28.76,34.081,5.55,4.914,3.968,4167.23,4.341,98.6,44.7,1421,17.04,2500.3,3604.9,3950.8,5434.6,2683.8,0.6483,8.881,1.52,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:15,Data,26.742,22.57,176.361,7.04,137.818,2368.04,28.76,34.171,5.54,4.915,3.981,4167.23,4.28,98.6,44.8,1421,17.04,2500.3,3614.6,3979.6,5460.8,2683.8,0.64728,8.894,1.52,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:19,Data,26.978,22.799,176.316,7.04,137.728,2368.94,28.76,34.081,5.55,4.915,3.999,4176.28,4.179,98.6,44.9,1421,17.04,2505.8,3590.4,3975,5444.4,2683.8,0.64426,8.914,1.52,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:22,Data,27.424,22.934,176.633,7.04,138.18,2368.94,28.76,34.081,5.56,4.934,3.964,4171.75,4.598,98.6,44.6,1421,17.09,2503.1,3614.1,3960.9,5448.7,2683.8,0.6482,8.898,1.53,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:26,Data,27.451,22.934,176.769,7.04,138.18,2373.46,28.76,34.081,5.55,4.917,3.97,4185.32,4.436,98.6,44.7,1424,17.04,2511.2,3610.9,3961.3,5445.3,2683.8,0.64853,8.887,1.52,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:30,Data,26.742,22.347,176.723,7.04,138.134,2368.04,28.76,34.171,5.56,4.898,3.976,4185.32,4.402,98.6,44.8,1421,17.04,2511.2,3615.5,3956.2,5448.2,2683.8,0.64824,8.873,1.53,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:33,Data,26.877,22.36,176.588,7.04,138.134,2368.04,28.76,34.171,5.56,4.893,3.974,4185.32,4.355,98.6,44.8,1421,17.04,2511.2,3602.3,3958,5429.9,2683.8,0.64737,8.867,1.52,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:37,Data,27.403,22.84,176.723,7.04,138.089,2368.04,28.75,34.171,5.56,4.897,4.006,4185.32,4.51,98.6,45,1421,17.09,2511.2,3599.1,3954.6,5434,2683.8,0.64756,8.903,1.53,80,87,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:41,Data,27.019,22.421,176.271,7.04,137.682,2368.94,28.76,34.081,5.56,4.9,3.986,4194.37,4.55,98.6,44.9,1421,17.04,2516.6,3580.4,3946,5416.1,2683.8,0.6453,8.886,1.53,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:44,Data,27.14,22.691,176.181,7.04,137.908,2373.46,28.77,34.081,5.56,4.876,3.963,4189.84,4.382,98.6,44.8,1425,17.04,2513.9,3601.3,3957.5,5435.3,2683.8,0.64819,8.837,1.52,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:48,Data,27.336,22.813,176.316,7.04,137.682,2373.46,28.77,34.081,5.56,4.874,3.974,4194.37,4.307,98.6,44.9,1424,17.04,2516.6,3602.4,3971.7,5450.3,2683.8,0.64518,8.849,1.52,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:51,Data,27.106,22.597,176.09,7.04,137.502,2373.46,28.76,34.352,5.57,4.875,3.959,4198.89,4.557,98.6,44.8,1424,17.18,2519.3,3600.8,3952.3,5431.4,2683.8,0.64819,8.834,1.53,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:55,Data,27.167,22.914,174.824,7.04,135.423,2373.46,28.76,34.171,5.57,4.874,3.945,4198.89,4.314,98.6,44.7,1424,17.09,2519.3,3604.6,3945.5,5433.7,2683.8,0.64741,8.821,1.53,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:27:59,Data,27.241,23.035,174.688,7.04,135.197,2374.37,28.76,34.081,5.57,4.853,3.932,4203.41,4.172,98.6,44.8,1425,17.09,2522,3619.7,3965,5457.1,2683.9,0.64854,8.783,1.65,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:02,Data,27.694,22.941,174.552,7.04,135.197,2374.37,28.76,34.352,5.58,4.831,3.909,4198.89,4.274,98.6,44.7,1425,17.18,2519.3,3596.5,3962.8,5439.3,2683.9,0.64536,8.741,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:06,Data,27.694,23.191,174.688,7.04,135.423,2373.46,28.76,34.352,5.57,4.833,3.922,4189.84,4.483,98.6,44.8,1424,17.18,2513.9,3619.7,3947.1,5442.7,2683.9,0.64877,8.754,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:10,Data,27.579,23.265,174.552,7.04,135.287,2373.46,28.75,34.442,5.57,4.832,3.93,4176.28,4.415,98.5,44.9,1424,17.18,2505.8,3612.8,3951.2,5441.7,2683.9,0.64798,8.761,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:13,Data,27.41,23.265,174.869,7.04,135.152,2373.46,28.76,34.352,5.58,4.832,3.91,4176.28,4.382,98.6,44.7,1424,17.18,2505.8,3624.6,3956.3,5458.4,2683.9,0.64846,8.743,1.69,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:17,Data,27.262,22.819,174.326,7.04,135.468,2371.66,28.76,34.352,5.57,4.834,3.913,4167.23,4.152,98.6,44.7,1423,17.22,2500.3,3583.2,3922.9,5404.1,2683.9,0.64724,8.746,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:21,Data,27.309,22.927,174.507,7.04,135.423,2370.75,28.76,34.442,5.57,4.839,3.926,4162.71,4.395,98.6,44.8,1422,17.22,2497.6,3598.9,3957.4,5436.9,2683.9,0.64669,8.767,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:24,Data,27.424,22.846,174.597,7.04,135.423,2371.66,28.76,34.352,5.59,4.845,3.939,4158.19,4.409,98.5,44.8,1423,17.22,2494.9,3623.3,3925,5431.1,2683.9,0.64871,8.783,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:28,Data,27.532,23.231,174.507,7.04,135.423,2370.75,28.76,34.352,5.58,4.838,3.921,4162.71,4.382,98.6,44.8,1422,17.18,2497.6,3589.7,3953.9,5428.9,2683.9,0.64619,8.76,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:32,Data,27.025,22.711,174.778,7.04,135.197,2371.66,28.76,34.352,5.57,4.836,3.92,4176.28,4.26,98.5,44.8,1422,17.18,2505.8,3587.6,3920.8,5401.5,2683.9,0.64887,8.756,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:35,Data,27.559,23.103,174.688,7.04,135.423,2370.75,28.78,34.442,5.58,4.839,3.909,4176.28,4.132,98.5,44.7,1422,17.22,2505.8,3575.2,3948.1,5415.8,2683.9,0.64679,8.748,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:39,Data,27.565,23.042,174.778,7.04,135.287,2370.75,28.76,34.713,5.57,4.834,3.909,4171.75,4.415,98.5,44.7,1422,17.36,2503.1,3612.8,3945.9,5431.4,2683.9,0.64859,8.744,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:43,Data,27.653,23.157,175.095,7.04,135.423,2371.66,28.77,34.713,5.57,4.842,3.894,4171.75,4.321,98.5,44.6,1423,17.36,2503.1,3590.1,3943.7,5420.1,2683.9,0.64712,8.736,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:46,Data,27.64,22.732,174.597,7.04,135.468,2370.75,28.78,34.713,5.57,4.843,3.921,4176.28,4.409,98.5,44.7,1422,17.4,2505.8,3574.8,3934,5404.2,2683.9,0.64605,8.765,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:50,Data,27.282,22.988,174.643,7.04,135.242,2368.94,28.77,34.713,5.57,4.838,3.929,4171.75,4.564,98.5,44.8,1421,17.4,2503.1,3623.4,3969.4,5463.8,2683.9,0.64636,8.767,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:53,Data,27.241,22.927,174.688,7.04,135.423,2368.04,28.76,34.713,5.58,4.829,3.925,4176.28,4.328,98.5,44.8,1421,17.27,2505.8,3606.1,3964.8,5447.9,2683.9,0.64688,8.754,1.69,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:28:57,Data,27.201,22.853,174.145,7.04,135.332,2368.04,28.76,34.803,5.57,4.828,3.916,4185.32,4.341,98.5,44.8,1421,17.27,2511.2,3597.7,3946.9,5424.8,2683.9,0.64785,8.743,1.69,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:01,Data,27.194,22.914,174.597,7.04,135.287,2367.14,28.76,34.803,5.58,4.839,3.917,4189.84,4.28,98.5,44.7,1420,17.4,2513.9,3624.2,3984.6,5476,2683.9,0.64595,8.756,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:04,Data,27.383,22.678,174.281,7.04,135.468,2368.04,28.75,34.713,5.58,4.846,3.917,4216.98,4.645,98.5,44.7,1421,17.36,2530.2,3594,3944.7,5423.3,2683.9,0.64788,8.763,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:08,Data,27.154,23.089,174.552,7.04,135.287,2368.04,28.76,34.713,5.57,4.839,3.919,4226.02,4.28,98.5,44.8,1421,17.36,2535.6,3594,3965.3,5438.9,2683.9,0.64505,8.758,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:12,Data,27.788,23.056,174.552,7.04,135.513,2368.94,28.78,34.803,5.56,4.847,3.908,4216.98,4.328,98.5,44.6,1421,17.4,2530.2,3616.9,3957.8,5451.7,2683.9,0.64864,8.756,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:15,Data,27.647,23.164,174.507,7.04,135.287,2368.94,28.76,34.803,5.59,4.845,3.898,4216.98,4.355,98.5,44.6,1421,17.36,2530.2,3593.7,3953.5,5429.2,2683.9,0.64641,8.742,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:19,Data,27.363,23.251,174.552,7.04,135.242,2368.04,28.76,34.713,5.56,4.843,3.929,4203.41,4.422,98.5,44.8,1421,17.27,2522,3587.7,3956.1,5427.9,2683.9,0.64615,8.773,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:23,Data,27.181,23.177,174.643,7.04,135.332,2368.04,28.75,34.713,5.58,4.85,3.93,4198.89,4.301,98.5,44.8,1421,17.27,2519.3,3596.3,3978.2,5451.7,2683.9,0.645,8.78,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:26,Data,27.309,23.15,174.552,7.04,135.287,2368.04,28.77,34.713,5.58,4.83,3.928,4198.89,4.496,98.5,44.9,1421,17.4,2519.3,3609.4,3951,5440,2683.9,0.64852,8.759,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:30,Data,27.201,23.042,174.778,7.04,135.332,2368.94,28.77,34.713,5.58,4.839,3.937,4198.89,4.267,98.5,44.9,1421,17.36,2519.3,3591.3,3936.6,5415.3,2683.9,0.64699,8.776,1.71,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:34,Data,27.221,22.725,174.507,7.04,135.423,2368.04,28.76,34.803,5.58,4.822,3.926,4221.5,4.476,98.5,44.9,1421,17.4,2532.9,3605.2,3972.9,5452.1,2683.9,0.64643,8.75,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:37,Data,27.201,22.867,174.552,7.04,135.423,2368.94,28.76,34.533,5.58,4.836,3.916,4221.5,4.267,98.5,44.7,1421,17.27,2532.9,3639.1,3952.1,5461.1,2684,0.64988,8.75,1.69,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:41,Data,27.64,22.88,174.507,7.04,135.332,2368.04,28.76,34.713,5.58,4.834,3.918,4198.89,4.415,98.5,44.8,1420,17.36,2519.3,3588.5,3956.8,5428,2684,0.64627,8.753,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:44,Data,27.228,22.826,174.326,7.04,135.332,2368.94,28.76,34.713,5.58,4.835,3.885,4216.98,4.328,98.5,44.6,1421,17.36,2530.2,3618.3,3932,5432.1,2684,0.64824,8.72,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:48,Data,27.755,23.326,175.14,7.04,135.287,2370.75,28.76,34.803,5.58,4.842,3.922,4198.89,4.571,98.5,44.7,1422,17.4,2519.3,3593.3,3954.1,5428.1,2684,0.6473,8.765,1.69,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:52,Data,27.491,22.9,174.552,7.04,135.423,2368.04,28.78,34.803,5.57,4.839,3.931,4203.41,4.28,98.5,44.8,1421,17.36,2522,3592.8,3953.9,5427.9,2684,0.6469,8.769,1.69,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:55,Data,27.424,23.238,174.688,7.03,135.513,2368.94,28.78,34.713,5.58,4.834,3.94,4198.89,4.22,98.5,44.9,1421,17.4,2519.3,3592.4,3950.9,5424.8,2684,0.64717,8.775,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:29:59,Data,26.965,22.813,174.688,7.04,135.242,2368.04,28.78,34.713,5.62,4.84,3.921,4207.93,4.267,98.5,44.8,1421,17.36,2524.8,3599,3959.8,5435,2684,0.64758,8.762,1.7,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:03,Data,27.086,22.698,174.688,7.03,135.694,2368.04,28.78,34.713,5.57,4.84,3.927,4216.98,4.368,98.5,44.8,1421,17.36,2530.2,3567.7,3947.6,5410,2684,0.64495,8.768,1.69,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:06,Data,27.397,22.698,175.412,7.04,136.914,2368.04,28.77,34.713,5.57,4.849,3.895,4216.98,4.49,98.5,44.5,1421,17.36,2530.2,3616.7,3965.7,5458.5,2684,0.64698,8.743,1.66,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:10,Data,27.64,22.543,175.593,7.04,136.869,2368.04,28.78,34.713,5.58,4.872,3.938,4221.5,4.469,98.5,44.7,1421,17.36,2532.9,3578.7,3946.9,5414.8,2684,0.64619,8.812,1.61,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:14,Data,27.262,22.826,175.683,7.04,136.824,2368.94,28.78,34.803,5.56,4.873,3.963,4207.93,4.341,98.5,44.8,1421,17.4,2524.8,3590.5,3957.1,5432.5,2684,0.64541,8.835,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:17,Data,26.85,22.583,176.045,7.03,136.869,2368.04,28.78,34.713,5.56,4.868,3.941,4216.98,4.571,98.5,44.7,1421,17.36,2530.2,3593.5,3936.1,5416.7,2684,0.64813,8.809,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:21,Data,27.059,22.597,175.638,7.04,136.914,2368.94,28.78,34.713,5.6,4.876,3.937,4216.98,4.355,98.5,44.7,1421,17.36,2530.2,3621.9,3979.5,5459.3,2684,0.64613,8.814,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:24,Data,27.282,23.015,175.638,7.04,136.869,2368.94,28.77,34.533,5.57,4.863,3.947,4221.5,4.577,98.5,44.8,1421,17.36,2532.9,3616.4,3930.1,5432.1,2684,0.64944,8.81,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:28,Data,27.505,22.617,175.547,7.04,136.914,2368.94,28.76,34.713,5.56,4.861,3.944,4230.54,4.334,98.5,44.8,1421,17.4,2538.3,3601.7,3941.2,5420.4,2684,0.64873,8.805,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:32,Data,27.356,22.813,175.457,7.03,136.824,2368.94,28.75,34.803,5.55,4.861,3.944,4230.54,4.577,98.5,44.8,1421,17.4,2538.3,3607.4,3944.3,5434.2,2684,0.64893,8.806,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:35,Data,27.505,23.069,175.593,7.04,136.959,2368.94,28.77,34.713,5.57,4.881,3.919,4244.11,4.307,98.5,44.5,1421,17.36,2546.5,3590.6,3936.3,5412.7,2684,0.64858,8.8,1.57,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:39,Data,27.127,23.015,175.412,7.04,136.824,2368.04,28.78,34.352,5.57,4.877,3.939,4244.11,4.355,98.5,44.7,1421,17.22,2546.5,3603.7,3947.8,5431.8,2684,0.64921,8.816,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:43,Data,27.019,22.644,175.457,7.04,136.869,2368.94,28.76,34.352,5.56,4.863,3.935,4216.98,4.159,98.5,44.7,1421,17.13,2530.2,3592.8,3960.3,5432.5,2684,0.64673,8.797,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:46,Data,27.241,23.13,175.457,7.03,136.779,2368.04,28.79,34.352,5.57,4.868,3.962,4221.5,4.55,98.5,44.9,1421,17.18,2532.9,3604.7,3944.4,5429.9,2684,0.64836,8.83,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:50,Data,27.667,23.056,175.457,7.04,136.779,2368.94,28.78,34.442,5.6,4.87,3.95,4216.98,4.395,98.5,44.8,1421,17.18,2530.2,3595.4,3931.1,5417.6,2684,0.64795,8.82,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:54,Data,27.336,22.833,175.773,7.04,136.733,2371.66,28.77,34.442,5.56,4.883,3.955,4198.89,4.577,98.6,44.8,1423,17.18,2519.3,3593.9,3953.2,5430.1,2684,0.64692,8.838,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:30:57,Data,27.64,23.143,175.412,7.04,136.914,2368.94,28.78,34.442,5.57,4.876,3.948,4203.41,4.334,98.5,44.7,1422,17.13,2522,3582.3,3930.9,5403.8,2684,0.64818,8.824,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:01,Data,26.938,22.691,175.005,7.04,136.643,2368.94,28.77,34.352,5.59,4.868,3.967,4198.89,4.402,98.5,44.9,1422,17.18,2519.3,3595.5,3939.2,5423,2684,0.64721,8.835,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:04,Data,27.309,22.732,175.412,7.04,136.824,2369.85,28.78,34.352,5.57,4.858,3.948,4203.41,4.571,98.6,44.8,1422,17.18,2522,3592,3953.6,5430.5,2684,0.64686,8.805,1.57,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:08,Data,26.985,22.813,175.366,7.04,136.688,2370.75,28.78,34.262,5.57,4.862,3.933,4194.37,4.159,98.6,44.7,1422,17.13,2516.6,3590.2,3924.8,5404.5,2684,0.64726,8.795,1.57,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:12,Data,27.221,22.502,175.457,7.04,136.779,2370.75,28.77,34.442,5.56,4.867,3.936,4221.5,4.496,98.6,44.7,1422,17.22,2532.9,3594.6,3948.7,5428,2684,0.64739,8.802,1.57,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:15,Data,27.788,23.15,175.457,7.04,136.779,2368.94,28.77,34.442,5.55,4.862,3.967,4216.98,4.604,98.5,44.9,1421,17.18,2530.2,3588.2,3937.6,5414.1,2684.1,0.6476,8.829,1.57,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:19,Data,27.228,23.035,175.954,7.04,136.779,2368.04,28.78,34.352,5.57,4.861,3.926,4221.5,4.348,98.5,44.7,1421,17.18,2532.9,3579.1,3946.7,5417.6,2684.1,0.64521,8.788,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:23,Data,27.039,22.867,175.547,7.04,136.643,2366.23,28.78,34.352,5.56,4.878,3.938,4216.98,4.321,98.6,44.7,1420,17.18,2530.2,3588,3959.7,5433.7,2684.1,0.64543,8.816,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:26,Data,27.12,22.806,175.457,7.04,136.507,2408.71,28.78,34.352,5.57,4.877,3.923,4216.98,4.557,98.6,44.6,1446,17.18,2530.2,3605.2,3963.8,5444.8,2684.1,0.64753,8.798,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:30,Data,26.971,22.711,175.005,7.04,136.417,2425.89,28.77,34.352,5.54,4.886,3.938,4221.5,4.334,98.6,44.6,1456,17.18,2532.9,3613.4,3987.3,5469.7,2684.1,0.6458,8.825,1.57,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:34,Data,27.039,22.61,175.005,7.04,136.643,2425.89,28.77,34.442,5.56,4.886,3.928,4221.5,4.328,98.6,44.6,1456,17.22,2532.9,3599.7,3946.9,5427,2684.1,0.64809,8.814,1.57,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:37,Data,26.965,22.705,175.005,7.04,136.462,2426.79,28.76,34.442,5.56,4.893,3.929,4194.37,4.544,98.6,44.5,1456,17.22,2516.6,3571.1,3937.8,5405.6,2684.1,0.64509,8.821,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:41,Data,27.221,22.651,175.502,7.04,136.417,2374.37,28.76,34.442,5.56,4.881,3.942,4189.84,4.361,98.6,44.7,1424,17.22,2513.9,3581.9,3960.7,5428.4,2684.1,0.64416,8.823,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:45,Data,26.911,22.536,175.321,7.03,136.327,2370.75,28.76,34.442,5.56,4.891,3.944,4189.84,4.523,98.5,44.6,1423,17.22,2513.9,3581,3948.1,5416.8,2684.1,0.64603,8.833,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:48,Data,27.12,22.259,175.276,7.04,136.462,2371.66,28.77,34.262,5.56,4.877,3.934,4185.32,4.503,98.6,44.6,1422,17.13,2511.2,3573.6,3931.2,5401.5,2684.1,0.64606,8.81,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:52,Data,26.911,22.914,175.412,7.04,136.462,2371.66,28.76,34.352,5.56,4.899,3.897,4198.89,4.436,98.6,44.3,1422,17.18,2519.3,3588.2,3931.1,5408.9,2684.1,0.6482,8.796,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:56,Data,26.735,22.353,175.185,7.04,136.327,2371.66,28.76,34.442,5.55,4.873,3.911,4203.41,4.375,98.6,44.5,1423,17.18,2522,3643.7,3948.9,5461.9,2684.1,0.65164,8.784,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:31:59,Data,27.133,22.583,175.185,7.04,136.372,2370.75,28.76,34.442,5.57,4.892,3.954,4221.5,4.604,98.5,44.7,1422,17.22,2532.9,3615,3962.5,5451.1,2684.1,0.64705,8.846,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:32:03,Data,27.113,22.205,175.005,7.04,136.462,2370.75,28.76,34.442,5.57,4.888,3.944,4194.37,4.476,98.5,44.7,1423,17.18,2516.6,3623.5,3977.8,5471.5,2684.1,0.64686,8.833,1.59,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:32:06,Data,27.079,22.597,175.276,7.04,136.417,2370.75,28.76,34.352,5.56,4.894,3.927,4203.41,4.577,98.6,44.5,1422,17.18,2522,3624.1,3931.1,5437.1,2684.1,0.65106,8.82,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:32:10,Data,27.201,22.792,175.366,7.04,136.372,2371.66,28.77,34.352,5.56,4.904,3.933,4198.89,4.253,98.6,44.5,1422,17.18,2519.3,3614.6,3941.2,5434.9,2684.1,0.64931,8.836,1.56,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:32:14,Data,26.965,22.799,175.276,7.03,136.327,2370.75,28.77,34.442,5.56,4.902,3.95,4203.41,4.355,98.6,44.6,1422,17.18,2522,3626.7,3961.8,5461,2684.1,0.64886,8.851,1.57,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:32:17,Data,26.627,22.326,174.869,7.04,136.101,2370.75,28.78,34.352,5.56,4.885,3.94,4198.89,4.355,98.6,44.6,1422,17.13,2519.3,3623.2,3934.6,5435.9,2684.1,0.65148,8.825,1.58,80,86.8,3.9,ON,ON,4.9,1.6,26,26
6/25/2025,17:32:21,Data,27.653,23.839,167.993,7.03,131.129,2371.66,28.76,34.442,5.56,4.873,3.916,4203.41,4.085,98.5,44.6,1422,17.22,2522,3517.6,3795.1,5266.5,2684.1,0.65224,8.79,1.58,80,85.2,2.8,ON,ON,4.9,1.6,26,26
6/25/2025,17:32:25,Data,28.119,24.5,161.073,7.04,125.842,2369.85,28.75,34.352,0,4.781,3.768,4203.41,3.74,98.6,44.1,1422,17.18,2522,3398.1,3660.4,5110.2,2684.1,0.65098,8.549,1.54,80,82.8,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:28,Data,28.977,24.919,155.328,7.04,121.594,2370.75,28.76,34.352,0,4.683,3.635,4198.89,4.004,98.6,43.7,1422,17.18,2519.3,3335,3566.8,4984,2684.1,0.64827,8.316,1.49,80,80.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:32,Data,29.267,25.864,152.75,7.04,120.916,2370.75,28.75,34.713,0,4.536,3.549,4198.89,3.247,98.5,43.9,1422,17.27,2519.3,3201.8,3470.8,4825.9,2684.1,0.64555,8.082,1.46,80,78.9,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:36,Data,29.955,26.965,152.253,7.04,123.446,2371.66,28.76,34.984,0,4.229,3.527,4203.41,3.281,98.5,45.5,1423,17.49,2522,3150.1,3369.9,4700,2684.1,0.64691,7.755,1.47,80,77.3,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:39,Data,30.705,27.552,149.177,7.04,122.588,2370.75,28.75,35.345,0,3.886,3.509,4203.41,2.842,98.5,47.4,1422,17.63,2522,3076.8,3280.6,4607.5,2684.1,0.64876,7.395,1.46,80,75.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:43,Data,31.515,29.058,150.489,7.04,126.294,2371.66,28.75,35.797,0,3.547,3.514,4216.98,2.478,98.5,49.8,1422,17.9,2530.2,3007.4,3188.4,4495.6,2684.1,0.6483,7.061,1.47,80,74.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:47,Data,31.799,29.483,147.232,7.04,124.667,2374.37,28.75,35.977,0,3.142,3.518,4239.59,2.316,98.5,52.8,1424,17.99,2543.8,2945.4,3146.2,4429.6,2684.1,0.64393,6.658,1.48,80,72.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:50,Data,32.561,30.131,144.699,7.04,123.627,2376.17,28.76,36.338,0,2.936,3.492,4275.77,1.998,98.5,54.3,1426,18.17,2565.5,2881.1,3083.6,4342.3,2684.1,0.64178,6.429,1.47,80,71,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:54,Data,32.622,30.651,140.628,7.05,120.373,2376.17,28.75,36.88,0,2.737,3.413,4302.9,1.971,98.4,55.5,1426,18.44,2581.7,2815.6,3008.1,4244.7,2684.1,0.64174,6.148,1.44,80,69.5,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:32:58,Data,32.953,31.11,137.1,7.04,117.345,2376.17,28.76,37.241,0,2.638,3.344,4339.08,2.059,98.4,55.9,1426,18.62,2603.4,2757.9,2953.7,4169.2,2684.1,0.63925,5.981,1.42,80,68.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:01,Data,32.987,31.11,133.843,7.05,114.86,2377.98,28.75,37.602,0,2.596,3.249,4379.78,1.85,98.4,55.6,1427,18.8,2627.9,2726.1,2917.1,4123.7,2684.1,0.63836,5.845,1.38,80,67,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:05,Data,33.183,31.137,131.4,7.05,112.781,2376.17,28.76,38.324,0,2.574,3.149,4420.48,1.958,98.4,55,1426,19.12,2652.3,2704,2882.2,4081.6,2684.2,0.63987,5.722,1.36,80,66.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:09,Data,33.243,31.353,129.455,7.05,111.199,2375.27,28.76,38.776,0,2.538,3.108,4443.09,1.992,98.4,55.1,1425,19.39,2665.9,2668,2872.8,4052.5,2684.2,0.63461,5.645,1.35,80,65.3,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:12,Data,33.183,31.711,127.601,7.05,109.662,2375.27,28.76,39.317,4.7,2.531,3.07,4461.18,2.032,98.3,54.8,1425,19.66,2676.7,2637.3,2815,3990,2684.2,0.63863,5.602,1.33,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:16,Data,33.412,31.583,126.244,7.05,108.487,2373.46,28.76,39.949,0,2.513,3.025,4497.35,1.965,98.3,54.6,1424,19.88,2698.4,2623.1,2814.8,3981.4,2684.2,0.63486,5.537,1.32,80,64.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:20,Data,33.642,31.751,124.751,7.05,107.448,2376.17,28.75,40.401,0,2.505,3.002,4506.4,1.863,98.3,54.5,1426,20.2,2703.8,2622.4,2791.6,3958.3,2684.2,0.63401,5.507,1.3,80,63.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:23,Data,33.642,32.021,123.711,7.05,106.544,2376.17,28.76,41.304,0,2.484,2.987,4519.97,1.749,98.3,54.6,1426,20.65,2712,2614.1,2795.5,3960.9,2684.2,0.63828,5.47,1.29,80,63.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:27,Data,33.642,31.981,122.716,7.05,105.685,2376.17,28.75,41.936,0,2.471,2.938,4529.01,1.661,98.2,54.3,1425,20.97,2717.4,2509.9,2751.1,3859.9,2684.2,0.62634,5.41,1.29,80,62.8,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:31,Data,33.885,32.089,121.947,7.05,105.053,2373.46,28.76,42.477,0,2.468,2.933,4547.1,1.614,98.2,54.3,1424,21.28,2728.3,2539.1,2758.2,3884.1,2684.2,0.63008,5.4,1.27,80,62.5,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:34,Data,33.648,32.028,121.314,7.05,104.51,2374.37,28.77,43.109,0,2.456,2.888,4556.14,1.614,98.2,54,1424,21.55,2733.7,2501,2754.6,3849.2,2684.2,0.62807,5.345,1.27,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:38,Data,33.642,32.028,121.133,7.05,104.375,2370.75,28.76,43.741,0,2.439,2.88,4578.75,1.614,98.2,54.1,1422,21.87,2747.3,2500.8,2747.2,3850.7,2684.2,0.6262,5.32,1.25,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:41,Data,33.655,31.826,120.635,7.05,103.652,2370.75,28.76,44.283,0,2.455,2.876,4592.32,1.614,98.1,53.9,1422,22.1,2755.4,2518.3,2741.1,3858.1,2684.2,0.63123,5.333,1.26,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:45,Data,33.864,31.853,119.685,7.05,102.341,2373.46,28.76,44.825,0,2.51,2.861,4596.84,1.843,98.1,53.3,1424,22.41,2758.1,2527.6,2734.3,3857.1,2684.2,0.63218,5.371,1.27,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:49,Data,33.628,31.576,118.283,7.05,99.991,2370.75,28.76,45.005,0,2.608,2.846,4614.93,1.951,98.1,52.2,1423,22.59,2769,2482.3,2757.2,3841.9,2684.2,0.62735,5.455,1.26,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:52,Data,33.399,31.569,117.197,7.05,98.59,2377.98,28.76,45.727,0,2.723,2.776,4605.89,1.843,98.1,50.5,1427,22.91,2763.5,2508.4,2747.3,3853.4,2684.2,0.62848,5.5,1.29,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:33:56,Data,33.277,31.346,116.926,7.05,98.454,2370.75,28.73,45.998,0,2.793,2.756,4614.93,1.965,98.1,49.7,1422,23,2769,2575.9,2739.3,3896.3,2684.2,0.63883,5.551,1.31,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:00,Data,33.243,31.792,116.202,7.05,97.099,2370.75,28.74,46.179,0,2.794,2.751,4614.93,1.742,98,49.6,1422,23.13,2769,2542.8,2749.3,3880.8,2684.2,0.63208,5.546,1.39,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:03,Data,33.527,31.772,115.388,7.05,95.878,2370.75,28.71,46.54,0,2.778,2.73,4601.37,1.816,98,49.6,1423,23.27,2760.8,2552,2751.9,3885.3,2684.2,0.63342,5.508,1.49,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:07,Data,33.243,31.583,115.343,7.05,95.924,2370.75,28.75,47.082,0,2.759,2.69,4583.28,1.809,98,49.4,1423,23.54,2750,2552,2748.9,3887.3,2684.2,0.63374,5.449,1.56,80,62.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:11,Data,33.358,31.684,115.886,7.05,96.511,2370.75,28.73,47.443,4.67,2.753,2.703,4565.19,2.005,98,49.6,1422,23.72,2739.1,2555.5,2749,3883.6,2684.2,0.63614,5.454,1.55,80,62.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:14,Data,33.48,31.576,115.976,7.05,96.466,2370.75,28.75,47.623,4.67,2.767,2.713,4542.58,1.627,98,49.5,1422,23.81,2725.5,2563.6,2779.7,3914,2684.2,0.63361,5.481,1.56,80,62.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:18,Data,33.52,31.596,115.207,7.05,95.336,2370.75,28.74,47.894,4.65,2.796,2.704,4533.53,1.661,98,49.1,1422,23.99,2720.1,2544,2764,3887.8,2684.2,0.63471,5.501,1.56,80,62.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:21,Data,33.183,31.562,115.659,7.05,95.607,2370.75,28.72,48.255,0,2.843,2.686,4533.53,1.823,98,48.6,1422,24.08,2720.1,2571.1,2755.9,3902.4,2684.2,0.63634,5.531,1.54,80,62.5,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:25,Data,33.358,31.684,116.157,7.05,96.15,2370.75,28.74,48.346,0,2.852,2.7,4519.97,2.012,98,48.6,1422,24.17,2712,2560.2,2776.3,3907.5,2684.2,0.63262,5.554,1.53,80,62.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:29,Data,33.189,31.569,116.338,7.05,96.285,2371.66,28.73,48.436,0,2.856,2.706,4492.83,1.789,98,48.6,1422,24.22,2695.7,2582.4,2759.4,3906.3,2684.2,0.63735,5.561,1.54,80,62.9,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:32,Data,33.196,31.569,116.609,7.05,96.285,2370.75,28.69,48.436,4.66,2.866,2.695,4488.31,1.728,98,48.5,1423,24.26,2693,2550.6,2772.1,3918.9,2684.2,0.63099,5.562,1.55,80,62.9,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:36,Data,33.183,31.454,116.7,7.05,96.556,2371.66,28.71,48.707,4.66,2.871,2.713,4488.31,1.843,97.9,48.6,1422,24.35,2693,2581.1,2783.6,3929.8,2684.2,0.63541,5.583,1.55,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:40,Data,33.183,31.339,116.745,7.05,96.692,2373.46,28.71,48.797,4.65,2.866,2.722,4461.18,1.958,97.9,48.7,1425,24.4,2676.7,2574.6,2790.1,3931.5,2684.2,0.63277,5.586,1.56,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:43,Data,33.412,31.569,116.926,7.05,96.556,2372.56,28.71,48.797,4.67,2.853,2.72,4461.18,1.843,97.9,48.8,1424,24.4,2676.7,2560.7,2779,3912.8,2684.2,0.63177,5.574,1.55,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:47,Data,33.169,31.555,116.926,7.05,96.601,2373.46,28.72,48.707,4.66,2.876,2.717,4465.7,1.843,97.9,48.6,1425,24.35,2679.4,2575.5,2781.6,3916.2,2684.2,0.63524,5.593,1.55,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:51,Data,33.21,31.339,116.745,7.05,96.647,2373.46,28.71,48.887,4.66,2.871,2.701,4479.27,1.843,97.9,48.5,1424,24.44,2687.6,2575.4,2789.9,3929.2,2684.2,0.63376,5.572,1.57,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:54,Data,33.52,31.366,117.062,7.05,96.601,2373.46,28.71,48.707,0,2.869,2.712,4506.4,1.843,97.9,48.6,1425,24.44,2703.8,2607.9,2808,3963.8,2684.2,0.6348,5.58,1.55,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:34:58,Data,33.102,31.454,116.926,7.05,96.556,2374.37,28.71,48.797,0,2.871,2.702,4519.97,1.823,97.9,48.5,1424,24.4,2712,2585,2766.3,3915.1,2684.2,0.63737,5.573,1.56,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:02,Data,32.406,30.475,116.293,7.05,96.195,2373.46,28.71,48.707,0,2.87,2.726,4515.44,1.634,97.9,48.7,1425,24.4,2709.3,2562.8,2785,3919.3,2684.2,0.63052,5.596,1.56,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:05,Data,29.145,26.998,114.303,7.04,94.206,2373.46,28.71,48.707,0,2.868,2.721,4501.88,1.782,97.9,48.7,1424,24.44,2701.1,2574.2,2765.7,3911.1,2684.2,0.63554,5.589,1.57,80,63.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:09,Data,29.206,27.025,114.393,7.05,94.297,2373.46,28.71,48.797,0,2.833,2.64,4488.31,2.052,97.9,48.2,1424,24.4,2693,2579.5,2770.1,3917.6,2684.2,0.63536,5.474,1.59,80,63.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:13,Data,28.416,26.715,115.162,7.05,95.02,2374.37,28.72,48.797,0,2.824,2.637,4497.35,1.647,97.9,48.3,1425,24.35,2698.4,2587.4,2788,3935.7,2684.2,0.6349,5.461,1.6,80,63.5,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:16,Data,30.05,27.93,116.609,7.05,96.104,2376.17,28.71,48.797,0,2.844,2.688,4483.79,1.836,97.9,48.6,1426,24.4,2690.3,2582.7,2807.7,3950.9,2684.2,0.63144,5.532,1.6,80,63.8,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:20,Data,28.625,26.776,116.338,7.05,96.059,2376.17,28.73,48.707,0,2.845,2.697,4479.27,1.796,97.9,48.7,1426,24.35,2687.6,2607.2,2785.3,3944.7,2684.2,0.6377,5.542,1.6,80,64.1,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:23,Data,26.965,25.324,115.659,7.05,95.381,2375.27,28.75,48.797,0,2.833,2.705,4465.7,1.911,97.9,48.9,1426,24.4,2679.4,2609.5,2824.7,3970.6,2684.3,0.63519,5.538,1.61,80,64.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:27,Data,28.227,26.479,116.745,7.05,96.15,2376.17,28.75,48.887,0,2.849,2.7,4479.27,1.776,97.9,48.6,1427,24.49,2687.6,2602.3,2806.6,3957.7,2684.3,0.63493,5.547,1.61,80,64.2,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:31,Data,28.45,26.796,116.745,7.05,96.15,2376.17,28.76,49.068,0,2.854,2.713,4461.18,1.593,97.9,48.7,1426,24.53,2676.7,2637.8,2839.8,4001.1,2684.3,0.64033,5.567,1.62,80,64.3,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:34,Data,27.768,25.736,116.609,7.05,95.924,2379.79,28.76,49.158,0,2.862,2.697,4479.27,1.796,97.9,48.5,1428,24.53,2687.6,2616.9,2811.9,3975.4,2684.3,0.63805,5.559,1.63,80,64.3,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:38,Data,26.863,25.128,116.836,7.05,96.195,2377.98,28.76,49.068,7.03,2.858,2.694,4483.79,2.16,97.9,48.5,1427,24.53,2690.3,2635.4,2847.6,4005.6,2684.3,0.63389,5.551,1.62,80,64.5,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:42,Data,27.457,25.439,117.197,7.05,96.556,2376.17,28.76,49.068,7.04,2.865,2.712,4483.79,1.958,97.9,48.6,1426,24.53,2690.3,2622,2821,3977.5,2684.3,0.63684,5.577,1.62,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:45,Data,28.571,26.512,117.966,7.05,97.144,2376.17,28.76,49.158,7.03,2.862,2.736,4483.79,2.025,97.9,48.9,1426,24.53,2690.3,2646,2836.2,4009.5,2684.3,0.63783,5.598,1.63,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:49,Data,28.409,26.506,117.966,7.05,97.234,2378.89,28.77,48.797,7.02,2.865,2.741,4465.7,1.85,97.9,48.9,1427,24.4,2679.4,2612.8,2829.7,3981.3,2684.3,0.63353,5.607,1.63,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:53,Data,28.369,26.316,118.012,7.05,97.189,2378.89,28.77,48.707,7.06,2.862,2.751,4465.7,2.113,98,49,1428,24.4,2679.4,2600.9,2837.6,3984.3,2684.3,0.62961,5.612,1.62,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:35:56,Data,28.241,25.999,117.65,7.05,96.963,2379.79,28.76,48.887,7.05,2.871,2.734,4456.65,2.329,98,48.8,1428,24.4,2674,2642.1,2836.1,3999.8,2684.3,0.63974,5.606,1.62,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:00,Data,26.992,25.236,117.107,7.05,96.421,2379.79,28.76,48.797,7.05,2.862,2.705,4461.18,1.85,98,48.6,1428,24.35,2676.7,2653.9,2840.8,4010,2684.3,0.63933,5.569,1.64,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:04,Data,27.201,25.149,117.197,7.05,96.421,2381.6,28.76,48.797,7.06,2.856,2.739,4479.27,2.046,98,48.9,1430,24.44,2687.6,2635.1,2838.5,4000.5,2684.3,0.63803,5.597,1.62,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:07,Data,26.904,24.892,116.926,7.05,96.285,2377.98,28.76,48.436,7.06,2.863,2.739,4479.27,2.066,98,48.9,1427,24.22,2687.6,2628.9,2889.3,4037.5,2684.3,0.63132,5.602,1.63,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:11,Data,27.626,25.662,117.378,7.05,96.647,2375.27,28.76,48.526,7.07,2.878,2.713,4479.27,2.208,98,48.5,1426,24.22,2687.6,2618.5,2863.8,4009.6,2684.3,0.63039,5.59,1.63,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:15,Data,26.776,24.872,117.152,7.05,96.33,2377.98,28.76,48.346,7.03,2.87,2.731,4479.27,1.904,98,48.8,1427,24.22,2687.6,2600.6,2890.7,4016.6,2684.3,0.62469,5.599,1.63,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:18,Data,27.14,24.905,117.152,7.05,96.556,2376.17,28.76,48.526,7.07,2.869,2.728,4483.79,2.093,98,48.7,1426,24.26,2690.3,2623,2847,4005.3,2684.3,0.63074,5.597,1.63,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:22,Data,28.045,25.884,117.604,7.05,96.963,2377.98,28.76,48.436,7.04,2.876,2.726,4483.79,1.654,98,48.7,1427,24.22,2690.3,2660.1,2863.3,4031,2684.3,0.63725,5.601,1.62,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:26,Data,26.965,25.101,116.881,7.05,96.24,2376.17,28.75,48.436,7.05,2.864,2.729,4492.83,1.863,98,48.8,1426,24.22,2695.7,2621.6,2839.6,3993.2,2684.3,0.63226,5.593,1.63,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:29,Data,27.005,25.182,117.695,7.05,97.144,2376.17,28.77,48.436,7.07,2.856,2.729,4479.27,2.079,98,48.9,1426,24.22,2687.6,2670.7,2862.5,4043.9,2684.3,0.63842,5.586,1.63,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:33,Data,28.119,26.344,118.283,7.05,98.048,2376.17,28.76,48.346,7.04,2.87,2.755,4479.27,2.113,98,49,1426,24.22,2687.6,2655,2810.4,3997.2,2684.3,0.64032,5.624,1.57,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:37,Data,27.437,25.675,118.464,7.05,97.822,2376.17,28.76,48.436,7.06,2.894,2.762,4479.27,1.857,98,48.8,1426,24.22,2687.6,2623.2,2819.9,3974.5,2684.3,0.63743,5.655,1.55,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:40,Data,28.544,26.188,119.64,7.05,99.629,2375.27,28.76,48.436,7.07,2.902,2.763,4492.83,2.289,98,48.8,1425,24.26,2695.7,2624.2,2807.5,3971.2,2684.3,0.64109,5.665,1.53,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:44,Data,28.517,26.1,119.64,7.05,99.765,2374.37,28.75,48.526,7.05,2.915,2.781,4497.35,1.985,98,48.8,1424,24.26,2698.4,2621.6,2818.7,3975.3,2684.3,0.63831,5.696,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:47,Data,27.795,25.817,119.142,7.05,99.177,2374.37,28.77,48.436,7.05,2.909,2.779,4497.35,2.208,98,48.9,1424,24.17,2698.4,2632.1,2813.2,3977.1,2684.3,0.64075,5.687,1.42,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:51,Data,26.35,24.561,118.69,7.05,98.771,2373.46,28.75,48.436,7.03,2.914,2.799,4506.4,1.553,98,49,1424,24.22,2703.8,2640.2,2839.5,4004.2,2684.3,0.63754,5.712,1.42,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:55,Data,27.106,25.061,118.6,7.05,98.906,2373.46,28.76,48.436,7.06,2.893,2.785,4506.4,1.924,98,49.1,1424,24.22,2703.8,2641.8,2849.2,4016.8,2684.3,0.63853,5.676,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:36:58,Data,28.16,25.83,119.233,7.05,99.177,2371.66,28.75,48.436,7.01,2.9,2.789,4497.35,2.262,98,49,1422,24.22,2698.4,2634.5,2822.7,3992.9,2684.3,0.63695,5.687,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:02,Data,27.822,25.729,119.097,7.05,99.223,2368.04,28.76,48.165,7.03,2.899,2.807,4506.4,2.046,98,49.2,1421,24.08,2703.8,2641.1,2825.6,3991.9,2684.3,0.64023,5.704,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:06,Data,27.525,25.358,118.916,7.05,98.951,2368.04,28.76,48.165,7.07,2.902,2.785,4510.92,2.154,98,49,1421,24.13,2706.6,2635,2818.5,3988.1,2684.3,0.63738,5.687,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:09,Data,27.511,25.486,118.871,7.05,99.132,2368.04,28.76,48.165,7.05,2.894,2.784,4515.44,2.046,98,49,1421,24.08,2709.3,2645.4,2828,4000.6,2684.3,0.63927,5.679,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:13,Data,28.389,26.067,119.278,7.06,99.449,2368.04,28.76,48.165,7.06,2.899,2.789,4529.01,2.167,98,49,1421,24.08,2717.4,2650.3,2819.3,3999.9,2684.3,0.63964,5.687,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:17,Data,28.409,26.181,119.685,7.05,99.72,2368.04,28.76,48.255,7.04,2.913,2.781,4529.01,2.194,98,48.9,1421,24.08,2717.4,2655.5,2836.1,4014.6,2684.3,0.63955,5.693,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:20,Data,28.544,26.566,120.318,7.05,100.714,2368.04,28.76,48.255,7.07,2.903,2.78,4533.53,2.262,98,48.9,1421,24.08,2720.1,2622.8,2817.7,3975.7,2684.3,0.63679,5.684,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:24,Data,28.814,26.938,120.952,7.05,101.076,2368.94,28.76,48.165,7.04,2.824,2.828,4533.53,1.897,98,50,1421,24.08,2720.1,2642.9,2836.3,4003.5,2684.3,0.63704,5.652,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:28,Data,27.14,24.75,119.73,7.05,100.398,2368.94,28.76,48.165,7.06,2.803,2.849,4547.1,2.255,98,50.4,1421,24.08,2728.3,2618.9,2811.2,3969.7,2684.3,0.63721,5.652,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:31,Data,27.937,26.141,120.273,7.05,100.714,2368.04,28.76,48.165,7.03,2.795,2.815,4547.1,1.789,98,50.2,1421,24.04,2728.3,2625.7,2827.3,3994.1,2684.3,0.63947,5.611,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:35,Data,29.267,27.248,121.404,7.05,101.482,2369.85,28.77,48.165,7.04,2.804,2.834,4542.58,1.857,98,50.3,1422,24.08,2725.5,2644.4,2851.7,4015.8,2684.3,0.637,5.637,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:38,Data,27.626,25.527,120.092,7.05,100.714,2371.66,28.76,48.165,7.05,2.819,2.838,4547.1,2.059,98,50.2,1422,24.13,2728.3,2629.4,2790,3958.6,2684.4,0.64108,5.659,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:42,Data,27.194,25.452,119.866,7.05,100.262,2370.75,28.76,48.165,7.07,2.805,2.816,4547.1,2.16,98,50.1,1423,24.13,2728.3,2632.6,2812.6,3983.9,2684.4,0.63886,5.621,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:46,Data,27.836,26.033,120.183,7.05,100.669,2370.75,28.77,47.804,7.04,2.8,2.811,4547.1,2.019,98,50.1,1422,23.9,2728.3,2636.7,2816.4,3978.9,2684.4,0.63903,5.612,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:49,Data,28.342,26.121,120.454,7.05,100.85,2369.85,28.77,47.894,7.05,2.803,2.83,4542.58,1.978,98,50.2,1422,23.95,2725.5,2617.9,2791.3,3955.5,2684.4,0.63872,5.632,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:53,Data,28.052,25.817,120.952,7.05,101.708,2371.66,28.76,47.894,7.05,2.764,2.847,4542.58,1.904,98,50.7,1423,23.95,2725.5,2630.5,2818.3,3985.2,2684.4,0.63785,5.611,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:37:57,Data,29.01,26.769,121.54,7.05,102.386,2371.66,28.76,47.804,7.05,2.73,2.862,4547.1,2.019,98,51.2,1422,23.95,2728.3,2630.5,2817,3977,2684.4,0.63974,5.591,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:00,Data,28.821,26.533,121.268,7.05,102.16,2370.75,28.77,47.894,7.03,2.741,2.857,4556.14,2.16,98,51,1422,23.95,2733.7,2610.8,2807.3,3962.5,2684.4,0.63767,5.599,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:04,Data,28.443,26.289,121.223,7.05,101.889,2374.37,28.75,47.984,7.01,2.74,2.841,4565.19,2.032,98,50.9,1425,23.95,2739.1,2626,2798.1,3965.2,2684.4,0.63978,5.581,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:08,Data,28.808,26.742,121.585,7.05,102.386,2373.46,28.76,47.894,7.02,2.726,2.848,4578.75,2.066,98,51.1,1424,23.95,2747.3,2628.7,2832.8,3994.5,2684.4,0.63612,5.573,1.46,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:11,Data,28.693,26.958,121.54,7.06,102.251,2373.46,28.76,47.894,7.07,2.733,2.843,4569.71,1.944,98,51,1425,23.95,2741.8,2617.1,2798.3,3959,2684.4,0.63994,5.575,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:15,Data,28.369,26.762,121.449,7.05,102.205,2372.56,28.76,47.894,7.06,2.748,2.865,4569.71,1.904,98,51,1424,23.95,2741.8,2649.6,2833.9,4009.9,2684.4,0.63875,5.612,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:18,Data,28.632,26.303,121.359,7.05,102.025,2368.94,28.76,47.894,7.04,2.743,2.864,4574.23,2.133,98,51.1,1421,23.95,2744.5,2613.6,2816,3970.7,2684.4,0.63574,5.607,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:22,Data,28.794,26.85,121.494,7.05,102.251,2373.46,28.76,47.894,7.05,2.737,2.868,4583.28,2.073,98,51.2,1424,23.95,2750,2633.2,2804.5,3976.9,2684.4,0.64071,5.605,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:26,Data,28.126,26.303,121.54,7.05,102.07,2376.17,28.76,47.804,7.03,2.739,2.867,4592.32,2.275,98,51.1,1426,23.9,2755.4,2620.2,2826.7,3990.9,2684.4,0.63403,5.607,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:29,Data,28.193,26.533,121.314,7.05,102.025,2373.46,28.76,47.984,7.05,2.738,2.876,4587.8,1.971,98,51.2,1424,23.99,2752.7,2631.4,2814,3981.2,2684.4,0.63982,5.614,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:33,Data,28.673,26.506,121.449,7.05,102.296,2376.17,28.76,47.984,7.02,2.73,2.851,4587.8,1.904,98,51.1,1426,23.95,2752.7,2600.4,2809.3,3963.5,2684.4,0.63842,5.582,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:37,Data,28.835,26.843,121.449,7.05,102.296,2376.17,28.76,47.894,7.05,2.73,2.844,4587.8,1.958,98,51,1426,23.99,2752.7,2633.4,2830.5,3993.9,2684.4,0.63891,5.575,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:40,Data,29.085,27.14,121.54,7.05,102.386,2376.17,28.77,47.894,7.05,2.73,2.854,4610.41,1.87,98,51.1,1427,23.95,2766.2,2661.8,2818.1,4003.9,2684.4,0.64257,5.583,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:44,Data,29.537,27.64,122.083,7.05,102.657,2372.56,28.75,47.984,7.04,2.735,2.873,4601.37,1.958,98,51.2,1424,23.95,2760.8,2623.3,2802.6,3967.5,2684.4,0.6389,5.609,1.46,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:48,Data,29.739,27.572,122.218,7.05,102.748,2373.46,28.76,47.894,7.04,2.75,2.851,4614.93,1.958,98,50.9,1424,23.95,2769,2613.8,2807.9,3961.8,2684.4,0.63901,5.6,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:51,Data,29.604,27.714,122.083,7.05,102.748,2374.37,28.76,47.894,7.03,2.748,2.884,4619.45,1.978,98,51.2,1425,23.95,2771.7,2613.9,2838.5,3988.5,2684.4,0.63336,5.632,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:55,Data,29.253,27.201,121.992,7.05,102.612,2373.46,28.76,47.894,7.02,2.744,2.863,4614.93,1.951,98,51.1,1425,23.95,2769,2625.4,2826.1,3983.8,2684.4,0.63756,5.608,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:38:59,Data,29.321,27.451,122.083,7.05,102.612,2370.75,28.76,47.894,7.03,2.744,2.844,4614.93,2.019,98,50.9,1423,23.95,2769,2607.1,2798.1,3954.3,2684.4,0.63671,5.587,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:02,Data,29.267,27.471,122.128,7.05,102.477,2370.75,28.76,47.894,7.04,2.739,2.832,4614.93,1.647,98,50.8,1422,23.95,2769,2633,2806.6,3971.8,2684.4,0.63865,5.57,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:06,Data,29.328,27.41,121.811,7.05,102.657,2370.75,28.76,47.894,7.05,2.737,2.85,4614.93,1.661,98,51,1422,23.95,2769,2633.6,2822.8,3991.2,2684.4,0.63685,5.587,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:10,Data,29.726,27.694,122.173,7.05,102.883,2370.75,28.76,47.984,7.04,2.747,2.848,4610.41,1.897,98,50.9,1423,23.95,2766.2,2639.2,2802.1,3980.9,2684.4,0.64169,5.595,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:13,Data,30.117,28.085,122.309,7.05,102.929,2371.66,28.77,48.165,7.05,2.75,2.867,4619.45,2.282,98,51,1423,24.08,2771.7,2649.7,2823.6,4000.7,2684.4,0.63936,5.617,1.46,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:17,Data,30.617,28.517,122.761,7.06,103.245,2371.66,28.76,48.255,7.01,2.74,2.879,4623.98,1.816,98,51.2,1422,24.13,2774.4,2624.3,2817.7,3976.9,2684.4,0.63781,5.619,1.45,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:21,Data,30.88,29.125,123.213,7.05,103.516,2370.75,28.76,48.165,7.06,2.76,2.873,4628.5,1.755,98,51,1422,24.08,2777.1,2618.4,2813.7,3974.8,2684.4,0.63611,5.633,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:24,Data,31.312,29.409,123.259,7.05,103.697,2370.75,28.76,48.255,7.02,2.755,2.882,4628.5,1.998,98,51.1,1422,24.04,2777.1,2609.5,2814.1,3968.5,2684.4,0.63398,5.637,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:28,Data,31.346,29.294,123.439,7.05,103.923,2370.75,28.77,48.165,7.03,2.76,2.884,4628.5,1.965,98,51.1,1422,24.08,2777.1,2629,2821.3,3984.7,2684.4,0.63729,5.646,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:31,Data,31.366,29.807,123.575,7.05,103.787,2370.75,28.76,48.165,7.07,2.771,2.895,4628.5,1.647,98,51.1,1422,24.04,2777.1,2617,2820.3,3974.9,2684.4,0.6348,5.666,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:35,Data,31.576,29.753,123.666,7.05,104.149,2371.66,28.76,48.075,7.06,2.773,2.894,4642.07,1.911,98,51.1,1422,24.04,2785.2,2611.3,2821.6,3969.7,2684.4,0.63609,5.666,1.44,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:39,Data,31.805,29.969,123.756,7.05,104.058,2370.75,28.76,47.984,7.07,2.768,2.884,4637.54,1.796,98,51,1423,23.99,2782.5,2607.8,2830.8,3976.6,2684.4,0.63459,5.653,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:42,Data,32.015,29.955,123.711,7.05,104.194,2371.66,28.76,47.894,7.04,2.774,2.896,4642.07,2.066,98,51.1,1423,23.95,2785.2,2619.9,2869.7,4017.2,2684.4,0.62952,5.67,1.43,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:46,Data,32.224,30.252,123.711,7.05,104.058,2370.75,28.76,47.894,7.05,2.765,2.899,4642.07,1.89,98,51.2,1423,23.99,2785.2,2604,2874.8,4008.4,2684.4,0.62855,5.663,1.42,80,64.7,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:50,Data,32.318,30.212,123.982,7.05,104.104,2370.75,28.73,47.894,7.05,2.776,2.876,4642.07,1.857,98,50.9,1422,23.95,2785.2,2621.7,2864.8,4032.1,2684.4,0.63102,5.653,1.43,80,64.6,2.8,ON,ON,2.8,1.5,26,26
