Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,17:39:53,Data,32.264,30.374,123.847,7.05,104.239,2370.75,28.75,47.894,7.04,2.777,2.869,4664.68,1.89,98,50.8,1422,23.95,2798.8,2607.5,2858.7,3993.9,2684.4,0.62964,5.646,1.43,80,64.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:39:57,Data,32.507,30.475,124.118,7.05,104.33,2370.75,28.76,47.894,7.04,2.767,2.893,4642.07,1.742,98,51.1,1423,23.99,2785.2,2612.7,2835.5,3987.1,2684.5,0.63239,5.659,1.44,80,64.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:00,Data,32.609,30.874,123.937,7.05,104.375,2370.75,28.74,47.984,7.06,2.765,2.89,4628.5,1.823,98,51.1,1422,23.99,2777.1,2624.4,2845,3990,2684.5,0.6324,5.655,1.42,80,64.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:04,Data,32.494,30.766,123.982,7.05,104.375,2373.46,28.76,47.984,7.08,2.761,2.883,4642.07,2.039,98,51.1,1424,23.95,2785.2,2596.7,2829.7,3969.1,2684.5,0.63048,5.644,1.43,80,64.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:08,Data,32.723,30.664,124.163,7.05,104.375,2378.89,28.76,47.984,7.04,2.775,2.875,4642.07,2.019,98,50.9,1428,23.95,2785.2,2611.4,2833.5,3980.5,2684.5,0.63509,5.65,1.44,80,64.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:11,Data,32.723,30.948,124.073,7.05,104.42,2379.79,28.76,47.894,7.03,2.768,2.877,4642.07,1.776,98,50.9,1428,23.95,2785.2,2608,2812,3962.4,2684.5,0.63324,5.647,1.44,80,64.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:15,Data,32.892,30.887,124.027,7.05,104.42,2379.79,28.76,47.984,7.04,2.766,2.895,4660.15,1.857,98,51.2,1428,23.95,2796.1,2615.5,2829.6,3982,2684.5,0.63673,5.662,1.43,80,64.6,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:19,Data,32.913,31.022,123.078,7.05,103.109,2380.69,28.76,47.894,7.05,2.767,2.903,4655.63,1.944,98,51.2,1428,23.95,2793.4,2598,2816.9,3968.1,2684.5,0.63132,5.671,1.47,80,64.5,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:22,Data,33.068,31.279,122.806,7.05,102.838,2379.79,28.75,47.894,7.07,2.763,2.889,4660.15,1.89,98,51.1,1428,23.95,2796.1,2596.4,2804.3,3953.4,2684.5,0.63403,5.652,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:26,Data,33.068,31.501,122.987,7.06,103.019,2380.69,28.76,47.984,7.05,2.756,2.867,4669.2,1.742,98,51,1428,23.95,2801.5,2585.7,2814.6,3953.8,2684.5,0.63094,5.623,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:29,Data,33.183,31.339,122.806,7.05,102.883,2379.79,28.77,47.984,7.05,2.744,2.873,4673.72,1.843,98,51.1,1428,23.95,2804.2,2588.6,2811,3950.2,2684.5,0.63344,5.617,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:33,Data,33.014,31.231,122.851,7.05,103.064,2379.79,28.75,47.984,7.08,2.755,2.849,4660.15,1.823,98,50.8,1428,23.95,2796.1,2583.3,2796.6,3935.8,2684.5,0.63565,5.604,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:37,Data,33.068,31.339,122.942,7.05,103.109,2379.79,28.76,47.804,7.06,2.743,2.859,4673.72,1.742,98,51,1428,23.95,2804.2,2592.8,2794.5,3947.9,2684.5,0.63513,5.601,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:40,Data,33.21,31.346,123.032,7.05,103.109,2378.89,28.76,47.984,7.06,2.732,2.884,4642.07,1.668,98,51.3,1427,23.99,2785.2,2611.6,2799,3957.3,2684.5,0.63763,5.616,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:44,Data,33.27,31.339,122.942,7.06,103.019,2379.79,28.74,47.894,7.09,2.748,2.869,4642.07,1.938,98,51.1,1428,23.95,2785.2,2603,2780.1,3933.5,2684.5,0.6403,5.618,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:48,Data,33.412,31.569,123.032,7.05,102.929,2379.79,28.75,47.894,7.06,2.727,2.868,4637.54,1.843,98,51.3,1428,23.99,2782.5,2598.1,2801.2,3950.4,2684.5,0.63458,5.595,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:51,Data,33.183,31.339,122.851,7.05,103.064,2379.79,28.77,47.894,7.06,2.749,2.848,4646.59,1.958,98,50.9,1428,23.9,2788,2627.3,2809.8,3972.3,2684.5,0.63706,5.598,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:55,Data,33.237,31.292,122.49,7.05,102.522,2378.89,28.76,48.165,7.06,2.765,2.867,4637.54,1.944,98,50.9,1427,24.08,2782.5,2614,2792.1,3953.1,2684.5,0.63887,5.632,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:40:59,Data,33.183,31.4,122.49,7.05,102.477,2379.79,28.74,48.165,7.07,2.796,2.845,4633.02,1.944,98,50.4,1428,24.08,2779.8,2593.3,2807,3951.8,2684.5,0.63384,5.639,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:02,Data,33.068,31.333,122.444,7.05,102.431,2379.79,28.76,48.165,7.07,2.788,2.851,4628.5,1.816,98,50.6,1428,24.13,2777.1,2626.1,2817,3980,2684.5,0.63865,5.639,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:06,Data,33.297,31.346,122.671,7.05,102.477,2379.79,28.76,48.165,7.03,2.804,2.862,4637.54,1.85,98,50.5,1427,24.08,2782.5,2607,2786.7,3940.9,2684.5,0.63846,5.665,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:10,Data,32.96,31.333,122.444,7.05,102.431,2378.89,28.75,48.165,7.05,2.805,2.854,4660.15,1.803,98,50.4,1427,24.08,2796.1,2620.8,2789.2,3956.7,2684.5,0.63858,5.659,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:13,Data,33.156,31.454,122.625,7.05,102.522,2375.27,28.76,48.165,7.04,2.793,2.85,4660.15,2.1,98,50.5,1425,24.08,2796.1,2570.8,2795.6,3931.8,2684.5,0.63455,5.643,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:17,Data,33.068,31.312,122.399,7.05,102.431,2376.17,28.75,48.075,7.03,2.802,2.855,4660.15,1.904,98,50.5,1426,24.04,2796.1,2592.6,2789.8,3941.2,2684.5,0.63474,5.656,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:21,Data,33.21,31.515,122.625,7.05,102.612,2376.17,28.72,48.255,7.08,2.802,2.847,4655.63,1.728,98,50.4,1426,24.08,2793.4,2596.1,2791.9,3940.9,2684.5,0.63511,5.648,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:24,Data,33.412,31.238,122.58,7.05,102.567,2377.98,28.75,48.165,7.04,2.8,2.865,4660.15,2.059,98,50.6,1427,24.13,2796.1,2589.6,2807,3949.9,2684.5,0.63379,5.665,1.53,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:28,Data,33.264,31.009,122.444,7.05,102.522,2377.98,28.74,48.165,7.05,2.804,2.876,4655.63,1.85,98,50.6,1426,24.08,2793.4,2593.7,2777.5,3928.4,2684.5,0.63735,5.68,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:32,Data,33.189,31.117,122.625,7.05,102.567,2376.17,28.73,48.436,7.06,2.805,2.876,4655.63,1.938,98,50.6,1426,24.22,2793.4,2602.3,2795.3,3946.2,2684.5,0.63859,5.683,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:35,Data,33.014,31.326,122.49,7.05,102.431,2376.17,28.74,48.436,7.05,2.783,2.855,4660.15,1.654,98,50.6,1426,24.22,2796.1,2609.7,2793.2,3946.9,2684.5,0.63945,5.637,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:39,Data,33.183,31.339,122.58,7.05,102.477,2378.89,28.73,48.436,7.08,2.785,2.869,4660.15,1.857,98,50.7,1428,24.22,2796.1,2600.5,2794.2,3943.3,2684.5,0.63881,5.654,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:43,Data,33.351,31.339,122.625,7.05,102.386,2379.79,28.73,48.436,7.05,2.795,2.864,4660.15,1.728,98,50.6,1427,24.22,2796.1,2596.7,2788.7,3937.5,2684.5,0.6381,5.657,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:46,Data,33.169,31.333,122.444,7.05,102.522,2379.79,28.71,48.436,7.03,2.785,2.845,4660.15,1.769,98,50.5,1428,24.22,2796.1,2587.5,2786.3,3931.9,2684.5,0.63643,5.629,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:50,Data,33.183,31.339,122.625,7.05,102.431,2379.79,28.71,48.436,7.06,2.801,2.859,4642.07,1.85,98,50.5,1428,24.22,2785.2,2590.1,2769.2,3923.4,2684.5,0.63659,5.661,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:54,Data,32.967,31.454,122.761,7.05,102.477,2378.89,28.75,48.436,7.04,2.794,2.836,4642.07,1.83,98,50.4,1428,24.22,2785.2,2594,2797.7,3941.3,2684.5,0.64004,5.63,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:41:57,Data,33.196,31.333,122.399,7.05,102.567,2379.79,28.71,48.436,7.03,2.793,2.855,4642.07,1.668,98,50.5,1428,24.17,2785.2,2602.3,2800.3,3953.7,2684.5,0.6362,5.647,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:01,Data,33.183,31.339,122.671,7.05,102.386,2378.89,28.72,48.436,7.06,2.803,2.872,4637.54,1.843,98,50.6,1428,24.22,2782.5,2614.1,2803.5,3959.9,2684.5,0.63743,5.674,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:05,Data,32.96,31.137,122.625,7.04,102.522,2379.79,28.75,48.436,7.04,2.811,2.846,4646.59,1.944,98,50.3,1428,24.26,2788,2607.5,2769.7,3932.2,2684.5,0.64013,5.657,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:08,Data,33.027,31.123,122.399,7.05,102.386,2379.79,28.74,48.526,7.06,2.806,2.849,4637.54,1.823,98,50.4,1428,24.22,2782.5,2609.9,2788.3,3948.8,2684.5,0.63871,5.655,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:12,Data,32.96,31.339,122.671,7.05,102.477,2379.79,28.74,48.526,7.04,2.801,2.851,4637.54,1.944,98,50.4,1428,24.22,2782.5,2617.9,2803.9,3964.2,2684.5,0.63792,5.654,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:15,Data,33.183,31.225,122.58,7.05,102.341,2380.69,28.71,48.436,7.05,2.798,2.852,4646.59,1.958,98,50.5,1428,24.22,2788,2597.6,2769.3,3926.1,2684.6,0.63394,5.65,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:19,Data,32.98,31.285,122.49,7.05,102.477,2379.79,28.75,48.436,7.07,2.798,2.858,4646.59,1.843,98,50.5,1427,24.26,2788,2598.5,2800.6,3959.4,2684.6,0.63534,5.656,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:23,Data,33.196,31.339,122.49,7.05,102.522,2379.79,28.71,48.436,7.04,2.789,2.848,4637.54,1.863,98,50.5,1428,24.22,2782.5,2589.4,2795.4,3940.8,2684.6,0.63435,5.638,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:26,Data,33.183,31.353,122.444,7.05,102.522,2379.79,28.71,48.165,7.02,2.784,2.867,4664.68,1.816,98,50.7,1427,24.08,2798.8,2594,2791.5,3941.3,2684.6,0.63551,5.651,1.49,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:30,Data,33.399,31.562,122.49,7.05,102.522,2379.79,28.73,48.255,7.06,2.792,2.862,4660.15,1.863,98,50.6,1428,24.08,2796.1,2622.4,2800.7,3963,2684.6,0.64221,5.653,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:34,Data,33.237,31.238,122.671,7.05,102.567,2379.79,28.73,48.255,7.03,2.781,2.865,4660.15,1.83,98,50.7,1427,24.13,2796.1,2611.1,2801.1,3949.7,2684.6,0.63592,5.646,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:37,Data,33.297,31.562,122.49,7.05,102.567,2379.79,28.73,48.075,7.07,2.791,2.846,4660.15,1.843,98,50.5,1428,24.08,2796.1,2587.8,2805.1,3951.4,2684.6,0.63426,5.637,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:41,Data,33.183,31.339,122.671,7.05,102.522,2379.79,28.74,48.165,7.02,2.788,2.857,4642.07,1.857,98,50.6,1428,24.08,2785.2,2599.9,2790.2,3933.5,2684.6,0.63501,5.646,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:45,Data,32.967,31.11,122.399,7.05,102.522,2378.89,28.71,48.075,7.03,2.775,2.847,4642.07,1.85,98,50.6,1428,24.08,2785.2,2622.5,2776.7,3945,2684.6,0.64272,5.622,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:48,Data,33.183,31.137,122.444,7.05,102.522,2376.17,28.74,48.255,7.07,2.78,2.838,4637.54,2.019,98,50.5,1427,24.08,2782.5,2602.6,2807.1,3955.7,2684.6,0.63668,5.62,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:52,Data,32.98,31.312,122.444,7.05,102.477,2376.17,28.72,48.165,7.03,2.8,2.859,4637.54,1.776,98,50.5,1426,24.13,2782.5,2607.6,2785.9,3943.5,2684.6,0.63779,5.657,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:56,Data,33.189,31.339,122.761,7.05,102.567,2380.69,28.74,48.165,7.05,2.799,2.87,4637.54,1.843,98,50.6,1428,24.08,2782.5,2606.9,2799.5,3954.8,2684.6,0.63656,5.669,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:42:59,Data,33.183,31.339,122.625,7.05,102.522,2378.89,28.76,48.165,7.04,2.789,2.849,4637.54,1.958,98,50.5,1427,24.08,2782.5,2609.6,2816,3968.7,2684.6,0.63637,5.639,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:03,Data,33.135,31.61,122.58,7.05,102.522,2377.98,28.75,48.075,7.06,2.794,2.864,4628.5,1.762,98,50.6,1426,24.08,2777.1,2598.8,2807.7,3947.9,2684.6,0.63656,5.656,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:07,Data,33.162,31.13,122.671,7.05,102.477,2377.98,28.73,48.165,7.02,2.796,2.855,4628.5,2.052,98,50.5,1427,24.08,2777.1,2625,2817.8,3978,2684.6,0.63729,5.65,1.49,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:10,Data,33.21,31.339,122.671,7.05,102.612,2380.69,28.71,48.255,7.03,2.788,2.86,4623.98,1.843,98,50.6,1428,24.04,2774.4,2595.4,2832.3,3970,2684.6,0.63493,5.649,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:14,Data,33.196,31.353,122.761,7.05,102.567,2378.89,28.71,48.165,7.08,2.793,2.875,4637.54,1.803,98,50.7,1428,24.13,2782.5,2598.3,2805.5,3951.7,2684.6,0.63513,5.669,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:18,Data,33.156,31.366,122.49,7.05,102.477,2380.69,28.73,48.165,7.06,2.797,2.857,4642.07,1.958,98,50.5,1428,24.08,2785.2,2601.4,2805,3954,2684.6,0.63494,5.655,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:21,Data,33.183,31.542,122.716,7.05,102.522,2379.79,28.73,48.165,7.04,2.782,2.849,4642.07,1.789,98,50.6,1428,24.08,2785.2,2614.5,2792,3954.4,2684.6,0.63711,5.631,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:25,Data,33.068,31.326,122.625,7.05,102.477,2379.79,28.71,48.165,7.07,2.786,2.855,4642.07,1.695,98,50.6,1428,24.08,2785.2,2613.7,2796.7,3953,2684.6,0.63871,5.641,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:28,Data,33.183,31.474,122.625,7.05,102.522,2379.79,28.72,48.165,7.03,2.792,2.867,4655.63,1.931,98,50.7,1428,24.08,2793.4,2597.1,2780.8,3932.8,2684.6,0.6373,5.66,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:32,Data,33.189,31.353,122.49,7.05,102.522,2377.98,28.72,48.165,7.04,2.796,2.846,4646.59,1.836,98,50.5,1427,24.13,2788,2594.7,2800.4,3949.2,2684.6,0.63568,5.642,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:36,Data,33.358,31.555,122.58,7.05,102.567,2376.17,28.71,48.436,7.06,2.786,2.846,4655.63,1.958,98,50.5,1426,24.22,2793.4,2598.7,2786,3937.5,2684.6,0.63786,5.632,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:40,Data,33.412,31.576,122.58,7.05,102.612,2376.17,28.71,48.165,7.03,2.774,2.865,4660.15,1.836,98,50.8,1426,24.08,2796.1,2621.7,2802,3965.6,2684.6,0.63949,5.639,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:43,Data,33.351,31.589,122.716,7.05,102.657,2376.17,28.71,48.165,7.04,2.801,2.872,4637.54,1.958,98,50.6,1427,24.04,2782.5,2588.7,2798,3940.2,2684.6,0.63424,5.673,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:47,Data,33.385,31.299,122.625,7.05,102.522,2375.27,28.71,48.165,7.04,2.788,2.85,4642.07,1.911,98,50.5,1425,24.13,2785.2,2610.5,2826.2,3976.9,2684.6,0.63324,5.638,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:50,Data,33.324,31.15,122.58,7.04,102.567,2375.27,28.73,48.165,7.02,2.788,2.864,4637.54,1.803,98,50.7,1426,24.08,2782.5,2602.5,2796.6,3953.2,2684.6,0.63663,5.652,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:54,Data,32.98,31.117,122.716,7.05,102.522,2376.17,28.72,48.255,7.03,2.802,2.879,4642.07,1.843,98,50.7,1426,24.08,2785.2,2606.7,2805.5,3953.3,2684.6,0.63813,5.681,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:43:58,Data,33.392,31.542,122.671,7.05,102.567,2376.17,28.71,48.436,7.04,2.811,2.865,4628.5,1.951,98,50.5,1426,24.22,2777.1,2601.4,2778.7,3933.4,2684.6,0.6394,5.675,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:01,Data,33.385,31.339,122.625,7.05,102.386,2376.17,28.71,48.436,7.03,2.809,2.858,4628.5,1.938,98,50.4,1426,24.22,2777.1,2602.2,2814.3,3960.9,2684.6,0.63471,5.667,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:05,Data,33.183,31.171,122.58,7.05,102.522,2376.17,28.71,48.436,7.04,2.804,2.857,4628.5,1.789,98,50.5,1427,24.22,2777.1,2593.9,2793.8,3947.6,2684.6,0.63576,5.661,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:09,Data,33.412,31.346,122.671,7.04,102.612,2374.37,28.71,48.346,7.03,2.811,2.854,4628.5,1.85,98,50.4,1424,24.22,2777.1,2585.9,2811.3,3944.6,2684.6,0.63264,5.665,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:12,Data,33.068,31.164,122.58,7.05,102.522,2373.46,28.74,48.436,7.03,2.809,2.85,4619.45,1.755,98,50.4,1424,24.22,2771.7,2602.2,2803.5,3955.8,2684.6,0.63261,5.66,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:16,Data,33.405,31.366,122.625,7.05,102.522,2376.17,28.76,48.346,7.04,2.797,2.855,4628.5,2.025,98,50.5,1426,24.22,2777.1,2591.8,2801.3,3948.4,2684.6,0.63259,5.651,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:19,Data,33.459,31.454,122.716,7.05,102.522,2375.27,28.73,48.436,7.06,2.796,2.843,4633.02,1.681,98,50.4,1426,24.22,2779.8,2605.2,2815.3,3965.5,2684.6,0.63425,5.638,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:23,Data,33.291,31.339,122.399,7.04,102.477,2376.17,28.71,48.165,7.04,2.799,2.844,4642.07,1.87,98,50.4,1427,24.08,2785.2,2619.6,2820.2,3976,2684.6,0.63606,5.643,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:27,Data,33.304,31.339,122.399,7.05,102.612,2377.98,28.71,48.165,7.03,2.803,2.86,4642.07,1.863,98,50.5,1426,24.13,2785.2,2600.1,2814.2,3961.2,2684.6,0.63565,5.662,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:30,Data,33.095,31.339,122.671,7.05,102.522,2376.17,28.71,48.436,7.03,2.797,2.852,4642.07,1.836,98,50.5,1427,24.22,2785.2,2614.5,2817,3971.9,2684.6,0.63612,5.649,1.49,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:34,Data,33.291,31.339,122.58,7.05,102.567,2375.27,28.71,48.165,7.04,2.802,2.862,4660.15,1.843,98,50.5,1426,24.13,2796.1,2604.3,2794.1,3946.4,2684.7,0.6372,5.664,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:38,Data,33.189,31.555,122.58,7.05,102.612,2376.17,28.72,48.436,7.02,2.798,2.855,4633.02,1.816,98,50.5,1426,24.22,2779.8,2589.6,2811.4,3957.7,2684.7,0.63458,5.653,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:41,Data,33.183,31.366,122.625,7.05,102.431,2376.17,28.71,48.346,7.03,2.788,2.868,4642.07,1.938,98,50.7,1426,24.17,2785.2,2599.7,2810.8,3959.9,2684.7,0.63532,5.656,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:45,Data,33.183,31.454,122.761,7.05,102.612,2375.27,28.71,48.165,7.04,2.786,2.864,4642.07,1.998,98,50.7,1425,24.08,2785.2,2574.4,2804.5,3937.3,2684.7,0.63206,5.649,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:49,Data,33.129,31.339,122.58,7.05,102.431,2376.17,28.71,48.436,7.04,2.797,2.862,4637.54,1.863,98,50.6,1426,24.22,2782.5,2601,2797.4,3949.1,2684.7,0.63619,5.66,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:52,Data,33.601,31.583,122.671,7.05,102.567,2378.89,28.71,48.346,7.05,2.801,2.858,4642.07,2.032,98,50.5,1428,24.22,2785.2,2601.9,2786.8,3938.1,2684.7,0.63505,5.659,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:56,Data,33.189,31.454,122.671,7.05,102.612,2379.79,28.71,48.436,7,2.791,2.832,4637.54,1.843,98,50.4,1428,24.22,2782.5,2590.9,2814.2,3955.3,2684.7,0.63249,5.624,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:44:59,Data,33.264,31.346,122.671,7.05,102.612,2379.79,28.71,48.436,7.02,2.802,2.843,4642.07,1.647,98,50.4,1428,24.26,2785.2,2593.1,2802.7,3946.7,2684.7,0.6343,5.645,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:03,Data,33.183,31.333,122.671,7.05,102.477,2379.79,28.71,48.526,7.04,2.802,2.843,4664.68,1.85,98,50.4,1428,24.22,2798.8,2606,2805.6,3949.1,2684.7,0.63693,5.645,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:07,Data,33.183,31.339,122.625,7.05,102.567,2377.98,28.71,48.436,7.05,2.797,2.853,4664.68,1.843,98,50.5,1426,24.26,2798.8,2609.6,2800.1,3962.3,2684.7,0.63665,5.65,1.49,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:10,Data,33.183,31.339,122.625,7.05,102.477,2376.17,28.71,48.436,7.04,2.804,2.865,4660.15,1.843,98,50.6,1426,24.22,2796.1,2610.9,2813.4,3964.2,2684.7,0.63636,5.67,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:14,Data,33.385,31.562,122.716,7.05,102.522,2376.17,28.72,48.165,7.05,2.813,2.881,4655.63,1.85,98,50.6,1426,24.08,2793.4,2606.1,2816.9,3962.7,2684.7,0.63359,5.693,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:18,Data,33.203,31.339,122.625,7.05,102.522,2376.17,28.74,48.436,7.03,2.807,2.865,4660.15,1.843,98,50.5,1426,24.22,2796.1,2603.7,2803.9,3973.4,2684.7,0.63524,5.673,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:21,Data,33.291,31.339,122.58,7.04,102.477,2380.69,28.74,48.346,7.04,2.799,2.833,4642.07,1.884,98,50.3,1428,24.22,2785.2,2608.2,2783.3,3942,2684.7,0.63428,5.631,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:25,Data,33.129,31.508,122.625,7.05,102.477,2382.5,28.72,48.346,7.03,2.794,2.836,4642.07,1.836,98,50.4,1430,24.22,2785.2,2597.5,2817.3,3963.1,2684.7,0.63356,5.628,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:29,Data,33.196,31.339,122.625,7.04,102.477,2379.79,28.72,48.346,7.05,2.794,2.855,4642.07,1.85,98,50.5,1428,24.22,2785.2,2611.6,2809.2,3966,2684.7,0.63462,5.647,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:32,Data,33.183,31.339,122.716,7.05,102.567,2380.69,28.72,48.526,7.05,2.794,2.84,4642.07,1.843,98,50.4,1428,24.26,2785.2,2596,2799.4,3946.5,2684.7,0.63697,5.632,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:36,Data,33.21,31.454,122.444,7.05,102.522,2376.17,28.74,48.346,7.04,2.794,2.846,4637.54,1.647,98,50.5,1426,24.17,2782.5,2608.2,2767,3930,2684.7,0.64064,5.64,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:40,Data,33.196,31.339,122.49,7.05,102.567,2378.89,28.71,48.436,7.04,2.805,2.851,4637.54,1.735,98,50.4,1427,24.22,2782.5,2606.6,2811.6,3964.1,2684.7,0.6342,5.656,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:43,Data,33.405,31.346,122.671,7.05,102.477,2376.17,28.71,48.436,7.1,2.799,2.851,4642.07,1.89,98,50.5,1427,24.26,2785.2,2584.9,2818,3952.8,2684.7,0.63302,5.65,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:47,Data,33.351,31.366,122.671,7.05,102.567,2378.89,28.71,48.436,7.03,2.797,2.852,4664.68,2.019,98,50.5,1428,24.22,2798.8,2604.5,2797.7,3951.1,2684.7,0.63705,5.649,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:51,Data,33.075,31.339,122.625,7.04,102.567,2379.79,28.71,48.436,7.04,2.791,2.867,4655.63,1.958,98,50.7,1428,24.22,2793.4,2603.2,2806.4,3954.7,2684.7,0.63568,5.658,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:54,Data,33.081,31.339,122.58,7.04,102.477,2379.79,28.71,48.436,7.05,2.795,2.875,4642.07,1.742,98,50.7,1428,24.17,2785.2,2618.6,2829.7,3981,2684.7,0.63583,5.67,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:45:58,Data,33.324,31.346,122.716,7.05,102.657,2379.79,28.71,48.436,7.03,2.792,2.858,4642.07,1.877,98,50.6,1427,24.22,2785.2,2633.9,2829,3992.9,2684.7,0.63815,5.652,1.49,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:02,Data,33.297,31.515,122.671,7.05,102.657,2378.89,28.71,48.436,7.03,2.795,2.842,4637.54,2.025,98,50.4,1428,24.17,2782.5,2597.9,2784.7,3938.5,2684.7,0.63865,5.637,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:05,Data,33.297,31.117,122.49,7.05,102.477,2380.69,28.71,48.436,7.07,2.791,2.862,4637.54,1.89,98,50.6,1428,24.22,2782.5,2610.4,2786.6,3942.7,2684.7,0.63944,5.653,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:09,Data,33.183,31.171,122.58,7.05,102.567,2379.79,28.71,48.346,7.04,2.799,2.838,4637.54,1.958,98,50.3,1428,24.17,2782.5,2586,2804,3944.8,2684.7,0.6352,5.637,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:12,Data,33.405,31.366,122.671,7.04,102.567,2379.79,28.71,48.436,7.03,2.799,2.848,4642.07,1.857,98,50.4,1428,24.22,2785.2,2606.6,2797.8,3950.6,2684.7,0.63745,5.647,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:16,Data,33.412,31.569,122.761,7.05,102.657,2379.79,28.71,48.436,7.06,2.8,2.851,4623.98,1.843,98,50.5,1428,24.22,2774.4,2598.6,2820.2,3960.5,2684.7,0.63442,5.651,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:20,Data,33.183,31.346,122.625,7.05,102.522,2379.79,28.71,48.436,7.03,2.8,2.847,4628.5,1.836,98,50.4,1428,24.22,2777.1,2604.4,2819.6,3967.5,2684.7,0.63361,5.647,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:23,Data,33.183,31.117,122.671,7.05,102.612,2379.79,28.71,48.436,7.07,2.806,2.836,4623.98,1.897,98,50.3,1428,24.22,2774.4,2617.1,2814.9,3969.4,2684.7,0.63494,5.644,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:27,Data,33.21,31.258,122.671,7.04,102.612,2379.79,28.71,48.436,7.03,2.809,2.84,4633.02,1.924,98,50.3,1428,24.22,2779.8,2614.7,2808.2,3962.2,2684.7,0.63866,5.649,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:31,Data,33.23,31.454,122.716,7.04,102.477,2378.89,28.71,48.436,7.05,2.804,2.837,4655.63,1.857,98,50.3,1427,24.22,2793.4,2612.2,2826.7,3976.7,2684.7,0.63365,5.641,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:34,Data,33.183,31.339,122.671,7.05,102.567,2381.6,28.71,48.436,7.08,2.815,2.848,4660.15,1.843,98,50.3,1429,24.22,2796.1,2607.9,2824.6,3972.2,2684.7,0.63348,5.663,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:38,Data,33.068,31.339,122.716,7.04,102.431,2382.5,28.71,48.436,7.04,2.802,2.874,4655.63,1.674,98,50.6,1429,24.22,2793.4,2620.4,2834.6,3986,2684.7,0.63525,5.676,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:42,Data,33.372,31.772,122.806,7.04,102.657,2381.6,28.71,48.346,7.03,2.789,2.862,4660.15,1.809,98,50.6,1429,24.17,2796.1,2607.6,2812.8,3961.3,2684.7,0.63529,5.651,1.49,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:45,Data,33.196,31.339,122.58,7.04,102.522,2381.6,28.71,48.436,7.04,2.799,2.875,4660.15,1.823,98,50.7,1430,24.17,2796.1,2616.4,2799.2,3957.6,2684.7,0.63826,5.674,1.49,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:49,Data,33.324,31.569,122.671,7.04,102.657,2383.41,28.71,48.436,7.06,2.801,2.866,4669.2,1.85,98,50.6,1430,24.22,2801.5,2609.9,2818.3,3968.5,2684.7,0.63499,5.667,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:53,Data,33.385,31.366,122.716,7.04,102.703,2383.41,28.71,48.436,7.08,2.805,2.858,4669.2,2.012,98,50.5,1430,24.22,2801.5,2588.7,2773,3923.9,2684.8,0.63744,5.664,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:46:56,Data,33.493,31.373,122.851,7.04,102.567,2382.5,28.71,48.436,7.08,2.796,2.848,4646.59,2.052,98,50.5,1430,24.22,2788,2603.4,2794.3,3945.9,2684.8,0.6375,5.643,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:00,Data,33.183,31.542,122.58,7.04,102.612,2383.41,28.7,48.436,7.03,2.797,2.859,4628.5,2.012,98,50.5,1430,24.22,2777.1,2598.8,2820,3963.6,2684.8,0.63361,5.657,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:03,Data,33.54,31.772,122.897,7.04,102.612,2382.5,28.7,48.346,7.06,2.815,2.855,4628.5,1.708,98,50.4,1429,24.17,2777.1,2608.7,2811.1,3960.3,2684.8,0.63623,5.671,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:07,Data,33.25,31.339,122.716,7.04,102.612,2382.5,28.7,48.346,7.06,2.793,2.846,4642.07,1.674,98,50.5,1430,24.17,2785.2,2586.1,2791.9,3935.4,2684.8,0.63426,5.639,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:11,Data,33.21,31.137,122.761,7.05,102.748,2384.31,28.71,48.526,7.03,2.797,2.847,4642.07,1.843,98,50.4,1431,24.22,2785.2,2601.6,2786.8,3941.8,2684.8,0.63707,5.645,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:14,Data,33.169,31.745,122.897,7.04,102.657,2382.5,28.71,48.436,7.05,2.798,2.843,4642.07,1.998,98,50.4,1430,24.22,2785.2,2614.4,2794.4,3955.7,2684.8,0.63878,5.64,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:18,Data,33.068,31.231,122.671,7.05,102.567,2385.21,28.71,48.436,7.03,2.803,2.847,4642.07,2.046,98,50.4,1431,24.22,2785.2,2586.5,2784.1,3928.3,2684.8,0.6351,5.649,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:22,Data,33.21,31.393,122.716,7.04,102.657,2383.41,28.71,48.436,7.04,2.803,2.846,4623.98,1.647,98,50.4,1431,24.22,2774.4,2597,2814.8,3954.1,2684.8,0.63479,5.649,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:25,Data,33.21,31.339,122.716,7.04,102.567,2384.31,28.71,48.255,7.06,2.805,2.857,4642.07,1.843,98,50.4,1431,24.13,2785.2,2596.3,2791.9,3941.8,2684.8,0.63745,5.664,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:29,Data,33.183,31.346,122.671,7.04,102.567,2385.21,28.71,48.436,7.05,2.801,2.855,4642.07,1.951,98,50.5,1431,24.22,2785.2,2599.5,2798.2,3946.9,2684.8,0.63686,5.657,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:33,Data,33.466,31.366,122.625,7.05,102.567,2385.21,28.71,48.436,7.05,2.785,2.842,4642.07,1.735,98,50.5,1432,24.22,2785.2,2602.1,2786.8,3935.1,2684.8,0.64235,5.626,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:36,Data,33.399,31.353,122.625,7.05,102.612,2384.31,28.72,48.436,7.06,2.779,2.853,4637.54,2.019,98,50.7,1431,24.22,2782.5,2613.1,2789.5,3945.6,2684.8,0.63929,5.632,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:40,Data,33.52,31.596,122.716,7.04,102.703,2382.5,28.73,48.436,7.03,2.79,2.867,4655.63,1.803,98,50.7,1430,24.17,2793.4,2597,2793.8,3941.7,2684.8,0.63624,5.656,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:44,Data,33.183,31.36,122.716,7.04,102.567,2379.79,28.71,48.436,7.06,2.809,2.873,4660.15,1.884,98,50.6,1428,24.22,2796.1,2583.2,2799.2,3946.3,2684.8,0.63176,5.682,1.52,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:47,Data,33.183,31.339,122.58,7.04,102.522,2379.79,28.71,48.346,7.08,2.795,2.859,4642.07,1.843,98,50.6,1428,24.17,2785.2,2618.6,2809.7,3966.5,2684.8,0.63515,5.653,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:51,Data,33.399,31.61,122.671,7.05,102.612,2379.79,28.71,48.436,7.08,2.81,2.868,4642.07,1.843,98,50.5,1428,24.22,2785.2,2618.1,2822.1,3982.9,2684.8,0.63552,5.678,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:54,Data,33.297,31.346,122.806,7.04,102.703,2380.69,28.71,48.526,7.05,2.812,2.861,4637.54,1.85,98,50.4,1428,24.22,2782.5,2605.3,2811.4,3956.3,2684.8,0.63571,5.674,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:47:58,Data,33.183,31.555,122.625,7.04,102.703,2378.89,28.71,48.436,7.08,2.797,2.858,4642.07,1.843,98,50.5,1428,24.22,2785.2,2604.4,2797.3,3950.7,2684.8,0.63573,5.656,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:48:02,Data,33.311,31.366,122.716,7.04,102.612,2379.79,28.71,48.436,7.1,2.8,2.843,4642.07,1.796,98,50.4,1428,24.22,2785.2,2607.9,2821.3,3973.2,2684.8,0.6346,5.643,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:48:05,Data,33.189,31.339,122.58,7.04,102.567,2379.79,28.71,48.436,7.05,2.799,2.844,4646.59,1.958,98,50.4,1428,24.22,2788,2616.3,2814,3968.3,2684.8,0.63869,5.642,1.5,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:48:09,Data,33.183,31.339,122.671,7.05,102.612,2379.79,28.71,48.436,7.05,2.796,2.846,4669.2,2.019,98,50.4,1428,24.22,2801.5,2588.2,2789.4,3933,2684.8,0.63413,5.643,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:48:13,Data,33.635,31.596,121.178,7.04,101.528,2379.79,28.71,48.436,7.03,2.796,2.854,4669.2,1.951,98,50.5,1428,24.22,2801.5,2584.4,2780.9,3925.6,2684.8,0.63544,5.65,1.51,80,64.4,2.8,ON,ON,2.8,1.5,26,26
6/25/2025,17:48:16,Data,33.858,32.042,115.298,7.04,96.737,2381.6,28.71,48.526,0,2.778,2.824,4673.72,1.803,98,50.4,1428,24.22,2804.2,2531.9,2744.8,3865.4,2684.8,0.63014,5.601,1.47,80,62.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:20,Data,33.426,31.799,104.623,7.04,85.077,2382.5,28.7,48.346,0,2.846,2.645,4669.2,1.803,98,48.2,1430,24.22,2801.5,2473.2,2689.9,3811.1,2684.8,0.63518,5.493,1.39,80,59.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:24,Data,33.284,31.339,97.747,7.04,77.846,2382.5,28.71,48.436,0,3.334,2.36,4673.72,1.89,98,41.5,1430,24.22,2804.2,2448,2637.8,3737.2,2684.8,0.63191,5.694,1.27,80,58.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:27,Data,33.21,31.339,93.722,7.04,73.914,2381.6,28.71,48.707,0,3.63,2.188,4628.5,1.85,98,37.6,1430,24.35,2777.1,2427.5,2605.6,3703.2,2684.8,0.63136,5.819,1.16,80,57,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:31,Data,33.453,31.447,91.279,7.04,71.248,2382.5,28.71,49.068,0,3.738,2.079,4565.19,1.863,97.9,35.7,1430,24.53,2739.1,2416.5,2601.7,3693.1,2684.8,0.63167,5.816,1.1,80,56.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:35,Data,33.129,31.326,88.882,7.04,69.304,2382.5,28.71,49.248,5.8,3.815,2.031,4479.27,1.87,97.9,34.7,1430,24.67,2687.6,2423.4,2583.2,3683.1,2684.8,0.63585,5.845,1.06,80,55.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:38,Data,33.183,31.339,87.932,7.05,68.129,2382.5,28.71,49.971,5.77,3.833,1.979,4438.57,1.843,97.9,34.1,1430,24.99,2663.1,2391.3,2574.1,3658.9,2684.8,0.62983,5.812,1.04,80,55.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:42,Data,33.345,31.333,86.711,7.05,67.18,2382.5,28.71,50.603,5.74,3.867,1.941,4393.34,1.877,97.9,33.4,1429,25.35,2636,2379.2,2538.8,3633.3,2684.8,0.62977,5.808,1.02,80,54.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:46,Data,33.399,31.346,86.077,7.04,66.593,2382.5,28.7,51.596,5.75,3.871,1.932,4348.12,2.046,97.8,33.3,1430,25.8,2608.9,2357.5,2544.6,3615.4,2684.8,0.62913,5.802,0.99,80,54.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:49,Data,33.183,31.326,85.354,7.04,65.734,2382.5,28.69,52.589,5.77,3.871,1.929,4307.42,1.668,97.8,33.3,1430,26.29,2584.5,2367.6,2568.9,3637.2,2684.8,0.62837,5.8,0.99,80,54.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:53,Data,33.196,31.454,84.585,7.04,65.192,2381.6,28.69,53.311,5.78,3.879,1.909,4262.2,1.728,97.8,33,1429,26.66,2557.3,2356.3,2536,3610.7,2684.8,0.63009,5.788,0.96,80,53.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:48:56,Data,33.466,31.346,84.132,7.05,64.875,2384.31,28.7,54.304,5.81,3.884,1.89,4239.59,1.85,97.7,32.8,1431,27.11,2543.8,2347.8,2532.7,3598.9,2684.8,0.62945,5.774,0.96,80,53.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:00,Data,33.183,31.346,84.132,7.04,64.74,2385.21,28.69,55.026,5.82,3.89,1.882,4189.84,1.762,97.7,32.6,1431,27.51,2513.9,2364.1,2539.2,3614.3,2684.8,0.6299,5.772,0.95,80,53.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:04,Data,33.21,31.231,83.997,7.04,64.65,2384.31,28.7,55.658,5.85,3.894,1.887,4176.28,2.066,97.7,32.6,1431,27.83,2505.8,2349.4,2534.4,3607.5,2684.8,0.62804,5.782,0.94,80,53.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:07,Data,33.196,31.326,83.952,7.04,64.604,2385.21,28.68,56.2,0,3.897,1.892,4153.67,1.863,97.6,32.7,1431,28.1,2492.2,2343.6,2520.9,3601.1,2684.8,0.62614,5.788,0.94,80,53.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:11,Data,33.237,31.339,83.68,7.04,64.333,2385.21,28.68,56.651,5.86,3.906,1.901,4126.53,1.85,97.6,32.7,1431,28.37,2475.9,2363.5,2547.9,3624,2684.8,0.62979,5.807,0.94,80,53.6,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:15,Data,33.594,31.407,83.68,7.04,64.378,2384.31,28.68,57.013,5.84,3.889,1.891,4090.35,2.012,97.6,32.7,1431,28.46,2454.2,2341.9,2536.8,3598.2,2684.9,0.62641,5.78,0.94,80,53.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:18,Data,33.297,31.339,83.635,7.05,64.378,2385.21,28.68,57.193,5.86,3.871,1.9,4040.61,1.944,97.6,32.9,1432,28.69,2424.4,2328.9,2513.9,3572.2,2684.9,0.62982,5.771,0.94,80,53.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:22,Data,33.5,31.515,83.454,7.05,64.152,2387.02,28.69,57.735,5.87,3.88,1.896,3986.34,1.992,97.6,32.8,1432,28.82,2391.8,2354.8,2515.1,3595.7,2684.9,0.62596,5.776,0.93,80,53.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:26,Data,33.189,31.515,83.228,7.04,64.198,2387.92,28.7,57.735,5.83,3.881,1.889,3968.25,1.843,97.6,32.7,1433,28.87,2381,2336.7,2511,3588.3,2684.9,0.6261,5.771,0.92,80,53.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:29,Data,33.135,31.339,83.228,7.04,64.107,2387.92,28.68,57.915,5.81,3.884,1.889,3918.51,1.951,97.6,32.7,1433,28.96,2351.1,2353.6,2495.4,3594.8,2684.9,0.63304,5.773,0.92,80,53.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:33,Data,33.399,31.339,83.59,7.05,64.424,2387.92,28.69,57.825,5.83,3.894,1.908,3891.38,1.857,97.6,32.9,1433,28.87,2334.8,2322.1,2497,3554.7,2684.9,0.62887,5.803,0.91,80,53.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:36,Data,33.25,31.312,82.866,7.05,64.017,2387.02,28.69,57.915,5.84,3.894,1.908,3855.2,1.776,97.6,32.9,1432,28.96,2313.1,2343.8,2521.2,3590.6,2684.9,0.63062,5.802,0.88,80,53.1,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:40,Data,33.162,31.339,82.775,7.04,63.972,2389.73,28.68,57.735,5.82,3.884,1.891,3846.15,1.83,97.6,32.8,1434,28.91,2307.7,2346.2,2522.9,3590.4,2684.9,0.62914,5.778,0.88,80,53,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:44,Data,33.412,31.569,82.685,7.05,63.926,2390.64,28.68,57.645,5.83,3.89,1.89,3828.07,1.85,97.6,32.7,1434,28.82,2296.8,2353.5,2487.7,3575.4,2684.9,0.63491,5.78,0.86,80,52.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:47,Data,33.183,31.285,82.595,7.05,63.881,2391.54,28.68,57.645,5.83,3.863,1.89,3814.5,1.897,97.6,32.9,1434,28.78,2288.7,2321.9,2498.8,3565.4,2684.9,0.62634,5.753,0.86,80,52.9,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:51,Data,33.574,31.339,82.414,7.04,63.655,2389.73,28.67,57.193,5.84,3.874,1.903,3791.89,1.654,97.6,32.9,1434,28.6,2275.1,2317.9,2485.5,3547.2,2684.9,0.63039,5.777,0.87,80,52.8,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:55,Data,33.183,31.339,82.187,7.04,63.52,2389.73,28.65,57.374,5.84,3.868,1.881,3782.84,1.843,97.6,32.7,1434,28.69,2269.7,2306.3,2498,3546.4,2684.9,0.62731,5.749,0.87,80,52.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:49:58,Data,33.412,31.339,82.368,7.05,63.52,2389.73,28.67,57.013,5.82,3.848,1.896,3755.71,2.073,97.6,33,1434,28.46,2253.4,2311.8,2511.2,3562.7,2684.9,0.6274,5.744,0.86,80,52.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:02,Data,33.237,31.339,82.007,7.04,63.655,2389.73,28.67,57.013,5.84,3.859,1.899,3742.14,1.843,97.6,33,1433,28.51,2245.3,2321.6,2479.2,3543.9,2684.9,0.63288,5.759,0.86,80,52.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:06,Data,33.358,31.562,82.097,7.05,63.429,2387.92,28.67,56.742,5.86,3.874,1.891,3733.1,1.857,97.6,32.8,1432,28.37,2239.9,2316,2501.3,3557.2,2684.9,0.62697,5.765,0.86,80,52.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:09,Data,33.311,31.346,82.097,7.04,63.52,2387.92,28.67,56.832,5.85,3.854,1.887,3719.53,1.755,97.6,32.9,1432,28.42,2231.7,2339.9,2523.1,3591.9,2684.9,0.625,5.741,0.87,80,52.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:13,Data,33.405,31.461,81.916,7.04,63.384,2387.92,28.65,56.381,5.84,3.856,1.901,3710.49,2.039,97.6,33,1433,28.19,2226.3,2342.3,2521.2,3595.2,2684.9,0.62972,5.756,0.86,80,52.7,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:17,Data,33.52,31.576,81.735,7.05,63.023,2387.92,28.67,56.471,5.84,3.852,1.899,3696.92,1.843,97.6,33,1433,28.24,2218.2,2282.2,2478.9,3525.3,2684.9,0.62252,5.75,0.85,80,52.5,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:21,Data,33.439,31.474,81.599,7.05,63.113,2385.21,28.67,56.29,5.85,3.854,1.889,3696.92,1.742,97.6,32.9,1431,28.05,2218.2,2304,2494.9,3546.5,2684.9,0.62722,5.742,0.86,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:24,Data,33.412,31.454,81.509,7.05,63.023,2385.21,28.65,56.29,5.83,3.854,1.891,3674.31,1.843,97.6,32.9,1431,28.15,2204.6,2324.1,2493.4,3550.4,2684.9,0.62994,5.745,0.86,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:28,Data,33.594,31.569,81.464,7.04,62.977,2387.02,28.65,55.929,5.84,3.847,1.88,3665.26,1.897,97.7,32.8,1432,27.96,2199.2,2289.6,2494.8,3541.1,2684.9,0.62229,5.728,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:32,Data,33.419,31.596,81.599,7.04,63.113,2382.5,28.63,56.02,5.84,3.847,1.877,3651.7,1.938,97.7,32.8,1430,28.01,2191,2297.2,2509.8,3555.3,2684.9,0.62389,5.725,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:35,Data,33.304,31.515,81.645,7.05,63.023,2382.5,28.65,55.929,5.84,3.844,1.886,3642.65,1.749,97.7,32.9,1430,27.96,2185.6,2296,2505.8,3547.3,2684.9,0.62362,5.73,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:39,Data,33.635,31.576,81.599,7.05,63.113,2382.5,28.64,55.749,5.84,3.846,1.889,3638.13,1.951,97.7,33,1429,27.87,2182.9,2309.3,2483.8,3540.9,2684.9,0.62823,5.734,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:42,Data,33.385,31.569,81.509,7.05,63.023,2382.5,28.64,55.749,5.85,3.85,1.889,3638.13,1.951,97.7,32.9,1429,27.87,2182.9,2303.7,2485.7,3538,2684.9,0.63495,5.74,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:46,Data,33.399,31.366,81.645,7.04,63.023,2382.5,28.64,55.658,5.84,3.847,1.888,3620.04,1.971,97.7,32.9,1430,27.83,2172,2288.1,2480.1,3522.8,2684.9,0.6272,5.734,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:50,Data,33.243,31.555,81.645,7.05,63.023,2381.6,28.64,55.388,5.84,3.857,1.889,3620.04,1.728,97.7,32.9,1430,27.65,2172,2304,2502.5,3547.4,2684.9,0.62712,5.748,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:53,Data,33.216,31.461,81.509,7.04,63.068,2382.5,28.64,55.388,5.81,3.861,1.896,3611,1.816,97.7,32.9,1430,27.65,2166.6,2326.6,2483,3547.1,2684.9,0.63301,5.757,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:50:57,Data,33.243,31.569,81.554,7.05,63.068,2382.5,28.64,55.297,5.84,3.851,1.895,3615.52,1.755,97.7,33,1430,27.65,2169.3,2308.4,2522.1,3565.8,2684.9,0.62701,5.746,0.86,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:01,Data,33.183,31.339,81.554,7.04,62.977,2382.5,28.65,55.388,5.83,3.843,1.88,3601.95,1.843,97.7,32.9,1430,27.65,2161.2,2313.6,2513.4,3565.6,2684.9,0.62671,5.723,0.86,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:04,Data,33.351,31.569,81.735,7.05,63.023,2382.5,28.64,55.026,5.85,3.839,1.88,3601.95,1.634,97.7,32.9,1429,27.56,2161.2,2297.7,2488.7,3532.4,2684.9,0.62893,5.72,0.85,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:08,Data,33.304,31.346,81.464,7.04,63.023,2382.5,28.64,55.026,5.82,3.847,1.877,3583.86,1.944,97.7,32.8,1430,27.56,2150.3,2309.4,2493.6,3544.6,2684.9,0.61689,5.724,0.86,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:12,Data,33.5,31.657,81.554,7.04,63.068,2382.5,28.64,55.117,5.83,3.845,1.887,3583.86,1.938,97.7,32.9,1430,27.56,2150.3,2322.8,2476.3,3542,2684.9,0.63368,5.73,0.86,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:15,Data,33.527,31.569,81.373,7.04,62.977,2382.5,28.64,55.117,5.82,3.839,1.899,3588.39,2.046,97.7,33.1,1430,27.56,2153,2302.9,2500.9,3546.2,2684.9,0.62684,5.74,0.86,80,52.4,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:19,Data,33.358,31.765,81.328,7.05,62.977,2382.5,28.64,54.846,5.84,3.849,1.904,3574.82,1.83,97.7,33.1,1430,27.42,2144.9,2305.3,2503.4,3552.5,2684.9,0.62637,5.753,0.86,80,52.3,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:23,Data,33.642,31.583,81.283,7.04,62.661,2381.6,28.64,54.846,5.82,3.837,1.888,3565.78,1.843,97.7,33,1430,27.42,2139.5,2299.2,2475.2,3527.4,2684.9,0.62724,5.725,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:26,Data,33.412,31.785,81.147,7.04,62.706,2382.5,28.64,54.846,5.82,3.844,1.869,3570.3,1.843,97.7,32.7,1430,27.38,2142.2,2303,2495.4,3543.4,2684.9,0.62611,5.713,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:30,Data,33.581,31.745,80.966,7.04,62.706,2385.21,28.63,54.846,5.83,3.845,1.874,3570.3,1.749,97.7,32.8,1431,27.42,2142.2,2318,2489,3549.7,2684.9,0.63013,5.719,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:33,Data,33.412,31.393,81.057,7.05,62.706,2385.21,28.64,54.846,5.82,3.825,1.887,3570.3,1.904,97.7,33,1431,27.42,2142.2,2301.3,2497.5,3544.7,2684.9,0.62736,5.711,0.84,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:37,Data,33.52,31.596,81.147,7.04,62.842,2385.21,28.64,54.846,5.83,3.831,1.882,3574.82,1.796,97.7,32.9,1431,27.42,2144.9,2321.6,2517.2,3572.6,2684.9,0.62674,5.713,0.84,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:41,Data,33.412,31.772,81.147,7.04,62.616,2384.31,28.63,54.575,5.82,3.836,1.894,3565.78,1.809,97.7,33.1,1432,27.29,2139.5,2306.5,2505.9,3558.2,2684.9,0.62441,5.73,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:53,Data,33.446,31.528,81.238,7.04,62.661,2385.21,28.63,54.575,5.83,3.828,1.883,3570.3,2.012,97.7,33,1431,27.29,2142.2,2307,2519.1,3563.4,2685,0.62564,5.711,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:51:57,Data,33.662,31.596,81.238,7.04,62.797,2382.5,28.64,54.485,5.84,3.828,1.887,3565.78,1.877,97.7,33,1430,27.29,2139.5,2311.8,2502.1,3553.8,2685,0.62798,5.715,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:01,Data,33.439,31.474,81.102,7.04,62.616,2381.6,28.63,54.575,5.82,3.837,1.887,3556.73,1.762,97.7,33,1430,27.29,2134,2300.1,2504.2,3550.9,2685,0.62377,5.725,0.84,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:04,Data,33.419,31.468,81.011,7.04,62.706,2381.6,28.64,54.485,5.83,3.83,1.865,3552.21,1.944,97.7,32.7,1429,27.29,2131.3,2307.6,2505.6,3545.5,2685,0.62504,5.695,0.84,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:08,Data,33.412,31.772,81.147,7.04,62.706,2382.5,28.64,54.485,5.82,3.834,1.882,3556.73,1.843,97.7,32.9,1430,27.24,2134,2308,2518.4,3559.3,2685,0.62436,5.716,0.84,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:12,Data,33.412,31.346,81.057,7.04,62.661,2382.5,28.64,54.485,5.83,3.836,1.884,3552.21,1.857,97.7,32.9,1430,27.29,2131.3,2297.2,2502.1,3544.7,2685,0.62446,5.721,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:15,Data,33.736,31.583,81.192,7.04,62.706,2382.5,28.64,54.485,5.82,3.851,1.889,3543.16,1.897,97.7,32.9,1429,27.24,2125.9,2294.9,2485.8,3529.7,2685,0.62677,5.74,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:19,Data,33.615,31.576,81.057,7.04,62.571,2381.6,28.64,54.575,5.85,3.84,1.89,3543.16,2.039,97.7,33,1429,27.33,2125.9,2319.8,2490.8,3553.3,2685,0.63145,5.73,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:23,Data,33.412,31.569,81.147,7.04,62.661,2382.5,28.64,54.214,5.84,3.835,1.885,3538.64,1.843,97.7,33,1430,27.11,2123.2,2294.5,2487.8,3532.4,2685,0.62668,5.72,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:26,Data,33.412,31.346,80.966,7.04,62.661,2382.5,28.63,54.575,5.82,3.841,1.891,3543.16,1.897,97.7,33,1430,27.29,2125.9,2308.1,2487.4,3536.7,2685,0.62817,5.732,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:30,Data,33.419,31.542,81.102,7.04,62.571,2382.5,28.64,54.575,5.82,3.833,1.884,3543.16,1.951,97.7,33,1429,27.29,2125.9,2297.4,2484.9,3530.7,2685,0.62711,5.717,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:33,Data,33.183,31.339,81.057,7.04,62.661,2384.31,28.63,54.304,5.84,3.834,1.882,3529.6,1.958,97.7,32.9,1431,27.11,2117.8,2290.2,2465.5,3516,2685,0.62751,5.716,0.84,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:37,Data,33.358,31.346,80.921,7.04,62.616,2385.21,28.64,54.304,5.83,3.841,1.884,3529.6,2.052,97.7,32.9,1431,27.15,2117.8,2325.4,2500.8,3564.7,2685,0.62992,5.726,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:41,Data,33.52,31.522,81.238,7.04,62.616,2385.21,28.64,54.304,5.84,3.83,1.88,3529.6,1.89,97.7,32.9,1431,27.15,2117.8,2309.9,2501.4,3558.8,2685,0.62362,5.711,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:44,Data,33.372,31.569,81.192,7.04,62.661,2384.31,28.64,54.304,5.82,3.837,1.881,3534.12,1.836,97.7,32.9,1431,27.15,2120.5,2313.6,2466.6,3530.3,2685,0.62975,5.718,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:48,Data,33.419,31.799,81.102,7.05,62.797,2385.21,28.64,54.214,5.82,3.833,1.873,3543.16,1.931,97.7,32.8,1431,27.11,2125.9,2293.2,2484.5,3530,2685,0.62362,5.706,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:52,Data,33.196,31.569,81.011,7.04,62.616,2385.21,28.64,54.304,5.83,3.83,1.871,3529.6,1.816,97.7,32.8,1431,27.15,2117.8,2303.4,2477.5,3532.2,2685,0.62984,5.702,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:55,Data,33.615,31.799,81.147,7.04,62.706,2387.02,28.64,54.304,5.82,3.836,1.885,3543.16,1.958,97.7,33,1433,27.11,2125.9,2302.4,2479.3,3532.2,2685,0.62908,5.721,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:52:59,Data,33.432,31.569,81.102,7.04,62.661,2387.92,28.63,54.304,5.82,3.841,1.897,3543.16,1.742,97.7,33.1,1432,27.15,2125.9,2293.3,2482.5,3530.5,2685,0.62647,5.738,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:03,Data,33.358,31.555,81.057,7.04,62.661,2387.92,28.64,54.304,5.82,3.842,1.877,3538.64,1.857,97.7,32.8,1433,27.15,2123.2,2290.8,2483.1,3525.8,2685,0.62731,5.719,0.84,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:06,Data,33.736,31.603,81.238,7.04,62.661,2387.02,28.63,54.394,5.83,3.843,1.878,3543.16,1.917,97.7,32.8,1433,27.15,2125.9,2280.8,2487.3,3520.8,2685,0.6229,5.721,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:10,Data,33.25,31.346,81.057,7.04,62.706,2385.21,28.64,54.304,5.82,3.834,1.878,3543.16,1.843,97.7,32.9,1431,27.15,2125.9,2309.9,2489.7,3542.4,2685,0.62783,5.711,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:14,Data,33.412,31.569,81.102,7.05,62.616,2387.92,28.64,54.304,5.84,3.822,1.889,3538.64,1.843,97.7,33.1,1432,27.11,2123.2,2299,2484.8,3534.5,2685,0.6252,5.711,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:17,Data,33.642,31.623,81.192,7.04,62.706,2387.02,28.64,54.304,5.82,3.84,1.899,3534.12,1.843,97.7,33.1,1433,27.2,2120.5,2291.6,2476.6,3521.3,2685,0.6306,5.739,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:21,Data,33.257,31.353,81.147,7.04,62.661,2388.83,28.64,54.214,5.82,3.853,1.884,3525.08,1.789,97.7,32.8,1433,27.11,2115,2294.5,2465.9,3518.7,2685,0.62823,5.737,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:25,Data,33.304,31.745,81.192,7.04,62.571,2387.02,28.64,54.304,5.81,3.844,1.885,3529.6,1.83,97.7,32.9,1433,27.15,2117.8,2290.6,2473.8,3521,2685,0.62814,5.729,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:28,Data,33.385,31.569,81.102,7.04,62.616,2388.83,28.65,54.214,5.83,3.844,1.885,3538.64,1.87,97.7,32.9,1433,27.11,2123.2,2287.2,2474.9,3523,2685,0.62597,5.729,0.84,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:32,Data,33.412,31.569,81.192,7.04,62.797,2387.02,28.63,54.214,5.83,3.853,1.896,3543.16,1.843,97.7,33,1433,27.15,2125.9,2309.6,2478.8,3532.3,2685,0.6305,5.748,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:35,Data,33.527,31.515,81.102,7.04,62.616,2387.92,28.64,54.214,5.84,3.849,1.878,3538.64,1.742,97.7,32.8,1433,27.11,2123.2,2308,2501.4,3552.5,2685,0.62615,5.728,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:39,Data,33.419,31.569,81.192,7.04,62.797,2387.92,28.63,54.304,5.82,3.854,1.863,3543.16,1.836,97.7,32.6,1433,27.11,2125.9,2289.4,2496.2,3540.2,2685,0.62373,5.717,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
