Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,17:53:43,Data,33.635,31.772,81.102,7.04,62.797,2387.92,28.64,54.304,5.81,3.853,1.892,3529.6,1.951,97.7,32.9,1433,27.15,2117.8,2304.9,2488,3540.5,2685,0.62672,5.744,0.86,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:46,Data,33.412,31.569,81.011,7.04,62.661,2387.92,28.63,54.033,5.83,3.843,1.894,3529.6,1.843,97.7,33,1433,27.06,2117.8,2305.1,2489.8,3540.6,2685,0.62898,5.737,0.86,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:50,Data,33.642,31.792,81.057,7.04,62.661,2387.02,28.64,54.033,5.82,3.841,1.883,3529.6,1.85,97.7,32.9,1433,27.02,2117.8,2303.4,2479.8,3529.5,2685,0.62978,5.725,0.86,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:54,Data,33.297,31.738,81.102,7.04,62.571,2387.92,28.64,54.033,5.82,3.839,1.897,3529.6,1.843,97.7,33.1,1433,27.06,2117.8,2280.6,2494.5,3530.8,2685,0.62194,5.735,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:53:57,Data,33.412,31.569,81.057,7.04,62.571,2387.02,28.64,54.033,5.82,3.831,1.889,3547.69,1.863,97.7,33,1432,27.02,2128.6,2297,2479.9,3527.6,2685,0.62429,5.721,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:01,Data,33.216,31.569,81.057,7.04,62.616,2387.02,28.64,54.214,5.82,3.825,1.887,3543.16,1.816,97.7,33,1432,27.15,2125.9,2309.1,2482.1,3534.8,2685,0.62528,5.711,0.86,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:05,Data,33.419,31.366,81.057,7.04,62.661,2385.21,28.64,54.304,5.83,3.829,1.891,3538.64,2.012,97.7,33.1,1431,27.15,2123.2,2297.1,2478.3,3524.1,2685,0.62956,5.72,0.85,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:08,Data,33.324,31.569,81.057,7.04,62.616,2388.83,28.64,54.033,5.84,3.822,1.874,3529.6,1.803,97.7,32.9,1434,26.97,2117.8,2278.6,2469.1,3507.1,2685,0.62657,5.696,0.86,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:12,Data,34.04,31.63,80.966,7.04,62.435,2384.31,28.64,54.033,5.83,3.839,1.88,3529.6,1.654,97.7,32.9,1431,27.02,2117.8,2287.6,2492.3,3536.4,2685,0.62328,5.72,0.86,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:16,Data,33.628,31.576,80.876,7.04,62.345,2385.21,28.64,54.033,5.82,3.827,1.869,3534.12,1.924,97.7,32.8,1431,26.97,2120.5,2281.7,2476,3516.1,2685,0.62618,5.696,0.88,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:19,Data,33.453,31.569,80.876,7.04,62.39,2385.21,28.63,54.033,5.82,3.824,1.874,3529.6,1.85,97.7,32.9,1431,27.02,2117.8,2292.6,2490.4,3542.9,2685,0.62596,5.698,0.88,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:23,Data,33.439,31.569,80.65,7.04,62.254,2385.21,28.64,53.943,5.82,3.818,1.874,3525.08,1.762,97.7,32.9,1431,27.02,2115,2293.9,2459.1,3530.1,2685,0.62825,5.692,0.89,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:26,Data,33.243,31.569,80.65,7.04,62.254,2385.21,28.63,54.033,5.82,3.815,1.87,3525.08,1.796,97.7,32.9,1431,27.02,2115,2306.4,2482.2,3537.1,2685.1,0.62814,5.684,0.9,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:30,Data,33.419,31.569,80.74,7.04,62.073,2385.21,28.64,54.124,5.85,3.824,1.876,3529.6,1.836,97.7,32.9,1431,27.06,2117.8,2297.3,2466.4,3520.2,2685.1,0.63113,5.699,0.9,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:34,Data,33.75,31.819,80.74,7.04,62.164,2383.41,28.63,53.943,5.82,3.824,1.869,3525.08,1.958,97.7,32.8,1430,26.97,2115,2299.2,2476.1,3524.8,2685.1,0.62923,5.692,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:37,Data,33.851,31.623,80.876,7.04,62.209,2383.41,28.64,54.033,5.82,3.829,1.873,3529.6,1.755,97.7,32.8,1430,27.02,2117.8,2295.3,2473.4,3524.1,2685.1,0.62875,5.701,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:41,Data,33.527,31.839,80.83,7.04,62.209,2381.6,28.64,54.124,5.82,3.829,1.881,3534.12,1.735,97.7,32.9,1430,27.02,2120.5,2304.4,2475.4,3525.6,2685.1,0.63172,5.711,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:45,Data,33.419,31.461,80.785,7.04,62.119,2382.5,28.63,54.033,5.83,3.817,1.865,3529.6,1.951,97.7,32.8,1430,27.02,2117.8,2310.4,2474.9,3535.5,2685.1,0.63031,5.681,0.9,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:48,Data,33.446,31.569,80.65,7.04,62.073,2382.5,28.64,54.214,5.82,3.815,1.876,3534.12,1.627,97.7,33,1430,27.15,2120.5,2301.3,2468.2,3518,2685.1,0.63031,5.691,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:52,Data,33.412,31.569,80.695,7.04,62.073,2383.41,28.64,54.214,5.82,3.822,1.857,3529.6,1.843,97.7,32.7,1430,27.11,2117.8,2297.7,2474.1,3524.3,2685.1,0.6287,5.678,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:56,Data,33.527,31.772,80.65,7.04,62.028,2385.21,28.64,54.304,5.83,3.807,1.862,3534.12,1.735,97.7,32.9,1431,27.15,2120.5,2310.7,2469.8,3531.2,2685.1,0.62973,5.669,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:54:59,Data,33.432,31.583,80.695,7.04,62.164,2385.21,28.64,54.214,5.82,3.798,1.868,3529.6,1.789,97.7,33,1431,27.11,2117.8,2327.3,2488.5,3553.6,2685.1,0.63164,5.667,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:03,Data,33.419,31.785,80.74,7.04,62.028,2384.31,28.64,54.304,5.82,3.811,1.868,3529.6,1.668,97.7,32.9,1431,27.15,2117.8,2327.2,2505.9,3570.2,2685.1,0.62726,5.679,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:07,Data,33.412,31.799,80.785,7.04,62.073,2385.21,28.64,54.214,5.83,3.822,1.868,3534.12,1.735,97.7,32.8,1431,27.11,2120.5,2331.6,2484.1,3558.1,2685.1,0.63011,5.691,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:10,Data,33.804,31.623,80.785,7.04,62.209,2387.02,28.64,54.304,5.83,3.818,1.876,3529.6,1.89,97.7,32.9,1432,27.15,2117.8,2326.6,2491.5,3558.9,2685.1,0.63136,5.694,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:14,Data,33.412,31.67,80.876,7.04,62.073,2387.02,28.64,54.214,5.82,3.815,1.855,3529.6,1.728,97.7,32.7,1433,27.15,2117.8,2324.7,2475.1,3547.7,2685.1,0.63245,5.67,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:17,Data,33.412,31.67,80.83,7.04,62.119,2387.92,28.63,54.214,5.82,3.802,1.869,3525.08,1.742,97.7,33,1433,27.11,2115,2339.9,2493.7,3562.8,2685.1,0.63319,5.671,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:21,Data,33.385,31.569,80.785,7.04,62.119,2387.92,28.64,54.304,5.83,3.816,1.88,3516.03,2.039,97.7,33,1433,27.15,2109.6,2328.5,2468.6,3543.1,2685.1,0.63458,5.696,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:25,Data,33.615,31.799,80.876,7.04,62.164,2387.02,28.64,54.304,5.83,3.827,1.871,3516.03,1.843,97.7,32.8,1432,27.15,2109.6,2318.9,2469.6,3542.7,2685.1,0.63181,5.697,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:28,Data,33.635,31.569,80.74,7.04,62.209,2387.02,28.64,54.304,5.82,3.823,1.855,3516.03,1.897,97.7,32.7,1432,27.15,2109.6,2336,2493.6,3568.8,2685.1,0.63073,5.677,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:32,Data,33.189,31.542,80.65,7.04,62.073,2390.64,28.64,54.214,5.84,3.812,1.857,3506.99,1.782,97.7,32.8,1434,27.15,2104.2,2321.4,2501.1,3564.1,2685.1,0.62726,5.669,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:36,Data,33.412,31.569,80.695,7.04,62.073,2390.64,28.64,54.304,5.83,3.812,1.865,3520.55,1.843,97.7,32.9,1434,27.15,2112.3,2327.4,2478,3553.2,2685.1,0.62793,5.677,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:39,Data,33.608,31.657,80.785,7.04,62.119,2389.73,28.64,54.304,5.82,3.81,1.861,3516.03,1.782,97.7,32.8,1434,27.15,2109.6,2353.8,2508.3,3609.2,2685.1,0.63083,5.672,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:43,Data,33.527,31.745,80.74,7.04,62.073,2389.73,28.63,54.304,5.82,3.812,1.87,3516.03,1.749,97.7,32.9,1434,27.15,2109.6,2340.2,2490.6,3567.3,2685.1,0.63179,5.681,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:47,Data,33.615,31.623,80.695,7.04,62.209,2391.54,28.62,54.124,5.81,3.822,1.862,3506.99,1.89,97.7,32.8,1434,27.06,2104.2,2343.4,2511.6,3588.8,2685.1,0.63004,5.685,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:50,Data,33.412,31.751,80.65,7.04,62.119,2389.73,28.64,54.214,5.83,3.833,1.865,3516.03,1.803,97.7,32.7,1434,27.11,2109.6,2329.9,2482.3,3555.4,2685.1,0.63287,5.699,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:54,Data,33.642,31.596,80.74,7.04,62.164,2390.64,28.63,54.214,5.82,3.811,1.865,3520.55,1.843,97.7,32.9,1434,27.15,2112.3,2344.6,2486.7,3563,2685.1,0.63564,5.678,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:55:57,Data,33.81,31.812,80.74,7.04,62.209,2390.64,28.63,54.575,5.83,3.824,1.859,3516.03,1.897,97.7,32.7,1434,27.29,2109.6,2329.9,2490.8,3564.6,2685.1,0.62915,5.681,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:01,Data,33.412,31.569,80.74,7.04,62.073,2390.64,28.64,54.575,5.85,3.814,1.864,3534.12,1.843,97.7,32.8,1434,27.24,2120.5,2339.1,2488.1,3566.5,2685.1,0.63302,5.677,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:05,Data,33.311,31.63,80.695,7.04,62.164,2389.73,28.64,54.575,5.82,3.811,1.86,3529.6,1.924,97.7,32.8,1434,27.24,2117.8,2331.7,2499.1,3566.5,2685.1,0.63112,5.671,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:08,Data,33.817,31.826,80.876,7.04,62.254,2389.73,28.64,54.575,5.81,3.812,1.866,3534.12,1.951,97.7,32.9,1434,27.29,2120.5,2323.8,2511.3,3576.2,2685.1,0.6264,5.678,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:12,Data,33.189,31.637,80.65,7.04,62.164,2390.64,28.64,54.485,5.82,3.814,1.87,3520.55,2.019,97.7,32.9,1434,27.24,2112.3,2337.1,2495.9,3571.2,2685.1,0.62976,5.683,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:16,Data,33.696,31.805,80.74,7.04,62.164,2389.73,28.64,54.485,5.83,3.817,1.872,3534.12,1.681,97.7,32.9,1434,27.29,2120.5,2332.6,2487.6,3561.1,2685.1,0.63192,5.69,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:19,Data,33.419,31.751,80.83,7.04,62.073,2387.02,28.64,54.575,5.83,3.808,1.88,3529.6,1.823,97.7,33,1433,27.24,2117.8,2337.1,2509.4,3583.4,2685.1,0.62712,5.688,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:23,Data,33.412,31.684,80.74,7.04,62.164,2387.92,28.63,54.575,5.83,3.812,1.876,3529.6,1.843,97.7,33,1433,27.24,2117.8,2328.7,2495.1,3564.4,2685.1,0.63116,5.688,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:27,Data,33.662,31.569,80.65,7.04,62.119,2387.92,28.64,54.575,5.85,3.817,1.878,3534.12,1.755,97.7,33,1433,27.29,2120.5,2263.3,2497,3514.3,2685.1,0.62235,5.695,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:30,Data,33.412,31.569,80.65,7.04,62.164,2387.92,28.64,54.485,5.83,3.829,1.87,3543.16,1.843,97.7,32.8,1432,27.29,2125.9,2280.8,2484,3511.1,2685.1,0.62429,5.698,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:34,Data,33.635,31.799,80.876,7.04,62.073,2387.02,28.62,54.485,5.84,3.833,1.886,3543.16,1.843,97.7,33,1433,27.24,2125.9,2258.7,2505.3,3519.2,2685.1,0.61951,5.719,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:38,Data,33.615,31.9,80.74,7.04,62.164,2387.92,28.63,54.485,5.83,3.817,1.865,3543.16,1.863,97.7,32.8,1432,27.24,2125.9,2258.5,2478.3,3499.1,2685.1,0.62301,5.683,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:41,Data,33.716,31.623,80.83,7.04,62.119,2385.21,28.64,54.575,5.83,3.825,1.852,3538.64,1.857,97.7,32.6,1431,27.29,2123.2,2257.4,2499.2,3511.5,2685.1,0.62197,5.677,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:45,Data,33.426,31.576,80.83,7.04,62.119,2385.21,28.63,54.304,5.83,3.814,1.861,3534.12,1.836,97.7,32.8,1431,27.15,2120.5,2242.3,2484.8,3495.8,2685.1,0.61857,5.676,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:48,Data,33.412,31.785,80.74,7.04,62.073,2384.31,28.64,54.575,5.83,3.81,1.869,3529.6,1.674,97.7,32.9,1431,27.29,2117.8,2258.1,2481.4,3497.2,2685.1,0.6227,5.679,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:52,Data,33.304,31.785,80.74,7.04,62.119,2387.92,28.65,54.214,5.83,3.821,1.87,3529.6,1.816,97.7,32.9,1433,27.15,2117.8,2256.7,2498.2,3510.4,2685.1,0.62087,5.69,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:56,Data,33.527,31.569,80.695,7.04,62.119,2386.12,28.64,54.304,5.84,3.806,1.861,3529.6,1.843,97.7,32.8,1432,27.15,2117.8,2337,2498.7,3573.6,2685.1,0.63046,5.667,0.93,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:56:59,Data,33.635,31.799,80.695,7.04,62.164,2387.92,28.64,54.304,5.83,3.81,1.856,3534.12,1.85,97.7,32.8,1433,27.11,2120.5,2301.4,2503.5,3545.2,2685.1,0.62831,5.666,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:03,Data,33.466,31.576,80.785,7.04,62.119,2387.92,28.64,54.304,5.83,3.815,1.857,3529.6,1.728,97.7,32.7,1433,27.15,2117.8,2300.2,2487.4,3531.7,2685.2,0.62616,5.672,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:07,Data,33.412,31.799,80.83,7.04,62.073,2389.73,28.64,54.304,5.84,3.811,1.872,3534.12,1.836,97.7,32.9,1434,27.15,2120.5,2295.8,2486.2,3532.3,2685.2,0.62613,5.683,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:10,Data,33.372,31.569,80.83,7.04,62.073,2390.64,28.63,54.304,5.83,3.802,1.877,3520.55,1.836,97.7,33,1434,27.15,2112.3,2283.7,2499.1,3535.9,2685.2,0.62186,5.679,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:14,Data,33.642,31.4,80.83,7.04,62.028,2390.64,28.64,54.304,5.83,3.806,1.876,3506.99,1.735,97.7,33,1434,27.11,2104.2,2296.7,2484.7,3535.7,2685.2,0.62577,5.681,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:18,Data,33.642,31.576,80.83,7.04,62.119,2392.44,28.63,54.214,5.84,3.809,1.861,3516.03,1.863,97.7,32.8,1435,27.11,2109.6,2288.4,2506.5,3542.3,2685.2,0.62247,5.671,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:21,Data,33.419,31.792,80.74,7.04,62.119,2389.73,28.64,54.394,5.83,3.804,1.864,3506.99,1.789,97.7,32.9,1434,27.15,2104.2,2300.1,2497.6,3547.6,2685.2,0.62783,5.666,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:25,Data,33.419,31.799,80.74,7.04,62.119,2390.64,28.64,54.304,5.84,3.806,1.868,3529.6,1.816,97.7,32.9,1434,27.11,2117.8,2294.9,2505.5,3552.3,2685.2,0.62332,5.673,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:29,Data,33.628,31.596,80.785,7.04,62.073,2389.73,28.63,54.304,5.86,3.824,1.872,3534.12,1.931,97.7,32.9,1434,27.15,2120.5,2295.4,2501.8,3545.3,2685.2,0.62367,5.696,0.93,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:32,Data,33.824,31.684,80.83,7.04,62.119,2393.35,28.65,54.214,5.86,3.816,1.873,3534.12,1.782,97.7,32.9,1435,27.15,2120.5,2305,2506.9,3552.5,2685.2,0.62382,5.688,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:36,Data,33.52,31.569,80.604,7.04,62.073,2392.44,28.63,54.394,5.87,3.809,1.867,3529.6,1.857,97.7,32.9,1435,27.15,2117.8,2296.2,2500.9,3546.1,2685.2,0.62365,5.677,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:40,Data,33.216,31.461,80.559,7.04,61.983,2396.06,28.64,54.214,5.84,3.808,1.877,3615.52,1.823,97.7,33,1438,27.15,2169.3,2317.9,2499.2,3557.3,2685.2,0.6299,5.685,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:43,Data,33.52,31.569,80.74,7.04,62.119,2396.96,28.62,54.304,5.84,3.822,1.883,3611,1.857,97.7,33,1438,27.15,2166.6,2300.7,2505,3550.2,2685.2,0.62246,5.705,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:47,Data,33.412,31.569,80.65,7.04,62.028,2396.96,28.62,54.304,5.84,3.824,1.869,3615.52,1.843,97.7,32.8,1438,27.15,2169.3,2317.5,2526.9,3567.9,2685.2,0.62681,5.692,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:57:59,Data,32.825,30.894,80.242,7.04,61.757,2390.64,28.63,54.214,5.84,3.811,1.863,3520.55,1.985,97.7,32.8,1434,27.15,2112.3,2297.3,2503.2,3541.8,2685.2,0.62598,5.675,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:03,Data,32.798,31.042,80.242,7.04,61.622,2389.73,28.62,54.304,5.84,3.795,1.853,3516.03,1.89,97.7,32.8,1434,27.15,2109.6,2305,2488,3550.7,2685.2,0.62883,5.648,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:07,Data,32.98,31.002,80.333,7.03,61.667,2390.64,28.64,54.304,5.85,3.81,1.849,3525.08,1.843,97.7,32.7,1434,27.2,2115,2295.9,2511.2,3555.8,2685.2,0.62121,5.659,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:10,Data,33.156,31.15,80.378,7.04,61.802,2391.54,28.64,54.304,5.86,3.807,1.862,3534.12,1.978,97.7,32.8,1434,27.15,2120.5,2309.6,2507.5,3557.6,2685.2,0.62605,5.668,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:14,Data,32.879,31.11,80.469,7.04,61.938,2391.54,28.65,54.214,5.84,3.809,1.851,3529.6,1.647,97.7,32.7,1435,27.11,2117.8,2311.6,2498.8,3552.3,2685.2,0.62843,5.662,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:18,Data,33.183,31.339,80.604,7.04,61.983,2389.73,28.65,54.304,5.84,3.804,1.859,3529.6,1.85,97.7,32.8,1434,27.11,2117.8,2299.8,2513,3548.9,2685.2,0.62652,5.663,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:21,Data,33.385,31.569,80.469,7.04,62.028,2389.73,28.64,54.304,5.85,3.808,1.864,3529.6,1.836,97.7,32.9,1434,27.15,2117.8,2311.1,2506.9,3555.2,2685.2,0.6279,5.673,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:25,Data,33.203,31.555,80.695,7.04,62.119,2389.73,28.64,54.394,5.84,3.821,1.861,3529.6,1.776,97.7,32.8,1434,27.15,2117.8,2305.8,2478.4,3530.9,2685.2,0.63075,5.683,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:29,Data,33.237,31.454,80.559,7.04,62.028,2391.54,28.67,54.304,5.83,3.812,1.864,3529.6,1.85,97.7,32.8,1434,27.15,2117.8,2294.9,2477,3526.7,2685.2,0.62668,5.676,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:32,Data,33.237,31.353,80.604,7.04,62.028,2390.64,28.65,54.304,5.84,3.805,1.866,3529.6,1.843,97.7,32.9,1434,27.15,2117.8,2312.7,2499.2,3552.2,2685.2,0.62884,5.67,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:36,Data,33.203,31.785,80.695,7.04,62.073,2390.64,28.64,54.575,5.84,3.8,1.877,3543.16,1.769,97.7,33.1,1434,27.29,2125.9,2294.1,2489.6,3534.6,2685.2,0.62639,5.677,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:40,Data,33.513,31.738,80.65,7.03,61.983,2387.92,28.65,54.575,5.84,3.813,1.873,3543.16,2.059,97.7,32.9,1433,27.29,2125.9,2303.1,2485.3,3538.6,2685.2,0.62816,5.686,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:43,Data,33.297,31.562,80.785,7.04,62.073,2387.92,28.64,54.485,5.84,3.808,1.876,3543.16,1.695,97.7,33,1432,27.29,2125.9,2299.4,2514.8,3555.9,2685.2,0.62564,5.682,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:47,Data,33.412,31.569,80.785,7.04,62.028,2387.02,28.64,54.575,5.83,3.808,1.871,3534.12,1.843,97.7,32.9,1432,27.29,2120.5,2296.8,2503.3,3542.4,2685.2,0.6219,5.68,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:51,Data,33.459,31.569,80.65,7.03,62.028,2385.21,28.64,54.575,5.84,3.799,1.863,3529.6,1.85,97.7,32.9,1431,27.33,2117.8,2301,2487.6,3533.4,2685.2,0.6257,5.664,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:54,Data,33.358,31.454,80.695,7.04,62.119,2385.21,28.64,54.575,5.85,3.812,1.847,3525.08,1.843,97.7,32.6,1431,27.24,2115,2308.8,2512.8,3564.4,2685.2,0.62572,5.659,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:58:58,Data,33.399,31.569,80.65,7.04,62.119,2384.31,28.64,54.575,5.84,3.819,1.856,3529.6,1.728,97.7,32.7,1431,27.29,2117.8,2306.6,2494.2,3541.8,2685.2,0.62703,5.675,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:02,Data,33.642,31.799,80.74,7.04,62.119,2385.21,28.65,54.304,5.84,3.813,1.863,3525.08,1.843,97.7,32.8,1431,27.11,2115,2303.6,2466.3,3522.8,2685.2,0.62782,5.676,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:05,Data,33.466,31.373,80.65,7.04,62.073,2382.5,28.64,54.304,5.84,3.826,1.878,3534.12,1.938,97.7,32.9,1429,27.15,2120.5,2314.5,2485.5,3539.3,2685.2,0.62834,5.703,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:09,Data,33.635,31.38,80.695,7.04,62.119,2385.21,28.64,54.304,5.84,3.821,1.869,3534.12,1.904,97.7,32.8,1431,27.15,2120.5,2290.5,2484.7,3530.5,2685.2,0.62454,5.687,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:13,Data,33.466,31.569,80.65,7.04,61.983,2387.92,28.63,54.485,5.84,3.813,1.857,3529.6,1.647,97.7,32.8,1433,27.24,2117.8,2301.3,2500.4,3545.3,2685.2,0.62633,5.67,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:16,Data,33.5,31.684,80.695,7.04,62.073,2387.92,28.64,54.575,5.85,3.815,1.864,3534.12,1.931,97.7,32.8,1433,27.29,2120.5,2312.2,2485.4,3546.7,2685.2,0.62589,5.679,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:20,Data,33.54,31.407,80.695,7.04,62.164,2387.92,28.64,54.575,5.85,3.826,1.857,3529.6,1.857,97.7,32.7,1433,27.29,2117.8,2317.4,2494.6,3553.3,2685.2,0.63004,5.684,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:24,Data,33.635,31.596,80.74,7.04,62.028,2385.21,28.64,54.575,5.84,3.816,1.868,3529.6,1.965,97.7,32.9,1431,27.29,2117.8,2302.5,2488.5,3541.6,2685.2,0.62743,5.682,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:27,Data,33.723,31.684,80.785,7.03,62.073,2387.02,28.64,54.485,5.84,3.812,1.87,3529.6,1.998,97.7,32.9,1433,27.24,2117.8,2297.2,2503.8,3546.9,2685.2,0.62775,5.682,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:31,Data,33.52,31.799,80.876,7.04,61.983,2387.92,28.64,54.304,5.84,3.808,1.88,3520.55,1.674,97.7,33.1,1433,27.15,2112.3,2289.3,2496.5,3538.2,2685.2,0.62377,5.69,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:34,Data,33.432,31.684,80.604,7.04,62.254,2387.92,28.64,54.214,5.84,3.801,1.87,3516.03,1.728,97.7,33,1433,27.11,2109.6,2298.3,2496.6,3540.1,2685.2,0.62661,5.671,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:38,Data,33.297,31.542,80.559,7.04,62.028,2387.92,28.64,54.304,5.86,3.798,1.861,3529.6,1.87,97.7,32.9,1432,27.15,2117.8,2298.3,2486.9,3535.3,2685.3,0.62618,5.66,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:42,Data,33.507,31.792,80.65,7.04,62.119,2387.92,28.64,54.575,5.84,3.809,1.872,3525.08,1.931,97.7,33,1433,27.24,2115,2285.5,2499.7,3534,2685.3,0.62463,5.682,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:45,Data,33.189,31.346,80.604,7.04,62.028,2387.92,28.64,54.485,5.82,3.796,1.872,3529.6,1.938,97.7,33,1433,27.29,2117.8,2292.2,2496.3,3539.7,2685.3,0.62525,5.667,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:49,Data,33.297,31.731,80.695,7.04,62.028,2387.92,28.65,54.575,5.85,3.808,1.876,3529.6,1.789,97.7,33,1433,27.29,2117.8,2302.3,2484.7,3539.7,2685.3,0.6255,5.685,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:53,Data,33.588,31.623,80.74,7.04,62.073,2387.92,28.63,54.394,5.84,3.814,1.859,3534.12,1.843,97.7,32.8,1432,27.24,2120.5,2296.6,2503,3549.7,2685.3,0.6239,5.673,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,17:59:56,Data,33.615,31.745,80.695,7.03,62.073,2387.92,28.64,54.575,5.84,3.806,1.864,3534.12,2.059,97.7,32.9,1433,27.29,2120.5,2303,2492.3,3553.6,2685.3,0.62927,5.671,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:00,Data,33.21,31.461,80.65,7.04,61.983,2387.92,28.63,54.485,5.85,3.814,1.87,3547.69,2.012,97.7,32.9,1433,27.29,2128.6,2300.6,2504.7,3549.2,2685.3,0.62658,5.684,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:04,Data,33.412,31.745,80.65,7.04,62.028,2385.21,28.64,54.575,5.82,3.816,1.865,3543.16,1.843,97.7,32.8,1431,27.29,2125.9,2332.2,2484.8,3553,2685.3,0.63329,5.681,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:07,Data,33.588,31.907,80.785,7.04,62.119,2385.21,28.64,54.485,5.84,3.812,1.864,3543.16,1.728,97.7,32.8,1431,27.24,2125.9,2300.8,2503.4,3552,2685.3,0.62362,5.676,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:11,Data,33.25,31.684,80.83,7.04,62.073,2381.6,28.64,54.214,5.84,3.832,1.862,3543.16,1.708,97.7,32.7,1429,27.11,2125.9,2314.3,2507.6,3556.6,2685.3,0.62761,5.694,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:14,Data,33.412,31.913,80.695,7.04,62.028,2389.73,28.64,54.304,5.86,3.829,1.855,3547.69,1.816,97.7,32.6,1434,27.15,2128.6,2304,2511,3559,2685.3,0.62447,5.684,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:18,Data,33.642,31.583,80.74,7.04,62.073,2383.41,28.64,54.304,5.85,3.812,1.862,3547.69,1.87,97.7,32.8,1430,27.15,2128.6,2302.6,2501.4,3549,2685.3,0.62611,5.674,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:22,Data,33.736,31.853,80.83,7.04,62.119,2385.21,28.64,54.304,5.84,3.81,1.877,3543.16,2.046,97.7,33,1431,27.15,2125.9,2301.4,2501.9,3547.4,2685.3,0.62443,5.687,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:25,Data,33.399,31.799,80.604,7.04,61.983,2383.41,28.64,54.214,5.84,3.811,1.883,3516.03,1.823,97.7,33.1,1430,27.15,2109.6,2300.4,2511.3,3552.8,2685.3,0.62533,5.695,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:29,Data,33.412,31.569,80.604,7.04,62.164,2382.5,28.64,54.394,5.84,3.813,1.877,3516.03,1.843,97.7,33,1429,27.2,2109.6,2300.4,2477.8,3527.6,2685.3,0.6291,5.69,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:33,Data,33.615,31.792,80.876,7.04,62.164,2382.5,28.64,54.304,5.85,3.817,1.87,3516.03,1.843,97.7,32.9,1429,27.15,2109.6,2310.9,2486.1,3539.7,2685.3,0.6282,5.686,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:36,Data,33.588,31.846,80.695,7.04,62.119,2376.17,28.64,54.304,5.85,3.808,1.871,3506.99,1.661,97.7,33,1426,27.15,2104.2,2306.5,2486.1,3538.3,2685.3,0.62974,5.68,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:40,Data,33.189,31.562,80.65,7.04,62.073,2377.98,28.64,54.214,5.85,3.816,1.877,3543.16,1.755,97.7,33,1427,27.11,2125.9,2280.7,2497.2,3534.7,2685.3,0.62616,5.693,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:44,Data,33.412,31.785,80.65,7.04,62.119,2376.17,28.64,54.304,5.84,3.816,1.871,3543.16,1.789,97.7,32.9,1426,27.11,2125.9,2318.9,2500.2,3555.4,2685.3,0.63151,5.688,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:47,Data,33.412,31.576,80.604,7.04,62.073,2377.98,28.64,54.394,5.85,3.808,1.879,3543.16,1.836,97.7,33,1427,27.15,2125.9,2301.9,2511.7,3554.6,2685.3,0.62641,5.686,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:51,Data,33.513,31.772,80.74,7.04,62.073,2378.89,28.64,54.304,5.84,3.806,1.873,3538.64,1.857,97.7,33,1428,27.11,2123.2,2313.3,2518.5,3546.5,2685.3,0.62486,5.679,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:55,Data,33.655,31.596,80.695,7.04,62.073,2379.79,28.64,54.214,5.87,3.811,1.874,3543.16,1.843,97.7,33,1428,27.15,2125.9,2293.4,2506.2,3549.6,2685.3,0.62285,5.685,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:00:58,Data,33.527,31.576,80.604,7.03,62.119,2377.98,28.64,54.214,5.85,3.798,1.881,3543.16,1.681,97.7,33.1,1426,27.15,2125.9,2297.4,2497.3,3542.7,2685.3,0.62397,5.68,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:02,Data,33.635,31.745,80.604,7.04,62.028,2376.17,28.64,54.304,5.86,3.794,1.871,3543.16,1.782,97.7,33,1427,27.11,2125.9,2299.7,2515.4,3562.4,2685.3,0.62147,5.664,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:05,Data,33.513,31.792,80.74,7.04,62.028,2373.46,28.63,54.304,5.87,3.813,1.876,3543.16,1.823,97.7,33,1424,27.15,2125.9,2315.7,2516.2,3565.7,2685.3,0.6263,5.689,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:09,Data,33.554,31.596,80.876,7.04,62.209,2374.37,28.64,54.485,5.85,3.818,1.882,3529.6,1.917,97.7,33,1425,27.24,2117.8,2309.9,2502.6,3550.4,2685.3,0.62878,5.701,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:13,Data,33.439,31.407,80.65,7.04,62.119,2376.17,28.64,54.394,5.84,3.805,1.87,3529.6,1.944,97.7,33,1426,27.2,2117.8,2294.7,2499.6,3540.5,2685.3,0.62627,5.676,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:16,Data,33.527,31.583,80.921,7.04,62.119,2375.27,28.64,54.304,5.85,3.811,1.88,3534.12,2.032,97.7,33,1425,27.15,2120.5,2305.5,2495.2,3550.7,2685.3,0.62586,5.691,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:20,Data,33.196,31.461,80.559,7.04,62.073,2380.69,28.64,54.304,5.86,3.816,1.863,3520.55,1.83,97.7,32.8,1428,27.15,2112.3,2319.3,2494.9,3556.9,2685.3,0.62904,5.678,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:24,Data,33.412,31.569,80.74,7.04,62.119,2379.79,28.64,54.304,5.83,3.818,1.873,3520.55,1.85,97.7,32.9,1428,27.15,2112.3,2295.1,2481,3527.3,2685.3,0.6287,5.692,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:27,Data,33.527,31.792,80.65,7.04,62.119,2379.79,28.64,54.304,5.88,3.814,1.87,3516.03,1.836,97.7,32.9,1428,27.15,2109.6,2305,2492.5,3534.5,2685.3,0.62814,5.683,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:31,Data,33.412,31.684,80.604,7.04,62.073,2379.79,28.64,54.304,5.85,3.824,1.866,3516.03,1.728,97.7,32.8,1427,27.15,2109.6,2296.8,2491.6,3540.7,2685.3,0.62577,5.691,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:35,Data,33.588,31.576,80.604,7.03,62.119,2382.5,28.64,54.304,5.84,3.818,1.876,3543.16,2.032,97.7,33,1430,27.11,2125.9,2307.2,2483.8,3538.9,2685.3,0.6295,5.695,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:38,Data,33.412,31.569,80.695,7.04,62.028,2382.5,28.63,54.304,5.84,3.829,1.859,3543.16,1.843,97.7,32.7,1430,27.15,2125.9,2311.4,2500,3551.5,2685.3,0.62785,5.688,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:42,Data,33.412,31.4,80.695,7.04,62.119,2380.69,28.64,54.304,5.87,3.817,1.865,3543.16,2.012,97.7,32.8,1428,27.15,2125.9,2309.9,2497.1,3554.8,2685.3,0.62501,5.683,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:46,Data,33.527,31.549,80.695,7.04,62.028,2381.6,28.63,54.394,5.85,3.815,1.866,3543.16,1.769,97.7,32.8,1430,27.2,2125.9,2309.1,2488.4,3541.5,2685.3,0.62965,5.681,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:49,Data,33.527,31.799,80.695,7.04,62.028,2382.5,28.63,54.304,5.87,3.827,1.87,3543.16,2.005,97.7,32.8,1429,27.11,2125.9,2306.9,2517.8,3565.3,2685.3,0.62437,5.698,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:53,Data,33.628,31.839,80.74,7.04,62.073,2380.69,28.64,54.304,5.85,3.81,1.87,3543.16,1.863,97.7,32.9,1428,27.15,2125.9,2315.7,2492.9,3548.1,2685.3,0.62913,5.68,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:01:57,Data,33.473,31.576,80.785,7.04,62.073,2381.6,28.65,54.485,5.85,3.806,1.857,3543.16,1.823,97.7,32.8,1429,27.24,2125.9,2315.5,2481.2,3542.5,2685.3,0.63091,5.663,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:00,Data,33.426,31.684,80.695,7.04,62.119,2382.5,28.64,54.304,5.86,3.817,1.852,3534.12,1.843,97.7,32.7,1430,27.15,2120.5,2297.6,2485.4,3537.5,2685.3,0.62929,5.669,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:04,Data,33.412,31.583,80.65,7.04,62.164,2382.5,28.64,54.304,5.85,3.808,1.88,3547.69,1.917,97.7,33.1,1430,27.15,2128.6,2311,2497.2,3554.2,2685.3,0.62691,5.688,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:08,Data,33.642,31.623,80.921,7.04,62.164,2385.21,28.64,54.304,5.85,3.814,1.892,3538.64,1.843,97.7,33.2,1431,27.15,2123.2,2290.2,2487.7,3530.1,2685.3,0.6258,5.707,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:11,Data,33.412,31.684,80.785,7.04,62.028,2384.31,28.63,54.304,5.84,3.806,1.882,3543.16,1.843,97.7,33.1,1431,27.15,2125.9,2299.8,2499,3547.1,2685.3,0.62566,5.688,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:15,Data,33.446,31.576,80.65,7.04,62.119,2385.21,28.64,54.304,5.85,3.812,1.859,3543.16,1.843,97.7,32.8,1431,27.15,2125.9,2306.6,2494.7,3543.8,2685.4,0.62735,5.671,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:19,Data,33.52,31.792,80.876,7.04,62.164,2387.92,28.64,54.214,5.84,3.819,1.86,3529.6,1.83,97.7,32.7,1433,27.15,2117.8,2308.5,2487.4,3543.1,2685.4,0.62691,5.679,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:22,Data,33.189,31.542,80.74,7.03,62.028,2387.02,28.65,54.214,5.88,3.813,1.868,3543.16,1.836,97.7,32.9,1433,27.15,2125.9,2298,2487.9,3533.4,2685.4,0.62943,5.681,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:26,Data,33.81,31.846,80.65,7.04,62.119,2384.31,28.64,54.214,5.85,3.814,1.868,3534.12,1.843,97.7,32.9,1431,27.15,2120.5,2304.6,2476.8,3531,2685.4,0.63341,5.683,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:29,Data,33.412,31.569,80.74,7.04,62.073,2384.31,28.64,54.304,5.85,3.808,1.861,3529.6,1.843,97.7,32.8,1431,27.15,2117.8,2297.7,2463.7,3520.4,2685.4,0.62813,5.669,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:33,Data,33.412,31.772,80.74,7.04,62.073,2384.31,28.64,54.214,5.84,3.818,1.855,3529.6,1.843,97.7,32.7,1432,27.15,2117.8,2309.3,2487.6,3544.8,2685.4,0.63278,5.674,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:37,Data,33.628,31.623,80.65,7.04,62.073,2387.02,28.63,54.214,5.85,3.816,1.851,3529.6,1.668,97.7,32.7,1432,27.15,2117.8,2296.5,2488.8,3536.9,2685.4,0.62694,5.667,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:40,Data,33.372,31.684,80.785,7.04,62.073,2391.54,28.64,54.304,5.85,3.808,1.866,3529.6,1.809,97.7,32.9,1435,27.15,2117.8,2300.9,2494.6,3540.8,2685.4,0.6272,5.673,0.9,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:44,Data,33.372,31.792,80.785,7.04,62.073,2390.64,28.63,54.214,5.86,3.822,1.861,3543.16,1.62,97.7,32.7,1434,27.15,2125.9,2305.6,2484,3535.5,2685.4,0.63005,5.683,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:48,Data,33.642,31.846,80.83,7.04,62.164,2392.44,28.64,54.304,5.84,3.815,1.876,3538.64,1.998,97.7,33,1436,27.15,2123.2,2293.7,2479.1,3527.9,2685.4,0.62697,5.692,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:51,Data,33.439,31.468,80.695,7.04,62.119,2389.73,28.64,54.304,5.85,3.824,1.882,3543.16,2.052,97.7,33,1435,27.15,2125.9,2298.4,2474,3528.6,2685.4,0.62934,5.706,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:55,Data,33.419,31.569,80.74,7.04,62.073,2389.73,28.64,54.304,5.85,3.818,1.877,3543.16,1.843,97.7,33,1434,27.2,2125.9,2297.3,2486.7,3535.7,2685.4,0.6274,5.696,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:02:59,Data,33.689,31.596,80.695,7.04,62.164,2390.64,28.64,54.575,5.86,3.805,1.87,3547.69,1.877,97.7,33,1434,27.24,2128.6,2317.4,2486.3,3547.7,2685.4,0.63123,5.675,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:02,Data,33.412,31.569,80.785,7.04,62.073,2389.73,28.64,54.304,5.84,3.815,1.879,3538.64,1.843,97.7,33,1434,27.15,2123.2,2295.1,2473.1,3527.3,2685.4,0.62862,5.692,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:06,Data,33.513,31.569,80.65,7.04,62.073,2390.64,28.64,54.485,5.84,3.828,1.874,3543.16,1.857,97.7,32.9,1434,27.24,2125.9,2301,2486.2,3532.1,2685.4,0.62858,5.702,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:10,Data,33.412,31.684,80.65,7.04,62.073,2396.06,28.64,54.575,5.85,3.827,1.867,3538.64,1.843,97.7,32.8,1438,27.24,2123.2,2310.2,2501.4,3553.1,2685.4,0.6293,5.693,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:13,Data,33.52,31.805,80.695,7.04,62.209,2390.64,28.64,54.304,5.84,3.812,1.87,3543.16,1.958,97.7,32.9,1434,27.15,2125.9,2292.8,2495.5,3535.5,2685.4,0.62929,5.684,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:17,Data,33.486,31.745,80.74,7.04,62.028,2390.64,28.63,54.304,5.84,3.813,1.867,3543.16,1.654,97.7,32.9,1434,27.15,2125.9,2298.7,2486.4,3538.8,2685.4,0.62482,5.68,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:20,Data,33.52,31.772,80.785,7.04,62.119,2393.35,28.64,54.304,5.85,3.799,1.882,3543.16,1.769,97.7,33.1,1436,27.15,2125.9,2309.3,2502.3,3559.1,2685.4,0.62669,5.683,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:24,Data,33.419,31.684,80.785,7.04,62.209,2392.44,28.64,54.304,5.85,3.783,1.863,3543.16,1.843,97.7,33,1436,27.15,2125.9,2300.2,2486.9,3537.4,2685.4,0.62859,5.646,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:28,Data,33.412,31.562,80.695,7.04,62.073,2392.44,28.64,54.214,5.85,3.817,1.881,3538.64,1.863,97.7,33,1435,27.15,2123.2,2296.1,2464.7,3521.2,2685.4,0.62885,5.699,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:31,Data,33.412,31.569,80.604,7.04,62.164,2392.44,28.63,54.214,5.86,3.817,1.88,3543.16,1.843,97.7,33,1435,27.15,2125.9,2326.4,2486.9,3555.2,2685.4,0.6318,5.699,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:35,Data,33.527,31.745,80.785,7.04,62.119,2393.35,28.64,54.304,5.82,3.822,1.862,3538.64,1.924,97.7,32.8,1436,27.15,2123.2,2296.3,2472.2,3518.6,2685.4,0.6289,5.684,0.92,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:39,Data,33.412,31.583,80.695,7.04,62.209,2393.35,28.64,54.304,5.84,3.811,1.863,3547.69,2.019,97.7,32.8,1435,27.11,2128.6,2302.2,2474.1,3531.6,2685.4,0.63187,5.675,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:42,Data,33.466,31.657,80.559,7.04,62.028,2391.54,28.64,54.394,5.83,3.799,1.87,3529.6,1.762,97.7,33,1435,27.2,2117.8,2295.6,2483.4,3537,2685.4,0.62443,5.669,0.91,80,52.2,1.8,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:46,Data,33.925,32.487,75.855,7.04,58.82,2387.92,28.64,54.304,5.82,3.783,1.846,3529.6,1.539,97.7,32.8,1432,27.15,2117.8,2277.2,2455.2,3492.8,2685.4,0.62826,5.628,0.9,80,50.3,0.7,ON,ON,5.9,0.9,26,26
6/25/2025,18:03:49,Data,34.452,32.94,70.97,7.04,54.752,2385.21,28.64,54.214,5.86,3.687,1.744,3529.6,1.411,97.7,32.1,1431,27.11,2117.8,2216.3,2396.8,3425.8,2685.4,0.62292,5.43,0.85,80,47.8,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:03:53,Data,34.965,33.642,64.999,7.04,48.696,2386.12,28.64,54.575,5.82,3.532,1.59,3529.6,1.364,97.7,31.1,1431,27.29,2117.8,2161.3,2380.5,3373.2,2685.4,0.6162,5.123,1.02,80,45.6,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:03:57,Data,35.248,34.107,61.109,7.04,45.261,2384.31,28.63,54.575,0,3.324,1.424,3525.08,1.148,97.7,30,1431,27.29,2115,2125.1,2344.3,3324,2685.4,0.61679,4.748,1.31,80,43.7,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:00,Data,35.485,34.209,58.757,7.05,43.499,2383.41,28.64,54.485,7.11,3.194,1.313,3506.99,0.965,97.7,29.1,1430,27.29,2104.2,2097.5,2308.3,3285.3,2685.4,0.61406,4.508,1.36,80,42.1,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:04,Data,35.687,34.351,56.722,7.04,42.324,2381.6,28.65,54.575,7.11,3.136,1.262,3475.33,1.141,97.7,28.7,1430,27.24,2085.2,2106.9,2329.9,3308.5,2685.4,0.61178,4.396,1.3,80,40.8,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:08,Data,35.546,34.452,55.274,7.04,41.42,2385.21,28.64,54.846,7.11,3.106,1.218,3461.76,0.952,97.7,28.2,1431,27.42,2077.1,2109.1,2287.6,3291.6,2685.4,0.61462,4.324,1.23,80,39.6,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:11,Data,35.714,34.567,53.781,7.04,40.606,2385.21,28.64,55.026,7.11,3.07,1.179,3448.2,1.033,97.7,27.7,1431,27.51,2068.9,2106.9,2290.8,3283.5,2685.4,0.61761,4.249,1.15,80,38.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:15,Data,35.714,34.796,52.696,7.05,40.019,2384.31,28.63,55.297,7.1,3.058,1.159,3439.15,0.918,97.7,27.5,1431,27.69,2063.5,2106.9,2312.3,3306.9,2685.4,0.60848,4.218,1.07,80,37.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:19,Data,35.741,34.796,51.52,7.04,39.431,2385.21,28.64,56.2,0,3.019,1.13,3416.54,0.837,97.6,27.2,1432,28.05,2049.9,2069.5,2293,3269.6,2685.4,0.60838,4.149,0.98,80,36.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:22,Data,35.951,34.87,50.434,7.04,39.07,2385.21,28.64,56.742,0,3.004,1.105,3416.54,0.905,97.6,26.9,1431,28.37,2049.9,2091.1,2275.9,3273.1,2685.4,0.61214,4.11,0.9,80,35.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:26,Data,36.173,35.073,49.665,7.05,38.618,2423.17,28.64,57.645,0,2.995,1.081,3402.98,0.932,97.6,26.5,1456,28.91,2041.8,2047,2270.5,3234.8,2685.4,0.60759,4.077,0.83,80,34.6,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:30,Data,35.748,35.026,48.67,7.05,38.166,2440.35,28.64,58.367,0,2.988,1.056,3389.41,0.81,97.6,26.1,1464,29.32,2033.6,2001.8,2249.8,3182.1,2685.4,0.60186,4.045,0.75,80,33.8,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:33,Data,35.93,35.026,47.992,7.04,37.85,2439.44,28.64,59.811,0,2.967,1.041,3375.84,0.911,97.5,26,1464,29.95,2025.5,1997.6,2243.4,3176.6,2685.4,0.60542,4.008,0.69,80,33,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:37,Data,35.978,35.154,47.223,7.04,37.624,2440.35,28.64,60.895,14,2.968,1.028,3353.23,0.911,97.5,25.7,1464,30.45,2011.9,1990,2234.1,3167,2685.4,0.60479,3.997,0.62,80,32.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:41,Data,35.957,35.08,46.499,7.04,37.307,2387.92,28.64,61.978,14,2.959,1.011,3344.19,1.046,97.4,25.5,1433,30.99,2006.5,1972.2,2227.3,3164.5,2685.4,0.59784,3.97,0.55,80,31.5,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:44,Data,36.18,35.343,46.001,7.04,37.081,2385.21,28.63,63.061,14,2.932,0.995,3339.66,0.837,97.4,25.3,1431,31.53,2003.8,1986.7,2228,3166.1,2685.4,0.60518,3.926,0.48,80,30.9,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:48,Data,36.126,35.255,45.278,7.05,36.81,2385.21,28.64,64.055,7.13,2.928,0.987,3339.66,0.911,97.3,25.2,1431,32.07,2003.8,1964,2240.2,3160.4,2685.4,0.59156,3.915,0.42,80,30.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:52,Data,36.167,35.255,44.871,7.05,36.584,2385.21,28.64,64.957,7.15,2.933,0.968,3339.66,0.925,97.3,24.8,1431,32.48,2003.8,1956.6,2227.9,3144.6,2685.4,0.59444,3.901,0.36,80,29.6,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:55,Data,36.187,35.255,44.283,7.05,36.403,2384.31,28.64,66.221,7.18,2.928,0.957,3330.62,0.709,97.2,24.6,1431,33.11,1998.4,1966.1,2238.1,3155.6,2685.4,0.59624,3.885,0.29,80,29,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:04:59,Data,36.18,35.262,43.83,7.04,36.178,2385.21,28.64,67.214,7.2,2.919,0.949,3348.71,0.911,97.2,24.5,1431,33.61,2009.2,1962.3,2226,3138.1,2685.5,0.60001,3.868,0.22,80,28.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:02,Data,36.18,35.485,43.423,7.04,36.132,2387.92,28.64,68.117,7.2,2.901,0.948,3353.23,0.695,97.2,24.6,1433,34.06,2011.9,1923.3,2233.4,3132.2,2685.5,0.58739,3.849,0.15,80,27.9,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:06,Data,36.18,35.458,42.926,7.04,35.952,2387.92,28.64,69.11,7.21,2.89,0.941,3353.23,0.81,97.1,24.6,1433,34.65,2011.9,1944.7,2213.7,3126.5,2685.5,0.59715,3.83,0.07,80,27.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:10,Data,36.18,35.255,42.519,7.05,35.816,2392.44,28.64,70.465,7.21,2.895,0.933,3348.71,0.925,97.1,24.4,1436,35.28,2009.2,1940.7,2228.1,3135.8,2685.5,0.5905,3.828,0.01,80,26.9,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:13,Data,36.18,35.282,42.202,7.05,35.771,2390.64,28.64,71.458,7.22,2.896,0.924,3362.28,0.871,97,24.2,1434,35.77,2017.4,1924.2,2227.5,3117.3,2685.5,0.58857,3.821,0,80,26.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:17,Data,36.234,35.309,41.931,7.04,35.726,2391.54,28.64,72.451,7.22,2.893,0.916,3362.28,0.817,97,24.1,1434,36.23,2017.4,1906.5,2225.4,3120.2,2685.5,0.5841,3.809,0,80,25.9,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:20,Data,35.957,35.431,41.523,7.04,35.635,2389.73,28.64,73.805,7.23,2.895,0.911,3348.71,0.756,96.9,23.9,1434,36.9,2009.2,1943.1,2219.2,3126.2,2685.5,0.59594,3.806,0,80,25.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:24,Data,36.18,35.539,41.207,7.05,35.545,2390.64,28.64,74.617,7.24,2.884,0.903,3348.71,0.898,96.9,23.8,1434,37.31,2009.2,1933.9,2216.8,3125.2,2685.5,0.59017,3.787,0,80,24.9,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:28,Data,36.18,35.383,40.89,7.04,35.364,2389.73,28.64,75.43,7.24,2.878,0.896,3348.71,0.898,96.8,23.7,1434,37.76,2009.2,1915.4,2207.5,3102.5,2685.5,0.59037,3.774,0,80,24.5,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:31,Data,36.18,35.458,40.574,7.04,35.274,2390.64,28.64,76.604,7.25,2.864,0.89,3344.19,0.797,96.8,23.7,1434,38.21,2006.5,1929.7,2203.9,3109.9,2685.5,0.59403,3.754,0,80,24.1,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:35,Data,36.187,35.485,40.302,7.05,35.183,2387.02,28.64,77.416,7.26,2.877,0.885,3330.62,0.695,96.8,23.5,1432,38.71,1998.4,1929.8,2220.5,3120.4,2685.5,0.5902,3.761,0,80,23.7,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:39,Data,36.356,35.66,39.94,7.04,35.138,2387.92,28.64,78.5,7.26,2.862,0.884,3326.1,0.911,96.7,23.6,1432,39.29,1995.7,1907.3,2211.8,3097.3,2685.5,0.58965,3.746,0.09,80,23.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:42,Data,36.356,35.485,39.669,7.05,34.957,2387.92,28.64,79.312,7.27,2.87,0.887,3339.66,0.905,96.7,23.6,1433,39.7,2003.8,1908,2217.4,3115.1,2685.5,0.58731,3.757,0.23,80,22.8,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:46,Data,36.234,35.485,39.352,7.05,34.777,2387.92,28.64,80.215,7.28,2.862,0.876,3276.35,0.702,96.6,23.4,1433,40.15,1965.8,1919.3,2191.3,3098.9,2685.5,0.59021,3.738,0.28,80,22.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:50,Data,36.41,35.606,39.126,7.05,34.777,2387.92,28.64,80.937,7.28,2.853,0.866,3208.52,0.803,96.6,23.3,1433,40.47,1925.1,1907.5,2231.5,3122.3,2685.5,0.58606,3.72,0.33,80,22.1,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:53,Data,36.369,35.485,38.9,7.05,34.551,2387.92,28.64,81.659,7.28,2.852,0.864,3185.91,0.905,96.6,23.2,1433,40.83,1911.5,1905.2,2186.4,3083.5,2685.5,0.58647,3.715,0.36,80,21.7,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:05:57,Data,36.41,35.714,38.674,7.04,34.46,2387.92,28.64,82.472,7.29,2.838,0.858,3172.34,0.695,96.5,23.2,1433,41.28,1903.4,1908.9,2190,3091.2,2685.5,0.58857,3.696,0.4,80,21.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:01,Data,36.2,35.606,38.312,7.05,34.279,2387.02,28.64,83.375,7.29,2.839,0.852,3163.3,0.749,96.5,23.1,1432,41.69,1898,1914.5,2184.8,3089,2685.5,0.59101,3.691,0.43,80,21,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:04,Data,36.356,35.627,38.086,7.05,34.144,2390.64,28.64,84.097,7.3,2.83,0.848,3154.25,0.77,96.5,23,1434,42,1892.6,1894,2195.2,3080.9,2685.5,0.58605,3.677,0.46,80,20.7,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:08,Data,36.362,35.66,37.86,7.05,34.099,2390.64,28.63,84.548,7.3,2.829,0.841,3140.69,0.749,96.5,22.9,1434,42.27,1884.4,1903.8,2206.4,3097.2,2685.5,0.58596,3.67,0.49,80,20.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:12,Data,36.403,35.714,37.679,7.05,33.873,2385.21,28.64,85.451,7.3,2.839,0.841,3127.12,0.709,96.4,22.9,1431,42.77,1876.3,1894.2,2194.4,3093.8,2685.5,0.58135,3.682,0.51,80,20,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:15,Data,36.41,35.606,37.453,7.04,33.782,2385.21,28.64,85.993,7.3,2.834,0.833,3113.55,0.743,96.4,22.7,1431,43,1868.1,1891.5,2204.9,3090.4,2685.5,0.58326,3.667,0.54,80,19.7,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:19,Data,36.41,35.714,37.226,7.04,33.737,2384.31,28.65,86.625,7.31,2.832,0.825,3122.6,0.695,96.4,22.6,1431,43.36,1873.6,1894.9,2201.3,3092.5,2685.5,0.58195,3.657,0.56,80,19.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:23,Data,36.41,35.728,37.091,7.04,33.647,2385.21,28.64,87.528,7.31,2.816,0.827,3099.99,0.648,96.3,22.7,1431,43.72,1860,1902.3,2199.9,3095.2,2685.5,0.58465,3.643,0.59,80,19.1,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:26,Data,36.511,35.714,36.91,7.05,33.556,2389.73,28.64,88.069,7.31,2.825,0.818,3095.46,0.722,96.3,22.4,1434,44.08,1857.3,1890.9,2202.3,3094.6,2685.5,0.58591,3.643,0.61,80,18.9,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:30,Data,36.41,35.546,36.684,7.04,33.421,2390.64,28.64,88.611,7.31,2.814,0.809,3090.94,0.695,96.3,22.3,1434,44.4,1854.6,1897.4,2217.8,3100.7,2685.5,0.58614,3.622,0.63,80,18.6,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:34,Data,36.295,35.708,36.548,7.05,33.33,2389.73,28.64,89.333,7.32,2.796,0.808,3077.38,0.621,96.3,22.4,1434,44.62,1846.4,1889.2,2199.1,3082.7,2685.5,0.58416,3.604,0.64,80,18.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:37,Data,36.639,35.741,36.457,7.04,33.285,2390.64,28.65,89.785,7.31,2.809,0.808,3063.81,0.722,96.2,22.3,1434,44.89,1838.3,1896.2,2209.2,3091.9,2685.5,0.58151,3.618,0.65,80,18.1,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:41,Data,36.41,35.714,36.231,7.04,33.104,2389.73,28.64,90.056,7.33,2.8,0.802,3050.24,0.695,96.2,22.3,1434,45.03,1830.1,1900.7,2188.1,3083.1,2685.5,0.58335,3.602,0.67,80,17.9,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:45,Data,36.41,35.714,36.096,7.05,33.059,2390.64,28.64,90.958,7.31,2.794,0.802,3045.72,0.695,96.2,22.3,1434,45.48,1827.4,1891,2208.3,3089.8,2685.5,0.58621,3.596,0.69,80,17.7,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:48,Data,36.639,35.714,36.096,7.05,33.059,2390.64,28.65,91.319,7.32,2.794,0.802,3032.15,0.911,96.2,22.3,1434,45.66,1819.3,1872.9,2183.7,3074.1,2685.5,0.5773,3.595,0.7,80,17.6,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:52,Data,36.632,35.714,36.005,7.04,33.014,2390.64,28.67,91.861,7.35,2.791,0.805,3032.15,0.594,96.2,22.4,1434,45.98,1819.3,1894.1,2178.2,3079.7,2685.5,0.58245,3.596,0.71,80,17.5,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:55,Data,36.632,35.741,35.96,7.05,33.059,2390.64,28.65,92.493,7.33,2.79,0.795,3018.59,0.864,96.1,22.2,1434,46.29,1811.2,1881.6,2224.4,3099.5,2685.5,0.57737,3.586,0.71,80,17.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:06:59,Data,36.585,35.944,36.05,7.04,33.104,2389.73,28.64,92.945,7.32,2.788,0.797,3018.59,0.689,96.1,22.2,1434,46.47,1811.2,1880,2208.1,3084.2,2685.5,0.58016,3.585,0.72,80,17.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:03,Data,36.437,35.836,36.05,7.04,33.104,2389.73,28.67,93.396,7.29,2.786,0.791,3014.06,0.581,96.1,22.1,1434,46.65,1808.4,1891.1,2199.9,3088.8,2685.5,0.58328,3.576,0.71,80,17.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:06,Data,36.639,35.951,36.096,7.04,33.104,2390.64,28.65,94.028,7.26,2.795,0.783,3023.11,0.689,96.1,21.9,1434,47.01,1813.9,1888.3,2213.4,3096.9,2685.5,0.57844,3.578,0.72,80,17.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:10,Data,36.639,35.944,36.005,7.04,33.059,2390.64,28.65,94.208,0,2.793,0.792,3014.06,0.736,96.1,22.1,1434,47.15,1808.4,1888.1,2183.9,3071.4,2685.5,0.58664,3.585,0.71,80,17.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:14,Data,36.639,35.937,35.96,7.04,33.014,2389.73,28.67,95.021,5.95,2.791,0.797,3014.06,0.864,96,22.2,1434,47.51,1808.4,1880.6,2190.4,3071.8,2685.5,0.58015,3.587,0.72,80,17.4,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:17,Data,36.437,35.714,36.005,7.04,33.014,2390.64,28.65,95.292,5.96,2.786,0.791,3018.59,0.709,96,22.1,1434,47.65,1811.2,1891.1,2181.8,3068.8,2685.5,0.58507,3.577,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:21,Data,36.639,35.897,35.96,7.04,33.014,2390.64,28.65,96.014,5.99,2.785,0.789,3018.59,0.743,96,22.1,1434,48.01,1811.2,1892.3,2195.8,3084.6,2685.5,0.57531,3.573,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:25,Data,36.639,35.978,36.05,7.04,33.059,2390.64,28.67,96.195,6.01,2.778,0.791,3032.15,0.864,96,22.2,1434,48.1,1819.3,1894.1,2203.3,3103.2,2685.5,0.58114,3.57,0.73,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:28,Data,36.585,35.944,35.96,7.04,33.014,2392.44,28.67,96.646,5.96,2.809,0.798,3027.63,0.702,96,22.1,1435,48.32,1816.6,1884.7,2188.2,3070.8,2685.5,0.58412,3.607,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
