Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,18:07:32,Data,36.524,35.775,36.005,7.04,33.014,2389.73,28.67,97.188,5.97,2.788,0.798,3036.68,0.702,95.9,22.3,1434,48.59,1822,1887.9,2207.6,3074.1,2685.5,0.57344,3.584,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:36,Data,36.639,35.903,36.005,7.04,33.014,2387.92,28.65,97.549,6.02,2.78,0.789,3032.15,0.648,95.9,22.1,1433,48.77,1819.3,1894.6,2206.6,3092.1,2685.5,0.58437,3.569,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:39,Data,36.639,35.951,36.05,7.05,33.059,2387.02,28.65,98.181,6.01,2.784,0.789,3018.59,0.689,95.9,22.1,1432,49.09,1811.2,1897.7,2202.7,3090.7,2685.5,0.58417,3.573,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:43,Data,36.437,35.714,35.96,7.05,33.059,2385.21,28.67,98.271,6.05,2.784,0.788,3018.59,0.817,95.9,22.1,1431,49.23,1811.2,1871,2206.8,3080,2685.5,0.57764,3.572,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:47,Data,36.632,35.829,36.005,7.04,33.104,2387.02,28.67,98.632,6.02,2.777,0.786,3018.59,0.689,95.9,22.1,1432,49.32,1811.2,1896.7,2190.9,3096.5,2685.5,0.58389,3.564,0.73,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:50,Data,36.41,35.924,36.005,7.04,32.924,2387.92,28.67,98.903,6.04,2.786,0.796,3023.11,0.695,95.9,22.2,1433,49.45,1813.9,1880.1,2218.4,3095.6,2685.5,0.57708,3.582,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:54,Data,36.41,35.836,35.96,7.04,32.924,2387.92,28.67,99.535,5.99,2.788,0.788,3018.59,0.695,95.8,22,1433,49.81,1811.2,1892.7,2206.8,3091.7,2685.5,0.58081,3.576,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:07:58,Data,36.626,35.951,36.05,7.05,33.059,2387.92,28.67,99.806,6.01,2.786,0.791,3023.11,0.689,95.8,22.1,1433,49.9,1813.9,1881.6,2211.5,3090.5,2685.5,0.57743,3.576,0.73,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:01,Data,36.626,35.944,36.005,7.04,33.014,2387.92,28.65,100.077,6.02,2.782,0.782,3018.59,0.709,95.8,22,1432,49.99,1811.2,1896,2204.1,3091.4,2685.5,0.58713,3.564,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:05,Data,36.808,35.951,36.05,7.04,33.104,2387.92,28.67,100.348,5.96,2.779,0.792,3018.59,0.776,95.8,22.2,1433,50.22,1811.2,1869.4,2201.2,3080.8,2685.5,0.57957,3.572,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:09,Data,36.639,35.829,36.005,7.05,33.014,2387.92,28.65,100.618,6.01,2.786,0.795,3018.59,0.689,95.8,22.2,1433,50.35,1811.2,1885.1,2190.9,3073.6,2685.6,0.58115,3.581,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:12,Data,36.632,35.951,36.005,7.04,33.059,2387.92,28.65,101.16,6.01,2.786,0.8,3018.59,0.689,95.8,22.3,1433,50.58,1811.2,1899.8,2195.5,3083.3,2685.6,0.5879,3.585,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:16,Data,36.639,35.728,36.005,7.04,33.059,2387.02,28.67,101.16,5.96,2.784,0.798,3018.59,0.864,95.8,22.3,1433,50.63,1811.2,1890.3,2196.3,3083,2685.6,0.58244,3.582,0.73,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:20,Data,36.416,35.944,35.96,7.05,33.059,2387.02,28.65,101.521,5.99,2.794,0.797,3018.59,0.648,95.7,22.2,1432,50.76,1811.2,1892.8,2188.6,3073.4,2685.6,0.58847,3.591,0.73,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:23,Data,36.437,35.714,35.96,7.05,33.014,2387.92,28.65,101.882,6.03,2.795,0.798,3018.59,0.702,95.7,22.2,1433,50.94,1811.2,1870.4,2185.5,3067.7,2685.6,0.57848,3.592,0.72,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:27,Data,36.639,35.951,35.96,7.04,33.059,2387.02,28.67,101.973,5.97,2.789,0.8,3018.59,0.689,95.7,22.3,1432,50.99,1811.2,1876.9,2197.4,3078.2,2685.6,0.57915,3.589,0.71,80,17.3,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:31,Data,36.416,35.944,35.96,7.04,33.014,2385.21,28.65,102.243,5.93,2.792,0.791,3023.11,0.675,95.7,22.1,1431,51.12,1813.9,1885.3,2202.4,3080.7,2685.6,0.58423,3.583,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:34,Data,36.524,35.721,35.824,7.04,32.924,2387.92,28.64,102.243,0,2.798,0.791,3018.59,0.695,95.7,22,1432,51.12,1811.2,1889.7,2183.8,3070.6,2685.6,0.5849,3.59,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:38,Data,36.531,35.924,35.869,7.04,33.014,2387.92,28.67,102.875,0,2.798,0.792,3023.11,0.776,95.7,22.1,1433,51.44,1813.9,1894.9,2196.4,3084.8,2685.6,0.58654,3.591,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:41,Data,36.639,35.944,35.869,7.05,32.924,2388.83,28.65,102.785,0,2.788,0.796,3018.59,0.702,95.7,22.2,1433,51.44,1811.2,1894.4,2207.3,3095.5,2685.6,0.58323,3.584,0.72,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:45,Data,36.416,35.924,35.869,7.04,32.924,2387.02,28.67,103.146,0,2.776,0.796,3023.11,0.601,95.7,22.3,1432,51.57,1813.9,1896.6,2189.2,3081.2,2685.6,0.58599,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:49,Data,36.639,35.951,35.869,7.04,33.014,2392.44,28.65,103.237,0,2.782,0.796,3018.59,0.689,95.7,22.2,1436,51.66,1811.2,1884.4,2194.4,3075.6,2685.6,0.58493,3.578,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:52,Data,36.592,35.93,35.824,7.05,33.014,2387.92,28.65,103.598,0,2.777,0.791,3018.59,0.722,95.7,22.1,1433,51.75,1811.2,1886.1,2199.1,3086.9,2685.6,0.57747,3.566,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:08:56,Data,36.423,35.768,35.869,7.05,33.014,2387.92,28.65,103.598,0,2.778,0.786,3018.59,0.587,95.7,22.1,1432,51.8,1811.2,1875.8,2185.2,3064.7,2685.6,0.58321,3.565,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:00,Data,36.423,35.924,35.869,7.04,32.924,2389.73,28.65,103.959,0,2.775,0.789,3018.59,0.493,95.6,22.1,1434,51.98,1811.2,1887.4,2202.8,3087.3,2685.6,0.58387,3.563,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:03,Data,36.653,35.951,36.005,7.05,33.059,2387.92,28.65,103.959,0,2.782,0.797,3005.02,0.689,95.7,22.3,1433,51.93,1803,1882.9,2196.3,3078.5,2685.6,0.58046,3.578,0.72,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:07,Data,36.416,35.714,35.824,7.05,32.878,2390.64,28.65,104.139,0,2.794,0.796,3005.02,0.695,95.6,22.2,1434,52.07,1803,1889.9,2206.6,3089.3,2685.6,0.58084,3.59,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:11,Data,36.639,35.951,35.869,7.05,33.014,2390.64,28.67,104.501,0,2.783,0.792,3009.54,0.689,95.6,22.2,1434,52.25,1805.7,1876.6,2192,3071.2,2685.6,0.58098,3.575,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:14,Data,36.464,35.951,35.96,7.05,33.059,2387.92,28.65,104.139,0,2.783,0.789,3018.59,0.668,95.6,22.1,1432,52.11,1811.2,1882.9,2199.5,3081.1,2685.6,0.5794,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:18,Data,36.47,35.951,35.96,7.05,32.924,2387.92,28.67,104.771,7.26,2.801,0.791,3032.15,0.581,95.6,22,1433,52.39,1819.3,1879.8,2199.8,3079.3,2685.6,0.57872,3.592,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:22,Data,36.639,35.951,36.005,7.05,33.059,2387.92,28.67,104.501,0,2.788,0.796,3032.15,0.689,95.6,22.2,1433,52.25,1819.3,1876.9,2185.8,3071.5,2685.6,0.58276,3.584,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:25,Data,36.639,35.951,35.96,7.05,33.014,2387.92,28.67,104.862,0,2.798,0.788,3018.59,0.689,95.6,22,1432,52.43,1811.2,1883.4,2189.2,3069.4,2685.6,0.58181,3.586,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:29,Data,36.639,35.951,35.96,7.04,33.059,2387.92,28.65,104.952,0,2.777,0.791,3014.06,0.689,95.6,22.2,1433,52.48,1808.4,1875.8,2191,3070.1,2685.6,0.584,3.567,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:32,Data,36.639,35.836,35.96,7.05,33.014,2387.02,28.65,105.132,0,2.775,0.8,3023.11,0.52,95.6,22.4,1432,52.52,1813.9,1883.5,2194.8,3079.3,2685.6,0.58187,3.575,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:36,Data,36.423,35.951,35.824,7.05,33.014,2387.92,28.67,105.313,0,2.795,0.793,3018.59,0.594,95.6,22.1,1432,52.61,1811.2,1886.1,2182.5,3069.2,2685.6,0.58391,3.587,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:40,Data,36.531,35.951,35.96,7.05,32.924,2387.92,28.64,105.223,0,2.791,0.791,3023.11,0.641,95.6,22.1,1432,52.66,1813.9,1882.2,2189.2,3074.2,2685.6,0.58377,3.582,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:43,Data,36.639,35.903,35.869,7.04,33.014,2387.92,28.67,105.313,0,2.786,0.791,3018.59,0.776,95.6,22.1,1433,52.66,1811.2,1877.7,2183.9,3066.5,2685.6,0.58345,3.576,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:47,Data,36.639,35.951,35.824,7.04,33.014,2387.92,28.65,105.313,4.54,2.786,0.794,3018.59,0.689,95.6,22.2,1433,52.66,1811.2,1885.2,2192.3,3072.1,2685.6,0.58345,3.582,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:51,Data,36.639,35.951,35.96,7.04,33.014,2387.02,28.65,105.494,4.58,2.789,0.788,3023.11,0.689,95.6,22,1433,52.79,1813.9,1888.4,2205.9,3087.6,2685.6,0.58102,3.577,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:54,Data,36.639,35.951,35.869,7.05,33.014,2383.41,28.64,105.584,4.57,2.777,0.798,3027.63,0.689,95.6,22.3,1430,52.75,1816.6,797.17,1553,1772.4,2685.6,0.44956,3.573,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:09:58,Data,36.639,35.951,35.96,7.04,33.014,2387.92,28.67,105.584,4.56,2.775,0.791,3023.11,0.689,95.6,22.2,1432,52.79,1813.9,812.37,1554.8,1780,2685.6,0.45776,3.567,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:02,Data,36.693,35.951,36.005,7.05,33.104,2387.92,28.65,105.855,4.56,2.79,0.791,3009.54,0.581,95.6,22.1,1433,52.93,1805.7,809.14,1589.3,1807.2,2685.6,0.44557,3.58,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:05,Data,36.619,35.951,36.05,7.05,33.059,2387.02,28.67,105.764,4.56,2.777,0.791,3018.59,0.817,95.6,22.2,1433,52.88,1811.2,805.03,1596.1,1812.3,2685.6,0.44481,3.568,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:09,Data,36.639,35.951,36.005,7.04,33.014,2387.92,28.67,105.764,4.57,2.794,0.796,3018.59,0.689,95.6,22.2,1433,52.88,1811.2,798.22,1569.3,1783.7,2685.6,0.44849,3.59,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:13,Data,36.639,35.951,35.96,7.04,33.014,2387.02,28.65,106.035,4.56,2.779,0.793,3023.11,0.689,95.6,22.2,1432,53.11,1813.9,815.7,1582.5,1801.1,2685.6,0.45126,3.573,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:16,Data,36.639,35.951,35.869,7.05,33.014,2387.92,28.64,105.855,4.56,2.784,0.789,3018.59,0.513,95.6,22.1,1433,52.88,1811.2,811.25,1575.3,1793.5,2685.6,0.45192,3.574,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:20,Data,36.639,36.126,36.005,7.04,33.059,2387.02,28.65,106.035,4.57,2.784,0.798,3023.11,0.689,95.6,22.3,1433,53.02,1813.9,807.48,1564.4,1786,2685.6,0.44967,3.581,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:23,Data,36.639,35.951,35.869,7.04,33.014,2387.02,28.64,106.396,4.57,2.786,0.791,3014.06,0.689,95.5,22.1,1433,53.2,1808.4,807.29,1575.1,1791.5,2685.6,0.45103,3.578,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:27,Data,36.639,35.951,35.96,7.04,33.014,2387.02,28.65,106.396,4.57,2.777,0.789,3018.59,0.689,95.5,22.1,1433,53.24,1811.2,809.93,1589.8,1805.1,2685.6,0.44946,3.566,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:31,Data,36.639,36.119,36.005,7.05,33.059,2387.92,28.64,106.487,0,2.78,0.791,3018.59,0.689,95.5,22.2,1433,53.2,1811.2,806.12,1579.8,1796.7,2685.6,0.4483,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:34,Data,36.639,35.951,35.96,7.04,33.059,2391.54,28.63,106.396,0,2.777,0.788,3018.59,0.689,95.6,22.1,1434,53.15,1811.2,798.69,1578.5,1792.4,2685.6,0.44703,3.564,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:38,Data,36.639,36.005,35.869,7.04,33.014,2387.02,28.64,106.487,0,2.792,0.792,3009.54,0.574,95.5,22.1,1433,53.24,1805.7,807.88,1572.4,1777.5,2685.6,0.45075,3.585,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:42,Data,36.639,35.951,35.96,7.05,33.014,2387.92,28.64,106.306,0,2.805,0.785,3023.11,0.689,95.5,21.9,1433,53.2,1813.9,808.23,1550.9,1771.5,2685.6,0.4567,3.591,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:45,Data,36.585,35.944,35.869,7.04,33.014,2387.02,28.64,106.667,0,2.782,0.791,3018.59,0.689,95.5,22.1,1432,53.38,1811.2,806.06,1571,1789.8,2685.6,0.45079,3.572,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:49,Data,36.639,35.951,35.869,7.04,33.014,2387.92,28.64,106.667,0,2.789,0.787,3018.59,0.689,95.5,22,1433,53.33,1811.2,801.76,1566.7,1783.3,2685.6,0.4499,3.575,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:53,Data,36.686,35.775,35.869,7.04,32.924,2387.92,28.65,106.487,0,2.791,0.789,3005.02,0.52,95.5,22,1433,53.2,1803,800.47,1538.3,1758.7,2685.6,0.45187,3.58,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:10:56,Data,36.639,35.897,35.869,7.04,33.014,2387.92,28.64,106.667,0,2.784,0.786,3005.02,0.743,95.5,22,1433,53.33,1803,799.25,1556.1,1774.4,2685.6,0.45039,3.57,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:00,Data,36.639,35.951,35.96,7.05,32.924,2387.92,28.64,106.577,0,2.779,0.788,3009.54,0.689,95.5,22.1,1433,53.29,1805.7,814.66,1568.1,1789.4,2685.6,0.4552,3.567,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:03,Data,36.639,35.951,35.869,7.04,33.014,2388.83,28.64,106.667,0,2.781,0.788,3000.5,0.689,95.5,22.1,1433,53.33,1800.3,797,1567.4,1783.1,2685.6,0.44708,3.569,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:07,Data,36.639,35.951,35.869,7.04,33.014,2387.92,28.63,106.667,0,2.782,0.786,3014.06,0.574,95.5,22,1432,53.33,1808.4,800.25,1561.2,1777.3,2685.6,0.45061,3.567,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:11,Data,36.437,35.768,35.824,7.04,33.014,2387.92,28.67,106.758,0,2.783,0.787,3014.06,0.668,95.5,22,1433,53.38,1808.4,805.19,1563.1,1780.3,2685.6,0.45165,3.571,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:14,Data,36.639,35.775,35.96,7.04,33.014,2389.73,28.65,106.938,0,2.795,0.783,3018.59,0.635,95.5,21.9,1434,53.47,1811.2,804.47,1567.7,1785.9,2685.6,0.45111,3.578,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:18,Data,36.747,35.951,35.96,7.04,33.059,2389.73,28.67,106.667,0,2.79,0.782,3018.59,0.797,95.5,21.9,1434,53.38,1811.2,805.31,1558.3,1778.3,2685.6,0.4526,3.573,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:22,Data,36.639,35.951,35.96,7.05,32.924,2390.64,28.67,106.938,0,2.788,0.788,3005.02,0.689,95.5,22,1434,53.47,1803,803.9,1552.6,1770.7,2685.6,0.45358,3.576,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:25,Data,36.639,35.951,35.96,7.05,32.924,2393.35,28.67,106.938,4.57,2.78,0.784,3005.02,0.689,95.5,22,1435,53.51,1803,793.39,1557.1,1771.2,2685.6,0.44759,3.563,0.75,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:29,Data,36.659,35.951,35.96,7.04,33.014,2389.73,28.65,106.938,4.57,2.789,0.787,3005.02,0.695,95.5,22,1434,53.47,1803,795.94,1556.7,1772.3,2685.6,0.45005,3.575,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:33,Data,36.639,35.951,35.96,7.04,33.014,2390.64,28.65,106.938,4.56,2.796,0.789,3005.02,0.689,95.5,22,1434,53.47,1803,792.71,1554.6,1770.7,2685.6,0.44763,3.585,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:36,Data,36.416,35.944,35.869,7.04,32.924,2389.73,28.67,106.938,4.56,2.78,0.783,3027.63,0.689,95.5,22,1434,53.47,1816.6,805.74,1557.3,1777.3,2685.6,0.45335,3.564,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:40,Data,36.632,35.951,35.96,7.04,33.014,2390.64,28.64,107.209,4.56,2.777,0.783,3036.68,0.574,95.5,22,1434,53.6,1822,799.96,1547.6,1764.9,2685.6,0.45453,3.561,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:43,Data,36.639,35.721,35.869,7.04,33.014,2389.73,28.67,107.028,4.57,2.781,0.788,3018.59,0.722,95.5,22.1,1434,53.51,1811.2,803.26,1540.1,1760.1,2685.6,0.45685,3.568,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:47,Data,36.639,35.721,35.824,7.04,32.924,2390.64,28.67,107.119,4.56,2.77,0.785,3018.59,0.722,95.5,22.1,1434,53.56,1811.2,809.19,1555.5,1778.1,2685.6,0.45502,3.556,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:51,Data,36.437,35.89,35.869,7.04,32.924,2390.64,28.67,107.209,4.57,2.77,0.785,3009.54,0.695,95.5,22.1,1434,53.6,1805.7,799.37,1556.6,1772.2,2685.6,0.45164,3.555,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:54,Data,36.41,35.924,35.824,7.04,33.014,2389.73,28.67,106.938,4.58,2.783,0.789,3009.54,0.689,95.5,22.1,1434,53.47,1805.7,806.37,1550.5,1770.2,2685.6,0.4566,3.571,0.75,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:11:58,Data,36.639,35.951,35.869,7.04,32.924,2392.44,28.67,107.028,4.58,2.784,0.783,3005.02,0.689,95.5,22,1435,53.51,1803,801.14,1547.6,1765.1,2685.6,0.45505,3.567,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:02,Data,36.437,35.741,35.824,7.04,32.924,2393.35,28.67,107.48,4.57,2.779,0.787,3018.59,0.682,95.5,22.1,1436,53.74,1811.2,799.13,1540.4,1759.4,2685.6,0.45377,3.566,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:05,Data,36.632,35.944,35.869,7.05,32.924,2393.35,28.67,107.48,4.56,2.785,0.792,3014.06,0.695,95.5,22.2,1436,53.79,1808.4,809.2,1558.1,1778,2685.6,0.45685,3.576,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:09,Data,36.416,35.89,35.824,7.04,32.878,2396.06,28.67,107.48,4.56,2.786,0.787,3018.59,0.695,95.5,22,1438,53.74,1811.2,814.26,1550.4,1773.1,2685.6,0.45909,3.572,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:12,Data,36.585,35.829,35.824,7.04,32.878,2393.35,28.67,107.751,4.56,2.774,0.788,3014.06,0.695,95.5,22.1,1436,53.83,1808.4,804.89,1540.9,1763.4,2685.6,0.45698,3.562,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:16,Data,36.524,35.944,35.824,7.04,32.924,2393.35,28.67,107.751,4.57,2.766,0.789,3018.59,0.695,95.5,22.2,1435,53.88,1811.2,806.27,1539.6,1762.4,2685.6,0.45692,3.554,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:20,Data,36.464,35.714,35.779,7.04,32.878,2393.35,28.65,107.751,4.55,2.774,0.784,3023.11,0.702,95.5,22,1436,53.83,1813.9,795.1,1533.7,1752.4,2685.6,0.45589,3.557,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:23,Data,36.639,35.93,35.869,7.04,32.924,2389.73,28.64,107.57,4.57,2.792,0.782,3027.63,0.736,95.5,21.9,1434,53.74,1816.6,802.98,1550.5,1768.4,2685.6,0.45603,3.574,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:27,Data,36.639,35.822,35.869,7.04,33.014,2391.54,28.65,107.66,4.56,2.786,0.788,3014.06,0.56,95.5,22,1435,53.83,1808.4,803.5,1541,1761.8,2685.6,0.45598,3.573,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:31,Data,36.416,35.924,35.96,7.04,32.924,2387.92,28.67,107.48,4.55,2.793,0.792,3014.06,0.574,95.5,22.1,1433,53.74,1808.4,808.2,1551.4,1773.8,2685.6,0.45502,3.585,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:34,Data,36.612,35.951,35.869,7.04,32.924,2396.06,28.64,107.66,4.56,2.785,0.786,3000.5,0.682,95.5,22,1438,53.83,1800.3,807.98,1552.8,1775.8,2685.6,0.45473,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:38,Data,36.41,35.768,35.824,7.04,32.878,2396.96,28.65,107.751,0,2.764,0.788,3018.59,0.797,95.5,22.2,1438,53.97,1811.2,812.88,1553.2,1773.8,2685.6,0.45891,3.553,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:42,Data,36.423,35.721,35.779,7.04,32.924,2396.96,28.65,107.751,0,2.775,0.791,3023.11,0.689,95.5,22.2,1438,53.97,1813.9,798.59,1558.6,1775.7,2685.6,0.45045,3.565,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:45,Data,36.41,35.768,35.869,7.04,32.878,2396.06,28.65,107.751,4.57,2.773,0.788,3009.54,0.81,95.5,22.1,1438,53.88,1805.7,805.25,1548,1769.8,2685.6,0.45531,3.562,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:49,Data,36.437,35.721,35.824,7.04,32.924,2396.96,28.65,108.021,0,2.788,0.789,3009.54,0.695,95.5,22,1438,54.01,1805.7,806.72,1541.6,1758.8,2685.6,0.4555,3.577,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:53,Data,36.639,35.775,35.869,7.04,32.924,2396.96,28.65,107.751,0,2.788,0.793,3005.02,0.689,95.5,22.1,1439,53.83,1803,803.64,1545,1765.4,2685.6,0.45512,3.582,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:12:56,Data,36.416,35.714,35.824,7.04,32.878,2394.25,28.63,107.751,0,2.777,0.791,3005.02,0.695,95.5,22.2,1437,53.88,1803,795.14,1549.4,1765.7,2685.6,0.44996,3.568,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:00,Data,36.437,35.836,35.779,7.04,32.924,2396.06,28.65,107.66,4.57,2.788,0.787,3032.15,0.695,95.5,22,1438,53.83,1819.3,801.51,1549.2,1766.8,2685.6,0.4549,3.576,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:04,Data,36.632,35.741,35.824,7.04,32.878,2396.06,28.64,107.751,4.57,2.792,0.783,3032.15,0.81,95.5,21.9,1438,53.88,1819.3,795.39,1549.1,1765.3,2685.6,0.44991,3.575,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:07,Data,36.464,35.721,35.824,7.04,32.924,2393.35,28.65,107.751,0,2.793,0.785,3014.06,0.695,95.5,21.9,1435,53.88,1808.4,798.01,1549,1766.9,2685.6,0.45208,3.577,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:11,Data,36.639,35.741,35.824,7.04,32.924,2393.35,28.64,107.751,0,2.795,0.783,3018.59,0.756,95.5,21.9,1435,53.88,1811.2,806.6,1550.9,1772.3,2685.6,0.45604,3.577,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:14,Data,36.626,35.714,35.824,7.04,32.878,2392.44,28.67,107.66,4.57,2.79,0.784,3027.63,0.79,95.5,22,1436,53.88,1816.6,805.95,1554.5,1772.4,2685.6,0.45587,3.575,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:18,Data,36.524,35.714,35.779,7.04,32.878,2389.73,28.65,107.751,4.57,2.779,0.781,3036.68,0.871,95.5,21.9,1434,53.88,1822,805.35,1557.7,1778.5,2685.7,0.45351,3.56,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:22,Data,36.585,35.937,35.869,7.04,32.878,2390.64,28.67,107.751,4.55,2.777,0.784,3018.59,0.736,95.5,22,1434,53.88,1811.2,799.49,1553,1769.4,2685.7,0.45353,3.56,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:25,Data,36.47,35.714,35.779,7.04,32.878,2392.44,28.65,107.751,4.57,2.789,0.787,3023.11,0.702,95.5,22,1435,53.88,1813.9,802.94,1534.1,1759.7,2685.7,0.45926,3.578,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:29,Data,36.639,35.721,35.869,7.04,32.878,2392.44,28.67,107.751,4.59,2.78,0.784,3018.59,0.709,95.5,22,1435,53.88,1811.2,802.91,1544,1766,2685.7,0.45593,3.564,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:33,Data,36.41,35.836,35.779,7.04,32.878,2396.06,28.67,107.66,4.58,2.777,0.787,3023.11,0.695,95.5,22.1,1438,53.83,1813.9,813.2,1555.4,1780.2,2685.7,0.45723,3.564,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:36,Data,36.423,35.714,35.779,7.04,32.833,2398.77,28.65,108.021,0,2.762,0.782,3018.59,0.695,95.5,22.1,1439,54.01,1811.2,810.36,1562.8,1784.7,2685.7,0.45435,3.544,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:40,Data,36.416,35.762,35.869,7.04,32.878,2399.67,28.64,107.931,0,2.772,0.786,3009.54,0.527,95.5,22.1,1439,53.88,1805.7,803.16,1571,1787.5,2685.7,0.45019,3.557,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:44,Data,36.612,35.714,35.779,7.04,32.878,2399.67,28.65,107.66,0,2.784,0.78,3005.02,0.79,95.5,21.9,1440,53.83,1803,821.56,1568.5,1795.3,2685.7,0.45819,3.563,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:47,Data,36.41,35.714,35.779,7.04,32.833,2396.96,28.65,108.112,0,2.785,0.786,3009.54,0.81,95.5,22,1438,54.06,1805.7,794.1,1568.9,1782.7,2685.7,0.44539,3.57,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:51,Data,36.41,35.714,35.824,7.04,32.833,2396.96,28.67,108.112,4.57,2.783,0.788,3005.02,0.898,95.5,22.1,1438,54.06,1803,813.6,1564.4,1787.6,2685.7,0.4535,3.57,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:54,Data,36.41,35.802,35.779,7.04,32.878,2396.96,28.67,107.751,4.57,2.775,0.788,3014.06,0.52,95.5,22.1,1439,53.88,1808.4,805.05,1569.9,1787.1,2685.7,0.45179,3.563,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:13:58,Data,36.41,35.714,35.779,7.04,32.878,2402.39,28.65,107.751,4.55,2.77,0.786,3023.11,0.695,95.5,22.1,1441,53.83,1813.9,805.13,1569.4,1791.8,2685.7,0.45612,3.556,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:02,Data,36.41,35.714,35.734,7.04,32.788,2401.48,28.67,108.202,4.57,2.782,0.792,3009.54,0.695,95.5,22.2,1441,54.06,1805.7,808.3,1568.7,1789.9,2685.7,0.453,3.574,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:05,Data,36.632,35.714,35.824,7.04,32.833,2402.39,28.65,108.112,4.58,2.783,0.786,3018.59,0.797,95.5,22,1441,54.06,1811.2,810.04,1576.4,1796.8,2685.7,0.45139,3.569,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:09,Data,36.585,35.863,35.869,7.04,32.924,2401.48,28.65,108.112,0,2.777,0.785,3018.59,0.797,95.5,22.1,1441,54.06,1811.2,802.32,1571.2,1788.4,2685.7,0.45193,3.563,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:13,Data,36.41,35.714,35.824,7.04,32.878,2402.39,28.65,107.931,0,2.761,0.783,3023.11,0.695,95.5,22.1,1441,54.01,1813.9,809.84,1576.5,1795,2685.7,0.45199,3.544,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:16,Data,36.41,35.714,35.688,7.04,32.833,2401.48,28.67,108.021,0,2.773,0.787,3014.06,0.695,95.5,22.1,1441,53.97,1808.4,799.42,1570.5,1787.9,2685.7,0.44756,3.56,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:20,Data,36.639,35.728,35.869,7.04,32.878,2401.48,28.67,108.112,0,2.773,0.791,3018.59,0.81,95.5,22.2,1441,54.01,1811.2,811.46,1566.4,1788.5,2685.7,0.45391,3.564,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:24,Data,36.41,35.714,35.734,7.04,32.833,2401.48,28.65,107.66,0,2.786,0.785,3009.54,0.695,95.5,22,1441,53.88,1805.7,812.74,1572.6,1793,2685.7,0.45357,3.571,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:27,Data,36.437,35.714,35.734,7.04,32.833,2401.48,28.67,108.112,4.57,2.773,0.786,3005.02,0.702,95.5,22.1,1441,54.06,1803,794.59,1567.2,1782.7,2685.7,0.44717,3.559,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:31,Data,36.416,35.714,35.779,7.03,32.878,2402.39,28.65,108.021,4.56,2.781,0.787,3009.54,0.695,95.5,22,1441,54.06,1805.7,802.97,1574,1789.3,2685.7,0.45344,3.569,0.75,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:35,Data,36.524,35.836,35.779,7.03,32.878,2398.77,28.67,108.112,4.57,2.778,0.792,3005.02,0.722,95.5,22.2,1439,54.06,1803,806.1,1578.2,1798.8,2685.7,0.45285,3.571,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:38,Data,36.308,35.714,35.779,7.04,32.833,2398.77,28.65,108.112,4.57,2.774,0.786,3009.54,0.675,95.5,22.1,1440,54.01,1805.7,801.13,1570.6,1788.5,2685.7,0.4477,3.56,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:42,Data,36.41,35.762,35.734,7.04,32.788,2396.06,28.67,108.112,4.55,2.796,0.789,3009.54,0.749,95.5,22,1438,54.06,1805.7,806.4,1569,1789.3,2685.7,0.45396,3.583,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:46,Data,36.632,35.721,35.824,7.04,32.878,2396.96,28.67,108.021,4.56,2.784,0.788,3018.59,0.797,95.5,22.1,1438,54.06,1811.2,798.44,1555.1,1774.2,2685.7,0.44964,3.572,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:49,Data,36.41,35.836,35.779,7.04,32.833,2396.06,28.65,108.383,4.57,2.781,0.789,3018.59,0.695,95.5,22.1,1437,54.19,1811.2,813.94,1560.2,1783.3,2685.7,0.45659,3.57,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:53,Data,36.41,35.714,35.779,7.04,32.833,2390.64,28.67,108.112,4.57,2.793,0.784,3018.59,0.695,95.5,21.9,1434,54.06,1811.2,800.98,1571.1,1783.6,2685.7,0.4507,3.577,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:14:56,Data,36.41,35.714,35.734,7.04,32.788,2392.44,28.65,108.292,4.55,2.801,0.787,3023.11,0.695,95.5,21.9,1435,54.19,1813.9,807.99,1573.5,1794.8,2685.7,0.4499,3.588,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:00,Data,36.41,35.714,35.779,7.04,32.833,2393.35,28.67,108.112,4.56,2.796,0.791,3023.11,0.695,95.5,22,1436,54.06,1813.9,804.8,1557,1775.5,2685.7,0.45425,3.587,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:04,Data,36.389,35.714,35.734,7.04,32.788,2392.44,28.64,108.112,4.55,2.767,0.783,3014.06,0.695,95.5,22.1,1436,54.06,1808.4,803.06,1557.3,1777.6,2685.7,0.45127,3.55,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:07,Data,36.41,35.714,35.779,7.04,32.833,2389.73,28.64,108.021,4.57,2.785,0.778,3018.59,0.695,95.5,21.8,1433,54.06,1811.2,804.35,1571.5,1789.8,2685.7,0.4498,3.563,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:11,Data,36.41,35.546,35.734,7.03,32.788,2387.92,28.65,108.021,4.56,2.798,0.783,3018.59,0.695,95.5,21.9,1433,54.01,1811.2,804.59,1558.3,1778.7,2685.7,0.45385,3.582,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:15,Data,36.41,35.714,35.734,7.04,32.878,2387.02,28.64,108.112,4.56,2.786,0.787,3018.59,0.695,95.5,22,1433,54.06,1811.2,805.57,1575.6,1793.3,2685.7,0.45028,3.574,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:18,Data,36.41,35.714,35.779,7.04,32.833,2387.02,28.65,108.112,4.58,2.768,0.789,3014.06,0.695,95.5,22.2,1433,54.06,1808.4,797.19,1565.7,1780.2,2685.7,0.45228,3.557,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:22,Data,36.41,35.714,35.734,7.03,32.788,2385.21,28.64,108.112,0,2.781,0.789,3018.59,0.695,95.5,22.1,1431,54.06,1811.2,806.36,1568.8,1787,2685.7,0.45216,3.57,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:26,Data,36.41,35.714,35.779,7.04,32.833,2385.21,28.65,108.021,0,2.766,0.788,3018.59,0.695,95.5,22.2,1431,54.01,1811.2,809.51,1554.9,1777.1,2685.7,0.45527,3.554,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:29,Data,36.41,35.714,35.734,7.03,32.743,2385.21,28.64,108.112,0,2.768,0.792,3018.59,0.695,95.5,22.3,1431,54.06,1811.2,812.49,1574.8,1795.4,2685.7,0.45263,3.561,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:33,Data,36.41,35.714,35.779,7.04,32.788,2385.21,28.64,108.383,0,2.783,0.794,3005.02,0.695,95.5,22.2,1431,54.19,1803,802.23,1551.8,1770.5,2685.7,0.45417,3.575,0.72,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:37,Data,36.41,35.714,35.734,7.03,32.833,2384.31,28.63,108.112,0,2.774,0.792,3005.02,0.695,95.5,22.2,1431,54.1,1803,808.66,1555.3,1777,2685.7,0.4554,3.567,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:40,Data,36.626,35.714,35.779,7.04,32.833,2385.21,28.64,108.112,0,2.779,0.791,3009.54,0.722,95.5,22.1,1431,54.06,1805.7,811.96,1565.9,1786.7,2685.7,0.45559,3.57,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:44,Data,36.41,35.714,35.734,7.03,32.878,2385.21,28.64,108.112,4.58,2.784,0.784,3005.02,0.81,95.5,22,1431,54.1,1803,803.4,1560.3,1779,2685.7,0.45154,3.569,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:48,Data,36.612,35.721,35.779,7.04,32.788,2385.21,28.64,108.383,4.56,2.783,0.788,3018.59,0.884,95.5,22.1,1431,54.19,1811.2,800.88,1567,1783.3,2685.7,0.45056,3.571,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:51,Data,36.632,35.606,35.779,7.04,32.788,2385.21,28.63,108.383,4.57,2.774,0.787,3009.54,0.817,95.5,22.1,1431,54.19,1805.7,811.08,1560.5,1783.3,2685.7,0.45482,3.561,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:55,Data,36.41,35.714,35.779,7.03,32.833,2385.21,28.65,108.383,4.58,2.771,0.783,3014.06,0.695,95.5,22,1431,54.15,1808.4,807.56,1562.7,1783.2,2685.7,0.4534,3.554,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:15:58,Data,36.41,35.714,35.734,7.04,32.743,2385.21,28.64,108.292,4.56,2.765,0.786,3018.59,0.695,95.5,22.1,1431,54.19,1811.2,809.21,1545.3,1767.5,2685.7,0.45742,3.551,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:02,Data,36.41,35.714,35.734,7.03,32.788,2385.21,28.64,108.383,4.57,2.776,0.791,3018.59,0.716,95.5,22.1,1431,54.15,1811.2,1887,2222.8,3101.9,2685.7,0.57796,3.564,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:06,Data,36.403,35.674,35.688,7.03,32.788,2385.21,28.64,108.112,4.57,2.777,0.782,3018.59,0.864,95.5,22,1431,54.06,1811.2,1876.4,2223.1,3099.5,2685.7,0.57429,3.56,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:09,Data,36.302,35.714,35.734,7.03,32.833,2385.21,28.64,108.292,4.55,2.764,0.782,3018.59,0.641,95.5,22.1,1431,54.15,1811.2,1889.6,2222,3106.9,2685.7,0.57922,3.546,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:13,Data,36.295,35.674,35.734,7.03,32.788,2385.21,28.63,108.292,4.56,2.778,0.786,3005.02,0.662,95.5,22.1,1431,54.19,1803,1880.2,2225.3,3103,2685.7,0.57806,3.563,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:17,Data,36.41,35.714,35.779,7.03,32.788,2387.92,28.64,108.653,4.57,2.789,0.785,3009.54,0.695,95.4,21.9,1433,54.33,1805.7,1892.4,2233.8,3115.5,2685.7,0.57708,3.573,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:20,Data,36.41,35.714,35.688,7.03,32.743,2387.92,28.64,108.383,4.57,2.781,0.784,3018.59,0.709,95.5,22,1433,54.24,1811.2,1896.6,2225.5,3110.1,2685.7,0.57865,3.567,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:24,Data,36.41,35.714,35.734,7.03,32.833,2387.02,28.64,108.383,4.57,2.778,0.787,3005.02,0.695,95.5,22.1,1433,54.15,1803,1892,2218.6,3101.3,2685.7,0.58049,3.565,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:28,Data,36.41,35.714,35.734,7.04,32.788,2384.31,28.64,108.563,4.57,2.771,0.787,3023.11,0.695,95.4,22.1,1431,54.28,1813.9,1888.3,2223.1,3102.2,2685.7,0.57972,3.56,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:31,Data,36.41,35.714,35.734,7.03,32.788,2382.5,28.64,108.473,4.55,2.776,0.785,3032.15,0.695,95.4,22,1430,54.28,1819.3,1882.9,2207.5,3088.5,2685.7,0.57835,3.561,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:35,Data,36.41,35.937,35.779,7.04,32.878,2381.6,28.64,108.653,4.57,2.777,0.793,3027.63,0.689,95.4,22.2,1430,54.28,1816.6,1890.5,2207.3,3096.9,2685.7,0.58081,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:39,Data,36.41,35.714,35.779,7.04,32.698,2383.41,28.62,108.653,4.57,2.779,0.786,3036.68,0.695,95.4,22,1430,54.28,1822,1881.4,2211.7,3090.7,2685.7,0.57561,3.565,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:42,Data,36.41,35.714,35.779,7.03,32.788,2382.5,28.62,108.563,4.59,2.778,0.788,3005.02,0.695,95.4,22.1,1430,54.33,1803,1884.1,2215.8,3096.2,2685.7,0.57779,3.566,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:46,Data,36.41,35.714,35.688,7.04,32.788,2382.5,28.62,108.653,4.59,2.771,0.794,3009.54,0.695,95.4,22.3,1430,54.28,1805.7,1883,2208.9,3091.4,2685.7,0.57852,3.565,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:50,Data,36.41,35.714,35.688,7.04,32.788,2381.6,28.62,108.653,4.57,2.777,0.785,3009.54,0.695,95.4,22,1430,54.33,1805.7,1878.1,2213.7,3090.4,2685.7,0.57773,3.562,0.72,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:53,Data,36.41,35.735,35.779,7.04,32.833,2385.21,28.62,108.563,0,2.778,0.785,3009.54,0.628,95.4,22,1431,54.28,1805.7,1888.8,2220.8,3100.3,2685.7,0.58024,3.563,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:16:57,Data,36.41,35.714,35.779,7.04,32.833,2385.21,28.62,108.563,0,2.788,0.786,3023.11,0.695,95.4,22,1431,54.28,1813.9,1891.1,2209.4,3095.1,2685.7,0.57927,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:00,Data,36.41,35.714,35.779,7.04,32.788,2384.31,28.62,108.473,0,2.777,0.791,3018.59,0.695,95.5,22.2,1431,54.24,1811.2,1885.8,2200.1,3087.2,2685.7,0.58128,3.57,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:04,Data,36.295,35.606,35.779,7.04,32.788,2385.21,28.62,108.383,0,2.792,0.786,3018.59,0.729,95.5,22,1431,54.19,1811.2,1885.7,2221.6,3100.5,2685.7,0.5793,3.578,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:08,Data,36.464,35.741,35.779,7.04,32.878,2384.31,28.62,108.292,0,2.784,0.788,3014.06,0.648,95.5,22.1,1431,54.15,1808.4,1885.6,2211.1,3094,2685.7,0.58084,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:11,Data,36.41,35.714,35.824,7.04,32.833,2385.21,28.63,108.383,0,2.783,0.786,3009.54,0.695,95.5,22,1431,54.15,1805.7,1881,2204.1,3089.6,2685.7,0.58043,3.569,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:15,Data,36.585,35.714,35.779,7.04,32.833,2387.02,28.62,108.383,0,2.789,0.782,3005.02,0.722,95.5,21.9,1433,54.19,1803,1888.4,2207.4,3089.5,2685.7,0.58008,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:18,Data,36.41,35.714,35.779,7.04,32.833,2390.64,28.63,108.292,0,2.78,0.784,3018.59,0.695,95.5,22,1434,54.19,1811.2,1886.1,2221.4,3103,2685.7,0.5783,3.563,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:22,Data,36.511,35.714,35.734,7.04,32.833,2390.64,28.62,108.383,0,2.777,0.787,3014.06,0.709,95.5,22.1,1435,54.19,1808.4,1878.6,2206.2,3086.1,2685.7,0.57542,3.565,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:26,Data,36.41,35.714,35.779,7.04,32.833,2390.64,28.63,108.383,4.57,2.778,0.786,3018.59,0.689,95.5,22.1,1434,54.19,1811.2,1879.9,2219.2,3094.9,2685.7,0.57753,3.564,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:29,Data,36.41,35.822,35.824,7.04,32.833,2390.64,28.64,108.383,4.56,2.789,0.784,3014.06,0.648,95.5,21.9,1434,54.15,1808.4,1886.7,2223.3,3102.7,2685.7,0.57626,3.573,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:33,Data,36.423,35.714,35.779,7.04,32.788,2390.64,28.64,108.383,4.57,2.789,0.788,3023.11,0.695,95.5,22,1434,54.19,1813.9,1892.2,2201.7,3087.3,2685.7,0.58196,3.578,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:37,Data,36.41,35.924,35.824,7.04,32.878,2393.35,28.64,108.473,4.57,2.788,0.787,3009.54,0.722,95.5,22,1435,54.24,1805.7,1884.8,2206.5,3087.8,2685.7,0.57984,3.575,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:40,Data,36.416,35.775,35.779,7.04,32.878,2392.44,28.64,108.383,4.56,2.771,0.788,2995.98,0.81,95.5,22.1,1436,54.19,1797.6,1890.2,2217.2,3098.7,2685.7,0.5815,3.558,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:44,Data,36.626,35.714,35.779,7.04,32.788,2393.35,28.64,108.383,4.57,2.774,0.795,3009.54,0.749,95.5,22.3,1436,54.19,1805.7,1884.2,2208.3,3092.3,2685.7,0.5803,3.569,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:48,Data,36.41,35.714,35.779,7.04,32.788,2392.44,28.63,108.383,4.55,2.775,0.793,3009.54,0.695,95.5,22.2,1435,54.19,1805.7,1885.9,2212.2,3096.2,2685.7,0.58042,3.568,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:51,Data,36.464,35.836,35.824,7.04,32.878,2393.35,28.64,108.383,4.55,2.775,0.785,3000.5,0.709,95.5,22.1,1436,54.19,1800.3,1881.7,2210.2,3091.7,2685.7,0.57876,3.56,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:55,Data,36.41,35.714,35.734,7.04,32.878,2394.25,28.64,108.383,4.58,2.783,0.788,3005.02,0.81,95.5,22.1,1436,54.19,1803,1881.7,2213.4,3093.4,2685.7,0.57747,3.57,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:17:59,Data,36.639,35.728,35.824,7.04,32.878,2396.06,28.65,108.383,4.56,2.779,0.781,3005.02,0.864,95.5,21.9,1438,54.19,1803,1896.9,2217.1,3107.8,2685.7,0.577,3.559,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:02,Data,36.41,35.714,35.779,7.05,32.833,2396.06,28.64,108.021,4.57,2.768,0.781,3005.02,0.695,95.5,22,1438,54.06,1803,1901.5,2214.4,3109.3,2685.8,0.58518,3.549,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:06,Data,36.41,35.89,35.734,7.04,32.833,2393.35,28.64,108.383,4.57,2.768,0.78,3018.59,0.574,95.5,22,1436,54.19,1811.2,1910.6,2209.6,3107.9,2685.8,0.58511,3.548,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:09,Data,36.585,35.937,35.779,7.04,32.833,2393.35,28.64,108.292,0,2.786,0.781,3018.59,0.736,95.5,21.9,1436,54.19,1811.2,1921.7,2208.9,3116,2685.8,0.58804,3.569,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:13,Data,36.437,35.714,35.734,7.04,32.833,2392.44,28.64,108.383,0,2.783,0.784,3018.59,0.695,95.5,22,1435,54.19,1811.2,1912.2,2212.9,3114.8,2685.8,0.58455,3.567,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:17,Data,36.437,35.728,35.869,7.04,32.833,2392.44,28.63,108.292,0,2.767,0.785,3018.59,0.668,95.5,22.1,1435,54.15,1811.2,1904.7,2213.2,3109,2685.8,0.5807,3.552,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:20,Data,36.41,35.714,35.824,7.04,32.833,2392.44,28.64,108.563,0,2.761,0.787,3023.11,0.695,95.5,22.2,1435,54.28,1813.9,1910.5,2219.9,3115.2,2685.8,0.5834,3.548,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:24,Data,36.416,35.714,35.779,7.04,32.788,2390.64,28.63,108.383,0,2.771,0.788,3018.59,0.695,95.5,22.1,1434,54.19,1811.2,1903.2,2215.3,3113.6,2685.8,0.58003,3.559,0.75,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:28,Data,36.416,35.728,35.779,7.04,32.833,2389.73,28.64,108.383,0,2.776,0.791,3018.59,0.668,95.5,22.2,1434,54.19,1811.2,1921.1,2217,3126.1,2685.8,0.58269,3.567,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:31,Data,36.41,35.714,35.779,7.04,32.833,2389.73,28.64,108.653,0,2.778,0.787,3018.59,0.695,95.5,22.1,1434,54.33,1811.2,1917.2,2212.4,3116,2685.8,0.58383,3.566,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:35,Data,36.524,35.721,35.869,7.04,32.924,2390.64,28.64,108.653,0,2.783,0.785,3018.59,0.709,95.5,22,1434,54.28,1811.2,1919.5,2225.6,3130.5,2685.8,0.58317,3.569,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:39,Data,36.605,35.951,35.824,7.04,32.924,2390.64,28.63,108.383,0,2.761,0.783,3023.11,0.689,95.5,22.1,1434,54.19,1813.9,1923,2210,3119.1,2685.8,0.58728,3.544,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:42,Data,36.464,35.714,35.824,7.04,32.878,2390.64,28.64,108.292,4.57,2.767,0.781,3018.59,0.716,95.5,22,1434,54.19,1811.2,1926.3,2221.6,3129.9,2685.8,0.58617,3.548,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:46,Data,36.41,35.721,35.779,7.04,32.788,2389.73,28.64,108.383,4.56,2.78,0.787,3005.02,0.709,95.5,22.1,1434,54.19,1803,1913.5,2213.6,3118.3,2685.8,0.5818,3.567,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:50,Data,36.423,35.714,35.734,7.04,32.788,2391.54,28.64,108.292,4.57,2.781,0.787,3009.54,0.695,95.5,22,1435,54.15,1805.7,1910.3,2217.5,3116,2685.8,0.5857,3.569,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:53,Data,36.41,35.728,35.824,7.04,32.878,2389.73,28.64,108.383,4.58,2.778,0.779,3005.02,0.864,95.5,21.9,1434,54.15,1803,1923.1,2217.4,3124.8,2685.8,0.5826,3.559,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:18:57,Data,36.585,35.924,35.779,7.04,32.878,2393.35,28.64,108.292,0,2.786,0.791,3005.02,0.736,95.5,22.1,1435,54.15,1803,1915.3,2211.2,3114.3,2685.8,0.58393,3.576,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:19:00,Data,36.241,35.498,35.734,7.04,32.788,2390.64,28.63,108.383,0,2.781,0.791,3023.11,0.5,95.5,22.1,1434,54.19,1813.9,1914.4,2213,3118.3,2685.8,0.58463,3.572,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:19:04,Data,36.626,35.843,35.779,7.04,32.833,2390.64,28.64,108.834,0,2.785,0.788,3014.06,0.898,95.4,22.1,1434,54.42,1808.4,1911.6,2222.3,3122.5,2685.8,0.57902,3.572,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:19:08,Data,36.41,35.714,35.734,7.04,32.833,2389.73,28.64,108.383,0,2.777,0.782,3018.59,0.695,95.5,22,1434,54.15,1811.2,1926.8,2221.4,3127.4,2685.8,0.58497,3.559,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:19:11,Data,36.437,35.728,35.824,7.04,32.833,2390.64,28.64,108.653,0,2.772,0.787,3018.59,0.682,95.5,22.1,1434,54.33,1811.2,1923.4,2213.5,3122.8,2685.8,0.58594,3.559,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:19:15,Data,36.41,35.714,35.734,7.04,32.833,2390.64,28.64,108.383,0,2.777,0.784,3005.02,0.695,95.5,22,1434,54.19,1803,1919.1,2229.4,3129.2,2685.8,0.5811,3.561,0.74,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:19:19,Data,36.464,35.721,35.553,7.04,32.743,2390.64,28.64,108.383,0,2.776,0.784,3009.54,0.695,95.5,22,1434,54.19,1805.7,1911.8,2216.3,3113.5,2685.8,0.58375,3.561,0.73,80,17.2,0.7,ON,ON,5.8,5.8,26,26
6/25/2025,18:19:22,Data,36.518,35.93,34.558,7.04,32.065,2390.64,28.65,108.292,0,2.774,0.781,3005.02,0.533,95.5,22,1434,54.19,1803,1893.7,2234.9,3133.8,2685.8,0.57152,3.555,0.77,80,15.7,0.1,ON,ON,4.8,5.8,26,26
6/25/2025,18:19:26,Data,36.416,35.944,33.698,7.04,31.613,2387.02,28.64,108.653,0,2.749,0.761,2991.45,0.689,95.5,21.7,1432,54.33,1794.9,1897.2,2215.8,3106.9,2685.8,0.57759,3.509,0.85,80,14.2,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:30,Data,36.639,35.951,32.974,7.04,31.161,2387.92,28.64,108.383,0,2.72,0.738,2964.32,0.689,95.5,21.3,1433,54.15,1778.6,1854.2,2227.4,3071.1,2685.8,0.57479,3.459,0.93,80,12.8,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:33,Data,36.639,35.998,32.296,7.04,30.709,2387.92,28.63,108.383,4.59,2.701,0.713,2941.71,0.587,95.5,20.9,1433,54.19,1765,1851.8,2198.5,3071,2685.8,0.56869,3.413,0.99,80,11.4,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:37,Data,36.754,36.18,31.889,7.04,30.483,2387.92,28.64,108.292,4.57,2.682,0.685,2923.62,0.682,95.5,20.3,1432,54.15,1754.2,1808.1,2206.5,3041,2685.8,0.56292,3.365,1.03,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:41,Data,36.815,36.18,31.934,7.04,30.483,2389.73,28.64,108.292,4.57,2.67,0.68,2910.05,0.506,95.5,20.3,1434,54.19,1746,1841.3,2214.5,3073.9,2685.8,0.56728,3.349,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:44,Data,36.842,36.18,31.934,7.04,30.438,2390.64,28.64,108.292,4.59,2.672,0.678,2878.4,0.675,95.5,20.2,1434,54.15,1727,1834,2223.1,3070.8,2685.8,0.56426,3.35,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:48,Data,36.639,36.065,31.844,7.04,30.393,2387.92,28.63,108.021,4.59,2.66,0.681,2878.4,0.689,95.5,20.4,1433,54.01,1727,1846.3,2218.8,3076.4,2685.8,0.56804,3.339,1.06,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:51,Data,36.855,36.18,31.934,7.04,30.483,2389.73,28.64,108.383,4.58,2.676,0.676,2882.92,0.682,95.5,20.2,1434,54.15,1729.8,1826.7,2220.5,3060.5,2685.8,0.56912,3.352,1.06,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:55,Data,36.754,36.065,31.934,7.04,30.483,2389.73,28.64,108.383,4.58,2.683,0.677,2878.4,0.581,95.5,20.2,1434,54.19,1727,1825.8,2212.6,3058.3,2685.8,0.5653,3.361,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:19:59,Data,36.646,36.065,31.934,7.04,30.438,2390.64,28.63,108.112,0,2.678,0.677,2887.44,0.682,95.5,20.2,1434,54.06,1732.5,1866.9,2223.9,3093.1,2685.8,0.57463,3.354,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:02,Data,36.653,35.964,31.889,7.03,30.528,2390.64,28.64,108.383,5.95,2.668,0.677,2887.44,0.567,95.5,20.2,1434,54.15,1732.5,1882.5,2228.2,3118.1,2685.8,0.56932,3.346,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:06,Data,36.639,35.951,31.889,7.04,30.393,2390.64,28.65,108.653,5.97,2.663,0.676,2891.96,0.689,95.5,20.2,1434,54.28,1735.2,1864.7,2214.7,3085.3,2685.8,0.56908,3.341,1.06,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:10,Data,36.639,36.18,31.889,7.04,30.393,2390.64,28.64,108.834,5.99,2.665,0.672,2891.96,0.459,95.4,20.1,1434,54.46,1735.2,1893.8,2226.1,3118.1,2685.8,0.57634,3.337,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:13,Data,36.815,36.18,31.844,7.04,30.257,2390.64,28.64,109.376,6.03,2.658,0.674,2891.96,0.682,95.4,20.2,1434,54.69,1735.2,1853.8,2219.5,3083.5,2685.8,0.56645,3.332,1.06,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:17,Data,36.639,36.18,31.889,7.04,30.438,2390.64,28.64,109.737,6.07,2.665,0.677,2891.96,0.635,95.4,20.2,1434,54.87,1735.2,1892.4,2234.6,3124,2685.8,0.57509,3.342,1.04,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:21,Data,36.653,35.957,31.934,7.04,30.483,2390.64,28.64,110.008,6.07,2.667,0.678,2887.44,0.682,95.4,20.3,1434,55,1732.5,1861.9,2228.2,3094.9,2685.8,0.56741,3.345,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:24,Data,36.639,36.065,31.798,7.04,30.302,2389.73,28.64,110.279,6.08,2.658,0.671,2914.58,0.689,95.4,20.2,1434,55.14,1748.7,1887.8,2247.1,3126.9,2685.8,0.57285,3.329,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:28,Data,36.666,36.18,31.844,7.04,30.302,2390.64,28.64,110.73,6.08,2.665,0.673,2905.53,0.581,95.4,20.2,1434,55.41,1743.3,1867.2,2220.1,3088.6,2685.8,0.57229,3.338,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:32,Data,36.666,35.978,31.889,7.04,30.438,2390.64,28.64,111.001,6.08,2.657,0.676,2910.05,0.662,95.4,20.3,1434,55.55,1746,1880.2,2237.6,3108.5,2685.8,0.57341,3.332,1.04,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:35,Data,36.639,35.951,31.753,7.04,30.257,2394.25,28.64,111.633,6.08,2.657,0.674,2910.05,0.513,95.3,20.2,1437,55.82,1746,1866.9,2232.7,3102.2,2685.8,0.57093,3.331,1.06,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:39,Data,36.754,36.18,31.889,7.04,30.257,2398.77,28.64,112.265,6.08,2.667,0.67,2910.05,0.675,95.3,20.1,1439,56.13,1746,1871.3,2225.2,3098.3,2685.8,0.56999,3.337,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:42,Data,36.443,36.167,31.798,7.04,30.393,2399.67,28.63,112.716,6.09,2.659,0.674,2914.58,0.351,95.3,20.2,1440,56.36,1748.7,1885.5,2217.6,3110.3,2685.8,0.5731,3.334,1.05,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:46,Data,36.862,36.18,31.934,7.04,30.438,2398.77,28.64,112.987,6.09,2.654,0.677,2910.05,0.689,95.3,20.3,1439,56.49,1746,1867.6,2218.1,3090.6,2685.8,0.57289,3.33,1.04,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:50,Data,36.639,36.167,31.844,7.04,30.212,2398.77,28.64,113.438,6.09,2.658,0.676,2910.05,0.513,95.3,20.3,1439,56.67,1746,1887.7,2233.2,3100.2,2685.8,0.57223,3.334,1.03,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:53,Data,36.639,36.065,31.889,7.04,30.302,2396.06,28.64,113.709,6.08,2.665,0.67,2914.58,0.574,95.3,20.1,1438,56.85,1748.7,1854.4,2219.5,3082.6,2685.8,0.57069,3.336,1.03,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:20:57,Data,36.639,35.964,31.753,7.04,30.302,2396.96,28.65,114.161,6.09,2.655,0.669,2910.05,0.635,95.2,20.1,1438,57.08,1746,1895.5,2217.5,3115,2685.8,0.57477,3.323,1.03,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:01,Data,36.423,35.951,31.708,7.04,30.167,2394.25,28.64,114.883,6.09,2.67,0.674,2910.05,0.635,95.2,20.2,1436,57.49,1746,1861.5,2213.8,3085.5,2685.8,0.56889,3.344,1.04,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:04,Data,36.484,35.951,31.708,7.04,30.122,2393.35,28.64,115.244,6.09,2.663,0.671,2928.14,0.493,95.2,20.1,1436,57.62,1756.9,1881.2,2211.9,3101.2,2685.8,0.57257,3.335,1.03,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:08,Data,36.626,35.951,31.708,7.03,30.122,2393.35,28.64,115.425,6.1,2.671,0.664,2923.62,0.682,95.2,19.9,1436,57.71,1754.2,1879.3,2202.7,3088.5,2685.8,0.57725,3.336,1.02,80,10,0.1,ON,ON,4.8,0,26,26
