Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,18:21:12,Data,36.639,35.951,31.708,7.04,30.122,2392.44,28.64,115.786,6.09,2.66,0.668,2923.62,0.513,95.2,20.1,1435,57.85,1754.2,1853.3,2211.3,3074.3,2685.9,0.57242,3.328,1.03,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:15,Data,36.437,36.126,31.708,7.04,30.076,2393.35,28.64,116.237,6.09,2.659,0.663,2919.1,0.581,95.1,20,1435,58.12,1751.5,1875.7,2218.5,3093,2685.9,0.57587,3.323,1.02,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:19,Data,36.842,35.957,31.708,7.04,30.076,2396.06,28.64,116.869,6.09,2.659,0.661,2923.62,0.668,95.1,19.9,1438,58.48,1754.2,1861.6,2196.9,3071.7,2685.9,0.57732,3.32,1.01,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:22,Data,36.639,36.005,31.663,7.04,29.941,2396.06,28.67,116.959,6.09,2.649,0.668,2937.19,0.486,95.1,20.1,1438,58.43,1762.3,1876,2186.5,3078,2685.9,0.57548,3.317,1,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:26,Data,36.639,35.964,31.618,7.04,29.896,2396.06,28.65,117.501,6.09,2.651,0.659,2941.71,0.675,95.1,19.9,1438,58.75,1765,1863.9,2194.4,3067.7,2685.9,0.57407,3.309,0.98,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:30,Data,36.639,36.092,31.482,7.04,29.805,2397.87,28.68,117.682,6.1,2.648,0.658,2932.66,0.574,95.1,19.9,1439,58.84,1759.6,1878.7,2211.4,3094.4,2685.9,0.57311,3.307,0.97,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:33,Data,36.653,36.18,31.572,7.04,29.76,2396.96,28.7,118.043,6.1,2.635,0.664,2959.8,0.459,95.1,20.1,1438,59.02,1775.9,1860.8,2201,3075.9,2685.9,0.57184,3.299,0.94,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:37,Data,36.653,36.18,31.301,7.04,29.534,2397.87,28.7,118.494,6.1,2.641,0.663,2964.32,0.459,95.1,20.1,1439,59.29,1778.6,1876.5,2204.1,3089,2685.9,0.57718,3.304,0.92,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:41,Data,36.869,36.214,31.256,7.04,29.353,2399.67,28.71,118.765,6.1,2.635,0.654,2977.89,0.621,95,19.9,1439,59.38,1786.7,1881.8,2193.5,3082.6,2685.9,0.57941,3.289,0.89,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:44,Data,36.639,36.173,31.075,7.04,29.082,2396.06,28.71,119.126,6.1,2.62,0.646,2995.98,0.466,95,19.8,1438,59.56,1797.6,1873.4,2208.2,3089.4,2685.9,0.57425,3.267,0.85,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:48,Data,36.869,36.187,30.984,7.04,28.947,2396.06,28.71,119.307,6.1,2.613,0.645,2995.98,0.479,95,19.8,1438,59.65,1797.6,1883.4,2208.9,3097.5,2685.9,0.57563,3.258,0.81,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:52,Data,36.666,36.18,30.803,7.04,28.63,2396.06,28.71,119.668,6.1,2.589,0.639,2991.45,0.466,95,19.8,1438,59.79,1794.9,1857.1,2210.5,3074.1,2685.9,0.57149,3.228,0.77,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:55,Data,36.869,36.302,30.441,7.04,28.088,2394.25,28.71,119.848,6.1,2.579,0.63,2995.98,0.682,95,19.6,1438,59.92,1797.6,1888.3,2210.9,3097.7,2685.9,0.57543,3.209,0.7,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:21:59,Data,36.869,36.41,30.261,7.04,27.681,2396.06,28.71,119.939,6.1,2.559,0.617,3018.59,0.459,95,19.4,1437,59.92,1811.2,1874,2214.1,3088,2685.9,0.5734,3.175,0.62,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:03,Data,36.869,36.41,29.989,7.04,27.274,2394.25,28.72,120.3,6.1,2.543,0.606,3041.2,0.459,95,19.2,1435,60.15,1824.7,1868.7,2216.4,3084.4,2685.9,0.57394,3.148,0.54,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:06,Data,36.869,36.41,29.853,7.04,27.048,2393.35,28.71,120.571,6.09,2.526,0.599,3059.29,0.574,95,19.2,1435,60.29,1835.6,1864.2,2211.1,3081.3,2685.9,0.57288,3.125,0.48,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:10,Data,37.078,36.437,29.537,7.04,26.506,2392.44,28.7,120.48,6.1,2.508,0.592,3068.33,0.628,95,19.1,1435,60.24,1841,1859.7,2208.1,3076.3,2685.9,0.57332,3.1,0.41,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:13,Data,37.098,36.639,29.446,7.04,26.28,2393.35,28.71,120.661,6.1,2.481,0.583,3081.9,0.459,95,19,1436,60.38,1849.1,1868.6,2198,3077.9,2685.9,0.57115,3.064,0.33,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:17,Data,37.098,36.639,29.311,7.04,26.145,2392.44,28.71,121.293,6.09,2.454,0.57,3099.99,0.459,94.9,18.8,1436,60.65,1860,1858.5,2210.4,3076.7,2685.9,0.56989,3.023,0.27,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:21,Data,37.098,36.639,29.039,7.04,25.693,2392.44,28.7,121.473,6.09,2.442,0.563,3118.08,0.459,94.9,18.7,1435,60.74,1870.8,1858.7,2209,3075.6,2685.9,0.5694,3.006,0.21,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:24,Data,37.098,36.612,28.994,7.04,25.647,2392.44,28.71,121.744,6.09,2.436,0.564,3113.55,0.56,94.9,18.8,1435,60.87,1868.1,1853.8,2214.8,3079.4,2685.9,0.56966,3,0.15,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:28,Data,37.274,36.693,28.813,7.04,25.376,2393.35,28.71,121.925,6.09,2.427,0.563,3118.08,0.446,94.9,18.8,1435,60.87,1870.8,1852.1,2201.9,3065.8,2685.9,0.57299,2.99,0.13,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:32,Data,37.098,36.639,28.813,7.04,25.286,2396.96,28.71,122.196,6.09,2.399,0.554,3099.99,0.459,94.9,18.8,1438,61.1,1860,1865.7,2216.9,3073.4,2685.9,0.57094,2.954,0.07,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:35,Data,37.098,36.639,28.677,7.04,25.15,2396.06,28.71,122.105,6.09,2.404,0.559,3104.51,0.459,94.9,18.9,1438,61.1,1862.7,1871.4,2207.4,3084.2,2685.9,0.57361,2.963,0.06,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:39,Data,37.098,36.639,28.677,7.04,25.195,2396.06,28.71,122.647,6.09,2.404,0.557,3090.94,0.459,94.9,18.8,1438,61.32,1854.6,1846.5,2206.6,3069.8,2685.9,0.57002,2.961,0.04,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:43,Data,37.098,36.639,28.542,7.04,24.969,2392.44,28.71,123.008,6.07,2.402,0.549,3090.94,0.459,94.9,18.6,1435,61.46,1854.6,1886.2,2221.8,3102.6,2685.9,0.57122,2.952,0.02,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:46,Data,37.152,36.639,28.542,7.04,24.969,2398.77,28.71,123.46,6.07,2.392,0.549,3077.38,0.459,94.9,18.7,1439,61.73,1846.4,1845,2201.9,3066,2685.9,0.56792,2.941,0.01,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:50,Data,37.301,36.653,28.542,7.04,25.015,2396.96,28.71,123.64,6.06,2.385,0.553,3059.29,0.5,94.8,18.8,1439,61.82,1835.6,1868.5,2207.1,3079.6,2685.9,0.57241,2.938,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:22:54,Data,37.098,36.639,28.542,7.04,24.924,2399.67,28.71,124.272,0,2.393,0.552,3054.76,0.459,94.8,18.7,1439,62.14,1832.9,1841.5,2202.3,3060.8,2685.9,0.56865,2.945,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:27:10,Data,34.56,32.94,59.074,6.91,48.651,2391.54,28.7,124.001,0,2.176,0.382,2756.3,1.485,94.8,14.9,1435,62.05,1653.8,1107.6,1695.7,2055.7,2685.9,0.53046,2.558,0,40,40,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:14,Data,36.984,36.234,80.423,6.96,77.394,2392.44,28.69,125.807,7.27,2.267,0.793,2715.6,0.641,94.7,25.9,1435,62.9,1629.4,1033.7,1683.9,2005.5,2685.9,0.51248,3.056,0,80,40,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:18,Data,36.585,35.903,92.139,6.99,88.195,2392.44,28.7,227.644,7.26,1.143,1.766,2702.03,0.722,90.4,60.8,1436,114.91,1621.2,1025.6,1738.9,2037.3,2685.9,0.50104,2.904,0,80,43.3,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:21,Data,35.714,34.465,98.29,7,89.913,2389.73,28.7,273.868,7.49,1.189,2.446,2679.42,1.141,88.5,67.2,1434,137.02,1607.7,1137.3,1815.9,2161.3,2685.9,0.52334,3.637,0,80,48.1,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:25,Data,34.621,32.98,103.537,7.01,90.862,2389.73,28.64,292.737,0.28,1.985,2.528,2729.16,1.391,87.8,56,1434,146.37,1637.5,1267.3,1918.6,2316.8,2685.9,0.53865,4.516,0.09,80,53,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:29,Data,34.128,32.143,115.659,7.01,101.211,2387.02,28.62,283.257,0.03,2.345,2.665,2964.32,1.668,88.1,53.2,1433,141.63,1778.6,1356.5,2043.9,2468,2685.9,0.54423,5.009,0.57,80,57.9,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:32,Data,32.967,31.326,129.41,7.01,112.6,2388.83,28.62,248.77,0.04,2.486,2.959,3271.83,1.816,89.6,54.3,1433,124.34,1963.1,1505.3,2176.3,2656.5,2685.9,0.56283,5.446,0.68,80,62.8,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:36,Data,32.71,29.955,144.156,7.01,125.119,2386.12,28.62,209.498,0.04,2.627,3.255,3312.53,2.579,91.2,55.3,1432,104.79,1987.5,1649.9,2370.1,2900.8,2685.9,0.5632,5.881,0.75,80,67.7,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:39,Data,31.501,29.01,158.721,7.01,137.321,2385.21,28.62,173.295,0.03,2.777,3.563,3339.66,2.782,92.8,56.2,1431,86.06,2003.8,1832.5,2617.3,3203.8,2686,0.56802,6.339,0.82,80,72.5,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:43,Data,30.536,27.444,174.643,7.01,150.653,2385.21,28.62,141.877,0.04,2.924,3.911,3402.98,3.126,94.1,57.2,1431,70.94,2041.8,2062.6,2906.5,3573,2686,0.57696,6.834,0.9,80,77.4,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:47,Data,31.225,28.457,161.842,7.01,143.061,2386.12,28.64,111.633,0.03,3.045,4.125,3651.7,2.775,95.4,57.5,1431,55.18,2191,2033.2,2707,3396.6,2686,0.59314,7.17,0.96,80,76.1,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:27:50,Data,35.964,35.215,163.38,7.02,159.737,2382.5,28.62,88.25,0.04,2.213,4.173,3715.01,0.878,96.3,65.4,1430,43.94,2229,1468.4,2174,2634,2686,0.5537,6.38,0.77,80,67.2,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:27:54,Data,37.098,36.626,132.124,7.02,130,2382.5,28.56,73.985,0.03,0.005,4.024,3719.53,0.506,96.9,99.9,1430,36.99,2231.7,1228.8,1906.7,2312.9,2686,0.53165,4.034,0,80,58.2,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:27:58,Data,36.869,36.18,102.768,7.03,98.861,2384.31,28.52,65.95,0.03,1.06,3.196,3719.53,0.675,97.2,75.1,1431,32.98,2231.7,1091.9,1764.5,2085.4,2686,0.51366,4.261,0,80,49.7,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:01,Data,35.836,34.796,76.624,7.03,68.717,2385.21,28.52,62.339,0.04,1.386,2.387,3778.32,1.127,97.4,63.1,1431,31.17,2267,1024.5,1709.2,2011,2686,0.50541,3.781,0,80,43.1,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:13,Data,36.194,35.316,51.248,7.03,44.448,2390.64,28.54,65.048,0.05,2.887,1.21,4614.93,0.803,97.3,29.6,1434,32.52,2769,888.68,1617.6,1869.5,2686,0.47631,4.097,0,80,31.5,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:21,Data,36.423,35.714,43.287,7.03,37.217,2392.44,28.59,71.999,0.03,2.842,0.936,4162.71,0.803,97,24.8,1435,36,2497.6,849.82,1599.5,1833.4,2686,0.46529,3.777,0,80,26.3,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:25,Data,36.842,36.059,40.528,7.03,34.867,2393.35,28.6,69.471,0.04,2.778,0.85,4045.13,0.635,97.1,23.4,1436,34.6,2427.1,857.92,1600.1,1842.5,2686,0.46464,3.629,0,80,24.2,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:30,Data,36.869,36.18,38.131,7.03,32.607,2393.35,28.6,65.86,0.05,2.709,0.783,4090.35,0.689,97.3,22.4,1435,32.93,2454.2,832.08,1573.3,1807.4,2686,0.45827,3.491,0,80,22.1,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:34,Data,36.869,36.18,36.367,7.03,31.297,2393.35,28.62,63.874,0.03,2.663,0.74,4094.88,0.574,97.3,21.7,1436,31.94,2456.9,840.16,1578,1814.9,2686,0.46548,3.402,0,80,20.6,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:37,Data,36.666,36.396,35.055,7.03,30.076,2393.35,28.62,62.61,0.05,2.617,0.693,4004.43,0.635,97.4,20.9,1436,31.21,2402.7,821.62,1570.9,1831.8,2686,0.46945,3.31,0,80,19.2,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:41,Data,37.098,36.41,33.834,7.03,29.082,2396.06,28.62,62.249,0.04,2.582,0.656,3923.03,0.574,97.4,20.3,1438,31.08,2353.8,823.35,1574.3,1797.2,2686,0.46014,3.238,0,80,17.8,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:45,Data,37.098,36.551,32.794,7.03,28.223,2396.06,28.62,62.61,0.03,2.547,0.627,3846.15,0.52,97.4,19.8,1438,31.21,2307.7,819.67,1564.4,1773.7,2686,0.45461,3.174,0,80,16.6,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:48,Data,37.098,36.639,31.844,7.03,27.41,2396.06,28.64,63.152,0.03,2.519,0.607,3828.07,0.459,97.4,19.4,1438,31.58,2296.8,818.16,1547.2,1773.6,2686,0.46044,3.127,0,80,15.4,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:52,Data,37.328,36.686,31.075,7.03,26.642,2398.77,28.64,63.603,0.04,2.49,0.588,3819.02,0.419,97.3,19.1,1440,31.85,2291.4,839.2,1573.3,1809,2686,0.46291,3.078,0,80,14.3,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:56,Data,37.206,36.842,30.17,7.03,26.054,2398.77,28.64,65.048,0.04,2.448,0.563,3791.89,0.358,97.3,18.7,1439,32.52,2275.1,784.33,1555.6,1765.7,2686,0.44629,3.011,0,80,13.2,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:28:59,Data,37.105,36.646,29.492,7.03,25.512,2399.67,28.64,65.589,0.03,2.422,0.542,3719.53,0.452,97.3,18.3,1440,32.79,2231.7,776.33,1572.4,1782.7,2686,0.43688,2.963,0,80,12.2,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:03,Data,37.328,36.869,28.858,7.03,24.924,2396.06,28.64,67.305,0.03,2.404,0.529,3642.65,0.459,97.2,18.1,1438,33.61,2185.6,800.13,1551.3,1774.4,2686,0.44505,2.934,0,80,11.2,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:07,Data,37.328,36.869,28.27,7.04,24.472,2396.96,28.67,68.027,0.04,2.393,0.516,3543.16,0.459,97.2,17.8,1438,34.01,2125.9,782.15,1597.6,1821.9,2686,0.45793,2.909,0,80,10.3,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:10,Data,37.328,37.044,28.27,7.03,24.382,2398.77,28.65,69.742,0.04,2.36,0.495,3479.85,0.459,97.1,17.3,1439,34.92,2087.9,813.07,1579.9,1803.9,2686,0.4521,2.855,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:14,Data,37.213,36.855,28.316,7.03,24.337,2398.77,28.65,71.728,0.04,2.366,0.501,3398.45,0.459,97,17.5,1440,35.91,2039.1,779.01,1535.9,1744.8,2686,0.44878,2.867,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:18,Data,37.328,36.869,28.225,7.03,24.382,2398.77,28.68,73.173,0.04,2.355,0.503,3353.23,0.459,96.9,17.6,1440,36.68,2011.9,827.86,1575,1806.4,2686,0.45812,2.859,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:21,Data,37.321,36.869,28.27,7.03,24.337,2397.87,28.69,74.979,0.04,2.355,0.506,3321.58,0.459,96.9,17.7,1439,37.53,1992.9,786.17,1561.1,1774.9,2686,0.44125,2.86,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:25,Data,37.328,36.869,28.27,7.03,24.382,2398.77,28.67,75.972,0.04,2.352,0.513,3294.44,0.459,96.8,17.9,1439,37.99,1976.7,779.63,1572.6,1779.2,2686,0.44006,2.866,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:28,Data,37.328,36.869,28.225,7.03,24.246,2398.77,28.7,77.597,0.04,2.352,0.518,3280.88,0.459,96.8,18.1,1439,38.8,1968.5,778.3,1554.5,1761.7,2686,0.44485,2.871,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:32,Data,37.213,36.855,28.18,7.03,24.337,2398.77,28.7,79.583,0.03,2.342,0.519,3253.74,0.257,96.7,18.1,1439,39.79,1952.2,777.94,1558.1,1773.6,2686,0.4426,2.861,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:36,Data,37.328,36.869,28.18,7.03,24.292,2398.77,28.69,81.569,0.04,2.34,0.518,3235.65,0.459,96.6,18.1,1439,40.78,1941.4,778.51,1567.8,1777.3,2686,0.44507,2.858,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:39,Data,37.328,36.869,28.225,7.03,24.292,2396.06,28.71,82.923,0.03,2.336,0.521,3222.09,0.459,96.5,18.2,1438,41.51,1933.3,790.16,1552.4,1765.1,2686,0.448,2.857,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:43,Data,37.328,36.869,28.135,7.03,24.292,2394.25,28.71,85.09,0.04,2.333,0.518,3194.95,0.459,96.4,18.2,1438,42.64,1917,781.37,1559.4,1768,2686,0.4421,2.853,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:29:46,Data,37.328,36.869,28.135,7.03,24.246,2396.96,28.71,86.625,0.03,2.35,0.528,3181.39,0.459,96.4,18.4,1438,43.36,1908.8,774.55,1554.3,1759.8,2686,0.4414,2.878,0,80,10,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:33:16,Data,0.695,0.466,0,2.25,0,2348.16,27.62,82.201,0,0.001,0,3018.59,0.23,96.5,0,1409,41.15,1811.2,289.39,572.38,713.59,2686,0.31013,0.001,0,80,0,0.1,ON,ON,4.8,0,100,100
6/25/2025,18:33:20,Data,37.105,36.815,21.078,0,17.513,0,28.59,0,0,0.185,0.092,0,0.459,0,27.3,0,0,0,877.16,1063,1411.2,2686,0.63285,0.255,0,80,0,0.1,ON,ON,4.8,0,100,100
6/25/2025,18:33:23,Data,37.328,36.869,21.938,6.59,18.416,1824.84,28.71,38.956,5.6,1.206,0.255,1150.91,0.284,97.6,17.3,1157,23.41,690.54,815.22,1027.1,1346.9,2686,0.613,1.473,0,80,0,0.1,ON,ON,4.8,0,100,100
6/25/2025,18:33:27,Data,35.248,33.993,42.157,6.87,34.008,2394.25,28.7,84.729,5.68,2.039,0.329,2855.79,1.148,96.5,13.9,1438,42.36,1713.5,948.66,1603.3,1884.8,2686,0.50223,2.367,0,40,27.5,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:33:30,Data,36.268,35.255,74.091,6.93,70.118,2392.44,28.7,86.173,5.75,2.417,0.573,2756.3,0.817,96.4,19.1,1435,43.09,1653.8,1100.2,1719.7,2065.1,2686,0.52971,2.988,0,40,40,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:33:34,Data,36.639,35.951,88.249,6.97,84.896,2392.44,28.68,128.425,5.78,1.462,1.442,2742.73,0.689,94.6,49.8,1435,64.35,1645.6,1064,1704.7,2031.6,2686,0.51902,2.897,0,80,41.7,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:33:38,Data,35.863,34.803,95.757,6.99,89.28,2393.35,28.67,221.866,5.98,1.026,2.353,2756.3,1.046,90.7,69.6,1436,111.07,1653.8,1137.8,1772.3,2126.1,2686,0.52964,3.375,0,80,46.5,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:33:41,Data,34.621,33.237,98.833,6.99,86.794,2389.73,28.64,248.048,6.16,1.685,2.534,2729.16,1.161,89.6,60,1433,124.07,1637.5,1231.3,1857.7,2256.7,2686,0.53553,4.222,0.62,80,51.3,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:33:45,Data,34.283,32.717,110.639,7,96.059,2387.02,28.61,249.312,6.28,2.33,2.581,2891.96,1.614,89.6,52.5,1433,124.29,1735.2,1355.4,1992.9,2426.4,2686,0.55318,4.913,0.55,80,56.3,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:33:49,Data,33.642,31.36,123.801,7,106.996,2387.02,28.6,230.714,6.4,2.454,2.84,3226.61,2.039,90.4,53.6,1432,114.5,1936,1451.4,2158.2,2618.4,2686,0.54906,5.296,0.74,80,61.2,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:33:52,Data,32.669,30.624,137.552,7.01,118.566,2387.92,28.6,196.497,6.39,2.594,3.131,3321.58,2.127,91.8,54.7,1433,97.57,1992.9,1618.1,2311.4,2834.8,2686,0.56465,5.727,0.85,80,66.1,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:33:56,Data,32.129,29.665,152.66,7.01,130.949,2385.21,28.62,160.385,6.42,2.744,3.46,3321.58,2.586,93.3,55.8,1431,79.92,1992.9,1781,2530.8,3117.5,2686,0.57316,6.205,0.92,80,71,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:34:00,Data,30.455,27.768,167.496,7.01,143.693,2385.21,28.62,131.675,0,2.882,3.76,3393.93,2.822,94.5,56.6,1431,65.7,2036.4,1979.4,2771.1,3414.3,2686,0.57643,6.644,0.99,80,75.7,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:34:03,Data,31.346,29.024,167.496,7,143.919,2385.21,28.62,106.667,6.33,3.032,4.075,3606.48,2.613,95.5,57.3,1431,53.29,2163.9,2057.2,2887,3553.7,2686,0.57507,7.105,1.07,80,79,0.1,ON,ON,4.8,0,26,27
6/25/2025,18:34:07,Data,35.539,34.573,175.005,7.01,170.629,2384.31,28.62,88.25,6.23,2.533,4.122,3678.83,1.087,96.3,62,1430,44.08,2207.3,1752.3,2329.3,2900.8,2686,0.5779,6.642,0.9,80,70.4,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:11,Data,36.646,36.18,143.704,7.02,141.072,2382.5,28.54,74.617,6.14,0.197,4.208,3683.35,0.459,96.9,95.7,1430,37.22,2210,1299,1994.6,2399.4,2686,0.54409,4.395,0,80,61.5,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:14,Data,36.869,36.187,113.126,7.02,110.385,2385.21,28.52,65.318,6.06,0.915,3.443,3678.83,0.567,97.3,79,1431,32.66,2207.3,1135,1793,2144.7,2686,0.51429,4.36,0,80,52.7,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:18,Data,36.335,35.269,85.851,7.02,79.066,2385.21,28.52,60.353,5.99,0.972,2.661,3705.97,0.925,97.5,73,1431,30.18,2223.6,1031.1,1708.9,2018.5,2686,0.50758,3.65,0,80,45.6,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:22,Data,35.485,34.553,66.989,7.02,58.865,2385.21,28.51,58.457,5.93,2.371,1.942,3791.89,1.046,97.5,45,1431,29.23,2275.1,1013.7,1660.6,1971.6,2686,0.50768,4.315,0,80,40,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:25,Data,35.721,34.796,58.893,7.02,51.272,2385.21,28.52,58.186,5.87,2.868,1.518,4420.48,1.094,97.6,34.6,1432,29.09,2652.3,971.77,1627.1,1920,2686,0.49763,4.388,0,80,36.1,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:29,Data,35.978,35.073,53.646,7.02,46.346,2387.02,28.51,59.36,5.84,2.932,1.289,4583.28,0.878,97.5,30.5,1432,29.77,2750,932.5,1622.2,1889.3,2686,0.49745,4.221,0,80,33.1,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:33,Data,35.951,35.458,49.303,7.02,42.459,2387.92,28.52,63.061,5.81,2.899,1.132,4510.92,0.695,97.4,28.1,1433,31.62,2706.6,897.56,1619.7,1874.8,2686,0.47781,4.032,0,80,30.5,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:36,Data,36.18,35.66,45.866,7.02,39.522,2392.44,28.53,66.221,5.8,2.856,1.022,4316.47,0.695,97.2,26.4,1435,33.16,2589.9,875.66,1606.9,1852.3,2686,0.48106,3.877,0,80,28.3,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:40,Data,36.41,35.714,43.152,7.02,37.036,2392.44,28.55,67.485,5.79,2.815,0.926,4072.27,0.695,97.2,24.8,1435,33.74,2443.4,865.61,1590.1,1835.4,2686,0.46814,3.742,0,80,26.3,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:44,Data,36.41,35.951,40.754,7.02,34.957,2392.44,28.55,66.673,5.79,2.784,0.85,4063.22,0.641,97.2,23.4,1435,33.38,2437.9,859.52,1590,1835,2686,0.4674,3.635,0,80,24.5,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:47,Data,36.639,35.951,38.9,7.02,33.33,2393.35,28.55,64.506,5.78,2.73,0.791,4126.53,0.689,97.3,22.5,1436,32.25,2475.9,865.87,1593.3,1840.5,2686,0.46956,3.521,0,80,22.8,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:51,Data,36.653,36.18,37.226,7.02,31.975,2396.06,28.54,62.881,5.77,2.682,0.746,4135.58,0.466,97.4,21.8,1438,31.44,2481.3,831.54,1571,1800.3,2686,0.46228,3.43,0,80,21.3,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:55,Data,36.727,36.18,36.503,7.02,31.251,2396.06,28.57,61.707,5.76,2.653,0.706,4090.35,0.587,97.4,21,1438,30.85,2454.2,828.8,1586.5,1811.4,2686,0.45963,3.359,0,80,19.9,0.1,ON,ON,4.8,0,26,26
6/25/2025,18:34:58,Data,36.41,35.539,41.569,7.02,35.138,2396.06,28.56,61.527,5.75,2.665,0.717,4004.43,0.695,97.4,21.2,1438,30.76,2402.7,852.72,1587.3,1825.5,2686,0.46938,3.383,0,80,23.8,2.8,ON,ON,0.8,0,26,26
6/25/2025,18:35:02,Data,35.836,34.938,47.042,7.02,39.522,2392.44,28.58,61.978,5.75,2.834,0.846,3945.64,0.864,97.4,23,1436,31.08,2367.4,977.4,1615,1920.6,2686,0.5061,3.679,0,80,28.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:06,Data,35.687,34.796,51.882,7.02,42.143,2396.06,28.6,63.513,5.76,3.025,1.014,3913.99,1.094,97.3,25.1,1438,31.8,2348.4,991.27,1632.8,1940.7,2686,0.50543,4.036,0,80,32.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:09,Data,35.708,34.607,55.365,7.02,42.64,2396.06,28.6,65.95,5.78,3.115,1.152,3900.42,0.837,97.2,27,1438,33.07,2340.3,1056.3,1667.8,1999.7,2686,0.5259,4.267,0.16,80,36.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:13,Data,35.579,34.364,59.209,7.02,43.951,2393.35,28.62,68.749,5.8,3.094,1.212,3819.02,1.073,97.1,28.1,1436,34.46,2291.4,1070,1696.5,2027.2,2686,0.52482,4.305,0.79,80,40.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:17,Data,35.255,34.107,63.959,7.02,46.03,2396.96,28.62,71.548,5.82,3.098,1.296,3678.83,1.148,97,29.5,1438,35.82,2207.3,1165.3,1745.3,2125.6,2686,0.54194,4.395,1.24,80,44,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:21,Data,34.972,33.642,68.799,7.02,48.561,2396.96,28.64,74.617,5.84,3.146,1.407,3552.21,1.377,96.9,30.9,1438,37.31,2131.3,1202.6,1811.7,2196.5,2686,0.54378,4.555,1.6,80,47.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:24,Data,35.019,33.81,74.453,7.02,51.724,2396.06,28.63,77.145,5.89,3.166,1.523,3497.94,1.269,96.8,32.5,1438,38.62,2098.8,1230.3,1863.3,2250.1,2686,0.54216,4.689,1.89,80,50.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:28,Data,34.681,33.405,78.614,7.02,54.662,2392.44,28.62,79.402,5.91,3.175,1.646,3452.72,1.398,96.7,34.1,1435,39.75,2071.6,1295.9,1923.3,2337.3,2686,0.54783,4.822,2.16,80,53.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:32,Data,34.344,32.987,83.771,7.02,57.87,2393.35,28.62,80.486,5.94,3.166,1.762,3407.5,1.553,96.6,35.8,1436,40.24,2044.5,1378.1,2011.4,2454.2,2686,0.55583,4.928,2.45,80,56,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:36,Data,34.567,33.372,88.927,7.01,61.802,2392.44,28.62,80.757,5.95,3.086,1.864,3366.8,1.31,96.6,37.7,1435,40.38,2020.1,1407.9,2069.9,2517.3,2686,0.554,4.947,2.7,80,58.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:39,Data,34.81,33.534,95.305,7.02,67.723,2392.44,28.62,79.493,0,2.89,1.993,3357.75,1.33,96.7,40.8,1435,39.75,2014.7,1458.8,2131.9,2602.7,2686,0.55962,4.88,3.03,80,60.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:43,Data,35.053,34.053,101.14,7.02,73.056,2390.64,28.62,78.048,0,2.572,2.151,3330.62,1.141,96.7,45.5,1434,38.98,1998.4,1486.5,2163.8,2628.1,2686,0.5553,4.72,3.38,80,62.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:47,Data,35.714,34.749,108.106,7.02,80.964,2390.64,28.62,75.701,7.31,2.127,2.325,3312.53,0.965,96.8,52.3,1434,37.85,1987.5,1569.4,2240.2,2748.9,2686,0.5659,4.449,3.79,80,63.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:50,Data,35.944,35.026,111.815,7.02,84.49,2390.64,28.62,73.263,7.32,1.657,2.497,3308.01,0.925,96.9,60.1,1434,36.63,1984.8,1519.5,2260.1,2741.3,2686,0.55496,4.153,4.14,80,64.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:54,Data,36.41,35.714,117.016,7.02,90.817,2392.44,28.62,69.833,0,1.246,2.615,3317.05,0.695,97.1,67.8,1436,34.92,1990.2,1567.1,2287.5,2796.8,2686,0.5584,3.858,4.43,80,65.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:35:57,Data,36.612,35.937,118.464,7.02,92.444,2393.35,28.62,66.763,5.99,0.925,2.735,3326.1,0.702,97.2,74.7,1436,33.38,1995.7,1530.3,2283.4,2763.1,2686.1,0.54899,3.659,4.69,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:01,Data,36.41,35.944,118.871,7.02,93.076,2392.44,28.62,62.791,5.96,0.799,2.761,3366.8,0.641,97.4,77.5,1435,31.35,2020.1,1553.4,2291.7,2776.2,2686.1,0.55328,3.561,4.77,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:05,Data,36.639,35.937,119.278,7.02,93.528,2396.06,28.64,59.27,5.94,0.75,2.758,3398.45,0.5,97.5,78.6,1438,29.63,2039.1,1537.1,2290.2,2770.2,2686.1,0.54962,3.508,4.79,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:09,Data,36.632,36.167,119.504,7.02,93.709,2396.06,28.65,56.471,5.91,0.715,2.77,3466.29,0.52,97.6,79.5,1437,28.19,2079.8,1570,2286.6,2776.7,2686.1,0.55307,3.486,4.78,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:12,Data,36.437,35.836,119.414,7.02,93.619,2396.96,28.64,54.665,5.88,0.716,2.76,3516.03,0.689,97.7,79.4,1438,27.29,2109.6,1541.6,2282,2768.5,2686.1,0.55114,3.476,4.82,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:16,Data,36.632,36.065,119.323,7.02,93.89,2396.96,28.64,52.769,5.85,0.724,2.748,3583.86,0.689,97.8,79.2,1438,26.34,2150.3,1536.4,2271.1,2755.1,2686.1,0.55009,3.471,4.84,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:19,Data,36.639,35.836,119.549,7.02,93.98,2396.96,28.65,51.235,5.82,0.717,2.752,3651.7,0.716,97.9,79.3,1438,25.62,2191,1528,2282.2,2758.5,2686.1,0.54952,3.47,4.81,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:23,Data,36.416,36.038,119.414,7.02,94.071,2398.77,28.68,50.512,5.79,0.717,2.749,3674.31,0.581,97.9,79.3,1440,25.26,2204.6,1540.2,2265.4,2752.7,2686.1,0.55375,3.467,4.82,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:27,Data,36.585,36.119,119.64,7.02,94.071,2398.77,28.68,49.79,5.77,0.721,2.723,3746.66,0.682,97.9,79.1,1440,24.9,2248,1540.5,2280,2765.2,2686.1,0.55343,3.444,4.84,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:31,Data,36.531,35.951,119.685,7.02,94.161,2398.77,28.68,49.248,5.76,0.713,2.722,3800.93,0.473,98,79.2,1439,24.62,2280.6,1590.6,2277.1,2791.6,2686.1,0.56453,3.436,4.83,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:35,Data,36.632,36.153,119.866,7.02,94.387,2398.77,28.69,48.978,5.74,0.724,2.727,3868.76,0.513,98,79,1440,24.53,2321.3,1563.9,2296.9,2791.4,2686.1,0.55559,3.451,4.84,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:38,Data,36.477,35.951,119.866,7.02,94.477,2398.77,28.7,49.158,5.72,0.724,2.698,3913.99,0.466,98,78.8,1439,24.58,2348.4,1552,2285.9,2751.6,2686.1,0.55418,3.423,4.82,80,65.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:42,Data,36.585,36.065,120.499,7.02,94.839,2398.77,28.7,49.158,5.72,0.722,2.685,3954.69,0.668,98,78.8,1440,24.58,2372.8,1542.4,2303.2,2786.5,2686.1,0.54793,3.406,4.85,80,65.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:45,Data,36.47,35.951,120.816,7.02,95.291,2399.67,28.7,49.339,5.72,0.717,2.723,4008.95,0.662,97.9,79.1,1440,24.62,2405.4,1561.9,2288.1,2785.1,2686.1,0.55604,3.44,4.88,80,65.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:49,Data,36.437,36.146,120.726,7.02,95.246,2397.87,28.71,49.519,5.71,0.726,2.719,4067.74,0.378,97.9,78.9,1439,24.8,2440.6,1557.2,2308.6,2796.3,2686.1,0.55072,3.444,4.88,80,65.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:53,Data,36.47,35.924,121.268,7.02,95.426,2398.77,28.71,49.79,5.7,0.726,2.697,4126.53,0.574,97.9,78.8,1439,24.9,2475.9,1543.9,2285.7,2770.5,2686.1,0.55248,3.423,4.87,80,65.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:36:56,Data,36.416,35.951,121.585,7.02,95.743,2397.87,28.71,50.151,5.7,0.73,2.702,4203.41,0.581,97.9,78.8,1439,25.08,2522,1555,2301.1,2789.9,2686.1,0.55175,3.431,4.89,80,66,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:00,Data,36.41,35.944,121.902,7.02,96.104,2394.25,28.72,50.693,5.7,0.727,2.713,4257.68,0.648,97.9,78.8,1437,25.35,2554.6,1551.6,2304.1,2790.1,2686.1,0.55233,3.442,4.92,80,66.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:04,Data,36.639,35.951,121.766,7.02,95.969,2392.44,28.75,51.325,5.7,0.733,2.727,4316.47,0.682,97.9,78.8,1436,25.62,2589.9,1566.5,2316.5,2809.6,2686.1,0.55244,3.458,4.89,80,66.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:07,Data,36.727,35.957,122.083,7.02,96.24,2393.35,28.76,51.505,5.7,0.726,2.711,4361.69,0.567,97.8,78.9,1436,25.75,2617,1558.8,2315.1,2797.7,2686.1,0.55005,3.437,4.9,80,66.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:11,Data,36.639,36.005,122.037,7.02,96.195,2391.54,28.76,52.318,5.7,0.726,2.715,4388.82,0.749,97.8,78.9,1435,26.11,2633.3,1874.4,3110.8,3657.9,2686.1,0.53551,3.442,4.91,80,66.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:15,Data,36.524,35.951,122.354,7.02,96.285,2393.35,28.77,52.499,5.7,0.724,2.686,4434.04,0.648,97.8,78.7,1436,26.29,2660.4,2631.7,2899.4,4046.1,2686.1,0.62907,3.412,4.93,80,66.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:18,Data,36.585,36.038,122.716,7.02,96.692,2392.44,28.76,53.131,5.7,0.726,2.688,4488.31,0.574,97.8,78.7,1436,26.52,2693,2651.8,2907.4,4061.4,2686.1,0.63138,3.413,4.94,80,66.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:22,Data,36.41,35.944,123.213,7.02,97.144,2393.35,28.76,53.582,5.71,0.724,2.707,4542.58,0.648,97.8,78.9,1436,26.88,2725.5,2647.7,2931,4088.9,2686.1,0.62495,3.432,4.97,80,66.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:26,Data,36.41,35.897,123.349,7.02,97.189,2393.35,28.76,54.304,5.71,0.729,2.707,4596.84,0.513,97.7,78.8,1435,27.15,2758.1,2658.5,2930.7,4081.3,2686.1,0.62995,3.435,4.97,80,66.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:29,Data,36.639,36.167,124.027,7.02,97.596,2392.44,28.77,54.756,5.71,0.726,2.694,4642.07,0.486,97.7,78.8,1436,27.38,2785.2,2664.1,2934.8,4088,2686.1,0.62851,3.423,4.97,80,66.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:33,Data,36.612,35.951,124.208,7.02,97.867,2392.44,28.78,55.297,5.71,0.73,2.701,4682.77,0.689,97.7,78.7,1435,27.65,2809.7,2665.5,2914.6,4073.7,2686.1,0.63292,3.431,5,80,66.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:36,Data,36.416,35.897,124.57,7.02,98.274,2392.44,28.78,55.929,5.72,0.727,2.688,4727.99,0.689,97.7,78.7,1435,27.96,2836.8,2677.1,2951.3,4111.7,2686.1,0.62745,3.415,5,80,67,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:40,Data,36.632,35.951,125.384,7.02,98.771,2393.35,28.78,56.471,5.72,0.734,2.696,4782.25,0.513,97.6,78.6,1436,28.24,2869.4,2668.6,2939.2,4095.8,2686.1,0.63012,3.43,5,80,67.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:44,Data,36.423,35.951,125.384,7.02,98.771,2391.54,28.78,57.013,5.72,0.739,2.721,4827.48,0.466,97.6,78.7,1434,28.51,2896.5,2665.4,2975,4125.6,2686.1,0.62574,3.459,5,80,67.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:47,Data,36.524,35.897,125.52,7.02,98.906,2387.92,28.78,57.645,5.73,0.741,2.712,4863.65,0.871,97.6,78.5,1433,28.82,2918.2,2689.6,2940.4,4113.1,2686.1,0.63177,3.452,5,80,67.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:51,Data,36.639,35.957,125.43,7.03,98.906,2389.73,28.77,58.277,5.73,0.739,2.707,4945.06,0.662,97.6,78.6,1434,29.14,2967,2668.9,2947.4,4102.6,2686.1,0.6321,3.447,5,80,67.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:55,Data,36.639,36.167,125.701,7.02,98.997,2392.44,28.78,58.728,5.74,0.733,2.705,4981.23,0.513,97.5,78.7,1436,29.45,2988.7,2704.8,2957.5,4132.5,2686.1,0.63221,3.438,5,80,67.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:37:58,Data,36.639,35.951,125.837,7.03,99.087,2392.44,28.78,59.36,5.73,0.735,2.701,5035.5,0.689,97.5,78.6,1436,29.73,3021.3,2687.9,2943,4109.8,2686.1,0.63085,3.437,5,80,67.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:02,Data,36.646,35.951,126.153,7.03,99.358,2393.35,28.78,60.082,5.74,0.737,2.68,5071.68,0.486,97.5,78.4,1436,30.04,3043,2671.3,2945.2,4100,2686.1,0.62993,3.417,5,80,67.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:06,Data,36.626,35.951,126.651,7.03,99.81,2394.25,28.77,60.624,5.74,0.741,2.694,5112.38,0.675,97.5,78.4,1436,30.27,3067.4,2682.9,2940.3,4110.3,2686.1,0.63324,3.432,5,80,67.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:09,Data,36.612,36.173,126.832,7.03,99.991,2392.44,28.78,61.166,5.75,0.735,2.713,5162.12,0.668,97.4,78.7,1435,30.58,3097.3,2676.1,2986,4131.6,2686.1,0.6274,3.449,5,80,67.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:13,Data,36.666,35.964,127.239,7.03,100.262,2392.44,28.8,61.617,5.75,0.74,2.697,5211.87,0.479,97.4,78.5,1436,30.81,3127.1,2691.6,2960.8,4121.3,2686.1,0.63273,3.437,5,80,67.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:16,Data,36.437,35.924,127.51,7.03,100.669,2393.35,28.8,62.159,5.75,0.737,2.713,5248.04,0.486,97.4,78.6,1436,31.12,3148.8,2698.3,2977.6,4138.6,2686.1,0.6299,3.45,5,80,67.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:20,Data,36.524,36.173,127.737,7.03,100.624,2396.96,28.81,62.881,5.76,0.737,2.695,5297.79,0.675,97.4,78.5,1438,31.4,3178.7,2689.2,2954,4117.2,2686.1,0.6318,3.432,5,80,68,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:24,Data,36.437,35.728,128.144,7.03,100.895,2396.96,28.81,63.332,5.76,0.746,2.704,5343.01,0.817,97.4,78.4,1438,31.71,3205.8,2696.5,2987,4154.8,2686.1,0.62706,3.45,5,80,68.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:27,Data,36.639,36.173,128.144,7.03,100.985,2396.96,28.81,63.874,5.77,0.742,2.726,5383.71,0.486,97.3,78.6,1438,31.98,3230.2,2711.6,2976.8,4150.5,2686.1,0.63222,3.468,5,80,68.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:31,Data,36.666,35.957,128.053,7.03,101.03,2396.06,28.81,64.596,5.77,0.743,2.696,5415.37,0.682,97.3,78.4,1438,32.34,3249.2,2701.8,2967.3,4141.9,2686.1,0.63104,3.441,5,80,68.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:35,Data,36.639,35.951,128.596,7.03,101.437,2398.77,28.81,65.228,5.77,0.746,2.685,5433.46,0.689,97.3,78.3,1439,32.66,3260.1,2713,2978.8,4152.6,2686.1,0.63225,3.432,5,80,68.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:38,Data,36.639,35.957,129.455,7.03,101.934,2399.67,28.82,65.499,5.78,0.743,2.707,5496.77,0.567,97.3,78.5,1439,32.75,3298.1,2717.2,2975.9,4153.7,2686.1,0.63216,3.451,5,80,68.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:42,Data,36.416,35.768,129.365,7.03,101.754,2398.77,28.82,66.131,5.78,0.746,2.723,5541.99,0.641,97.2,78.5,1439,33.07,3325.2,2722.4,2986.7,4168,2686.2,0.63031,3.469,5,80,68.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:45,Data,36.41,35.944,129.139,7.03,101.708,2399.67,28.85,66.673,5.78,0.76,2.706,5555.56,0.641,97.2,78.1,1439,33.29,3333.3,2738.6,2992.9,4175.7,2686.2,0.63502,3.466,5,80,68.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:49,Data,36.464,36.011,129.365,7.03,101.754,2403.29,28.85,67.214,5.79,0.766,2.711,5600.78,0.581,97.2,77.9,1442,33.61,3360.5,2710.6,2964.4,4144.1,2686.2,0.63249,3.478,5,80,68.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:53,Data,36.639,35.951,129.365,7.03,101.799,2404.19,28.85,67.666,5.79,0.767,2.7,5650.52,0.689,97.2,77.9,1443,33.83,3390.3,2703.6,2982.2,4148.4,2686.2,0.63111,3.468,5,80,68.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:38:56,Data,36.524,36.146,130.089,7.03,102.341,2403.29,28.85,68.388,5.79,0.775,2.688,5673.13,0.581,97.2,77.6,1443,34.19,3403.9,2719.5,3011.5,4179.7,2686.2,0.63024,3.463,5,80,68.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:00,Data,36.416,35.829,130.179,7.03,102.16,2406,28.85,68.93,5.78,0.792,2.698,5731.92,0.479,97.1,77.3,1444,34.46,3439.2,2730.7,2999.1,4181.4,2686.2,0.63148,3.489,5,80,69,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:04,Data,36.531,35.951,130.767,7.03,102.612,2401.48,28.84,69.471,5.79,0.824,2.688,5772.62,0.641,97.1,76.5,1441,34.74,3463.6,2749,3024.4,4209.5,2686.2,0.63144,3.512,5,80,69.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:07,Data,36.592,35.822,131.446,7.03,103.109,2405.1,28.84,69.923,5.8,0.828,2.696,5795.23,0.527,97.1,76.5,1443,35.05,3477.1,2761.4,3031.6,4226.5,2686.2,0.63105,3.524,5,80,69.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:11,Data,36.639,35.627,131.672,7.03,103.064,2405.1,28.86,70.645,0,0.833,2.719,5840.46,0.837,97.1,76.5,1443,35.32,3504.3,2765,3025.5,4213.5,2686.2,0.63656,3.553,5,80,69.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:15,Data,36.416,35.944,131.446,7.03,103.109,2403.29,28.86,71.096,14,0.846,2.709,5903.77,0.587,97,76.2,1442,35.5,3542.3,2767.1,3021.9,4214.7,2686.2,0.63574,3.555,5,80,69.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:18,Data,36.41,35.714,131.627,7.03,103.155,2404.19,28.89,71.638,7.12,0.845,2.698,5930.9,0.695,97,76.2,1443,35.77,3558.5,2758.5,3037.5,4222.6,2686.2,0.63267,3.543,5,80,69.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:22,Data,36.524,35.728,131.853,7.03,103.335,2397.87,28.88,72.18,7.13,0.848,2.71,5971.6,0.709,97,76.2,1439,36.09,3583,2739.6,3001.9,4186.6,2686.2,0.63252,3.558,5,80,69.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:26,Data,36.416,35.924,131.853,7.03,103.516,2398.77,28.88,72.36,7.11,0.848,2.715,5989.69,0.756,97,76.2,1439,36.23,3593.8,2771.4,3029.9,4227.4,2686.2,0.63537,3.562,5,80,69.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:29,Data,36.639,35.951,131.943,7.03,103.561,2398.77,28.88,73.083,7.09,0.847,2.704,6016.82,0.689,97,76.1,1440,36.54,3610.1,2775,3016.2,4222.8,2686.2,0.63489,3.552,5,80,69.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:33,Data,36.437,35.775,131.943,7.03,103.742,2400.58,28.86,73.534,7.1,0.845,2.706,6062.04,0.527,96.9,76.2,1441,36.81,3637.2,2782,3042.8,4245.1,2686.2,0.63426,3.549,5,80,69.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:37,Data,36.524,35.728,131.943,7.03,103.561,2401.48,28.88,73.895,7.11,0.847,2.713,6089.18,0.695,96.9,76.2,1441,36.9,3653.5,2760.6,3043.4,4230.5,2686.2,0.63095,3.56,5,80,69.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:40,Data,36.612,35.951,132.531,7.03,103.742,2399.67,28.89,74.347,7.11,0.849,2.704,6075.61,0.689,96.9,76.1,1440,37.17,3645.4,2769,3030.2,4220.8,2686.2,0.63511,3.554,5,80,69.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:44,Data,36.612,35.951,132.531,7.03,103.968,2398.77,28.88,74.798,7.11,0.84,2.682,6111.79,0.675,96.9,76.1,1439,37.4,3667.1,2768.5,3054.3,4248.4,2686.2,0.62975,3.52,5,80,69.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:48,Data,36.632,35.951,133.345,7.03,104.556,2398.77,28.89,75.52,7.12,0.846,2.697,6147.97,0.695,96.9,76.1,1440,37.71,3688.8,2757.8,3058.3,4242.5,2686.2,0.6289,3.542,5,80,70,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:51,Data,36.632,35.897,133.753,7.03,105.007,2398.77,28.88,75.701,7.13,0.847,2.7,6170.58,0.621,96.8,76.1,1439,37.81,3702.3,2770,3071.2,4261.7,2686.2,0.62905,3.548,5,80,70.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:55,Data,36.464,35.627,133.979,7.03,104.962,2399.67,28.9,76.243,7.1,0.853,2.717,6206.76,0.668,96.8,76.1,1440,38.12,3724.1,2777.3,3059.9,4251.1,2686.2,0.63289,3.57,5,80,70.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:39:58,Data,36.585,35.944,134.069,7.03,105.053,2399.67,28.9,76.604,7.11,0.85,2.718,6242.93,0.689,96.8,76.2,1440,38.3,3745.8,2793.2,3049.1,4251.6,2686.2,0.63566,3.568,5,80,70.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:02,Data,36.585,35.951,134.069,7.03,105.143,2398.77,28.9,77.145,7.1,0.847,2.704,6251.98,0.682,96.8,76.1,1439,38.57,3751.2,2784.9,3049.7,4248.5,2686.2,0.6342,3.552,5,80,70.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:06,Data,36.47,35.748,134.16,7.03,105.188,2399.67,28.9,77.416,7.13,0.85,2.698,6283.63,0.641,96.8,76.1,1440,38.71,3770.2,2782,3045,4242.9,2686.2,0.63423,3.547,5,80,70.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:09,Data,36.585,35.897,134.431,7.03,105.279,2399.67,28.89,77.687,7.13,0.851,2.704,6337.9,0.783,96.8,76.1,1439,38.84,3802.7,2772.5,3045.1,4238.5,2686.2,0.63211,3.554,5,80,70.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:13,Data,36.612,35.897,134.567,7.03,105.324,2398.77,28.9,78.048,7.13,0.855,2.714,6365.03,0.79,96.7,76.1,1440,39.02,3819,2786.3,3063.3,4259.6,2686.2,0.63328,3.569,5,80,70.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:17,Data,36.416,35.944,134.386,7.04,105.459,2398.77,28.89,78.59,7.15,0.847,2.702,6387.65,0.641,96.7,76.1,1440,39.29,3832.6,2802.9,3073.6,4277.5,2686.2,0.63434,3.548,5,80,70.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:20,Data,36.41,35.735,134.838,7.03,105.731,2398.77,28.9,78.861,7.13,0.849,2.704,6410.26,0.79,96.7,76.1,1440,39.43,3846.2,2798.4,3105,4272.3,2686.2,0.63372,3.555,5,80,70.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:24,Data,36.727,35.944,135.064,7.03,105.776,2399.67,28.9,79.131,7.16,0.85,2.702,6396.69,0.736,96.7,76.1,1439,39.61,3838,2800.1,3087,4279.9,2686.2,0.63036,3.552,5,80,70.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:28,Data,36.612,35.741,135.381,7.03,106.137,2398.77,28.91,79.583,7.14,0.849,2.698,6428.35,0.898,96.7,76.1,1439,39.84,3857,2791.5,3068.1,4267.3,2686.2,0.63398,3.546,5,80,70.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:31,Data,36.416,35.951,135.607,7.03,106.363,2398.77,28.9,80.215,7.15,0.852,2.707,6455.48,0.668,96.7,76.1,1439,40.06,3873.3,2798.5,3086.5,4284.3,2686.2,0.6325,3.558,5,80,70.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:35,Data,36.464,36.038,135.788,7.03,106.454,2398.77,28.9,80.395,7.14,0.856,2.695,6505.22,0.695,96.6,75.9,1440,40.24,3903.1,2798.3,3077.7,4280.4,2686.2,0.63292,3.552,5,80,70.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:39,Data,36.524,35.728,135.969,7.03,106.725,2399.67,28.91,80.666,7.16,0.847,2.705,6523.31,0.695,96.6,76.1,1440,40.33,3914,2827.7,3112.8,4322,2686.2,0.63418,3.553,5,80,71,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:42,Data,36.41,35.836,135.924,7.04,106.725,2401.48,28.91,81.298,7.14,0.846,2.714,6559.49,0.891,96.6,76.2,1441,40.6,3935.7,2808.2,3081.8,4289.7,2686.2,0.6333,3.561,5,80,71,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:46,Data,36.639,35.741,135.924,7.04,106.725,2401.48,28.91,81.569,7.11,0.849,2.712,6568.53,0.81,96.6,76.2,1441,40.74,3941.1,2793.9,3074.3,4270.6,2686.2,0.63495,3.561,5,80,71,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:50,Data,36.416,35.897,136.014,7.03,106.86,2405.1,28.91,81.84,7.12,0.849,2.704,6604.71,0.574,96.6,76.1,1443,40.92,3962.8,2835.3,3087.3,4302,2686.2,0.63612,3.553,5,80,71,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:53,Data,36.423,35.829,136.738,7.03,107.132,2401.48,28.92,82.291,7.16,0.853,2.703,6622.8,0.662,96.6,76,1441,41.15,3973.7,2823.2,3089.4,4303.9,2686.3,0.63613,3.555,5,80,71.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:40:57,Data,36.437,35.775,136.421,7.03,107.177,2401.48,28.9,82.652,7.18,0.849,2.708,6654.46,0.473,96.6,76.1,1441,41.33,3992.7,2834.8,3103.1,4323,2686.3,0.63479,3.557,5,80,71.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:00,Data,36.659,35.897,136.512,7.04,107.132,2401.48,28.91,83.014,7.15,0.846,2.722,6668.02,0.716,96.5,76.3,1441,41.46,4000.8,2828.2,3104.7,4315.4,2686.3,0.63463,3.567,5,80,71.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:04,Data,36.423,35.944,136.647,7.03,107.086,2405.1,28.91,83.104,7.11,0.847,2.718,6686.11,0.668,96.5,76.3,1443,41.55,4011.7,2835.7,3107.3,4323.5,2686.3,0.63638,3.565,5,80,71.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:08,Data,36.302,35.714,137.009,7.04,107.493,2403.29,28.92,83.826,7.11,0.849,2.704,6695.16,0.527,96.5,76.1,1443,41.91,4017.1,2867.3,3094.5,4338.7,2686.3,0.64043,3.553,5,80,71.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:11,Data,36.639,35.741,137.19,7.03,107.629,2404.19,28.92,84.097,7.17,0.853,2.713,6731.33,0.803,96.5,76.1,1443,42.05,4038.8,2840.4,3095.5,4320.7,2686.3,0.63588,3.567,5,80,71.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:15,Data,36.423,35.836,137.009,7.03,107.493,2403.29,28.93,84.368,7.16,0.853,2.713,6744.9,0.675,96.5,76.1,1442,42.18,4046.9,2851.3,3081.7,4317.9,2686.3,0.63885,3.567,5,80,71.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:19,Data,36.551,35.951,136.919,7.03,107.583,2404.19,28.92,84.639,7.13,0.856,2.715,6808.21,0.675,96.5,76,1443,42.36,4084.9,2838.8,3105.2,4326.8,2686.3,0.63617,3.571,5,80,71.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:22,Data,36.632,35.897,137.19,7.03,107.719,2405.1,28.92,85.09,7.2,0.852,2.704,6830.82,0.783,96.5,76.1,1443,42.55,4098.5,2860.2,3106.6,4341.6,2686.3,0.63894,3.557,5,80,71.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:26,Data,36.518,36.106,137.145,7.04,107.674,2404.19,28.94,85.451,7.13,0.858,2.708,6862.48,0.527,96.4,75.9,1443,42.73,4117.5,2893.6,3116.5,4376.2,2686.3,0.63961,3.566,5,80,71.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:29,Data,36.686,35.951,137.145,7.03,107.764,2404.19,28.93,85.993,7.16,0.857,2.712,6876.05,0.587,96.4,76,1443,43,4125.6,2854.3,3109.8,4339.3,2686.3,0.63714,3.569,5,80,71.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:33,Data,36.632,35.951,137.145,7.03,107.719,2404.19,28.94,86.173,7.15,0.85,2.706,6826.3,0.695,96.4,76.1,1443,43.09,4095.8,2854,3094.6,4328.8,2686.3,0.6375,3.556,5,80,71.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:37,Data,36.578,35.735,137.281,7.03,107.629,2404.19,28.94,86.444,7.14,0.848,2.711,6871.52,0.695,96.4,76.2,1443,43.22,4122.9,2852.2,3090.2,4324.7,2686.3,0.63866,3.559,5,80,71.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:40,Data,36.41,35.951,137.552,7.03,108.081,2403.29,28.94,86.805,7.15,0.847,2.691,6876.05,0.641,96.4,76.1,1443,43.4,4125.6,2860.6,3102.3,4345.6,2686.3,0.6371,3.536,5,80,71.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:44,Data,36.639,35.93,138.457,7.03,108.533,2404.19,28.94,87.257,7.17,0.858,2.701,6912.22,0.533,96.4,75.9,1443,43.63,4147.3,2858.1,3124.2,4352.5,2686.3,0.63532,3.56,5,80,71.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:48,Data,36.416,35.951,138.366,7.03,108.578,2404.19,28.94,87.708,7.16,0.867,2.719,6939.36,0.682,96.4,75.8,1443,43.81,4163.6,2888.9,3115.6,4368.5,2686.3,0.64037,3.586,5,80,71.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:51,Data,36.639,35.951,138.502,7.03,108.623,2404.19,28.94,87.889,7.16,0.863,2.702,6961.97,0.601,96.3,75.8,1443,43.9,4177.2,2887.5,3127.6,4374.7,2686.3,0.63846,3.565,5,80,71.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:55,Data,36.632,35.768,139.045,7.04,109.075,2404.19,28.95,88.16,7.14,0.85,2.705,6984.58,0.716,96.3,76.1,1442,44.08,4190.7,2877.7,3156.4,4389.3,2686.3,0.63586,3.555,5,80,71.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:41:59,Data,36.423,35.748,138.864,7.03,109.165,2404.19,28.94,88.792,7.16,0.856,2.726,6984.58,0.851,96.3,76.1,1442,44.4,4190.7,2846.8,3133.2,4356.1,2686.3,0.63423,3.583,5,80,71.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:02,Data,36.47,35.728,138.954,7.04,109.165,2404.19,28.94,89.062,7.16,0.861,2.715,7002.67,0.689,96.3,75.9,1443,44.53,4201.6,2875,3134.8,4371.4,2686.3,0.63516,3.576,5,80,71.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:06,Data,36.639,35.863,139.226,7.03,109.03,2405.1,28.95,89.333,7.18,0.856,2.695,7025.28,0.574,96.3,75.9,1443,44.67,4215.2,2879.5,3140.1,4377.3,2686.3,0.63694,3.552,5,80,71.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:10,Data,36.423,35.714,139.226,7.04,109.256,2398.77,28.94,89.333,7.16,0.856,2.722,7038.85,0.702,96.3,76.1,1440,44.62,4223.3,2863,3140.6,4371.2,2686.3,0.6334,3.578,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:13,Data,36.632,35.721,139.226,7.04,109.301,2401.48,28.94,89.875,7.15,0.863,2.725,7088.59,0.783,96.3,76,1441,44.94,4253.2,2876.1,3122.1,4359,2686.3,0.6395,3.588,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:17,Data,36.464,35.836,139.09,7.03,109.256,2401.48,28.94,89.965,7.16,0.857,2.712,7093.11,0.581,96.3,76,1441,45.03,4255.9,2845.3,3144,4357.4,2686.3,0.63312,3.569,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:21,Data,36.518,35.944,139.316,7.04,109.482,2401.48,28.94,90.326,7.15,0.855,2.707,7124.77,0.5,96.2,76,1441,45.16,4274.9,2854.8,3133.1,4361.1,2686.3,0.63441,3.563,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:24,Data,36.639,35.951,139.407,7.04,109.436,2402.39,28.94,90.687,7.14,0.854,2.706,7133.81,0.682,96.2,76,1441,45.34,4280.3,2884.2,3132.6,4379.9,2686.3,0.63689,3.559,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:28,Data,36.416,35.951,139.452,7.03,109.391,2402.39,28.93,90.868,7.15,0.855,2.723,7147.38,0.648,96.2,76.1,1441,45.48,4288.4,2826.1,3123.2,4325.6,2686.3,0.63034,3.578,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:32,Data,36.437,35.775,139.633,7.03,109.527,2401.48,28.94,91.229,7.17,0.854,2.719,7165.47,0.756,96.2,76.1,1441,45.61,4299.3,2777.8,3125.7,4296.7,2686.3,0.62701,3.572,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:35,Data,36.524,35.849,139.497,7.03,109.572,2401.48,28.97,91.5,7.13,0.852,2.702,7179.04,0.662,96.2,76,1441,45.75,4307.4,2806.1,3151.7,4331.5,2686.3,0.62763,3.554,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:39,Data,36.41,35.937,139.995,7.03,109.708,2398.77,28.94,91.861,7.2,0.85,2.715,7206.17,0.601,96.2,76.2,1439,45.89,4323.7,2796.9,3145.3,4320,2686.3,0.62836,3.565,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:42,Data,36.585,36.153,139.768,7.03,109.753,2398.77,28.94,92.042,7.16,0.848,2.703,7215.21,0.675,96.2,76.1,1439,46.02,4329.1,2790,3158.4,4322.8,2686.3,0.62431,3.551,5,80,72,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:46,Data,36.423,35.951,140.447,7.03,110.476,2398.77,28.96,92.403,7.16,0.85,2.704,7242.35,0.635,96.1,76.1,1439,46.16,4345.4,2786.7,3133.1,4313.6,2686.3,0.62505,3.554,5,80,72.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:49,Data,36.632,35.971,140.537,7.03,110.657,2399.67,28.96,92.583,7.19,0.816,2.725,7242.35,0.635,96.1,77,1439,46.29,4345.4,2801.4,3176,4345.6,2686.3,0.62419,3.541,5,80,72.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:53,Data,36.639,36.065,140.537,7.03,110.702,2398.77,28.98,92.945,7.19,0.799,2.727,7274,0.574,96.1,77.3,1439,46.43,4364.4,2813.8,3187.2,4366.3,2686.3,0.6246,3.527,5,80,72.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:42:57,Data,36.612,36.153,140.673,7.03,110.657,2399.67,28.97,93.125,7.19,0.796,2.694,7269.48,0.716,96.1,77.2,1439,46.56,4361.7,2844.9,3179.8,4384.2,2686.3,0.62932,3.491,5,80,72.1,2.8,ON,ON,0.8,5,26,26
