Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,18:43:01,Data,36.632,36.173,141.08,7.03,111.289,2398.77,28.97,93.486,7.19,0.792,2.704,7301.14,0.513,96.1,77.3,1439,46.79,4380.7,2871,3208.5,4422.8,2686.4,0.62985,3.498,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:04,Data,36.437,35.741,141.352,7.03,111.38,2399.67,28.97,93.667,7.18,0.794,2.734,7328.27,0.587,96.1,77.5,1439,46.83,4397,2842.1,3188.5,4387.9,2686.4,0.62799,3.527,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:08,Data,36.747,35.951,140.718,7.03,111.109,2398.77,28.97,94.208,7.2,0.799,2.732,7341.83,0.527,96.1,77.4,1440,47.1,4405.1,2865.2,3171.1,4389.3,2686.4,0.63215,3.531,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:11,Data,36.7,35.964,141.171,7.03,111.289,2398.77,28.97,94.389,7.18,0.796,2.712,7350.88,0.702,96.1,77.3,1439,47.19,4410.5,2871.9,3146.5,4374.9,2686.4,0.63622,3.508,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:15,Data,36.639,36.18,141.125,7.03,111.199,2399.67,29.01,94.57,7.17,0.794,2.725,7368.97,0.466,96.1,77.4,1440,47.28,4421.4,2846.8,3164.9,4376.1,2686.4,0.63088,3.519,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:19,Data,36.632,36.153,141.487,7.03,111.244,2399.67,29.01,94.84,7.18,0.793,2.723,7382.54,0.675,96,77.4,1439,47.42,4429.5,2840.8,3153,4363.4,2686.4,0.63015,3.517,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:22,Data,36.578,35.728,141.08,7.03,111.289,2398.77,28.99,95.111,7.18,0.792,2.739,7382.54,0.601,96,77.6,1440,47.51,4429.5,2851.1,3155.2,4366.4,2686.4,0.63327,3.531,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:26,Data,36.639,35.849,141.216,7.03,111.38,2398.77,28.98,95.382,7.16,0.792,2.715,7405.15,0.864,96,77.4,1439,47.65,4443.1,2861.6,3156.4,4375.7,2686.4,0.63227,3.509,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:30,Data,36.524,35.897,141.261,7.02,111.335,2399.67,28.99,95.563,7.18,0.794,2.713,7432.28,0.79,96,77.4,1440,47.78,4459.4,2850,3155,4364.8,2686.4,0.63266,3.507,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:33,Data,36.329,35.843,141.035,7.03,111.425,2398.77,28.99,95.924,7.18,0.793,2.713,7454.89,0.493,96,77.4,1439,48.01,4472.9,2835.5,3152.7,4356.7,2686.4,0.63173,3.506,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:37,Data,36.653,35.849,141.487,7.03,111.606,2398.77,28.99,96.195,0,0.778,2.73,7463.94,0.689,96,77.8,1439,48.1,4478.4,2837.7,3139.4,4347.9,2686.4,0.63276,3.508,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:41,Data,36.869,35.957,141.668,7.03,111.651,2398.77,29.01,96.736,5.81,0.771,2.714,7491.07,0.594,96,77.8,1439,48.37,4494.6,2852.8,3152.1,4365.5,2686.4,0.63428,3.489,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:44,Data,36.612,36.072,141.578,7.03,111.696,2398.77,29.01,96.646,5.88,0.781,2.723,7491.07,0.878,96,77.7,1440,48.32,4494.6,2823.5,3161,4358.6,2686.4,0.62749,3.503,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:48,Data,36.639,35.903,141.532,7.03,111.651,2398.77,28.99,97.188,5.87,0.781,2.704,7522.72,0.776,95.9,77.6,1439,48.64,4513.6,2837,3173.9,4372.7,2686.4,0.62657,3.485,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:51,Data,36.639,35.951,141.713,7.03,111.787,2398.77,29.01,97.729,5.88,0.779,2.712,7513.68,0.689,95.9,77.7,1439,48.86,4508.2,2858,3140,4362,2686.4,0.6337,3.491,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:55,Data,36.632,35.951,141.578,7.03,111.922,2398.77,29.01,98.091,7.19,0.78,2.704,7536.29,0.513,95.9,77.6,1439,49.09,4521.8,2834.1,3165.6,4366.2,2686.4,0.62802,3.482,5,80,72.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:43:59,Data,36.639,36.018,141.849,7.03,112.058,2398.77,29.01,98.361,7.19,0.777,2.702,7563.42,0.601,95.9,77.7,1439,49.18,4538.1,2844.6,3153.2,4363.4,2686.4,0.63166,3.479,5,80,72.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:02,Data,36.464,35.714,142.075,7.03,112.012,2398.77,29.02,98.632,7.17,0.782,2.721,7613.17,0.533,95.9,77.7,1439,49.32,4567.9,2862.4,3147.7,4360.3,2686.4,0.63495,3.503,5,80,72.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:06,Data,36.524,35.775,142.211,7.03,112.238,2402.39,29.01,98.903,7.2,0.784,2.725,7622.21,0.837,95.9,77.7,1441,49.5,4573.3,2872.5,3149.3,4373.7,2686.4,0.63703,3.509,5,80,72.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:10,Data,36.416,35.951,142.301,7.03,112.103,2404.19,29.01,99.084,0,0.79,2.71,7631.26,0.635,95.9,77.4,1443,49.54,4578.8,2856,3138,4358.6,2686.4,0.6352,3.5,5,80,72.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:13,Data,36.612,35.978,142.211,7.03,112.238,2405.1,28.99,99.625,0,0.787,2.701,7644.82,0.567,95.9,77.4,1443,49.81,4586.9,2881.3,3161.6,4393.5,2686.4,0.63649,3.489,5,80,72.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:17,Data,36.524,35.843,142.889,7.03,112.51,2404.19,29.01,99.806,0,0.788,2.704,7644.82,0.581,95.9,77.4,1443,49.9,4586.9,2864.8,3157.6,4372.4,2686.4,0.63563,3.491,5,80,72.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:20,Data,36.464,35.843,142.528,7.03,112.69,2404.19,28.99,100.348,0,0.781,2.717,7658.39,0.648,95.8,77.7,1443,50.17,4595,2853.2,3151.6,4362.6,2686.4,0.63384,3.498,5,80,72.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:24,Data,36.639,35.951,142.844,7.03,112.69,2413.23,29.03,100.348,0,0.777,2.71,7685.52,0.689,95.8,77.7,1448,50.17,4611.3,2869.7,3138,4371.7,2686.4,0.6344,3.487,5,80,72.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:28,Data,36.585,35.951,142.754,7.03,112.6,2408.71,29.02,100.528,7.17,0.784,2.73,7708.14,0.689,95.8,77.7,1446,50.26,4624.9,2839.9,3148.4,4354,2686.4,0.63212,3.514,5,80,72.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:31,Data,36.646,35.951,142.618,7.03,112.69,2409.62,29.03,100.799,7.19,0.789,2.721,7753.36,0.682,95.8,77.5,1446,50.4,4652,2881.9,3158.3,4391.7,2686.4,0.6352,3.508,5,80,72.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:35,Data,36.632,35.978,142.799,7.03,112.6,2409.62,29.04,101.341,7.18,0.79,2.709,7771.45,0.743,95.8,77.4,1446,50.67,4662.9,2867.1,3169.1,4385.6,2686.4,0.63501,3.498,5,80,72.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:39,Data,36.653,35.998,142.754,7.03,112.826,2408.71,29.05,101.702,0,0.792,2.712,7780.49,0.493,95.8,77.4,1446,50.85,4668.3,2864.2,3156.2,4379.2,2686.4,0.63296,3.504,5,80,72.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:42,Data,36.585,35.937,143.342,7.03,113.142,2409.62,29.04,101.882,0,0.788,2.68,7771.45,0.702,95.8,77.3,1446,50.94,4662.9,2857.9,3164.2,4380,2686.4,0.63183,3.467,5,80,72.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:46,Data,36.47,35.951,143.975,7.03,113.549,2409.62,29.04,102.243,0,0.783,2.698,7780.49,0.574,95.8,77.5,1446,51.12,4668.3,2880.9,3180.5,4409.4,2686.4,0.63287,3.482,5,80,73.1,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:49,Data,36.524,35.93,144.066,7.03,113.685,2408.71,29.05,102.514,0,0.789,2.739,7812.15,0.493,95.7,77.6,1446,51.21,4687.3,2901.5,3189.7,4426.6,2686.4,0.63536,3.527,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:53,Data,36.612,36.173,144.292,7.03,113.865,2409.62,29.04,102.875,0,0.789,2.729,7825.71,0.682,95.7,77.6,1446,51.44,4695.4,2886,3175,4404.6,2686.4,0.63569,3.519,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:44:57,Data,36.47,36.025,144.337,7.03,113.82,2409.62,29.04,103.146,0,0.788,2.718,7839.28,0.567,95.7,77.5,1446,51.57,4703.6,2891.9,3175.8,4408.1,2686.4,0.63591,3.506,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:00,Data,36.693,35.957,144.292,7.04,113.82,2409.62,29.04,103.327,0,0.792,2.718,7843.8,0.574,95.7,77.4,1446,51.66,4706.3,2866.1,3152.2,4372.4,2686.4,0.63505,3.51,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:04,Data,36.639,35.991,144.337,7.03,113.82,2409.62,29.04,103.598,0,0.786,2.718,7848.32,0.601,95.7,77.6,1446,51.84,4709,2888.3,3186.6,4412.8,2686.5,0.63552,3.504,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:08,Data,36.639,35.951,144.156,7.03,113.73,2409.62,29.05,103.598,0,0.789,2.72,7866.41,0.689,95.7,77.5,1446,51.84,4719.8,2872.4,3182.7,4398.9,2686.5,0.63346,3.509,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:11,Data,36.639,36.045,144.156,7.04,113.911,2408.71,29.04,103.869,0,0.789,2.713,7884.5,0.493,95.7,77.5,1445,51.93,4730.7,2872.7,3171.2,4393.2,2686.5,0.6332,3.502,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:15,Data,36.423,35.957,144.156,7.03,113.775,2404.19,29.04,104.049,0,0.787,2.722,7893.55,0.783,95.7,77.6,1443,52.07,4736.1,2878.6,3201.7,4418.1,2686.5,0.63174,3.508,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:19,Data,36.666,35.951,144.066,7.03,113.956,2404.19,29.04,104.591,0,0.787,2.722,7916.16,0.574,95.7,77.6,1443,52.3,4749.7,2892.4,3168.6,4401.6,2686.5,0.63582,3.51,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:22,Data,36.646,35.978,144.473,7.04,113.911,2404.19,29.04,104.771,0,0.785,2.713,7920.68,0.662,95.6,77.6,1443,52.39,4752.4,2859.7,3172.9,4383.9,2686.5,0.63196,3.498,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:26,Data,36.531,35.951,144.201,7.04,113.911,2404.19,29.04,105.042,0,0.784,2.723,7947.81,0.473,95.6,77.6,1443,52.52,4768.7,2900.9,3171.6,4409.6,2686.5,0.63831,3.508,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:29,Data,36.754,35.836,144.473,7.04,114.091,2404.19,29.04,105.313,0,0.785,2.706,7952.34,0.709,95.6,77.5,1443,52.66,4771.4,2889.1,3202.9,4427.7,2686.5,0.63238,3.491,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:33,Data,36.862,36.065,144.608,7.04,113.956,2404.19,29.05,105.494,0,0.787,2.703,7961.38,0.689,95.6,77.5,1442,52.79,4776.8,2886.5,3171.8,4400.4,2686.5,0.6362,3.489,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:37,Data,36.531,36.065,144.473,7.04,114.001,2398.77,29.04,105.764,0,0.784,2.705,7970.42,0.486,95.6,77.5,1439,52.88,4782.3,2764.1,3042.9,4223.9,2686.5,0.6284,3.489,5,80,73.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:40,Data,36.639,35.951,144.789,7.03,114.317,2401.48,29.05,106.035,0,0.784,2.695,8002.08,0.574,95.6,77.5,1441,53.02,4801.2,1805.7,2684.2,3249.1,2686.5,0.55438,3.479,5,80,73.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:44,Data,36.443,35.775,144.88,7.04,114.453,2401.48,29.07,106.487,0,0.782,2.725,8015.65,0.641,95.6,77.7,1441,53.24,4809.4,1826.2,2687.4,3260.4,2686.5,0.5561,3.508,5,80,73.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:48,Data,36.862,36.059,145.061,7.03,114.498,2401.48,29.05,106.396,0,0.788,2.719,8033.74,0.695,95.6,77.6,1441,53.2,4820.2,1803.9,2668.7,3232.7,2686.5,0.55375,3.506,5,80,73.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:51,Data,36.815,36.079,144.88,7.03,114.408,2401.48,29.06,106.758,0,0.787,2.713,8029.21,0.682,95.6,77.5,1441,53.38,4817.5,1827.6,2672.5,3248.1,2686.5,0.55842,3.498,5,80,73.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:55,Data,36.727,35.957,144.925,7.03,114.543,2403.29,29.08,106.938,0,0.781,2.73,8038.26,0.675,95.5,77.7,1443,53.51,4823,1809.3,2678.1,3242.1,2686.5,0.55447,3.512,5,80,73.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:45:59,Data,36.835,35.978,145.015,7.03,114.543,2401.48,29.05,107.209,0,0.787,2.738,8047.3,0.662,95.5,77.7,1441,53.6,4828.4,1811.6,2649.4,3218.9,2686.5,0.55907,3.525,5,80,73.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:02,Data,36.626,35.978,144.834,7.03,114.589,2402.39,29.05,107.48,0,0.791,2.713,8047.3,0.864,95.5,77.4,1441,53.74,4828.4,1821.4,2653.9,3228.1,2686.5,0.56088,3.505,5,80,73.4,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:06,Data,36.639,35.951,145.468,7.03,114.814,2398.77,29.05,107.57,4.58,0.792,2.704,8088,0.689,95.5,77.3,1440,53.79,4852.8,1831.8,2695.4,3267.7,2686.5,0.55699,3.496,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:09,Data,36.639,36.167,145.242,7.03,114.814,2401.48,29.05,107.66,4.58,0.795,2.706,8110.61,0.662,95.5,77.3,1441,53.88,4866.4,1827,2677.9,3250.3,2686.5,0.55897,3.501,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:13,Data,36.639,36.126,145.603,7.03,114.95,2401.48,29.06,108.112,4.57,0.789,2.704,8124.18,0.513,95.5,77.4,1441,54.01,4874.5,1820.2,2677.1,3248.1,2686.5,0.55656,3.491,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:17,Data,36.639,36.126,145.558,7.03,114.814,2401.48,29.06,108.112,4.57,0.787,2.703,8155.84,0.689,95.5,77.4,1441,54.01,4893.5,1807.2,2682.1,3245.2,2686.5,0.55352,3.49,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:20,Data,36.842,36.153,145.332,7.03,114.814,2401.48,29.06,108.292,4.58,0.784,2.715,8164.88,0.54,95.5,77.6,1441,54.15,4898.9,1824.9,2695.4,3266.4,2686.5,0.55484,3.499,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:24,Data,36.842,36.18,145.694,7.03,114.86,2397.87,29.05,108.653,4.58,0.79,2.707,8178.45,0.689,95.5,77.4,1439,54.28,4907.1,1814.6,2667.1,3236.6,2686.5,0.55664,3.498,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:28,Data,36.639,35.978,145.513,7.03,115.086,2399.67,29.04,108.924,4.58,0.787,2.714,8196.54,0.662,95.5,77.5,1440,54.46,4917.9,1830.4,2673.1,3251.6,2686.5,0.55867,3.502,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:31,Data,36.653,36.099,145.603,7.03,114.86,2399.67,29.05,109.105,0,0.788,2.712,8187.49,0.452,95.5,77.5,1440,54.55,4912.5,1806.2,2686.8,3249,2686.5,0.55203,3.498,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:35,Data,36.524,35.951,145.694,7.03,114.95,2399.67,29.05,109.466,0,0.791,2.707,8219.15,0.675,95.4,77.4,1439,54.69,4931.5,1815.5,2664.5,3232.8,2686.5,0.55797,3.498,5,80,73.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:39,Data,36.639,35.998,145.784,7.03,115.04,2398.77,29.04,109.466,0,0.797,2.696,8232.71,0.587,95.4,77.2,1439,54.73,4939.6,1818.2,2678,3246.8,2686.5,0.55654,3.493,5,80,73.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:42,Data,36.639,35.849,146.237,7.03,115.131,2398.77,29.05,109.737,0,0.788,2.704,8237.24,0.628,95.4,77.4,1440,54.87,4942.3,1809.6,2677.3,3240.2,2686.5,0.55505,3.492,5,80,73.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:46,Data,36.639,36.052,146.056,7.03,115.312,2398.77,29.06,110.008,0,0.786,2.693,8255.33,0.513,95.4,77.4,1440,55,4953.2,1826,2699.4,3268.2,2686.5,0.55523,3.479,5,80,73.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:50,Data,36.74,35.951,146.508,7.03,115.538,2398.77,29.06,110.279,0,0.785,2.723,8250.8,0.601,95.4,77.6,1439,55.14,4950.5,1839.7,2701.3,3277,2686.5,0.55642,3.508,5,80,73.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:53,Data,36.646,35.924,146.553,7.03,115.628,2398.77,29.05,110.549,0,0.798,2.713,8250.8,0.722,95.4,77.3,1440,55.23,4950.5,1843.5,2715,3291.5,2686.5,0.55599,3.512,5,80,73.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:46:57,Data,36.639,35.741,146.418,7.03,115.492,2398.77,29.08,110.549,0,0.796,2.711,8264.37,0.898,95.4,77.3,1439,55.27,4958.6,1819.1,2683.5,3251.1,2686.5,0.55574,3.507,5,80,73.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:01,Data,36.639,35.951,146.508,7.03,115.628,2398.77,29.08,110.82,0,0.795,2.713,8282.46,0.689,95.4,77.4,1439,55.36,4969.5,1823.6,2710.3,3277.7,2686.5,0.55272,3.508,5,80,73.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:04,Data,36.632,35.998,146.418,7.03,115.583,2401.48,29.08,110.73,0,0.786,2.718,8277.94,0.587,95.4,77.6,1441,55.41,4966.8,1817.2,2680.7,3248.6,2686.5,0.55528,3.503,5,80,73.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:08,Data,36.639,35.951,146.553,7.03,115.673,2404.19,29.07,111.091,0,0.792,2.707,8291.5,0.689,95.4,77.4,1443,55.55,4974.9,1823.6,2684.8,3255.4,2686.5,0.55672,3.498,5,80,73.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:11,Data,36.639,35.978,146.87,7.03,115.944,2405.1,29.08,111.001,0,0.794,2.691,8305.07,0.574,95.4,77.2,1443,55.55,4983,1823.7,2707.1,3276.1,2686.5,0.55268,3.485,5,80,73.9,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:15,Data,36.524,35.782,147.458,7.03,116.306,2404.19,29.08,111.272,0,0.793,2.715,8323.16,0.621,95.4,77.4,1443,55.64,4993.9,1857.3,2711.8,3297.7,2686.5,0.55923,3.508,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:19,Data,36.477,35.789,147.503,7.03,116.306,2401.48,29.07,111.272,0,0.794,2.744,8350.29,0.466,95.4,77.6,1441,55.64,5010.2,1820.2,2711.2,3275.1,2686.5,0.55237,3.537,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:22,Data,36.356,35.836,147.458,7.03,116.306,2401.48,29.07,111.542,0,0.794,2.723,8332.2,0.736,95.4,77.4,1441,55.77,4999.3,1840.2,2717.6,3291.2,2686.5,0.55534,3.517,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:26,Data,36.464,35.964,147.413,7.03,116.261,2401.48,29.08,111.633,0,0.792,2.723,8350.29,0.432,95.4,77.5,1441,55.82,5010.2,1852.2,2716.1,3296.8,2686.5,0.55827,3.516,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:30,Data,36.801,35.951,147.413,7.03,116.532,2400.58,29.07,111.994,0,0.795,2.717,8314.11,0.776,95.3,77.4,1440,55.95,4988.5,1855,2701.5,3287.2,2686.5,0.56061,3.51,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:33,Data,36.423,35.951,147.322,7.03,116.441,2404.19,29.07,111.904,0,0.798,2.717,8314.11,0.581,95.3,77.3,1443,55.95,4988.5,1836.6,2715.4,3287.7,2686.5,0.55491,3.515,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:37,Data,36.626,35.944,147.503,7.03,116.306,2404.19,29.07,112.174,0,0.789,2.721,8345.77,0.527,95.3,77.5,1443,56.13,5007.5,1848.9,2701.2,3285.1,2686.5,0.55859,3.509,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:41,Data,36.659,35.971,147.458,7.02,116.351,2404.19,29.09,112.174,0,0.793,2.723,8359.34,0.608,95.3,77.4,1443,56.09,5015.6,1853,2722.5,3303.2,2686.5,0.55757,3.516,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:44,Data,36.477,35.741,147.594,7.03,116.351,2403.29,29.07,112.445,0,0.792,2.734,8372.9,0.466,95.3,77.5,1443,56.27,5023.7,1840.7,2707.8,3285.4,2686.5,0.55562,3.527,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:48,Data,36.632,35.951,147.367,7.03,116.487,2403.29,29.08,112.445,0,0.79,2.706,8386.47,0.574,95.3,77.4,1443,56.22,5031.9,1856.8,2718.2,3307.9,2686.5,0.55718,3.498,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:51,Data,36.781,36.011,147.594,7.03,116.351,2404.19,29.07,112.716,0,0.799,2.712,8400.04,0.479,95.3,77.2,1443,56.4,5040,1833.2,2734.9,3302.7,2686.5,0.55159,3.51,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:55,Data,36.531,35.951,147.322,7.03,116.441,2404.19,29.08,112.716,0,0.791,2.705,8440.74,0.662,95.3,77.4,1443,56.4,5064.4,1854.7,2703.9,3287.9,2686.5,0.5605,3.498,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:47:59,Data,36.416,35.741,147.548,7.03,116.441,2404.19,29.08,112.987,0,0.791,2.713,8400.04,0.817,95.3,77.5,1443,56.45,5040,1838.1,2713.8,3287.6,2686.5,0.55754,3.503,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:02,Data,36.423,35.728,147.548,7.03,116.532,2403.29,29.08,113.348,0,0.796,2.73,8400.04,0.682,95.3,77.4,1442,56.67,5040,1838.3,2698.6,3275.9,2686.6,0.55711,3.526,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:06,Data,36.389,35.951,147.548,7.03,116.487,2403.29,29.08,113.348,0,0.793,2.718,8409.08,0.655,95.3,77.4,1443,56.63,5045.4,1837,2713.7,3286.9,2686.6,0.55506,3.512,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:10,Data,36.626,35.951,147.413,7.03,116.396,2404.19,29.07,113.619,0,0.791,2.726,8431.69,0.689,95.3,77.5,1443,56.81,5059,1824.8,2694.8,3264.8,2686.6,0.55651,3.516,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:13,Data,36.531,35.951,147.684,7.03,116.577,2401.48,29.08,113.799,0,0.799,2.715,8472.39,0.479,95.3,77.3,1441,56.94,5083.4,1843,2697.1,3275.2,2686.6,0.55711,3.514,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:17,Data,36.538,35.951,147.548,7.03,116.396,2401.48,29.07,113.98,0,0.794,2.713,8481.44,0.682,95.3,77.4,1441,56.94,5088.9,1847.8,2695.9,3279.1,2686.6,0.55916,3.508,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:20,Data,36.369,35.944,147.594,7.03,116.441,2401.48,29.07,114.161,0,0.787,2.701,8490.48,0.574,95.3,77.4,1441,57.04,5094.3,1847.9,2717,3295.4,2686.6,0.55718,3.488,5,80,74.2,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:24,Data,36.41,35.937,148.182,7.03,116.939,2401.48,29.07,114.341,0,0.785,2.693,8481.44,0.601,95.2,77.4,1441,57.17,5088.9,1864.3,2691.3,3285,2686.6,0.56322,3.478,5,80,74.3,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:28,Data,36.416,35.897,148.136,7.02,117.029,2399.67,29.08,114.702,0,0.794,2.718,8495,0.689,95.2,77.4,1439,57.35,5097,1861.9,2722.5,3309.3,2686.6,0.55976,3.512,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:31,Data,36.41,35.728,148.453,7.02,117.165,2398.77,29.08,114.702,0,0.796,2.72,8495,0.857,95.2,77.3,1439,57.35,5097,1856.3,2711,3297.2,2686.6,0.5589,3.517,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:35,Data,36.423,35.714,148.317,7.02,117.119,2398.77,29.08,114.973,0,0.802,2.726,8499.53,0.689,95.2,77.2,1439,57.53,5099.7,1859.7,2705.8,3294.2,2686.6,0.56032,3.53,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:39,Data,36.619,35.741,148.227,7.03,117.074,2399.67,29.07,114.973,0,0.792,2.705,8522.14,0.722,95.2,77.3,1440,57.49,5113.3,1859.7,2705.6,3291.7,2686.6,0.56105,3.498,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:42,Data,36.74,35.775,148.453,7.02,117.21,2400.58,29.08,115.244,0,0.786,2.717,8540.22,0.648,95.2,77.6,1440,57.58,5124.1,1846.1,2722.2,3299.8,2686.6,0.55534,3.503,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:46,Data,36.41,35.836,148.272,7.03,117.074,2401.48,29.08,115.244,0,0.787,2.724,8540.22,0.689,95.2,77.6,1441,57.62,5124.1,1866.5,2703.3,3299.9,2686.6,0.56216,3.511,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:50,Data,36.329,35.741,148.091,7.03,117.3,2401.48,29.08,115.425,0,0.795,2.711,8540.22,0.81,95.2,77.3,1441,57.71,5124.1,1867.3,2710,3300.9,2686.6,0.56217,3.505,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:53,Data,36.41,35.944,148.453,7.03,117.119,2401.48,29.08,115.515,0,0.796,2.706,8372.9,0.52,95.2,77.3,1441,57.76,5023.7,1866.2,2715.3,3303.9,2686.6,0.56096,3.502,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:48:57,Data,36.626,35.951,148.724,7.03,117.255,2401.48,29.07,115.786,0,0.794,2.705,8359.34,0.513,95.2,77.3,1441,57.85,5015.6,1868,2725,3314.2,2686.6,0.55944,3.5,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:00,Data,36.639,35.775,148.408,7.03,117.345,2401.48,29.08,115.876,0,0.796,2.717,8359.34,0.749,95.2,77.3,1441,57.89,5015.6,1855.2,2708,3293.8,2686.6,0.55913,3.513,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:04,Data,36.693,35.951,148.544,7.03,117.391,2402.39,29.1,115.695,0,0.795,2.723,8363.86,0.479,95.2,77.4,1441,57.89,5018.3,1867.1,2739.3,3324.4,2686.6,0.55816,3.518,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:08,Data,36.639,35.964,148.77,7.03,117.345,2401.48,29.09,116.057,0,0.796,2.698,8567.36,0.648,95.2,77.2,1441,58.03,5140.4,1856.9,2726.6,3309.3,2686.6,0.55731,3.495,5,80,74.5,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:11,Data,36.41,35.897,149.041,7.03,117.707,2402.39,29.08,115.966,0,0.796,2.706,8576.4,0.574,95.2,77.3,1441,58.03,5145.8,1865.9,2724.2,3305.3,2686.6,0.55704,3.503,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:15,Data,36.41,35.924,149.086,7.03,117.616,2401.48,29.08,116.237,0,0.799,2.714,8599.01,0.574,95.2,77.3,1441,58.16,5159.4,1865.4,2721.4,3307.8,2686.6,0.56111,3.513,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:19,Data,36.41,35.944,149.177,7.02,117.662,2401.48,29.07,116.327,0,0.799,2.719,8608.06,0.486,95.2,77.3,1441,58.16,5164.8,1867.3,2699.7,3292.3,2686.6,0.56355,3.517,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:22,Data,36.524,35.714,148.905,7.03,117.662,2401.48,29.09,116.418,0,0.799,2.723,8594.49,0.709,95.2,77.3,1441,58.21,5156.7,1863.6,2712.1,3301,2686.6,0.55976,3.523,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:26,Data,36.41,35.951,149.041,7.03,117.616,2401.48,29.1,116.508,0,0.798,2.72,8599.01,0.668,95.1,77.3,1441,58.25,5159.4,1898.2,2730.7,3322.8,2686.6,0.56296,3.517,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:30,Data,36.632,35.951,149.041,7.03,117.616,2402.39,29.1,116.688,0,0.8,2.717,8612.58,0.689,95.1,77.3,1441,58.34,5167.5,1862.4,2743.2,3317.3,2686.6,0.55185,3.518,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:33,Data,36.41,35.836,149.312,7.02,117.571,2401.48,29.09,116.959,0,0.797,2.723,8612.58,0.81,95.1,77.4,1441,58.48,5167.5,1864.6,2764.8,3339,2686.6,0.55581,3.52,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:37,Data,36.464,35.714,148.905,7.03,117.571,2401.48,29.1,116.869,0,0.799,2.724,8635.19,0.527,95.1,77.3,1441,58.43,5181.1,1861.2,2731.7,3315.3,2686.6,0.55747,3.522,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:40,Data,36.41,35.991,149.222,7.02,117.571,2401.48,29.1,116.869,0,0.799,2.715,8635.19,0.736,95.1,77.3,1441,58.48,5181.1,1869.9,2714.9,3304.3,2686.6,0.56235,3.514,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:44,Data,36.464,35.829,149.222,7.03,117.707,2402.39,29.1,117.14,0,0.799,2.708,8635.19,0.641,95.1,77.2,1441,58.57,5181.1,1875.9,2727.4,3322.4,2686.6,0.5604,3.508,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:48,Data,36.464,35.721,149.041,7.03,117.707,2401.48,29.1,117.23,0,0.799,2.714,8644.24,0.594,95.1,77.3,1441,58.62,5186.5,1873.8,2730.6,3321,2686.6,0.55993,3.513,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:51,Data,36.41,35.721,149.448,7.03,117.707,2402.39,29.09,117.411,0,0.794,2.713,8653.28,0.682,95.1,77.4,1441,58.71,5192,1865.5,2743.8,3328.8,2686.6,0.55495,3.507,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:55,Data,36.248,35.714,149.177,7.02,117.662,2401.48,29.1,117.411,0,0.793,2.698,8662.33,0.473,95.1,77.3,1441,58.75,5197.4,1863.2,2713.3,3301.1,2686.6,0.55972,3.491,5,80,74.6,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:49:59,Data,36.599,35.924,149.177,7.02,117.662,2401.48,29.1,117.682,0,0.797,2.705,8666.85,0.574,95.1,77.3,1441,58.84,5200.1,1845.5,2729.9,3304.2,2686.6,0.55486,3.502,5,80,74.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:02,Data,36.302,35.836,149.177,7.02,117.616,2401.48,29.09,117.772,0,0.802,2.722,8621.63,0.797,95.1,77.2,1441,58.84,5173,1870.2,2712.2,3306.5,2686.6,0.56175,3.524,5,80,74.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:06,Data,36.578,35.782,149.539,7.02,117.797,2402.39,29.09,117.862,0,0.8,2.698,8476.91,0.844,95.1,77.1,1441,58.98,5086.1,1865.7,2748.3,3331.6,2686.6,0.55531,3.498,5,80,74.7,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:09,Data,36.214,35.802,149.584,7.02,117.933,2403.29,29.09,117.952,0,0.799,2.715,8481.44,0.554,95.1,77.3,1442,58.98,5088.9,1871.9,2736.5,3326.5,2686.6,0.55859,3.515,5,80,74.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:13,Data,36.41,35.944,149.403,7.02,117.797,2402.39,29.07,118.223,0,0.799,2.714,8495,0.506,95.1,77.3,1441,59.07,5097,1862.3,2735.8,3319.5,2686.6,0.5575,3.513,5,80,74.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:17,Data,36.578,35.768,149.584,7.02,117.978,2401.48,29.08,118.494,0,0.8,2.705,8716.59,0.648,95.1,77.2,1441,59.25,5230,1873.2,2734.1,3325.2,2686.6,0.55934,3.506,5,80,74.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:20,Data,36.585,35.836,149.584,7.02,118.204,2400.58,29.11,118.494,4.57,0.786,2.715,8757.29,0.898,95.1,77.6,1441,59.29,5254.4,1874.8,2747.3,3334.9,2686.6,0.5584,3.501,5,80,74.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:24,Data,36.464,35.721,149.539,7.02,117.978,2401.48,29.11,118.765,4.57,0.792,2.717,8757.29,0.709,95.1,77.4,1441,59.38,5254.4,1871.8,2746.7,3333.2,2686.6,0.5582,3.509,5,80,74.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:28,Data,36.194,35.728,149.493,7.02,118.068,2401.48,29.1,118.946,4.59,0.797,2.728,8752.77,0.554,95.1,77.4,1441,59.43,5251.7,1869.9,2737.5,3326.6,2686.6,0.56101,3.525,5,80,74.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:31,Data,36.511,35.951,149.765,7.02,118.114,2401.48,29.11,118.765,4.59,0.802,2.706,8693.98,0.682,95.1,77.1,1441,59.43,5216.4,1879.5,2741.5,3325.6,2686.6,0.55578,3.508,5,80,74.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:35,Data,36.41,35.728,149.312,7.02,118.159,2401.48,29.1,118.765,4.58,0.795,2.709,8680.41,0.817,95.1,77.3,1441,59.43,5208.2,1846.7,2729.3,3304.4,2686.6,0.5566,3.504,5,80,74.8,2.8,ON,ON,0.8,5,26,26
6/25/2025,18:50:39,Data,36.639,36.295,142.12,7.02,112.916,2401.48,29.11,119.126,4.57,0.793,2.683,8698.5,0.459,95,77.2,1441,59.56,5219.1,1753.3,2614.3,3160.3,2686.6,0.54979,3.476,5,80,72.9,1.1,ON,ON,0.8,5,26,26
6/25/2025,18:50:42,Data,36.349,35.485,126.561,7.02,97.099,2401.48,29.1,119.126,4.58,0.935,2.483,8703.03,0.722,95,72.6,1441,59.56,5221.8,1745,2478.7,3044.7,2686.6,0.56925,3.42,5,80,69.5,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:50:46,Data,34.459,32.953,107.156,7.02,74.05,2401.48,29.05,118.855,4.57,2.011,2.041,8770.86,1.431,95.1,50.3,1441,59.38,5262.5,1690.1,2373.5,2928.2,2686.6,0.57214,4.058,4.75,80,66.6,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:50:50,Data,34.222,32.723,101.909,7.02,69.847,2402.39,29.01,117.952,4.58,3.573,1.553,8671.37,1.6,95.1,30.3,1441,58.93,5202.8,2932.6,3059.5,4368,2686.6,0.63758,5.133,3.74,80,64.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:50:53,Data,34.492,32.514,99.738,7.02,67.858,2401.48,28.98,118.133,0,3.821,1.418,8517.61,1.722,95.1,27.1,1441,59.07,5110.6,2596.1,2810.8,3945.8,2686.6,0.63304,5.24,3.42,80,63.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:50:57,Data,33.986,32.494,97.566,7.02,66.412,2401.48,28.94,119.307,4.57,3.874,1.397,8381.95,1.404,95,26.5,1441,59.65,5029.2,2580.9,2803.8,3943.7,2686.6,0.6316,5.271,3.3,80,63,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:00,Data,34.101,32.717,95.848,7.02,65.418,2399.67,28.92,119.848,4.59,3.868,1.386,8332.2,1.411,95,26.4,1439,59.92,4999.3,2592.1,2779.8,3936.7,2686.6,0.63613,5.255,3.22,80,62.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:04,Data,33.999,32.548,94.4,7.02,64.514,2398.77,28.91,120.751,4.59,3.86,1.383,8210.1,1.411,95,26.4,1439,60.33,4926.1,2552.4,2786.1,3913.5,2686.6,0.63155,5.243,3.13,80,61.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:08,Data,34.161,32.507,92.817,7.02,63.474,2396.96,28.9,122.918,4.6,3.831,1.389,8110.61,1.6,94.9,26.6,1438,61.46,4866.4,2619.8,2769.6,3955.4,2686.6,0.63991,5.219,3.09,80,61.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:11,Data,34.026,32.723,91.415,7.02,62.661,2396.96,28.88,125.717,0,3.809,1.396,8015.65,1.364,94.8,26.8,1438,62.86,4809.4,2564.9,2729.3,3889.6,2686.7,0.63899,5.204,3.02,80,60.5,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:15,Data,34.31,32.75,90.103,7.02,61.712,2396.96,28.87,128.154,0,3.783,1.405,7902.59,1.492,94.7,27.1,1438,64.08,4741.6,2488.4,2691.9,3806.5,2686.7,0.63108,5.188,2.94,80,59.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:19,Data,34.337,32.926,88.656,7.02,60.898,2396.06,28.87,130.682,0,3.759,1.404,7789.54,1.438,94.5,27.2,1437,65.34,4673.7,2437.5,2670.6,3765.2,2686.7,0.62637,5.162,2.87,80,59.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:22,Data,34.567,33.068,87.208,7.02,60.13,2396.96,28.85,133.12,0,3.728,1.416,7662.91,1.499,94.4,27.5,1438,66.6,4597.7,2475.7,2673.1,3787.1,2686.7,0.62715,5.143,2.8,80,58.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:26,Data,34.107,32.946,85.761,7.02,59.136,2396.06,28.85,135.467,0,3.701,1.415,7454.89,1.499,94.3,27.7,1438,67.78,4472.9,2424.9,2616.5,3706.8,2686.7,0.63217,5.116,2.75,80,57.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:30,Data,34.398,32.953,84.585,7.02,58.458,2396.06,28.85,137.905,0,3.682,1.408,7251.39,1.479,94.2,27.7,1438,69,4350.8,2415.2,2631,3718.2,2686.7,0.62541,5.089,2.7,80,57,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:33,Data,34.681,33.068,83.228,7.02,57.69,2396.06,28.82,139.981,0,3.654,1.404,6975.53,1.6,94.2,27.8,1438,69.99,4185.3,2362.3,2598.9,3654.9,2686.7,0.62177,5.058,2.6,80,56.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:37,Data,34.573,32.98,81.826,7.02,56.967,2398.77,28.81,141.155,14,3.629,1.396,6790.12,1.499,94.1,27.8,1439,70.58,4074.1,2382.4,2581.1,3660.8,2686.7,0.62732,5.026,2.53,80,55.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:41,Data,34.567,33.183,81.147,7.02,56.198,2398.77,28.81,142.148,14,3.609,1.384,6604.71,1.215,94.1,27.7,1439,71.12,3962.8,2376.9,2550.7,3632.1,2686.7,0.63225,4.993,2.48,80,55,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:44,Data,34.553,33.203,79.7,7.02,55.792,2398.77,28.81,142.87,14,3.589,1.38,6446.43,1.391,94,27.8,1439,71.39,3867.9,2349.6,2537,3604.8,2686.7,0.63116,4.968,2.41,80,54.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:48,Data,34.58,33.21,78.659,7.02,55.114,2398.77,28.8,143.051,14,3.58,1.373,6292.68,1.33,94,27.7,1440,71.53,3775.6,2319.1,2525.6,3574.9,2686.7,0.62773,4.953,2.38,80,53.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:52,Data,34.688,33.412,77.664,7.02,54.752,2398.77,28.8,143.141,14,3.576,1.365,6120.83,1.371,94,27.6,1439,71.57,3672.5,2341.1,2542.4,3610.4,2686.7,0.62646,4.941,2.27,80,53.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:55,Data,34.769,33.399,76.714,7.03,54.165,2398.77,28.77,142.87,1.16,3.544,1.354,5989.69,1.391,94,27.6,1439,71.44,3593.8,2281.6,2512.2,3545.3,2686.7,0.61924,4.897,2.23,80,52.6,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:51:59,Data,34.742,33.412,75.629,7.02,53.667,2402.39,28.77,142.238,0.04,3.522,1.363,5867.59,1.377,94.1,27.9,1441,71.12,3520.6,2295,2508.2,3557.7,2686.7,0.62024,4.885,2.14,80,52,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:03,Data,34.627,33.588,74.588,7.03,53.035,2402.39,28.77,141.516,0.03,3.51,1.357,5772.62,1.188,94.1,27.9,1441,70.76,3463.6,2256.2,2486.7,3508.8,2686.7,0.6207,4.867,2.11,80,51.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:06,Data,34.796,33.628,73.593,7.03,52.583,2397.87,28.77,140.703,0.03,3.5,1.352,5691.22,1.181,94.1,27.9,1439,70.35,3414.7,2252,2501.9,3519.1,2686.7,0.61997,4.853,2.05,80,50.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:10,Data,34.999,33.696,72.553,7.03,52.312,2401.48,28.76,139.62,0.03,3.464,1.339,5587.21,1.323,94.2,27.9,1441,69.81,3352.3,2255,2462.7,3498.6,2686.7,0.62095,4.803,1.98,80,50.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:14,Data,34.897,33.642,71.965,7.03,51.724,2402.39,28.76,138.717,0.04,3.454,1.33,5510.33,1.371,94.2,27.8,1441,69.36,3306.2,2256.4,2447.1,3478.7,2686.7,0.6274,4.784,1.96,80,49.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:17,Data,34.823,33.554,71.105,7.03,51.182,2402.39,28.76,137.634,0.04,3.448,1.336,5442.5,1.249,94.3,27.9,1441,68.82,3265.5,2239.8,2453.3,3484.7,2686.7,0.61806,4.784,1.89,80,49.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:21,Data,34.999,33.642,70.156,7.03,50.73,2401.48,28.75,136.37,0.03,3.445,1.325,5333.97,1.208,94.3,27.8,1441,68.14,3200.4,2228.6,2454.1,3475,2686.7,0.61835,4.769,1.82,80,48.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:24,Data,35.026,33.885,69.568,7.02,50.368,2401.48,28.76,135.106,0.04,3.411,1.32,5229.96,1.323,94.4,27.9,1441,67.55,3138,2205.9,2434.1,3441.8,2686.7,0.61781,4.732,1.8,80,48.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:28,Data,35.242,33.702,68.663,7.02,49.962,2401.48,28.76,133.932,0.04,3.397,1.319,5148.56,1.202,94.4,28,1441,66.97,3089.1,2196.7,2420.9,3423.9,2686.7,0.61831,4.716,1.74,80,47.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:32,Data,35.194,33.885,67.984,7.03,49.419,2401.48,28.75,132.849,0.03,3.391,1.31,5058.11,1.317,94.5,27.9,1441,66.47,3034.9,2192.9,2419.5,3419,2686.7,0.6182,4.7,1.7,80,47.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:36,Data,35.026,33.871,67.08,7.02,48.967,2404.19,28.74,131.495,0.04,3.372,1.29,5012.89,1.154,94.5,27.7,1443,65.75,3007.7,2178.4,2405.1,3403.6,2686.7,0.61652,4.661,1.66,80,46.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:39,Data,35.026,33.871,66.401,7.03,48.515,2405.1,28.73,130.321,0.03,3.352,1.292,4931.49,1.154,94.6,27.8,1443,65.12,2958.9,2159.1,2400.6,3386.7,2686.7,0.61349,4.644,1.62,80,46.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:43,Data,35.201,33.925,65.904,7.03,48.154,2404.19,28.71,128.967,0.04,3.346,1.278,4886.27,1.323,94.6,27.6,1443,64.48,2931.8,2164,2413.8,3398.3,2686.7,0.61515,4.624,1.59,80,46,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:46,Data,35.032,33.891,65.225,7.03,47.702,2406.91,28.71,127.432,0.04,3.325,1.272,4804.87,1.222,94.7,27.7,1444,63.76,2882.9,2142.6,2387.3,3364.9,2686.7,0.61341,4.598,1.55,80,45.6,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:50,Data,35.026,34.094,64.547,7.02,47.521,2404.19,28.71,126.078,0.05,3.315,1.262,4723.47,1.148,94.8,27.6,1443,63.04,2834.1,2148.9,2393.3,3378,2686.7,0.61246,4.576,1.54,80,45.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:54,Data,35.08,33.993,64.004,7.03,47.16,2404.19,28.69,124.994,0.04,3.304,1.255,4669.2,1.04,94.8,27.5,1443,62.45,2801.5,2145,2359.9,3349.6,2686.7,0.6157,4.559,1.52,80,44.9,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:52:57,Data,35.039,34.094,63.371,7.02,46.708,2404.19,28.7,123.64,0.03,3.297,1.258,4601.37,0.952,94.9,27.6,1443,61.82,2760.8,2140.5,2369.6,3359,2686.7,0.61481,4.554,1.49,80,44.5,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:01,Data,35.201,34.107,63.145,7.03,46.572,2406.91,28.69,122.466,0.04,3.287,1.255,4551.62,1.121,94.9,27.6,1445,61.23,2731,2153.1,2361.6,3354.1,2686.7,0.61949,4.541,1.46,80,44.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:05,Data,35.485,34.121,62.557,7.03,46.256,2406.91,28.69,121.293,0.04,3.273,1.243,4497.35,1.235,95,27.5,1444,60.65,2698.4,2142.9,2368,3360.8,2686.7,0.61182,4.518,1.43,80,43.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:08,Data,35.255,34.324,61.833,7.03,45.804,2406,28.68,119.848,0.04,3.267,1.237,4452.13,1.148,95,27.5,1444,59.92,2671.3,2126.5,2416.3,3378,2686.7,0.60353,4.504,1.41,80,43.5,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:12,Data,35.478,34.506,61.561,7.03,45.668,2406.91,28.69,119.126,0.04,3.261,1.228,4397.87,0.979,95.1,27.4,1444,59.56,2638.7,2121.8,2421.8,3386.4,2686.7,0.60125,4.49,1.39,80,43.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:16,Data,35.343,34.107,61.109,7.03,45.352,2406.91,28.68,117.952,0.03,3.252,1.228,4352.64,1.148,95.1,27.4,1444,58.98,2611.6,2123.8,2404.3,3368,2686.7,0.60799,4.481,1.37,80,42.9,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:19,Data,35.255,34.337,60.702,7.03,45.126,2406.91,28.68,116.688,0.03,3.238,1.228,4302.9,1.121,95.2,27.5,1444,58.25,2581.7,2125.3,2419,3375.4,2686.7,0.60374,4.467,1.36,80,42.6,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:23,Data,35.478,34.337,60.25,7.03,44.9,2406.91,28.65,115.605,0.03,3.218,1.214,4262.2,1.148,95.2,27.4,1444,57.76,2557.3,2102.7,2398.4,3351.7,2686.7,0.60174,4.431,1.33,80,42.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:26,Data,35.255,34.33,59.888,7.02,44.629,2406.91,28.68,114.161,0.03,3.215,1.214,4216.98,1.1,95.3,27.4,1444,57.08,2530.2,2092.7,2362.9,3324,2686.7,0.60718,4.429,1.31,80,42.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:30,Data,35.431,34.337,59.571,7.03,44.493,2406.91,28.69,113.348,0.04,3.202,1.206,4171.75,1.141,95.3,27.4,1444,56.63,2503.1,2102.1,2357.5,3327.1,2686.7,0.60814,4.407,1.3,80,41.9,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:34,Data,35.66,34.344,59.209,7.03,44.267,2406,28.67,112.265,0.03,3.196,1.213,4135.58,1.168,95.3,27.5,1444,56.13,2481.3,2096.4,2351.4,3314.6,2686.7,0.6102,4.408,1.28,80,41.6,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:37,Data,35.485,34.567,58.938,7.03,44.086,2409.62,28.64,111.452,0.03,3.197,1.196,4099.4,1.087,95.4,27.2,1445,55.73,2459.6,2083.1,2331.1,3296.7,2686.7,0.60982,4.393,1.26,80,41.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:41,Data,35.485,34.337,58.938,7.03,43.951,2409.62,28.63,110.279,0.04,3.174,1.195,4067.74,1.148,95.4,27.3,1446,55.14,2440.6,2094.6,2355.1,3315.9,2686.7,0.60794,4.368,1.24,80,41.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:45,Data,35.458,34.506,58.712,7.03,43.951,2409.62,28.65,109.466,0.04,3.181,1.204,4027.04,0.979,95.5,27.5,1446,54.69,2416.2,2107.7,2331.4,3306.3,2686.7,0.61428,4.385,1.23,80,41.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:48,Data,35.708,34.587,58.44,7.03,43.815,2409.62,28.63,108.563,0.03,3.187,1.197,3995.39,1.053,95.5,27.3,1446,54.28,2397.2,2081.7,2346,3310.9,2686.7,0.6061,4.386,1.23,80,41.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:52,Data,35.647,34.364,58.259,7.03,43.544,2409.62,28.63,108.112,0.04,3.167,1.198,3972.78,1.06,95.5,27.4,1445,54.1,2383.7,2087.9,2327.9,3288.1,2686.8,0.61104,4.365,1.22,80,41,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:56,Data,35.485,34.351,58.169,7.03,43.409,2413.23,28.64,107.119,0.03,3.175,1.202,3936.6,1.121,95.6,27.5,1448,53.51,2362,2100.2,2344.6,3317.3,2686.8,0.60814,4.378,1.23,80,41,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:53:59,Data,35.512,34.479,57.671,7.03,43.228,2413.23,28.63,106.396,0.04,3.148,1.2,3927.55,0.871,95.6,27.6,1447,53.24,2356.5,2069.1,2325.1,3280.4,2686.8,0.60636,4.349,1.22,80,40.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:03,Data,35.512,34.351,57.581,7.03,43.092,2415.94,28.64,105.494,0.04,3.147,1.19,3900.42,0.952,95.6,27.4,1450,52.7,2340.3,2100.3,2345.9,3313.2,2686.8,0.61414,4.338,1.21,80,40.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:06,Data,35.512,34.351,57.536,7.03,43.047,2415.94,28.63,104.681,0.04,3.151,1.19,3877.81,1.04,95.7,27.4,1450,52.3,2326.7,2093,2346.8,3307.6,2686.8,0.61348,4.341,1.21,80,40.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:10,Data,35.485,34.452,57.4,7.03,42.957,2417.75,28.63,103.688,0.03,3.136,1.19,3850.68,1.134,95.7,27.5,1451,51.84,2310.4,2098.6,2318.1,3293.5,2686.8,0.61244,4.325,1.21,80,40.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:14,Data,35.539,34.567,57.491,7.03,43.002,2417.75,28.64,102.966,0.03,3.135,1.191,3796.41,0.918,95.7,27.5,1451,51.48,2277.8,2084.3,2303.9,3264.8,2686.8,0.61462,4.325,1.23,80,40.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:17,Data,35.485,34.459,57.581,7.03,42.866,2417.75,28.64,102.334,0.05,3.152,1.196,3782.84,1.026,95.8,27.5,1451,51.12,2269.7,2075.9,2327.8,3286.2,2686.8,0.60904,4.348,1.23,80,40.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:21,Data,35.6,34.567,57.355,7.03,42.821,2415.04,28.63,101.431,0.04,3.149,1.204,3751.19,0.925,95.8,27.7,1450,50.72,2250.7,2102.1,2332.5,3303.6,2686.8,0.61429,4.352,1.23,80,40.6,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:25,Data,35.66,34.567,57.31,7.03,42.821,2415.94,28.62,100.799,0.04,3.148,1.196,3737.62,1.134,95.8,27.5,1450,50.49,2242.6,2097.6,2330.6,3301.6,2686.8,0.61054,4.344,1.23,80,40.5,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:28,Data,35.485,34.459,57.264,7.03,42.55,2415.94,28.62,99.986,0.04,3.143,1.203,3710.49,1.141,95.9,27.7,1450,50.04,2226.3,2078.8,2311.4,3271.2,2686.8,0.61214,4.346,1.22,80,40.5,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:32,Data,35.512,34.398,56.993,7.03,42.505,2415.04,28.62,99.535,0.04,3.141,1.201,3692.4,1.033,95.9,27.6,1450,49.77,2215.4,2056.7,2307.1,3259.2,2686.8,0.6065,4.341,1.22,80,40.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:36,Data,35.593,34.567,56.948,7.03,42.369,2530.73,28.62,98.903,0.04,3.138,1.189,3660.74,0.925,96.1,27.5,1518,49.45,2196.4,2069.6,2288.1,3247.5,2686.8,0.61398,4.328,1.2,80,40.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:39,Data,35.485,34.567,56.857,7.03,42.414,2409.62,28.62,98.361,0.04,3.123,1.187,3647.18,1.121,95.9,27.5,1446,49.23,2188.3,2084.9,2319.5,3287.2,2686.8,0.60788,4.31,1.2,80,40.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:43,Data,35.593,34.567,56.812,7.03,42.414,2409.62,28.62,97.82,0.04,3.125,1.198,3651.7,0.945,95.9,27.7,1446,48.91,2191,2074.5,2317.4,3275.3,2686.8,0.61144,4.323,1.22,80,40.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:46,Data,35.687,34.789,56.722,7.03,42.324,2409.62,28.62,97.188,0.04,3.112,1.191,3642.65,0.918,96,27.7,1446,48.55,2185.6,2083.1,2318.9,3287.2,2686.8,0.60862,4.302,1.22,80,40.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:50,Data,35.485,34.567,56.586,7.03,42.233,2409.62,28.62,96.375,0.04,3.117,1.194,3624.56,1.094,96,27.7,1446,48.19,2174.7,2076.7,2305.5,3268,2686.8,0.61296,4.31,1.21,80,40.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:54,Data,35.539,34.344,56.495,7.03,42.233,2409.62,28.62,96.014,0.03,3.114,1.198,3606.48,1.127,96,27.8,1446,47.96,2163.9,2090.5,2318.9,3291.5,2686.8,0.60908,4.313,1.21,80,40.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:54:57,Data,35.512,34.567,56.631,7.03,42.233,2409.62,28.62,95.111,0.03,3.115,1.197,3579.34,0.925,96.1,27.8,1445,47.56,2147.6,2098.2,2325.6,3299.2,2686.8,0.61246,4.311,1.23,80,40.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:01,Data,35.485,34.742,56.631,7.04,42.279,2408.71,28.62,94.84,0.04,3.127,1.198,3570.3,0.918,96.1,27.7,1445,47.38,2142.2,2082.6,2312.6,3275,2686.8,0.61224,4.325,1.23,80,40.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:05,Data,35.491,34.479,56.631,7.03,42.188,2406.91,28.62,94.299,0.03,3.117,1.194,3561.25,1.006,96.1,27.7,1444,47.15,2136.8,2071.4,2318,3274.4,2686.8,0.61029,4.311,1.22,80,40.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:08,Data,35.606,34.567,56.541,7.03,42.143,2407.81,28.62,93.667,0.04,3.113,1.193,3552.21,0.925,96.1,27.7,1444,46.83,2131.3,2079.6,2318.2,3277.4,2686.8,0.61234,4.306,1.21,80,40.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:12,Data,35.505,34.452,56.495,7.03,42.143,2407.81,28.62,93.215,0.04,3.112,1.198,3556.73,1.033,96.1,27.8,1445,46.61,2134,2072.9,2318.7,3274.7,2686.8,0.60923,4.311,1.22,80,40.1,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:16,Data,35.701,34.567,56.269,7.03,42.008,2409.62,28.62,92.945,0.04,3.11,1.202,3538.64,0.945,96.1,27.9,1446,46.47,2123.2,2065.7,2302.5,3259.3,2686.8,0.61075,4.311,1.23,80,40,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:19,Data,35.714,34.594,56.224,7.03,41.962,2409.62,28.61,92.403,0.03,3.115,1.194,3529.6,0.891,96.2,27.7,1446,46.2,2117.8,2089.3,2296.4,3273.8,2686.8,0.61088,4.309,1.21,80,39.9,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:23,Data,35.6,34.681,56.269,7.04,42.008,2409.62,28.61,92.042,0.04,3.11,1.183,3516.03,1.121,96.2,27.6,1446,46.02,2109.6,2100.1,2295.9,3279.8,2686.8,0.61708,4.293,1.21,80,39.9,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:27,Data,35.552,34.567,56.36,7.03,42.053,2409.62,28.61,91.59,0.04,3.11,1.181,3525.08,0.925,96.2,27.5,1446,45.8,2115,2082.9,2310.3,3277,2686.8,0.61026,4.291,1.21,80,39.9,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:30,Data,35.491,34.567,56.224,7.03,41.962,2408.71,28.59,91.319,0.04,3.11,1.195,3502.46,0.918,96.2,27.8,1446,45.66,2101.5,2069.5,2303.6,3259,2686.8,0.61111,4.305,1.2,80,39.9,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:34,Data,35.714,34.567,56.224,7.03,41.917,2415.04,28.59,90.778,0.04,3.112,1.196,3488.9,0.945,96.2,27.8,1448,45.39,2093.3,2068.3,2301.2,3262.1,2686.8,0.61006,4.308,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:38,Data,35.66,34.567,56.179,7.04,41.872,2409.62,28.61,90.507,0.04,3.098,1.194,3484.38,1.134,96.2,27.8,1445,45.25,2090.6,2100,2321.1,3304.7,2686.8,0.61135,4.293,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:41,Data,35.674,34.681,56.088,7.03,41.872,2410.52,28.61,89.875,0.04,3.096,1.194,3488.9,1.127,96.3,27.8,1446,44.89,2093.3,2068,2310.9,3262.9,2686.8,0.60633,4.289,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:45,Data,35.491,34.567,56.134,7.03,41.872,2406,28.59,89.604,0.04,3.095,1.197,3470.81,1.033,96.3,27.9,1444,44.8,2082.5,2082.5,2297.6,3269.1,2686.8,0.61353,4.292,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:49,Data,35.714,34.796,56.179,7.03,41.917,2406.91,28.6,89.333,0.03,3.112,1.195,3475.33,0.918,96.3,27.8,1444,44.62,2085.2,2082.9,2303.3,3273,2686.8,0.61517,4.309,1.19,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:52,Data,35.714,34.796,56.224,7.03,41.962,2410.52,28.59,89.062,0.03,3.105,1.194,3448.2,0.925,96.3,27.8,1446,44.58,2068.9,2062.9,2307.7,3264.6,2686.8,0.60448,4.3,1.21,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:55:56,Data,35.66,34.742,56.134,7.04,41.872,2411.42,28.59,88.792,0.04,3.115,1.193,3448.2,1.141,96.3,27.7,1446,44.4,2068.9,2077.2,2290.9,3262.6,2686.8,0.61047,4.307,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:00,Data,35.512,34.567,56.179,7.04,41.962,2415.94,28.59,88.34,0.04,3.115,1.188,3434.63,0.925,96.3,27.6,1450,44.12,2060.8,2095.6,2310.3,3281.1,2686.8,0.61508,4.303,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:03,Data,35.714,34.567,55.998,7.04,41.872,2415.04,28.59,87.979,0.04,3.098,1.191,3430.11,0.972,96.4,27.8,1449,43.99,2058.1,2073.3,2298.6,3261.1,2686.8,0.61283,4.289,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:07,Data,35.714,34.796,56.088,7.03,41.962,2415.94,28.6,87.618,0.04,3.098,1.194,3430.11,0.918,96.4,27.8,1450,43.81,2058.1,2074,2318.4,3279.3,2686.8,0.61174,4.293,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:10,Data,35.687,34.695,56.134,7.03,41.872,2411.42,28.6,87.347,0.04,3.109,1.198,3434.63,1.073,96.4,27.8,1447,43.67,2060.8,2060.8,2321.1,3273.9,2686.8,0.60883,4.308,1.2,80,39.8,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:14,Data,35.714,34.796,55.862,7.03,41.691,2413.23,28.6,87.076,0.04,3.098,1.205,3434.63,0.918,96.4,28,1448,43.54,2060.8,2072.2,2319.7,3257.4,2686.8,0.61095,4.303,1.21,80,39.7,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:18,Data,35.708,34.58,55.591,7.04,41.556,2413.23,28.59,86.805,0.03,3.095,1.197,3416.54,1.121,96.4,27.9,1447,43.4,2049.9,2057.9,2295.8,3250.6,2686.8,0.61088,4.292,1.18,80,39.5,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:21,Data,35.66,34.587,55.41,7.04,41.51,2413.23,28.59,86.535,0.04,3.099,1.181,3412.02,1.033,96.4,27.6,1448,43.22,2047.2,2083.2,2333.9,3294.9,2686.8,0.611,4.282,1.17,80,39.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:25,Data,35.491,34.567,55.5,7.03,41.556,2413.23,28.59,86.264,0.04,3.104,1.181,3412.02,1.121,96.4,27.6,1448,43.09,2047.2,2067.1,2285.7,3246.2,2686.8,0.61291,4.286,1.16,80,39.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:29,Data,35.714,34.783,55.636,7.04,41.556,2413.23,28.6,85.812,0.04,3.091,1.186,3402.98,0.932,96.4,27.7,1447,42.91,2041.8,2052.5,2319.4,3260.7,2686.8,0.60633,4.276,1.17,80,39.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:32,Data,35.498,34.783,55.636,7.03,41.51,2413.23,28.59,85.451,0.04,3.104,1.185,3402.98,0.918,96.5,27.6,1448,42.73,2041.8,2072.7,2325.8,3277.4,2686.8,0.60918,4.289,1.17,80,39.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:36,Data,35.714,34.742,55.591,7.03,41.601,2413.23,28.6,85.09,0.04,3.093,1.188,3402.98,1.134,96.5,27.8,1448,42.64,2041.8,2071.6,2312.7,3268.4,2686.8,0.60906,4.282,1.17,80,39.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:40,Data,35.714,34.796,55.817,7.04,41.601,2413.23,28.6,85.09,0.03,3.086,1.19,3398.45,0.918,96.5,27.8,1448,42.55,2039.1,2071.9,2305.4,3264.2,2686.8,0.60745,4.276,1.17,80,39.4,1.1,ON,ON,11.4,1.6,26,26
