Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,18:56:43,Data,35.714,34.796,55.636,7.04,41.601,2411.42,28.59,84.819,0.03,3.089,1.191,3402.98,0.925,96.5,27.8,1448,42.45,2041.8,2068.7,2298.4,3255.6,2686.9,0.61168,4.28,1.16,80,39.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:47,Data,35.714,34.567,55.591,7.03,41.556,2413.23,28.59,84.548,0.04,3.089,1.201,3402.98,0.965,96.5,28,1447,42.27,2041.8,2103.5,2322.2,3304,2686.9,0.60752,4.29,1.17,80,39.4,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:51,Data,35.606,34.789,55.319,7.03,41.42,2411.42,28.59,84.278,0.03,3.084,1.199,3402.98,0.891,96.5,28,1448,42.18,2041.8,2059.4,2299.5,3256,2686.9,0.61022,4.283,1.16,80,39.3,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:54,Data,35.539,34.681,55.274,7.03,41.375,2413.23,28.6,84.187,0.03,3.097,1.18,3402.98,0.932,96.5,27.6,1448,42.05,2041.8,2067.4,2304.8,3263.9,2686.9,0.60813,4.278,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:56:58,Data,35.89,34.695,55.365,7.04,41.465,2409.62,28.59,84.007,0.04,3.089,1.188,3389.41,1.1,96.5,27.8,1446,42.05,2033.6,2074.5,2314.6,3275,2686.9,0.61175,4.277,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:01,Data,35.714,34.769,55.41,7.03,41.465,2409.62,28.59,83.826,0.04,3.078,1.179,3389.41,1.026,96.5,27.7,1446,41.91,2033.6,2044.5,2300.7,3246.1,2686.9,0.6036,4.256,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:05,Data,35.836,34.796,55.319,7.04,41.42,2406.91,28.59,83.555,0.03,3.088,1.179,3389.41,1.141,96.5,27.6,1444,41.78,2033.6,2064.6,2310.6,3271.4,2686.9,0.60551,4.267,1.14,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:09,Data,35.714,34.796,55.229,7.03,41.42,2406.91,28.59,83.555,0.03,3.09,1.181,3380.36,0.918,96.5,27.7,1444,41.78,2028.2,2069.5,2324.5,3280.9,2686.9,0.60706,4.273,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:12,Data,35.714,34.911,55.319,7.04,41.465,2406.91,28.6,83.555,0.03,3.094,1.184,3375.84,1.04,96.5,27.7,1444,41.78,2025.5,2065.6,2324.5,3274.6,2686.9,0.60558,4.278,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:16,Data,35.89,34.756,55.365,7.03,41.42,2405.1,28.6,83.194,0.04,3.089,1.189,3366.8,0.932,96.5,27.8,1444,41.6,2020.1,2055.9,2326.3,3269.3,2686.9,0.60488,4.279,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:20,Data,35.714,34.789,55.365,7.04,41.465,2406.91,28.58,82.923,0.04,3.103,1.184,3362.28,0.925,96.6,27.6,1444,41.46,2017.4,2075.9,2328.8,3291.4,2686.9,0.6061,4.288,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:23,Data,35.714,34.796,55.365,7.04,41.465,2406.91,28.59,82.923,0.04,3.091,1.18,3357.75,0.918,96.6,27.6,1444,41.51,2014.7,2059,2317.8,3268.8,2686.9,0.60629,4.272,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:27,Data,35.822,34.85,55.365,7.03,41.51,2406.91,28.6,82.743,0.04,3.086,1.185,3362.28,1.094,96.6,27.7,1444,41.37,2017.4,2058.7,2308.9,3263.5,2686.9,0.60577,4.272,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:30,Data,35.836,34.85,55.365,7.03,41.42,2406.91,28.58,82.652,0.04,3.086,1.183,3362.28,0.925,96.6,27.7,1444,41.33,2017.4,2070.9,2301.8,3263.7,2686.9,0.61163,4.27,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:34,Data,35.741,34.742,55.365,7.03,41.465,2406.91,28.6,82.382,0.03,3.091,1.185,3366.8,0.965,96.6,27.7,1444,41.19,2020.1,1161.5,1755.2,2138.2,2686.9,0.52259,4.275,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:38,Data,35.802,34.621,55.41,7.04,41.375,2407.81,28.57,82.382,0.04,3.09,1.188,3366.8,1.053,96.6,27.8,1445,41.19,2020.1,992.57,1695.4,1987.5,2686.9,0.49786,4.278,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:42,Data,35.836,34.803,55.41,7.03,41.42,2405.1,28.59,82.201,0.04,3.098,1.191,3362.28,1.114,96.6,27.8,1444,41.1,2017.4,981.95,1661.3,1953.3,2686.9,0.49947,4.289,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:45,Data,35.613,34.756,55.365,7.03,41.51,2404.19,28.57,82.201,0.04,3.098,1.19,3366.8,0.979,96.6,27.8,1443,41.1,2020.1,988.48,1688,1978.6,2686.9,0.49662,4.289,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:49,Data,35.714,34.796,55.365,7.03,41.42,2404.19,28.58,82.201,0.04,3.08,1.187,3362.28,0.918,96.6,27.8,1443,41.06,2017.4,987.94,1710,1997.6,2686.9,0.49165,4.265,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:53,Data,35.714,34.796,55.319,7.03,41.465,2402.39,28.59,81.84,0.04,3.091,1.187,3362.28,0.925,96.6,27.7,1441,40.92,2017.4,971.65,1682.5,1968.5,2686.9,0.49212,4.278,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:57:56,Data,35.714,34.796,55.319,7.03,41.375,2400.58,28.56,81.93,0.03,3.086,1.183,3362.28,0.918,96.6,27.7,1440,40.97,2017.4,975.3,1673.5,1956,2686.9,0.49534,4.269,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:00,Data,35.714,34.783,55.319,7.03,41.465,2401.48,28.56,81.569,0.04,3.071,1.196,3362.28,0.932,96.6,28,1441,40.74,2017.4,997.09,1651.3,1950.7,2686.9,0.50165,4.267,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:03,Data,35.714,34.749,55.455,7.03,41.375,2402.39,28.56,81.298,0.03,3.074,1.188,3353.23,1.019,96.6,27.9,1441,40.65,2011.9,999.83,1682.8,1981.8,2686.9,0.50072,4.262,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:07,Data,35.762,34.796,55.365,7.03,41.375,2402.39,28.57,81.208,0.04,3.079,1.188,3353.23,0.938,96.6,27.9,1441,40.6,2011.9,988.14,1654.7,1951.2,2686.9,0.50305,4.267,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:11,Data,35.66,34.594,55.365,7.03,41.375,2401.48,28.56,81.298,0.04,3.082,1.197,3348.71,0.945,96.6,28,1441,40.65,2009.2,977.74,1657.5,1945.4,2686.9,0.49907,4.278,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:14,Data,35.714,34.681,55.274,7.03,41.42,2404.19,28.56,81.118,0.03,3.078,1.187,3353.23,1.033,96.6,27.8,1443,40.51,2011.9,997.06,1679.7,1973.7,2686.9,0.50296,4.264,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:18,Data,35.714,34.769,55.319,7.04,41.375,2405.1,28.56,80.937,0.04,3.089,1.19,3348.71,1.033,96.6,27.8,1443,40.51,2009.2,988.71,1667.7,1960.1,2686.9,0.5001,4.28,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:21,Data,35.849,34.796,55.5,7.03,41.465,2401.48,28.57,81.027,0.04,3.08,1.191,3348.71,0.932,96.6,27.9,1441,40.47,2009.2,980.85,1666.1,1955.5,2686.9,0.49847,4.272,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:25,Data,35.829,34.796,55.319,7.03,41.42,2402.39,28.56,80.757,0.04,3.084,1.179,3330.62,0.945,96.6,27.7,1441,40.42,1998.4,977.81,1675.4,1963.7,2686.9,0.49663,4.263,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:29,Data,35.802,34.594,55.365,7.03,41.42,2401.48,28.56,80.847,0.04,3.066,1.188,3330.62,1.114,96.6,27.9,1441,40.38,1998.4,981.14,1655.1,1944.3,2686.9,0.50111,4.254,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:32,Data,35.546,34.567,55.229,7.03,41.375,2401.48,28.56,80.666,0.03,3.083,1.191,3330.62,0.925,96.6,27.9,1441,40.33,1998.4,984.03,1666.1,1958.4,2686.9,0.49976,4.276,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:36,Data,35.836,34.796,55.319,7.03,41.465,2402.39,28.56,80.486,0.04,3.088,1.184,3326.1,0.932,96.6,27.7,1440,40.24,1995.7,978.03,1673.1,1960.4,2686.9,0.49709,4.272,1.14,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:40,Data,35.701,34.783,55.319,7.03,41.42,2400.58,28.57,80.576,0.03,3.09,1.185,3339.66,0.932,96.6,27.7,1441,40.29,2003.8,985.29,1670.6,1961.2,2686.9,0.49826,4.276,1.14,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:43,Data,35.728,34.796,55.319,7.03,41.42,2401.48,28.55,80.486,0.04,3.092,1.188,3330.62,0.925,96.6,27.7,1441,40.24,1998.4,971.55,1660,1946.7,2686.9,0.49675,4.28,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:47,Data,35.89,34.681,55.455,7.03,41.465,2402.39,28.56,80.486,0.03,3.079,1.187,3339.66,0.972,96.6,27.8,1441,40.24,2003.8,991.83,1668.1,1960.9,2686.9,0.50215,4.264,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:51,Data,35.714,34.796,55.274,7.03,41.42,2404.19,28.56,80.215,0.03,3.075,1.183,3339.66,0.918,96.7,27.8,1443,40.11,2003.8,974.5,1660.5,1947.2,2686.9,0.49678,4.258,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:54,Data,35.714,34.796,55.274,7.03,41.42,2404.19,28.57,80.305,0.03,3.082,1.183,3339.66,0.918,96.7,27.7,1443,40.11,2003.8,978.84,1658.3,1949.2,2686.9,0.49971,4.265,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:58:58,Data,35.6,34.573,55.319,7.03,41.33,2405.1,28.56,80.034,0.03,3.083,1.183,3339.66,0.918,96.7,27.7,1443,40.02,2003.8,981.68,1667,1957,2686.9,0.49844,4.266,1.14,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:01,Data,35.714,34.783,55.274,7.03,41.42,2404.19,28.57,79.854,0.03,3.083,1.18,3330.62,0.938,96.7,27.7,1443,39.93,1998.4,990.64,1645.9,1942.2,2686.9,0.50593,4.263,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:05,Data,35.728,34.688,55.229,7.03,41.42,2404.19,28.56,79.854,0.04,3.083,1.186,3339.66,1.033,96.7,27.8,1443,39.93,2003.8,978.77,1641.5,1934,2686.9,0.50499,4.27,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:09,Data,35.498,34.681,55.229,7.03,41.33,2406,28.56,79.854,0.04,3.089,1.188,3339.66,1.121,96.7,27.8,1444,40.02,2003.8,977.11,1659.6,1948.9,2686.9,0.49969,4.274,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:12,Data,35.66,34.567,55.229,7.03,41.33,2405.1,28.56,79.854,0.04,3.071,1.181,3330.62,1.141,96.7,27.8,1443,40.02,1998.4,990.74,1652.2,1946.4,2686.9,0.50555,4.253,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:16,Data,35.512,34.749,55.229,7.03,41.375,2404.19,28.56,79.583,0.03,3.074,1.187,3330.62,0.979,96.7,27.9,1443,39.79,1998.4,990.4,1642.2,1941,2686.9,0.49949,4.261,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:20,Data,35.708,34.789,55.319,7.03,41.33,2404.19,28.58,79.583,0.03,3.083,1.188,3339.66,0.945,96.7,27.8,1443,39.79,2003.8,988.47,1670,1963.7,2686.9,0.50096,4.27,1.17,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:23,Data,35.714,34.594,55.229,7.03,41.42,2406,28.56,79.673,0.03,3.087,1.197,3330.62,0.979,96.7,27.9,1444,39.79,1998.4,987.68,1674.3,1966.8,2686.9,0.49846,4.283,1.17,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:27,Data,35.735,34.573,55.229,7.03,41.42,2404.19,28.56,79.673,0.04,3.078,1.19,3330.62,0.932,96.7,27.9,1443,39.84,1998.4,981.78,1658.3,1954.5,2686.9,0.49916,4.267,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:31,Data,35.714,34.681,55.365,7.03,41.42,2406.91,28.58,79.402,0.03,3.089,1.187,3330.62,0.918,96.7,27.8,1445,39.66,1998.4,978.63,1658.7,1946.4,2686.9,0.50519,4.275,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:34,Data,35.714,34.776,55.365,7.03,41.42,2406.91,28.58,79.312,0.04,3.089,1.195,3344.19,0.959,96.7,27.9,1444,39.66,2006.5,986.75,1663.2,1953.1,2686.9,0.49883,4.285,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:38,Data,35.701,34.789,55.41,7.03,41.375,2404.19,28.57,79.312,0.04,3.089,1.194,3344.19,1.04,96.7,27.9,1443,39.66,2006.5,987.24,1652.6,1946.8,2686.9,0.50418,4.284,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:41,Data,35.741,34.681,55.229,7.03,41.42,2404.19,28.57,79.312,0.04,3.094,1.191,3353.23,0.81,96.7,27.8,1443,39.66,2011.9,982.14,1662.8,1953.5,2686.9,0.49984,4.285,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:45,Data,35.491,34.681,55.274,7.03,41.33,2404.19,28.56,79.402,0.04,3.089,1.195,3339.66,1.094,96.7,27.9,1443,39.66,2003.8,979.5,1664.8,1953.3,2686.9,0.49823,4.283,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:49,Data,35.714,34.681,55.274,7.03,41.42,2404.19,28.55,79.312,0.04,3.079,1.187,3339.66,1.148,96.7,27.8,1443,39.66,2003.8,978,1663,1958,2686.9,0.49574,4.265,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:52,Data,35.714,34.796,55.455,7.03,41.465,2404.19,28.56,79.402,0.04,3.091,1.195,3321.58,0.918,96.7,27.9,1443,39.7,1992.9,975.84,1653.3,1944.6,2686.9,0.49686,4.286,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,18:59:56,Data,35.701,34.789,55.229,7.03,41.375,2405.1,28.55,79.402,0.03,3.077,1.194,3321.58,1.1,96.7,28,1443,39.7,1992.9,991.31,1653.3,1949,2686.9,0.5057,4.271,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:00,Data,35.539,34.742,55.229,7.03,41.42,2403.29,28.58,79.312,0.03,3.084,1.188,3321.58,0.932,96.7,27.8,1442,39.66,1992.9,985.19,1668.8,1960.9,2686.9,0.49924,4.273,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:03,Data,35.714,34.567,55.274,7.03,41.375,2405.1,28.56,79.131,0.03,3.075,1.188,3330.62,1.033,96.7,27.9,1443,39.52,1998.4,984.56,1667.3,1958.7,2686.9,0.49801,4.263,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:07,Data,35.714,34.668,55.274,7.03,41.375,2404.19,28.57,79.131,0.03,3.077,1.182,3339.66,0.938,96.7,27.8,1442,39.57,2003.8,987.71,1659.4,1954.2,2686.9,0.50147,4.26,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:10,Data,35.491,34.681,55.229,7.03,41.33,2404.19,28.56,79.041,0.04,3.076,1.183,3326.1,0.918,96.7,27.8,1443,39.52,1995.7,992.97,1665.7,1961.5,2686.9,0.50229,4.26,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:14,Data,35.714,34.573,55.319,7.03,41.375,2404.19,28.56,79.131,0.03,3.081,1.185,3339.66,0.979,96.7,27.8,1442,39.57,2003.8,988.94,1685.8,1980.1,2686.9,0.49619,4.265,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:18,Data,35.708,34.769,55.274,7.03,41.375,2406.91,28.56,79.041,0.03,3.087,1.181,3326.1,0.857,96.7,27.7,1444,39.52,1995.7,974.84,1653,1941.6,2686.9,0.49811,4.268,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:21,Data,35.539,34.567,55.319,7.02,41.33,2406.91,28.56,79.131,0.03,3.088,1.179,3321.58,0.925,96.7,27.6,1444,39.52,1992.9,976.27,1644.4,1935.7,2686.9,0.50136,4.266,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:25,Data,35.6,34.526,55.229,7.03,41.284,2404.19,28.56,79.041,0.03,3.079,1.181,3317.05,1.1,96.7,27.7,1443,39.52,1990.2,984.55,1661.2,1952.9,2686.9,0.50129,4.261,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:29,Data,35.802,34.58,55.274,7.03,41.375,2404.19,28.56,78.951,0.04,3.076,1.186,3321.58,1.013,96.7,27.8,1443,39.43,1992.9,990.98,1661.2,1955.2,2686.9,0.50607,4.262,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:32,Data,35.708,34.567,55.229,7.02,41.33,2406,28.56,78.77,0.03,3.069,1.188,3317.05,0.972,96.7,27.9,1444,39.43,1990.2,984.32,1681.8,1972.5,2686.9,0.49463,4.255,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:36,Data,35.741,34.621,55.365,7.03,41.375,2408.71,28.56,78.951,0.04,3.073,1.184,3317.05,0.925,96.7,27.8,1446,39.43,1990.2,996.31,1673.5,1970.2,2686.9,0.50231,4.257,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:40,Data,35.512,34.567,55.229,7.03,41.284,2409.62,28.56,78.861,0.04,3.088,1.188,3317.05,0.918,96.7,27.8,1446,39.43,1990.2,972.24,1657.7,1944.7,2686.9,0.49661,4.275,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:43,Data,35.512,34.789,55.5,7.02,41.375,2409.62,28.56,78.77,0.03,3.08,1.184,3317.05,0.878,96.7,27.8,1446,39.39,1990.2,987.19,1674,1966.6,2686.9,0.4988,4.263,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:47,Data,35.518,34.567,55.184,7.03,41.33,2408.71,28.57,78.861,0.04,3.079,1.183,3330.62,0.918,96.7,27.8,1445,39.43,1998.4,980.65,1667.3,1957.1,2686.9,0.49885,4.262,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:50,Data,35.708,34.681,55.229,7.03,41.33,2409.62,28.57,78.77,0.04,3.091,1.182,3317.05,0.918,96.7,27.7,1446,39.39,1990.2,982.62,1669.6,1959.4,2686.9,0.49874,4.273,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:54,Data,35.708,34.567,55.319,7.03,41.375,2409.62,28.56,78.59,0.04,3.089,1.186,3321.58,0.932,96.7,27.7,1446,39.29,1992.9,989.19,1695.7,1985.4,2686.9,0.49546,4.274,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:00:58,Data,35.491,34.742,55.41,7.03,41.33,2409.62,28.57,78.77,0.04,3.074,1.186,3321.58,0.918,96.7,27.8,1446,39.34,1992.9,984.04,1675.6,1949.1,2686.9,0.50022,4.259,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:01,Data,35.714,34.796,55.319,7.03,41.375,2409.62,28.56,78.59,0.04,3.074,1.187,3308.01,0.918,96.7,27.9,1446,39.29,1984.8,981.78,1697.6,1986,2686.9,0.49299,4.26,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:05,Data,35.6,34.783,55.274,7.03,41.33,2409.62,28.56,78.59,0.03,3.078,1.183,3321.58,0.945,96.7,27.8,1446,39.29,1992.9,994.2,1684.9,1977.3,2686.9,0.49975,4.26,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:09,Data,35.714,34.796,55.41,7.03,41.375,2409.62,28.55,78.59,0.04,3.089,1.188,3321.58,0.918,96.7,27.8,1446,39.29,1992.9,992.03,1672.8,1965.5,2686.9,0.50263,4.277,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:12,Data,35.498,34.594,55.274,7.03,41.284,2409.62,28.56,78.5,0.04,3.081,1.181,3308.01,1.06,96.7,27.7,1445,39.25,1984.8,990.68,1671.9,1964.7,2686.9,0.50002,4.263,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:16,Data,35.687,34.789,55.229,7.03,41.375,2408.71,28.56,78.59,0.03,3.07,1.184,3308.01,0.918,96.7,27.8,1445,39.25,1984.8,980.33,1677.8,1965.6,2686.9,0.49564,4.254,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:20,Data,35.714,34.567,55.365,7.02,41.33,2409.62,28.56,78.59,0.04,3.09,1.187,3308.01,1.148,96.7,27.7,1446,39.29,1984.8,990.76,1685.1,1976.1,2686.9,0.49821,4.277,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:23,Data,35.687,34.567,55.274,7.03,41.33,2409.62,28.54,78.59,0.03,3.078,1.189,3308.01,0.945,96.7,27.9,1446,39.29,1984.8,978.13,1680.9,1968.4,2686.9,0.4933,4.267,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:27,Data,35.491,34.567,55.229,7.03,41.284,2409.62,28.56,78.59,0.04,3.077,1.181,3321.58,0.918,96.7,27.8,1446,39.29,1992.9,995.45,1662.2,1959.1,2686.9,0.50372,4.26,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:30,Data,35.485,34.567,55.229,7.03,41.284,2409.62,28.56,78.59,0.03,3.08,1.188,3321.58,0.918,96.7,27.8,1446,39.29,1992.9,993.16,1688.4,1980.6,2686.9,0.49559,4.268,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:34,Data,35.687,34.567,55.319,7.03,41.284,2409.62,28.56,78.5,0.04,3.08,1.191,3317.05,0.965,96.7,27.9,1445,39.25,1990.2,991.27,1686.9,1978.5,2686.9,0.49853,4.271,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:38,Data,35.701,34.567,55.229,7.03,41.33,2408.71,28.56,78.409,0.04,3.084,1.179,3317.05,0.945,96.7,27.6,1446,39.25,1990.2,985.79,1682.8,1973.2,2686.9,0.49708,4.264,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:41,Data,35.573,34.567,55.093,7.02,41.375,2409.62,28.55,78.59,0.04,3.072,1.188,3321.58,1.046,96.7,27.9,1446,39.29,1992.9,990.89,1688.3,1980.4,2686.9,0.49624,4.26,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:45,Data,35.714,34.796,55.365,7.03,41.42,2409.62,28.56,78.319,0.03,3.087,1.189,3321.58,0.918,96.7,27.8,1446,39.16,1992.9,984.21,1684.4,1975.4,2686.9,0.49791,4.276,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:49,Data,35.714,34.567,55.229,7.03,41.33,2409.62,28.56,78.319,0.04,3.073,1.2,3317.05,1.033,96.7,28.1,1446,39.16,1990.2,985.82,1681,1972.8,2686.9,0.49735,4.273,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:52,Data,35.6,34.573,55.274,7.03,41.284,2408.71,28.57,78.319,0.04,3.07,1.184,3321.58,1.087,96.7,27.8,1445,39.16,1992.9,991.74,1692.1,1981.8,2687,0.49645,4.255,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:01:56,Data,35.714,34.58,55.229,7.02,41.33,2409.62,28.56,78.138,0.03,3.082,1.185,3321.58,1.121,96.8,27.8,1446,39.16,1992.9,994.47,1712.2,2002.9,2687,0.49425,4.267,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:00,Data,35.6,34.668,55.319,7.03,41.375,2409.62,28.56,78.319,0.03,3.076,1.191,3321.58,0.878,96.7,27.9,1446,39.16,1992.9,1001.9,1693.6,1988.2,2687,0.49755,4.265,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:03,Data,35.6,34.573,55.184,7.03,41.33,2408.71,28.56,78.319,0.04,3.073,1.194,3317.05,0.925,96.7,28,1445,39.16,1990.2,998.9,1708,1989.4,2687,0.49414,4.268,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:07,Data,35.485,34.567,55.229,7.03,41.284,2413.23,28.55,78.319,0.03,3.088,1.186,3308.01,0.918,96.8,27.7,1448,39.2,1984.8,988.47,1700.1,1989.5,2687,0.49356,4.274,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:11,Data,35.512,34.567,55.274,7.02,41.33,2411.42,28.56,78.319,0.04,3.084,1.182,3308.01,0.952,96.8,27.7,1448,39.07,1984.8,984.52,1728.4,2011.8,2687,0.4864,4.268,1.17,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:14,Data,35.485,34.567,55.229,7.03,41.284,2413.23,28.56,78.319,0.04,3.078,1.182,3303.49,1.033,96.8,27.8,1448,39.16,1982.1,979.21,1716.8,1999.1,2687,0.48787,4.26,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:18,Data,35.485,34.567,55.274,7.03,41.284,2411.42,28.56,78.319,0.03,3.079,1.188,3303.49,0.918,96.7,27.9,1447,39.16,1982.1,1203.8,2400.7,2721.9,2687,0.48708,4.267,1.17,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:21,Data,35.485,34.567,55.274,7.03,41.239,2411.42,28.56,78.319,0.03,3.076,1.187,3321.58,0.918,96.8,27.8,1448,39.07,1992.9,2074.7,2364.2,3315,2687,0.60286,4.263,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:25,Data,35.491,34.567,55.274,7.03,41.33,2415.94,28.56,78.319,0.04,3.089,1.182,3317.05,0.918,96.8,27.7,1450,39.16,1990.2,2070.1,2355.3,3305.8,2687,0.60092,4.272,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:29,Data,35.491,34.567,55.229,7.03,41.284,2415.04,28.56,77.958,0.04,3.08,1.185,3317.05,0.918,96.8,27.8,1449,38.98,1990.2,2076.6,2354.3,3302,2687,0.60655,4.265,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:32,Data,35.687,34.594,55.274,7.03,41.33,2415.04,28.56,77.958,0.04,3.069,1.193,3321.58,1.114,96.8,28,1449,38.98,1992.9,2075.8,2367.1,3318.4,2687,0.60272,4.262,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:36,Data,35.491,34.567,55.184,7.02,41.284,2415.94,28.57,77.868,0.04,3.073,1.19,3303.49,0.925,96.8,27.9,1450,38.93,1982.1,2059.8,2352.3,3300.2,2687,0.60002,4.263,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:40,Data,35.485,34.742,55.455,7.03,41.375,2415.04,28.54,77.958,0.03,3.079,1.187,3308.01,1.121,96.8,27.8,1450,38.98,1984.8,2065.3,2358.1,3304.4,2687,0.60137,4.266,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:43,Data,35.6,34.567,55.093,7.03,41.33,2415.94,28.54,77.958,0.04,3.081,1.186,3308.01,0.932,96.8,27.8,1450,38.98,1984.8,2070,2373.8,3316.9,2687,0.60028,4.266,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:47,Data,35.498,34.567,55.229,7.03,41.33,2415.04,28.54,77.958,0.03,3.086,1.181,3308.01,0.918,96.8,27.7,1450,38.98,1984.8,2057.8,2345.3,3293,2687,0.60191,4.267,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:51,Data,35.491,34.567,55.229,7.03,41.239,2415.94,28.54,78.048,0.04,3.083,1.188,3303.49,0.918,96.8,27.8,1450,39.02,1982.1,2058,2325.6,3277.8,2687,0.60906,4.271,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:54,Data,35.714,34.58,55.365,7.02,41.33,2415.04,28.54,77.958,0.04,3.076,1.193,3308.01,0.959,96.8,27.9,1449,38.98,1984.8,2065.7,2321.3,3276.9,2687,0.60658,4.269,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:02:58,Data,35.714,34.567,55.229,7.03,41.33,2415.04,28.55,77.958,0.04,3.081,1.188,3308.01,0.925,96.8,27.8,1449,38.98,1984.8,2057.8,2336.8,3281.7,2687,0.60415,4.27,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:01,Data,35.289,34.513,55.048,7.03,41.33,2419.56,28.55,77.958,0.03,3.077,1.184,3308.01,0.864,96.8,27.8,1452,38.98,1984.8,2077.7,2336.5,3275.1,2687,0.60805,4.26,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:05,Data,35.491,34.681,55.093,7.03,41.239,2415.04,28.52,78.048,0.04,3.087,1.184,3312.53,0.918,96.8,27.7,1449,38.98,1987.5,2059.9,2315.8,3265.9,2687,0.6056,4.271,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:09,Data,35.316,34.567,55.274,7.03,41.33,2418.66,28.53,77.958,0.04,3.092,1.186,3308.01,0.878,96.8,27.7,1451,38.93,1984.8,2073.6,2331.1,3282.4,2687,0.6097,4.278,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:12,Data,35.491,34.567,55.274,7.03,41.33,2418.66,28.52,77.958,0.03,3.099,1.191,3312.53,0.979,96.8,27.8,1451,39.02,1987.5,2065.2,2321.9,3269.6,2687,0.60695,4.291,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:16,Data,35.714,34.58,55.365,7.03,41.375,2413.23,28.53,77.958,0.03,3.088,1.191,3303.49,1.006,96.8,27.9,1448,38.98,1982.1,2057,2319.5,3268.8,2687,0.60538,4.28,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:20,Data,35.66,34.567,55.319,7.03,41.284,2413.23,28.52,77.958,0.04,3.08,1.182,3312.53,1.141,96.8,27.7,1447,38.98,1987.5,2054.1,2329.3,3274.2,2687,0.60259,4.263,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:23,Data,35.701,34.567,55.319,7.03,41.33,2413.23,28.53,77.868,0.04,3.08,1.187,3303.49,1.148,96.8,27.8,1448,38.98,1982.1,2048.8,2323.7,3268.8,2687,0.60412,4.266,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:27,Data,35.687,34.742,55.184,7.03,41.284,2415.04,28.53,77.958,0.04,3.075,1.193,3308.01,1.026,96.8,28,1449,38.98,1984.8,2057.4,2326.7,3273.6,2687,0.59836,4.268,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:31,Data,35.512,34.567,55.093,7.03,41.284,2415.94,28.53,77.777,0.04,3.071,1.187,3321.58,0.932,96.8,27.9,1449,38.89,1992.9,2052.1,2334.8,3275.7,2687,0.60235,4.259,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:34,Data,35.485,34.769,55.274,7.03,41.284,2411.42,28.53,77.958,0.04,3.079,1.188,3321.58,1.006,96.8,27.8,1447,38.98,1992.9,2057.8,2325.4,3273,2687,0.60455,4.265,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:38,Data,35.512,34.573,55.229,7.03,41.33,2413.23,28.53,77.958,0.03,3.084,1.181,3317.05,0.918,96.8,27.7,1448,38.93,1990.2,2050.9,2345,3282.7,2687,0.6017,4.265,1.17,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:41,Data,35.539,34.567,55.229,7.04,41.284,2413.23,28.55,77.597,0.04,3.089,1.185,3317.05,0.932,96.8,27.7,1448,38.8,1990.2,2062.8,2323.2,3279.1,2687,0.60343,4.274,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:45,Data,35.498,34.681,55.093,7.03,41.375,2411.42,28.55,77.687,0.03,3.091,1.191,3308.01,1.04,96.8,27.8,1447,38.84,1984.8,2058.9,2312.9,3266.6,2687,0.60661,4.282,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:49,Data,35.714,34.567,55.274,7.03,41.33,2413.23,28.55,77.687,0.04,3.083,1.19,3308.01,0.945,96.8,27.8,1448,38.84,1984.8,2065,2312,3265.1,2687,0.60822,4.274,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:52,Data,35.937,34.479,55.274,7.03,41.465,2414.14,28.54,77.687,0.04,3.073,1.197,3308.01,1.114,96.8,28,1448,38.89,1984.8,2051.7,2318,3261.8,2687,0.60503,4.269,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:03:56,Data,35.66,34.567,55.274,7.04,41.33,2417.75,28.55,77.687,0.03,3.083,1.183,3308.01,1.134,96.8,27.7,1451,38.84,1984.8,2079.4,2334.3,3302,2687,0.60355,4.265,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:00,Data,35.728,34.627,55.319,7.03,41.375,2417.75,28.54,77.597,0.04,3.092,1.174,3321.58,1.087,96.8,27.5,1451,38.84,1992.9,2086.6,2332.4,3297.5,2687,0.60764,4.266,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:03,Data,35.491,34.742,55.274,7.03,41.33,2417.75,28.55,77.687,0.04,3.088,1.181,3317.05,0.959,96.8,27.7,1451,38.84,1990.2,2085.8,2346.4,3311.8,2687,0.60454,4.268,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:07,Data,35.593,34.567,55.229,7.03,41.284,2418.66,28.54,77.597,0.03,3.08,1.188,3321.58,0.945,96.8,27.9,1451,38.8,1992.9,2082.2,2342.7,3303.5,2687,0.60612,4.27,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:11,Data,35.802,34.594,55.319,7.04,41.42,2417.75,28.54,77.687,0.04,3.087,1.195,3312.53,0.945,96.8,27.9,1451,38.84,1987.5,2091.9,2333.2,3302.6,2687,0.60892,4.282,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:14,Data,35.708,34.567,55.093,7.03,41.284,2419.56,28.55,77.687,0.04,3.084,1.195,3312.53,1.148,96.8,27.9,1452,38.84,1987.5,2096.3,2349.8,3315.4,2687,0.60726,4.282,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:18,Data,35.687,34.567,55.093,7.04,41.284,2420.46,28.54,77.777,0.03,3.093,1.184,3303.49,0.932,96.8,27.7,1452,38.84,1982.1,2092.1,2341,3299.5,2687,0.60869,4.276,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:21,Data,35.491,34.567,55.319,7.03,41.284,2420.46,28.54,77.687,0.04,3.087,1.184,3308.01,1.033,96.8,27.7,1453,38.84,1984.8,2092.5,2332.8,3305,2687,0.61091,4.271,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:25,Data,35.708,34.567,55.229,7.03,41.284,2420.46,28.55,77.777,0.03,3.079,1.189,3308.01,0.925,96.8,27.9,1452,38.84,1984.8,2129.7,2348.4,3344.1,2687,0.61152,4.268,1.14,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:29,Data,35.667,34.567,55.229,7.04,41.33,2425.89,28.54,77.687,0.03,3.076,1.187,3308.01,0.938,96.8,27.8,1456,38.84,1984.8,2101.6,2338.6,3316.7,2687,0.60743,4.263,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:32,Data,35.485,34.789,55.229,7.03,41.284,2421.37,28.52,77.687,0.03,3.079,1.195,3312.53,0.891,96.8,27.9,1453,38.89,1987.5,2099.8,2338.2,3312.5,2687,0.60814,4.274,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:36,Data,35.66,34.769,55.229,7.04,41.239,2420.46,28.53,77.687,0.04,3.083,1.194,3317.05,0.965,96.8,27.9,1453,38.84,1990.2,2094.4,2344.9,3315.6,2687,0.60669,4.277,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:40,Data,35.498,34.567,55.184,7.03,41.33,2420.46,28.55,77.777,0.04,3.08,1.189,3308.01,0.918,96.8,27.9,1453,38.84,1984.8,2090,2344.3,3308.6,2687,0.60914,4.27,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:43,Data,35.701,34.769,55.319,7.03,41.284,2419.56,28.54,77.687,0.03,3.076,1.188,3308.01,1.033,96.8,27.9,1452,38.84,1984.8,2094.5,2338.8,3308,2687,0.60937,4.263,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:47,Data,35.512,34.567,55.229,7.04,41.33,2421.37,28.55,77.687,0.03,3.076,1.185,3312.53,0.932,96.8,27.8,1453,38.84,1987.5,2087.2,2341.4,3314.3,2687,0.60353,4.261,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:51,Data,35.532,34.567,55.274,7.03,41.239,2420.46,28.54,77.687,0.04,3.093,1.187,3308.01,0.932,96.8,27.7,1452,38.84,1984.8,2079.5,2326.2,3296.3,2687,0.60546,4.279,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:54,Data,35.714,34.796,55.274,7.04,41.375,2421.37,28.54,77.416,0.04,3.086,1.188,3317.05,0.925,96.8,27.8,1453,38.71,1990.2,2088.9,2336.4,3308.8,2687,0.60468,4.274,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:04:58,Data,35.6,34.58,55.274,7.04,41.33,2420.46,28.55,77.506,0.03,3.071,1.182,3321.58,1.1,96.8,27.8,1452,38.75,1992.9,2094.5,2331.8,3305.1,2687,0.60805,4.254,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:02,Data,35.546,34.567,55.274,7.04,41.284,2420.46,28.54,77.506,0.04,3.086,1.183,3317.05,0.925,96.8,27.7,1452,38.75,1990.2,2093.6,2334.8,3315.4,2687.1,0.61097,4.269,1.17,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:05,Data,35.512,34.681,55.365,7.03,41.284,2421.37,28.52,77.506,0.03,3.082,1.198,3317.05,0.925,96.8,28,1452,38.71,1990.2,2094.5,2338.4,3309.1,2687.1,0.60946,4.279,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:09,Data,35.701,34.452,55.319,7.04,41.33,2418.66,28.53,77.597,0.04,3.079,1.198,3330.62,0.932,96.8,28,1451,38.84,1998.4,2096.6,2313,3290.5,2687.1,0.60912,4.276,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:12,Data,35.66,34.587,55.365,7.03,41.33,2417.75,28.52,77.687,0.03,3.088,1.196,3330.62,1.06,96.8,27.9,1451,38.84,1998.4,2104.6,2347.5,3323.2,2687.1,0.60864,4.282,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:16,Data,35.714,34.796,55.365,7.03,41.375,2415.94,28.53,77.687,0.04,3.081,1.188,3330.62,0.918,96.8,27.8,1450,38.84,1998.4,2091.2,2323.6,3303.7,2687.1,0.60713,4.27,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:20,Data,35.485,34.567,55.229,7.03,41.375,2415.94,28.53,77.687,0.04,3.081,1.185,3339.66,1.094,96.8,27.8,1450,38.8,2003.8,2106,2337.8,3314.6,2687.1,0.61261,4.266,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:23,Data,35.498,34.567,55.184,7.03,41.375,2413.23,28.53,77.687,0.04,3.08,1.18,3317.05,0.925,96.8,27.7,1448,38.84,1990.2,2081.3,2332.6,3300,2687.1,0.60555,4.261,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:27,Data,35.714,34.621,55.184,7.04,41.375,2413.23,28.53,77.687,0.03,3.079,1.184,3321.58,1.04,96.8,27.8,1448,38.84,1992.9,2024.5,2321.1,3244.3,2687.1,0.59908,4.264,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:30,Data,35.714,34.567,55.229,7.03,41.375,2417.75,28.52,77.236,0.04,3.072,1.19,3321.58,1.033,96.8,27.9,1451,38.57,1992.9,2008.3,2312.9,3225.1,2687.1,0.59862,4.262,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:34,Data,35.498,34.58,55.319,7.04,41.33,2413.23,28.53,77.687,0.04,3.09,1.19,3321.58,0.884,96.8,27.8,1448,38.84,1992.9,2024.2,2324,3242.6,2687.1,0.60171,4.28,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:38,Data,35.498,34.567,55.229,7.03,41.33,2413.23,28.52,77.687,0.04,3.089,1.189,3321.58,0.918,96.8,27.8,1448,38.84,1992.9,2014.8,2316.9,3234.6,2687.1,0.5981,4.28,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:41,Data,35.532,34.594,55.229,7.03,41.239,2415.94,28.53,77.687,0.04,3.072,1.182,3317.05,0.817,96.8,27.8,1450,38.89,1990.2,2020.9,2318.5,3241.9,2687.1,0.5996,4.254,1.17,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:45,Data,35.701,34.567,55.229,7.03,41.33,2415.94,28.52,77.687,0.04,3.083,1.179,3317.05,1.148,96.8,27.7,1450,38.84,1990.2,2012.8,2322.4,3233.7,2687.1,0.59952,4.263,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:48,Data,35.714,34.681,55.365,7.03,41.33,2415.94,28.53,77.597,0.04,3.08,1.187,3326.1,0.918,96.8,27.8,1450,38.8,1995.7,2015.3,2314.4,3235.6,2687.1,0.60018,4.267,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:52,Data,35.708,34.573,55.229,7.03,41.239,2415.94,28.53,77.687,0.04,3.077,1.184,3312.53,0.999,96.8,27.8,1450,38.84,1987.5,2023,2322.6,3243.4,2687.1,0.60381,4.26,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:56,Data,35.701,34.789,55.274,7.03,41.284,2411.42,28.53,77.777,0.04,3.079,1.188,3312.53,0.925,96.8,27.8,1447,38.84,1987.5,2061.7,2330.6,3279.6,2687.1,0.60467,4.268,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:05:59,Data,35.485,34.742,55.41,7.03,41.194,2415.94,28.53,77.506,0.04,3.087,1.194,3308.01,0.959,96.8,27.9,1450,38.71,1984.8,2060.8,2323,3273.2,2687.1,0.60603,4.281,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:06:03,Data,35.539,34.567,55.093,7.03,41.284,2415.94,28.52,77.777,0.04,3.087,1.188,3308.01,0.925,96.8,27.8,1449,38.84,1984.8,2052,2332.9,3276.8,2687.1,0.6031,4.273,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:06:07,Data,35.512,34.681,55.229,7.03,41.239,2416.85,28.52,77.687,0.03,3.084,1.185,3303.49,0.925,96.8,27.7,1450,38.89,1982.1,2060.3,2337.4,3289.7,2687.1,0.60171,4.268,1.16,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:06:10,Data,35.498,34.567,55.319,7.03,41.33,2414.14,28.52,77.506,0.04,3.09,1.182,3308.01,0.918,96.8,27.7,1448,38.71,1984.8,2057.2,2337.3,3280.4,2687.1,0.6018,4.273,1.15,80,39.2,1.1,ON,ON,11.4,1.6,26,26
6/25/2025,19:06:14,Data,35.539,34.567,54.777,7.03,41.149,2413.23,28.53,77.687,0.04,3.083,1.19,3308.01,0.925,96.8,27.9,1448,38.84,1984.8,2034.4,2331.2,3266.2,2687.1,0.59791,4.273,1.15,80,39,1,ON,ON,11.4,1.6,26,26
6/25/2025,19:06:18,Data,35.667,34.796,54.415,7.03,40.878,2413.23,28.53,77.687,0.03,3.081,1.171,3321.58,0.911,96.8,27.6,1448,38.84,1992.9,2050.8,2301.5,3252.4,2687.1,0.60704,4.253,1.13,80,38.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:21,Data,35.714,34.796,53.917,7.03,40.697,2411.42,28.52,77.687,0.03,3.064,1.167,3317.05,0.803,96.8,27.6,1447,38.84,1990.2,2102.7,2338.3,3314.7,2687.1,0.61144,4.231,1.1,80,38.2,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:25,Data,35.701,34.783,53.465,7.03,40.426,2415.94,28.52,77.416,0.03,3.051,1.148,3321.58,0.965,96.8,27.3,1450,38.71,1992.9,2050.5,2327,3273.6,2687.1,0.60259,4.2,1.07,80,37.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:29,Data,35.829,34.81,53.103,7.03,40.335,2415.04,28.53,77.687,0.03,3.047,1.145,3317.05,1.1,96.8,27.3,1450,38.8,1990.2,2049.2,2315.5,3263.6,2687.1,0.60312,4.193,1.05,80,37.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:32,Data,35.714,34.796,52.786,7.03,40.064,2415.94,28.54,77.597,0.04,3.049,1.131,3321.58,0.918,96.8,27.1,1450,38.8,1992.9,2095.7,2330.9,3320.8,2687.1,0.60311,4.179,1.03,80,37.2,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:36,Data,35.714,34.796,52.379,7.03,39.883,2415.04,28.53,77.687,0.03,3.042,1.127,3317.05,0.932,96.8,27.1,1449,38.89,1990.2,2037.9,2294.8,3242.2,2687.1,0.60541,4.169,1,80,36.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:40,Data,35.694,34.796,52.063,7.03,39.748,2415.04,28.53,77.687,0.04,3.024,1.125,3317.05,0.918,96.8,27.1,1449,38.84,1990.2,2036,2293.2,3240.5,2687.1,0.60333,4.15,0.97,80,36.7,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:43,Data,35.755,34.796,51.882,7.03,39.612,2415.04,28.53,77.777,0.04,3.016,1.114,3321.58,0.925,96.8,27,1449,38.84,1992.9,2039.9,2311.4,3258.9,2687.1,0.59829,4.13,0.95,80,36.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:47,Data,35.714,34.796,51.429,7.03,39.431,2415.94,28.53,77.687,0.04,3.023,1.107,3339.66,0.918,96.8,26.8,1450,38.84,2003.8,2036,2301.5,3248.9,2687.1,0.60327,4.13,0.92,80,36.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:51,Data,35.721,34.749,51.294,7.03,39.386,2413.23,28.53,77.687,0.04,3.023,1.101,3339.66,1.087,96.8,26.7,1448,38.84,2003.8,2058.5,2333.7,3290.5,2687.1,0.60217,4.124,0.9,80,35.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:54,Data,35.714,34.897,51.113,7.03,39.341,2408.71,28.54,77.958,0.04,3.007,1.099,3339.66,0.837,96.8,26.8,1446,38.98,2003.8,2024.2,2293.9,3232,2687.1,0.60132,4.106,0.9,80,35.7,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:06:58,Data,35.714,34.803,50.932,7.03,39.296,2409.62,28.55,77.958,0.04,2.993,1.103,3330.62,0.891,96.8,26.9,1446,38.98,1998.4,2059.6,2277,3248.8,2687.1,0.60821,4.096,0.88,80,35.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:01,Data,35.491,34.742,50.525,7.03,38.98,2409.62,28.55,78.138,0.04,2.992,1.096,3330.62,0.857,96.8,26.8,1446,39.07,1998.4,2020.9,2266.2,3215.9,2687.1,0.60122,4.088,0.87,80,35.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:05,Data,35.714,34.796,50.66,7.03,39.16,2409.62,28.54,78.409,0.04,2.966,1.086,3330.62,0.918,96.7,26.8,1446,39.2,1998.4,2018.4,2272.9,3216.3,2687.1,0.60269,4.052,0.87,80,35.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:09,Data,35.714,34.81,50.841,7.03,39.251,2410.52,28.55,78.59,0.04,2.957,1.094,3321.58,0.864,96.7,27,1446,39.25,1992.9,2058.5,2306.2,3267,2687.1,0.60484,4.051,0.87,80,35.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:12,Data,35.714,35.019,50.887,7.03,39.341,2409.62,28.55,78.861,0.04,2.946,1.089,3339.66,0.824,96.7,27,1446,39.43,2003.8,2024.6,2287.3,3230.2,2687.1,0.59843,4.033,0.87,80,35.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:16,Data,35.944,35.026,50.932,7.03,39.522,2413.23,28.54,79.131,0.03,2.922,1.096,3339.66,0.749,96.7,27.3,1448,39.57,2003.8,2061.8,2299.9,3258.4,2687.1,0.60177,4.018,0.89,80,35.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:20,Data,35.728,34.823,51.022,7.03,39.567,2414.14,28.55,79.312,0.04,2.901,1.101,3339.66,0.803,96.7,27.5,1448,39.7,2003.8,2036.3,2273.7,3229.3,2687.1,0.60369,4.002,0.9,80,35.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:23,Data,35.951,35.026,51.248,7.03,39.838,2415.04,28.56,79.312,0.04,2.856,1.1,3330.62,0.925,96.7,27.8,1449,39.7,1998.4,2027.3,2296.4,3235.2,2687.1,0.60222,3.958,0.91,80,35.2,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:27,Data,36.065,35.255,51.248,7.04,40.064,2415.04,28.58,79.583,0.04,2.812,1.105,3339.66,0.911,96.7,28.2,1450,39.84,2003.8,2025.6,2284.1,3226.7,2687.1,0.60502,3.918,0.94,80,35.2,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:31,Data,36.18,35.262,51.248,7.04,40.381,2416.85,28.58,80.034,0.04,2.744,1.113,3321.58,0.716,96.7,28.9,1450,39.93,1992.9,1994.2,2261,3190.7,2687.1,0.60518,3.857,0.97,80,35,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:34,Data,36.302,35.62,51.701,7.04,41.104,2415.94,28.59,80.215,0.03,2.61,1.128,3321.58,0.783,96.7,30.2,1449,40.11,1992.9,2037.9,2284.3,3236.6,2687.1,0.60282,3.737,1.02,80,34.7,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:38,Data,36.308,35.836,51.836,7.04,41.556,2415.94,28.6,80.486,0.04,2.449,1.141,3330.62,0.473,96.7,31.8,1449,40.24,1998.4,2001.1,2280.3,3210.7,2687.1,0.59401,3.59,1.09,80,34.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:42,Data,36.646,36.072,52.289,7.04,42.369,2415.04,28.59,80.666,0.02,2.256,1.148,3326.1,0.675,96.7,33.7,1449,40.33,1995.7,2021.4,2255.5,3203.8,2687.1,0.60512,3.405,1.19,80,34.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:45,Data,37.098,36.754,53.51,7.04,44.403,2415.94,28.6,80.666,0.04,2.019,1.179,3330.62,0.371,96.7,36.9,1450,40.33,1998.4,2003.5,2272.6,3200.2,2687.1,0.60038,3.194,1.29,80,33.8,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:49,Data,37.537,37.098,54.777,7.04,46.572,2415.94,28.59,80.937,0.04,1.577,1.229,3330.62,0.459,96.6,43.8,1450,40.51,1998.4,2022.7,2251.8,3185.3,2687.1,0.60709,2.806,1.51,80,33.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:53,Data,37.706,37.557,55.591,7.04,48.335,2416.85,28.59,81.027,0.03,1.223,1.271,3339.66,0.223,96.6,51,1451,40.51,2003.8,1981.2,2237.3,3166.1,2687.1,0.6001,2.494,1.68,80,32.8,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:07:56,Data,38.023,37.8,55.455,7.04,48.696,2415.94,28.58,81.389,0.03,0.958,1.305,3339.66,0.095,96.6,57.7,1450,40.65,2003.8,1971.9,2255.1,3183.1,2687.2,0.59203,2.264,1.79,80,32.2,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:00,Data,38.023,37.848,55.229,7.04,48.967,2415.94,28.61,81.298,0.04,0.785,1.307,3330.62,0.176,96.6,62.5,1450,40.65,1998.4,1985.8,2233.6,3142.4,2687.2,0.59779,2.091,1.81,80,31.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:04,Data,38.05,38.023,54.55,7.04,48.651,2415.94,28.61,81.298,0.04,0.639,1.305,3353.23,0,96.6,67.1,1450,40.65,2011.9,1957.3,2248.5,3156.8,2687.2,0.59349,1.945,1.86,80,30.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:07,Data,38.023,38.152,54.008,7.04,48.425,2415.04,28.62,81.027,0.03,0.586,1.275,3348.71,0.095,96.6,68.5,1449,40.51,2009.2,1951.5,2252.3,3160.2,2687.2,0.59233,1.86,1.84,80,30.2,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:11,Data,38.037,38.246,53.284,7.04,47.928,2417.75,28.62,80.937,0.03,0.533,1.267,3375.84,0.02,96.6,70.4,1451,40.51,2025.5,1938.8,2257.3,3157.8,2687.2,0.58716,1.8,1.81,80,29.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:14,Data,38.226,38.253,52.741,7.04,47.521,2417.75,28.62,80.847,0.03,0.529,1.25,3393.93,0.007,96.7,70.3,1451,40.38,2036.4,1966.1,2264.8,3184.4,2687.2,0.5925,1.779,1.76,80,29,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:18,Data,38.253,38.253,52.153,7.04,47.205,2421.37,28.63,80.576,0.04,0.518,1.22,3402.98,0,96.7,70.2,1453,40.29,2041.8,1929.2,2231.3,3130,2687.2,0.59048,1.738,1.72,80,28.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:22,Data,38.253,38.253,51.701,7.04,46.843,2420.46,28.63,80.486,0.04,0.503,1.208,3416.54,0,96.7,70.6,1452,40.24,2049.9,1928,2233.7,3137.1,2687.2,0.58476,1.711,1.69,80,28,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:25,Data,38.253,38.253,51.113,7.04,46.572,2420.46,28.64,79.854,0.04,0.501,1.194,3416.54,0,96.7,70.5,1453,39.93,2049.9,1935.9,2230.4,3134.1,2687.2,0.5824,1.696,1.64,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:29,Data,38.253,38.253,50.706,7.04,46.211,2420.46,28.63,79.854,0.04,0.498,1.167,3443.68,0,96.7,70.1,1452,39.93,2066.2,1931.7,2224.8,3125.9,2687.2,0.59031,1.666,1.61,80,27.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:33,Data,38.253,38.28,50.253,7.04,46.03,2424.08,28.65,79.583,0.03,0.496,1.159,3466.29,0.108,96.7,70.1,1454,39.79,2079.8,1908.4,2217.5,3101.4,2687.2,0.5842,1.655,1.58,80,26.7,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:36,Data,38.253,38.253,49.937,7.04,45.713,2424.08,28.68,79.673,0.04,0.491,1.146,3475.33,0,96.7,70,1454,39.84,2085.2,1929,2218.7,3114.3,2687.2,0.59017,1.637,1.56,80,26.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:40,Data,38.253,38.253,49.575,7.04,45.533,2424.08,28.7,79.673,0.04,0.499,1.129,3484.38,0,96.7,69.3,1454,39.79,2090.6,1907,2266.4,3143.9,2687.2,0.57848,1.628,1.53,80,26.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:44,Data,38.287,38.482,49.439,7.04,45.397,2426.79,28.71,79.673,0.03,0.491,1.114,3502.46,0.054,96.7,69.4,1456,39.84,2101.5,1907.4,2218.2,3110.2,2687.2,0.58204,1.605,1.5,80,25.8,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:47,Data,38.266,38.287,49.122,7.04,45.171,2425.89,28.71,80.034,0.03,0.484,1.103,3525.08,0.122,96.7,69.5,1456,39.93,2115,1901.8,2213.8,3103.1,2687.2,0.5843,1.586,1.48,80,25.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:51,Data,38.482,38.482,49.122,7.04,45.261,2424.08,28.75,80.395,0.03,0.484,1.086,3556.73,0,96.7,69.2,1454,40.24,2134,1888.2,2210.4,3093.3,2687.2,0.58074,1.57,1.46,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:55,Data,38.266,38.341,49.077,7.04,45.171,2423.17,28.76,81.027,0.05,0.487,1.084,3565.78,0.122,96.7,69,1454,40.51,2139.5,1898.8,2222.5,3111.2,2687.2,0.58111,1.572,1.46,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:08:58,Data,38.307,38.482,49.168,7.04,45.307,2421.37,28.75,81.298,0.03,0.486,1.08,3592.91,0.02,96.6,69,1453,40.6,2155.7,1906.7,2225.7,3118,2687.2,0.5854,1.566,1.45,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:02,Data,38.482,38.368,49.168,7.04,45.307,2424.08,28.76,81.84,0.03,0.493,1.082,3611,0.115,96.6,68.7,1454,40.97,2166.6,1903.2,2222.7,3104.9,2687.2,0.58457,1.576,1.46,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:06,Data,38.482,38.482,49.168,7.04,45.307,2426.79,28.77,82.382,0.03,0.49,1.081,3629.09,0,96.6,68.8,1456,41.24,2177.5,1912.2,2212.6,3110.9,2687.2,0.5859,1.571,1.47,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:09,Data,38.28,38.482,49.258,7.03,45.261,2425.89,28.77,82.923,0.04,0.487,1.078,3638.13,0.223,96.6,68.9,1456,41.46,2182.9,1904.1,2218.6,3105.9,2687.2,0.58386,1.566,1.47,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:13,Data,38.482,38.482,49.303,7.04,45.352,2425.89,28.78,83.375,0.04,0.49,1.073,3647.18,0,96.6,68.7,1456,41.78,2188.3,1900,2211.9,3101.7,2687.2,0.58602,1.564,1.45,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:17,Data,38.482,38.307,49.258,7.04,45.352,2425.89,28.79,84.458,0.03,0.49,1.068,3665.26,0,96.5,68.5,1456,42.23,2199.2,1903.8,2210.2,3095.8,2687.2,0.58586,1.558,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:20,Data,38.307,38.482,49.213,7.04,45.397,2426.79,28.79,85.09,0.04,0.493,1.065,3696.92,0.101,96.5,68.4,1456,42.55,2218.2,1896.5,2213.6,3106.2,2687.2,0.58599,1.558,1.49,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:24,Data,38.482,38.482,49.303,7.04,45.397,2431.31,28.81,85.993,0.04,0.49,1.059,3710.49,0,96.5,68.4,1459,42.95,2226.3,1904.1,2219,3106.1,2687.2,0.58144,1.549,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:27,Data,38.482,38.482,49.258,7.03,45.397,2432.21,28.81,86.535,0.03,0.493,1.057,3733.1,0,96.4,68.2,1459,43.22,2239.9,1902.9,2217.8,3105.8,2687.2,0.58393,1.55,1.47,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:31,Data,38.368,38.597,49.213,7.04,45.397,2432.21,28.81,87.347,0.03,0.495,1.056,3746.66,0.041,96.4,68.1,1459,43.67,2248,1951.6,2244.2,3160.6,2687.2,0.58536,1.551,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:35,Data,38.482,38.482,49.394,7.04,45.442,2428.6,28.81,87.889,0.04,0.494,1.05,3760.23,0,96.4,68,1458,43.99,2256.1,1926,2220,3123.5,2687.2,0.5854,1.544,1.47,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:38,Data,38.253,38.476,49.258,7.03,45.397,2428.6,28.81,89.062,0.01,0.494,1.043,3787.36,0.088,96.3,67.9,1457,44.53,2272.4,1907.5,2207.3,3099.1,2687.2,0.5931,1.536,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:42,Data,38.469,38.482,49.394,7.04,45.487,2428.6,28.81,89.604,0.03,0.486,1.047,3800.93,0,96.3,68.3,1457,44.8,2280.6,1903.7,2213.4,3098.6,2687.2,0.58332,1.533,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:46,Data,38.476,38.482,49.349,7.04,45.442,2430.4,28.81,90.507,0.04,0.487,1.047,3819.02,0,96.3,68.3,1457,45.25,2291.4,1893.6,2203.8,3089.3,2687.2,0.58308,1.535,1.47,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:49,Data,38.482,38.482,49.303,7.04,45.487,2428.6,28.84,91.139,0.04,0.487,1.043,3841.63,0,96.2,68.2,1458,45.61,2305,1906.4,2218.1,3109.8,2687.2,0.5862,1.531,1.47,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:53,Data,38.482,38.482,49.394,7.04,45.487,2427.69,28.85,91.951,0.03,0.49,1.037,3882.33,0,96.2,67.9,1457,45.98,2329.4,1909,2218.6,3111.1,2687.2,0.58448,1.527,1.46,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:09:57,Data,38.482,38.658,49.439,7.04,45.578,2425.89,28.85,93.035,0.04,0.487,1.036,3904.94,0.176,96.2,68,1456,46.52,2343,1911.5,2226.9,3116.2,2687.2,0.58275,1.522,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:00,Data,38.482,38.489,49.484,7.04,45.578,2428.6,28.84,93.847,0.03,0.489,1.041,3913.99,0.02,96.1,68,1457,46.92,2348.4,1913.2,2212.3,3107.9,2687.2,0.58569,1.53,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:04,Data,38.482,38.482,49.439,7.04,45.623,2432.21,28.84,94.479,0.04,0.484,1.038,3941.12,0.027,96.1,68.2,1459,47.28,2364.7,1922.8,2206.7,3106,2687.2,0.59043,1.524,1.49,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:07,Data,38.462,38.482,49.439,7.04,45.578,2432.21,28.86,95.382,0.03,0.487,1.04,3954.69,0,96.1,68.2,1459,47.69,2372.8,1916.9,2204.6,3104.8,2687.2,0.59016,1.526,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:11,Data,38.482,38.705,49.439,7.03,45.578,2430.4,28.87,96.285,0.04,0.487,1.031,3977.3,0.216,96,68,1457,48.1,2386.4,1914.5,2195.9,3097.6,2687.2,0.59202,1.519,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:15,Data,38.482,38.482,49.484,7.04,45.578,2430.4,28.88,96.917,0.04,0.49,1.033,4008.95,0,96,67.8,1457,48.5,2405.4,1905.1,2211.1,3102.2,2687.2,0.58715,1.523,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:18,Data,38.482,38.482,49.439,7.04,45.623,2425.89,28.88,97.91,0.04,0.495,1.036,4040.61,0,96,67.7,1456,48.91,2424.4,1912.3,2218.2,3107.6,2687.2,0.5869,1.53,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
