Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,19:10:22,Data,38.482,38.584,49.484,7.04,45.623,2425.89,28.87,98.452,0.03,0.495,1.03,4049.65,0.128,95.9,67.6,1456,49.23,2429.8,1901.5,2215.8,3098.4,2687.2,0.58735,1.525,1.47,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:26,Data,38.482,38.597,49.62,7.04,45.623,2426.79,28.88,99.625,0.04,0.49,1.028,4081.31,0.027,95.9,67.7,1456,49.77,2448.8,1893.8,2221.6,3103.7,2687.2,0.58048,1.518,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:29,Data,38.503,38.604,49.62,7.04,45.713,2425.89,28.88,100.167,0.04,0.496,1.019,4090.35,0.014,95.9,67.2,1456,50.08,2454.2,1906.6,2209.1,3099.9,2687.2,0.58813,1.516,1.49,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:33,Data,38.705,38.712,49.575,7.04,45.759,2423.17,28.88,100.98,0.03,0.497,1.018,4103.92,0.203,95.8,67.2,1454,50.53,2462.4,1919.5,2219.6,3111.8,2687.2,0.58594,1.515,1.48,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:37,Data,38.482,38.584,49.53,7.04,45.713,2423.17,28.88,101.792,0.04,0.49,1.013,4117.49,0.189,95.8,67.4,1453,50.9,2470.5,1902.7,2195.5,3089.5,2687.2,0.58782,1.503,1.49,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:40,Data,38.509,38.509,49.62,7.04,45.713,2420.46,28.88,102.785,0.03,0.49,1.012,4144.62,0.095,95.8,67.4,1452,51.35,2486.8,1911.1,2205.4,3099.2,2687.2,0.586,1.501,1.49,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:44,Data,38.685,38.712,49.665,7.04,45.713,2421.37,28.88,103.327,0.04,0.495,1.011,4135.58,0.007,95.7,67.1,1453,51.62,2481.3,1910.1,2214.2,3103.3,2687.2,0.58579,1.506,1.49,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:47,Data,38.658,38.536,49.53,7.04,45.804,2423.17,28.88,103.959,0.03,0.5,1.013,4149.14,0.108,95.7,66.9,1454,51.93,2489.5,1903.7,2195.7,3094,2687.2,0.58363,1.513,1.49,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:51,Data,38.712,38.712,49.62,7.04,45.804,2424.08,28.88,104.771,0.04,0.491,1.011,4162.71,0,95.7,67.3,1454,52.39,2497.6,1894.5,2208.8,3096.9,2687.2,0.58074,1.502,1.49,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:55,Data,38.597,38.705,49.62,7.04,45.759,2424.08,28.89,105.584,0.03,0.496,0.999,4176.28,0.014,95.6,66.8,1454,52.79,2505.8,810.26,1592.6,1811.4,2687.2,0.45045,1.494,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:10:58,Data,38.482,38.712,49.665,7.04,45.804,2424.08,28.9,106.216,0.04,0.497,1.008,4203.41,0.128,95.6,66.9,1454,53.02,2522,828.25,1579.1,1807.7,2687.2,0.45797,1.505,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:02,Data,38.658,38.712,49.711,7.04,45.804,2423.17,28.9,106.667,0.04,0.495,1.004,4216.98,0.101,95.6,67,1454,53.33,2530.2,822.24,1564.2,1794.1,2687.2,0.45786,1.499,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:06,Data,38.597,38.597,49.62,7.04,45.759,2423.17,28.89,107.48,0.03,0.494,1.003,4244.11,0.014,95.6,67,1454,53.74,2546.5,816.06,1570.9,1794,2687.2,0.45751,1.497,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:09,Data,38.658,38.59,49.711,7.04,45.804,2424.08,28.9,108.292,0.03,0.488,1.003,4257.68,0,95.5,67.3,1454,54.19,2554.6,828.99,1574.4,1817.1,2687.2,0.45795,1.491,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:13,Data,38.685,38.712,49.665,7.03,45.804,2423.17,28.9,109.015,0.03,0.487,0.989,4262.2,0.007,95.5,67,1454,54.51,2557.3,819.44,1583.5,1807.2,2687.2,0.45249,1.476,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:17,Data,38.536,38.712,49.665,7.03,45.804,2423.17,28.9,109.556,0.04,0.483,0.998,4280.29,0.108,95.5,67.3,1454,54.78,2568.2,824.38,1576.3,1802.5,2687.3,0.45807,1.482,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:20,Data,38.482,38.685,49.665,7.04,45.804,2423.17,28.9,110.549,0.04,0.489,0.994,4307.42,0.115,95.4,67,1454,55.27,2584.5,812.82,1566.3,1788.3,2687.3,0.45568,1.483,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:24,Data,38.665,38.712,49.711,7.04,45.849,2424.08,28.89,111.272,0.04,0.494,0.992,4330.03,0.02,95.4,66.8,1454,55.64,2598,814.38,1573.1,1794.1,2687.3,0.45393,1.486,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:28,Data,38.482,38.712,49.665,7.03,45.849,2423.17,28.9,111.904,0.02,0.49,0.985,4330.03,0.014,95.4,66.8,1453,56,2598,823.86,1574.8,1798.7,2687.3,0.45985,1.475,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:31,Data,38.584,38.698,49.665,7.03,45.849,2420.46,28.91,112.445,0.04,0.486,0.989,4339.08,0.203,95.4,67.1,1452,56.27,2603.4,824.82,1579.7,1804.7,2687.3,0.45622,1.474,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:35,Data,38.489,38.624,49.711,7.04,45.894,2420.46,28.9,113.348,0.04,0.495,0.986,4366.21,0.088,95.3,66.6,1452,56.67,2619.7,827.89,1567.1,1795.6,2687.3,0.46099,1.479,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:39,Data,38.705,38.712,49.756,7.04,45.894,2420.46,28.91,113.89,0.03,0.497,0.985,4357.17,0.203,95.3,66.5,1453,56.94,2614.3,837.97,1601.6,1830.2,2687.3,0.45906,1.482,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:42,Data,38.53,38.712,49.711,7.03,45.894,2421.37,28.9,114.612,0.04,0.494,0.98,4370.73,0.216,95.3,66.5,1453,57.31,2622.4,812.46,1577.7,1797.5,2687.3,0.45134,1.474,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:46,Data,38.617,38.712,49.756,7.03,45.939,2420.46,28.9,115.244,0.03,0.493,0.98,4388.82,0.014,95.2,66.5,1452,57.62,2633.3,837.32,1581.8,1801.1,2687.3,0.45952,1.473,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:49,Data,38.698,38.712,49.756,7.03,45.939,2420.46,28.9,115.786,0.03,0.49,0.976,4397.87,0.007,95.2,66.6,1452,57.94,2638.7,829.64,1568.6,1799.1,2687.3,0.45704,1.466,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:53,Data,38.705,38.712,49.756,7.03,45.939,2425.89,28.9,116.779,0.04,0.491,0.973,4434.04,0.115,95.2,66.5,1456,58.39,2660.4,828.95,1569.2,1795.1,2687.3,0.45665,1.465,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:11:57,Data,38.536,38.536,49.801,7.03,45.894,2418.66,28.9,117.411,0.03,0.488,0.974,4443.09,0.108,95.1,66.6,1451,58.71,2665.9,829.79,1557.9,1790.5,2687.3,0.46305,1.463,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:00,Data,38.482,38.712,49.756,7.03,45.894,2417.75,28.91,118.133,0.03,0.496,0.966,4461.18,0.23,95.1,66.1,1451,59.07,2676.7,821.68,1573.7,1797.4,2687.3,0.45455,1.462,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:04,Data,38.712,38.712,49.801,7.04,45.939,2418.66,28.92,118.855,0.03,0.496,0.969,4479.27,0.115,95.1,66.1,1451,59.43,2687.6,817.61,1559.5,1785.1,2687.3,0.45845,1.465,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:08,Data,38.658,38.712,49.801,7.03,45.939,2415.94,28.92,119.307,0.03,0.488,0.967,4492.83,0.014,95.1,66.4,1450,59.65,2695.7,833.12,1592.5,1821.1,2687.3,0.45787,1.456,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:11,Data,38.482,38.712,49.801,7.03,45.985,2415.94,28.93,120.3,0.04,0.494,0.962,4506.4,0.23,95,66.1,1449,60.1,2703.8,828.53,1577.8,1804.9,2687.3,0.46128,1.456,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:15,Data,38.482,38.712,49.756,7.04,45.939,2415.94,28.92,120.932,0.03,0.493,0.961,4524.49,0.23,95,66.2,1450,60.51,2714.7,817.06,1568.2,1791.3,2687.3,0.45602,1.453,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:18,Data,38.597,38.712,49.846,7.03,45.985,2415.94,28.92,121.293,0.04,0.49,0.96,4533.53,0.108,95,66.2,1450,60.6,2720.1,814.53,1562.5,1784.6,2687.3,0.45732,1.451,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:22,Data,38.698,38.712,49.801,7.03,45.985,2418.66,28.93,121.925,0.04,0.49,0.961,4533.53,0.007,95,66.2,1451,60.96,2720.1,816.85,1555.7,1780.4,2687.3,0.45789,1.452,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:26,Data,38.712,38.712,49.937,7.04,45.985,2417.75,28.95,122.828,0.03,0.493,0.961,4556.14,0.176,94.9,66.2,1451,61.46,2733.7,853.89,1564,1809.8,2687.3,0.46986,1.453,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:30,Data,38.489,38.705,49.801,7.03,45.939,2417.75,28.93,123.189,0.04,0.496,0.955,4565.19,0.203,94.9,65.8,1451,61.64,2739.1,838.51,1574.1,1808.1,2687.3,0.46204,1.451,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:33,Data,38.698,38.712,49.937,7.04,45.985,2413.23,28.94,123.911,0.04,0.495,0.952,4578.75,0.176,94.9,65.8,1448,62,2747.3,816.81,1564,1789,2687.3,0.45605,1.448,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:37,Data,38.712,38.712,49.846,7.03,45.939,2414.14,28.94,124.814,0.03,0.491,0.951,4587.8,0.115,94.8,65.9,1448,62.45,2752.7,834.31,1559,1791.3,2687.3,0.47056,1.442,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:40,Data,38.496,38.59,49.801,7.03,46.03,2413.23,28.93,125.175,0.04,0.487,0.952,4596.84,0.068,94.8,66.1,1448,62.59,2758.1,835.94,1579.7,1809.7,2687.3,0.46236,1.439,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:44,Data,38.57,38.496,49.846,7.03,46.03,2413.23,28.94,125.987,0.04,0.489,0.95,4610.41,0.007,94.8,66,1447,62.99,2766.2,835.28,1580.6,1811.8,2687.3,0.46111,1.439,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:48,Data,38.685,38.712,49.846,7.03,45.985,2413.23,28.94,126.439,0.04,0.491,0.951,4623.98,0,94.8,65.9,1448,63.22,2774.4,829.38,1565.8,1799.1,2687.3,0.46095,1.442,1.5,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:51,Data,38.604,38.509,49.846,7.03,46.03,2415.94,28.96,127.161,0.03,0.489,0.948,4642.07,0.101,94.7,66,1449,63.58,2785.2,820.56,1582.4,1808.5,2687.3,0.45225,1.438,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:55,Data,38.482,38.705,49.846,7.03,46.03,2415.04,28.94,127.613,0.04,0.489,0.946,4642.07,0.088,94.7,66,1450,63.81,2785.2,817.57,1588.2,1810.6,2687.3,0.45021,1.437,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:12:59,Data,38.698,38.712,49.846,7.03,46.03,2415.04,28.94,128.244,0.03,0.489,0.948,4660.15,0.115,94.7,66,1450,64.12,2796.1,829.14,1576.4,1804.2,2687.3,0.46011,1.437,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:02,Data,38.712,38.712,49.937,7.03,46.075,2415.94,28.97,128.967,0.03,0.497,0.948,4660.15,0.216,94.7,65.7,1450,64.53,2796.1,823.56,1569.6,1794.3,2687.3,0.45818,1.444,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:06,Data,38.536,38.712,49.846,7.03,46.03,2415.04,28.95,129.328,0.03,0.488,0.943,4673.72,0.108,94.6,65.9,1450,64.71,2804.2,832.45,1582.9,1813.6,2687.3,0.45886,1.432,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:10,Data,38.712,38.712,49.937,7.03,46.075,2415.94,28.98,130.14,0.03,0.486,0.937,4673.72,0.176,94.6,65.9,1450,65.07,2804.2,833.71,1574.5,1805.4,2687.3,0.46149,1.423,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:13,Data,38.685,38.712,49.937,7.03,46.03,2415.04,28.98,130.772,0.04,0.483,0.942,4691.81,0.007,94.6,66.1,1449,65.43,2815.1,817.85,1588.3,1808.1,2687.3,0.4521,1.425,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:17,Data,38.712,38.712,50.027,7.03,46.165,2415.94,28.97,131.314,0.04,0.487,0.932,4718.94,0.203,94.6,65.7,1450,65.7,2831.4,820.04,1574.1,1798.5,2687.3,0.45854,1.417,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:20,Data,38.496,38.712,49.937,7.03,46.075,2415.94,28.97,132.036,0.03,0.487,0.937,4718.94,0.027,94.5,65.8,1450,66.02,2831.4,836.25,1583.2,1817.2,2687.3,0.45619,1.425,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:24,Data,38.698,38.712,50.027,7.03,46.165,2415.94,28.97,132.578,0.04,0.493,0.933,4741.55,0.007,94.5,65.4,1450,66.33,2844.9,826.65,1588.2,1816.2,2687.3,0.45506,1.425,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:28,Data,38.536,38.712,50.027,7.03,46.165,2415.94,28.97,133.12,0.04,0.49,0.934,4741.55,0.223,94.5,65.6,1450,66.56,2844.9,822.67,1598.6,1822.3,2687.3,0.45175,1.425,1.52,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:31,Data,38.671,38.712,49.982,7.03,46.165,2415.04,28.98,134.113,0.04,0.484,0.942,4755.12,0.007,94.4,66,1450,66.97,2853.1,824.24,1592.8,1819.7,2687.3,0.45164,1.426,1.51,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:35,Data,38.597,38.705,50.027,7.03,46.211,2415.94,28.98,134.474,0.04,0.49,0.929,4768.69,0.101,94.4,65.5,1450,67.28,2861.2,832.54,1581.1,1811.3,2687.3,0.45839,1.419,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:39,Data,38.482,38.712,49.982,7.03,46.165,2415.94,28.97,134.564,0.04,0.496,0.933,4782.25,0.027,94.4,65.3,1450,67.28,2869.4,832.17,1596,1812.6,2687.3,0.44995,1.428,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:42,Data,38.712,38.712,50.027,7.03,46.211,2418.66,28.97,135.377,0.04,0.487,0.919,4777.73,0.176,94.4,65.4,1452,67.69,2866.6,835.23,1619.2,1845.8,2687.3,0.45187,1.406,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:46,Data,38.712,38.712,49.982,7.03,46.211,2418.66,28.97,136.009,0.02,0.493,0.922,4795.82,0.115,94.4,65.2,1451,68.05,2877.5,825.79,1596.5,1824.6,2687.3,0.4516,1.415,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:50,Data,38.482,38.698,50.072,7.03,46.165,2421.37,28.98,136.641,0.04,0.488,0.922,4804.87,0.027,94.4,65.4,1453,68.32,2882.9,823.83,1585.8,1810.5,2687.3,0.45446,1.41,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:53,Data,38.705,38.509,50.027,7.03,46.165,2419.56,28.98,137.273,0.04,0.487,0.928,4813.91,0.061,94.3,65.5,1451,68.64,2888.3,838.16,1575.6,1809.7,2687.3,0.46208,1.417,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:13:57,Data,38.705,38.712,50.072,7.03,46.211,2417.75,28.99,137.543,0.03,0.483,0.923,4832,0,94.3,65.7,1451,68.77,2899.2,823.31,1586.4,1812.8,2687.3,0.45323,1.406,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:01,Data,38.611,38.712,50.072,7.03,46.256,2417.75,28.97,138.356,0.04,0.494,0.92,4841.04,0.014,94.3,65.1,1451,69.18,2904.6,829.21,1582.2,1809.2,2687.3,0.45651,1.414,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:04,Data,38.698,38.712,50.072,7.03,46.165,2418.66,28.99,138.898,0.04,0.491,0.922,4863.65,0,94.3,65.3,1451,69.45,2918.2,835.29,1591.9,1823.4,2687.3,0.45795,1.414,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:08,Data,38.536,38.712,50.163,7.03,46.211,2418.66,28.99,139.078,0.04,0.497,0.92,4877.22,0.135,94.2,64.9,1451,69.54,2926.3,825.68,1581.5,1808.7,2687.3,0.45494,1.416,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:11,Data,38.712,38.705,50.027,7.03,46.211,2418.66,29.01,140.071,0.04,0.499,0.924,4886.27,0.007,94.2,64.9,1451,69.99,2931.8,821.12,1568,1792.4,2687.3,0.45667,1.424,1.53,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:15,Data,38.712,38.712,50.072,7.03,46.211,2418.66,29.01,140.613,0.04,0.487,0.916,4886.27,0,94.2,65.3,1451,70.31,2931.8,839.82,1604.9,1836,2687.3,0.45784,1.402,1.55,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:19,Data,38.509,38.685,49.982,7.03,46.211,2418.66,29.01,140.794,0.03,0.482,0.911,4904.35,0.108,94.2,65.4,1451,70.4,2942.6,827.61,1584.9,1812,2687.3,0.46196,1.392,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:22,Data,38.712,38.732,50.163,7.03,46.256,2417.75,29.01,141.787,0.04,0.489,0.916,4899.83,0.041,94.1,65.2,1451,70.85,2939.9,818.91,1582.9,1805.5,2687.3,0.45286,1.405,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:26,Data,38.712,38.712,50.072,7.03,46.211,2417.75,28.99,142.058,0.03,0.491,0.911,4917.92,0.216,94.1,65,1451,71.03,2950.8,817.14,1598.9,1821.3,2687.3,0.44741,1.402,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:30,Data,38.712,38.712,50.072,7.03,46.256,2420.46,29.01,142.87,0.04,0.49,0.915,4931.49,0,94.1,65.1,1452,71.44,2958.9,823.07,1584.3,1810,2687.3,0.45439,1.406,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:33,Data,38.658,38.712,50.027,7.02,46.211,2419.56,28.99,143.051,0.04,0.487,0.91,4940.53,0.007,94.1,65.2,1451,71.57,2964.3,811.14,1579.1,1799.6,2687.3,0.44997,1.397,1.55,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:37,Data,38.712,38.712,50.072,7.03,46.301,2417.75,29.01,143.773,0.04,0.486,0.914,4945.06,0,94.1,65.3,1451,71.89,2967,820.49,1587.6,1813.7,2687.3,0.45256,1.399,1.56,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:41,Data,38.597,38.712,50.072,7.03,46.256,2417.75,29.01,144.134,0.03,0.495,0.913,4949.58,0.176,94,64.8,1451,72.07,2969.7,824.41,1581.8,1806,2687.3,0.45488,1.407,1.55,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:44,Data,38.712,38.712,50.118,7.03,46.256,2417.75,29.01,144.766,0.03,0.493,0.905,4958.62,0.115,94,64.7,1451,72.38,2975.2,821.91,1621.8,1842.8,2687.3,0.44743,1.397,1.55,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:48,Data,38.712,38.712,50.163,7.02,46.346,2418.66,29.01,145.488,0.04,0.494,0.904,4963.14,0,94,64.7,1451,72.74,2977.9,836.81,1617.6,1846.8,2687.3,0.45377,1.398,1.55,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:52,Data,38.712,38.712,50.118,7.03,46.256,2417.75,29.02,146.03,0.03,0.497,0.905,4976.71,0.203,94,64.6,1451,73.06,2986,845.3,1600.1,1836.2,2687.3,0.45939,1.402,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:55,Data,38.712,38.712,50.118,7.03,46.256,2417.75,29.03,146.662,0.04,0.496,0.904,4972.19,0,93.9,64.5,1451,73.33,2983.3,837.89,1606.7,1839,2687.3,0.45508,1.4,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:14:59,Data,38.698,38.712,50.163,7.03,46.301,2418.66,29.02,147.294,0.03,0.488,0.904,4985.75,0.115,93.9,64.9,1451,73.65,2991.5,815.65,1602.4,1831.6,2687.3,0.45183,1.392,1.55,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:02,Data,38.712,38.712,50.118,7.03,46.256,2418.66,29.02,147.745,0.04,0.493,0.904,4985.75,0,93.9,64.6,1451,73.87,2991.5,827.6,1613.4,1841,2687.3,0.44857,1.396,1.55,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:06,Data,38.489,38.692,50.072,7.02,46.256,2417.75,29.03,148.106,0.03,0.491,0.903,5003.84,0.074,93.9,64.8,1451,74.1,3002.3,846.7,1601.9,1837.5,2687.3,0.4606,1.395,1.54,80,25.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:10,Data,38.685,38.712,50.253,7.03,46.391,2417.75,29.02,148.829,0.04,0.489,0.898,4981.23,0.007,93.8,64.7,1451,74.46,2988.7,813.83,1611.2,1829.9,2687.3,0.44404,1.387,1.54,80,25.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:13,Data,38.692,38.712,50.479,7.03,46.572,2418.66,29.02,149.551,0.04,0.486,0.899,5003.84,0.014,93.8,64.9,1451,74.82,3002.3,830.14,1593.3,1821.4,2687.3,0.45423,1.385,1.55,80,25.7,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:17,Data,38.482,38.712,50.706,7.03,46.617,2417.75,29.03,150.002,0.03,0.49,0.902,4994.8,0.23,93.8,64.8,1451,75,2996.9,822.47,1625.4,1844.9,2687.3,0.4481,1.394,1.56,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:21,Data,38.698,38.712,50.751,7.03,46.708,2418.66,29.03,150.454,0.04,0.493,0.913,5030.98,0.007,93.8,64.9,1452,75.23,3018.6,850.06,1599,1835.8,2687.3,0.46195,1.406,1.57,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:24,Data,38.536,38.712,50.706,7.02,46.662,2415.94,29.02,151.086,0.04,0.499,0.907,5035.5,0.203,93.7,64.5,1449,75.54,3021.3,853.47,1593.5,1833.5,2687.3,0.46475,1.406,1.6,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:28,Data,38.496,38.712,50.706,7.03,46.662,2421.37,29.03,151.356,0.03,0.497,0.906,5058.11,0.223,93.7,64.6,1453,75.68,3034.9,852.35,1593.2,1831.7,2687.3,0.46227,1.403,1.6,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:32,Data,38.536,38.712,50.706,7.03,46.753,2421.37,29.02,151.988,0.04,0.493,0.914,5058.11,0.108,93.7,65,1452,75.99,3034.9,840.54,1610.1,1838.1,2687.3,0.45697,1.407,1.6,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:35,Data,38.712,38.705,50.706,7.03,46.708,2424.08,29.04,152.62,0.03,0.489,0.914,5058.11,0.155,93.7,65.1,1454,76.31,3034.9,823.75,1610.5,1832.9,2687.3,0.44835,1.404,1.6,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:39,Data,38.712,38.712,50.751,7.03,46.753,2420.46,29.04,153.252,0.03,0.489,0.907,5071.68,0,93.7,65,1452,76.63,3043,804.15,1608.3,1822.6,2687.3,0.44305,1.396,1.59,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:42,Data,38.685,38.712,50.841,7.03,46.708,2421.37,29.04,153.523,0.04,0.497,0.909,5071.68,0.007,93.7,64.6,1452,76.81,3043,832.22,1591.7,1817.7,2687.3,0.45801,1.406,1.6,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:46,Data,38.712,38.712,50.751,7.02,46.708,2418.66,29.04,154.065,0.03,0.497,0.915,5080.72,0,93.6,64.8,1451,77.03,3048.4,834.26,1593.4,1826.5,2687.3,0.45544,1.413,1.6,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:50,Data,38.604,38.712,50.66,7.03,46.708,2417.75,29.04,154.607,0.04,0.497,0.911,5067.16,0.054,93.6,64.8,1451,77.3,3040.3,838.48,1604.7,1834.6,2687.3,0.4538,1.409,1.58,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:53,Data,38.685,38.712,50.841,7.02,46.753,2421.37,29.04,154.697,0.03,0.497,0.906,5080.72,0,93.6,64.6,1453,77.35,3048.4,844.06,1611.6,1847.2,2687.3,0.45646,1.404,1.58,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:15:57,Data,38.712,38.712,50.751,7.03,46.798,2421.37,29.04,154.877,0.04,0.494,0.903,5098.81,0,93.6,64.6,1453,77.44,3059.3,813.28,1597.9,1814.2,2687.3,0.4452,1.396,1.59,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:01,Data,38.712,38.712,50.706,7.03,46.798,2423.17,29.04,155.329,0.03,0.494,0.904,5098.81,0,93.6,64.6,1454,77.66,3059.3,839.41,1589.7,1823.5,2687.3,0.45911,1.398,1.59,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:04,Data,38.604,38.712,50.751,7.03,46.708,2423.17,29.04,155.78,0.03,0.491,0.907,5107.85,0.054,93.6,64.9,1453,77.94,3064.7,824.56,1594.7,1818.2,2687.3,0.45334,1.399,1.59,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:08,Data,38.712,38.712,50.887,7.03,46.888,2424.08,29.05,156.051,0.04,0.497,0.893,5125.94,0.007,93.6,64.3,1454,77.98,3075.6,811.48,1589.6,1809.7,2687.3,0.44821,1.388,1.6,80,25.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:12,Data,38.712,38.712,51.158,7.03,47.024,2424.08,29.04,156.503,0.03,0.493,0.896,5121.42,0,93.5,64.5,1454,78.3,3072.9,849.02,1624.9,1860.9,2687.3,0.46382,1.388,1.61,80,26.2,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:15,Data,38.624,38.509,51.203,7.03,47.069,2423.17,29.04,156.954,0.03,0.487,0.913,5134.99,0.034,93.5,65.3,1454,78.43,3081,841.59,1609,1838,2687.3,0.45661,1.398,1.62,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:19,Data,38.489,38.712,51.158,7.03,47.069,2424.08,29.05,157.134,0.04,0.49,0.91,5144.03,0.115,93.5,65,1454,78.57,3086.4,850.44,1630.6,1862.4,2687.3,0.45793,1.399,1.62,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:22,Data,38.658,38.712,51.248,7.03,47.069,2423.17,29.05,157.496,0.04,0.493,0.909,5144.03,0.014,93.5,64.8,1454,78.7,3086.4,826.85,1592.5,1818.6,2687.3,0.45381,1.401,1.63,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:26,Data,38.597,38.712,51.248,7.03,47.114,2422.27,29.05,157.766,0.03,0.487,0.914,5139.51,0.027,93.5,65.2,1453,78.84,3083.7,812.22,1576.8,1798.8,2687.3,0.45063,1.401,1.63,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:30,Data,38.509,38.712,51.158,7.03,47.069,2423.17,29.05,158.218,0.04,0.494,0.906,5144.03,0.223,93.5,64.8,1454,79.11,3086.4,822.57,1611.2,1831.4,2687.3,0.44926,1.399,1.63,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:33,Data,38.624,38.712,51.203,7.03,47.16,2423.17,29.04,158.579,0.04,0.489,0.908,5148.56,0.02,93.5,65,1454,79.29,3089.1,817.04,1587.6,1812.4,2687.3,0.44837,1.397,1.63,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:37,Data,38.712,38.712,51.203,7.02,47.114,2423.17,29.04,159.121,0.03,0.495,0.903,5166.64,0,93.4,64.6,1454,79.56,3100,827.83,1583.5,1813.4,2687.3,0.45538,1.396,1.63,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:41,Data,38.604,38.712,51.203,7.03,47.114,2423.17,29.04,159.301,0.03,0.495,0.906,5162.12,0.216,93.4,64.7,1454,79.65,3097.3,824.45,1592.8,1821.1,2687.3,0.44744,1.4,1.63,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:44,Data,38.712,38.712,51.248,7.02,47.114,2424.08,29.04,159.843,0.03,0.489,0.899,5180.21,0,93.4,64.8,1454,79.92,3108.1,839.24,1595.2,1831.4,2687.3,0.44708,1.388,1.63,80,26.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:48,Data,38.597,38.712,51.475,7.03,47.25,2423.17,29.05,159.843,0.03,0.491,0.9,5180.21,0.203,93.4,64.6,1454,79.97,3108.1,817.57,1597.6,1819.2,2687.3,0.45471,1.392,1.63,80,26.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:52,Data,38.705,38.712,51.475,7.03,47.34,2423.17,29.04,160.475,0.04,0.496,0.914,5198.3,0,93.4,64.8,1454,80.24,3119,842.02,1597.7,1832.4,2687.3,0.45736,1.409,1.64,80,26.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:55,Data,38.685,38.712,51.52,7.02,47.34,2422.27,29.05,160.746,0.05,0.493,0.914,5198.3,0,93.4,65,1454,80.37,3119,820.32,1587.8,1810.3,2687.3,0.45302,1.407,1.65,80,26.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:16:59,Data,38.712,38.712,51.52,7.02,47.34,2421.37,29.04,160.655,0.04,0.493,0.907,5198.3,0,93.4,64.8,1453,80.37,3119,845.69,1594.6,1830,2687.3,0.45994,1.4,1.65,80,26.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:03,Data,38.489,38.712,51.52,7.02,47.295,2420.46,29.05,161.287,0.03,0.493,0.908,5211.87,0.23,93.3,64.8,1452,80.64,3127.1,836.7,1592,1823.8,2687.3,0.46065,1.401,1.66,80,26.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:06,Data,38.597,38.712,51.565,7.02,47.34,2418.66,29.04,161.829,0.04,0.497,0.904,5207.34,0.176,93.3,64.6,1451,80.91,3124.4,842.12,1586.8,1817.5,2687.3,0.4624,1.398,1.66,80,26.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:10,Data,38.685,38.712,51.52,7.03,47.34,2417.75,29.04,162.19,0.04,0.5,0.903,5207.34,0.014,93.3,64.3,1451,81.05,3124.4,848.04,1584.9,1823.1,2687.3,0.46246,1.403,1.66,80,26.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:14,Data,38.496,38.698,51.52,7.02,47.34,2418.66,29.05,162.19,0.03,0.497,0.902,5220.91,0.074,93.3,64.4,1451,81.1,3132.5,830.27,1592.7,1819.3,2687.3,0.45604,1.399,1.66,80,26.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:17,Data,38.489,38.712,51.61,7.03,47.34,2418.66,29.04,162.642,0.04,0.494,0.896,5220.91,0.115,93.3,64.5,1451,81.32,3132.5,838.33,1562.1,1799.7,2687.3,0.46411,1.389,1.66,80,26.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:21,Data,38.509,38.597,51.882,7.03,47.521,2421.37,29.05,163.183,0.03,0.494,0.902,5234.48,0.108,93.3,64.7,1452,81.55,3140.7,857.28,1610.6,1849.6,2687.3,0.46238,1.395,1.67,80,26.8,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:24,Data,38.658,38.712,51.882,7.03,47.521,2423.17,29.04,163.454,0.03,0.491,0.906,5239,0.007,93.3,64.9,1454,81.73,3143.4,844.26,1598.1,1831.6,2687.3,0.46063,1.398,1.67,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:28,Data,38.712,38.712,51.882,7.02,47.566,2424.08,29.05,163.454,0.03,0.488,0.904,5243.52,0.176,93.3,64.9,1454,81.73,3146.1,843.98,1590.9,1823.5,2687.3,0.46289,1.392,1.67,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:32,Data,38.482,38.712,51.882,7.02,47.521,2421.37,29.05,163.815,0.04,0.494,0.906,5275.18,0.054,93.2,64.8,1453,81.86,3165.1,842.98,1590.1,1825.9,2687.3,0.45771,1.401,1.67,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:35,Data,38.705,38.712,51.927,7.02,47.612,2422.27,29.06,164.357,0.04,0.497,0.904,5266.13,0,93.2,64.6,1453,82.18,3159.7,860.89,1602.6,1841.5,2687.3,0.46509,1.4,1.67,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:39,Data,38.482,38.705,51.836,7.02,47.521,2423.17,29.06,164.357,0.04,0.496,0.905,5257.09,0.047,93.2,64.6,1454,82.18,3154.3,819.07,1586.4,1809.9,2687.3,0.45236,1.401,1.68,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:43,Data,38.482,38.685,51.882,7.02,47.521,2424.08,29.06,164.899,0.04,0.496,0.908,5257.09,0.203,93.2,64.7,1454,82.45,3154.3,844.11,1597.9,1830.7,2687.3,0.46022,1.404,1.69,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:46,Data,38.509,38.712,51.927,7.03,47.612,2424.98,29.06,164.808,0.04,0.498,0.905,5266.13,0.223,93.2,64.5,1454,82.45,3159.7,833.69,1596.3,1826.1,2687.3,0.45625,1.404,1.7,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:50,Data,38.658,38.712,51.927,7.02,47.566,2423.17,29.05,165.531,0.04,0.499,0.904,5275.18,0.027,93.2,64.4,1454,82.72,3165.1,817.25,1600.1,1821.8,2687.3,0.44916,1.403,1.7,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:53,Data,38.705,38.604,51.927,7.03,47.566,2424.08,29.06,165.531,0.04,0.498,0.9,5302.31,0.061,93.2,64.4,1454,82.77,3181.4,856.85,1580.2,1825.8,2687.3,0.4679,1.398,1.68,80,26.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:17:57,Data,38.692,38.712,52.108,7.02,47.657,2423.17,29.06,165.892,0.04,0.497,0.903,5306.83,0.014,93.2,64.5,1454,82.95,3184.1,846.96,1595.8,1832.8,2687.3,0.46116,1.4,1.71,80,27,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:01,Data,38.489,38.712,52.063,7.02,47.702,2424.08,29.06,165.982,0.03,0.496,0.906,5315.88,0.02,93.2,64.6,1454,82.99,3189.5,840.87,1603.2,1834.6,2687.3,0.45595,1.402,1.69,80,27,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:04,Data,38.712,38.712,52.063,7.02,47.747,2423.17,29.06,166.524,0.03,0.497,0.906,5320.4,0.115,93.1,64.6,1454,83.26,3192.2,829.96,1614.1,1837.2,2687.3,0.45257,1.404,1.68,80,27,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:08,Data,38.536,38.712,52.017,7.02,47.657,2423.17,29.08,166.614,0.04,0.496,0.903,5343.01,0.223,93.1,64.6,1454,83.26,3205.8,832.99,1608.6,1839.5,2687.3,0.45274,1.397,1.69,80,27,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:12,Data,38.597,38.712,52.289,7.02,47.792,2424.08,29.08,166.975,0.04,0.496,0.9,5361.1,0.027,93.1,64.5,1454,83.53,3216.7,828.7,1600,1827.1,2687.3,0.45253,1.396,1.68,80,27,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:15,Data,38.489,38.712,52.198,7.02,47.792,2423.17,29.08,167.336,0.04,0.497,0.907,5361.1,0.23,93.1,64.6,1454,83.67,3216.7,827.03,1597.8,1824.3,2687.3,0.45368,1.404,1.7,80,27.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:19,Data,38.658,38.712,52.198,7.02,47.883,2423.17,29.08,167.697,0.04,0.494,0.91,5361.1,0.027,93.1,64.8,1454,83.8,3216.7,849.42,1607.1,1843,2687.3,0.45872,1.403,1.69,80,27.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:23,Data,38.658,38.705,52.244,7.02,47.747,2424.08,29.07,167.968,0.03,0.497,0.908,5361.1,0,93.1,64.7,1454,83.98,3216.7,842.69,1606.3,1837.8,2687.3,0.46415,1.405,1.71,80,27.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:26,Data,38.509,38.536,52.198,7.03,47.792,2424.08,29.08,168.239,0.03,0.501,0.904,5374.67,0.054,93.1,64.4,1454,84.07,3224.8,818.64,1615.7,1834.1,2687.3,0.44414,1.406,1.71,80,27.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:30,Data,38.685,38.712,52.244,7.02,47.792,2423.17,29.08,168.239,0.03,0.504,0.904,5374.67,0.007,93.1,64.2,1454,84.07,3224.8,832.05,1593.8,1822.7,2687.4,0.45688,1.406,1.72,80,27.1,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:33,Data,38.53,38.705,52.379,7.02,47.928,2420.46,29.08,168.51,0.04,0.504,0.893,5388.23,0.216,93,63.9,1452,84.21,3232.9,846.23,1585.1,1818.4,2687.4,0.46514,1.396,1.71,80,27.2,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:37,Data,38.597,38.671,52.741,7.03,48.199,2421.37,29.07,168.69,0.04,0.498,0.901,5383.71,0.176,93,64.4,1452,84.35,3230.2,844.61,1615.9,1850.9,2687.4,0.45446,1.399,1.72,80,27.4,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:41,Data,38.482,38.53,52.696,7.03,48.109,2420.46,29.08,168.961,0.03,0.495,0.918,5406.32,0.047,93,65,1452,84.53,3243.8,833.24,1585,1814,2687.4,0.45884,1.412,1.74,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:44,Data,38.624,38.712,52.741,7.02,48.199,2420.46,29.08,169.503,0.03,0.5,0.917,5401.8,0.182,93,64.7,1453,84.75,3241.1,857.1,1605.9,1842.1,2687.4,0.46581,1.417,1.73,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:48,Data,38.536,38.712,52.741,7.02,48.154,2418.66,29.08,169.684,0.04,0.503,0.918,5401.8,0.23,93,64.6,1451,84.8,3241.1,854.26,1618.1,1851.4,2687.4,0.46181,1.422,1.74,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:52,Data,38.597,38.604,52.741,7.02,48.154,2421.37,29.08,169.864,0.03,0.5,0.917,5397.28,0.034,93,64.7,1452,84.89,3238.4,850.65,1620.5,1856.1,2687.4,0.45696,1.416,1.75,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:55,Data,38.698,38.604,52.741,7.02,48.199,2421.37,29.08,170.406,0.04,0.498,0.907,5401.8,0.027,93,64.5,1453,85.16,3241.1,851.2,1639.5,1870.1,2687.4,0.45555,1.406,1.75,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:18:59,Data,38.705,38.624,52.741,7.02,48.199,2420.46,29.08,170.406,0.04,0.497,0.91,5419.89,0.115,93,64.7,1453,85.2,3251.9,838.02,1604.3,1832.2,2687.4,0.45793,1.406,1.77,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:02,Data,38.536,38.489,52.741,7.03,48.244,2420.46,29.07,170.767,0.03,0.501,0.905,5397.28,0.02,92.9,64.4,1452,85.34,3238.4,840.2,1599.2,1831.9,2687.4,0.45811,1.406,1.76,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:06,Data,38.482,38.712,52.741,7.02,48.199,2420.46,29.07,171.038,0.04,0.497,0.908,5415.37,0.23,92.9,64.6,1452,85.52,3249.2,847.59,1608.1,1842,2687.4,0.45849,1.404,1.75,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:10,Data,38.482,38.604,52.696,7.02,48.154,2421.37,29.07,170.948,0.04,0.5,0.911,5410.84,0.027,92.9,64.5,1453,85.47,3246.5,839.3,1603.8,1836.9,2687.4,0.45547,1.41,1.75,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:13,Data,38.489,38.671,52.741,7.02,48.199,2421.37,29.07,171.579,0.03,0.501,0.905,5428.93,0.115,92.9,64.4,1453,85.79,3257.4,845.33,1604.8,1841.5,2687.4,0.45814,1.406,1.73,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:17,Data,38.496,38.536,52.741,7.02,48.199,2424.08,29.07,171.489,0.04,0.504,0.9,5442.5,0.23,92.9,64.1,1454,85.7,3265.5,863.48,1607.1,1852.5,2687.4,0.46598,1.404,1.74,80,27.5,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:21,Data,38.597,38.712,52.967,7.02,48.38,2420.46,29.08,171.579,0.03,0.499,0.904,5447.02,0.054,92.9,64.4,1452,85.74,3268.2,856.49,1603.7,1844.8,2687.4,0.45713,1.402,1.75,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:24,Data,38.482,38.705,52.832,7.02,48.289,2424.08,29.08,171.76,0.04,0.498,0.91,5442.5,0.047,92.9,64.6,1454,85.88,3265.5,845.68,1604.3,1843.7,2687.4,0.45745,1.41,1.75,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:28,Data,38.523,38.698,52.877,7.02,48.335,2420.46,29.07,172.211,0.04,0.498,0.908,5447.02,0.196,92.9,64.6,1452,86.11,3268.2,850.99,1601,1839.9,2687.4,0.46105,1.405,1.74,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:32,Data,38.489,38.692,52.922,7.02,48.289,2424.08,29.08,172.573,0.04,0.5,0.909,5442.5,0.054,92.9,64.5,1454,86.33,3265.5,841.23,1615.6,1846.8,2687.4,0.45306,1.409,1.74,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:35,Data,38.536,38.482,52.922,7.02,48.335,2423.17,29.06,172.663,0.04,0.494,0.907,5456.07,0.007,92.9,64.8,1454,86.33,3273.6,848.01,1607.2,1842.9,2687.4,0.4599,1.4,1.74,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:39,Data,38.496,38.712,52.922,7.02,48.335,2423.17,29.07,172.843,0.03,0.499,0.908,5460.59,0.223,92.9,64.5,1454,86.42,3276.4,843.88,1612.7,1844.7,2687.4,0.45768,1.407,1.74,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:43,Data,38.536,38.712,52.922,7.02,48.335,2423.17,29.08,172.934,0.03,0.501,0.916,5474.16,0.223,92.9,64.6,1454,86.42,3284.5,835.37,1586.4,1815.3,2687.4,0.46006,1.417,1.75,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:46,Data,38.712,38.671,52.922,7.02,48.335,2424.98,29.08,173.385,0.03,0.498,0.913,5469.63,0.027,92.8,64.7,1456,86.74,3281.8,837.9,1582.6,1815.7,2687.4,0.46075,1.411,1.75,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:50,Data,38.489,38.712,53.012,7.02,48.38,2425.89,29.08,173.385,0.04,0.505,0.913,5478.68,0.115,92.9,64.3,1456,86.65,3287.2,834.09,1602.4,1829,2687.4,0.45674,1.415,1.74,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:53,Data,38.482,38.705,52.922,7.02,48.335,2426.79,29.08,173.746,0.04,0.501,0.902,5483.2,0.209,92.8,64.2,1456,86.87,3289.9,859.49,1614.7,1854.5,2687.4,0.46347,1.404,1.74,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:19:57,Data,38.489,38.712,52.877,7.02,48.289,2425.89,29.07,173.927,0.04,0.502,0.904,5483.2,0.216,92.8,64.3,1456,86.96,3289.9,870.94,1600.5,1848.5,2687.4,0.46927,1.406,1.75,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:01,Data,38.489,38.712,52.967,7.02,48.425,2425.89,29.08,174.559,0.04,0.501,0.904,5496.77,0.115,92.8,64.4,1456,87.23,3298.1,847.36,1620.8,1852.7,2687.4,0.46082,1.406,1.75,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:04,Data,38.705,38.536,52.922,7.02,48.425,2426.79,29.08,174.468,0.04,0.5,0.902,5483.2,0.061,92.8,64.4,1456,87.23,3289.9,832.29,1582.3,1812.8,2687.4,0.45744,1.401,1.75,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:08,Data,38.482,38.489,52.877,7.02,48.335,2425.89,29.07,174.559,0.03,0.496,0.899,5501.29,0.014,92.8,64.5,1456,87.28,3300.8,846.55,1593.5,1830,2687.4,0.46533,1.395,1.75,80,27.6,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:12,Data,38.698,38.712,53.012,7.02,48.425,2425.89,29.08,175.01,0.04,0.505,0.9,5505.81,0.176,92.8,64.1,1456,87.51,3303.5,858.52,1604.3,1845.2,2687.4,0.464,1.405,1.75,80,27.7,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:15,Data,38.482,38.712,53.148,7.02,48.561,2428.6,29.08,175.371,0.04,0.502,0.904,5514.86,0.23,92.8,64.3,1457,87.69,3308.9,834.54,1586.1,1818.3,2687.4,0.45699,1.405,1.75,80,27.8,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:19,Data,38.482,38.658,53.193,7.02,48.561,2432.21,29.07,175.642,0.04,0.503,0.904,5528.42,0.115,92.8,64.3,1459,87.82,3317.1,849.48,1605.6,1841.4,2687.4,0.46153,1.407,1.76,80,27.8,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:23,Data,38.482,38.685,53.148,7.02,48.561,2428.6,29.07,175.552,0.02,0.506,0.905,5496.77,0.203,92.8,64.2,1457,87.78,3298.1,859.12,1620.4,1858.3,2687.4,0.45761,1.411,1.77,80,27.8,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:26,Data,38.59,38.509,53.193,7.02,48.561,2428.6,29.08,176.003,0.03,0.507,0.9,5478.68,0.088,92.8,63.9,1457,87.96,3287.2,839.9,1595.5,1828,2687.4,0.45974,1.407,1.77,80,27.8,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:30,Data,38.658,38.611,53.465,7.02,48.696,2428.6,29.08,176.184,0.03,0.505,0.903,5501.29,0.014,92.7,64.2,1457,88.14,3300.8,816.37,1630.4,1845.6,2687.4,0.4431,1.407,1.76,80,27.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:33,Data,38.705,38.536,53.374,7.02,48.696,2431.31,29.08,176.274,0.03,0.505,0.905,5496.77,0.203,92.8,64.2,1459,88.09,3298.1,828.05,1585,1814,2687.4,0.45321,1.41,1.77,80,27.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:37,Data,38.482,38.658,53.374,7.02,48.696,2433.12,29.08,176.545,0.04,0.506,0.901,5528.42,0.007,92.7,64.1,1459,88.23,3317.1,845.07,1609,1843.8,2687.4,0.46083,1.406,1.79,80,27.9,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:41,Data,38.496,38.712,53.51,7.02,48.832,2432.21,29.07,176.545,0.04,0.507,0.905,5528.42,0.223,92.7,64.1,1460,88.23,3317.1,845.45,1600.8,1836.2,2687.4,0.45897,1.412,1.78,80,28,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:44,Data,38.611,38.712,53.555,7.02,48.877,2431.31,29.08,176.455,0.03,0.504,0.914,5537.47,0.122,92.7,64.5,1459,88.23,3322.5,859.26,1598.7,1842.3,2687.4,0.46598,1.419,1.78,80,28,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:48,Data,38.698,38.712,53.555,7.02,48.832,2428.6,29.08,176.816,0.04,0.504,0.91,5541.99,0.176,92.7,64.4,1457,88.41,3325.2,865.41,1604.1,1849.6,2687.4,0.465,1.414,1.79,80,28,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:52,Data,38.509,38.712,53.51,7.02,48.877,2431.31,29.08,176.996,0.03,0.502,0.913,5582.69,0.027,92.7,64.5,1459,88.5,3349.6,849.68,1597.2,1834.4,2687.4,0.46263,1.415,1.78,80,28,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:55,Data,38.489,38.712,53.646,7.02,48.877,2428.6,29.08,177.267,0.02,0.5,0.909,5582.69,0.041,92.7,64.5,1457,88.59,3349.6,876.46,1607.1,1858.2,2687.4,0.46907,1.409,1.77,80,28,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:20:59,Data,38.698,38.597,53.601,7.02,48.877,2427.69,29.08,177.899,0.03,0.502,0.906,5600.78,0.203,92.7,64.4,1457,88.99,3360.5,847.59,1585,1820.9,2687.4,0.46455,1.408,1.78,80,28,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:03,Data,38.509,38.705,53.646,7.02,48.922,2425.89,29.07,177.448,0.03,0.501,0.897,5596.26,0.209,92.7,64.2,1456,88.72,3357.8,829.68,1587.6,1815.4,2687.4,0.46042,1.398,1.8,80,28,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:06,Data,38.482,38.597,53.827,7.02,49.058,2425.89,29.08,178.08,0.03,0.498,0.909,5573.64,0,92.7,64.6,1456,89.04,3344.2,849.24,1602.6,1838.8,2687.4,0.46434,1.406,1.79,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:10,Data,38.482,38.698,53.872,7.02,49.103,2426.79,29.08,178.441,0.03,0.506,0.902,5587.21,0.014,92.6,64.1,1456,89.18,3352.3,860.23,1623.6,1862.8,2687.4,0.4602,1.406,1.8,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:13,Data,38.584,38.496,53.827,7.02,49.058,2425.89,29.07,178.441,0.04,0.505,0.908,5578.17,0,92.6,64.3,1456,89.22,3346.9,829.35,1597.9,1825.5,2687.4,0.45373,1.413,1.8,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:17,Data,38.489,38.604,53.872,7.02,49.148,2425.89,29.08,178.712,0.04,0.5,0.908,5591.73,0.034,92.6,64.5,1456,89.36,3355,854.37,1588.2,1829.1,2687.4,0.46797,1.408,1.79,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:21,Data,38.59,38.712,53.917,7.02,49.193,2425.89,29.07,178.892,0.04,0.504,0.916,5587.21,0.088,92.6,64.5,1456,89.45,3352.3,854.79,1589.1,1830.9,2687.4,0.46499,1.42,1.8,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:24,Data,38.658,38.712,53.872,7.02,49.193,2423.17,29.07,178.531,0.04,0.506,0.911,5591.73,0.007,92.6,64.2,1454,89.27,3355,845.26,1591.4,1825.1,2687.4,0.46208,1.416,1.79,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:28,Data,38.597,38.712,53.962,7.02,49.148,2421.37,29.08,178.802,0.03,0.506,0.911,5605.3,0.128,92.6,64.3,1453,89.4,3363.2,855.59,1607.3,1837.1,2687.4,0.45887,1.416,1.79,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:32,Data,38.658,38.712,53.962,7.02,49.193,2420.46,29.07,179.163,0.04,0.513,0.914,5609.82,0.007,92.6,64,1452,89.58,3365.9,850.61,1594.7,1831.2,2687.4,0.46338,1.426,1.78,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:35,Data,38.482,38.496,53.962,7.02,49.193,2421.37,29.08,179.524,0.03,0.508,0.91,5605.3,0.027,92.6,64.1,1453,89.72,3363.2,856.05,1595.1,1834.6,2687.4,0.46602,1.419,1.79,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:39,Data,38.698,38.712,53.917,7.02,49.284,2420.46,29.07,179.615,0.04,0.503,0.907,5623.39,0.007,92.6,64.3,1452,89.81,3374,870.13,1605.9,1852.6,2687.4,0.46603,1.41,1.79,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:42,Data,38.482,38.705,53.917,7.02,49.238,2421.37,29.08,179.615,0.03,0.504,0.908,5623.39,0.216,92.6,64.4,1453,89.81,3374,861.61,1605.9,1849.5,2687.4,0.46356,1.411,1.79,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:46,Data,38.489,38.712,53.962,7.02,49.193,2421.37,29.07,179.885,0.03,0.506,0.91,5627.91,0.223,92.6,64.3,1453,89.94,3376.7,857.78,1590.4,1832,2687.4,0.46634,1.416,1.79,80,28.3,1,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:50,Data,38.428,38.307,58.531,7.02,52.447,2421.37,29.07,180.066,0.04,0.504,0.923,5623.39,0.007,92.6,64.7,1453,89.99,3374,876.9,1620.7,1867.5,2687.4,0.4687,1.426,1.81,80,30.2,3.4,ON,ON,0.5,1.5,26,26
6/25/2025,19:21:53,Data,38.152,38.03,66.22,7.02,57.69,2420.46,29.07,180.066,0.04,0.525,1.046,5636.96,0.203,92.6,66.6,1452,90.03,3382.2,953.88,1670.8,1949.3,2687.4,0.48508,1.569,2.1,80,35.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:21:57,Data,37.105,36.855,69.251,7.02,55.972,2420.46,29.08,180.608,0.03,0.797,1.207,5623.39,0.365,92.5,60.1,1452,90.3,3374,1032.4,1705.7,2014.7,2687.4,0.51382,2.007,2.42,80,40.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:01,Data,36.18,35.485,72.915,7.02,54.933,2419.56,29.07,179.795,0.03,1.794,1.216,5659.57,0.702,92.6,40.3,1452,89.9,3395.7,1136.5,1784.2,2139.3,2687.4,0.52441,3.02,2.34,80,45.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:04,Data,35.687,34.351,79.021,7.02,56.786,2418.66,29.08,178.892,0.03,2.593,1.274,5655.04,1.161,92.6,32.9,1451,89.49,3393,1237.7,1885.8,2278.2,2687.4,0.53661,3.87,2.33,80,50.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:08,Data,34.796,33.426,85.761,7.02,59.949,2415.94,29.08,179.253,0.03,3.007,1.401,5596.26,1.371,92.6,31.8,1450,89.63,3357.8,1334.2,1965.9,2389.7,2687.4,0.55277,4.409,2.53,80,55.4,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:12,Data,34.364,32.784,93.179,7.02,63.339,2409.62,29.04,178.351,0.04,3.294,1.561,5510.33,1.56,92.6,32.1,1446,89.18,3306.2,1470.1,2130.2,2608.1,2687.4,0.5564,4.858,2.81,80,59.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:15,Data,33.864,32.264,99.919,7.02,67.045,2404.19,28.98,176.184,0.04,3.483,1.716,5456.07,1.607,92.7,33,1443,88.09,3273.6,1555.9,2248.7,2748.2,2687.4,0.56024,5.198,3.08,80,63.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:19,Data,33.25,31.346,106.839,7.02,70.525,2398.77,28.9,172.302,0.03,3.639,1.901,5401.8,1.843,92.8,34.3,1440,86.15,3241.1,1702.4,2428.7,2976.8,2687.4,0.56762,5.541,3.33,80,67.4,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:23,Data,32.953,30.88,112.946,7.02,73.869,2392.44,28.85,167.517,0.04,3.778,2.049,5329.44,2.073,93,35.1,1436,83.71,3197.7,1809.7,2556.6,3143.8,2687.4,0.57062,5.826,3.58,80,70.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:26,Data,32.669,30.239,119.007,7.01,77.078,2390.64,28.79,160.385,0.04,3.904,2.203,5306.83,2.295,93.3,36.1,1434,80.19,3184.1,1920.7,2702.9,3325.5,2687.4,0.57404,6.107,3.79,80,73.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:30,Data,32.345,29.746,124.118,7.02,79.88,2390.64,28.76,152.53,0.03,4.003,2.329,5343.01,2.349,93.6,36.8,1434,76.27,3205.8,2027.2,2843.5,3502.6,2687.4,0.57518,6.331,3.99,80,76.3,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:34,Data,31.63,29.26,129.591,7.02,82.682,2390.64,28.76,143.863,0.04,4.084,2.438,5374.67,2.505,94,37.4,1434,71.98,3224.8,2095.6,2978.9,3650.3,2687.4,0.57064,6.523,4.15,80,78.5,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:37,Data,31.677,28.706,133.753,7.01,84.987,2392.44,28.73,132.849,0.04,4.168,2.546,5347.53,2.626,94.5,37.9,1435,66.29,3208.5,2223.8,3134.8,3854,2687.4,0.57398,6.714,4.31,80,80.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:41,Data,31.164,28.544,137.914,7.01,87.156,2392.44,28.71,122.918,0.04,4.233,2.64,5198.3,2.66,94.9,38.4,1435,61.32,3119,2292,3244.3,3978.7,2687.4,0.57397,6.872,4.46,80,82.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:45,Data,30.867,28.106,141.849,7.01,89.28,2396.06,28.71,113.799,0.04,4.307,2.74,5071.68,2.903,95.3,38.9,1438,56.81,3043,2375.9,3348.5,4114.1,2687.4,0.57463,7.046,4.55,80,84.2,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:48,Data,30.86,27.802,144.88,7.01,91.088,2399.67,28.71,105.313,0.04,4.354,2.805,4976.71,2.863,95.6,39.2,1439,52.66,2986,2440.8,3437.2,4223.1,2687.4,0.57553,7.159,4.62,80,85.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:52,Data,30.421,27.255,147.548,7.01,92.444,2402.39,28.71,97.91,0.03,4.406,2.88,4899.83,3.099,95.9,39.5,1441,48.91,2939.9,2507.9,3533.7,4339.5,2687.4,0.57385,7.287,4.74,80,86.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:56,Data,30.3,26.796,150.172,7.01,94.025,2400.58,28.71,90.868,0.04,4.461,2.933,4782.25,3.234,96.2,39.7,1441,45.39,2869.4,2568.2,3608.4,4435.5,2687.4,0.57705,7.395,4.82,80,88,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:22:59,Data,30.334,26.816,152.976,7.01,95.291,2404.19,28.71,84.729,0.03,4.496,2.988,4723.47,3.065,96.5,39.9,1443,42.36,2834.1,2629,3700,4546.2,2687.4,0.57631,7.483,4.9,80,89,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:03,Data,29.969,26.728,155.012,7.01,96.375,2404.19,28.71,80.034,0.03,4.525,3.047,4682.77,3.227,96.7,40.2,1443,40.02,2809.7,2683.4,3757.2,4625.1,2687.4,0.57571,7.572,4.97,80,89.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:07,Data,30.084,26.674,156.731,7.01,97.325,2404.19,28.71,75.249,0.04,4.568,3.092,4664.68,3.389,96.9,40.4,1443,37.62,2798.8,2756.6,3843.5,4736.3,2687.4,0.58032,7.662,5,80,90.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:10,Data,29.942,26.492,157.68,7.01,98.319,2406.91,28.71,70.916,0.04,4.588,3.139,4646.59,3.268,97.1,40.6,1444,35.46,2788,2767.9,3896.6,4786,2687.4,0.57647,7.727,5,80,91.3,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:14,Data,29.942,26.391,159.58,7.01,99.042,2406.91,28.7,67.576,0.04,4.607,3.157,4610.41,3.45,97.2,40.7,1444,33.74,2766.2,2800.5,3957.8,4855.5,2687.4,0.57468,7.764,5,80,91.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:18,Data,29.652,26.458,160.847,7.01,99.675,2408.71,28.7,63.874,0.04,4.63,3.19,4574.23,3.396,97.4,40.8,1445,31.89,2744.5,2831.4,3989.7,4898.4,2687.4,0.57642,7.82,5,80,92.4,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:21,Data,29.881,26.269,162.204,7.01,100.262,2411.42,28.7,61.617,0.04,4.646,3.232,4519.97,3.504,97.5,41,1448,30.72,2712,2856.7,4027.4,4944.7,2687.4,0.57571,7.878,5,80,92.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:25,Data,29.726,26.269,163.515,7.01,100.759,2413.23,28.68,58.728,0.04,4.669,3.237,4483.79,3.463,97.6,40.9,1448,29.36,2690.3,2880.8,4048.9,4974.3,2687.5,0.57757,7.906,5,80,93.3,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:29,Data,29.159,25.594,163.561,7.01,101.03,2415.94,28.7,56.651,0.04,4.688,3.258,4447.61,3.767,97.7,41,1450,28.33,2668.6,2916.4,4109,5045,2687.5,0.57632,7.946,5,80,93.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:32,Data,29.787,25.817,164.194,7.01,101.482,2415.94,28.7,55.117,0.03,4.699,3.276,4425,3.632,97.7,41.1,1450,27.56,2655,2949.6,4098.3,5053.5,2687.5,0.58122,7.976,5,80,93.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:36,Data,29.058,25.695,165.189,7.01,101.934,2415.94,28.69,53.492,0.03,4.693,3.3,4397.87,3.517,97.8,41.3,1450,26.75,2638.7,2933.7,4127.7,5070.5,2687.5,0.57678,7.993,5,80,94.2,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:39,Data,29.24,25.783,165.28,7.01,101.799,2415.94,28.67,51.957,0.03,4.695,3.297,4379.78,3.679,97.8,41.3,1449,26.07,2627.9,4023.5,4522.3,6130.5,2687.5,0.6442,7.992,5,80,94.3,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:43,Data,28.889,25.756,165.913,7.01,102.431,2415.04,28.7,51.054,0.04,4.71,3.306,4366.21,3.403,97.9,41.2,1450,25.48,2619.7,4044.7,4547.5,6165.8,2687.5,0.64529,8.015,5,80,94.5,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:47,Data,29.28,25.425,165.596,7.01,102.205,2411.42,28.7,50.061,0.05,4.72,3.319,4334.55,3.673,97.9,41.3,1447,25.08,2600.7,4038.6,4524,6144.1,2687.5,0.64539,8.04,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:50,Data,29.429,25.486,165.913,7.01,102.16,2413.23,28.68,49.068,0.03,4.713,3.303,4334.55,3.781,98,41.2,1448,24.58,2600.7,4045.9,4524,6145.3,2687.5,0.64674,8.016,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:54,Data,28.909,25.176,165.551,7.01,102.296,2413.23,28.67,48.436,0.03,4.709,3.315,4311.94,3.376,98,41.3,1448,24.22,2587.2,4036.1,4515.8,6133.6,2687.5,0.64533,8.023,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:23:58,Data,29.422,25.662,165.958,7.01,102.16,2411.42,28.65,47.533,0.03,4.704,3.319,4293.85,4.024,98,41.4,1447,23.77,2576.3,4046.9,4524.3,6147.7,2687.5,0.64638,8.021,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:01,Data,28.835,25.527,166.184,7.01,102.07,2413.23,28.67,46.811,0.04,4.718,3.319,4289.33,3.767,98.1,41.3,1448,23.36,2573.6,4062.9,4529.5,6145.2,2687.5,0.64735,8.038,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
