Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,19:24:05,Data,29.476,25.533,165.596,7.01,101.844,2413.23,28.65,46.269,0.04,4.702,3.327,4257.68,3.524,98.1,41.4,1448,23.18,2554.6,4060,4554,6181.8,2687.5,0.64516,8.029,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:09,Data,29.267,25.608,165.913,7.02,102.16,2415.94,28.67,45.818,0.04,4.699,3.333,4257.68,3.578,98.1,41.5,1450,22.86,2554.6,4044.5,4529.2,6145.7,2687.5,0.64657,8.033,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:12,Data,29.044,25.628,165.822,7.01,102.251,2415.04,28.63,45.547,0.04,4.699,3.345,4244.11,3.706,98.1,41.6,1450,22.77,2546.5,4041.9,4525.3,6147.7,2687.5,0.6454,8.045,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:16,Data,29.193,25.466,165.37,7.01,102.251,2415.94,28.65,45.276,0.05,4.689,3.329,4235.07,3.727,98.1,41.5,1450,22.59,2541,4043.1,4525.1,6143.5,2687.5,0.64605,8.018,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:20,Data,28.76,25.837,165.551,7.01,102.025,2415.94,28.65,44.915,0.03,4.707,3.322,4221.5,3.443,98.1,41.4,1450,22.41,2532.9,4040.3,4526.5,6144.3,2687.5,0.64555,8.03,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:23,Data,28.828,25.351,166.003,7.02,102.025,2417.75,28.67,44.464,0.04,4.704,3.322,4207.93,3.463,98.2,41.4,1451,22.32,2524.8,4050.7,4533.2,6155.5,2687.5,0.64779,8.026,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:27,Data,29.112,25.641,166.139,7.01,102.296,2418.66,28.65,44.283,0.03,4.726,3.329,4203.41,3.403,98.2,41.3,1451,22.14,2522,4040.2,4491.7,6116,2687.5,0.6488,8.055,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:31,Data,29.098,25.641,165.37,7.01,102.16,2418.66,28.67,44.102,0.04,4.706,3.319,4194.37,3.49,98.2,41.4,1451,22.05,2516.6,4057.2,4481.3,6119.2,2687.5,0.65114,8.024,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:34,Data,29.233,25.358,165.641,7.01,102.025,2418.66,28.65,43.741,0.04,4.695,3.338,4189.84,3.875,98.2,41.6,1451,21.87,2513.9,4035.2,4499.4,6121.4,2687.5,0.64743,8.033,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:38,Data,28.814,25.641,165.46,7.02,102.07,2420.46,28.68,43.561,0.03,4.693,3.343,4176.28,3.571,98.2,41.6,1453,21.78,2505.8,4044.6,4510,6135.6,2687.5,0.64715,8.036,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:41,Data,29.064,25.655,165.37,7.01,102.07,2420.46,28.68,43.29,0.04,4.713,3.319,4158.19,3.733,98.2,41.3,1453,21.64,2494.9,4046.1,4513.1,6140.3,2687.5,0.64694,8.031,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:45,Data,29.328,25.365,165.234,7.02,101.934,2421.37,28.68,43.2,0.03,4.712,3.325,4162.71,3.794,98.2,41.4,1453,21.6,2497.6,4049.5,4537.1,6156.9,2687.5,0.64578,8.035,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:49,Data,28.862,25.115,165.099,7.02,102.07,2421.37,28.68,42.929,0.04,4.7,3.348,4149.14,3.693,98.2,41.6,1453,21.51,2489.5,4046.8,4515.4,6140.4,2687.5,0.64712,8.048,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:52,Data,29.402,25.581,165.596,7.01,102.251,2420.46,28.68,42.929,0.04,4.699,3.348,4144.62,3.868,98.2,41.6,1453,21.46,2486.8,4038,4508.5,6127.6,2687.5,0.64718,8.046,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:24:56,Data,29.206,25.176,165.551,7.01,102.16,2422.27,28.69,42.658,0.05,4.705,3.326,4149.14,3.322,98.2,41.4,1454,21.37,2489.5,4031.2,4522.9,6138.3,2687.6,0.6465,8.031,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:00,Data,29.274,25.371,165.234,7.02,102.07,2421.37,28.65,42.658,0.04,4.717,3.337,4149.14,3.733,98.2,41.4,1453,21.33,2489.5,4056.5,4523,6152.5,2687.6,0.64745,8.054,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:03,Data,29.037,25.473,165.506,7.02,101.979,2422.27,28.69,42.477,0.03,4.711,3.338,4144.62,3.511,98.2,41.5,1453,21.19,2486.8,4033,4531.4,6142.8,2687.6,0.64627,8.05,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:07,Data,29.078,25.432,165.732,7.02,102.07,2423.17,28.69,42.387,0.03,4.717,3.332,4135.58,3.47,98.3,41.4,1454,21.24,2481.3,4065.4,4533,6165.7,2687.6,0.64814,8.05,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:11,Data,28.848,25.479,165.641,7.02,102.386,2420.46,28.68,42.116,0.03,4.721,3.346,4131.05,3.349,98.3,41.5,1452,21.1,2478.6,4057.1,4525.6,6154.8,2687.6,0.64705,8.067,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:14,Data,29.307,25.952,165.506,7.02,102.296,2424.08,28.68,42.116,0.04,4.739,3.323,4112.97,3.639,98.3,41.2,1454,21.01,2467.8,4044.3,4527.9,6146.1,2687.6,0.64642,8.062,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:18,Data,28.619,25.284,165.46,7.01,102.205,2473.79,28.68,42.116,0.04,4.727,3.323,4117.49,3.362,98.3,41.3,1484,21.06,2470.5,4046,4499.7,6124,2687.6,0.6487,8.05,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:21,Data,29.159,25.412,165.958,7.02,102.296,2474.69,28.68,42.206,0.03,4.715,3.319,4117.49,3.49,98.3,41.3,1485,21.1,2470.5,4052.3,4517.5,6143.8,2687.6,0.64772,8.032,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:25,Data,29.044,25.729,166.003,7.02,102.025,2476.5,28.67,41.936,0.03,4.716,3.315,4117.49,3.376,98.3,41.3,1486,20.92,2470.5,4061.5,4535.4,6167,2687.6,0.6465,8.031,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:29,Data,29.112,25.196,165.099,7.02,102.07,2475.6,28.68,41.936,0.04,4.717,3.334,4090.35,3.612,98.3,41.4,1485,20.92,2454.2,4048,4517.8,6140.3,2687.6,0.6471,8.051,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:32,Data,29.152,25.378,165.28,7.01,102.341,2423.17,28.69,41.845,0.04,4.722,3.337,4090.35,3.666,98.3,41.4,1454,20.92,2454.2,4035.2,4519.4,6134.5,2687.6,0.64577,8.059,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:36,Data,28.814,25.176,165.687,7.01,102.296,2422.27,28.68,41.936,0.04,4.723,3.335,4090.35,3.659,98.3,41.4,1453,20.97,2454.2,4061.7,4529.8,6160.6,2687.6,0.64439,8.058,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:40,Data,28.673,25.614,165.596,7.02,102.16,2424.08,28.68,41.845,0.04,4.716,3.333,4090.35,3.463,98.3,41.4,1454,20.92,2454.2,4032.9,4539.2,6136.7,2687.6,0.64489,8.049,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:43,Data,29.226,25.655,165.551,7.02,102.386,2424.08,28.68,41.575,0.03,4.712,3.338,4090.35,3.241,98.3,41.5,1454,20.79,2454.2,4032.2,4505.2,6121.9,2687.6,0.64646,8.05,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:47,Data,29.139,25.473,165.777,7.02,102.025,2424.08,28.69,41.484,0.04,4.72,3.332,4090.35,3.76,98.3,41.4,1454,20.74,2454.2,4041.6,4513.4,6133.1,2687.6,0.64745,8.052,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:50,Data,28.868,25.554,165.822,7.02,102.16,2424.08,28.68,41.575,0.04,4.715,3.323,4094.88,3.47,98.3,41.3,1454,20.79,2456.9,4032.5,4506.1,6122.8,2687.6,0.64677,8.038,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:54,Data,28.598,25.115,165.641,7.02,101.889,2424.08,28.68,41.575,0.03,4.708,3.321,4099.4,3.571,98.3,41.4,1454,20.79,2459.6,4043.5,4510.5,6131.1,2687.6,0.6475,8.03,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:25:58,Data,29.206,25.263,165.144,7.02,102.025,2423.17,28.68,41.575,0.04,4.707,3.317,4103.92,3.659,98.3,41.3,1454,20.74,2462.4,4042.7,4516.5,6136.4,2687.6,0.64698,8.024,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:01,Data,29.267,25.689,165.596,7.02,102.296,2423.17,28.69,41.484,0.04,4.703,3.326,4090.35,3.484,98.3,41.4,1454,20.74,2454.2,4015.6,4517.9,6116.4,2687.6,0.64594,8.029,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:05,Data,28.936,25.412,165.596,7.02,102.251,2423.17,28.69,41.394,0.04,4.723,3.327,4094.88,3.733,98.3,41.3,1454,20.7,2456.9,4059.4,4530.3,6162.9,2687.6,0.646,8.05,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:09,Data,28.646,25.324,165.641,7.02,101.979,2423.17,28.68,41.304,0.03,4.701,3.332,4103.92,3.369,98.3,41.5,1454,20.65,2462.4,4031.3,4505.2,6121.3,2687.6,0.64653,8.033,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:12,Data,29.172,25.412,165.777,7.02,102.205,2424.98,28.68,41.213,0.04,4.709,3.332,4117.49,3.443,98.3,41.4,1455,20.65,2470.5,4037.8,4497.8,6125.2,2687.6,0.6467,8.041,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:16,Data,29.375,25.405,166.003,7.01,102.07,2423.17,28.69,41.304,0.04,4.709,3.331,4117.49,3.301,98.3,41.4,1454,20.61,2470.5,4041.6,4503.4,6127.9,2687.6,0.6477,8.04,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:19,Data,29.26,25.385,165.008,7.02,101.889,2425.89,28.68,41.213,0.03,4.707,3.346,4103.92,3.848,98.3,41.5,1456,20.61,2462.4,4040.2,4477.4,6105.7,2687.6,0.64992,8.053,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:23,Data,29.051,25.628,165.687,7.01,102.16,2425.89,28.68,41.304,0.04,4.712,3.327,4108.44,3.376,98.3,41.4,1456,20.61,2465.1,4049.9,4528.8,6150.1,2687.6,0.64758,8.04,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:27,Data,29.253,25.527,165.551,7.02,102.025,2426.79,28.68,41.304,0.04,4.713,3.311,4103.92,3.565,98.3,41.3,1456,20.65,2462.4,4043.3,4516.2,6137.2,2687.7,0.64692,8.026,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:30,Data,29.24,25.371,165.053,7.02,101.979,2426.79,28.68,41.304,0.04,4.709,3.314,4103.92,3.605,98.3,41.3,1456,20.61,2462.4,4037.1,4524.2,6145.2,2687.7,0.64794,8.023,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:34,Data,28.963,25.135,165.234,7.01,101.889,2425.89,28.69,41.304,0.04,4.722,3.335,4099.4,3.706,98.3,41.4,1456,20.65,2459.6,4046.3,4509.3,6125,2687.7,0.64743,8.057,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:38,Data,28.821,25.655,165.732,7.01,102.431,2425.89,28.68,41.033,0.03,4.71,3.329,4085.83,3.376,98.3,41.4,1456,20.47,2451.5,4047.8,4509.1,6137.3,2687.7,0.6474,8.039,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:41,Data,28.983,25.344,165.234,7.02,102.296,2423.17,28.68,41.033,0.03,4.705,3.314,4081.31,3.686,98.3,41.3,1454,20.52,2448.8,4035,4507.3,6123.3,2687.7,0.64678,8.019,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:45,Data,29.253,25.358,165.46,7.02,102.16,2426.79,28.69,40.943,0.03,4.703,3.345,4076.79,3.578,98.3,41.6,1456,20.47,2446.1,4048.9,4522,6138.7,2687.7,0.64543,8.048,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:48,Data,28.841,25.77,165.506,7.02,102.16,2425.89,28.69,41.033,0.04,4.713,3.351,4076.79,3.173,98.3,41.6,1456,20.52,2446.1,4023.1,4510.7,6121.3,2687.7,0.64515,8.064,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:52,Data,29.206,25.668,165.325,7.02,101.799,2425.89,28.69,41.123,0.04,4.709,3.35,4081.31,3.605,98.3,41.6,1456,20.52,2448.8,4057.8,4511.5,6145.9,2687.7,0.64827,8.059,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:56,Data,29.294,25.371,165.189,7.02,102.07,2425.89,28.7,41.033,0.03,4.713,3.315,4076.79,3.74,98.3,41.3,1456,20.52,2446.1,4073.4,4497.2,6144,2687.7,0.65076,8.028,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:26:59,Data,29.382,25.648,165.506,7.02,102.251,2425.89,28.7,41.033,0.04,4.718,3.343,4076.79,3.754,98.3,41.5,1456,20.52,2446.1,4096.2,4512.5,6156.2,2687.7,0.65023,8.061,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:03,Data,29.49,25.365,165.325,7.01,102.16,2425.89,28.68,41.033,0.04,4.726,3.323,4063.22,3.632,98.3,41.3,1456,20.52,2437.9,4064.8,4505.5,6158.4,2687.7,0.64914,8.049,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:07,Data,29.125,25.378,165.053,7.01,102.341,2425.89,28.7,41.033,0.03,4.71,3.303,4076.79,3.787,98.3,41.2,1456,20.52,2446.1,4046.8,4519.8,6146,2687.7,0.64635,8.013,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:10,Data,28.983,25.473,165.325,7.02,102.341,2430.4,28.68,40.943,0.03,4.696,3.317,4063.22,3.882,98.3,41.4,1458,20.47,2437.9,4051.8,4528.6,6152.8,2687.7,0.64646,8.012,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:14,Data,28.808,25.236,166.003,7.02,102.341,2428.6,28.68,40.943,0.04,4.715,3.28,4067.74,3.686,98.3,41,1457,20.52,2440.6,4075.1,4544.8,6183.2,2687.7,0.64685,7.994,5,80,94.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:17,Data,28.787,25.122,166.094,7.02,102.748,2428.6,28.68,40.943,0.03,4.733,3.316,4063.22,3.436,98.3,41.2,1457,20.52,2437.9,4061.4,4519.1,6161.8,2687.7,0.64822,8.048,5,80,94.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:21,Data,28.848,25.513,166.456,7.02,102.612,2425.89,28.68,41.033,0.04,4.724,3.341,4063.22,3.416,98.3,41.4,1456,20.52,2437.9,4082.8,4548.5,6192,2687.7,0.64744,8.065,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:25,Data,29.004,25.223,165.958,7.01,102.612,2425.89,28.68,40.672,0.03,4.723,3.337,4063.22,3.43,98.3,41.4,1456,20.34,2437.9,4068.4,4524.8,6163.6,2687.7,0.6478,8.059,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:28,Data,28.909,25.351,166.32,7.02,102.431,2425.89,28.68,40.762,0.04,4.716,3.34,4067.74,3.49,98.3,41.5,1456,20.38,2440.6,4097.8,4546.4,6200.3,2687.7,0.6484,8.056,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:32,Data,28.841,25.128,166.184,7.02,102.431,2426.79,28.7,40.762,0.03,4.715,3.343,4063.22,3.592,98.3,41.5,1456,20.38,2437.9,4092.2,4541.1,6194.5,2687.7,0.64943,8.058,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:36,Data,29.037,25.5,165.822,7.02,102.431,2425.89,28.69,40.762,0.04,4.72,3.341,4067.74,3.733,98.3,41.5,1456,20.38,2440.6,4119,4539.1,6205.5,2687.7,0.65217,8.06,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:39,Data,29.26,25.513,165.913,7.02,102.522,2431.31,28.68,40.762,0.04,4.724,3.333,4067.74,3.754,98.3,41.4,1459,20.38,2440.6,4092.2,4529.4,6183.6,2687.7,0.64946,8.058,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:43,Data,29.193,25.25,166.365,7.02,102.657,2425.89,28.68,40.762,0.04,4.726,3.327,4063.22,3.801,98.3,41.3,1456,20.38,2437.9,4099.3,4547.2,6199.4,2687.7,0.64892,8.051,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:47,Data,28.7,25,166.094,7.02,102.431,2425.89,28.68,40.672,0.04,4.72,3.354,4067.74,3.517,98.3,41.5,1455,20.38,2440.6,4107.6,4534.4,6198.6,2687.7,0.64973,8.075,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:50,Data,29.159,25.412,166.365,7.02,102.567,2428.6,28.68,40.762,0.03,4.725,3.348,4063.22,3.659,98.3,41.5,1458,20.38,2437.9,4085,4536.6,6183,2687.7,0.64804,8.072,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:54,Data,28.808,25.54,165.868,7.02,102.567,2425.89,28.68,40.762,0.03,4.71,3.343,4067.74,3.403,98.3,41.5,1456,20.38,2440.6,4083.6,4543.1,6186.4,2687.8,0.64773,8.053,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:27:57,Data,29.085,25.317,165.732,7.02,102.567,2425.89,28.68,40.762,0.03,4.724,3.342,4063.22,3.828,98.3,41.4,1456,20.34,2437.9,4103.1,4550.1,6202.3,2687.8,0.64961,8.066,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:01,Data,28.801,25.405,166.184,7.01,102.748,2425.89,28.68,40.762,0.03,4.719,3.34,4067.74,3.517,98.3,41.5,1456,20.38,2440.6,4083.5,4539.9,6182.7,2687.8,0.64897,8.059,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:05,Data,28.787,25.115,165.596,7.02,102.703,2425.89,28.69,40.762,0.03,4.735,3.337,4067.74,3.679,98.3,41.3,1456,20.43,2440.6,4089.5,4543.9,6190.6,2687.8,0.64817,8.072,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:08,Data,28.841,25.176,166.094,7.02,102.657,2426.79,28.68,40.762,0.04,4.726,3.336,4076.79,3.531,98.3,41.4,1456,20.38,2446.1,4099.5,4547.3,6222.3,2687.8,0.64803,8.062,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:12,Data,29.26,25.311,166.003,7.02,102.612,2425.89,28.68,40.762,0.04,4.71,3.332,4063.22,3.76,98.3,41.4,1456,20.34,2437.9,4077.7,4577.9,6210.7,2687.8,0.64426,8.042,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:16,Data,29.051,25.385,165.777,7.02,102.522,2423.17,28.68,40.762,0.04,4.707,3.338,4067.74,3.612,98.3,41.5,1454,20.38,2440.6,4088.1,4545.1,6191.9,2687.8,0.64819,8.046,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:19,Data,28.693,25.405,166.048,7.01,102.703,2424.08,28.68,40.852,0.04,4.723,3.336,4063.22,3.848,98.3,41.4,1454,20.38,2437.9,4103.4,4542.7,6198.1,2687.8,0.64936,8.058,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:23,Data,29.078,25.236,166.003,7.02,102.612,2423.17,28.68,40.762,0.04,4.719,3.34,4067.74,3.693,98.3,41.5,1454,20.38,2440.6,4106.1,4546.9,6201,2687.8,0.6497,8.059,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:27,Data,29.004,25.56,166.229,7.02,102.431,2424.08,28.68,40.762,0.05,4.715,3.343,4063.22,3.517,98.3,41.5,1454,20.34,2437.9,4050,4528.8,6155.2,2687.8,0.64592,8.055,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:30,Data,28.895,25.149,165.868,7.02,102.477,2425.89,28.68,40.762,0.04,4.725,3.333,4063.22,3.463,98.3,41.4,1456,20.34,2437.9,4009.4,4553.3,6140,2687.8,0.64171,8.058,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:34,Data,28.349,25.108,165.868,7.02,102.612,2424.08,28.68,40.491,0.02,4.715,3.328,4063.22,3.571,98.3,41.4,1454,20.25,2437.9,4011.6,4548.3,6138.1,2687.8,0.64174,8.043,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:37,Data,28.477,25.351,165.777,7.01,102.341,2424.08,28.68,40.491,0.03,4.724,3.32,4067.74,3.7,98.3,41.3,1454,20.25,2440.6,4025.8,4548.4,6146.3,2687.8,0.64398,8.043,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:41,Data,28.983,25.432,165.868,7.01,102.431,2424.08,28.68,40.491,0.03,4.728,3.331,4058.7,3.571,98.3,41.3,1454,20.25,2435.2,4003.7,4531.2,6124.2,2687.8,0.64405,8.059,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:45,Data,28.841,25.574,166.184,7.01,102.522,2423.17,28.68,40.491,0.04,4.718,3.33,4063.22,3.538,98.3,41.4,1454,20.25,2437.9,3999.5,4513.3,6104.4,2687.8,0.64365,8.049,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:48,Data,28.747,25.216,166.003,7.01,102.477,2424.08,28.68,40.491,0.04,4.732,3.338,4067.74,3.754,98.3,41.4,1454,20.2,2440.6,4001,4533.6,6122.3,2687.8,0.64177,8.069,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:52,Data,28.794,25.621,165.641,7.01,102.703,2421.37,28.68,40.491,0.04,4.723,3.324,4063.22,3.646,98.3,41.3,1452,20.25,2437.9,4013.2,4524.3,6125.3,2687.8,0.64453,8.049,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:56,Data,28.983,25.466,166.048,7.01,102.477,2421.37,28.68,40.491,0.04,4.722,3.336,4063.22,3.686,98.3,41.4,1453,20.25,2437.9,4063.6,4555.3,6182.2,2687.8,0.64421,8.058,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:28:59,Data,29.24,25.554,166.048,7.01,102.386,2420.46,28.69,40.581,0.04,4.729,3.35,4063.22,3.423,98.3,41.5,1452,20.29,2437.9,4087.1,4565.7,6205,2687.8,0.6466,8.08,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:03,Data,28.808,25.236,165.913,7.01,102.477,2421.37,28.68,40.491,0.03,4.727,3.345,4063.22,3.727,98.3,41.4,1452,20.2,2437.9,4042.6,4522.2,6144.4,2687.8,0.64609,8.072,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:07,Data,28.571,25.196,165.189,7.01,102.431,2421.37,28.68,40.491,0.04,4.712,3.335,4063.22,3.544,98.3,41.4,1452,20.25,2437.9,4040.1,4538.4,6154,2687.8,0.64485,8.047,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:10,Data,28.355,24.986,166.32,7.01,102.612,2421.37,28.69,40.581,0.04,4.726,3.341,4049.65,3.409,98.3,41.4,1453,20.25,2429.8,4074,4531.2,6171.8,2687.8,0.64813,8.068,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:14,Data,28.571,25.088,165.958,7.01,102.341,2420.46,28.68,40.581,0.04,4.732,3.353,4049.65,3.403,98.3,41.5,1453,20.29,2429.8,4055,4520.9,6152.1,2687.8,0.64688,8.085,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:17,Data,29.395,25.371,166.003,7.01,102.341,2421.37,28.68,40.491,0.03,4.729,3.353,4049.65,3.234,98.3,41.5,1452,20.25,2429.8,4063.3,4527.9,6160.4,2687.8,0.6504,8.082,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:21,Data,28.821,25.351,166.003,7.02,102.567,2420.46,28.68,40.491,0.03,4.715,3.33,4049.65,3.659,98.3,41.4,1453,20.2,2429.8,4062.1,4518.9,6150.8,2687.9,0.64979,8.046,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:25,Data,29.172,24.986,165.913,7.02,102.567,2423.17,28.68,40.491,0.03,4.733,3.317,4072.27,3.396,98.3,41.2,1454,20.25,2443.4,4048.1,4545.9,6162.8,2687.9,0.6454,8.049,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:28,Data,29.118,25.135,165.913,7.01,102.567,2424.08,28.68,40.491,0.04,4.716,3.334,4081.31,3.922,98.3,41.4,1454,20.25,2448.8,4068.1,4549.1,6175.5,2687.9,0.64667,8.05,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:32,Data,28.646,25.007,165.777,7.01,102.477,2423.17,28.68,40.491,0.03,4.712,3.315,4076.79,3.835,98.3,41.3,1454,20.25,2446.1,4047.9,4519.2,6143.1,2687.9,0.64677,8.028,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:36,Data,29.112,25.56,165.868,7.02,102.477,2423.17,28.68,40.401,0.03,4.72,3.308,4076.79,3.72,98.3,41.2,1454,20.2,2446.1,4068.2,4532,6162.2,2687.9,0.64855,8.028,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:39,Data,28.895,25.236,165.506,7.01,102.522,2420.46,28.68,40.491,0.04,4.729,3.315,4049.65,3.889,98.3,41.2,1452,20.29,2429.8,4081.2,4518.4,6161.9,2687.9,0.65094,8.043,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:43,Data,28.578,25.479,165.732,7.02,102.386,2421.37,28.68,40.491,0.04,4.743,3.308,4049.65,3.214,98.3,41.1,1452,20.29,2429.8,4064.4,4527,6155.8,2687.9,0.64853,8.05,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:46,Data,28.929,25.115,165.777,7.01,102.205,2423.17,28.67,40.581,0.04,4.736,3.319,4049.65,3.497,98.3,41.2,1454,20.25,2429.8,4044.1,4549.7,6166.7,2687.9,0.64371,8.055,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:50,Data,28.74,25.554,165.732,7.02,102.612,2424.08,28.68,40.491,0.03,4.729,3.334,4054.18,3.639,98.3,41.3,1454,20.2,2432.5,4044.3,4518,6140,2687.9,0.64614,8.063,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:54,Data,28.585,25,165.687,7.02,102.296,2424.08,28.68,40.491,0.03,4.722,3.34,4063.22,3.457,98.3,41.4,1454,20.29,2437.9,4048.8,4529.1,6150.1,2687.9,0.64655,8.061,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:29:57,Data,29.328,25.074,165.687,7.01,102.341,2423.17,28.68,40.401,0.04,4.718,3.329,4063.22,3.457,98.3,41.4,1454,20.25,2437.9,4053.3,4515.5,6142.5,2687.9,0.64814,8.047,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:01,Data,26.154,22.401,164.239,7.01,101.166,2423.17,28.69,40.491,0.04,4.723,3.333,4063.22,3.605,98.3,41.4,1454,20.25,2437.9,4051.9,4491.1,6120.7,2687.9,0.64975,8.056,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:05,Data,24.98,21.118,163.018,7.01,100.127,2424.08,28.68,40.401,0.04,4.684,3.296,4054.18,3.571,98.3,41.3,1454,20.25,2432.5,4064.4,4486.4,6126,2687.9,0.65208,7.98,5,80,94.9,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:08,Data,24.878,21.314,164.692,7.02,100.578,2425.89,28.68,40.401,0.03,4.669,3.278,4063.22,3.686,98.3,41.2,1456,20.25,2437.9,4085,4516.9,6161.5,2687.9,0.65161,7.946,5,80,95,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:12,Data,24.737,21.537,164.284,7.02,100.895,2424.98,28.68,40.491,0.03,4.683,3.307,4063.22,3.322,98.3,41.4,1456,20.25,2437.9,4118.5,4546.7,6208.6,2687.9,0.65177,7.99,5,80,95.3,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:16,Data,24.939,21.699,165.234,7.02,101.076,2428.6,28.7,40.491,0.04,4.685,3.31,4067.74,3.335,98.3,41.4,1457,20.25,2440.6,4104,4527.7,6184.1,2687.9,0.65199,7.994,5,80,95.4,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:19,Data,25.29,21.543,164.963,7.02,101.347,2431.31,28.71,40.491,0.04,4.691,3.31,4054.18,3.673,98.3,41.4,1459,20.25,2432.5,4110.6,4538.1,6194.1,2687.9,0.65075,8.001,5,80,95.4,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:23,Data,24.912,21.321,164.692,7.02,101.121,2430.4,28.71,40.401,0.04,4.687,3.31,4040.61,3.666,98.3,41.4,1458,20.25,2424.4,4094.3,4555.1,6202.7,2687.9,0.64813,7.997,5,80,95.5,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:27,Data,25.824,22.036,165.325,7.02,101.708,2432.21,28.71,40.491,0.04,4.681,3.289,4040.61,3.605,98.3,41.3,1459,20.29,2424.4,4103.1,4552.5,6202.8,2687.9,0.64988,7.97,5,80,95.5,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:30,Data,25.439,21.955,165.144,7.02,101.663,2432.21,28.71,40.581,0.03,4.695,3.317,4040.61,3.585,98.3,41.4,1459,20.25,2424.4,4089.6,4549.5,6192.5,2687.9,0.64878,8.012,5,80,95.5,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:34,Data,24.885,21.314,165.008,7.01,101.211,2430.4,28.71,40.762,0.04,4.697,3.319,4063.22,3.686,98.3,41.4,1457,20.34,2437.9,4108.4,4542.1,6190.4,2687.9,0.65024,8.016,5,80,95.5,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:38,Data,24.797,21.118,165.325,7.01,101.573,2428.6,28.73,40.762,0.04,4.699,3.296,4063.22,3.868,98.3,41.2,1457,20.34,2437.9,4098.4,4523.3,6179.3,2687.9,0.64954,7.994,5,80,95.5,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:41,Data,24.899,21.604,165.868,7.02,101.618,2428.6,28.71,40.762,0.03,4.692,3.32,4081.31,3.781,98.3,41.4,1457,20.38,2448.8,4092.6,4578.8,6214.3,2687.9,0.64862,8.011,5,80,95.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:45,Data,26.121,22.313,165.958,7.02,101.934,2431.31,28.72,40.762,0.04,4.679,3.314,4081.31,3.767,98.3,41.5,1458,20.38,2448.8,4102.9,4545.7,6191.5,2687.9,0.65038,7.993,5,80,95.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:49,Data,25.783,22.408,165.822,7.02,101.844,2433.12,28.71,40.762,0.03,4.703,3.319,4067.74,3.571,98.3,41.4,1460,20.38,2440.6,4121.4,4551.7,6199,2687.9,0.65181,8.022,5,80,95.6,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:52,Data,25.527,21.604,165.506,7.02,101.844,2425.89,28.71,40.762,0.03,4.696,3.301,4063.22,3.848,98.3,41.3,1456,20.34,2437.9,4106,4565.8,6212.8,2688,0.64942,7.998,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:56,Data,24.966,21.098,165.596,7.02,101.347,2428.6,28.71,40.491,0.04,4.686,3.318,4063.22,3.706,98.3,41.5,1457,20.29,2437.9,4095.7,4576.8,6215.8,2688,0.64735,8.004,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:30:59,Data,25.554,21.685,166.094,7.02,101.799,2428.6,28.71,40.491,0.05,4.679,3.334,4067.74,3.889,98.3,41.6,1457,20.25,2440.6,4106.2,4564.1,6212.7,2688,0.64922,8.013,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:03,Data,25.527,22.266,166.094,7.02,101.844,2430.4,28.71,40.581,0.04,4.688,3.348,4076.79,3.794,98.3,41.7,1458,20.25,2446.1,4139.2,4569.2,6241.8,2688,0.65144,8.036,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:07,Data,25.756,22.299,166.456,7.02,102.16,2428.6,28.73,40.672,0.03,4.698,3.324,4076.79,3.882,98.3,41.4,1457,20.34,2446.1,4100.2,4568.2,6213.8,2688,0.64818,8.022,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:10,Data,25.142,21.388,165.687,7.02,101.844,2428.6,28.71,40.581,0.03,4.707,3.339,4076.79,3.551,98.3,41.5,1457,20.25,2446.1,4095.3,4569.7,6211.9,2688,0.6476,8.047,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:14,Data,25.351,21.638,166.094,7.02,101.708,2428.6,28.71,40.491,0.03,4.703,3.333,4081.31,3.565,98.3,41.5,1457,20.25,2448.8,4096.7,4554.8,6198.8,2688,0.64927,8.036,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:18,Data,25.209,21.78,165.732,7.02,101.754,2427.69,28.72,40.491,0.04,4.695,3.308,4076.79,3.828,98.3,41.3,1457,20.25,2446.1,4099.2,4571,6211.8,2688,0.64847,8.002,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:21,Data,25.925,22.448,166.32,7.02,102.16,2430.4,28.71,40.401,0.03,4.693,3.302,4076.79,3.578,98.3,41.3,1458,20.2,2446.1,4120,4593.5,6242.1,2688,0.64766,7.994,5,80,95.7,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:25,Data,25.567,21.82,165.913,7.02,101.889,2428.6,28.72,40.581,0.04,4.7,3.314,4063.22,3.99,98.3,41.4,1457,20.25,2437.9,4098.4,4591.3,6227.3,2688,0.64655,8.014,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:29,Data,25.122,21.955,166.048,7.02,102.07,2428.6,28.71,40.491,0.03,4.703,3.322,4063.22,3.625,98.3,41.4,1458,20.29,2437.9,4099.6,4568.6,6213.8,2688,0.64816,8.026,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:32,Data,25.135,21.888,165.913,7.02,101.934,2430.4,28.71,40.491,0.03,4.709,3.34,4067.74,3.45,98.3,41.5,1458,20.25,2440.6,4114.7,4558.5,6212.9,2688,0.65162,8.05,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:36,Data,25.236,21.456,165.868,7.02,101.799,2430.4,28.71,40.581,0.04,4.716,3.308,4067.74,3.889,98.3,41.2,1457,20.25,2440.6,4119.1,4595,6241.8,2688,0.64833,8.024,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:40,Data,24.561,21.105,165.46,7.02,101.392,2428.6,28.71,40.581,0.04,4.702,3.326,4067.74,3.652,98.3,41.4,1457,20.25,2440.6,4128.3,4578.4,6237.3,2688,0.64906,8.028,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:43,Data,25.182,21.55,166.139,7.02,101.889,2428.6,28.71,40.401,0.04,4.689,3.321,4067.74,3.659,98.3,41.5,1457,20.25,2440.6,4106,4562.4,6210.6,2688,0.64838,8.012,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:47,Data,25.695,21.78,165.732,7.02,102.07,2428.6,28.71,40.401,0.03,4.696,3.348,4063.22,3.841,98.3,41.6,1457,20.2,2437.9,4089.8,4563.5,6202.3,2688,0.64945,8.043,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:51,Data,26.168,22.029,165.551,7.02,101.934,2432.21,28.71,40.672,0.03,4.694,3.336,4063.22,3.943,98.3,41.5,1459,20.34,2437.9,4146.2,4577.6,6251.2,2688,0.65163,8.03,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:54,Data,25.608,21.975,166.094,7.03,101.934,2432.21,28.71,40.762,0.04,4.712,3.314,4063.22,3.497,98.3,41.3,1459,20.34,2437.9,4123,4563,6221.8,2688,0.65124,8.026,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:31:58,Data,24.487,21.098,165.37,7.02,101.211,2432.21,28.73,40.852,0.04,4.708,3.325,4085.83,3.538,98.3,41.4,1459,20.43,2451.5,4123.8,4579.6,6235.7,2688,0.64963,8.033,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:01,Data,25.81,22.205,166.048,7.02,101.934,2432.21,28.74,40.762,0.03,4.702,3.31,4076.79,3.841,98.3,41.3,1459,20.34,2446.1,4121.6,4568.9,6224.3,2688,0.65052,8.012,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:05,Data,25.02,21.476,165.641,7.03,101.754,2432.21,28.71,40.762,0.03,4.704,3.338,4076.79,3.295,98.3,41.5,1459,20.38,2446.1,4094,4569.6,6208.7,2688,0.64804,8.04,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:09,Data,26.262,22.644,166.546,7.02,102.341,2431.31,28.73,40.762,0.04,4.709,3.322,4081.31,3.909,98.3,41.4,1459,20.38,2448.8,4111.2,4597.9,6243.8,2688,0.64676,8.031,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:12,Data,25.817,22.374,166.048,7.03,102.07,2432.21,28.72,40.672,0.03,4.716,3.319,4081.31,3.423,98.3,41.3,1459,20.38,2448.8,4118,4582.1,6233,2688,0.6493,8.035,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:16,Data,25.56,22.171,166.139,7.03,101.979,2430.4,28.72,40.762,0.04,4.712,3.338,4081.31,3.781,98.3,41.5,1460,20.38,2448.8,4120.7,4564,6225.5,2688,0.65034,8.05,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:19,Data,25.857,22.603,166.365,7.03,102.386,2432.21,28.71,40.672,0.04,4.694,3.308,4081.31,3.308,98.3,41.3,1459,20.38,2448.8,4128,4549.3,6219.1,2688.1,0.65305,8.003,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:23,Data,25.743,21.962,166.003,7.03,101.934,2432.21,28.71,40.762,0.04,4.713,3.318,4081.31,3.436,98.3,41.3,1459,20.34,2448.8,4112.2,4579.8,6227.7,2688.1,0.65058,8.031,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:27,Data,26.046,22.57,165.868,7.02,102.386,2433.12,28.72,40.762,0.04,4.716,3.342,4076.79,3.524,98.3,41.5,1459,20.38,2446.1,4103.3,4553.7,6199.4,2688.1,0.65066,8.056,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:30,Data,26.04,22.023,166.591,7.03,102.07,2432.21,28.74,40.672,0.03,4.718,3.32,4076.79,3.686,98.3,41.3,1459,20.34,2446.1,4107.5,4583.7,6231.6,2688.1,0.64764,8.039,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:34,Data,25.722,22.077,166.32,7.03,102.205,2433.12,28.73,40.491,0.04,4.704,3.321,4081.31,3.578,98.3,41.4,1460,20.2,2448.8,4103.3,4580.1,6222.7,2688.1,0.64781,8.024,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:38,Data,26.235,22.887,166.953,7.03,102.477,2434.92,28.72,40.762,0.04,4.71,3.319,4076.79,3.092,98.3,41.3,1461,20.38,2446.1,4102.4,4584.3,6225.1,2688.1,0.64775,8.03,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:41,Data,25.959,21.969,166.727,7.03,102.386,2434.92,28.71,40.762,0.03,4.722,3.323,4063.22,3.693,98.3,41.3,1461,20.43,2437.9,4114.6,4576.7,6225.8,2688.1,0.65032,8.044,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:45,Data,25.378,21.948,166.32,7.02,102.16,2435.83,28.71,40.762,0.04,4.704,3.333,4063.22,3.781,98.3,41.5,1461,20.38,2437.9,4090.1,4561,6217.5,2688.1,0.64781,8.036,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:49,Data,25.115,21.449,165.822,7.02,101.754,2434.02,28.71,40.852,0.03,4.695,3.317,4063.22,3.963,98.3,41.4,1461,20.38,2437.9,4121.2,4589,6241.1,2688.1,0.64869,8.012,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:52,Data,25.459,21.894,166.365,7.03,102.341,2434.92,28.71,40.762,0.04,4.695,3.329,4072.27,3.47,98.3,41.5,1461,20.38,2443.4,4095.6,4613.3,6243.3,2688.1,0.64642,8.022,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:32:56,Data,26.161,22.367,166.546,7.03,102.296,2434.92,28.71,40.762,0.04,4.713,3.335,4081.31,3.517,98.3,41.4,1460,20.38,2448.8,4102.3,4585.5,6223,2688.1,0.64777,8.05,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:00,Data,25.601,21.962,166.094,7.03,102.16,2434.92,28.71,40.401,0.04,4.732,3.333,4081.31,3.754,98.3,41.3,1461,20.2,2448.8,4120.9,4557.6,6214.6,2688.1,0.65083,8.065,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:03,Data,26.364,22.489,166.682,7.03,102.251,2431.31,28.71,40.491,0.04,4.707,3.329,4081.31,3.862,98.3,41.4,1459,20.25,2448.8,4107.7,4574.9,6221.9,2688.1,0.64977,8.037,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:07,Data,25.824,21.712,166.094,7.03,101.979,2432.21,28.71,40.491,0.03,4.724,3.321,4063.22,4.017,98.3,41.3,1459,20.25,2437.9,4115.3,4580.8,6229.3,2688.1,0.6491,8.045,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:11,Data,25.695,21.969,166.229,7.03,102.251,2432.21,28.71,40.491,0.04,4.706,3.32,4063.22,4.064,98.3,41.4,1459,20.2,2437.9,4116,4577,6227.8,2688.1,0.64919,8.025,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:14,Data,26.283,22.745,166.637,7.03,102.386,2432.21,28.71,40.491,0.04,4.71,3.327,4063.22,3.531,98.3,41.4,1459,20.25,2437.9,4108.9,4580.1,6223.8,2688.1,0.64885,8.037,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:18,Data,25.844,22.401,166.32,7.03,102.296,2432.21,28.71,40.401,0.03,4.709,3.329,4081.31,3.727,98.3,41.4,1459,20.2,2448.8,4094.3,4568.4,6206.5,2688.1,0.64838,8.039,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:21,Data,24.433,20.861,165.732,7.03,101.437,2432.21,28.71,40.491,0.03,4.707,3.329,4076.79,3.666,98.3,41.4,1459,20.25,2446.1,4112.7,4564.8,6216.7,2688.1,0.64999,8.036,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:25,Data,24.494,20.794,165.641,7.03,101.573,2432.21,28.71,40.491,0.04,4.697,3.319,4076.79,3.767,98.3,41.4,1459,20.29,2446.1,4098.9,4559,6216.7,2688.1,0.64843,8.018,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:29,Data,25.378,21.894,165.868,7.03,101.979,2433.12,28.71,40.581,0.04,4.694,3.321,4085.83,3.47,98.3,41.4,1460,20.25,2451.5,4115.5,4575.5,6227.6,2688.1,0.64906,8.015,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:32,Data,25.871,22.266,165.913,7.03,101.934,2435.83,28.72,40.491,0.04,4.699,3.327,4081.31,3.902,98.3,41.4,1461,20.2,2448.8,4115.2,4587.1,6237.5,2688.1,0.64771,8.026,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:36,Data,25.162,21.57,166.003,7.03,102.386,2434.02,28.71,40.581,0.04,4.697,3.326,4063.22,3.389,98.3,41.5,1460,20.25,2437.9,4086,4549.2,6188.5,2688.1,0.64807,8.023,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:40,Data,25.871,22.374,166.094,7.03,102.07,2434.92,28.71,40.491,0.04,4.726,3.335,4067.74,3.328,98.3,41.4,1461,20.25,2440.6,4116.4,4574.4,6226.9,2688.1,0.64929,8.062,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:43,Data,25.608,21.915,166.41,7.03,102.07,2434.92,28.71,40.491,0.04,4.716,3.316,4067.74,3.673,98.3,41.3,1460,20.25,2440.6,4125.2,4569.4,6227.7,2688.1,0.65037,8.032,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:47,Data,24.183,20.463,165.641,7.03,101.392,2435.83,28.71,40.311,0.04,4.715,3.338,4063.22,3.733,98.3,41.5,1461,20.2,2437.9,4124,4560.2,6209.7,2688.2,0.65291,8.053,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:51,Data,26.04,22.711,166.184,7.03,102.386,2434.02,28.71,40.491,0.03,4.708,3.329,4063.22,3.585,98.3,41.4,1460,20.25,2437.9,4108.8,4549.2,6201,2688.2,0.65149,8.039,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:54,Data,26.357,22.738,166.501,7.04,102.612,2435.83,28.71,40.491,0.03,4.722,3.335,4063.22,3.787,98.3,41.4,1461,20.25,2437.9,4119.9,4558.2,6225.3,2688.2,0.65258,8.057,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:33:58,Data,25.601,21.732,165.641,7.03,102.16,2434.92,28.71,40.401,0.04,4.727,3.325,4067.74,3.72,98.3,41.3,1461,20.2,2440.6,4108.2,4557.6,6209.8,2688.2,0.65004,8.054,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:02,Data,26.303,22.205,166.139,7.03,102.386,2434.92,28.71,40.491,0.04,4.724,3.32,4063.22,3.693,98.3,41.3,1461,20.25,2437.9,4105.8,4564.4,6209.9,2688.2,0.65165,8.042,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:05,Data,26.438,22.826,166.546,7.03,102.522,2434.92,28.71,40.401,0.04,4.715,3.343,4081.31,3.835,98.3,41.5,1461,20.25,2448.8,4137.5,4543.8,6216.4,2688.2,0.65283,8.058,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:09,Data,25.83,22.475,166.365,7.03,102.07,2434.92,28.71,40.491,0.04,4.707,3.36,4076.79,3.376,98.3,41.7,1460,20.2,2446.1,4109.9,4547.5,6193.6,2688.2,0.64981,8.068,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:12,Data,26.222,22.293,166.501,7.03,102.341,2434.92,28.71,40.401,0.03,4.711,3.348,4081.31,3.517,98.3,41.5,1461,20.25,2448.8,4116.9,4572.8,6223.3,2688.2,0.65036,8.059,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:16,Data,25.581,21.854,165.687,7.03,102.07,2434.92,28.71,40.491,0.04,4.727,3.328,4076.79,3.686,98.3,41.3,1461,20.25,2446.1,4112,4578.1,6225.9,2688.2,0.64903,8.055,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:20,Data,25.459,21.692,166.637,7.04,102.205,2437.64,28.71,40.491,0.03,4.716,3.324,4076.79,3.497,98.3,41.3,1462,20.25,2446.1,4112.6,4550.6,6207.8,2688.2,0.65072,8.04,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:23,Data,26.019,22.475,166.094,7.04,102.341,2436.73,28.71,40.491,0.03,4.717,3.323,4076.79,3.389,98.3,41.3,1463,20.2,2446.1,4115.1,4525.6,6181.8,2688.2,0.6515,8.041,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:27,Data,25.992,22.644,166.094,7.04,102.296,2437.64,28.71,40.401,0.04,4.716,3.309,4076.79,3.787,98.3,41.2,1463,20.25,2446.1,4090,4562.4,6200.5,2688.2,0.6479,8.025,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:31,Data,24.669,21.213,165.641,7.04,101.754,2437.64,28.71,40.491,0.04,4.716,3.327,4076.79,3.598,98.3,41.4,1463,20.25,2446.1,4110.2,4570.3,6216.9,2688.2,0.64988,8.042,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:34,Data,26.161,22.218,166.32,7.04,102.296,2434.92,28.71,40.491,0.04,4.722,3.342,4076.79,3.922,98.3,41.4,1461,20.25,2446.1,4102.5,4575.8,6217.7,2688.2,0.64834,8.064,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:38,Data,25.358,21.604,165.868,7.04,101.844,2437.64,28.71,40.491,0.03,4.707,3.355,4081.31,3.578,98.3,41.6,1463,20.25,2448.8,4146.9,4564.3,6239.9,2688.2,0.65469,8.061,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:42,Data,27.005,22.873,166.817,7.04,102.431,2435.83,28.71,40.401,0.04,4.704,3.333,4076.79,3.605,98.3,41.5,1463,20.2,2446.1,4103.5,4544.2,6195.1,2688.2,0.65031,8.037,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:45,Data,25.486,21.908,166.139,7.04,102.341,2437.64,28.71,40.401,0.04,4.703,3.354,4090.35,3.862,98.3,41.6,1463,20.2,2454.2,4114.8,4557.4,6212.6,2688.2,0.65091,8.056,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:49,Data,26.134,22.124,166.003,7.04,102.296,2436.73,28.71,40.581,0.04,4.701,3.324,4090.35,3.592,98.3,41.4,1462,20.29,2454.2,4102.8,4572,6216.4,2688.2,0.64859,8.024,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:52,Data,26.154,22.367,166.229,7.04,102.567,2437.64,28.71,40.581,0.04,4.716,3.321,4094.88,3.693,98.3,41.3,1462,20.25,2456.9,4106.8,4532.9,6188.8,2688.2,0.6518,8.038,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:34:56,Data,27.019,23.123,166.727,7.04,102.748,2437.64,28.7,40.491,0.03,4.73,3.329,4090.35,4.159,98.3,41.3,1463,20.25,2454.2,4096,4562.5,6208.4,2688.2,0.64789,8.06,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:00,Data,26.573,23.164,167.677,7.04,102.883,2437.64,28.71,40.401,0.03,4.732,3.346,4081.31,3.578,98.3,41.4,1463,20.2,2448.8,4122,4587.3,6239,2688.2,0.64937,8.078,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:03,Data,25.817,22.252,166.048,7.04,102.341,2443.06,28.71,40.491,0.04,4.721,3.357,4081.31,3.76,98.3,41.5,1465,20.25,2448.8,4104.7,4572.1,6219.4,2688.2,0.64803,8.078,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:07,Data,26.161,22.597,166.184,7.04,102.431,2436.73,28.71,40.491,0.04,4.701,3.313,4094.88,3.484,98.3,41.3,1463,20.29,2456.9,4114.5,4549.6,6205.5,2688.2,0.65226,8.015,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:11,Data,25.783,22.016,165.868,7.04,102.205,2437.64,28.71,40.491,0.03,4.703,3.32,4076.79,3.72,98.3,41.4,1463,20.25,2446.1,4111.4,4569.7,6222.1,2688.2,0.64916,8.022,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:14,Data,26.647,23.13,166.546,7.04,102.657,2439.44,28.71,40.491,0.04,4.71,3.336,4081.31,3.625,98.3,41.5,1464,20.29,2448.8,4099.3,4559.1,6203.5,2688.3,0.64925,8.046,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:18,Data,26.735,22.894,166.727,7.04,102.477,2440.35,28.71,40.491,0.03,4.722,3.33,4072.27,3.936,98.3,41.4,1464,20.25,2443.4,4108.1,4570.2,6215.6,2688.3,0.6494,8.052,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:22,Data,26.728,22.826,166.953,7.04,103.019,2439.44,28.71,40.491,0.03,4.725,3.321,4076.79,3.902,98.3,41.3,1464,20.25,2446.1,4110.3,4589.5,6235.1,2688.3,0.64795,8.047,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:25,Data,26.728,22.664,166.727,7.04,102.748,2440.35,28.71,40.401,0.03,4.735,3.345,4072.27,3.882,98.3,41.4,1464,20.2,2443.4,4116.9,4566.3,6225.7,2688.3,0.65056,8.078,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:29,Data,25.999,21.847,166.365,7.04,102.296,2440.35,28.7,40.491,0.04,4.716,3.344,4076.79,4.139,98.3,41.5,1464,20.25,2446.1,4112.4,4546.6,6202.8,2688.3,0.65198,8.06,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:32,Data,25.527,21.894,165.958,7.04,102.205,2442.15,28.7,40.581,0.03,4.719,3.325,4081.31,3.787,98.3,41.3,1465,20.29,2448.8,4143.3,4570.2,6241.3,2688.3,0.6525,8.043,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:36,Data,25.986,22.502,166.094,7.04,102.431,2443.06,28.71,40.491,0.04,4.722,3.309,4076.79,3.328,98.3,41.2,1465,20.25,2446.1,4126.6,4558.5,6219,2688.3,0.65216,8.031,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:40,Data,25.608,21.901,166.184,7.04,102.025,2443.06,28.71,40.581,0.04,4.723,3.333,4090.35,3.679,98.3,41.4,1466,20.25,2454.2,4121.9,4570.7,6226.5,2688.3,0.6511,8.056,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:43,Data,26.215,22.306,166.41,7.04,102.251,2443.06,28.71,40.491,0.03,4.711,3.343,4090.35,3.929,98.3,41.5,1465,20.25,2454.2,4128.8,4604.1,6254.4,2688.3,0.64906,8.053,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:47,Data,26.384,22.583,166.727,7.04,102.386,2438.54,28.71,40.401,0.03,4.707,3.323,4094.88,3.902,98.3,41.4,1463,20.29,2456.9,4140.3,4570.8,6241,2688.3,0.65132,8.031,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:51,Data,26.229,22.907,166.682,7.04,102.431,2443.06,28.71,40.401,0.04,4.712,3.353,4090.35,3.416,98.3,41.6,1466,20.25,2454.2,4097.7,4558.9,6202.3,2688.3,0.64913,8.065,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:54,Data,25.898,22.691,166.501,7.04,102.477,2442.15,28.7,40.581,0.04,4.707,3.33,4076.79,3.268,98.3,41.4,1465,20.25,2446.1,4110.1,4562.6,6220.6,2688.3,0.64898,8.037,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:35:58,Data,27.424,23.123,166.908,7.04,102.838,2443.06,28.71,40.401,0.04,4.716,3.343,4076.79,3.754,98.3,41.5,1466,20.2,2446.1,4112.9,4558.9,6212.8,2688.3,0.65133,8.059,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:02,Data,25.871,22.333,166.682,7.04,102.341,2442.15,28.71,40.491,0.04,4.716,3.337,4081.31,3.484,98.3,41.4,1465,20.25,2448.8,4105.4,4566.7,6210.9,2688.3,0.65024,8.053,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:05,Data,26.161,22.367,166.546,7.04,102.567,2442.15,28.71,40.401,0.04,4.708,3.33,4076.79,3.977,98.3,41.4,1466,20.2,2446.1,4105.7,4570,6216.6,2688.3,0.64875,8.038,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:09,Data,25.749,22.529,167.089,7.04,102.567,2442.15,28.71,40.401,0.04,4.723,3.335,4076.79,3.268,98.3,41.4,1466,20.2,2446.1,4097.1,4587.7,6223.3,2688.3,0.6468,8.059,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:12,Data,26.127,22.421,166.682,7.04,102.612,2442.15,28.71,40.491,0.04,4.721,3.315,4076.79,3.828,98.3,41.2,1466,20.2,2446.1,4118.5,4582.7,6236.9,2688.3,0.64884,8.037,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:16,Data,27.019,23.049,166.863,7.04,102.929,2437.64,28.71,40.491,0.03,4.711,3.33,4090.35,3.544,98.3,41.4,1463,20.2,2454.2,4102.7,4549.6,6202.6,2688.3,0.64933,8.04,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:20,Data,26.067,22.867,166.501,7.04,102.567,2437.64,28.71,40.491,0.03,4.709,3.345,4090.35,3.774,98.3,41.5,1463,20.25,2454.2,4096.2,4580.4,6216.7,2688.3,0.64778,8.054,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:23,Data,26.62,23.11,167.451,7.04,102.838,2440.35,28.71,40.491,0.04,4.721,3.319,4081.31,3.997,98.3,41.3,1464,20.25,2448.8,4113.1,4571.6,6218.6,2688.3,0.64958,8.04,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:27,Data,25.351,22.117,166.184,7.04,102.205,2440.35,28.71,40.491,0.04,4.726,3.321,4076.79,3.632,98.3,41.3,1464,20.29,2446.1,4107.2,4579.1,6222.3,2688.3,0.64901,8.048,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:30,Data,26.195,22.225,166.365,7.04,102.205,2439.44,28.71,40.491,0.03,4.72,3.339,4081.31,3.808,98.3,41.4,1464,20.25,2448.8,4134.1,4582.1,6234.8,2688.3,0.64966,8.06,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:34,Data,26.701,22.975,167.044,7.05,103.019,2440.35,28.71,40.491,0.04,4.722,3.354,4081.31,3.659,98.3,41.5,1464,20.25,2448.8,4102.3,4572.6,6214.5,2688.3,0.64836,8.076,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:38,Data,26.283,22.495,166.32,7.04,102.341,2443.96,28.71,40.491,0.04,4.726,3.349,4103.92,3.605,98.3,41.5,1466,20.25,2462.4,4115.9,4574.1,6227.8,2688.3,0.64933,8.075,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:41,Data,25.756,22.151,166.41,7.05,102.522,2440.35,28.7,40.581,0.04,4.716,3.341,4108.44,4.024,98.3,41.5,1464,20.25,2465.1,4119.3,4585.4,6236.1,2688.4,0.64938,8.058,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:45,Data,26.046,22.779,166.591,7.04,102.657,2439.44,28.71,40.491,0.04,4.713,3.333,4099.4,3.679,98.3,41.4,1464,20.25,2459.6,4104.8,4576,6220.1,2688.4,0.64848,8.049,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:49,Data,25.608,22.353,166.682,7.05,102.748,2440.35,28.71,40.491,0.04,4.716,3.331,4103.92,3.767,98.3,41.4,1464,20.25,2462.4,4095.8,4550.4,6193.7,2688.4,0.64978,8.049,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:52,Data,26.526,22.84,167.044,7.05,102.838,2439.44,28.71,40.401,0.04,4.738,3.344,4090.35,3.727,98.3,41.4,1464,20.2,2454.2,4095.7,4556.8,6198.7,2688.4,0.64918,8.082,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:36:56,Data,26.276,22.975,166.637,7.05,102.612,2440.35,28.71,40.401,0.04,4.729,3.341,4094.88,4.078,98.3,41.4,1464,20.25,2456.9,4086.4,4569.6,6217.5,2688.4,0.64703,8.07,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:00,Data,26.202,22.198,166.32,7.04,102.431,2439.44,28.71,40.491,0.03,4.717,3.355,4085.83,3.868,98.3,41.6,1464,20.25,2451.5,4104.3,4569.8,6213.7,2688.4,0.64884,8.071,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:03,Data,27.012,22.772,166.456,7.05,102.657,2441.25,28.69,40.491,0.03,4.72,3.325,4081.31,3.585,98.3,41.3,1464,20.29,2448.8,4097.3,4566.3,6207.7,2688.4,0.64865,8.045,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:07,Data,26.56,22.603,166.32,7.05,102.657,2443.06,28.71,40.581,0.04,4.725,3.317,4081.31,3.977,98.3,41.2,1465,20.25,2448.8,4124.7,4561.5,6222.3,2688.4,0.65245,8.041,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:10,Data,25.682,22.266,166.546,7.05,102.025,2443.06,28.71,40.581,0.04,4.712,3.331,4076.79,3.517,98.3,41.4,1466,20.25,2446.1,4109.3,4564.7,6215,2688.4,0.64986,8.042,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:14,Data,26.938,23.515,166.772,7.05,102.929,2442.15,28.7,40.491,0.03,4.702,3.33,4076.79,3.794,98.3,41.4,1466,20.29,2446.1,4092.8,4578.5,6212.3,2688.4,0.64873,8.031,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:18,Data,25.243,21.726,165.913,7.05,102.431,2443.06,28.69,40.401,0.03,4.733,3.336,4090.35,3.571,98.3,41.3,1466,20.25,2454.2,4100.2,4563.5,6210.2,2688.4,0.64844,8.067,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:21,Data,26.175,22.583,166.908,7.05,102.612,2443.96,28.69,40.581,0.04,4.711,3.317,4094.88,3.882,98.3,41.3,1466,20.29,2456.9,4106.7,4572.8,6220.5,2688.4,0.64864,8.028,5,80,95.8,3.4,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:25,Data,27.066,23.116,162.611,7.05,100.578,2443.06,28.71,40.491,0.04,4.712,3.34,4090.35,3.949,98.3,41.5,1466,20.25,2454.2,4055.2,4517.6,6144.2,2688.4,0.64849,8.053,5,80,95.3,1.7,ON,ON,4.7,7.9,26,26
6/25/2025,19:37:29,Data,27.883,24.885,153.655,7.05,95.924,2443.06,28.71,40.401,0.03,4.663,3.253,4103.92,3.315,98.3,41.1,1466,20.25,2462.4,3843.5,4249.5,5811,2688.4,0.64888,7.916,5,80,91.7,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:37:32,Data,28.396,25.142,145.377,7.05,91.675,2442.15,28.7,40.491,0.04,4.528,3.094,4076.79,3.011,98.3,40.6,1465,20.2,2446.1,3642.2,4017.2,5506.6,2688.4,0.6455,7.624,5,80,88.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:37:36,Data,28.571,25.979,138.728,7.05,88.241,2444.87,28.69,40.672,0.04,4.369,2.969,4067.74,2.707,98.3,40.5,1467,20.29,2440.6,3463.2,3828.3,5251.9,2688.4,0.64398,7.339,4.88,80,85.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:37:40,Data,29.503,26.85,134.386,7.06,86.885,2443.96,28.7,41.033,0.04,4.167,2.827,4072.27,2.532,98.3,40.4,1467,20.47,2443.4,3371.2,3638.7,5057.5,2688.4,0.64931,6.992,4.73,80,82.5,1.7,ON,ON,1.1,7.6,26,26
