Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,19:37:43,Data,29.787,27.721,129.998,7.06,85.077,2445.77,28.7,41.394,0.04,3.932,2.745,4063.22,2.214,98.3,41.1,1467,20.7,2437.9,3215.5,3470,4824.6,2688.4,0.64796,6.677,4.62,80,80,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:37:47,Data,31.103,28.821,126.47,7.05,85.574,2444.87,28.68,41.936,0.03,3.645,2.703,4090.35,2.086,98.3,42.6,1467,20.97,2454.2,3116.2,3362.4,4684.2,2688.4,0.64724,6.346,4.56,80,77.8,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:37:51,Data,31.927,30.178,125.701,7.06,88.195,2443.06,28.7,42.477,0.03,3.202,2.697,4090.35,1.533,98.3,45.8,1466,21.28,2454.2,3055.4,3282.6,4531.1,2688.4,0.64399,5.897,4.59,80,75.5,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:37:54,Data,32.723,31.339,125.023,7.06,90.274,2442.15,28.68,43.47,0.03,2.617,2.718,4090.35,1.384,98.2,50.9,1466,21.74,2454.2,2881.5,3164.1,4387.6,2688.4,0.63563,5.334,4.69,80,73.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:37:58,Data,33.871,32.953,124.977,7.06,94.929,2444.87,28.71,44.012,0.04,1.884,2.771,4103.92,0.932,98.2,59.5,1467,22.01,2462.4,2820.1,3076.6,4287.8,2688.4,0.63678,4.654,4.85,80,71,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:02,Data,34.121,33.399,120.816,7.07,93.076,2444.87,28.74,44.825,0.04,1.346,2.78,4140.1,0.743,98.2,67.4,1467,22.41,2484.1,2735.1,2961.1,4143.2,2688.4,0.63978,4.123,4.96,80,68.6,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:05,Data,34.398,33.871,116.745,7.06,91.223,2444.87,28.76,45.457,0.05,1.118,2.696,4149.14,0.587,98.1,70.7,1467,22.73,2489.5,2646,2901.2,4049.3,2688.4,0.63163,3.814,4.86,80,66.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:09,Data,34.796,33.999,111.815,7.07,87.969,2448.48,28.76,45.908,0.04,0.971,2.609,4171.75,0.668,98.1,72.9,1470,22.95,2503.1,2562.6,2814.8,3936.8,2688.4,0.62795,3.581,4.75,80,64.1,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:13,Data,35.248,34.398,107.699,7.07,85.077,2445.77,28.77,46.45,0.03,0.908,2.512,4203.41,0.574,98.1,73.4,1467,23.27,2522,2529,2729.7,3825.2,2688.4,0.62914,3.42,4.61,80,62.1,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:16,Data,34.681,34.324,103.763,7.07,82.32,2448.48,28.76,47.082,0.05,0.892,2.391,4235.07,0.486,98.1,72.8,1469,23.59,2541,2431,2676.7,3755.2,2688.4,0.62442,3.284,4.44,80,60.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:20,Data,34.803,34.425,100.733,7.07,80.196,2448.48,28.78,47.623,0.03,0.881,2.315,4266.72,0.466,98.1,72.4,1469,23.86,2560,2410.3,2633.4,3706.5,2688.4,0.62911,3.197,4.33,80,58.8,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:24,Data,34.803,34.357,98.155,7.07,78.343,2448.48,28.78,48.526,0.04,0.876,2.229,4302.9,0.338,98,71.8,1470,24.35,2581.7,2362.1,2608.9,3659.8,2688.5,0.62059,3.105,4.2,80,57.5,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:27,Data,35.053,34.688,95.938,7.07,76.807,2449.39,28.77,49.429,0.04,0.858,2.175,4311.94,0.439,98,71.7,1469,24.71,2587.2,2348.4,2595.4,3639.1,2688.5,0.62129,3.034,4.1,80,56.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:31,Data,35.485,35.228,93.948,7.07,75.632,2449.39,28.77,50.603,0.03,0.856,2.115,4334.55,0.344,97.9,71.2,1469,25.35,2600.7,2345.2,2542.6,3616.4,2688.5,0.62633,2.97,4,80,55.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:35,Data,35.708,35.08,92.365,7.07,74.502,2451.19,28.79,51.686,0.03,0.849,2.064,4357.17,0.5,97.9,70.8,1471,25.84,2614.3,2321.8,2551.7,3580.8,2688.5,0.62135,2.913,3.93,80,54.4,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:38,Data,35.485,35.032,90.691,7.07,73.372,2451.19,28.8,52.86,0.03,0.845,2.02,4379.78,0.446,97.8,70.5,1471,26.43,2627.9,2275.1,2529.2,3549.2,2688.5,0.61538,2.863,3.85,80,53.6,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:42,Data,35.485,35.14,89.425,7.07,72.423,2450.29,28.8,54.214,0.04,0.848,1.974,4425,0.459,97.8,70,1471,27.11,2655,2261.5,2526.2,3540.9,2688.5,0.61485,2.824,3.78,80,52.9,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:46,Data,35.37,35.053,88.203,7.07,71.609,2448.48,28.81,55.388,0.04,0.838,1.939,4447.61,0.351,97.7,69.8,1469,27.65,2668.6,2268.9,2517,3539.7,2688.5,0.61658,2.777,3.74,80,52.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:49,Data,35.654,35.255,87.389,7.07,71.022,2449.39,28.8,56.742,0.03,0.829,1.914,4479.27,0.338,97.7,69.8,1470,28.37,2687.6,2244.8,2503.3,3517.5,2688.5,0.61398,2.742,3.7,80,51.8,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:53,Data,35.485,35.039,86.53,7.07,70.299,2450.29,28.81,58.096,0.04,0.835,1.891,4510.92,0.419,97.6,69.4,1469,29.09,2706.6,2236.4,2471.5,3488.4,2688.5,0.61464,2.725,3.65,80,51.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:38:56,Data,35.66,35.235,85.535,7.07,69.892,2449.39,28.81,59.54,0.03,0.833,1.855,4529.01,0.533,97.6,69,1470,29.73,2717.4,2226.7,2502.1,3493.4,2688.5,0.61234,2.688,3.62,80,50.9,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:00,Data,35.397,35.026,84.268,7.07,68.401,2452.1,28.8,60.985,0.04,0.831,1.835,4574.23,0.5,97.5,68.8,1472,30.54,2744.5,2228,2482.2,3494.6,2688.5,0.61267,2.667,3.62,80,50.6,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:04,Data,35.485,35.026,83.816,7.07,67.903,2451.19,28.81,62.61,0.04,0.909,1.799,4596.84,0.338,97.4,66.4,1471,31.35,2758.1,2222.6,2473,3478.9,2688.5,0.61242,2.707,3.52,80,50.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:07,Data,35.262,35.026,83.59,7.07,67.361,2452.1,28.81,63.964,0.04,0.964,1.785,4642.07,0.405,97.4,64.9,1471,32.03,2785.2,2223.4,2476.9,3479.1,2688.5,0.61395,2.75,3.46,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:11,Data,35.255,34.999,83.047,7.07,66.774,2448.48,28.81,65.318,0.04,1.041,1.752,4664.68,0.344,97.3,62.7,1469,32.66,2798.8,2219.3,2466.8,3472.2,2688.5,0.61286,2.794,3.43,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:15,Data,35.255,34.796,82.911,7.07,66.774,2449.39,28.81,66.582,0.04,1.085,1.738,4696.33,0.459,97.3,61.5,1469,33.34,2817.8,2220.4,2444.4,3455,2688.5,0.61991,2.825,3.39,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:18,Data,35.255,34.749,82.775,7.07,66.457,2448.48,28.81,68.027,0.03,1.097,1.733,4709.9,0.446,97.2,61.2,1470,34.01,2825.9,2215.6,2445.8,3454.9,2688.5,0.61506,2.83,3.43,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:22,Data,35.039,34.796,82.775,7.07,66.457,2448.48,28.81,69.11,0.03,1.121,1.739,4723.47,0.351,97.2,60.8,1470,34.56,2834.1,2201.7,2450.8,3450.4,2688.5,0.61346,2.861,3.4,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:26,Data,34.823,34.567,82.549,7.07,66.276,2444.87,28.81,70.555,0.04,1.131,1.739,4755.12,0.243,97.1,60.6,1467,35.23,2853.1,2219,2457.3,3467.7,2688.5,0.61306,2.871,3.41,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:29,Data,34.107,33.864,81.735,7.07,65.553,2444.87,28.8,71.638,0.03,1.124,1.717,4764.17,0.412,97.1,60.4,1467,35.86,2858.5,2203,2463.8,3453.3,2688.5,0.61405,2.841,3.37,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:33,Data,34.499,33.878,82.052,7.07,65.779,2445.77,28.81,72.722,0.03,1.122,1.686,4777.73,0.547,97,60,1467,36.36,2866.6,2214.9,2452.1,3460.3,2688.5,0.61789,2.809,3.39,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:36,Data,34.445,33.824,81.871,7.07,65.734,2445.77,28.81,73.895,0.03,1.122,1.691,4804.87,0.493,97,60.1,1467,36.9,2882.9,2209.2,2472,3471.3,2688.5,0.6097,2.814,3.41,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:40,Data,34.681,34.114,82.142,7.07,65.87,2444.87,28.81,74.979,0.04,1.126,1.694,4827.48,0.554,96.9,60.1,1467,37.53,2896.5,2229.7,2464.7,3474.2,2688.5,0.6172,2.821,3.41,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:44,Data,34.047,33.588,81.78,7.07,65.644,2445.77,28.8,75.972,0.03,1.117,1.696,4836.52,0.655,96.9,60.3,1467,37.94,2901.9,2201.5,2472.3,3468.3,2688.5,0.61065,2.813,3.39,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:47,Data,33.689,33.183,81.509,7.07,65.192,2445.77,28.81,77.055,0.04,1.119,1.702,4850.09,0.297,96.8,60.3,1467,38.57,2910.1,2211,2460.8,3441.6,2688.5,0.61461,2.822,3.43,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:51,Data,30.239,29.733,79.112,7.07,62.932,2445.77,28.79,78.048,0.04,1.113,1.662,4850.09,0.459,96.8,59.9,1467,39.07,2910.1,2198.6,2459,3452.9,2688.5,0.61147,2.777,3.43,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:55,Data,29.638,29.226,78.614,7.07,62.525,2444.87,28.81,78.861,0.04,1.096,1.615,4863.65,0.344,96.8,59.6,1467,39.39,2918.2,2225,2462.4,3471.3,2688.5,0.61537,2.711,3.49,80,50.2,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:39:59,Data,29.544,29.037,78.433,7.07,62.345,2444.87,28.8,79.583,0.04,1.096,1.591,4872.7,0.486,96.7,59.2,1467,39.84,2923.6,2209.4,2487.6,3482.4,2688.5,0.61019,2.686,3.49,80,50.3,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:02,Data,30.009,29.348,79.383,7.07,63.023,2445.77,28.79,80.395,0.04,1.09,1.601,4877.22,0.527,96.7,59.5,1467,40.24,2926.3,2222.3,2489.5,3489,2688.5,0.61373,2.691,3.48,80,50.6,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:06,Data,28.781,27.701,78.162,7.07,61.893,2443.06,28.8,81.027,0.04,1.093,1.605,4899.83,0.641,96.7,59.5,1466,40.51,2939.9,2226.6,2465.2,3474.9,2688.5,0.61747,2.699,3.51,80,50.6,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:09,Data,27.829,27.653,78.343,7.07,61.802,2442.15,28.8,81.84,0.04,1.102,1.593,4908.88,0.554,96.6,59.1,1466,40.97,2945.3,2221.1,2484.8,3479.5,2688.5,0.61596,2.695,3.51,80,50.7,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:13,Data,29.733,29.058,80.288,7.07,63.565,2442.15,28.8,82.652,0.03,1.109,1.611,4908.88,0.621,96.6,59.3,1465,41.33,2945.3,2225.1,2479.4,3479.7,2688.5,0.61512,2.719,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:17,Data,29.456,29.139,79.473,7.07,63.068,2444.87,28.81,83.375,0.03,1.104,1.629,4904.35,0.473,96.6,59.6,1467,41.78,2942.6,2231.6,2473.8,3500.3,2688.5,0.61886,2.735,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:20,Data,30.894,30.691,80.65,7.07,64.062,2445.77,28.81,84.097,0.04,1.095,1.629,4908.88,0.304,96.6,59.8,1467,42,2945.3,2221.1,2441.4,3451,2688.5,0.62043,2.723,3.55,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:24,Data,28.821,28.922,79.609,7.07,63.113,2444.87,28.81,84.819,0.04,1.097,1.624,4922.44,0.709,96.5,59.7,1467,42.41,2953.5,2217.4,2449.3,3456.4,2688.5,0.61596,2.721,3.54,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:28,Data,30.793,30.212,80.876,7.07,64.288,2444.87,28.81,85.451,0.04,1.103,1.633,4922.44,0.459,96.5,59.7,1467,42.73,2953.5,2232.4,2459.3,3474.5,2688.5,0.61996,2.737,3.54,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:31,Data,28.072,28.22,78.75,7.07,62.164,2444.87,28.81,85.903,0.04,1.109,1.634,4931.49,0.601,96.5,59.6,1467,42.95,2958.9,2223,2451.4,3458.8,2688.5,0.61894,2.741,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:35,Data,32.264,31.799,82.187,7.07,65.553,2445.77,28.81,86.535,0.03,1.104,1.634,4945.06,0.466,96.5,59.7,1467,43.27,2967,2238.6,2472.1,3488.1,2688.5,0.6186,2.739,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:38,Data,31.697,31.319,81.645,7.07,64.875,2444.87,28.81,87.437,0.03,1.119,1.673,4945.06,0.371,96.4,59.9,1467,43.72,2967,2240.6,2465.8,3477.9,2688.5,0.61938,2.792,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:42,Data,30.421,30.354,80.785,7.07,64.198,2445.77,28.8,87.347,0.04,1.117,1.658,4963.14,0.412,96.4,59.7,1467,43.72,2977.9,2230.8,2450.8,3462.5,2688.5,0.6206,2.775,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:46,Data,31.934,31.684,81.373,7.07,64.875,2449.39,28.8,88.069,0.03,1.112,1.662,4958.62,0.628,96.4,59.9,1470,44.03,2975.2,2224.9,2465.1,3467.7,2688.5,0.61812,2.774,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:49,Data,33.858,33.412,83.047,7.07,66.502,2445.77,28.81,88.34,0.04,1.112,1.642,4963.14,0.466,96.4,59.6,1467,44.17,2977.9,2222.8,2463.3,3473.4,2688.5,0.61679,2.753,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:53,Data,33.378,32.737,82.866,7.07,66.096,2444.87,28.81,88.792,0.04,1.125,1.687,4976.71,0.54,96.4,60,1467,44.4,2986,2240.5,2472.1,3486.3,2688.5,0.61885,2.813,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:40:57,Data,33.648,33.183,83.047,7.07,66.502,2444.87,28.81,89.062,0.04,1.144,1.684,4994.8,0.344,96.4,59.5,1467,44.53,2996.9,2234.8,2469.2,3479.5,2688.5,0.61758,2.827,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:00,Data,34.107,33.439,83.499,7.07,66.774,2443.06,28.81,89.333,0.03,1.134,1.688,5021.93,0.466,96.3,59.8,1466,44.62,3013.2,2251.3,2476.2,3478.8,2688.5,0.62025,2.821,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:04,Data,33.878,33.642,83.544,7.07,66.728,2442.15,28.81,89.604,0.04,1.131,1.696,5044.54,0.358,96.3,60,1465,44.76,3026.7,2222,2447.3,3456.4,2688.5,0.61673,2.826,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:08,Data,34.107,33.729,83.59,7.07,66.909,2442.15,28.81,89.604,0.03,1.124,1.702,5035.5,0.378,96.3,60.2,1465,44.76,3021.3,2225,2456.8,3466.5,2688.6,0.61637,2.826,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:11,Data,34.134,33.871,83.635,7.06,66.909,2442.15,28.79,89.604,0.03,1.128,1.702,5058.11,0.365,96.3,60.1,1466,44.8,3034.9,2242.2,2465.7,3479.4,2688.6,0.61963,2.83,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:15,Data,34.08,33.675,83.544,7.06,66.864,2442.15,28.8,89.875,0.03,1.133,1.703,5067.16,0.425,96.3,60.1,1465,44.94,3040.3,2245.2,2457,3480.3,2688.6,0.61972,2.835,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:19,Data,34.161,33.662,83.59,7.07,66.774,2443.06,28.79,89.875,0.04,1.131,1.705,5080.72,0.432,96.3,60.1,1466,44.89,3048.4,2230,2473.8,3481.5,2688.6,0.61855,2.836,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:22,Data,34.114,33.871,83.725,7.07,67.045,2442.15,28.8,90.146,0.03,1.129,1.69,5098.81,0.412,96.3,60,1465,45.07,3059.3,2227.2,2464.1,3473.3,2688.6,0.61697,2.819,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:26,Data,34.337,33.871,83.59,7.07,67,2443.06,28.79,90.056,0.04,1.129,1.699,5107.85,0.466,96.3,60.1,1466,45.03,3064.7,2242,2448.9,3468.2,2688.6,0.62192,2.828,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:30,Data,33.77,33.689,83.635,7.07,66.864,2445.77,28.79,90.056,0.03,1.121,1.694,5071.68,0.203,96.3,60.2,1467,45.07,3043,2235.2,2472.2,3489.8,2688.6,0.61636,2.815,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:33,Data,34.053,33.844,83.816,7.07,67.045,2444.87,28.8,90.326,0.04,1.124,1.696,5089.77,0.533,96.3,60.1,1467,45.12,3053.9,2232.5,2461.7,3482.4,2688.6,0.61661,2.821,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:37,Data,34.398,34.209,83.997,7.06,67.18,2444.87,28.8,90.507,0.04,1.136,1.7,5080.72,0.236,96.3,59.9,1467,45.25,3048.4,2218.3,2465.9,3468.1,2688.6,0.61639,2.835,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:40,Data,34.783,34.161,83.952,7.07,67.316,2443.96,28.79,90.326,0.03,1.139,1.705,5098.81,0.459,96.3,60,1466,45.16,3059.3,2219.2,2457.8,3444.7,2688.6,0.61784,2.844,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:44,Data,33.682,33.365,83.59,7.07,66.819,2442.15,28.8,90.326,0.04,1.135,1.691,5125.94,0.432,96.3,59.8,1466,45.25,3075.6,2218.9,2471.5,3472.1,2688.6,0.61715,2.826,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:48,Data,34.567,34.148,83.861,7.07,67.226,2443.06,28.79,90.326,0.04,1.137,1.697,5139.51,0.371,96.3,59.9,1466,45.12,3083.7,2233.8,2461.2,3473.6,2688.6,0.61993,2.834,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:51,Data,34.425,34.107,83.906,7.06,67.271,2442.15,28.79,90.687,0.04,1.135,1.686,5139.51,0.27,96.3,59.8,1466,45.34,3083.7,2245.8,2455.7,3477.3,2688.6,0.6233,2.822,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:55,Data,34.796,33.912,84.132,7.07,67.316,2442.15,28.79,90.778,0.04,1.143,1.691,5153.08,0.506,96.3,59.7,1466,45.39,3091.8,2252.1,2473.6,3493.7,2688.6,0.62051,2.835,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:41:59,Data,34.283,34.08,83.952,7.07,67.18,2443.06,28.79,90.958,0.04,1.136,1.697,5162.12,0.452,96.3,59.9,1466,45.48,3097.3,2227.4,2444.7,3454.8,2688.6,0.62176,2.833,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:02,Data,34.29,33.709,83.861,7.06,67.045,2443.96,28.79,90.958,0.03,1.128,1.693,5180.21,0.554,96.3,60,1466,45.52,3108.1,2225.1,2446.1,3460.3,2688.6,0.62048,2.821,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:06,Data,34.161,33.905,83.861,7.07,67.135,2443.06,28.79,91.229,0.03,1.13,1.687,5180.21,0.324,96.3,59.9,1466,45.61,3108.1,2234.6,2464.7,3478.8,2688.6,0.61666,2.817,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:10,Data,34.425,33.756,83.861,7.07,66.954,2443.96,28.78,91.319,0.03,1.131,1.693,5180.21,0.371,96.3,59.9,1466,45.61,3108.1,2232.9,2462.4,3474.3,2688.6,0.61893,2.824,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:13,Data,34.222,34.08,83.952,7.06,67.135,2445.77,28.78,91.41,0.04,1.136,1.681,5198.3,0.446,96.3,59.7,1467,45.7,3119,2234.1,2461.8,3483.7,2688.6,0.61781,2.816,3.44,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:17,Data,34.769,34.33,83.997,7.07,67.271,2444.87,28.78,91.5,0.04,1.129,1.698,5189.26,0.459,96.3,60.1,1467,45.75,3113.6,2232.8,2461.8,3466.8,2688.6,0.61767,2.826,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:20,Data,34.337,33.669,83.725,7.07,67.045,2444.87,28.78,91.771,0.03,1.131,1.696,5202.82,0.405,96.2,60,1467,45.84,3121.7,2254.7,2462.2,3491,2688.6,0.61881,2.828,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:24,Data,34.337,34.094,83.861,7.06,67.18,2451.19,28.77,91.771,0.04,1.131,1.689,5216.39,0.284,96.3,59.9,1471,45.89,3129.8,2239.5,2461.3,3476.8,2688.6,0.61967,2.82,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:28,Data,34.351,33.898,83.906,7.06,67.226,2448.48,28.8,92.042,0.05,1.135,1.689,5225.43,0.412,96.2,59.8,1470,45.98,3135.3,2229.8,2454.6,3473.1,2688.6,0.61838,2.825,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:31,Data,34.094,33.743,83.68,7.07,67.045,2451.19,28.78,92.042,0.04,1.13,1.676,5220.91,0.554,96.2,59.8,1471,46.02,3132.5,2221.7,2449.6,3457.9,2688.6,0.62081,2.805,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:35,Data,34.553,33.972,84.132,7.07,67.271,2450.29,28.78,92.313,0.04,1.13,1.69,5234.48,0.392,96.2,59.9,1470,46.25,3140.7,2245.3,2460.5,3482,2688.6,0.62158,2.819,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:39,Data,33.939,33.648,83.861,7.06,67.045,2449.39,28.78,92.403,0.03,1.131,1.686,5243.52,0.236,96.2,59.8,1470,46.2,3146.1,2216.9,2462,3467.6,2688.6,0.61592,2.818,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:42,Data,34.141,33.871,83.997,7.07,67.271,2451.19,28.79,92.583,0.04,1.131,1.676,5248.04,0.257,96.2,59.7,1471,46.29,3148.8,2230.5,2459.9,3476.3,2688.6,0.6169,2.807,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:46,Data,34.08,33.412,83.816,7.07,66.954,2451.19,28.77,92.854,0.03,1.128,1.691,5248.04,0.513,96.2,60,1471,46.47,3148.8,2235.2,2473.2,3481.7,2688.6,0.61962,2.817,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:50,Data,34.56,34.107,84.132,7.07,67.271,2449.39,28.77,93.125,0.04,1.121,1.684,5248.04,0.344,96.2,60,1469,46.56,3148.8,2232.2,2457.8,3470.9,2688.6,0.61904,2.806,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:53,Data,34.789,34.161,84.132,7.06,67.452,2448.48,28.77,93.035,0.05,1.136,1.676,5248.04,0.459,96.2,59.6,1470,46.56,3148.8,2254.8,2459.8,3485.6,2688.6,0.62403,2.81,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:42:57,Data,34.425,34.107,84.132,7.06,67.271,2448.48,28.77,93.396,0.03,1.135,1.687,5243.52,0.702,96.2,59.8,1469,46.7,3146.1,2229,2461,3470.5,2688.6,0.61871,2.821,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:00,Data,34.344,33.878,83.997,7.06,67.361,2449.39,28.78,93.396,0.03,1.145,1.68,5257.09,0.439,96.2,59.5,1469,46.7,3154.3,2251.6,2455.9,3483.2,2688.6,0.6212,2.825,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:04,Data,34.756,34.418,84.313,7.06,67.497,2448.48,28.77,93.667,0.04,1.139,1.676,5257.09,0.351,96.2,59.5,1469,46.83,3154.3,2228.1,2471.1,3483.1,2688.6,0.61632,2.815,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:08,Data,34.398,33.662,83.997,7.07,67.316,2449.39,28.78,93.667,0.04,1.127,1.667,5266.13,0.412,96.2,59.7,1470,46.88,3159.7,2240.3,2468.5,3489.8,2688.6,0.61997,2.793,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:12,Data,34.83,33.952,84.178,7.07,67.497,2448.48,28.78,94.118,0.03,1.13,1.681,5266.13,0.601,96.2,59.8,1470,47.06,3159.7,2231,2463.8,3473.6,2688.6,0.61804,2.81,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:15,Data,34.621,34.101,84.087,7.07,67.406,2448.48,28.78,94.028,0.04,1.137,1.69,5279.7,0.398,96.2,59.8,1470,47.01,3167.8,2219.8,2473.2,3475,2688.6,0.61756,2.826,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:19,Data,34.567,34.229,84.223,7.06,67.452,2448.48,28.78,94.299,0.03,1.135,1.68,5293.27,0.56,96.2,59.7,1470,47.15,3176,2234.4,2457.9,3470.6,2688.6,0.61974,2.815,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:22,Data,35.026,34.769,84.404,7.06,67.768,2448.48,28.78,94.479,0.03,1.133,1.683,5288.74,0.284,96.1,59.7,1469,47.24,3173.2,2234.5,2473,3486,2688.6,0.61705,2.817,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:26,Data,34.107,33.763,84.087,7.06,67.316,2450.29,28.77,94.479,0.04,1.138,1.694,5293.27,0.452,96.1,59.8,1470,47.24,3176,2224.4,2454.7,3460.3,2688.6,0.61984,2.832,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:30,Data,34.938,34.783,84.494,7.06,67.768,2445.77,28.78,94.479,0.04,1.139,1.686,5302.31,0.236,96.1,59.7,1467,47.28,3181.4,2229.1,2453.7,3464.8,2688.6,0.62108,2.826,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:33,Data,35.026,34.654,84.72,7.06,67.949,2445.77,28.77,94.84,0.03,1.139,1.697,5302.31,0.344,96.1,59.8,1467,47.42,3181.4,2234.1,2456.2,3465.8,2688.6,0.62057,2.835,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:37,Data,35.201,34.594,84.63,7.06,67.813,2445.77,28.78,94.75,0.04,1.135,1.695,5302.31,0.628,96.1,59.9,1467,47.42,3181.4,2236.7,2454.6,3470.3,2688.6,0.62042,2.828,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:41,Data,35.485,35.039,84.811,7.06,68.175,2444.87,28.78,95.111,0.04,1.138,1.686,5311.36,0.446,96.1,59.7,1467,47.51,3186.8,2224.4,2460,3467.1,2688.6,0.61836,2.825,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:44,Data,35.154,34.972,84.72,7.06,68.039,2445.77,28.77,95.021,0.04,1.136,1.695,5329.44,0.446,96.1,59.9,1467,47.51,3197.7,2227.9,2463.6,3473.3,2688.6,0.61665,2.83,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:48,Data,35.498,35.201,85.037,7.06,68.22,2444.87,28.78,95.111,0.03,1.142,1.703,5343.01,0.466,96.1,59.9,1467,47.56,3205.8,2214.6,2450.2,3457.8,2688.7,0.61608,2.845,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:52,Data,35.714,35.255,84.811,7.06,68.265,2445.77,28.77,95.382,0.04,1.143,1.695,5343.01,0.344,96.1,59.7,1467,47.65,3205.8,2228.3,2450.6,3460.3,2688.7,0.61954,2.838,3.43,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:55,Data,35.485,35.026,84.992,7.06,68.265,2445.77,28.78,95.382,0.04,1.139,1.701,5361.1,0.459,96.1,59.9,1467,47.69,3216.7,2254.4,2469.6,3492.3,2688.7,0.62057,2.84,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:43:59,Data,35.687,35.235,84.992,7.06,68.265,2449.39,28.78,95.292,0.04,1.143,1.699,5347.53,0.459,96.1,59.8,1470,47.65,3208.5,2236.1,2450.3,3469.6,2688.7,0.62002,2.842,3.45,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:03,Data,35.708,35.086,85.173,7.06,68.175,2447.58,28.78,95.382,0.03,1.136,1.699,5343.01,0.459,96.1,59.9,1469,47.69,3205.8,2243.8,2462.4,3479.5,2688.7,0.61989,2.835,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:06,Data,35.498,35.275,85.037,7.06,68.265,2449.39,28.78,95.472,0.03,1.128,1.707,5356.58,0.304,96.1,60.2,1469,47.74,3213.9,2230.2,2477.3,3485.5,2688.7,0.61689,2.835,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:10,Data,35.485,34.985,85.082,7.07,68.22,2449.39,28.77,95.563,0.03,1.135,1.703,5356.58,0.628,96.1,60,1469,47.78,3213.9,2228.9,2455.8,3469.7,2688.7,0.61933,2.84,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:13,Data,35.714,35.282,85.263,7.06,68.401,2448.48,28.78,95.563,0.04,1.144,1.697,5370.14,0.432,96.1,59.7,1469,47.78,3222.1,2224.6,2461.6,3468,2688.7,0.61546,2.841,3.45,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:17,Data,35.485,35.201,85.037,7.06,68.22,2448.48,28.77,95.743,0.03,1.141,1.691,5374.67,0.284,96.1,59.7,1470,47.87,3224.8,2229.6,2463.5,3472.3,2688.7,0.61563,2.831,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:21,Data,35.586,35.039,84.947,7.06,68.22,2449.39,28.77,95.563,0.04,1.144,1.696,5374.67,0.432,96.1,59.7,1470,47.87,3224.8,2228.3,2469.6,3476,2688.7,0.61716,2.841,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:24,Data,35.708,35.08,85.037,7.06,68.175,2449.39,28.77,95.924,0.04,1.141,1.698,5374.67,0.459,96.1,59.8,1470,47.96,3224.8,2238.8,2474.1,3495.5,2688.7,0.61572,2.839,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:28,Data,35.6,35.046,84.992,7.06,68.31,2448.48,28.78,95.924,0.04,1.133,1.685,5383.71,0.473,96.1,59.8,1470,48.01,3230.2,2235.5,2457.4,3480.1,2688.7,0.61977,2.818,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:31,Data,35.694,35.201,85.128,7.06,68.265,2448.48,28.78,95.924,0.03,1.141,1.69,5388.23,0.452,96.1,59.7,1469,47.92,3232.9,2236.6,2454.1,3472,2688.7,0.62051,2.832,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:35,Data,35.485,35.248,85.218,7.06,68.31,2448.48,28.77,96.014,0.04,1.138,1.696,5406.32,0.419,96.1,59.9,1469,47.96,3243.8,2237.3,2468.1,3483.9,2688.7,0.61856,2.835,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:39,Data,35.701,35.032,85.082,7.06,68.31,2449.39,28.78,96.285,0.03,1.139,1.698,5397.28,0.5,96.1,59.9,1470,48.1,3238.4,2232.2,2477.8,3488.8,2688.7,0.61494,2.836,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:42,Data,35.714,35.154,85.082,7.06,68.401,2448.48,28.77,96.195,0.04,1.144,1.69,5383.71,0.459,96.1,59.6,1470,48.1,3230.2,2225.5,2463.4,3463.3,2688.7,0.61814,2.835,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:46,Data,35.714,35.431,85.082,7.06,68.446,2449.39,28.78,96.195,0.03,1.145,1.702,5401.8,0.452,96.1,59.8,1469,48.1,3241.1,2229,2455.3,3463.6,2688.7,0.61883,2.847,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:50,Data,36.153,35.714,85.308,7.06,68.536,2449.39,28.77,96.465,0.03,1.14,1.705,5397.28,0.459,96.1,59.9,1470,48.28,3238.4,2246.5,2462.7,3484.5,2688.7,0.62126,2.845,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:53,Data,35.728,35.66,85.263,7.06,68.536,2447.58,28.77,96.465,0.04,1.139,1.698,5415.37,0.432,96.1,59.9,1469,48.23,3249.2,2224.9,2478,3479.5,2688.7,0.61707,2.835,3.44,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:44:57,Data,35.701,35.255,85.037,7.06,68.31,2445.77,28.78,96.465,0.04,1.143,1.691,5415.37,0.452,96.1,59.7,1467,48.23,3249.2,2233.5,2467.2,3479.5,2688.7,0.61853,2.835,3.45,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:01,Data,35.485,35.228,85.082,7.06,68.31,2448.48,28.77,96.465,0.04,1.141,1.7,5415.37,0.371,96.1,59.8,1469,48.28,3249.2,2236.3,2456,3476,2688.7,0.61852,2.842,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:04,Data,35.714,35.478,85.354,7.06,68.446,2444.87,28.77,96.646,0.04,1.134,1.702,5424.41,0.257,96,60,1467,48.41,3254.6,2231.3,2446.5,3457.7,2688.7,0.62131,2.837,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:08,Data,35.951,35.6,85.263,7.06,68.536,2452.1,28.78,96.646,0.04,1.127,1.69,5410.84,0.351,96.1,60,1471,48.37,3246.5,2246.4,2460.8,3485.5,2688.7,0.61922,2.816,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:12,Data,35.714,35.269,85.128,7.06,68.491,2452.1,28.78,96.736,0.04,1.141,1.706,5424.41,0.405,96.1,59.9,1471,48.37,3254.6,2226.2,2452.9,3462.7,2688.7,0.61908,2.847,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:15,Data,35.714,35.471,85.308,7.06,68.491,2451.19,28.78,96.736,0.04,1.135,1.688,5428.93,0.257,96,59.8,1471,48.41,3257.4,2238.4,2463.5,3478.4,2688.7,0.61798,2.824,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:19,Data,35.741,35.444,85.444,7.06,68.581,2451.19,28.78,97.097,0.04,1.14,1.691,5428.93,0.527,96,59.7,1471,48.5,3257.4,2241.1,2464.5,3485.5,2688.7,0.61825,2.831,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:23,Data,35.951,35.586,85.399,7.06,68.581,2452.1,28.77,97.007,0.04,1.135,1.696,5442.5,0.29,96,59.9,1471,48.5,3265.5,2260.4,2462,3493.2,2688.7,0.623,2.83,3.45,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:26,Data,36.146,35.6,85.489,7.06,68.627,2451.19,28.77,97.097,0.04,1.138,1.69,5451.54,0.513,96,59.8,1471,48.59,3270.9,2234.6,2454.3,3469.7,2688.7,0.62251,2.829,3.43,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:30,Data,35.849,35.485,85.308,7.06,68.446,2451.19,28.76,97.188,0.04,1.136,1.703,5456.07,0.452,96,60,1471,48.64,3273.6,2229,2453.6,3469.7,2688.7,0.61707,2.84,3.45,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:34,Data,35.964,35.6,85.489,7.06,68.672,2451.19,28.78,97.278,0.04,1.141,1.702,5451.54,0.358,96,59.9,1471,48.64,3270.9,2239.2,2451.3,3469.6,2688.7,0.62151,2.844,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:37,Data,36.173,35.687,85.716,7.06,68.943,2452.1,28.77,97.188,0.04,1.137,1.707,5478.68,0.398,96,60,1471,48.55,3287.2,2217.6,2451.4,3460.7,2688.7,0.61758,2.844,3.46,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:41,Data,36.005,35.6,85.67,7.06,68.943,2451.19,28.78,97.549,0.03,1.124,1.707,5469.63,0.236,96,60.3,1471,48.77,3281.8,2233.3,2455,3471.2,2688.7,0.6197,2.831,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:44,Data,36.18,35.674,85.851,7.06,68.988,2451.19,28.77,97.639,0.04,1.112,1.717,5474.16,0.547,96,60.7,1471,48.77,3284.5,2240.4,2464,3477.5,2688.7,0.62053,2.828,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:48,Data,36.153,35.714,85.716,7.06,68.943,2451.19,28.78,97.549,0.03,1.107,1.714,5460.59,0.459,96,60.8,1471,48.82,3276.4,2235.6,2481,3490.9,2688.7,0.61701,2.821,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:52,Data,36.18,35.721,85.897,7.06,69.033,2452.1,28.78,97.549,0.04,1.096,1.701,5460.59,0.446,96,60.8,1471,48.82,3276.4,2218.4,2459.9,3464,2688.7,0.6173,2.796,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:55,Data,36.133,35.741,85.761,7.06,69.033,2451.19,28.78,97.639,0.03,1.103,1.709,5460.59,0.574,96,60.7,1471,48.82,3276.4,2223.1,2451.3,3460.2,2688.7,0.61907,2.811,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:45:59,Data,36.18,35.748,85.897,7.06,69.124,2452.1,28.77,97.91,0.04,1.108,1.706,5460.59,0.405,96,60.6,1471,48.91,3276.4,2233.7,2456.8,3472.1,2688.7,0.61977,2.815,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:03,Data,36.18,35.728,85.897,7.06,69.124,2451.19,28.78,97.729,0.04,1.11,1.714,5469.63,0.54,96,60.7,1471,48.91,3281.8,2229.2,2469.1,3479.3,2688.7,0.61645,2.823,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:06,Data,36.18,35.714,85.716,7.06,69.079,2452.1,28.78,97.91,0.03,1.11,1.705,5465.11,0.466,96,60.6,1471,48.95,3279.1,2222.4,2464.6,3472.1,2688.7,0.6159,2.815,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:10,Data,36.153,35.714,85.897,7.06,69.079,2451.19,28.77,97.82,0.03,1.116,1.703,5469.63,0.459,96,60.4,1471,48.95,3281.8,2228.7,2480.2,3484.7,2688.7,0.61252,2.819,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:13,Data,36.18,35.728,85.897,7.06,69.214,2450.29,28.77,97.91,0.03,1.111,1.708,5483.2,0.452,96,60.6,1470,48.95,3289.9,2239,2470.2,3479.1,2688.7,0.61939,2.817,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:17,Data,36.18,35.802,85.897,7.06,69.259,2449.39,28.77,97.82,0.03,1.111,1.692,5487.72,0.344,96,60.4,1470,48.91,3292.6,2227.6,2463.8,3473.2,2688.7,0.61667,2.803,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:21,Data,36.18,35.951,85.942,7.06,69.259,2448.48,28.77,97.91,0.04,1.103,1.687,5483.2,0.23,96,60.5,1469,48.95,3289.9,2237.9,2473.7,3486,2688.7,0.61761,2.79,3.47,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:24,Data,36.187,35.741,85.942,7.06,69.304,2449.39,28.78,98.091,0.04,1.102,1.694,5492.24,0.358,96,60.6,1470,49.05,3295.3,2224.5,2478.4,3486.9,2688.7,0.61149,2.795,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:28,Data,36.18,35.829,86.168,7.06,69.395,2448.48,28.77,98.091,0.04,1.089,1.699,5496.77,0.23,96,60.9,1469,49.09,3298.1,2234.3,2467.5,3486.8,2688.8,0.61448,2.787,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:32,Data,36.41,35.951,86.168,7.06,69.35,2449.39,28.78,98.181,0.03,1.08,1.712,5469.63,0.459,96,61.3,1470,49.09,3281.8,2235.6,2467.3,3480.3,2688.8,0.6165,2.792,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:35,Data,36.18,35.951,86.123,7.06,69.485,2448.48,28.77,98.181,0.04,1.084,1.697,5474.16,0.23,96,61,1470,49.14,3284.5,2235.1,2483.5,3492.7,2688.8,0.61442,2.78,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:39,Data,36.234,35.897,86.168,7.06,69.485,2449.39,28.78,98.091,0.04,1.069,1.705,5469.63,0.297,96,61.5,1470,49.05,3281.8,2213.5,2480.9,3476.1,2688.8,0.61258,2.774,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:42,Data,36.362,36.011,86.168,7.06,69.53,2448.48,28.77,98.452,0.04,1.073,1.722,5487.72,0.466,96,61.6,1469,49.18,3292.6,2222.6,2468.4,3476.2,2688.8,0.61598,2.796,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:46,Data,36.41,35.951,86.213,7.06,69.576,2448.48,28.78,98.452,0.04,1.066,1.712,5496.77,0.459,96,61.6,1469,49.23,3298.1,2225.1,2476.9,3481.7,2688.8,0.61506,2.779,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:50,Data,36.207,35.836,86.123,7.06,69.576,2449.39,28.77,98.361,0.03,1.059,1.714,5496.77,0.243,96,61.8,1470,49.18,3298.1,2220.4,2475.7,3473.7,2688.8,0.61395,2.773,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:53,Data,36.187,35.951,86.304,7.06,69.576,2447.58,28.77,98.361,0.04,1.074,1.697,5528.42,0.23,96,61.2,1469,49.18,3317.1,2239.8,2473.5,3489.4,2688.8,0.61827,2.771,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:46:57,Data,36.322,35.951,86.168,7.06,69.53,2445.77,28.78,98.361,0.04,1.076,1.72,5541.99,0.446,96,61.5,1467,49.18,3325.2,2244.8,2477.3,3496.3,2688.8,0.61914,2.797,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:01,Data,36.41,36.126,86.304,7.06,69.621,2444.87,28.77,98.632,0.03,1.078,1.712,5532.94,0.452,96,61.4,1467,49.32,3319.8,2228.4,2482.8,3491.2,2688.8,0.61335,2.79,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:04,Data,36.41,35.964,86.258,7.06,69.666,2445.77,28.78,98.632,0.04,1.064,1.711,5537.47,0.419,96,61.7,1467,49.32,3322.5,2234.4,2482.3,3487.8,2688.8,0.61454,2.774,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:08,Data,36.41,36.065,86.258,7.06,69.53,2453,28.77,98.723,0.04,1.069,1.711,5541.99,0.344,96,61.6,1471,49.32,3325.2,2241.4,2470.1,3494.8,2688.8,0.61815,2.78,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:11,Data,36.41,35.951,86.258,7.06,69.666,2448.48,28.78,98.903,0.03,1.066,1.708,5496.77,0.459,96,61.6,1469,49.45,3298.1,2232.6,2469.6,3481,2688.8,0.61574,2.774,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:15,Data,36.41,35.863,86.213,7.06,69.53,2448.48,28.77,98.993,0.04,1.074,1.7,5496.77,0.459,96,61.3,1470,49.45,3298.1,2256.5,2498.5,3526.2,2688.8,0.61347,2.773,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:19,Data,36.41,35.978,86.349,7.06,69.666,2448.48,28.77,98.903,0.03,1.072,1.699,5501.29,0.351,96,61.3,1469,49.45,3300.8,2237.3,2480.7,3489.8,2688.8,0.61582,2.77,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:22,Data,36.41,36.167,86.349,7.06,69.802,2448.48,28.78,98.903,0.03,1.082,1.701,5510.33,0.284,96,61.1,1469,49.45,3306.2,2232.2,2492,3499.8,2688.8,0.6131,2.783,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:26,Data,36.41,35.951,86.258,7.06,69.666,2448.48,28.78,99.264,0.03,1.084,1.702,5564.6,0.459,95.9,61.1,1469,49.63,3338.8,2231.5,2498.8,3500.3,2688.8,0.61415,2.787,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:30,Data,36.464,35.978,86.349,7.06,69.802,2449.39,28.77,99.264,0.03,1.068,1.709,5569.12,0.439,95.9,61.5,1470,49.63,3341.5,2227.6,2485.2,3490.2,2688.8,0.61333,2.777,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:33,Data,36.626,36.18,86.485,7.06,69.847,2449.39,28.78,99.264,0.03,1.065,1.708,5564.6,0.338,95.9,61.6,1470,49.63,3338.8,2221.2,2484,3484.9,2688.8,0.61148,2.773,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:37,Data,36.659,36.41,86.394,7.06,69.892,2449.39,28.77,99.535,0.04,1.073,1.71,5564.6,0.25,95.9,61.5,1469,49.77,3338.8,2226.2,2473.2,3481.4,2688.8,0.61574,2.783,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:41,Data,36.639,36.194,86.575,7.06,69.892,2448.48,28.77,99.535,0.04,1.082,1.711,5578.17,0.439,95.9,61.3,1469,49.77,3346.9,2238.1,2487.9,3501.7,2688.8,0.61398,2.793,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:44,Data,36.754,36.403,86.62,7.06,69.982,2449.39,28.78,99.535,0.03,1.082,1.717,5578.17,0.331,95.9,61.4,1470,49.77,3346.9,2256.6,2499.8,3519.6,2688.8,0.61644,2.799,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:48,Data,36.754,36.369,86.53,7.06,69.982,2449.39,28.77,99.716,0.04,1.081,1.705,5582.69,0.452,95.9,61.2,1470,49.86,3349.6,2231.4,2467.4,3486.7,2688.8,0.61358,2.786,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:51,Data,36.869,36.538,86.62,7.06,70.028,2448.48,28.77,99.806,0.04,1.087,1.713,5564.6,0.405,95.9,61.2,1469,49.9,3338.8,2224.4,2474.9,3480,2688.8,0.61476,2.8,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:55,Data,36.653,36.605,86.62,7.06,69.982,2449.39,28.78,99.716,0.03,1.077,1.714,5569.12,0.182,95.9,61.4,1470,49.9,3341.5,2227,2473.7,3478.7,2688.8,0.61578,2.791,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:47:59,Data,36.869,36.619,86.711,7.06,70.073,2448.48,28.77,99.896,0.04,1.08,1.705,5551.03,0.25,95.9,61.2,1469,49.9,3330.6,2237.3,2481.4,3489.3,2688.8,0.6163,2.786,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:02,Data,36.869,36.47,86.62,7.06,70.163,2445.77,28.78,99.986,0.04,1.077,1.706,5564.6,0.398,95.9,61.3,1467,49.99,3338.8,2230.1,2488.1,3490.2,2688.8,0.61505,2.783,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:06,Data,36.99,36.551,86.711,7.06,70.118,2449.39,28.78,100.077,0.04,1.069,1.702,5537.47,0.56,95.9,61.4,1469,50.04,3322.5,2224,2462.9,3473.3,2688.8,0.61626,2.772,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:10,Data,36.869,36.41,86.756,7.06,70.073,2444.87,28.78,100.077,0.04,1.08,1.702,5537.47,0.459,95.9,61.2,1466,50.04,3322.5,2239.8,2478.7,3491,2688.8,0.61909,2.782,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:13,Data,36.869,36.639,86.892,7.06,70.118,2448.48,28.77,100.077,0.04,1.087,1.721,5537.47,0.23,95.9,61.3,1470,50.04,3322.5,2238.1,2474.4,3486.6,2688.8,0.61693,2.808,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:17,Data,36.882,36.639,86.846,7.06,70.118,2449.39,28.78,100.348,0.04,1.074,1.728,5551.03,0.23,95.9,61.7,1470,50.13,3330.6,2241.9,2484,3493.2,2688.8,0.61741,2.802,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:20,Data,36.869,36.639,86.801,7.06,70.208,2449.39,28.77,100.257,0.05,1.078,1.719,5587.21,0.419,95.9,61.5,1470,50.13,3352.3,2227.5,2468.4,3482.9,2688.8,0.61369,2.797,3.54,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:24,Data,37.085,36.639,86.846,7.05,70.118,2444.87,28.78,100.348,0.04,1.086,1.696,5591.73,0.459,95.9,61,1467,50.13,3355,2222,2491.8,3488.5,2688.8,0.61311,2.782,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:28,Data,36.984,36.754,86.892,7.06,70.208,2449.39,28.78,100.348,0.03,1.085,1.719,5591.73,0.243,95.9,61.3,1470,50.17,3355,2245.3,2482.3,3495.8,2688.8,0.61762,2.804,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:31,Data,36.869,36.632,86.982,7.06,70.163,2444.87,28.78,100.528,0.04,1.078,1.715,5591.73,0.25,95.9,61.4,1467,50.26,3355,2223.8,2490.3,3506.8,2688.8,0.6117,2.792,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:35,Data,37.085,36.524,86.846,7.06,70.208,2445.77,28.78,100.528,0.03,1.082,1.713,5591.73,0.344,95.9,61.3,1467,50.26,3355,2227.3,2488.4,3489.5,2688.8,0.61218,2.794,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:39,Data,37.085,36.639,86.846,7.06,70.163,2445.77,28.78,100.709,0.04,1.074,1.719,5596.26,0.344,95.9,61.6,1467,50.31,3357.8,2229.2,2469,3479.7,2688.8,0.61668,2.791,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:42,Data,37.098,36.653,86.937,7.06,70.254,2445.77,28.77,100.618,0.03,1.078,1.719,5609.82,0.439,95.9,61.5,1467,50.26,3365.9,2229.5,2489.6,3489.3,2688.8,0.61421,2.796,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:46,Data,37.098,36.477,86.937,7.05,70.254,2445.77,28.77,100.799,0.04,1.079,1.723,5618.87,0.338,95.9,61.5,1467,50.49,3371.3,2226.5,2490.6,3502.5,2688.8,0.61435,2.803,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:50,Data,37.098,36.646,86.982,7.05,70.299,2445.77,28.79,100.98,0.04,1.078,1.715,5636.96,0.425,95.9,61.4,1467,50.4,3382.2,2242.4,2493.6,3506.2,2688.8,0.61669,2.792,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:53,Data,37.098,36.74,87.073,7.06,70.299,2448.48,28.77,100.98,0.04,1.076,1.706,5636.96,0.358,95.9,61.3,1469,50.4,3382.2,2230.8,2473.7,3483.4,2688.8,0.61443,2.782,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:48:57,Data,37.098,36.7,86.982,7.06,70.208,2444.87,28.78,100.799,0.04,1.075,1.698,5636.96,0.338,95.9,61.2,1467,50.4,3382.2,2233.3,2503.3,3502.8,2688.8,0.61249,2.773,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:00,Data,37.098,36.666,87.027,7.06,70.299,2449.39,28.78,100.98,0.04,1.086,1.713,5627.91,0.52,95.9,61.2,1470,50.49,3376.7,2236.5,2477.3,3499.7,2688.8,0.6154,2.798,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:04,Data,37.098,36.754,86.982,7.06,70.254,2447.58,28.78,101.16,0.03,1.081,1.709,5636.96,0.459,95.9,61.3,1469,50.63,3382.2,2238.1,2518,3520.3,2688.8,0.60992,2.789,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:08,Data,37.098,36.855,86.982,7.06,70.344,2445.77,28.78,101.16,0.03,1.072,1.702,5636.96,0.257,95.9,61.4,1467,50.53,3382.2,2226.7,2498,3503.2,2688.8,0.61009,2.773,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:11,Data,37.098,36.7,86.982,7.05,70.389,2444.87,28.78,101.16,0.03,1.085,1.705,5636.96,0.344,95.9,61.1,1467,50.63,3382.2,2250.1,2495.8,3512.5,2688.9,0.61769,2.789,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:15,Data,37.098,36.869,86.982,7.05,70.299,2444.87,28.78,101.341,0.04,1.079,1.711,5641.48,0.446,95.9,61.3,1467,50.67,3384.9,2228.3,2497.8,3500,2688.9,0.61252,2.789,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:19,Data,37.301,36.767,86.982,7.06,70.344,2444.87,28.77,101.431,0.04,1.087,1.723,5646,0.513,95.9,61.3,1467,50.72,3387.6,2225,2501.8,3502,2688.9,0.61152,2.81,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:22,Data,37.098,36.781,87.027,7.06,70.389,2448.48,28.78,101.521,0.04,1.081,1.716,5655.04,0.446,95.9,61.3,1470,50.72,3393,2232.5,2495.7,3495.3,2688.9,0.60611,2.797,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:26,Data,37.328,36.984,87.118,7.06,70.434,2448.48,28.77,101.431,0.04,1.075,1.723,5646,0.344,95.9,61.6,1470,50.76,3387.6,1164,1883.8,2231.9,2688.9,0.51504,2.797,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:30,Data,37.098,36.767,87.027,7.06,70.344,2448.48,28.78,101.431,0.04,1.082,1.72,5659.57,0.419,95.9,61.4,1469,50.72,3395.7,1160.5,1882.7,2232.5,2688.9,0.51422,2.803,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:33,Data,36.99,36.855,87.118,7.06,70.299,2449.39,28.78,101.431,0.04,1.086,1.719,5664.09,0.385,95.9,61.3,1469,50.76,3398.5,1162.8,1865.3,2212.2,2688.9,0.51745,2.804,3.54,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:37,Data,37.213,36.869,87.118,7.06,70.344,2447.58,28.77,101.702,0.04,1.079,1.71,5664.09,0.446,95.8,61.3,1469,50.9,3398.5,1174.3,1852.5,2207.6,2688.9,0.51859,2.789,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:40,Data,37.301,36.984,87.208,7.05,70.389,2449.39,28.77,101.612,0.05,1.085,1.714,5677.66,0.446,95.9,61.2,1470,50.85,3406.6,1181.3,1844.7,2208.9,2688.9,0.52854,2.8,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:44,Data,37.159,36.977,87.208,7.06,70.525,2449.39,28.77,101.702,0.05,1.08,1.697,5673.13,0.331,95.8,61.1,1469,50.85,3403.9,1155.8,1847.8,2197.1,2688.9,0.52011,2.777,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:48,Data,37.328,36.869,87.253,7.06,70.48,2449.39,28.78,101.882,0.04,1.072,1.705,5673.13,0.459,95.8,61.4,1470,50.99,3403.9,1170.3,1858.5,2207.7,2688.9,0.51568,2.778,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:51,Data,37.436,36.923,87.253,7.06,70.57,2445.77,28.76,102.063,0.04,1.074,1.707,5677.66,0.358,95.8,61.4,1467,50.99,3406.6,1152.5,1881.3,2226.5,2688.9,0.50765,2.781,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:55,Data,37.328,37.071,87.344,7.05,70.48,2444.87,28.76,101.973,0.04,1.085,1.713,5673.13,0.331,95.8,61.2,1467,50.99,3403.9,1152.6,1849.6,2204.3,2688.9,0.51795,2.798,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:49:59,Data,37.328,36.869,87.163,7.06,70.389,2445.77,28.76,101.973,0.04,1.081,1.713,5673.13,0.344,95.8,61.3,1467,50.99,3403.9,1148.8,1864.3,2208.6,2688.9,0.5105,2.794,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:02,Data,37.098,36.842,87.027,7.06,70.344,2448.48,28.75,101.973,0.04,1.074,1.708,5677.66,0.257,95.8,61.4,1469,50.99,3406.6,1161.3,1865.3,2218.3,2688.9,0.52077,2.782,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:06,Data,37.098,36.869,87.163,7.06,70.389,2448.48,28.77,102.063,0.03,1.09,1.705,5691.22,0.439,95.8,61,1470,50.99,3414.7,1163.3,1853.7,2206.9,2688.9,0.52092,2.795,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:10,Data,37.321,36.882,87.208,7.06,70.434,2448.48,28.77,102.243,0.04,1.083,1.704,5682.18,0.398,95.8,61.2,1469,51.12,3409.3,1165.4,1862.6,2215.9,2688.9,0.51781,2.787,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:13,Data,37.321,36.869,87.027,7.05,70.434,2448.48,28.76,102.153,0.03,1.086,1.701,5686.7,0.459,95.8,61,1470,51.12,3412,1185.3,1869.4,2229.7,2688.9,0.52299,2.788,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:17,Data,37.328,36.876,87.163,7.06,70.434,2448.48,28.78,102.334,0.03,1.081,1.699,5686.7,0.432,95.8,61.1,1469,51.17,3412,1160.4,1858.3,2210.2,2688.9,0.51588,2.78,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:20,Data,37.348,37.051,87.253,7.06,70.525,2445.77,28.78,102.243,0.04,1.076,1.707,5686.7,0.439,95.8,61.3,1467,51.12,3412,1167.7,1863.6,2217.6,2688.9,0.52196,2.783,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:24,Data,37.328,37.092,87.208,7.06,70.57,2444.87,28.77,102.334,0.04,1.08,1.712,5704.79,0.398,95.8,61.3,1467,51.21,3422.9,1155.8,1863.1,2211.7,2688.9,0.51656,2.793,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:28,Data,37.328,36.923,87.299,7.06,70.525,2450.29,28.78,102.424,0.05,1.082,1.719,5704.79,0.358,95.8,61.4,1471,51.21,3422.9,1185.7,1862.5,2229.9,2688.9,0.52442,2.801,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:31,Data,37.328,37.098,87.299,7.06,70.57,2451.19,28.77,102.514,0.03,1.081,1.709,5718.36,0.344,95.8,61.2,1471,51.26,3431,1184,1878.6,2242.3,2688.9,0.52051,2.788,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:35,Data,37.517,37.098,87.253,7.06,70.57,2451.19,28.78,102.695,0.04,1.086,1.703,5709.31,0.452,95.8,61,1471,51.26,3425.6,1180.6,1859,2221.6,2688.9,0.52431,2.79,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:39,Data,37.53,37.085,87.253,7.06,70.525,2450.29,28.78,102.514,0.03,1.081,1.697,5704.79,0.257,95.8,61.1,1471,51.26,3422.9,1190.2,1869.1,2238.2,2688.9,0.52527,2.778,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:42,Data,37.328,37.098,87.253,7.06,70.48,2451.19,28.78,102.424,0.04,1.094,1.693,5704.79,0.23,95.8,60.8,1471,51.21,3422.9,1182.1,1866,2229.1,2688.9,0.52294,2.787,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:46,Data,37.47,37.098,87.208,7.06,70.57,2451.19,28.77,102.424,0.04,1.092,1.714,5722.88,0.446,95.8,61.1,1471,51.26,3433.7,1187.1,1862.9,2229.8,2688.9,0.52362,2.804,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:50,Data,37.328,36.896,87.299,7.06,70.48,2451.19,28.76,102.695,0.03,1.083,1.721,5704.79,0.405,95.8,61.4,1471,51.26,3422.9,1161.9,1876,2228,2688.9,0.51586,2.805,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:53,Data,37.53,37.098,87.344,7.06,70.66,2451.19,28.77,102.514,0.04,1.083,1.712,5722.88,0.284,95.8,61.3,1471,51.21,3433.7,1169.2,1862.6,2216.7,2688.9,0.5223,2.795,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:50:57,Data,37.544,37.098,87.299,7.06,70.57,2451.19,28.77,102.875,0.04,1.079,1.702,5718.36,0.459,95.8,61.2,1471,51.39,3431,1171.9,1867.9,2224.9,2688.9,0.51994,2.782,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:01,Data,37.341,37.044,87.163,7.06,70.57,2451.19,28.78,102.875,0.03,1.072,1.697,5718.36,0.452,95.8,61.3,1471,51.44,3431,1173,1840.9,2203,2688.9,0.52547,2.769,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:04,Data,37.328,37.071,87.208,7.06,70.525,2451.19,28.76,102.875,0.03,1.082,1.712,5709.31,0.331,95.8,61.3,1471,51.44,3425.6,1177.2,1868.7,2225.9,2688.9,0.52309,2.793,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:08,Data,37.335,36.882,87.118,7.06,70.48,2452.1,28.78,102.785,0.03,1.09,1.723,5704.79,0.405,95.8,61.3,1471,51.39,3422.9,1158.7,1865.8,2216.7,2688.9,0.51705,2.814,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:11,Data,37.328,37.071,87.118,7.06,70.525,2452.1,28.77,102.875,0.04,1.087,1.713,5704.79,0.338,95.8,61.2,1471,51.44,3422.9,1175.5,1874.3,2233.9,2688.9,0.52235,2.799,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:15,Data,37.355,36.97,87.208,7.06,70.57,2444.87,28.78,102.875,0.04,1.084,1.693,5709.31,0.25,95.8,61,1467,51.39,3425.6,1197.9,1860.7,2233.3,2688.9,0.53012,2.777,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:19,Data,37.328,36.896,87.163,7.06,70.48,2452.1,28.76,102.785,0.04,1.08,1.699,5695.74,0.398,95.8,61.1,1471,51.44,3417.4,1188.8,1863.9,2232,2688.9,0.52679,2.778,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:22,Data,37.321,36.869,87.253,7.06,70.48,2451.19,28.78,102.875,0.04,1.078,1.713,5704.79,0.459,95.8,61.4,1471,51.44,3422.9,1176,1866.6,2225.5,2688.9,0.52141,2.791,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
