Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,19:51:26,Data,37.544,36.923,87.299,7.06,70.57,2451.19,28.77,102.785,0.03,1.078,1.704,5709.31,0.304,95.8,61.2,1471,51.39,3425.6,1207.4,1855.9,2234,2688.9,0.53273,2.781,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:30,Data,37.328,37.044,87.253,7.05,70.57,2451.19,28.78,102.785,0.03,1.086,1.704,5718.36,0.284,95.8,61.1,1471,51.39,3431,1159.9,1853.3,2206.5,2688.9,0.51886,2.789,3.48,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:33,Data,37.098,36.855,87.118,7.05,70.525,2451.19,28.76,102.875,0.04,1.085,1.698,5718.36,0.317,95.8,61,1471,51.44,3431,1165.5,1855.8,2210.5,2688.9,0.5204,2.783,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:37,Data,37.328,36.984,87.299,7.05,70.48,2449.39,28.77,102.966,0.05,1.079,1.709,5718.36,0.371,95.8,61.3,1470,51.44,3431,1157.7,1861,2211.3,2688.9,0.51698,2.788,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:41,Data,37.152,36.876,87.118,7.06,70.48,2448.48,28.76,102.875,0.04,1.083,1.71,5722.88,0.344,95.8,61.2,1469,51.44,3433.7,1168,1853.7,2210.4,2688.9,0.52043,2.794,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:44,Data,37.328,37.044,87.118,7.05,70.48,2449.39,28.75,102.966,0.03,1.081,1.703,5713.83,0.284,95.8,61.2,1470,51.44,3428.3,1164.7,1858.6,2213.3,2688.9,0.51841,2.783,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:48,Data,37.328,37.044,87.163,7.06,70.525,2448.48,28.77,103.146,0.03,1.075,1.695,5718.36,0.284,95.8,61.2,1469,51.57,3431,1175.6,1875.1,2232.6,2688.9,0.51987,2.77,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:52,Data,37.328,36.869,87.344,7.05,70.57,2450.29,28.76,103.056,0.04,1.082,1.706,5722.88,0.452,95.8,61.2,1471,51.53,3433.7,1158.5,1854.4,2207,2688.9,0.51886,2.788,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:55,Data,37.328,37.071,87.208,7.05,70.525,2451.19,28.78,103.146,0.03,1.084,1.701,5722.88,0.284,95.8,61.1,1471,51.57,3433.7,1177.4,1860.9,2218.6,2688.9,0.5248,2.786,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:51:59,Data,37.274,36.869,87.073,7.06,70.525,2451.19,28.77,103.056,0.04,1.08,1.703,5718.36,0.446,95.8,61.2,1471,51.53,3431,1188.6,1868.7,2235.2,2688.9,0.5275,2.783,3.49,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:02,Data,37.328,36.869,87.163,7.05,70.389,2451.19,28.76,103.146,0.04,1.079,1.698,5713.83,0.344,95.8,61.1,1471,51.57,3428.3,1172.1,1861.1,2219.6,2688.9,0.52176,2.776,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:06,Data,37.328,36.889,87.344,7.05,70.57,2452.1,28.75,103.056,0.03,1.095,1.698,5713.83,0.419,95.8,60.8,1471,51.53,3428.3,1180,1870,2232.2,2688.9,0.5214,2.792,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:10,Data,37.321,36.869,87.253,7.06,70.525,2451.19,28.76,103.056,0.04,1.086,1.693,5722.88,0.459,95.8,60.9,1471,51.53,3433.7,1171.5,1863.6,2221,2688.9,0.52214,2.779,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:13,Data,37.328,36.977,87.299,7.06,70.525,2451.19,28.76,103.146,0.04,1.087,1.699,5731.92,0.351,95.8,61,1471,51.53,3439.2,1177.7,1853.1,2216.3,2688.9,0.5249,2.786,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:17,Data,37.355,36.889,87.208,7.05,70.525,2452.1,28.75,103.327,0.04,1.083,1.706,5731.92,0.385,95.8,61.1,1471,51.71,3439.2,1181.8,1856.6,2219.2,2688.9,0.52566,2.79,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:21,Data,37.328,36.882,87.299,7.06,70.57,2452.1,28.75,103.327,0.03,1.081,1.699,5731.92,0.351,95.8,61.1,1471,51.71,3439.2,1175.8,1869,2226.8,2688.9,0.52179,2.779,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:24,Data,37.328,36.977,87.163,7.05,70.57,2452.1,28.76,103.327,0.03,1.072,1.714,5745.49,0.243,95.8,61.5,1471,51.66,3447.3,1167.9,1859.3,2213.6,2688.9,0.52157,2.787,3.53,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:28,Data,37.348,36.923,87.389,7.06,70.66,2451.19,28.77,103.327,0.04,1.085,1.719,5745.49,0.405,95.8,61.3,1471,51.71,3447.3,1189,1850.3,2219.7,2688.9,0.52878,2.804,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:31,Data,37.328,36.963,87.253,7.05,70.57,2451.19,28.76,103.598,0.04,1.082,1.697,5745.49,0.317,95.8,61.1,1471,51.8,3447.3,1182,1873.9,2233.5,2688.9,0.52401,2.779,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:35,Data,37.328,36.869,87.208,7.05,70.434,2444.87,28.76,103.688,0.04,1.08,1.71,5745.49,0.459,95.8,61.3,1467,51.8,3447.3,1187.6,1863.8,2230,2688.9,0.52583,2.789,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:39,Data,37.328,36.97,87.344,7.06,70.57,2451.19,28.78,103.598,0.02,1.078,1.709,5745.49,0.257,95.8,61.3,1471,51.8,3447.3,1191.1,1872.9,2240.7,2688.9,0.52604,2.788,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:42,Data,37.328,37.098,87.299,7.05,70.705,2451.19,28.77,103.598,0.03,1.069,1.704,5740.97,0.23,95.8,61.5,1471,51.8,3444.6,1172,1866.3,2224.6,2688.9,0.51947,2.773,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:46,Data,37.321,36.869,87.253,7.06,70.48,2451.19,28.76,103.598,0.04,1.079,1.706,5731.92,0.284,95.8,61.3,1471,51.8,3439.2,1178,1856.9,2217.4,2688.9,0.52284,2.785,3.51,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:50,Data,37.213,36.984,87.208,7.06,70.48,2451.19,28.75,103.869,0.04,1.083,1.684,5754.53,0.452,95.8,60.9,1471,51.93,3452.7,1188.7,1872.4,2242,2688.9,0.52559,2.768,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:53,Data,37.328,36.984,87.253,7.06,70.525,2451.19,28.77,103.869,0.04,1.075,1.694,5759.06,0.459,95.8,61.2,1471,51.93,3455.4,1175.6,1853.2,2214.4,2688.9,0.52588,2.77,3.5,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:52:57,Data,37.328,36.876,87.208,7.06,70.48,2452.1,28.76,103.869,0.04,1.08,1.707,5759.06,0.452,95.8,61.2,1471,51.98,3455.4,1156,1844.7,2195.6,2688.9,0.52076,2.787,3.52,80,51,1.7,ON,ON,1.1,7.6,26,26
6/25/2025,19:53:01,Data,37.328,36.97,85.625,7.06,69.44,2448.48,28.76,103.869,0.03,1.083,1.704,5754.53,0.257,95.8,61.2,1470,51.98,3452.7,1161.7,1833.3,2189.6,2688.9,0.52397,2.785,3.52,80,50.8,0.6,ON,ON,1.1,7.6,26,26
6/25/2025,19:53:04,Data,37.443,37.098,81.283,7.06,66.502,2448.48,28.75,103.869,0.04,1.076,1.659,5759.06,0.257,95.8,60.7,1470,51.93,3455.4,1097.9,1789.7,2118.3,2688.9,0.51263,2.735,3.43,80,48.4,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:08,Data,35.829,35.026,68.03,7.06,50.82,2447.58,28.76,103.869,0.04,1.627,1.438,5759.06,0.911,95.8,46.9,1469,51.98,3455.4,1120.7,1793.4,2134.9,2688.9,0.52154,3.071,2.93,80,46.2,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:11,Data,34.823,34.101,63.733,7.05,47.024,2449.39,28.77,103.507,0.04,2.826,1.115,5754.53,0.824,95.8,28.3,1470,51.71,3452.7,1111.1,1731.2,2081.5,2688.9,0.52768,3.944,2.08,80,44.4,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:15,Data,33.527,32.413,60.883,7.05,44.81,2447.58,28.73,103.146,0.03,3.094,0.998,5704.79,0.911,95.8,24.4,1469,51.57,3422.9,1121.2,1741.4,2091.5,2688.9,0.52907,4.092,1.79,80,43.3,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:19,Data,32.953,32.15,59.119,7.05,43.499,2451.19,28.71,103.869,0.04,3.131,0.928,5609.82,0.925,95.8,22.8,1471,51.93,3365.9,1055,1719.7,2038.5,2688.9,0.51382,4.058,1.69,80,42.5,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:22,Data,33.014,32.264,58.214,7.04,42.866,2451.19,28.71,103.959,0.03,3.136,0.887,5555.56,0.905,95.8,22.1,1471,51.93,3333.3,1039.7,1699.3,2015.3,2688.9,0.50843,4.022,1.63,80,41.8,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:26,Data,33.412,32.555,57.31,7.04,42.55,2451.19,28.7,104.23,0.04,3.123,0.888,5532.94,0.857,95.8,22.1,1471,52.07,3319.8,1104.9,1694.2,2053.5,2688.9,0.5302,4.011,1.56,80,41.1,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:30,Data,33.871,32.913,56.722,7.04,42.279,2452.1,28.68,104.771,0.04,3.112,0.882,5487.72,1.006,95.7,22.1,1471,52.39,3292.6,1062.4,1693.1,2020.8,2688.9,0.52285,3.995,1.5,80,40.5,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:33,Data,34.351,33.412,56.224,7.05,42.188,2453.9,28.68,105.313,0.04,3.116,0.886,5469.63,0.925,95.7,22.1,1472,52.66,3281.8,1032,1690.9,2004,2688.9,0.51197,4.002,1.43,80,39.9,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:37,Data,34.452,33.642,55.5,7.04,41.827,2454.81,28.65,106.035,0.02,3.107,0.899,5424.41,0.709,95.7,22.4,1472,53.02,3254.6,965.66,1670.4,1956,2688.9,0.48962,4.006,1.37,80,39.2,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:41,Data,34.796,33.898,54.822,7.04,41.42,2454.81,28.67,106.667,0.03,3.098,0.902,5374.67,0.898,95.6,22.5,1472,53.38,3224.8,999.14,1682.1,1981.6,2688.9,0.50113,3.999,1.3,80,38.6,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:44,Data,34.796,33.898,53.872,7.04,41.013,2453.9,28.65,108.021,0.04,3.077,0.896,5333.97,0.864,95.6,22.6,1473,54.01,3200.4,964.27,1659,1944.4,2688.9,0.49038,3.973,1.24,80,37.9,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:48,Data,34.911,33.918,52.922,7.05,40.561,2453.9,28.64,109.556,0.03,3.068,0.886,5306.83,0.797,95.5,22.4,1472,54.87,3184.1,995.01,1671.6,1968.7,2688.9,0.49816,3.954,1.18,80,37.3,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:52,Data,35.086,34.121,52.244,7.04,40.245,2453.9,28.65,111.723,0.03,3.049,0.889,5284.22,0.905,95.4,22.6,1472,55.91,3170.5,947.87,1644.8,1921.8,2688.9,0.4883,3.937,1.12,80,36.6,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:55,Data,34.911,34.222,51.384,7.04,39.793,2453.9,28.64,113.799,0.03,3.021,0.89,5248.04,0.749,95.4,22.8,1472,56.85,3148.8,941.95,1641.1,1915.5,2688.9,0.48766,3.911,1.05,80,36,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:53:59,Data,35.255,34.337,50.706,7.04,39.431,2453.9,28.65,115.515,0.04,3.02,0.881,5211.87,0.803,95.3,22.6,1472,57.76,3127.1,933.82,1619.8,1895.8,2688.9,0.48809,3.902,1,80,35.4,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:02,Data,35.248,34.513,50.027,7.04,38.98,2454.81,28.63,117.591,0.04,3.004,0.878,5162.12,0.743,95.2,22.6,1472,58.84,3097.3,938.87,1639.8,1910.8,2688.9,0.48893,3.882,0.93,80,34.7,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:06,Data,35.255,34.459,49.53,7.04,38.708,2451.19,28.64,119.307,0.04,2.991,0.87,5094.29,0.797,95.1,22.5,1471,59.65,3056.6,926.53,1631.1,1907.2,2688.9,0.49152,3.861,0.87,80,34.1,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:10,Data,35.269,34.567,48.806,7.05,38.528,2452.1,28.64,120.661,0.04,2.982,0.869,5017.41,0.695,95.1,22.6,1472,60.38,3010.4,892.78,1631.5,1885.3,2688.9,0.47673,3.85,0.82,80,33.5,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:13,Data,35.6,34.796,48.263,7.04,38.347,2453,28.64,122.466,0.04,2.972,0.871,4908.88,0.716,95,22.7,1472,61.19,2945.3,924.94,1631.6,1905.9,2689,0.49181,3.843,0.76,80,32.9,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:17,Data,35.498,34.796,47.675,7.04,38.03,2454.81,28.64,124.001,0.04,2.968,0.864,4818.43,0.689,94.9,22.6,1473,62.05,2891.1,906.72,1617.5,1878.5,2689,0.4831,3.833,0.7,80,32.3,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:21,Data,35.714,34.816,47.087,7.04,37.759,2453.9,28.64,125.085,0.04,2.967,0.86,4727.99,0.898,94.9,22.5,1472,62.54,2836.8,897.8,1624.1,1879.1,2689,0.4756,3.828,0.64,80,31.8,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:24,Data,35.714,34.897,46.544,7.05,37.579,2457.52,28.64,126.349,0.04,2.951,0.852,4664.68,0.729,94.9,22.4,1474,63.22,2798.8,889.9,1627.3,1879,2689,0.47324,3.803,0.58,80,31.2,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:28,Data,35.714,35.026,46.092,7.05,37.262,2449.39,28.63,127.883,0.04,2.944,0.855,4592.32,0.689,94.8,22.5,1470,63.94,2755.4,876.41,1614.1,1863.1,2689,0.46803,3.799,0.53,80,30.6,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:32,Data,35.951,35.14,45.594,7.04,37.081,2445.77,28.63,128.876,0.04,2.925,0.851,4533.53,0.635,94.7,22.5,1469,64.44,2720.1,885.94,1618.4,1868.9,2689,0.47328,3.775,0.46,80,30.1,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:35,Data,35.897,35.248,45.006,7.05,36.901,2448.48,28.63,129.87,0.04,2.915,0.845,4483.79,0.817,94.7,22.5,1469,64.93,2690.3,903.32,1632.3,1891,2689,0.47606,3.76,0.41,80,29.5,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:39,Data,35.951,35.255,44.554,7.04,36.765,2443.96,28.63,130.411,0.04,2.917,0.844,4434.04,0.783,94.7,22.5,1466,65.16,2660.4,866.36,1607.6,1856.8,2689,0.47288,3.761,0.35,80,29,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:43,Data,35.957,35.255,44.147,7.04,36.584,2448.48,28.62,131.224,0.04,2.935,0.839,4397.87,0.695,94.6,22.2,1469,65.61,2638.7,884.92,1614.1,1865.7,2689,0.47401,3.774,0.29,80,28.4,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:46,Data,36.227,35.485,43.74,7.04,36.449,2448.48,28.59,131.675,0.04,2.915,0.839,4334.55,0.722,94.6,22.4,1469,65.88,2600.7,848.49,1597.6,1836.5,2689,0.46159,3.754,0.22,80,27.9,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:50,Data,36.396,35.485,43.333,7.04,36.313,2449.39,28.59,132.036,0.04,2.907,0.84,4289.33,0.722,94.6,22.4,1470,65.97,2573.6,857.84,1608.1,1845.1,2689,0.46769,3.747,0.15,80,27.4,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:53,Data,36.18,35.485,42.926,7.05,36.178,2448.48,28.57,132.668,0.03,2.901,0.837,4248.63,0.898,94.6,22.4,1469,66.29,2549.2,860.04,1590.7,1838.7,2689,0.46555,3.738,0.06,80,26.8,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:54:57,Data,36.18,35.485,42.428,7.04,36.087,2452.1,28.55,132.849,0.03,2.904,0.829,4203.41,0.871,94.6,22.2,1471,66.42,2522,835.55,1622,1850.2,2689,0.45341,3.733,0,80,26.3,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:01,Data,36.194,35.498,42.111,7.04,35.952,2449.39,28.52,133.21,0.04,2.9,0.829,4167.23,0.844,94.6,22.2,1470,66.6,2500.3,867.19,1611.4,1853.7,2689,0.46445,3.729,0,80,25.8,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:05,Data,36.18,35.485,41.795,7.05,35.861,2449.39,28.52,133.12,0.03,2.895,0.835,4135.58,0.695,94.6,22.4,1470,66.56,2481.3,856.89,1600.6,1837.9,2689,0.46435,3.729,0,80,25.3,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:08,Data,36.41,35.714,41.478,7.04,35.816,2448.48,28.52,133.391,0.03,2.895,0.825,4094.88,0.702,94.6,22.2,1470,66.7,2456.9,848.06,1593.7,1831.6,2689,0.46457,3.72,0,80,24.8,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:12,Data,36.18,35.613,41.026,7.04,35.635,2451.19,28.52,133.21,0.03,2.896,0.827,4067.74,0.635,94.6,22.2,1471,66.65,2440.6,853.54,1581.4,1819.5,2689,0.45747,3.723,0,80,24.3,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:15,Data,36.295,35.708,40.619,7.04,35.5,2448.48,28.51,133.391,0.04,2.893,0.821,4040.61,0.695,94.6,22.1,1469,66.7,2424.4,823.52,1587.9,1815.6,2689,0.45309,3.713,0,80,23.8,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:19,Data,36.234,35.512,40.212,7.05,35.274,2449.39,28.52,133.12,0.04,2.868,0.82,4018,0.655,94.6,22.3,1470,66.6,2410.8,835.23,1591.9,1822.9,2689,0.45541,3.689,0.02,80,23.3,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:23,Data,36.234,35.6,39.94,7.04,35.138,2448.48,28.52,133.12,0.04,2.87,0.809,4008.95,0.473,94.6,22,1470,66.6,2405.4,841.38,1597.4,1835.2,2689,0.45906,3.678,0.13,80,22.8,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:26,Data,36.092,35.66,39.488,7.04,34.912,2448.48,28.52,132.668,0.03,2.862,0.806,3995.39,0.479,94.6,22,1469,66.33,2397.2,848.3,1564.1,1801.2,2689,0.46669,3.668,0.21,80,22.4,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:30,Data,36.18,35.708,39.081,7.04,34.686,2448.48,28.51,132.668,0.03,2.848,0.808,3968.25,0.594,94.6,22.1,1470,66.29,2381,816.14,1577.5,1801.2,2689,0.45935,3.657,0.27,80,21.9,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:34,Data,36.295,35.714,38.809,7.05,34.551,2449.39,28.52,132.578,0.04,2.839,0.802,3782.84,0.689,94.6,22,1470,66.33,2269.7,2281.8,2929.7,3632.2,2689,0.56633,3.641,0.32,80,21.4,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:37,Data,36.18,35.701,38.402,7.04,34.37,2448.48,28.52,132.036,0.04,2.843,0.792,3678.83,0.628,94.6,21.8,1470,66.02,2207.3,1911.8,2235.8,3125.8,2689,0.58102,3.636,0.36,80,21,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:41,Data,36.214,35.714,38.086,7.04,34.189,2449.39,28.51,131.765,0.03,2.843,0.788,3638.13,0.473,94.6,21.7,1469,65.84,2182.9,1908.1,2237.6,3134.9,2689,0.5837,3.63,0.4,80,20.6,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:45,Data,36.41,35.714,37.724,7.04,33.963,2445.77,28.52,131.495,0.03,2.833,0.779,3601.95,0.695,94.6,21.6,1467,65.75,2161.2,1905.2,2220.6,3114.2,2689,0.58226,3.612,0.43,80,20.2,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:48,Data,36.41,35.714,37.453,7.04,33.737,2445.77,28.52,130.953,0.04,2.825,0.779,3570.3,0.695,94.6,21.6,1467,65.48,2142.2,1916.9,2233.4,3133.4,2689,0.57977,3.604,0.46,80,19.8,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:52,Data,36.41,35.714,37.181,7.04,33.601,2444.87,28.52,130.772,0.04,2.817,0.773,3529.6,0.695,94.6,21.5,1467,65.39,2117.8,1890.1,2223.9,3106.8,2689,0.57895,3.591,0.48,80,19.4,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:56,Data,36.41,35.714,36.91,7.04,33.376,2445.77,28.52,130.321,0.04,2.8,0.773,3502.46,0.695,94.7,21.6,1467,65.21,2101.5,1909,2232.5,3122.7,2689,0.58375,3.574,0.5,80,19,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:55:59,Data,36.524,35.836,36.548,7.05,33.195,2444.87,28.52,130.05,0.03,2.795,0.772,3470.81,0.702,94.7,21.7,1467,65.07,2082.5,1895.8,2228.2,3115.3,2689,0.57755,3.568,0.52,80,18.6,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:03,Data,36.41,35.714,36.276,7.05,32.878,2445.77,28.5,129.779,0.03,2.788,0.763,3443.68,0.695,94.7,21.5,1467,64.93,2066.2,1885.9,2222.6,3100.6,2689,0.57831,3.552,0.54,80,18.2,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:06,Data,36.437,35.951,36.005,7.04,32.698,2444.87,28.51,129.599,0.03,2.773,0.755,3407.5,0.587,94.7,21.4,1467,64.8,2044.5,1891.9,2218.2,3109.3,2689,0.57408,3.528,0.56,80,17.9,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:10,Data,36.41,35.903,35.643,7.04,32.426,2444.87,28.49,129.238,0.04,2.778,0.746,3389.41,0.682,94.7,21.2,1467,64.62,2033.6,1911.6,2211.2,3117.7,2689,0.58588,3.525,0.56,80,17.5,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:14,Data,36.585,35.951,35.372,7.05,32.246,2444.87,28.47,128.696,0.03,2.751,0.74,3380.36,0.682,94.7,21.2,1467,64.35,2028.2,1894.7,2217.5,3105,2689,0.57734,3.492,0.56,80,17.2,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:17,Data,36.619,36.065,35.1,7.04,31.884,2444.87,28.46,128.425,0.04,2.738,0.729,3366.8,0.689,94.7,21,1467,64.26,2020.1,1909,2240.8,3138.1,2689,0.5748,3.468,0.56,80,16.9,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:21,Data,36.639,35.951,34.829,7.04,31.703,2447.58,28.46,127.974,0.03,2.744,0.724,3366.8,0.513,94.8,20.9,1469,63.94,2020.1,1893,2226.1,3109.6,2689,0.57932,3.468,0.56,80,16.6,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:25,Data,36.639,36.18,34.603,7.05,31.387,2448.48,28.45,127.703,0.04,2.725,0.717,3366.8,0.459,94.8,20.8,1469,63.85,2020.1,1883.2,2217,3102.6,2689,0.58141,3.442,0.54,80,16.3,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:28,Data,36.639,35.951,34.286,7.05,31.025,2448.48,28.46,127.703,0.04,2.708,0.703,3353.23,0.682,94.8,20.6,1469,63.85,2011.9,1885.1,2235.4,3116.4,2689,0.57454,3.411,0.51,80,16.1,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:32,Data,36.639,36.173,34.015,7.05,30.799,2450.29,28.45,127.342,0.03,2.676,0.696,3348.71,0.466,94.8,20.7,1471,63.72,2009.2,1888.5,2216.7,3104,2689,0.57497,3.373,0.48,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:36,Data,36.639,36.005,33.789,7.04,30.438,2456.62,28.46,127.161,0.03,2.663,0.698,3348.71,0.574,94.8,20.8,1474,63.49,2009.2,1892.6,2235.5,3120.6,2689,0.57386,3.362,0.45,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:39,Data,36.869,36.18,33.789,7.05,30.302,2452.1,28.46,127.161,0.03,2.662,0.692,3353.23,0.513,94.8,20.6,1471,63.63,2011.9,1886.7,2204.3,3091.5,2689,0.58174,3.354,0.4,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:43,Data,36.646,36.167,33.517,7.05,29.896,2451.19,28.47,126.8,0.03,2.644,0.682,3366.8,0.473,94.8,20.5,1471,63.4,2020.1,1896,2236.8,3116.2,2689,0.57669,3.325,0.35,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:47,Data,36.653,36.18,33.563,7.05,29.941,2451.19,28.47,126.529,0.03,2.637,0.687,3339.66,0.459,94.8,20.7,1471,63.26,2003.8,1901.3,2226.6,3107.9,2689,0.57573,3.324,0.3,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:50,Data,36.639,36.18,33.336,7.05,29.534,2452.1,28.49,126.258,0.03,2.625,0.676,3321.58,0.635,94.9,20.5,1471,63.13,1992.9,1871.2,2261.8,3130.2,2689,0.56376,3.301,0.27,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:54,Data,36.869,36.403,33.336,7.05,29.534,2453.9,28.5,126.258,0.03,2.616,0.668,3317.05,0.486,94.9,20.3,1472,63.17,1990.2,1861.1,2207.5,3083.1,2689,0.56902,3.285,0.22,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:56:58,Data,36.869,36.18,33.065,7.05,29.218,2453.9,28.5,126.258,0.03,2.616,0.668,3308.01,0.574,94.9,20.3,1472,63.13,1984.8,1874.3,2240.9,3113.5,2689,0.57693,3.283,0.21,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:01,Data,36.869,36.41,33.201,7.05,29.263,2457.52,28.49,125.987,0.04,2.6,0.668,3308.01,0.459,94.9,20.4,1475,62.99,1984.8,1901.7,2214.8,3103.1,2689,0.58301,3.269,0.16,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:05,Data,36.869,36.41,33.02,7.05,28.992,2457.52,28.51,125.807,0.04,2.588,0.659,3289.92,0.459,94.9,20.3,1474,62.9,1974,1876.1,2231,3108.7,2689,0.5735,3.249,0.12,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:09,Data,36.815,36.403,32.974,7.04,28.901,2456.62,28.51,125.897,0.03,2.582,0.664,3289.92,0.466,94.9,20.5,1473,62.99,1974,1874.2,2219.6,3103.2,2689,0.56766,3.245,0.09,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:12,Data,36.869,36.41,32.839,7.05,28.811,2455.71,28.51,125.717,0.04,2.57,0.664,3276.35,0.459,94.9,20.5,1474,62.86,1965.8,1897.4,2213.7,3100.6,2689,0.57102,3.235,0.07,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:16,Data,36.869,36.41,32.884,7.05,28.811,2456.62,28.52,125.897,0.03,2.57,0.665,3276.35,0.459,94.9,20.5,1474,62.95,1965.8,1879.9,2232.1,3097.4,2689,0.58049,3.235,0.04,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:20,Data,36.646,36.518,32.884,7.05,28.766,2456.62,28.52,125.987,0.03,2.568,0.66,3258.26,0.493,94.9,20.5,1474,62.95,1955,1860.2,2238.5,3107.2,2689,0.56691,3.228,0.04,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:23,Data,36.869,36.464,32.794,7.05,28.721,2462.04,28.52,125.807,0.04,2.581,0.66,3244.7,0.459,94.9,20.4,1477,62.9,1946.8,1911.4,2221,3113.4,2689,0.58338,3.24,0.04,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:27,Data,36.869,36.41,32.748,7.05,28.63,2454.81,28.51,125.987,0.03,2.578,0.669,3235.65,0.459,94.9,20.6,1473,62.99,1941.4,1900,2246.6,3130.6,2689,0.58126,3.248,0.03,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:30,Data,36.876,36.41,32.794,7.05,28.63,2453.9,28.52,125.987,0.05,2.573,0.66,3226.61,0.459,94.9,20.4,1472,62.99,1936,1862.3,2230,3090.9,2689,0.5671,3.233,0.02,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:34,Data,36.882,36.416,32.839,7.05,28.63,2453.9,28.51,125.987,0.04,2.565,0.661,3222.09,0.452,94.9,20.5,1472,62.99,1933.3,1895.6,2216,3099.8,2689,0.58436,3.225,0.01,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:38,Data,36.869,36.403,32.839,7.05,28.675,2453.9,28.52,125.897,0.05,2.562,0.666,3208.52,0.479,94.9,20.6,1472,62.95,1925.1,1863.4,2215,3085.9,2689,0.57659,3.228,0.01,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:41,Data,36.869,36.41,32.748,7.05,28.63,2453.9,28.52,126.349,0.04,2.567,0.664,3199.48,0.466,94.9,20.6,1472,63.17,1919.7,1863.5,2196.5,3072.7,2689,0.57332,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:45,Data,36.761,36.302,32.748,7.05,28.54,2453.9,28.52,126.258,0.04,2.568,0.666,3185.91,0.648,94.9,20.6,1473,63.13,1911.5,1889.7,2218,3094.9,2689,0.57994,3.233,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:49,Data,36.828,36.41,32.748,7.05,28.63,2453.9,28.52,126.529,0.04,2.561,0.668,3172.34,0.452,94.8,20.7,1472,63.26,1903.4,1891.7,2225.7,3112.6,2689,0.56921,3.23,0.01,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:52,Data,37.071,36.416,32.839,7.05,28.721,2447.58,28.52,126.529,0.03,2.556,0.67,3172.34,0.554,94.8,20.8,1469,63.26,1903.4,1891.1,2204.9,3092.6,2689,0.57873,3.226,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:57:56,Data,36.876,36.41,32.748,7.05,28.675,2448.48,28.52,126.71,0.03,2.558,0.669,3149.73,0.459,94.8,20.7,1469,63.4,1889.8,1882.4,2213,3088.3,2689,0.58068,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:00,Data,36.869,36.41,32.613,7.05,28.495,2449.39,28.51,126.529,0.04,2.56,0.668,3167.82,0.459,94.8,20.7,1470,63.26,1900.7,1880.6,2235.3,3120.4,2689,0.5696,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:03,Data,36.869,36.295,32.748,7.05,28.495,2449.39,28.52,126.529,0.03,2.55,0.67,3149.73,0.459,94.8,20.8,1470,63.26,1889.8,1907,2213.5,3105.8,2689,0.58411,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:07,Data,37.044,36.41,32.703,7.05,28.495,2449.39,28.52,126.529,0.04,2.558,0.673,3154.25,0.56,94.8,20.8,1470,63.31,1892.6,1900,2217.8,3098.9,2689.1,0.58159,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:11,Data,36.869,36.396,32.703,7.05,28.495,2448.48,28.52,126.619,0.03,2.567,0.666,3145.21,0.473,94.8,20.6,1469,63.31,1887.1,1859.1,2224,3098.4,2689.1,0.56336,3.232,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:14,Data,36.869,36.41,32.703,7.05,28.54,2445.77,28.51,126.71,0.04,2.559,0.661,3127.12,0.459,94.8,20.5,1467,63.35,1876.3,1899.1,2227.2,3110.1,2689.1,0.57661,3.219,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:18,Data,36.869,36.41,32.748,7.05,28.495,2444.87,28.52,126.89,0.03,2.558,0.668,3127.12,0.459,94.8,20.7,1466,63.45,1876.3,1886.8,2229.2,3111.7,2689.1,0.57426,3.225,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:21,Data,36.653,36.41,32.748,7.05,28.495,2444.87,28.52,126.89,0.04,2.545,0.673,3131.64,0.439,94.8,20.9,1467,63.4,1879,1879.2,2215.1,3088.3,2689.1,0.57993,3.219,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:25,Data,36.869,36.41,32.748,7.05,28.449,2444.87,28.52,126.529,0.03,2.55,0.671,3140.69,0.574,94.8,20.8,1467,63.26,1884.4,1862.1,2223,3089.8,2689.1,0.57158,3.22,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:29,Data,36.869,36.41,32.703,7.05,28.495,2445.77,28.52,126.71,0.04,2.56,0.67,3145.21,0.459,94.8,20.8,1469,63.4,1887.1,1865.5,2210.6,3095,2689.1,0.57544,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:32,Data,36.869,36.41,32.703,7.05,28.495,2444.87,28.51,126.529,0.04,2.547,0.67,3140.69,0.459,94.8,20.8,1467,63.26,1884.4,1891.2,2212.4,3099.4,2689.1,0.57736,3.218,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:36,Data,36.984,36.41,32.748,7.05,28.495,2444.87,28.52,126.8,0.03,2.555,0.668,3140.69,0.662,94.8,20.7,1467,63.4,1884.4,1907.7,2210.1,3108.4,2689.1,0.57903,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:40,Data,36.957,36.41,32.748,7.05,28.495,2444.87,28.51,126.71,0.04,2.552,0.675,3140.69,0.466,94.8,20.9,1467,63.4,1884.4,1887.7,2208.1,3091.7,2689.1,0.58106,3.228,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:43,Data,36.869,36.41,32.748,7.04,28.495,2445.77,28.52,126.529,0.03,2.551,0.664,3122.6,0.459,94.8,20.6,1467,63.26,1873.6,1912.9,2201.7,3101,2689.1,0.58598,3.215,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:47,Data,36.916,36.41,32.748,7.05,28.54,2444.87,28.52,126.258,0.03,2.557,0.669,3127.12,0.466,94.8,20.7,1467,63.08,1876.3,1898.1,2207.6,3095.9,2689.1,0.57872,3.226,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:50,Data,36.869,36.41,32.748,7.05,28.495,2444.87,28.52,126.529,0.04,2.54,0.674,3131.64,0.574,94.8,21,1467,63.26,1879,1865.7,2196.3,3069.8,2689.1,0.57817,3.214,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:54,Data,36.876,36.41,32.703,7.05,28.495,2444.87,28.52,126.258,0.03,2.545,0.672,3118.08,0.459,94.8,20.9,1467,63.13,1870.8,1877,2218.3,3096.1,2689.1,0.57875,3.216,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:58:58,Data,36.869,36.41,32.748,7.05,28.449,2444.87,28.52,126.258,0.04,2.554,0.671,3113.55,0.574,94.8,20.8,1467,63.13,1868.1,1882.4,2229.5,3105.1,2689.1,0.58379,3.225,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:01,Data,37.092,36.524,32.794,7.05,28.449,2449.39,28.52,126.168,0.03,2.554,0.677,3118.08,0.567,94.8,21,1469,63.13,1870.8,1867.6,2191.5,3073.8,2689.1,0.57414,3.232,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:05,Data,37.092,36.416,32.748,7.05,28.54,2448.48,28.52,126.258,0.04,2.562,0.672,3099.99,0.5,94.8,20.8,1469,63.13,1860,1883.8,2213.2,3091.5,2689.1,0.58397,3.234,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:09,Data,36.93,36.416,32.794,7.05,28.495,2449.39,28.52,125.987,0.03,2.558,0.668,3118.08,0.452,94.9,20.7,1469,62.99,1870.8,1871.5,2212.1,3089.2,2689.1,0.57738,3.225,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:12,Data,37.092,36.45,32.794,7.05,28.449,2449.39,28.52,126.168,0.04,2.568,0.672,3113.55,0.601,94.8,20.7,1470,63.08,1868.1,1868.5,2219.2,3088.1,2689.1,0.57588,3.239,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:16,Data,36.876,36.41,32.658,7.04,28.495,2448.48,28.52,125.807,0.04,2.555,0.669,3113.55,0.459,94.9,20.8,1470,62.9,1868.1,1893.8,2198.9,3082,2689.1,0.58272,3.224,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:20,Data,36.923,36.41,32.703,7.05,28.495,2449.39,28.51,125.536,0.04,2.542,0.673,3118.08,0.486,94.9,20.9,1470,62.77,1870.8,1866.4,2212.3,3086.2,2689.1,0.5742,3.215,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:23,Data,36.923,36.41,32.794,7.05,28.54,2451.19,28.52,125.446,0.03,2.551,0.68,3090.94,0.479,94.9,21.1,1471,62.72,1854.6,1883.7,2228.9,3104.3,2689.1,0.57333,3.232,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:27,Data,37.098,36.538,32.794,7.04,28.54,2452.1,28.52,125.446,0.04,2.562,0.677,3086.42,0.533,94.9,20.9,1471,62.72,1851.9,1878.5,2209.8,3104.5,2689.1,0.57778,3.239,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:30,Data,37.098,36.639,32.748,7.05,28.63,2453.9,28.52,125.446,0.03,2.561,0.676,3090.94,0.459,94.9,20.9,1472,62.72,1854.6,1874.9,2216.5,3090.9,2689.1,0.57821,3.236,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:34,Data,37.085,36.416,32.839,7.05,28.54,2453.9,28.52,125.446,0.03,2.559,0.677,3081.9,0.668,94.9,20.9,1473,62.77,1849.1,1872.4,2211.3,3088.8,2689.1,0.57454,3.235,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:38,Data,36.882,36.524,32.748,7.05,28.495,2453.9,28.51,125.536,0.03,2.557,0.671,3068.33,0.635,94.9,20.8,1472,62.77,1841,1897.4,2239.6,3125.7,2689.1,0.57691,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:41,Data,37.098,36.423,32.794,7.04,28.495,2453.9,28.52,125.085,0.03,2.56,0.679,3077.38,0.662,94.9,21,1472,62.59,1846.4,1900.6,2231.6,3108.3,2689.1,0.57751,3.24,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:45,Data,37.098,36.416,32.794,7.04,28.495,2454.81,28.51,125.355,0.03,2.566,0.677,3077.38,0.479,94.9,20.9,1472,62.59,1846.4,1896.3,2227.4,3108.5,2689.1,0.58474,3.242,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:49,Data,37.044,36.43,32.748,7.04,28.495,2453.9,28.52,125.355,0.04,2.564,0.68,3068.33,0.662,94.9,21,1472,62.68,1841,1895.2,2210.7,3107.4,2689.1,0.57573,3.243,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:52,Data,37.071,36.538,32.748,7.04,28.54,2453.9,28.51,124.814,0.04,2.558,0.677,3068.33,0.628,94.9,20.9,1473,62.45,1841,1888.1,2251.5,3127.7,2689.1,0.57328,3.235,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,19:59:56,Data,36.984,36.41,32.794,7.05,28.54,2453.9,28.52,124.904,0.04,2.563,0.675,3077.38,0.486,94.9,20.8,1472,62.45,1846.4,1877.4,2219,3091.7,2689.1,0.56747,3.239,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:00,Data,37.044,36.437,32.794,7.04,28.495,2455.71,28.52,124.543,0.04,2.563,0.674,3068.33,0.581,94.9,20.8,1474,62.27,1841,1902.4,2225.9,3117.4,2689.1,0.57663,3.238,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:03,Data,37.044,36.626,32.839,7.04,28.54,2456.62,28.52,124.633,0.02,2.55,0.671,3086.42,0.506,94.9,20.8,1474,62.32,1851.9,1878.7,2238.4,3113.7,2689.1,0.56947,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:07,Data,37.098,36.639,32.794,7.04,28.495,2456.62,28.52,124.543,0.04,2.559,0.673,3086.42,0.459,94.9,20.8,1475,62.32,1851.9,1878.2,2226.5,3103.4,2689.1,0.57748,3.233,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:11,Data,37.044,36.41,32.703,7.05,28.449,2453.9,28.52,124.272,0.04,2.551,0.67,3090.94,0.567,94.9,20.8,1472,62.14,1854.6,1877.6,2241.9,3118.4,2689.1,0.56593,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:14,Data,37.044,36.443,32.794,7.05,28.495,2453.9,28.52,124.543,0.04,2.57,0.672,3090.94,0.533,94.9,20.7,1473,62.27,1854.6,784.45,1586.1,1796.2,2689.1,0.43757,3.241,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:18,Data,36.869,36.626,32.703,7.04,28.495,2454.81,28.52,124.092,0.03,2.563,0.668,3077.38,0.459,94.9,20.7,1472,62.09,1846.4,825.45,1571.7,1811.1,2689.1,0.45747,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:21,Data,37.098,36.464,32.748,7.05,28.495,2453.9,28.51,124.092,0.04,2.556,0.673,3068.33,0.459,94.9,20.8,1472,62.05,1841,802.85,1582.6,1799.4,2689.1,0.44565,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:25,Data,36.923,36.41,32.794,7.04,28.495,2453.9,28.51,124.092,0.03,2.556,0.674,3077.38,0.479,94.9,20.9,1473,62.05,1846.4,819.12,1580.9,1805.1,2689.1,0.45297,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:29,Data,36.876,36.41,32.748,7.05,28.54,2454.81,28.52,124.001,0.04,2.552,0.676,3077.38,0.459,94.9,20.9,1472,62.05,1846.4,782.67,1567.9,1780.1,2689.1,0.44926,3.228,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:32,Data,37.098,36.585,32.794,7.04,28.495,2453.9,28.52,124.092,0.04,2.55,0.679,3054.76,0.513,94.9,21,1472,62.05,1832.9,817.3,1578,1803.3,2689.1,0.45385,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:36,Data,37.098,36.423,32.794,7.05,28.54,2453.9,28.52,123.821,0.04,2.543,0.672,3059.29,0.635,95,20.9,1472,61.91,1835.6,800.39,1565.9,1783.5,2689.1,0.44877,3.215,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:40,Data,37.098,36.423,32.748,7.05,28.495,2454.81,28.52,123.73,0.04,2.557,0.671,3059.29,0.662,95,20.8,1473,61.91,1835.6,789.84,1555.6,1770.8,2689.1,0.44463,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:43,Data,36.876,36.41,32.703,7.04,28.495,2453.9,28.52,123.46,0.03,2.564,0.671,3059.29,0.547,95,20.7,1472,61.82,1835.6,811.9,1550.2,1776.1,2689.1,0.45645,3.235,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:47,Data,36.869,36.632,32.748,7.05,28.449,2451.19,28.52,123.189,0.03,2.558,0.677,3050.24,0.459,95,20.9,1471,61.59,1830.1,787.25,1574,1786.1,2689.1,0.43874,3.234,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:51,Data,37.092,36.639,32.748,7.05,28.495,2451.19,28.52,123.64,0.04,2.558,0.672,3045.72,0.479,95,20.8,1471,61.73,1827.4,791.24,1572.9,1787,2689.1,0.44336,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:54,Data,37.098,36.632,32.794,7.04,28.495,2452.1,28.52,123.64,0.03,2.563,0.666,3041.2,0.486,95,20.7,1471,61.73,1824.7,776,1552.8,1763.4,2689.1,0.44048,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:00:58,Data,36.984,36.437,32.748,7.05,28.495,2451.19,28.52,123.46,0.04,2.559,0.668,3059.29,0.601,95,20.7,1471,61.82,1835.6,818.11,1548.1,1775.9,2689.1,0.45893,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:02,Data,36.916,36.41,32.703,7.04,28.495,2452.1,28.52,123.279,0.04,2.555,0.666,3059.29,0.473,95,20.7,1471,61.64,1835.6,800.59,1570.5,1789.9,2689.1,0.44587,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:05,Data,36.984,36.626,32.703,7.04,28.449,2448.48,28.51,123.46,0.03,2.561,0.67,3059.29,0.635,95,20.7,1469,61.73,1835.6,787.01,1566.4,1778.8,2689.1,0.45284,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:09,Data,36.896,36.626,32.748,7.04,28.449,2448.48,28.52,123.46,0.04,2.569,0.657,3059.29,0.29,95,20.4,1470,61.73,1835.6,804.48,1562.9,1781.2,2689.1,0.44958,3.226,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:12,Data,37.098,36.504,32.748,7.05,28.449,2453.9,28.52,123.189,0.03,2.563,0.668,3045.72,0.324,95,20.7,1473,61.59,1827.4,825.74,1583.3,1807.8,2689.1,0.45853,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:16,Data,37.098,36.437,32.703,7.04,28.495,2447.58,28.52,122.918,0.04,2.559,0.674,3045.72,0.662,95,20.8,1469,61.5,1827.4,834.1,1587,1813,2689.1,0.45834,3.234,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:20,Data,37.098,36.423,32.794,7.04,28.495,2452.1,28.52,123.189,0.03,2.554,0.672,3041.2,0.635,95,20.8,1471,61.59,1824.7,793.59,1572.7,1786.4,2689.1,0.45252,3.226,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:23,Data,37.098,36.423,32.748,7.04,28.495,2452.1,28.52,123.279,0.03,2.55,0.676,3045.72,0.635,95,20.9,1471,61.59,1827.4,778.47,1569.4,1775.4,2689.1,0.43898,3.225,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:27,Data,36.923,36.41,32.703,7.04,28.449,2452.1,28.52,122.918,0.04,2.564,0.676,3059.29,0.466,95,20.9,1471,61.5,1835.6,810.36,1568.9,1788.6,2689.1,0.45613,3.24,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:31,Data,36.984,36.41,32.748,7.04,28.495,2451.19,28.51,122.737,0.04,2.554,0.67,3054.76,0.635,95,20.8,1471,61.32,1832.9,790.56,1580.7,1795.1,2689.1,0.44184,3.224,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:34,Data,36.923,36.41,32.748,7.05,28.495,2451.19,28.52,123.008,0.04,2.56,0.671,3054.76,0.466,95,20.8,1471,61.46,1832.9,827.72,1573.9,1800.9,2689.1,0.4599,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:38,Data,36.984,36.41,32.748,7.05,28.449,2452.1,28.51,122.557,0.04,2.558,0.674,3054.76,0.473,95,20.9,1471,61.32,1832.9,792.92,1586,1799.5,2689.1,0.43803,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:42,Data,36.869,36.585,32.748,7.05,28.449,2451.19,28.52,122.647,0.04,2.565,0.673,3068.33,0.459,95,20.8,1471,61.32,1841,812.95,1589,1809.7,2689.1,0.44939,3.239,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:45,Data,36.984,36.626,32.794,7.04,28.495,2457.52,28.52,122.918,0.03,2.561,0.676,3068.33,0.493,95,20.9,1474,61.46,1841,791.98,1589.7,1802.1,2689.1,0.44193,3.237,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:49,Data,36.957,36.524,32.703,7.05,28.495,2456.62,28.52,122.737,0.04,2.572,0.673,3077.38,0.351,95,20.7,1474,61.37,1846.4,789.09,1583.1,1797.7,2689.1,0.44762,3.246,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:53,Data,36.984,36.531,32.748,7.04,28.404,2453.9,28.52,122.647,0.04,2.563,0.668,3059.29,0.554,95,20.7,1472,61.32,1835.6,807.86,1570.3,1789.5,2689.1,0.45344,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:01:56,Data,36.896,36.416,32.794,7.05,28.449,2453.9,28.52,122.376,0.04,2.542,0.671,3054.76,0.452,95,20.9,1472,61.19,1832.9,782.76,1556.9,1769.4,2689.1,0.44196,3.214,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:00,Data,36.869,36.41,32.703,7.05,28.495,2453.9,28.52,122.466,0.04,2.543,0.67,3054.76,0.459,95,20.9,1472,61.19,1832.9,797.5,1553.5,1772.7,2689.1,0.45628,3.214,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:03,Data,37.092,36.41,32.748,7.04,28.449,2453.9,28.51,122.376,0.03,2.55,0.67,3063.81,0.473,95,20.8,1472,61.19,1838.3,802.55,1568.7,1783.4,2689.1,0.45226,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:07,Data,37.098,36.632,32.748,7.05,28.495,2454.81,28.52,122.196,0.03,2.553,0.67,3054.76,0.473,95,20.8,1472,61.1,1832.9,807.75,1563.8,1783.5,2689.1,0.45446,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:11,Data,37.098,36.457,32.748,7.05,28.495,2456.62,28.51,122.196,0.04,2.553,0.671,3054.76,0.5,95,20.8,1474,61.1,1832.9,811.35,1561.2,1785.3,2689.1,0.45197,3.224,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:14,Data,37.098,36.518,32.748,7.04,28.449,2458.42,28.52,122.196,0.04,2.567,0.675,3059.29,0.473,95,20.8,1476,61.1,1835.6,819.12,1572.3,1794.7,2689.1,0.45841,3.241,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:18,Data,36.869,36.41,32.748,7.04,28.449,2456.62,28.51,122.376,0.04,2.55,0.673,3054.76,0.459,95,20.9,1474,61.19,1832.9,817.41,1567,1788.8,2689.1,0.45675,3.223,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:22,Data,36.869,36.632,32.703,7.04,28.449,2453.9,28.52,122.105,0.03,2.559,0.669,3059.29,0.452,95,20.7,1472,61.05,1835.6,805.12,1571.8,1789,2689.1,0.45554,3.228,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:25,Data,36.869,36.41,32.794,7.05,28.495,2453.9,28.51,121.744,0.04,2.561,0.676,3059.29,0.459,95,20.9,1473,60.87,1835.6,821.1,1574.9,1791.1,2689.1,0.46333,3.237,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:29,Data,36.869,36.41,32.658,7.05,28.404,2453.9,28.52,121.925,0.04,2.566,0.666,3063.81,0.635,95,20.6,1472,61.01,1838.3,818.94,1567.2,1792.4,2689.1,0.45791,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:33,Data,36.896,36.41,32.703,7.04,28.449,2454.81,28.52,121.744,0.03,2.553,0.674,3059.29,0.466,95,20.9,1472,60.87,1835.6,795.64,1560.3,1787.8,2689.1,0.45052,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:36,Data,36.869,36.41,32.658,7.04,28.495,2456.62,28.52,122.105,0.04,2.561,0.677,3050.24,0.459,95,20.9,1473,61.1,1830.1,811.98,1570.1,1796.3,2689.1,0.45131,3.24,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:40,Data,37.098,36.41,32.794,7.05,28.495,2453.9,28.52,121.744,0.03,2.556,0.671,3045.72,0.567,95,20.8,1472,60.96,1827.4,780.09,1563.5,1773.9,2689.1,0.43947,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:43,Data,37.085,36.41,32.748,7.04,28.495,2453.9,28.52,121.744,0.04,2.563,0.67,3041.2,0.689,95,20.7,1472,60.96,1824.7,797.24,1571,1788.1,2689.1,0.44599,3.233,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:47,Data,37.092,36.41,32.703,7.04,28.449,2453.9,28.52,121.564,0.04,2.571,0.668,3041.2,0.574,95,20.6,1473,60.74,1824.7,797.39,1570.1,1785.5,2689.2,0.44818,3.24,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:51,Data,36.869,36.41,32.748,7.04,28.449,2452.1,28.52,121.473,0.04,2.565,0.668,3054.76,0.459,95,20.7,1471,60.78,1832.9,804.6,1561.8,1778.9,2689.2,0.455,3.234,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:54,Data,37.092,36.423,32.748,7.04,28.404,2451.19,28.52,121.925,0.04,2.559,0.672,3054.76,0.581,95,20.8,1471,60.96,1832.9,802.42,1560.2,1777.9,2689.2,0.45713,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:02:58,Data,36.876,36.41,32.703,7.04,28.449,2456.62,28.52,121.744,0.03,2.55,0.672,3054.76,0.459,95,20.9,1475,60.83,1832.9,797.08,1558.1,1777.6,2689.2,0.44593,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:02,Data,37.071,36.43,32.703,7.04,28.404,2450.29,28.52,121.925,0.05,2.562,0.666,3045.72,0.594,95,20.6,1471,60.96,1827.4,791.52,1567.2,1775,2689.2,0.4431,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:05,Data,37.098,36.497,32.748,7.04,28.449,2451.19,28.52,121.744,0.04,2.552,0.664,3041.2,0.567,95,20.6,1471,60.87,1824.7,788.83,1585.7,1797.5,2689.2,0.44186,3.216,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:09,Data,37.085,36.464,32.748,7.04,28.495,2451.19,28.52,121.654,0.04,2.56,0.67,3045.72,0.459,95,20.7,1471,60.78,1827.4,813.81,1571.4,1792.7,2689.2,0.45558,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:13,Data,36.869,36.41,32.613,7.04,28.449,2454.81,28.52,121.744,0.03,2.557,0.673,3045.72,0.459,95,20.8,1473,60.87,1827.4,814.65,1570.1,1790.9,2689.2,0.45673,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:16,Data,36.876,36.41,32.703,7.04,28.404,2452.1,28.51,121.564,0.04,2.557,0.669,3050.24,0.574,95,20.7,1471,60.78,1830.1,816.7,1567.5,1791.6,2689.2,0.45587,3.226,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:20,Data,36.869,36.41,32.703,7.04,28.449,2454.81,28.52,121.564,0.04,2.551,0.668,3059.29,0.459,95,20.8,1473,60.78,1835.6,795.44,1558,1775.9,2689.2,0.44526,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:23,Data,36.869,36.41,32.658,7.04,28.449,2453.9,28.52,121.473,0.03,2.545,0.672,3059.29,0.459,95,20.9,1472,60.78,1835.6,798.89,1560.9,1780,2689.2,0.45024,3.218,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:27,Data,36.869,36.41,32.748,7.04,28.449,2453.9,28.52,121.293,0.04,2.56,0.668,3054.76,0.459,95.1,20.7,1472,60.65,1832.9,813.37,1563.9,1788.1,2689.2,0.45605,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:31,Data,37.044,36.41,32.748,7.04,28.404,2453.9,28.52,121.203,0.03,2.556,0.674,3054.76,0.682,95.1,20.9,1472,60.6,1832.9,819.5,1579.4,1796.7,2689.2,0.45143,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:34,Data,36.876,36.626,32.658,7.04,28.404,2453.9,28.52,121.293,0.03,2.549,0.672,3041.2,0.459,95.1,20.9,1472,60.65,1824.7,801.87,1560.7,1777.3,2689.2,0.45572,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:38,Data,36.869,36.41,32.703,7.04,28.404,2453.9,28.52,121.293,0.04,2.554,0.677,3045.72,0.581,95.1,20.9,1473,60.65,1827.4,821.05,1559.7,1787.7,2689.2,0.46174,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:42,Data,36.923,36.41,32.703,7.03,28.449,2453.9,28.52,121.293,0.03,2.563,0.666,3050.24,0.459,95.1,20.6,1472,60.6,1830.1,797.74,1558.3,1779.1,2689.2,0.44725,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:45,Data,36.869,36.389,32.567,7.04,28.449,2454.81,28.52,121.564,0.03,2.557,0.67,3045.72,0.479,95,20.8,1472,60.74,1827.4,776.06,1568.4,1775.3,2689.2,0.44026,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:49,Data,36.869,36.41,32.658,7.04,28.404,2453.9,28.52,121.203,0.03,2.553,0.669,3045.72,0.459,95.1,20.8,1472,60.65,1827.4,811.59,1555.3,1778.4,2689.2,0.44891,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:53,Data,36.869,36.41,32.703,7.04,28.404,2454.81,28.52,121.293,0.03,2.561,0.672,3041.2,0.459,95.1,20.8,1473,60.65,1824.7,813.13,1565.3,1780.5,2689.2,0.45908,3.234,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:03:56,Data,37.092,36.437,32.703,7.04,28.404,2453.9,28.52,121.022,0.03,2.558,0.67,3045.72,0.432,95.1,20.8,1472,60.51,1827.4,819.02,1569.8,1793.2,2689.2,0.45849,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:00,Data,36.923,36.41,32.703,7.04,28.449,2451.19,28.52,121.293,0.05,2.56,0.669,3045.72,0.466,95,20.7,1470,60.65,1827.4,805.12,1559.9,1777.5,2689.2,0.46115,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:04,Data,37.071,36.41,32.658,7.04,28.404,2448.48,28.52,121.203,0.04,2.559,0.671,3045.72,0.675,95,20.8,1470,60.65,1827.4,804.71,1549.1,1772.2,2689.2,0.45336,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:07,Data,36.869,36.41,32.658,7.04,28.449,2448.48,28.52,121.293,0.04,2.543,0.67,3041.2,0.459,95,20.9,1469,60.65,1824.7,788.54,1547.7,1764.5,2689.2,0.44654,3.214,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:11,Data,36.984,36.41,32.748,7.04,28.404,2449.39,28.52,121.293,0.04,2.543,0.674,3045.72,0.473,95,20.9,1469,60.65,1827.4,791.46,1549.7,1755.7,2689.2,0.44812,3.215,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:14,Data,37.092,36.41,32.703,7.04,28.449,2450.29,28.52,121.293,0.03,2.554,0.675,3045.72,0.486,95.1,20.9,1471,60.65,1827.4,789.85,1562.1,1776.6,2689.2,0.44616,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:18,Data,36.869,36.41,32.703,7.04,28.404,2452.1,28.52,121.564,0.04,2.547,0.675,3050.24,0.459,95,20.9,1471,60.78,1830.1,811.83,1585.8,1805.7,2689.2,0.45068,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:22,Data,37.044,36.497,32.703,7.04,28.404,2452.1,28.51,121.293,0.03,2.539,0.671,3050.24,0.594,95.1,20.9,1471,60.65,1830.1,806.29,1572.1,1790.1,2689.2,0.45344,3.211,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:25,Data,37.092,36.41,32.703,7.04,28.404,2451.19,28.52,121.112,0.04,2.563,0.672,3045.72,0.682,95.1,20.8,1471,60.56,1827.4,826.16,1570.2,1792.2,2689.2,0.45673,3.235,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:29,Data,36.869,36.41,32.703,7.04,28.449,2452.1,28.52,121.293,0.03,2.555,0.67,3045.72,0.459,95.1,20.8,1471,60.65,1827.4,812.41,1556.9,1783.6,2689.2,0.4609,3.224,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:33,Data,36.882,36.302,32.567,7.04,28.314,2450.29,28.52,120.932,0.04,2.556,0.672,3041.2,0.466,95.1,20.8,1470,60.51,1824.7,792.34,1552.9,1769.5,2689.2,0.44683,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:36,Data,36.869,36.41,32.658,7.04,28.404,2453.9,28.51,121.022,0.04,2.564,0.672,3050.24,0.459,95.1,20.8,1473,60.47,1830.1,816.25,1542.4,1771.4,2689.2,0.4599,3.237,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:40,Data,36.869,36.41,32.658,7.04,28.449,2453.9,28.52,121.022,0.04,2.559,0.671,3036.68,0.459,95.1,20.8,1472,60.56,1822,793.8,1548.6,1767,2689.2,0.44787,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:44,Data,36.869,36.41,32.658,7.04,28.359,2453.9,28.52,120.932,0.04,2.558,0.668,3063.81,0.574,95.1,20.7,1473,60.51,1838.3,784.35,1549.5,1762.1,2689.2,0.44481,3.225,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:47,Data,36.754,36.41,32.613,7.04,28.359,2453.9,28.52,121.293,0.05,2.559,0.67,3054.76,0.412,95.1,20.8,1472,60.69,1832.9,790.52,1558.3,1774.5,2689.2,0.44603,3.229,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:51,Data,36.869,36.389,32.658,7.03,28.449,2453.9,28.52,121.203,0.02,2.55,0.665,3059.29,0.479,95.1,20.7,1473,60.65,1835.6,776.08,1558.2,1768,2689.2,0.43941,3.215,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:54,Data,36.876,36.41,32.658,7.04,28.404,2453.9,28.51,121.022,0.04,2.56,0.67,3045.72,0.459,95.1,20.7,1472,60.51,1827.4,802.22,1568.2,1786.1,2689.2,0.45288,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:04:58,Data,36.869,36.41,32.658,7.04,28.359,2453.9,28.52,120.751,0.04,2.556,0.671,3045.72,0.459,95.1,20.8,1472,60.38,1827.4,819.97,1560.6,1785.2,2689.2,0.45524,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:02,Data,36.869,36.41,32.613,7.04,28.404,2453,28.51,121.022,0.04,2.551,0.668,3045.72,0.459,95.1,20.8,1472,60.51,1827.4,787.66,1550.2,1763.1,2689.2,0.44706,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:05,Data,36.869,36.295,32.703,7.04,28.404,2452.1,28.52,121.022,0.05,2.552,0.673,3041.2,0.459,95.1,20.9,1471,60.51,1824.7,800,1530.2,1753,2689.2,0.45351,3.226,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:09,Data,36.869,36.41,32.658,7.04,28.404,2456.62,28.52,120.751,0.04,2.556,0.666,3054.76,0.459,95.1,20.7,1474,60.33,1832.9,810.23,1558.1,1783.6,2689.2,0.4525,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:12,Data,37.044,36.383,32.703,7.04,28.359,2456.62,28.52,121.022,0.04,2.551,0.677,3059.29,0.56,95.1,20.9,1474,60.47,1835.6,795.76,1567.1,1788,2689.2,0.44471,3.227,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:16,Data,36.869,36.295,32.658,7.03,28.404,2456.62,28.51,120.932,0.04,2.549,0.672,3059.29,0.459,95.1,20.9,1474,60.47,1835.6,783.32,1567.5,1777.8,2689.2,0.44124,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
