Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,20:05:20,Data,36.869,36.187,32.613,7.04,28.404,2456.62,28.52,121.022,0.04,2.551,0.67,3054.76,0.662,95.1,20.8,1474,60.51,1832.9,784.34,1544.3,1757.9,2689.2,0.44773,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:23,Data,36.869,36.41,32.658,7.04,28.359,2456.62,28.52,121.112,0.04,2.55,0.669,3045.72,0.459,95.1,20.8,1474,60.51,1827.4,811.88,1562.8,1784.4,2689.2,0.45593,3.22,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:27,Data,36.876,36.302,32.613,7.04,28.359,2456.62,28.51,120.841,0.04,2.547,0.671,3045.72,0.567,95.1,20.9,1474,60.42,1827.4,805.89,1579.8,1793.8,2689.2,0.45066,3.217,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:31,Data,36.869,36.308,32.567,7.04,28.359,2456.62,28.52,120.48,0.03,2.548,0.668,3041.2,0.662,95.1,20.8,1475,60.24,1824.7,810.41,1558.3,1779.5,2689.2,0.45921,3.216,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:34,Data,37.098,36.416,32.703,7.04,28.404,2456.62,28.52,120.48,0.03,2.552,0.67,3045.72,0.506,95.1,20.8,1474,60.24,1827.4,823.49,1553.9,1781.8,2689.2,0.45832,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:38,Data,36.646,36.18,32.613,7.04,28.359,2455.71,28.52,120.751,0.03,2.56,0.668,3054.76,0.459,95.1,20.7,1474,60.38,1832.9,832.46,1558.8,1790,2689.2,0.4662,3.228,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:41,Data,36.869,36.41,32.703,7.04,28.449,2456.62,28.52,120.751,0.03,2.551,0.67,3054.76,0.459,95.1,20.8,1474,60.38,1832.9,803.33,1537.3,1757.9,2689.2,0.45689,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:45,Data,36.869,36.41,32.613,7.04,28.404,2453,28.52,120.48,0.04,2.563,0.675,3054.76,0.459,95.1,20.9,1472,60.24,1832.9,811.92,1555.6,1784.5,2689.2,0.46176,3.239,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:49,Data,36.754,36.295,32.613,7.04,28.314,2453.9,28.52,120.48,0.04,2.567,0.675,3054.76,0.662,95.1,20.8,1472,60.24,1832.9,815.86,1541.9,1767,2689.2,0.45978,3.241,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:52,Data,36.869,36.41,32.703,7.04,28.359,2453.9,28.52,120.751,0.03,2.551,0.673,3032.15,0.459,95.1,20.9,1472,60.38,1819.3,805.38,1559.8,1781.3,2689.2,0.45438,3.224,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:05:56,Data,36.882,36.41,32.703,7.04,28.449,2453.9,28.52,120.48,0.04,2.545,0.668,3027.63,0.459,95.1,20.8,1472,60.24,1816.6,803.78,1545.1,1772.5,2689.2,0.45839,3.213,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:00,Data,36.869,36.396,32.613,7.04,28.404,2453.9,28.52,120.48,0.04,2.544,0.671,3032.15,0.473,95.1,20.9,1472,60.24,1819.3,807.43,1549.4,1766.9,2689.2,0.44448,3.215,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:03,Data,36.666,36.2,32.613,7.04,28.359,2453.9,28.52,120.48,0.03,2.55,0.673,3036.68,0.641,95.1,20.9,1472,60.29,1822,814.49,1548.4,1774.7,2689.2,0.454,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:07,Data,36.869,36.41,32.613,7.04,28.359,2453,28.51,120.841,0.04,2.54,0.671,3059.29,0.459,95.1,20.9,1471,60.38,1835.6,804.92,1553.1,1771.3,2689.2,0.44832,3.212,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:11,Data,36.842,36.362,32.658,7.03,28.314,2453.9,28.51,120.841,0.04,2.552,0.677,3059.29,0.614,95.1,21,1472,60.38,1835.6,800.05,1552.1,1774.5,2689.2,0.44999,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:14,Data,36.869,36.275,32.703,7.04,28.404,2451.19,28.51,120.48,0.03,2.549,0.673,3059.29,0.594,95.1,20.9,1471,60.24,1835.6,798.36,1540,1760.1,2689.2,0.45361,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:18,Data,36.869,36.234,32.658,7.03,28.404,2453,28.52,120.48,0.03,2.55,0.67,3054.76,0.574,95.1,20.8,1472,60.24,1832.9,809.92,1556.8,1781.9,2689.2,0.45274,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:21,Data,36.876,36.302,32.658,7.04,28.359,2453.9,28.52,120.48,0.04,2.552,0.671,3054.76,0.675,95.1,20.8,1472,60.2,1832.9,787.97,1549.4,1765.7,2689.2,0.44647,3.224,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:25,Data,36.754,36.268,32.703,7.04,28.404,2453,28.52,120.571,0.04,2.553,0.668,3059.29,0.473,95.1,20.7,1472,60.24,1835.6,785.1,1564.1,1756.7,2689.2,0.44841,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:29,Data,36.869,36.41,32.748,7.04,28.314,2454.81,28.52,120.751,0.04,2.564,0.673,3059.29,0.459,95.1,20.8,1473,60.33,1835.6,778.19,1558.1,1769.8,2689.2,0.43998,3.237,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:32,Data,36.639,36.383,32.567,7.04,28.314,2453.9,28.52,120.751,0.04,2.551,0.669,3045.72,0.547,95.1,20.8,1472,60.38,1827.4,801.33,1582.7,1798.6,2689.2,0.44258,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:36,Data,36.869,36.221,32.613,7.04,28.359,2451.19,28.52,120.48,0.03,2.539,0.665,3041.2,0.601,95.1,20.8,1471,60.24,1824.7,800.84,1570.6,1781.6,2689.2,0.44673,3.203,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:40,Data,36.639,36.356,32.658,7.04,28.404,2453.9,28.51,120.751,0.04,2.549,0.668,3050.24,0.635,95.1,20.8,1472,60.38,1830.1,804.23,1566.4,1782.3,2689.2,0.45401,3.217,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:43,Data,36.754,36.403,32.658,7.03,28.359,2453.9,28.51,120.48,0.03,2.553,0.673,3041.2,0.452,95.1,20.9,1472,60.24,1824.7,838.66,1571.8,1805.1,2689.2,0.46486,3.226,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:47,Data,36.869,36.41,32.748,7.03,28.404,2453.9,28.51,120.661,0.05,2.549,0.662,3077.38,0.459,95.1,20.6,1472,60.38,1846.4,821.34,1566.9,1794.9,2689.2,0.4488,3.211,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:51,Data,36.646,36.18,32.567,7.03,28.359,2453.9,28.52,120.571,0.03,2.546,0.665,3068.33,0.574,95.1,20.7,1472,60.29,1841,806.87,1552.5,1771.6,2689.2,0.4482,3.211,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:54,Data,36.869,36.41,32.613,7.04,28.359,2453.9,28.52,120.751,0.04,2.539,0.66,3077.38,0.459,95.1,20.6,1473,60.38,1846.4,797.34,1557.7,1778.3,2689.2,0.44613,3.199,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:06:58,Data,36.869,36.234,32.613,7.03,28.359,2453.9,28.51,120.751,0.04,2.542,0.666,3068.33,0.635,95.1,20.8,1472,60.38,1841,1873.4,2231.9,3109.4,2689.2,0.57204,3.208,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:02,Data,36.97,36.41,32.703,7.03,28.404,2454.81,28.52,120.661,0.04,2.538,0.67,3050.24,0.473,95.1,20.9,1472,60.33,1830.1,1865.6,2229.4,3103,2689.2,0.57211,3.208,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:05,Data,36.646,36.18,32.567,7.03,28.359,2453,28.52,120.841,0.03,2.561,0.674,3045.72,0.459,95.1,20.8,1472,60.38,1827.4,1868.9,2228.1,3103.9,2689.2,0.56782,3.235,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:09,Data,36.869,36.403,32.613,7.04,28.359,2453.9,28.52,120.751,0.04,2.553,0.666,3045.72,0.398,95.1,20.7,1472,60.42,1827.4,1899.2,2233.6,3116.3,2689.2,0.57802,3.219,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:12,Data,36.862,36.41,32.658,7.03,28.359,2453.9,28.51,120.571,0.03,2.552,0.656,3045.72,0.459,95.1,20.4,1473,60.29,1827.4,1878,2229.7,3105.6,2689.2,0.57342,3.208,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:16,Data,36.869,36.41,32.658,7.04,28.404,2454.81,28.52,120.841,0.04,2.544,0.664,3045.72,0.459,95.1,20.7,1473,60.38,1827.4,1917.7,2228.6,3124.7,2689.2,0.58359,3.208,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:20,Data,36.896,36.41,32.703,7.04,28.404,2453.9,28.5,120.751,0.03,2.547,0.672,3045.72,0.466,95.1,20.9,1472,60.33,1827.4,1901.2,2233.5,3113.8,2689.2,0.57295,3.219,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:23,Data,36.869,36.41,32.613,7.04,28.359,2453.9,28.5,120.751,0.04,2.549,0.674,3050.24,0.459,95.1,20.9,1472,60.38,1830.1,1895.6,2224.8,3113.3,2689.2,0.57452,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:27,Data,36.984,36.41,32.658,7.03,28.359,2451.19,28.5,120.751,0.04,2.557,0.674,3045.72,0.486,95.1,20.9,1471,60.33,1827.4,1877.9,2217.2,3104.8,2689.2,0.57999,3.23,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:31,Data,36.869,36.403,32.613,7.04,28.314,2451.19,28.49,120.48,0.04,2.552,0.671,3054.76,0.466,95.1,20.8,1471,60.24,1832.9,1897,2222.5,3100.8,2689.2,0.57285,3.223,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:34,Data,36.646,36.18,32.567,7.04,28.359,2452.1,28.47,120.48,0.03,2.559,0.665,3059.29,0.574,95.1,20.6,1471,60.24,1835.6,1892.8,2234.3,3117.3,2689.2,0.57588,3.223,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:38,Data,36.869,36.403,32.613,7.03,28.359,2451.19,28.45,120.571,0.04,2.561,0.671,3059.29,0.466,95.1,20.8,1471,60.24,1835.6,1898.4,2226.7,3113.7,2689.2,0.57396,3.233,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:42,Data,36.855,36.41,32.567,7.03,28.314,2451.19,28.45,120.48,0.05,2.561,0.675,3054.76,0.473,95.1,20.9,1471,60.24,1832.9,1872.2,2227.3,3101.3,2689.2,0.57037,3.237,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:45,Data,36.862,36.41,32.658,7.04,28.359,2451.19,28.46,120.48,0.03,2.542,0.672,3050.24,0.473,95.1,20.9,1471,60.2,1830.1,1860.8,2223.9,3093.9,2689.2,0.56613,3.214,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:49,Data,36.7,36.383,32.567,7.03,28.359,2451.19,28.46,120.571,0.03,2.547,0.671,3054.76,0.486,95.1,20.9,1471,60.29,1832.9,1873.6,2223.2,3101.6,2689.2,0.56958,3.219,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:52,Data,36.7,36.187,32.613,7.04,28.314,2454.81,28.45,120.751,0.04,2.563,0.673,3054.76,0.459,95.1,20.8,1472,60.38,1832.9,1866.6,2244.7,3114.5,2689.2,0.56759,3.236,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:07:56,Data,36.869,36.18,32.658,7.04,28.359,2453.9,28.46,120.571,0.04,2.567,0.668,3059.29,0.486,95.1,20.6,1472,60.29,1835.6,1862.1,2220.5,3091.6,2689.2,0.57122,3.233,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:00,Data,36.869,36.194,32.567,7.04,28.314,2454.81,28.45,120.571,0.04,2.546,0.67,3059.29,0.54,95.1,20.8,1472,60.29,1835.6,1867.6,2224,3100.7,2689.2,0.57339,3.216,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:03,Data,36.869,36.322,32.658,7.04,28.359,2453.9,28.46,120.3,0.04,2.561,0.673,3059.29,0.574,95.1,20.8,1472,60.1,1835.6,1885.7,2231.9,3114.1,2689.2,0.57914,3.234,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:07,Data,36.869,36.41,32.748,7.04,28.404,2454.81,28.46,120.48,0.05,2.548,0.675,3059.29,0.459,95.1,20.9,1473,60.24,1835.6,1879.9,2247.8,3120.1,2689.2,0.57357,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:11,Data,36.869,36.281,32.613,7.04,28.314,2453,28.46,120.48,0.03,2.549,0.671,3032.15,0.587,95.1,20.8,1472,60.24,1819.3,1883.8,2238.7,3116.7,2689.2,0.58002,3.22,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:14,Data,36.923,36.41,32.794,7.04,28.404,2457.52,28.46,120.48,0.04,2.555,0.666,3032.15,0.473,95.1,20.7,1475,60.29,1819.3,1899.6,2234.8,3119.6,2689.2,0.58265,3.22,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:18,Data,36.646,36.396,32.613,7.04,28.359,2456.62,28.45,120.751,0.04,2.553,0.67,3032.15,0.486,95.1,20.8,1474,60.38,1819.3,1878.3,2240.3,3109.4,2689.2,0.57184,3.222,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:22,Data,36.828,36.356,32.658,7.04,28.359,2459.33,28.47,120.751,0.03,2.55,0.67,3036.68,0.682,95.1,20.8,1476,60.38,1822,1879.4,2232.4,3110,2689.3,0.57366,3.22,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:25,Data,37.098,36.41,32.658,7.04,28.449,2462.04,28.47,120.48,0.03,2.558,0.668,3054.76,0.506,95.1,20.7,1477,60.24,1832.9,1865.6,2235.7,3104.9,2689.3,0.57036,3.223,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:29,Data,36.869,36.234,32.613,7.04,28.359,2461.14,28.49,120.751,0.05,2.551,0.669,3059.29,0.574,95.1,20.8,1477,60.42,1835.6,1849.8,2220.2,3087,2689.3,0.56776,3.221,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:33,Data,36.653,36.221,32.613,7.04,28.359,2462.04,28.49,120.48,0.03,2.557,0.674,3054.76,0.486,95.1,20.9,1477,60.24,1832.9,1881.8,2220.3,3099.6,2689.3,0.5756,3.231,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:36,Data,36.869,36.41,32.929,7.04,28.54,2461.14,28.47,120.48,0.04,2.555,0.671,3059.29,0.459,95.1,20.8,1477,60.29,1835.6,1866.4,2245.3,3116,2689.3,0.57013,3.226,0,80,16,0.6,ON,ON,13.5,0,26,26
6/25/2025,20:08:40,Data,36.869,36.18,33.834,7.04,29.308,2462.04,28.5,120.48,0.03,2.561,0.686,3045.72,0.641,95.1,21.1,1478,60.2,1827.4,1906.8,2250.2,3138.4,2689.3,0.58138,3.246,0,80,17.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:08:44,Data,36.653,35.951,34.829,7.04,30.528,2462.04,28.5,120.751,0.04,2.585,0.703,3050.24,0.695,95.1,21.4,1477,60.38,1830.1,1901.2,2240.4,3131,2689.3,0.58265,3.288,0,80,18.3,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:08:47,Data,36.626,35.768,37.091,7.04,33.059,2463.85,28.51,120.751,0.03,2.688,0.765,3059.29,0.587,95.1,22.2,1479,60.33,1835.6,1914.5,2245.3,3134.9,2689.3,0.58022,3.453,0.1,80,19.4,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:08:51,Data,36.207,35.714,38.041,7.04,34.099,2465.65,28.5,120.841,0.04,2.766,0.831,2973.36,0.668,95.1,23.1,1478,60.38,1784,1896.2,2234.6,3121.2,2689.3,0.57745,3.598,0.46,80,20.4,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:08:55,Data,36.396,35.539,38.809,7.04,34.415,2465.65,28.5,120.932,0.03,2.823,0.851,2977.89,0.871,95.1,23.2,1479,60.47,1786.7,1927.2,2236.4,3138,2689.3,0.5864,3.674,0.47,80,21.2,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:08:58,Data,36.403,35.539,39.443,7.04,34.777,2465.65,28.5,121.022,0.04,2.835,0.868,3005.02,0.817,95.1,23.4,1479,60.51,1803,1947.2,2249,3169.1,2689.3,0.58215,3.704,0.42,80,22,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:02,Data,36.187,35.6,39.895,7.04,35.002,2462.04,28.5,120.932,0.03,2.856,0.883,3023.11,0.695,95.1,23.6,1477,60.42,1813.9,1953.6,2258,3172.8,2689.3,0.58505,3.739,0.36,80,22.7,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:06,Data,36.187,35.269,40.483,7.04,35.228,2462.04,28.47,120.751,0.04,2.853,0.888,3045.72,0.871,95.1,23.8,1477,60.42,1827.4,1943.3,2241.8,3158.3,2689.3,0.5854,3.743,0.28,80,23.4,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:09,Data,36.41,35.485,40.981,7.04,35.454,2462.04,28.46,120.751,0.03,2.865,0.895,3059.29,0.722,95.1,23.8,1477,60.38,1835.6,2002,2258.1,3208,2689.3,0.59614,3.761,0.21,80,24.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:13,Data,36.207,35.485,41.523,7.04,35.635,2462.04,28.46,120.3,0.04,2.881,0.914,3086.42,0.702,95.1,24.1,1477,60.1,1851.9,2001.7,2273.4,3213.3,2689.3,0.59044,3.796,0.12,80,24.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:17,Data,36.18,35.485,41.931,7.04,35.771,2461.14,28.46,119.939,0.03,2.882,0.916,3113.55,0.695,95.1,24.1,1477,59.97,1868.1,1930.5,2240.2,3139.1,2689.3,0.5901,3.799,0.04,80,25.4,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:20,Data,36.194,35.269,42.428,7.04,35.816,2462.04,28.45,119.126,0.04,2.881,0.925,3127.12,0.898,95.2,24.3,1477,59.52,1876.3,1928.4,2251.1,3137.5,2689.3,0.58981,3.806,0,80,26.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:24,Data,35.971,35.471,42.926,7.04,35.952,2461.14,28.44,118.584,0.04,2.891,0.934,3154.25,0.635,95.2,24.4,1477,59.29,1892.6,1954.1,2256.1,3163.2,2689.3,0.59261,3.825,0,80,26.7,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:28,Data,35.978,35.458,43.242,7.04,36.042,2463.85,28.43,117.682,0.03,2.881,0.938,3176.86,0.722,95.2,24.6,1478,58.84,1906.1,1960.2,2249.3,3161.1,2689.3,0.58687,3.818,0,80,27.3,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:31,Data,36.18,35.485,43.74,7.04,36.223,2462.94,28.43,116.508,0.03,2.887,0.951,3190.43,0.695,95.3,24.8,1478,58.34,1914.3,1920.1,2261.5,3156.4,2689.3,0.57936,3.838,0,80,27.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:35,Data,36.241,35.282,44.147,7.03,36.403,2458.42,28.43,115.786,0.03,2.904,0.952,3181.39,0.709,95.3,24.7,1476,57.89,1908.8,1964.4,2258.5,3172.6,2689.3,0.59354,3.856,0,80,28.4,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:39,Data,36.072,35.478,44.78,7.04,36.629,2459.33,28.43,115.063,0.04,2.895,0.961,3185.91,0.776,95.3,24.9,1476,57.49,1911.5,1966.4,2255.2,3169,2689.3,0.59439,3.855,0.11,80,28.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:42,Data,36.18,35.262,45.142,7.04,36.765,2459.33,28.42,113.89,0.04,2.906,0.971,3185.91,0.911,95.4,25.1,1476,56.9,1911.5,1964.1,2257.1,3165.9,2689.3,0.5926,3.877,0.21,80,29.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:46,Data,35.964,35.471,45.504,7.04,36.901,2459.33,28.42,112.174,0.03,2.912,0.979,3185.91,0.614,95.4,25.1,1476,56.04,1911.5,1969.4,2262,3174.5,2689.3,0.5926,3.89,0.28,80,30,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:50,Data,36.153,35.431,46.047,7.04,37.036,2462.04,28.41,111.452,0.03,2.913,0.993,3194.95,0.803,95.5,25.4,1477,55.73,1917,1965.3,2268.3,3180.8,2689.3,0.58947,3.905,0.34,80,30.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:53,Data,36.065,35.255,46.544,7.04,37.172,2461.14,28.41,110.008,0.04,2.926,1.005,3199.48,0.709,95.5,25.6,1477,55,1919.7,1974.3,2250.3,3177.5,2689.3,0.59673,3.931,0.4,80,30.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:09:57,Data,36.18,35.255,46.861,7.04,37.398,2465.65,28.42,108.653,0.03,2.958,1.019,3199.48,0.749,95.6,25.6,1479,54.33,1919.7,1993,2264.7,3192.2,2689.3,0.60074,3.978,0.44,80,31.3,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:01,Data,35.957,35.242,47.177,7.04,37.488,2465.65,28.43,107.48,0.05,2.966,1.018,3181.39,0.756,95.6,25.5,1479,53.74,1908.8,1979.5,2276.2,3204.4,2689.3,0.59206,3.983,0.48,80,31.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:04,Data,35.964,35.255,47.585,7.04,37.669,2459.33,28.41,106.667,0.04,2.953,1.027,3181.39,0.81,95.7,25.8,1476,53.38,1908.8,1990,2280.7,3206.4,2689.3,0.59298,3.98,0.51,80,32.2,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:08,Data,35.978,35.14,48.037,7.04,37.85,2462.04,28.43,105.313,0.03,2.953,1.034,3185.91,0.817,95.7,25.9,1478,52.66,1911.5,1976.8,2271.9,3182,2689.3,0.59775,3.987,0.55,80,32.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:12,Data,35.951,35.14,48.399,7.04,37.94,2462.04,28.43,104.591,0.03,2.956,1.041,3190.43,0.81,95.8,26,1478,52.25,1914.3,1998.4,2291.9,3216.5,2689.3,0.59678,3.998,0.59,80,32.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:15,Data,36.052,35.255,48.806,7.04,38.166,2462.04,28.43,103.417,0.04,2.969,1.049,3185.91,0.722,95.8,26.1,1477,51.66,1911.5,1979.1,2282.5,3196.9,2689.3,0.58978,4.019,0.62,80,33.2,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:19,Data,36.065,35.026,49.122,7.03,38.302,2462.04,28.42,102.063,0.03,2.974,1.06,3185.91,0.932,95.9,26.3,1477,50.99,1911.5,2017.8,2275.8,3210.8,2689.3,0.60407,4.035,0.64,80,33.6,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:23,Data,36.173,35.032,49.62,7.04,38.482,2462.04,28.43,101.07,0.04,2.977,1.065,3190.43,0.938,95.9,26.3,1477,50.53,1914.3,2014.6,2308.1,3239.8,2689.3,0.5947,4.042,0.67,80,33.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:26,Data,36.005,35.026,49.711,7.03,38.663,2462.04,28.43,99.896,0.04,2.99,1.067,3185.91,0.702,95.9,26.3,1477,49.9,1911.5,2005.8,2285,3219.7,2689.3,0.59448,4.057,0.7,80,34.2,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:30,Data,35.836,35.026,50.072,7.03,38.708,2461.14,28.43,98.903,0.04,2.998,1.073,3181.39,0.722,96,26.4,1477,49.45,1908.8,2013.8,2302,3229.6,2689.3,0.59872,4.071,0.72,80,34.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:34,Data,35.951,35.026,50.253,7.03,38.889,2462.04,28.43,97.91,0.04,2.996,1.073,3190.43,0.925,96,26.4,1477,48.95,1914.3,2016.2,2287.1,3225.5,2689.3,0.59935,4.07,0.76,80,34.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:37,Data,35.937,35.026,50.615,7.03,39.07,2465.65,28.43,96.736,0.03,3.013,1.09,3185.91,1.094,96.1,26.5,1480,48.41,1911.5,2008.7,2282.9,3212.6,2689.3,0.59935,4.102,0.78,80,35,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:41,Data,35.998,35.026,50.932,7.04,39.16,2465.65,28.43,95.924,0.04,3.005,1.096,3185.91,0.952,96.1,26.7,1479,47.96,1911.5,2019.9,2287.4,3221.7,2689.3,0.60046,4.101,0.81,80,35.3,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:45,Data,35.775,34.978,51.248,7.04,39.296,2463.85,28.43,95.111,0.03,3.005,1.095,3181.39,0.918,96.1,26.7,1478,47.51,1908.8,2021.5,2295.5,3235.2,2689.3,0.59839,4.102,0.83,80,35.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:48,Data,35.951,35.039,51.339,7.04,39.431,2463.85,28.44,94.299,0.04,3,1.103,3181.39,0.898,96.2,26.9,1479,47.15,1908.8,2029.3,2289.1,3232.5,2689.3,0.60348,4.102,0.84,80,35.7,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:52,Data,35.951,35.026,51.384,7.03,39.386,2466.56,28.44,93.486,0.03,3.004,1.114,3181.39,0.81,96.2,27.1,1479,46.7,1908.8,2023.4,2305.4,3236.7,2689.3,0.59878,4.118,0.85,80,35.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:56,Data,36.005,35.026,51.429,7.03,39.431,2462.04,28.43,92.583,0.04,2.999,1.11,3185.91,0.716,96.2,27,1477,46.29,1911.5,2025.6,2307.3,3243.3,2689.3,0.59766,4.109,0.87,80,35.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:10:59,Data,36.065,35.039,51.52,7.03,39.477,2462.04,28.43,91.771,0.03,3.005,1.099,3194.95,0.925,96.3,26.8,1477,45.89,1917,2034.3,2302.2,3243.5,2689.3,0.60361,4.104,0.86,80,35.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:03,Data,36.005,35.026,51.61,7.03,39.567,2459.33,28.43,91.049,0.04,3.007,1.098,3199.48,0.938,96.3,26.7,1476,45.52,1919.7,2033.8,2289.2,3234.6,2689.3,0.60535,4.106,0.87,80,35.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:07,Data,35.957,35.026,51.746,7.03,39.612,2459.33,28.43,90.326,0.04,3.007,1.108,3204,0.925,96.3,26.9,1476,45.16,1922.4,2024.6,2285.1,3225.7,2689.3,0.60438,4.114,0.89,80,36.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:10,Data,35.951,35.026,51.61,7.03,39.431,2460.23,28.42,89.514,0.04,3.017,1.11,3226.61,0.925,96.4,26.9,1477,44.8,1936,2023.8,2292.1,3229.4,2689.3,0.60146,4.126,0.88,80,36.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:14,Data,35.89,35.08,51.791,7.04,39.612,2462.94,28.43,89.062,0.04,3.009,1.105,3222.09,1.087,96.4,26.9,1478,44.53,1933.3,2027.4,2300.4,3233.5,2689.3,0.59973,4.115,0.88,80,36.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:17,Data,35.944,35.026,51.701,7.03,39.657,2465.65,28.43,88.521,0.03,3.012,1.103,3235.65,0.925,96.4,26.8,1479,44.26,1941.4,2031.4,2300,3238.9,2689.3,0.60478,4.115,0.89,80,36.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:21,Data,35.951,35.026,51.972,7.03,39.703,2465.65,28.43,87.889,0.04,3.011,1.102,3240.18,0.81,96.4,26.8,1479,43.99,1944.1,2035.9,2301.5,3247.5,2689.3,0.60397,4.112,0.88,80,36.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:25,Data,35.951,35.026,51.836,7.03,39.703,2465.65,28.43,87.437,0.03,3.013,1.103,3240.18,0.925,96.5,26.8,1479,43.72,1944.1,2036.9,2293.7,3241.6,2689.4,0.6066,4.116,0.89,80,36.2,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:28,Data,36.059,35.026,52.198,7.04,39.748,2465.65,28.43,87.167,0.03,3.018,1.095,3253.74,0.932,96.5,26.6,1479,43.54,1952.2,2039.7,2303.7,3245.4,2689.4,0.60384,4.112,0.9,80,36.3,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:32,Data,35.836,34.857,52.244,7.03,39.838,2465.65,28.42,86.535,0.03,3.019,1.113,3280.88,0.864,96.5,27,1478,43.27,1968.5,2031.7,2299.1,3239.4,2689.4,0.60436,4.131,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:36,Data,35.775,35.026,52.153,7.04,39.793,2465.65,28.43,86.083,0.03,3.022,1.117,3271.83,0.871,96.5,27,1479,43.04,1963.1,2035.7,2307.7,3248.7,2689.4,0.60235,4.139,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:39,Data,36.032,35.026,52.108,7.04,39.838,2465.65,28.43,85.451,0.03,3.029,1.11,3267.31,0.965,96.5,26.8,1479,42.73,1960.4,2040.6,2296.4,3240.1,2689.4,0.60649,4.139,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:43,Data,35.951,35.026,52.198,7.03,39.838,2465.65,28.43,85.541,0.04,3.034,1.107,3267.31,0.925,96.5,26.7,1479,42.73,1960.4,2042.6,2303.2,3244.9,2689.4,0.60671,4.14,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:47,Data,35.775,35.019,52.153,7.04,39.793,2463.85,28.43,84.819,0.03,3.024,1.11,3262.79,0.837,96.6,26.8,1478,42.45,1957.7,2043.1,2294.9,3239.4,2689.4,0.60372,4.134,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:50,Data,35.924,35.026,52.198,7.04,39.838,2463.85,28.43,84.909,0.04,3.022,1.121,3285.4,0.918,96.6,27,1478,42.41,1971.2,2023.1,2310.8,3248.3,2689.4,0.60008,4.141,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:54,Data,35.714,35.026,52.244,7.04,39.838,2465.65,28.43,84.278,0.04,3.031,1.123,3276.35,0.864,96.6,27,1479,42.14,1965.8,2033.5,2298.6,3241.6,2689.4,0.60507,4.154,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:11:58,Data,35.951,35.026,52.198,7.03,39.793,2465.65,28.43,84.187,0.04,3.052,1.109,3280.88,0.925,96.6,26.7,1479,42.14,1968.5,2032.4,2296,3245.2,2689.4,0.60241,4.162,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:01,Data,35.951,34.85,52.244,7.03,39.793,2465.65,28.43,83.916,0.04,3.055,1.105,3280.88,0.925,96.6,26.6,1479,41.96,1968.5,2033.6,2320.4,3260.8,2689.4,0.59754,4.159,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:05,Data,35.782,34.985,52.244,7.03,39.838,2467.46,28.43,83.555,0.04,3.035,1.113,3289.92,0.891,96.6,26.8,1481,41.82,1974,2024.4,2304.9,3241.6,2689.4,0.59933,4.148,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:08,Data,35.951,35.026,52.198,7.03,39.838,2468.37,28.43,83.555,0.03,3.029,1.11,3294.44,0.925,96.6,26.8,1481,41.78,1976.7,2035.6,2309.6,3255.8,2689.4,0.60013,4.14,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:12,Data,35.951,35.026,52.244,7.04,40.019,2467.46,28.43,83.194,0.04,3.015,1.112,3308.01,0.952,96.6,26.9,1480,41.6,1984.8,2018.6,2295.7,3230.7,2689.4,0.59959,4.126,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:16,Data,35.951,35.026,52.379,7.03,39.883,2468.37,28.43,83.194,0.03,3.015,1.111,3308.01,0.925,96.6,26.9,1480,41.6,1984.8,954.56,1644,1924.7,2689.4,0.49212,4.124,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:19,Data,35.951,35.026,52.244,7.03,39.793,2468.37,28.43,82.923,0.03,3.031,1.112,3308.01,1.04,96.6,26.8,1481,41.46,1984.8,953.11,1637.8,1919,2689.4,0.49273,4.142,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:23,Data,35.951,35.026,52.198,7.03,39.883,2463.85,28.42,82.923,0.04,3.04,1.11,3308.01,0.925,96.6,26.7,1478,41.46,1984.8,946.18,1644.4,1923.6,2689.4,0.4883,4.15,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:27,Data,35.951,35.026,52.153,7.03,39.838,2465.65,28.43,82.652,0.04,3.034,1.108,3308.01,0.925,96.6,26.7,1479,41.37,1984.8,953.49,1636.8,1916.1,2689.4,0.49275,4.142,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:30,Data,35.951,35.14,52.153,7.03,39.838,2465.65,28.43,82.562,0.03,3.042,1.105,3308.01,0.925,96.7,26.7,1479,41.28,1984.8,952.22,1652.7,1931.2,2689.4,0.48995,4.147,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:34,Data,35.998,35.026,52.198,7.03,39.883,2465.65,28.43,82.652,0.04,3.038,1.112,3317.05,0.945,96.6,26.8,1479,41.33,1990.2,962.57,1651.2,1933.1,2689.4,0.49532,4.15,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:38,Data,35.903,35.026,52.198,7.04,39.883,2462.04,28.41,82.472,0.04,3.037,1.111,3317.05,0.925,96.7,26.8,1477,41.19,1990.2,940.65,1656.4,1926.8,2689.4,0.4868,4.147,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:41,Data,35.951,35.026,52.153,7.04,39.883,2462.04,28.43,82.472,0.03,3.027,1.111,3317.05,0.925,96.7,26.8,1477,41.19,1990.2,955.86,1659.2,1937.2,2689.4,0.4896,4.138,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:45,Data,35.957,35.026,52.424,7.03,39.838,2462.04,28.41,82.382,0.04,3.034,1.103,3321.58,0.925,96.7,26.7,1477,41.19,1992.9,960.27,1652.2,1933.2,2689.4,0.49319,4.137,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:49,Data,35.849,35.201,52.289,7.04,39.883,2462.04,28.42,82.111,0.05,3.027,1.101,3317.05,0.911,96.7,26.7,1478,41.1,1990.2,949.28,1658.9,1934.4,2689.4,0.48669,4.128,0.93,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:52,Data,35.863,35.026,52.47,7.04,39.883,2468.37,28.42,82.111,0.03,3.036,1.098,3321.58,0.911,96.7,26.6,1481,41.06,1992.9,953.82,1649.5,1927.9,2689.4,0.49014,4.135,0.92,80,36.5,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:12:56,Data,36.005,35.032,52.696,7.03,40.2,2467.46,28.42,82.201,0.04,3.051,1.103,3330.62,0.911,96.7,26.6,1480,41.06,1998.4,962.73,1661.5,1944.6,2689.4,0.49063,4.154,0.93,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:00,Data,35.836,35.026,52.56,7.04,40.064,2468.37,28.41,82.111,0.04,3.037,1.114,3339.66,0.878,96.7,26.8,1480,41.06,2003.8,958.76,1664.8,1944.8,2689.4,0.48903,4.151,0.95,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:03,Data,35.951,35.026,52.696,7.04,40.109,2468.37,28.41,81.93,0.04,3.032,1.113,3330.62,0.925,96.7,26.9,1481,40.97,1998.4,967.49,1663.4,1948.7,2689.4,0.48963,4.145,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:07,Data,36.059,35.086,52.651,7.04,40.064,2468.37,28.42,81.84,0.04,3.032,1.107,3339.66,0.965,96.7,26.8,1481,40.97,2003.8,953.6,1682.2,1956.7,2689.4,0.48387,4.139,0.95,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:11,Data,35.721,35.012,52.605,7.03,40.155,2468.37,28.41,81.93,0.04,3.031,1.113,3339.66,0.864,96.7,26.9,1481,40.97,2003.8,958.96,1658,1939.4,2689.4,0.49062,4.144,0.95,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:14,Data,35.937,35.221,52.696,7.03,40.109,2467.46,28.42,81.93,0.04,3.032,1.11,3330.62,0.925,96.7,26.8,1481,40.97,1998.4,960.57,1660.5,1946,2689.4,0.49337,4.142,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:18,Data,35.951,35.026,52.651,7.03,40.109,2468.37,28.41,81.84,0.04,3.041,1.115,3317.05,0.925,96.7,26.8,1481,40.92,1990.2,969.77,1651,1939.8,2689.4,0.49407,4.156,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:21,Data,35.951,35.026,52.605,7.04,40.109,2467.46,28.42,81.84,0.03,3.038,1.118,3321.58,0.925,96.7,26.9,1481,40.97,1992.9,961.53,1677.5,1958,2689.4,0.48635,4.156,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:25,Data,35.951,35.026,52.651,7.03,40.109,2468.37,28.42,81.93,0.03,3.026,1.108,3344.19,0.925,96.7,26.8,1480,40.97,2006.5,967.89,1660.3,1947,2689.4,0.49273,4.135,0.95,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:29,Data,35.951,35.026,52.741,7.03,40.109,2467.46,28.42,81.479,0.03,3.03,1.103,3339.66,0.925,96.7,26.7,1480,40.78,2003.8,969.74,1694.3,1975.4,2689.4,0.48777,4.133,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:32,Data,35.951,35.14,52.651,7.03,40.155,2467.46,28.41,81.389,0.04,3.028,1.115,3317.05,1.04,96.7,26.9,1481,40.65,1990.2,985.56,1685.9,1974.9,2689.4,0.49499,4.143,0.97,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:36,Data,36.065,35.032,52.605,7.04,40.155,2468.37,28.42,81.569,0.04,3.032,1.114,3339.66,0.932,96.7,26.9,1480,40.78,2003.8,983.57,1680.7,1971.2,2689.4,0.4961,4.146,0.97,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:40,Data,35.951,34.85,52.696,7.04,40.064,2468.37,28.41,81.569,0.03,3.042,1.117,3321.58,0.925,96.7,26.9,1480,40.74,1992.9,991.35,1696.7,1991,2689.4,0.4929,4.159,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:43,Data,35.951,35.026,52.651,7.03,40.109,2468.37,28.42,81.569,0.03,3.04,1.107,3330.62,0.925,96.7,26.7,1480,40.78,1998.4,982.11,1676.6,1962.8,2689.4,0.49511,4.146,0.95,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:47,Data,35.782,34.999,52.651,7.03,40.064,2468.37,28.42,81.569,0.04,3.043,1.11,3330.62,0.81,96.7,26.7,1481,40.78,1998.4,977.06,1672.6,1964.8,2689.4,0.49348,4.154,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:51,Data,35.829,35.012,52.696,7.03,40.019,2468.37,28.41,81.569,0.04,3.034,1.11,3348.71,0.736,96.7,26.8,1481,40.78,2009.2,979.88,1678,1971.1,2689.4,0.49253,4.144,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:54,Data,35.951,34.857,52.696,7.03,40.019,2467.46,28.41,81.569,0.03,3.023,1.111,3348.71,0.938,96.7,26.9,1480,40.74,2009.2,971.51,1690.6,1974.7,2689.4,0.48753,4.134,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:13:58,Data,35.714,35.019,52.56,7.03,40.019,2468.37,28.42,81.479,0.04,3.026,1.115,3344.19,0.878,96.7,26.9,1481,40.78,2006.5,973.03,1665.3,1955.4,2689.4,0.49317,4.141,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:01,Data,35.89,34.85,52.56,7.03,40.064,2465.65,28.41,81.569,0.04,3.025,1.112,3348.71,1.026,96.7,26.9,1478,40.74,2009.2,984.59,1659.9,1954.9,2689.4,0.49787,4.137,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:05,Data,35.775,34.843,52.56,7.04,40.109,2465.65,28.42,81.479,0.04,3.031,1.113,3348.71,0.884,96.7,26.9,1479,40.74,2009.2,992.46,1669.8,1964.8,2689.4,0.50103,4.143,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:09,Data,35.89,35.026,52.696,7.04,40.109,2465.65,28.41,81.569,0.04,3.033,1.106,3348.71,1.033,96.7,26.7,1478,40.83,2009.2,958.71,1670.9,1953.1,2689.4,0.48585,4.139,0.96,80,36.8,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:12,Data,35.728,35.026,52.786,7.03,40.109,2465.65,28.41,81.569,0.03,3.026,1.113,3330.62,0.817,96.7,26.9,1480,40.78,1998.4,980.62,1665.9,1956.8,2689.4,0.49756,4.139,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:16,Data,35.714,35.012,52.651,7.03,40.109,2463.85,28.41,81.569,0.05,3.019,1.123,3339.66,0.972,96.7,27.1,1479,40.78,2003.8,976.08,1682.4,1970.4,2689.4,0.49173,4.144,0.96,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:20,Data,35.978,34.823,52.651,7.03,40.064,2465.65,28.42,81.479,0.03,3.023,1.124,3348.71,0.864,96.7,27.1,1479,40.78,2009.2,979.72,1666.9,1958.1,2689.4,0.49645,4.148,0.96,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:23,Data,35.937,34.823,52.696,7.03,40.064,2465.65,28.42,82.02,0.04,3.025,1.112,3330.62,0.979,96.7,26.9,1478,40.97,1998.4,968.15,1676.7,1957.5,2689.4,0.48698,4.136,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:27,Data,36.119,34.803,52.56,7.03,40.109,2465.65,28.41,81.479,0.04,3.028,1.115,3348.71,0.965,96.7,26.9,1479,40.78,2009.2,964.99,1664.4,1947.3,2689.4,0.49259,4.143,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:31,Data,35.836,34.999,52.696,7.03,40.155,2465.65,28.41,81.479,0.03,3.038,1.1,3348.71,0.864,96.7,26.6,1479,40.78,2009.2,944.42,1677.9,1948.9,2689.4,0.48026,4.138,0.96,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:34,Data,35.849,34.918,52.741,7.03,40.109,2465.65,28.41,81.569,0.04,3.04,1.11,3353.23,0.959,96.7,26.7,1479,40.78,2011.9,978.68,1683.8,1967.1,2689.4,0.49254,4.15,0.96,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:38,Data,35.782,34.803,52.696,7.03,40.155,2465.65,28.42,81.479,0.04,3.038,1.119,3339.66,0.925,96.7,26.9,1479,40.74,2003.8,952.1,1682,1955.4,2689.4,0.48381,4.157,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:41,Data,35.714,34.999,52.696,7.03,40.109,2462.04,28.41,81.479,0.03,3.035,1.119,3353.23,0.925,96.7,26.9,1477,40.78,2011.9,958.68,1712.4,1984.1,2689.4,0.47923,4.153,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:45,Data,35.829,34.884,52.741,7.03,40.109,2465.65,28.42,81.569,0.03,3.024,1.115,3344.19,0.803,96.7,26.9,1479,40.78,2006.5,958.2,1684.7,1965.8,2689.4,0.48451,4.14,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:49,Data,35.741,34.796,52.696,7.03,40.109,2465.65,28.41,81.569,0.04,3.024,1.115,3348.71,0.925,96.7,26.9,1479,40.78,2009.2,957.25,1671.7,1952.1,2689.4,0.48697,4.14,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:52,Data,35.951,34.796,52.877,7.03,40.064,2468.37,28.42,81.569,0.03,3.034,1.118,3348.71,0.911,96.7,26.9,1481,40.78,2009.2,976.77,1668.4,1955,2689.4,0.49606,4.15,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:14:56,Data,35.829,34.796,52.651,7.03,40.109,2470.17,28.41,81.569,0.04,3.042,1.11,3339.66,0.932,96.7,26.7,1482,40.78,2003.8,1007.5,1683.8,1984.7,2689.4,0.5009,4.151,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:00,Data,35.728,34.81,52.741,7.03,40.109,2470.17,28.41,81.569,0.04,3.039,1.11,3330.62,0.891,96.7,26.7,1482,40.74,1998.4,979.58,1692.5,1980.4,2689.4,0.49392,4.15,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:03,Data,35.89,35.026,52.741,7.03,40.109,2470.17,28.42,81.479,0.04,3.026,1.113,3339.66,0.918,96.7,26.9,1482,40.74,2003.8,982.89,1681.1,1963.1,2689.4,0.49533,4.14,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:07,Data,35.768,34.87,52.696,7.03,40.155,2470.17,28.42,81.569,0.04,3.022,1.113,3339.66,0.817,96.7,26.9,1482,40.78,2003.8,984.16,1678.6,1969.2,2689.4,0.49641,4.133,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:11,Data,35.518,34.796,52.786,7.03,40.064,2467.46,28.41,81.569,0.04,3.041,1.114,3353.23,0.898,96.7,26.8,1480,40.74,2011.9,976.39,1655.5,1946.9,2689.4,0.49929,4.156,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:14,Data,35.836,34.796,52.741,7.03,40.109,2462.94,28.42,81.569,0.04,3.047,1.111,3348.71,1.019,96.7,26.7,1478,40.78,2009.2,956.08,1661.5,1943.8,2689.4,0.48704,4.158,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:18,Data,35.951,34.796,52.786,7.03,40.064,2462.04,28.41,81.479,0.03,3.041,1.111,3348.71,0.979,96.7,26.8,1477,40.74,2009.2,983.88,1657.4,1950.8,2689.4,0.5003,4.151,0.96,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:21,Data,35.714,34.958,52.651,7.03,40.019,2461.14,28.41,81.569,0.04,3.039,1.109,3353.23,0.959,96.7,26.7,1477,40.78,2011.9,971.22,1660.2,1948.8,2689.4,0.49437,4.148,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:25,Data,35.728,34.803,52.696,7.03,40.155,2462.04,28.41,81.569,0.04,3.039,1.108,3366.8,0.911,96.7,26.7,1477,40.78,2020.1,982.47,1672.3,1964.4,2689.4,0.49622,4.147,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:29,Data,35.606,34.796,52.651,7.03,40.064,2462.94,28.42,81.569,0.03,3.032,1.118,3362.28,0.905,96.7,26.9,1477,40.74,2017.4,974.26,1676.8,1950.6,2689.4,0.49107,4.15,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:33,Data,35.721,34.81,52.651,7.03,40.109,2462.04,28.42,81.569,0.04,3.035,1.116,3362.28,0.905,96.7,26.9,1477,40.78,2017.4,983.98,1676.1,1966.5,2689.4,0.49683,4.15,0.96,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:36,Data,35.924,35.026,52.786,7.03,40.155,2465.65,28.41,81.659,0.03,3.041,1.118,3348.71,0.925,96.7,26.9,1478,40.78,2009.2,978.27,1668.9,1960.7,2689.4,0.49421,4.158,0.96,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:40,Data,35.89,34.81,52.696,7.03,40.064,2463.85,28.41,81.93,0.04,3.036,1.116,3348.71,0.925,96.7,26.9,1478,40.97,2009.2,978.03,1663.5,1951.8,2689.4,0.49632,4.152,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:43,Data,35.829,34.918,52.741,7.03,40.155,2465.65,28.42,81.479,0.03,3.027,1.109,3348.71,0.925,96.7,26.8,1479,40.74,2009.2,968.42,1680.4,1963.9,2689.4,0.49034,4.137,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:47,Data,35.924,34.796,52.651,7.03,40.064,2468.37,28.42,81.569,0.04,3.02,1.11,3348.71,0.972,96.7,26.9,1480,40.78,2009.2,964.98,1654.5,1941.4,2689.4,0.49254,4.13,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:51,Data,35.714,34.796,52.696,7.03,40.064,2467.46,28.42,81.479,0.03,3.032,1.108,3366.8,0.918,96.7,26.8,1481,40.74,2020.1,971.32,1666.8,1951.7,2689.4,0.49427,4.14,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:54,Data,35.714,34.796,52.741,7.03,40.064,2465.65,28.42,81.84,0.04,3.038,1.115,3357.75,0.918,96.7,26.8,1478,40.92,2014.7,978.66,1668.5,1958.4,2689.4,0.49388,4.154,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:15:58,Data,35.714,34.796,52.651,7.03,40.019,2465.65,28.42,81.569,0.04,3.047,1.114,3366.8,0.918,96.7,26.8,1480,40.78,2020.1,946.27,1667.2,1940.5,2689.4,0.48956,4.161,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:02,Data,35.829,34.796,52.696,7.03,40.064,2462.04,28.41,81.84,0.04,3.035,1.121,3362.28,0.932,96.7,27,1477,40.92,2017.4,967.73,1659.3,1943,2689.4,0.48981,4.156,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:05,Data,35.768,34.796,52.696,7.03,40.064,2461.14,28.42,81.479,0.04,3.036,1.111,3362.28,0.756,96.7,26.8,1477,40.78,2017.4,962.44,1667.3,1948.4,2689.4,0.49043,4.148,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:09,Data,35.728,34.796,52.786,7.03,40.064,2460.23,28.41,81.84,0.03,3.036,1.108,3366.8,0.925,96.7,26.8,1477,40.97,2020.1,947.07,1654.4,1930.2,2689.4,0.48622,4.145,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:13,Data,35.829,34.81,52.741,7.03,40.109,2461.14,28.42,81.479,0.03,3.04,1.115,3362.28,0.918,96.7,26.8,1477,40.74,2017.4,969.99,1665.9,1950.3,2689.4,0.49297,4.155,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:16,Data,35.714,34.681,52.696,7.03,40.019,2465.65,28.42,81.569,0.04,3.029,1.111,3366.8,0.864,96.7,26.8,1479,40.78,2020.1,946.42,1662.2,1927.6,2689.4,0.48107,4.14,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:20,Data,35.924,34.796,52.696,7.03,40.109,2467.46,28.42,81.569,0.03,3.036,1.105,3362.28,0.965,96.7,26.7,1481,40.78,2017.4,963.09,1650.9,1935.4,2689.4,0.49381,4.141,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:23,Data,35.951,34.911,52.741,7.03,40.109,2471.08,28.41,81.84,0.03,3.031,1.106,3366.8,0.925,96.7,26.7,1482,40.92,2020.1,960.19,1656.6,1940.3,2689.4,0.48965,4.137,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:27,Data,35.728,34.796,52.651,7.02,40.019,2472.89,28.42,81.93,0.04,3.028,1.109,3366.8,0.918,96.7,26.8,1484,40.92,2020.1,947.59,1664.5,1941.2,2689.4,0.48119,4.136,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:31,Data,35.721,34.796,52.651,7.03,40.019,2471.08,28.42,81.659,0.04,3.019,1.105,3357.75,0.925,96.7,26.8,1483,40.83,2014.7,949.11,1669.9,1943.6,2689.4,0.48956,4.124,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:34,Data,35.721,34.796,52.741,7.03,40.064,2472.89,28.41,81.659,0.04,3.026,1.105,3362.28,0.918,96.7,26.8,1484,40.78,2017.4,955.28,1645.6,1927.7,2689.4,0.49093,4.131,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:38,Data,35.728,34.796,52.696,7.02,40.064,2472.89,28.42,81.93,0.03,3.033,1.11,3362.28,0.925,96.7,26.8,1484,40.97,2017.4,967.95,1657.5,1940.1,2689.5,0.49902,4.143,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:42,Data,35.714,34.81,52.651,7.02,40.064,2473.79,28.41,81.84,0.04,3.029,1.103,3362.28,1.067,96.7,26.7,1484,40.92,2017.4,2026.6,2337.1,3278.2,2689.5,0.59215,4.132,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:45,Data,35.687,34.823,52.651,7.02,40.064,2470.17,28.43,81.84,0.04,3.035,1.12,3357.75,0.911,96.7,26.9,1483,40.97,2014.7,2049.5,2327.8,3268.5,2689.5,0.60203,4.155,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:49,Data,35.924,34.823,52.651,7.02,40.109,2471.08,28.43,81.84,0.03,3.049,1.111,3353.23,1.094,96.7,26.7,1483,40.97,2011.9,2024.1,2331.3,3265.7,2689.5,0.59552,4.16,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:53,Data,35.741,34.796,52.696,7.02,40.019,2470.17,28.43,81.84,0.04,3.032,1.108,3348.71,0.918,96.7,26.8,1483,40.97,2009.2,2033.2,2326.8,3264.6,2689.5,0.59925,4.139,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:16:56,Data,35.944,34.81,52.741,7.03,40.064,2467.46,28.41,81.659,0.03,3.036,1.102,3348.71,0.979,96.7,26.6,1481,40.92,2009.2,2034.6,2328.1,3262.1,2689.5,0.6001,4.138,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:00,Data,35.768,34.796,52.741,7.03,40.064,2467.46,28.42,81.93,0.03,3.023,1.107,3362.28,0.945,96.7,26.8,1480,40.97,2017.4,2032.2,2316.5,3253.6,2689.5,0.59968,4.13,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:03,Data,35.829,34.796,52.786,7.03,40.064,2469.27,28.43,81.93,0.03,3.024,1.103,3362.28,0.932,96.7,26.7,1482,40.97,2017.4,2033.8,2327.9,3263.3,2689.5,0.59855,4.127,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:07,Data,35.822,34.803,52.696,7.03,40.155,2468.37,28.41,81.93,0.04,3.024,1.11,3366.8,0.938,96.7,26.8,1481,40.97,2020.1,2047.4,2321.1,3264,2689.5,0.60476,4.134,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:11,Data,35.924,34.796,52.696,7.03,40.109,2468.37,28.41,81.93,0.03,3.042,1.103,3362.28,0.972,96.7,26.6,1481,40.92,2017.4,2043,2356.6,3287.6,2689.5,0.59835,4.146,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:14,Data,35.714,34.999,52.786,7.02,40.109,2468.37,28.42,81.93,0.03,3.041,1.107,3366.8,0.803,96.7,26.7,1480,40.97,2020.1,2022.7,2317,3253.9,2689.5,0.5963,4.148,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:18,Data,35.613,34.911,52.741,7.03,40.109,2467.46,28.42,81.93,0.04,3.021,1.113,3357.75,0.817,96.7,26.9,1480,40.97,2014.7,2033.4,2319.2,3258.5,2689.5,0.60016,4.131,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:22,Data,35.552,34.796,52.696,7.03,40.064,2467.46,28.39,81.84,0.03,3.026,1.113,3362.28,0.871,96.7,26.9,1481,40.92,2017.4,2035.8,2316.5,3254.5,2689.5,0.60159,4.139,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:25,Data,35.714,34.796,52.696,7.03,40.064,2467.46,28.4,81.93,0.03,3.033,1.119,3366.8,1.127,96.7,26.9,1481,40.97,2020.1,2031.5,2307.7,3249.6,2689.5,0.60134,4.152,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:29,Data,35.714,34.783,52.741,7.03,40.109,2467.46,28.39,81.659,0.04,3.023,1.113,3353.23,0.959,96.7,26.9,1480,40.92,2011.9,2048,2306.8,3253.2,2689.5,0.60795,4.137,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:33,Data,35.714,35.012,52.786,7.03,40.064,2467.46,28.38,81.93,0.03,3.019,1.112,3353.23,0.965,96.7,26.9,1480,40.92,2011.9,2048.2,2312.9,3259.4,2689.5,0.60263,4.131,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:36,Data,35.944,34.823,52.696,7.02,40.109,2468.37,28.38,81.84,0.04,3.047,1.117,3353.23,0.918,96.7,26.8,1481,40.92,2011.9,2045.7,2313.9,3259.9,2689.5,0.60107,4.164,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:40,Data,35.802,34.884,52.741,7.03,40.109,2467.46,28.39,81.93,0.04,3.034,1.112,3353.23,1.046,96.7,26.8,1481,40.92,2011.9,2032,2327.6,3262.2,2689.5,0.59935,4.146,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:44,Data,35.917,34.803,52.786,7.03,40.019,2468.37,28.38,81.84,0.04,3.036,1.123,3348.71,1.114,96.7,27,1480,40.92,2009.2,2031.1,2326.4,3262.7,2689.5,0.59626,4.159,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:47,Data,35.836,35.019,52.786,7.02,40.019,2467.46,28.39,81.93,0.04,3.044,1.118,3353.23,0.878,96.7,26.9,1480,40.97,2011.9,2030.5,2318.1,3251.3,2689.5,0.60211,4.162,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:51,Data,35.775,34.796,52.696,7.03,40.064,2468.37,28.39,81.93,0.03,3.037,1.123,3353.23,0.722,96.7,27,1480,40.92,2011.9,2024,2321.8,3252.4,2689.5,0.59728,4.159,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:55,Data,35.714,34.796,52.651,7.03,40.019,2467.46,28.39,81.93,0.03,3.041,1.115,3348.71,0.918,96.7,26.8,1480,40.97,2009.2,2045.1,2334.2,3279.5,2689.5,0.59654,4.156,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:17:58,Data,35.741,34.972,52.741,7.03,40.155,2467.46,28.4,81.93,0.03,3.029,1.114,3357.75,0.918,96.7,26.9,1480,40.97,2014.7,2039,2312,3260.6,2689.5,0.60041,4.142,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:02,Data,35.829,34.924,52.741,7.03,40.064,2472.89,28.42,81.84,0.04,3.027,1.113,3366.8,0.803,96.7,26.9,1484,40.92,2020.1,2039.9,2333.4,3267.4,2689.5,0.59893,4.14,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:05,Data,35.714,34.796,52.741,7.03,40.155,2472.89,28.4,81.93,0.04,3.018,1.118,3366.8,0.918,96.7,27,1484,40.92,2020.1,2040.5,2309.2,3250,2689.5,0.60231,4.135,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:09,Data,35.741,34.796,52.651,7.03,40.064,2473.79,28.41,81.84,0.04,3.047,1.114,3362.28,0.932,96.7,26.8,1484,40.97,2017.4,2037.9,2309.7,3250.6,2689.5,0.60277,4.161,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:13,Data,35.714,34.796,52.741,7.03,40.019,2475.6,28.41,81.93,0.03,3.032,1.111,3366.8,0.918,96.7,26.8,1485,40.92,2020.1,2031.5,2308.4,3254.5,2689.5,0.6013,4.144,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:16,Data,35.714,34.796,52.741,7.03,40.064,2476.5,28.4,81.93,0.04,3.037,1.115,3362.28,0.918,96.7,26.9,1486,40.92,2017.4,2025.8,2305.2,3246.9,2689.5,0.59725,4.152,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:20,Data,35.714,34.823,52.741,7.03,40.109,2472.89,28.4,81.93,0.04,3.027,1.11,3362.28,1.026,96.7,26.8,1484,40.97,2017.4,2050,2307.6,3252.2,2689.5,0.60001,4.137,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:24,Data,35.937,35.026,52.741,7.03,40.155,2474.69,28.42,81.84,0.04,3.032,1.109,3348.71,0.925,96.7,26.8,1485,40.97,2009.2,2036.3,2299.7,3248.4,2689.5,0.60951,4.142,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:27,Data,35.775,34.803,52.696,7.04,40.109,2476.5,28.41,81.84,0.03,3.033,1.117,3353.23,0.918,96.7,26.9,1485,40.92,2011.9,2050.8,2308.6,3253.7,2689.5,0.60603,4.151,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:31,Data,35.714,34.999,52.741,7.03,40.155,2473.79,28.42,81.93,0.04,3.019,1.118,3353.23,0.891,96.7,27,1484,40.97,2011.9,2040.8,2302.6,3246.7,2689.5,0.60362,4.137,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:34,Data,35.951,34.823,52.651,7.03,40.109,2471.08,28.41,81.84,0.04,3.027,1.113,3348.71,0.918,96.7,26.9,1482,40.97,2009.2,2045.7,2300.4,3248.6,2689.5,0.60445,4.14,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:38,Data,35.775,34.837,52.696,7.03,40.155,2470.17,28.41,81.93,0.04,3.028,1.113,3362.28,0.891,96.7,26.9,1482,40.92,2017.4,2044.1,2302.4,3253.3,2689.5,0.60199,4.141,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:42,Data,35.863,34.972,52.832,7.03,40.109,2472.89,28.42,81.93,0.04,3.035,1.116,3357.75,1.019,96.7,26.9,1484,40.92,2014.7,2017.7,2291.1,3230.2,2689.5,0.59973,4.151,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:45,Data,35.836,35.026,52.832,7.03,40.2,2472.89,28.42,81.93,0.04,3.029,1.113,3357.75,0.898,96.7,26.9,1483,40.92,2014.7,2043.1,2316.4,3256.4,2689.5,0.60295,4.142,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:49,Data,35.944,34.911,52.741,7.03,40.109,2472.89,28.41,81.93,0.03,3.038,1.116,3362.28,0.864,96.7,26.9,1484,40.92,2017.4,2031.9,2335.1,3268.5,2689.5,0.59805,4.153,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:53,Data,35.964,34.823,52.741,7.03,40.109,2474.69,28.41,81.84,0.04,3.037,1.113,3348.71,0.925,96.7,26.8,1485,40.97,2009.2,2029.7,2298.1,3241.5,2689.5,0.60186,4.15,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:18:56,Data,35.951,35.026,52.786,7.03,40.2,2473.79,28.41,81.84,0.04,3.025,1.115,3353.23,0.925,96.7,26.9,1484,40.97,2011.9,2029,2295.7,3237.3,2689.5,0.60393,4.14,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
