Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,20:19:00,Data,35.964,34.816,52.786,7.03,40.245,2473.79,28.4,81.93,0.04,3.045,1.112,3362.28,0.945,96.7,26.8,1485,40.92,2017.4,2045.9,2314.7,3256.3,2689.5,0.60325,4.158,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:04,Data,35.559,34.796,52.741,7.03,40.109,2472.89,28.4,81.93,0.03,3.042,1.117,3348.71,0.695,96.7,26.9,1484,40.97,2009.2,2035.1,2314.4,3256.4,2689.5,0.5988,4.159,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:07,Data,35.721,34.803,52.786,7.03,40.109,2472.89,28.39,81.84,0.03,3.037,1.111,3357.75,1.006,96.7,26.8,1484,40.92,2014.7,2052.3,2296.5,3251.4,2689.5,0.6068,4.148,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:11,Data,35.789,34.81,52.696,7.03,40.155,2470.17,28.42,81.93,0.04,3.038,1.112,3353.23,0.884,96.7,26.8,1482,40.97,2011.9,2038.6,2320.6,3262.1,2689.5,0.60012,4.15,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:15,Data,35.924,34.843,52.786,7.03,40.155,2471.08,28.42,81.93,0.04,3.038,1.113,3348.71,0.945,96.7,26.8,1482,40.92,2009.2,2033.2,2305.9,3255.2,2689.5,0.60182,4.15,0.99,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:18,Data,35.775,34.857,52.786,7.03,40.109,2467.46,28.41,81.93,0.04,3.023,1.111,3353.23,0.81,96.7,26.9,1480,40.97,2011.9,2029.9,2293.3,3233.3,2689.5,0.60348,4.136,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:22,Data,35.951,35.026,52.696,7.03,40.064,2468.37,28.41,81.93,0.04,3.032,1.106,3348.71,0.925,96.7,26.7,1481,40.92,2009.2,2043.3,2311,3256.5,2689.5,0.60479,4.138,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:25,Data,35.951,35.026,52.877,7.03,40.2,2468.37,28.4,81.93,0.05,3.043,1.113,3348.71,0.925,96.7,26.8,1481,40.97,2009.2,2046.5,2304.8,3254.2,2689.5,0.60249,4.157,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:29,Data,35.944,34.81,52.877,7.03,40.155,2465.65,28.42,81.93,0.04,3.036,1.113,3348.71,1.006,96.7,26.8,1479,40.92,2009.2,2044.7,2310.9,3254,2689.5,0.60271,4.15,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:33,Data,35.951,34.85,52.832,7.03,40.155,2465.65,28.4,81.93,0.04,3.026,1.118,3353.23,0.749,96.7,27,1478,40.92,2011.9,2023.6,2317.4,3244.8,2689.5,0.59898,4.144,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:36,Data,35.957,34.938,52.832,7.03,40.2,2465.65,28.4,81.93,0.03,3.018,1.114,3353.23,1.04,96.7,27,1479,40.97,2011.9,2041.8,2315.1,3254.2,2689.6,0.60454,4.133,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:40,Data,35.741,34.938,52.786,7.03,40.109,2468.37,28.4,81.84,0.04,3.027,1.116,3353.23,0.871,96.7,27,1482,40.92,2011.9,2042.1,2312.1,3252.7,2689.6,0.60223,4.144,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:44,Data,35.768,34.796,52.786,7.03,40.155,2471.08,28.41,81.93,0.04,3.041,1.109,3353.23,0.925,96.7,26.7,1482,40.97,2011.9,2035.1,2303.8,3250.1,2689.6,0.60085,4.15,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:47,Data,35.714,34.911,52.651,7.03,40.109,2470.17,28.42,81.84,0.04,3.039,1.103,3357.75,1.04,96.7,26.6,1482,40.97,2014.7,2039.8,2303.6,3250.2,2689.6,0.60453,4.141,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:51,Data,35.728,34.911,52.741,7.03,40.155,2470.17,28.39,81.93,0.04,3.039,1.108,3366.8,0.918,96.7,26.7,1482,40.92,2020.1,2036.2,2313.9,3251.8,2689.6,0.60145,4.146,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:54,Data,35.944,34.81,52.741,7.03,40.155,2470.17,28.4,81.84,0.04,3.03,1.113,3362.28,0.979,96.7,26.9,1483,40.92,2017.4,2026.2,2312.9,3244.7,2689.6,0.59835,4.143,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:19:58,Data,35.951,34.81,52.741,7.03,40.109,2471.08,28.39,81.93,0.04,3.033,1.115,3366.8,1.127,96.7,26.9,1483,40.97,2020.1,2031.2,2297.5,3244.9,2689.6,0.60044,4.149,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:02,Data,35.714,35.019,52.877,7.03,40.109,2470.17,28.4,81.93,0.03,3.036,1.109,3348.71,0.891,96.7,26.8,1483,40.97,2009.2,2034.4,2314.2,3255.1,2689.6,0.60103,4.145,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:05,Data,35.721,35.005,52.832,7.04,40.155,2471.08,28.4,81.93,0.05,3.037,1.107,3353.23,0.911,96.7,26.7,1483,40.92,2011.9,2030.8,2324.5,3262.1,2689.6,0.59821,4.144,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:09,Data,35.836,35.019,52.786,7.03,40.155,2471.08,28.41,81.84,0.04,3.039,1.11,3353.23,0.932,96.7,26.8,1483,40.97,2011.9,2024.8,2306.2,3240.4,2689.6,0.60053,4.149,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:13,Data,35.944,34.85,52.786,7.03,40.155,2471.08,28.4,81.93,0.04,3.03,1.118,3353.23,0.945,96.7,27,1482,40.92,2011.9,2028,2306.1,3238.9,2689.6,0.60214,4.149,0.97,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:16,Data,35.775,34.911,52.696,7.03,40.2,2470.17,28.39,81.84,0.03,3.023,1.102,3353.23,0.81,96.7,26.7,1482,40.92,2011.9,2028.9,2312.4,3245.8,2689.6,0.60042,4.125,0.98,80,36.9,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:20,Data,35.951,34.911,53.058,7.03,40.245,2471.08,28.4,81.84,0.03,3.035,1.102,3348.71,0.925,96.7,26.6,1483,40.97,2009.2,2037.2,2299.9,3244.4,2689.6,0.60358,4.136,0.98,80,37,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:24,Data,35.714,35.019,52.922,7.03,40.335,2471.08,28.41,81.84,0.03,3.042,1.118,3348.71,0.925,96.7,26.9,1482,40.97,2009.2,2029,2278.7,3226.8,2689.6,0.60163,4.161,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:27,Data,35.775,34.816,52.922,7.03,40.29,2472.89,28.4,81.93,0.03,3.024,1.115,3348.71,0.837,96.7,26.9,1484,40.97,2009.2,2039.4,2321.3,3261.1,2689.6,0.60233,4.14,1,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:31,Data,35.721,34.972,53.012,7.03,40.2,2472.89,28.39,81.93,0.03,3.028,1.115,3366.8,0.918,96.7,26.9,1484,40.97,2020.1,2028,2306.6,3246,2689.6,0.60041,4.142,1,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:34,Data,35.714,35.019,53.012,7.03,40.245,2472.89,28.42,81.84,0.03,3.04,1.109,3362.28,0.925,96.7,26.7,1484,40.92,2017.4,2033.4,2305.3,3244.9,2689.6,0.60281,4.15,1,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:38,Data,35.951,34.911,53.103,7.03,40.2,2475.6,28.39,81.84,0.03,3.038,1.103,3362.28,1.04,96.7,26.6,1485,40.92,2017.4,2041.4,2316.8,3259.7,2689.6,0.59945,4.141,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:42,Data,35.714,34.999,52.967,7.03,40.29,2475.6,28.4,81.93,0.03,3.043,1.112,3362.28,0.952,96.7,26.8,1486,40.97,2017.4,2053.8,2302,3247.6,2689.6,0.6033,4.154,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:46,Data,35.836,34.938,52.922,7.03,40.29,2475.6,28.39,81.93,0.04,3.042,1.112,3366.8,1.073,96.7,26.8,1486,40.92,2020.1,2035.8,2293.2,3229,2689.6,0.59773,4.153,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:49,Data,35.721,35.012,53.058,7.03,40.245,2475.6,28.4,81.84,0.04,3.035,1.117,3362.28,0.824,96.7,26.9,1485,40.97,2017.4,2030.1,2303.4,3240.2,2689.6,0.60016,4.152,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:53,Data,35.836,35.026,52.967,7.03,40.29,2476.5,28.4,81.84,0.04,3.038,1.111,3362.28,0.871,96.7,26.8,1485,40.92,2017.4,2038,2322.7,3257.5,2689.6,0.6026,4.149,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:20:56,Data,35.829,34.83,53.012,7.03,40.2,2475.6,28.4,81.93,0.04,3.041,1.107,3348.71,0.824,96.7,26.7,1485,40.97,2009.2,2030.1,2301.8,3238.6,2689.6,0.60166,4.148,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:00,Data,35.944,34.918,52.967,7.03,40.245,2476.5,28.4,81.84,0.03,3.043,1.116,3353.23,0.932,96.7,26.8,1485,40.97,2011.9,2048.8,2298.1,3246.6,2689.6,0.6074,4.159,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:04,Data,35.951,35.012,53.012,7.03,40.2,2475.6,28.4,81.93,0.03,3.038,1.12,3353.23,0.79,96.7,26.9,1485,40.92,2011.9,2035.5,2311.8,3252,2689.6,0.60222,4.157,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:07,Data,35.944,35.14,53.103,7.03,40.29,2476.5,28.42,81.93,0.04,3.032,1.122,3348.71,0.925,96.7,27,1486,40.92,2009.2,2036.8,2312.7,3246,2689.6,0.60342,4.152,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:11,Data,35.829,34.85,53.058,7.03,40.29,2475.6,28.4,81.93,0.04,3.035,1.116,3353.23,0.81,96.7,26.9,1485,40.92,2011.9,2019.7,2307.9,3239.2,2689.6,0.59944,4.151,1,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:14,Data,35.741,34.938,53.058,7.03,40.245,2476.5,28.41,81.93,0.04,3.034,1.108,3348.71,0.999,96.7,26.7,1486,40.97,2009.2,2043.9,2293.7,3244.7,2689.6,0.60559,4.141,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:18,Data,36.052,35.039,53.012,7.03,40.245,2475.6,28.39,81.84,0.04,3.041,1.109,3353.23,1.127,96.7,26.7,1486,40.92,2011.9,2045.4,2324.2,3254.7,2689.6,0.59996,4.15,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:22,Data,35.951,34.803,53.058,7.03,40.29,2474.69,28.4,81.93,0.03,3.042,1.109,3362.28,0.965,96.7,26.7,1485,40.97,2017.4,2030.6,2312.3,3248,2689.6,0.59953,4.15,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:25,Data,35.897,35.026,52.967,7.03,40.29,2479.21,28.41,81.93,0.03,3.035,1.114,3362.28,0.918,96.7,26.9,1487,40.92,2017.4,2039.7,2298.7,3250.1,2689.6,0.60355,4.15,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:29,Data,35.937,35.019,52.922,7.03,40.335,2481.02,28.4,81.93,0.04,3.051,1.117,3357.75,1.094,96.7,26.8,1489,40.97,2014.7,2036.9,2303.2,3247.1,2689.6,0.59965,4.167,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:33,Data,35.951,35.026,53.012,7.02,40.381,2488.25,28.4,81.93,0.03,3.03,1.114,3366.8,0.925,96.7,26.9,1493,40.97,2020.1,2026.2,2291.4,3240.5,2689.6,0.60069,4.144,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:36,Data,35.951,34.81,53.058,7.03,40.29,2487.35,28.42,81.93,0.04,3.043,1.117,3362.28,0.965,96.7,26.8,1492,40.97,2017.4,2040.5,2310.7,3248.8,2689.6,0.60526,4.16,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:40,Data,35.721,34.918,53.058,7.03,40.245,2487.35,28.42,81.84,0.04,3.052,1.121,3362.28,1.026,96.7,26.9,1492,40.92,2017.4,2016.7,2295.3,3226.9,2689.6,0.59993,4.173,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:44,Data,35.937,34.904,53.012,7.03,40.245,2486.44,28.41,81.84,0.04,3.046,1.126,3353.23,1.046,96.7,27,1492,40.97,2011.9,2050.2,2291.6,3245.6,2689.6,0.60991,4.172,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:47,Data,35.93,35.019,53.012,7.03,40.29,2487.35,28.41,81.93,0.04,3.051,1.118,3353.23,0.952,96.7,26.8,1492,40.97,2011.9,2035.8,2310.7,3249.3,2689.6,0.60248,4.17,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:51,Data,35.951,35.026,53.058,7.03,40.29,2487.35,28.41,81.93,0.04,3.048,1.115,3362.28,0.905,96.7,26.8,1492,40.97,2017.4,2025.1,2313,3249.7,2689.6,0.59637,4.163,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:55,Data,35.951,35.026,52.967,7.03,40.335,2481.02,28.41,81.93,0.04,3.042,1.124,3366.8,1.127,96.7,27,1489,40.92,2020.1,2023.8,2294.8,3232.4,2689.6,0.59949,4.166,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:21:58,Data,36.146,35.053,53.012,7.03,40.381,2484.63,28.41,81.84,0.04,3.045,1.121,3362.28,1.1,96.7,26.9,1491,40.92,2017.4,2041.3,2334,3276.2,2689.6,0.5986,4.166,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:02,Data,35.951,34.823,53.103,7.03,40.335,2486.44,28.42,81.84,0.03,3.042,1.114,3375.84,1.046,96.7,26.8,1492,40.92,2025.5,2021,2296.1,3229.6,2689.6,0.60131,4.157,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:05,Data,36.052,35.113,52.967,7.03,40.29,2487.35,28.41,81.84,0.04,3.042,1.125,3357.75,0.972,96.7,27,1492,40.92,2014.7,2032.9,2292.7,3239.1,2689.6,0.60172,4.166,1,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:09,Data,36.065,35.032,53.148,7.03,40.426,2487.35,28.41,81.93,0.04,3.033,1.125,3348.71,0.932,96.7,27.1,1492,40.97,2009.2,2032.7,2310.5,3244.4,2689.6,0.60286,4.159,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:13,Data,35.951,34.911,53.012,7.02,40.335,2487.35,28.4,81.93,0.04,3.027,1.115,3348.71,0.925,96.7,26.9,1492,40.97,2009.2,2038.4,2284.8,3230.3,2689.6,0.60571,4.142,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:16,Data,35.951,35.026,52.967,7.03,40.335,2487.35,28.39,81.84,0.03,3.042,1.122,3353.23,0.925,96.7,26.9,1492,40.97,2011.9,2027.7,2311.4,3247.9,2689.6,0.59766,4.163,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:20,Data,35.951,35.026,53.012,7.02,40.335,2487.35,28.42,81.93,0.04,3.034,1.115,3362.28,0.925,96.7,26.9,1492,40.92,2017.4,2033.7,2310.2,3245.7,2689.6,0.60634,4.15,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:24,Data,35.978,35.026,53.012,7.03,40.29,2487.35,28.41,81.93,0.04,3.036,1.115,3362.28,0.749,96.7,26.9,1492,40.97,2017.4,2042,2306.4,3252,2689.6,0.60281,4.151,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:27,Data,35.957,35.039,53.193,7.02,40.335,2487.35,28.41,81.84,0.04,3.052,1.115,3362.28,1.06,96.7,26.8,1492,40.92,2017.4,2039.4,2320.9,3265.1,2689.6,0.59918,4.168,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:31,Data,35.748,34.972,53.012,7.03,40.29,2486.44,28.41,81.84,0.03,3.044,1.118,3357.75,0.918,96.7,26.8,1492,40.92,2014.7,2025.3,2314.5,3251.7,2689.6,0.59859,4.161,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:35,Data,35.741,35.026,53.058,7.02,40.29,2482.83,28.41,81.93,0.04,3.051,1.119,3366.8,0.871,96.7,26.8,1490,40.97,2020.1,2025.3,2312.5,3247.1,2689.7,0.60146,4.17,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:38,Data,35.951,35.026,53.012,7.03,40.335,2476.5,28.41,81.93,0.03,3.047,1.114,3362.28,0.925,96.7,26.8,1486,40.92,2017.4,958.67,1625.3,1913.2,2689.7,0.4959,4.16,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:42,Data,35.951,35.026,53.012,7.03,40.381,2475.6,28.42,81.84,0.04,3.051,1.113,3366.8,0.925,96.7,26.7,1485,40.92,2020.1,927.55,1644.3,1923.7,2689.7,0.48433,4.164,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:46,Data,35.951,35.026,53.058,7.03,40.335,2475.6,28.41,81.84,0.04,3.056,1.113,3362.28,0.925,96.7,26.7,1485,40.92,2017.4,971.48,1647.9,1934.7,2689.7,0.49718,4.169,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:49,Data,35.741,35.026,53.012,7.03,40.335,2472.89,28.4,81.84,0.03,3.056,1.113,3366.8,0.871,96.7,26.7,1484,40.97,2020.1,953.09,1654.4,1932.2,2689.7,0.48934,4.169,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:53,Data,36.065,35.026,53.058,7.02,40.381,2472.89,28.4,81.84,0.04,3.036,1.115,3362.28,0.763,96.7,26.9,1484,40.92,2017.4,950.57,1657.6,1924.8,2689.7,0.48141,4.151,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:22:56,Data,35.951,35.026,53.012,7.03,40.381,2472.89,28.4,81.93,0.04,3.036,1.113,3362.28,0.925,96.7,26.8,1484,40.97,2017.4,966.54,1639.3,1925.7,2689.7,0.49728,4.15,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:00,Data,35.748,35.012,53.058,7.02,40.335,2473.79,28.4,81.93,0.03,3.039,1.113,3362.28,0.857,96.7,26.8,1484,40.92,2017.4,975.25,1645.8,1932.6,2689.7,0.49914,4.153,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:04,Data,36.173,35.026,53.058,7.03,40.335,2471.08,28.4,81.479,0.04,3.043,1.118,3362.28,0.952,96.7,26.8,1483,40.74,2017.4,940.81,1638.4,1912.2,2689.7,0.48738,4.161,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:07,Data,36.065,35.08,53.148,7.02,40.381,2469.27,28.4,81.93,0.03,3.044,1.124,3366.8,0.918,96.7,27,1482,40.92,2020.1,943.41,1646.2,1920.7,2689.7,0.4864,4.169,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:11,Data,35.957,35.228,53.012,7.03,40.381,2471.08,28.39,81.93,0.04,3.058,1.116,3362.28,0.925,96.7,26.7,1483,40.92,2017.4,939.99,1642.7,1914.1,2689.7,0.48743,4.174,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:15,Data,35.951,35.026,53.058,7.02,40.381,2471.08,28.4,81.93,0.04,3.033,1.119,3362.28,0.925,96.7,26.9,1483,40.97,2017.4,968.94,1640,1927.1,2689.7,0.49885,4.152,1,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:18,Data,36.005,34.911,53.103,7.03,40.381,2473.79,28.4,81.84,0.03,3.022,1.126,3375.84,0.871,96.7,27.1,1484,40.92,2025.5,959.15,1643.2,1930.3,2689.7,0.49397,4.149,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:22,Data,35.89,34.911,52.967,7.02,40.335,2472.89,28.4,81.93,0.04,3.034,1.123,3375.84,0.729,96.7,27,1484,40.97,2025.5,957.96,1624.5,1910,2689.7,0.4976,4.158,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:25,Data,35.924,34.823,52.967,7.03,40.335,2472.89,28.4,81.93,0.04,3.042,1.122,3375.84,1.04,96.7,26.9,1484,40.97,2025.5,955.66,1643.4,1924.9,2689.7,0.49369,4.163,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:29,Data,35.924,35.026,53.058,7.03,40.245,2475.6,28.4,81.93,0.03,3.049,1.117,3375.84,0.918,96.7,26.8,1485,40.92,2025.5,956.96,1639.1,1921,2689.7,0.4944,4.166,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:33,Data,35.863,35.026,53.058,7.02,40.245,2475.6,28.4,81.93,0.03,3.052,1.124,3357.75,0.911,96.7,26.9,1486,40.92,2014.7,954.59,1652.7,1930.8,2689.7,0.4899,4.177,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:36,Data,35.951,35.026,53.012,7.03,40.381,2475.6,28.39,81.93,0.04,3.055,1.118,3366.8,0.979,96.7,26.8,1486,40.97,2020.1,950.16,1663.5,1939.2,2689.7,0.48425,4.172,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:40,Data,35.741,34.803,53.012,7.03,40.29,2475.6,28.39,81.84,0.04,3.058,1.117,3344.19,0.911,96.7,26.8,1485,40.97,2006.5,946.06,1643.4,1919.3,2689.7,0.48977,4.175,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:44,Data,35.937,35.026,53.148,7.03,40.381,2476.5,28.39,81.84,0.04,3.051,1.115,3362.28,0.918,96.7,26.8,1485,40.97,2017.4,965.27,1659.4,1942.3,2689.7,0.49518,4.166,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:47,Data,35.721,34.796,53.012,7.03,40.29,2472.89,28.41,81.84,0.03,3.058,1.117,3362.28,0.925,96.7,26.8,1484,40.97,2017.4,957.25,1645.4,1924.4,2689.7,0.49456,4.176,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:51,Data,35.89,35.026,53.012,7.03,40.29,2473.79,28.4,81.84,0.04,3.043,1.117,3362.28,0.918,96.7,26.9,1484,40.97,2017.4,965.88,1642.7,1922.7,2689.7,0.48874,4.159,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:55,Data,35.951,35.026,53.058,7.03,40.335,2473.79,28.39,81.93,0.03,3.04,1.115,3362.28,0.925,96.7,26.8,1485,40.97,2017.4,969.51,1655.2,1942.5,2689.7,0.49494,4.154,1,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:23:58,Data,35.951,35.14,53.012,7.03,40.29,2476.5,28.4,81.84,0.04,3.043,1.12,3362.28,0.81,96.7,26.9,1486,40.92,2017.4,947.19,1651.3,1919.7,2689.7,0.48971,4.162,1,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:24:02,Data,35.951,35.026,53.103,7.03,40.29,2478.31,28.4,81.84,0.03,3.032,1.12,3366.8,0.925,96.7,27,1487,40.92,2020.1,953.65,1657.1,1936.2,2689.7,0.4889,4.152,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:24:05,Data,35.721,34.897,52.967,7.03,40.245,2479.21,28.4,81.84,0.04,3.042,1.121,3366.8,0.749,96.7,26.9,1488,40.92,2020.1,951.3,1648.6,1927.2,2689.7,0.48893,4.161,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:24:09,Data,35.944,34.85,52.922,7.02,40.335,2478.31,28.4,81.84,0.03,3.051,1.113,3362.28,0.932,96.7,26.7,1487,40.92,2017.4,968.08,1672.8,1955.4,2689.7,0.4909,4.164,0.98,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:24:13,Data,35.721,34.816,53.012,7.03,40.29,2478.31,28.4,81.84,0.03,3.051,1.113,3362.28,1.019,96.7,26.7,1487,40.97,2017.4,956.99,1648.6,1932.1,2689.7,0.49013,4.163,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:24:16,Data,35.721,34.999,53.012,7.03,40.29,2485.54,28.4,81.93,0.03,3.047,1.117,3362.28,0.743,96.7,26.8,1491,40.97,2017.4,963.86,1652.3,1935.6,2689.7,0.493,4.165,0.99,80,37.1,1.2,ON,ON,4.2,6.9,26,26
6/25/2025,20:24:20,Data,35.559,34.573,55.5,7.02,41.465,2481.02,28.41,81.93,0.03,3.053,1.126,3357.75,0.911,96.7,26.9,1489,40.97,2014.7,983.54,1669.1,1959.4,2689.7,0.49576,4.18,1.01,80,38.4,2.3,ON,ON,4.2,6.9,26,26
6/25/2025,20:24:24,Data,35.485,34.445,58.757,7.02,43.092,2480.12,28.41,81.93,0.04,3.092,1.185,3362.28,0.932,96.7,27.7,1488,40.92,2017.4,1037.3,1696.6,2008.6,2689.7,0.51063,4.277,1.15,80,41,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:27,Data,35.215,34.283,62.014,7.02,44.764,2478.31,28.4,81.93,0.03,3.152,1.256,3357.75,1.141,96.7,28.5,1487,40.97,2014.7,1149.6,1748.3,2121.3,2689.7,0.53489,4.409,1.37,80,43.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:31,Data,35.039,33.979,65.135,7.02,46.391,2478.31,28.42,81.84,0.04,3.204,1.33,3362.28,1.215,96.7,29.3,1488,40.92,2017.4,1159.7,1794.5,2160.9,2689.7,0.52825,4.533,1.54,80,45.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:35,Data,35.026,33.669,68.256,7.02,48.109,2478.31,28.41,81.569,0.04,3.266,1.397,3357.75,1.357,96.7,29.9,1487,40.74,2014.7,1113.8,1811.5,2156.7,2689.7,0.51923,4.663,1.7,80,47.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:38,Data,34.573,33.507,71.105,7.02,49.464,2478.31,28.4,81.298,0.03,3.309,1.464,3362.28,1.533,96.7,30.7,1488,40.65,2017.4,1239.5,1848.7,2249.7,2689.7,0.542,4.773,1.86,80,49.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:42,Data,34.411,32.96,74.091,7.02,51.091,2476.5,28.39,81.118,0.04,3.346,1.539,3330.62,1.384,96.7,31.5,1485,40.56,1998.4,1248.8,1869.9,2270.1,2689.7,0.54075,4.885,2.01,80,51.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:46,Data,34.337,32.946,76.805,7.02,52.492,2477.4,28.39,80.486,0.04,3.419,1.596,3330.62,1.404,96.8,31.8,1487,40.24,1998.4,1314.9,1942.5,2359.8,2689.7,0.5525,5.015,2.14,80,53.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:49,Data,34.168,32.73,79.428,7.02,53.848,2475.6,28.4,79.854,0.04,3.469,1.645,3330.62,1.384,96.8,32.2,1485,39.93,1998.4,1341.2,1976.9,2407,2689.7,0.54677,5.116,2.29,80,55,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:53,Data,34.364,32.507,81.599,7.02,55.204,2475.6,28.4,79.131,0.03,3.506,1.706,3344.19,1.661,96.8,32.7,1486,39.52,2006.5,1334.1,2001.9,2416.3,2689.7,0.54456,5.212,2.38,80,56.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:24:57,Data,33.871,32.467,84.132,7.02,56.469,2476.5,28.38,77.597,0.03,3.546,1.757,3366.8,1.485,96.9,33.1,1486,38.75,2020.1,1408.7,2060.4,2513.4,2689.7,0.55415,5.304,2.51,80,57.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:00,Data,33.959,32.264,85.942,7.02,57.78,2476.5,28.38,75.972,0.03,3.573,1.807,3362.28,1.6,96.9,33.6,1486,37.99,2017.4,1423.7,2092.8,2545.9,2689.7,0.54979,5.38,2.6,80,58.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:04,Data,34.303,32.318,88.203,7.02,59.046,2476.5,28.38,74.256,0.04,3.601,1.838,3375.84,1.836,97,33.8,1485,37.17,2025.5,1444.9,2128.5,2587.9,2689.7,0.55176,5.44,2.7,80,60,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:08,Data,33.655,32.048,90.194,7.02,60.266,2476.5,28.38,72.812,0.04,3.612,1.901,3389.41,1.6,97.1,34.5,1485,36.36,2033.6,1483.3,2171.7,2646,2689.7,0.55337,5.514,2.78,80,61,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:11,Data,33.426,31.812,92.048,7.02,61.576,2475.6,28.38,71.006,0.03,3.615,1.931,3402.98,1.803,97.1,34.8,1486,35.46,2041.8,1504.9,2217.5,2695.8,2689.7,0.55139,5.546,2.84,80,61.8,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:15,Data,33.858,32.028,94.038,7.02,62.977,2478.31,28.38,69.201,0.03,3.628,1.971,3416.54,1.836,97.2,35.2,1487,34.6,2049.9,1519.7,2231.4,2714.1,2689.7,0.55388,5.599,2.92,80,62.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:19,Data,33.432,31.799,95.893,7.01,64.875,2477.4,28.39,67.576,0.04,3.615,2.006,3443.68,1.62,97.3,35.7,1487,33.74,2066.2,1578.1,2242.3,2754.7,2689.7,0.56734,5.621,2.99,80,63.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:22,Data,33.642,32.001,98.969,7.02,67.903,2473.79,28.37,66.221,0.03,3.578,2.072,3448.2,1.701,97.3,36.7,1484,33.11,2068.9,1618.1,2291.9,2818.4,2689.7,0.56883,5.651,3.02,80,64,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:26,Data,33.871,32.305,102.225,7.02,71.564,2472.89,28.38,64.596,0.03,3.446,2.156,3475.33,1.519,97.4,38.5,1484,32.3,2085.2,1578.4,2276.3,2783.4,2689.7,0.56086,5.602,3.04,80,64.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:30,Data,33.642,32.028,106.251,7.02,78.886,2473.79,28.38,63.061,0.04,3.205,2.28,3488.9,1.614,97.5,41.6,1484,31.49,2093.3,1595.8,2302.5,2813.5,2689.7,0.5629,5.481,3.06,80,64.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:33,Data,34.58,33.014,118.509,7.02,95.336,2471.98,28.38,61.527,0.04,2.815,2.449,3529.6,1.492,97.5,46.5,1483,30.72,2117.8,1630.3,2298.4,2831.1,2689.7,0.57072,5.26,2.97,80,64.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:37,Data,35.026,33.871,129.003,7.02,111.561,2471.08,28.38,59.902,0.04,2.121,2.819,3552.21,1.154,97.6,57.1,1483,30,2131.3,1518.2,2238.7,2718.1,2689.7,0.5524,4.937,2.6,80,64.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:41,Data,35.377,34.344,141.216,7.02,132.666,2470.17,28.4,58.277,0.04,1.305,3.248,3583.86,1.1,97.6,71.4,1483,29.09,2150.3,1458.5,2210.6,2670.2,2689.7,0.54478,4.551,1.92,80,63,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:44,Data,35.957,35.255,142.799,7.02,138.044,2471.08,28.41,55.839,0.03,0.716,3.543,3592.91,0.911,97.7,83.2,1483,27.92,2155.7,1344.2,2060.7,2473.5,2689.7,0.53921,4.256,0.99,80,60.8,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:48,Data,36.524,35.775,135.562,7.03,132.169,2470.17,28.39,53.311,0.04,0.417,3.537,3611,0.648,97.8,89.5,1482,26.66,2166.6,1262.8,1958.7,2347.2,2689.7,0.52844,3.953,0.31,80,58.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:52,Data,36.815,36.18,128.008,7.03,125.299,2475.6,28.38,51.054,0.03,0.317,3.316,3638.13,0.594,97.9,91.2,1485,25.53,2182.9,1211.3,1873.1,2238.6,2689.7,0.5219,3.634,0.08,80,55.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:55,Data,36.876,36.41,121.811,7.03,119.379,2472.89,28.38,49.61,0.04,0.303,3.092,3633.61,0.459,98,91.1,1484,24.8,2180.2,1160,1850.3,2202.4,2689.7,0.52006,3.395,0,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:25:59,Data,36.923,36.639,117.107,7.03,115.04,2472.89,28.39,49.068,0.03,0.293,2.934,3651.7,0.351,98,90.9,1484,24.53,2191,1138.3,1833.4,2179.4,2689.7,0.51758,3.227,0,80,51.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:02,Data,37.098,36.862,113.488,7.03,111.561,2473.79,28.38,49.339,0.04,0.289,2.788,3665.26,0.446,98,90.6,1484,24.67,2199.2,1130.5,1798.6,2136.6,2689.7,0.51472,3.077,0,80,50.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:06,Data,37.328,36.869,110.865,7.03,109.21,2475.6,28.39,49.88,0.03,0.284,2.675,3705.97,0.459,98,90.4,1485,24.94,2223.6,1088.7,1780.3,2104.5,2689.7,0.51026,2.959,0,80,49.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:10,Data,37.328,37.085,108.784,7.03,107.177,2475.6,28.38,51.235,0.03,0.28,2.595,3733.1,0.257,97.9,90.3,1486,25.62,2239.9,1065.9,1787.3,2102.2,2689.7,0.5017,2.876,0,80,48.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:13,Data,37.503,37.098,107.291,7.02,105.776,2478.31,28.39,53.131,0.03,0.278,2.514,3746.66,0.432,97.8,90.1,1487,26.66,2248,1053.8,1776.7,2086.5,2689.7,0.50414,2.791,0,80,47.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:17,Data,37.355,37.098,106.161,7.03,104.781,2476.5,28.41,55.207,0.04,0.275,2.47,3760.23,0.236,97.8,90,1486,27.6,2256.1,1056.3,1764.9,2078.4,2689.7,0.50264,2.745,0,80,47.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:21,Data,37.328,37.098,105.301,7.03,103.923,2475.6,28.41,57.554,0.03,0.272,2.418,3778.32,0.23,97.7,89.8,1485,28.82,2267,1051.6,1776.9,2084.2,2689.7,0.49944,2.691,0,80,46.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:24,Data,37.544,37.321,104.849,7.03,103.516,2473.79,28.43,59.721,0.04,0.271,2.396,3800.93,0.243,97.6,89.9,1484,29.86,2280.6,1033.9,1746.1,2049.7,2689.7,0.49296,2.666,0,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:28,Data,37.557,37.152,104.804,7.03,103.471,2472.89,28.43,61.888,0.04,0.271,2.378,3828.07,0.405,97.5,89.7,1484,30.94,2296.8,1026.6,1768.1,2071.3,2689.7,0.48655,2.65,0,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:32,Data,37.551,37.2,104.804,7.03,103.561,2475.6,28.46,64.145,0.03,0.268,2.35,3864.24,0.054,97.4,89.8,1485,32.07,2318.5,1045.2,1773.2,2073.6,2689.7,0.49261,2.618,0,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:35,Data,37.551,37.227,104.487,7.03,103.019,2476.5,28.45,66.402,0.03,0.27,2.34,3900.42,0.331,97.3,89.7,1486,33.2,2340.3,1039.9,1751.8,2059.8,2689.7,0.49917,2.609,0,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:39,Data,37.53,37.274,104.216,7.03,102.522,2475.6,28.49,68.117,0.03,0.271,2.328,3936.6,0.432,97.2,89.5,1485,34.01,2362,1035.3,1762.4,2062.4,2689.7,0.49634,2.601,0.01,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:43,Data,37.389,37.314,103.763,7.03,101.799,2475.6,28.51,70.013,0.03,0.271,2.291,4018,0.149,97.2,89.4,1486,35.01,2410.8,1045.4,1762.2,2067.5,2689.7,0.50078,2.562,0.16,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:46,Data,37.355,37.213,103.628,7.03,101.663,2480.12,28.52,71.999,0.04,0.27,2.277,4094.88,0.236,97.1,89.4,1488,36.04,2456.9,1042.7,1761.5,2065.6,2689.7,0.49981,2.546,0.28,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:50,Data,37.557,37.213,103.582,7.03,101.618,2481.02,28.52,73.895,0.04,0.272,2.277,4180.8,0.23,97,89.3,1489,36.99,2508.5,1017.3,1743.7,2043.2,2689.7,0.49161,2.55,0.33,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:54,Data,37.557,37.105,103.628,7.03,101.573,2481.02,28.52,75.791,0.03,0.27,2.275,4271.24,0.446,96.9,89.4,1489,37.9,2562.7,1048.6,1782,2088,2689.7,0.50234,2.544,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:26:57,Data,37.557,37.112,103.673,7.03,101.663,2480.12,28.52,77.506,0.03,0.268,2.287,4352.64,0.405,96.9,89.5,1488,38.8,2611.6,1053.8,1762.1,2072.9,2689.7,0.5032,2.554,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:01,Data,37.571,37.328,103.673,7.03,101.708,2479.21,28.51,78.77,0.04,0.27,2.276,4506.4,0.236,96.8,89.4,1487,39.43,2703.8,1045.9,1763.3,2070.7,2689.7,0.4991,2.544,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:05,Data,37.557,37.328,103.763,7.03,101.754,2479.21,28.53,80.215,0.04,0.27,2.265,4623.98,0.054,96.8,89.3,1488,40.06,2774.4,1021.5,1745.7,2043.8,2689.7,0.49537,2.535,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:08,Data,37.557,37.321,103.673,7.03,101.708,2479.21,28.53,81.208,0.04,0.267,2.287,4782.25,0.257,96.7,89.6,1487,40.6,2869.4,1070.2,1741.6,2063.8,2689.7,0.51183,2.553,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:12,Data,37.503,37.308,103.673,7.03,101.708,2478.31,28.55,82.382,0.04,0.268,2.28,4922.44,0.297,96.7,89.5,1487,41.15,2953.5,1051,1727.4,2038.7,2689.7,0.50623,2.549,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:15,Data,37.341,37.274,103.763,7.02,101.799,2478.31,28.54,83.555,0.04,0.267,2.259,5098.81,0.216,96.6,89.5,1487,41.78,3059.3,1082.2,1772.5,2099.1,2689.7,0.50351,2.524,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:19,Data,37.544,37.152,103.763,7.02,101.844,2478.31,28.54,84.368,0.03,0.272,2.268,5419.89,0.236,96.6,89.3,1487,42.14,3251.9,1037.3,1750.8,2058,2689.7,0.4942,2.541,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:23,Data,37.557,37.328,103.718,7.03,101.708,2479.21,28.56,85.361,0.03,0.278,2.268,5650.52,0.23,96.6,89.1,1487,42.73,3390.3,1072.8,1746.2,2073.6,2689.7,0.5103,2.546,0.33,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:26,Data,37.355,37.213,103.582,7.02,101.528,2481.02,28.55,86.354,0.03,0.301,2.251,5894.72,0.23,96.5,88.2,1489,43.22,3536.8,1052.3,1736.2,2046.9,2689.7,0.51,2.552,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:30,Data,37.443,37.328,103.582,7.02,101.618,2482.83,28.54,87.618,0.04,0.329,2.22,6111.79,0.216,96.5,87.1,1489,43.81,3667.1,1033.4,1748,2048.1,2689.7,0.50139,2.549,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:34,Data,37.503,37.098,103.356,7.02,101.076,2478.31,28.56,88.43,0.03,0.358,2.22,6279.11,0.277,96.4,86.1,1487,44.22,3767.5,1014.9,1744.4,2041.4,2689.7,0.49152,2.578,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:38,Data,37.335,37.098,103.221,7.03,100.985,2479.21,28.57,89.604,0.04,0.413,2.223,6554.97,0.344,96.4,84.3,1486,44.76,3933,1031.7,1736,2043.9,2689.7,0.50247,2.637,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:41,Data,37.382,37.105,103.311,7.02,101.076,2473.79,28.56,90.507,0.03,0.43,2.215,6717.77,0.236,96.3,83.7,1484,45.25,4030.7,1042.7,1742.9,2053.3,2689.7,0.50462,2.646,0.33,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:45,Data,37.382,37.105,103.221,7.03,101.03,2478.31,28.57,91.5,0.04,0.436,2.206,6934.83,0.23,96.3,83.5,1487,45.75,4160.9,1040.3,1748.1,2054.9,2689.7,0.50207,2.643,0.34,80,46.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:48,Data,37.328,37.301,103.628,7.03,101.392,2478.31,28.56,92.583,0.04,0.443,2.196,7038.85,0.23,96.3,83.2,1488,46.29,4223.3,1034.3,1745.3,2048.6,2689.8,0.49641,2.639,0.34,80,46.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:52,Data,37.328,37.058,104.261,7.03,101.934,2476.5,28.57,93.757,0.05,0.435,2.199,7174.51,0.317,96.2,83.5,1486,46.92,4304.7,1035.7,1738.3,2043.9,2689.8,0.50226,2.634,0.34,80,46.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:56,Data,37.557,37.112,104.397,7.02,102.07,2476.5,28.56,95.111,0.03,0.432,2.228,7237.82,0.446,96.2,83.7,1485,47.56,4342.7,1056.8,1772.6,2088.9,2689.8,0.49973,2.66,0.34,80,47,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:27:59,Data,37.328,37.098,104.351,7.03,102.025,2475.6,28.56,96.285,0.05,0.43,2.206,7368.97,0.23,96.1,83.7,1486,48.14,4421.4,1034.6,1753.6,2057.6,2689.8,0.49706,2.637,0.34,80,47,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:03,Data,37.328,37.098,104.894,7.02,102.612,2476.5,28.55,97.188,0.04,0.437,2.19,7486.55,0.405,96.1,83.4,1485,48.59,4491.9,1068.7,1769,2086.9,2689.8,0.5077,2.627,0.34,80,47.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:07,Data,37.328,37.098,105.211,7.02,102.883,2475.6,28.56,98.361,0.03,0.433,2.219,7586.04,0.23,96,83.7,1486,49.18,4551.6,2119.6,2418.3,3381,2689.8,0.60046,2.651,0.34,80,47.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:10,Data,37.328,37.098,105.256,7.02,102.929,2476.5,28.56,98.903,0.04,0.435,2.227,7730.75,0.23,96,83.7,1486,49.45,4638.4,2126.7,2413.8,3378.9,2689.8,0.60535,2.661,0.35,80,47.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:14,Data,37.551,37.105,105.301,7.02,102.929,2475.6,28.56,100.077,0.03,0.436,2.236,7821.19,0.25,96,83.7,1485,49.99,4692.7,2116.7,2418,3377.3,2689.8,0.602,2.672,0.35,80,47.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:18,Data,37.503,37.098,105.301,7.02,103.019,2475.6,28.56,100.528,0.04,0.437,2.214,7920.68,0.446,95.9,83.5,1485,50.31,4752.4,2138.9,2402,3374.5,2689.8,0.60809,2.649,0.34,80,47.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:21,Data,37.328,37.098,105.708,7.02,103.426,2476.5,28.54,101.431,0.04,0.437,2.202,8047.3,0.23,95.9,83.5,1486,50.72,4828.4,2136.1,2430.7,3405.7,2689.8,0.60283,2.64,0.34,80,47.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:25,Data,37.328,37.098,105.754,7.02,103.426,2475.6,28.54,101.973,0.04,0.439,2.201,8160.36,0.446,95.9,83.4,1485,50.99,4896.2,2102.9,2429,3376.2,2689.8,0.60624,2.64,0.34,80,47.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:28,Data,37.551,37.301,106.115,7.02,103.742,2473.79,28.55,102.424,0.04,0.438,2.211,8214.63,0.344,95.9,83.5,1484,51.21,4928.8,2118.8,2412.1,3375.8,2689.8,0.60131,2.65,0.34,80,47.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:32,Data,37.557,37.274,106.115,7.03,103.787,2470.17,28.54,103.146,0.03,0.439,2.229,8296.02,0.344,95.8,83.6,1483,51.62,4977.6,2143.3,2422.2,3399.5,2689.8,0.60612,2.667,0.34,80,47.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:36,Data,37.341,37.213,106.07,7.02,103.787,2473.79,28.55,103.688,0.04,0.439,2.219,8345.77,0.236,95.8,83.5,1484,51.89,5007.5,2116.9,2413.7,3371.2,2689.8,0.60142,2.657,0.34,80,47.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:39,Data,37.328,37.098,106.161,7.02,103.832,2471.08,28.54,104.23,0.04,0.444,2.197,8390.99,0.344,95.8,83.2,1482,52.11,5034.6,2145.3,2414.5,3392.2,2689.8,0.60734,2.642,0.34,80,47.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:43,Data,37.503,37.098,106.613,7.02,104.33,2475.6,28.55,104.862,0.05,0.44,2.209,8395.51,0.452,95.8,83.4,1485,52.39,5037.3,2118.1,2420.2,3382.3,2689.8,0.60083,2.649,0.35,80,47.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:47,Data,37.328,37.098,106.703,7.02,104.375,2476.5,28.53,105.313,0.04,0.439,2.198,8418.13,0.344,95.7,83.4,1486,52.66,5050.9,2169.1,2429.5,3429,2689.8,0.6116,2.637,0.34,80,47.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:50,Data,37.551,37.125,107.291,7.02,105.007,2476.5,28.55,105.584,0.04,0.439,2.204,8431.69,0.405,95.7,83.4,1486,52.75,5059,2147,2419.6,3390.6,2689.8,0.60686,2.641,0.35,80,47.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:54,Data,37.341,37.098,107.291,7.03,105.007,2476.5,28.53,106.216,0.04,0.439,2.221,8431.69,0.23,95.7,83.5,1486,53.11,5059,2143.8,2425.5,3393.5,2689.8,0.60629,2.66,0.34,80,47.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:28:58,Data,37.328,37.098,107.382,7.02,105.007,2475.6,28.53,106.667,0.04,0.445,2.211,8431.69,0.405,95.7,83.3,1485,53.33,5059,2149,2431.4,3404.7,2689.8,0.60792,2.655,0.35,80,47.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:01,Data,37.557,37.098,107.427,7.03,105.188,2475.6,28.54,106.938,0.04,0.445,2.203,8427.17,0.344,95.7,83.2,1485,53.47,5056.3,2161.7,2420.5,3406.4,2689.8,0.60992,2.647,0.35,80,47.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:05,Data,37.551,37.301,107.518,7.02,105.188,2476.5,28.53,107.209,0.03,0.438,2.203,8485.96,0.257,95.7,83.4,1486,53.6,5091.6,2133.1,2424.9,3391,2689.8,0.60664,2.641,0.35,80,47.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:09,Data,37.443,37.125,108.106,7.03,105.731,2476.5,28.52,107.48,0.04,0.44,2.194,8485.96,0.371,95.7,83.3,1486,53.74,5091.6,2138.3,2426.7,3393.1,2689.8,0.60513,2.635,0.35,80,48,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:12,Data,37.537,37.098,108.829,7.03,106.408,2476.5,28.52,108.021,0.04,0.432,2.202,8481.44,0.459,95.6,83.6,1485,54.06,5088.9,2149.4,2392.5,3381.8,2689.8,0.61028,2.633,0.35,80,48.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:16,Data,37.557,37.152,108.829,7.03,106.408,2475.6,28.53,108.834,0.03,0.439,2.215,8481.44,0.25,95.6,83.5,1486,54.37,5088.9,2133.6,2421.2,3391.2,2689.8,0.60348,2.654,0.35,80,48.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:20,Data,37.557,37.132,108.92,7.03,106.589,2473.79,28.52,109.285,0.04,0.444,2.215,8481.44,0.425,95.6,83.3,1484,54.64,5088.9,2135.1,2416.8,3394.1,2689.8,0.61054,2.659,0.35,80,48.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:23,Data,37.355,37.314,108.875,7.02,106.589,2475.6,28.53,109.737,0.04,0.44,2.216,8458.83,0.182,95.6,83.4,1486,54.78,5075.3,2137.3,2415.3,3385.1,2689.8,0.60385,2.657,0.35,80,48.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:27,Data,37.544,37.328,108.875,7.03,106.589,2472.89,28.52,110.369,0.04,0.437,2.205,8463.35,0.23,95.5,83.5,1484,55.14,5078,2140.6,2419.3,3393.4,2689.8,0.60538,2.641,0.35,80,48.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:30,Data,37.335,37.098,109.327,7.02,107.041,2475.6,28.52,110.82,0.04,0.438,2.198,8485.96,0.23,95.5,83.4,1485,55.41,5091.6,2135.5,2425.8,3395.4,2689.8,0.6049,2.637,0.35,80,48.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:34,Data,37.557,37.152,109.598,7.03,107.267,2476.5,28.52,111.272,0.03,0.443,2.214,8517.61,0.23,95.5,83.3,1486,55.64,5110.6,2156.8,2422,3412.1,2689.8,0.60566,2.657,0.35,80,48.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:38,Data,37.551,37.098,109.598,7.03,107.267,2478.31,28.55,111.633,0.05,0.444,2.215,8540.22,0.459,95.5,83.3,1487,55.82,5124.1,2167.6,2439.5,3401.9,2689.8,0.61127,2.659,0.35,80,48.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:41,Data,37.503,37.166,109.96,7.02,107.674,2478.31,28.55,112.174,0.04,0.445,2.194,8553.79,0.385,95.5,83.1,1487,56.09,5132.3,2136.3,2423.5,3397.3,2689.8,0.60304,2.639,0.35,80,48.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:45,Data,37.557,37.098,110.322,7.03,107.945,2481.02,28.55,112.716,0.04,0.447,2.205,8585.45,0.344,95.5,83.2,1489,56.36,5151.3,2168.5,2430.3,3418.2,2689.8,0.6093,2.652,0.36,80,48.8,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:49,Data,37.355,37.301,110.639,7.03,108.307,2479.21,28.54,113.348,0.04,0.447,2.197,8603.54,0.27,95.4,83.1,1487,56.67,5162.1,2136.2,2417.2,3387.4,2689.8,0.60519,2.644,0.35,80,48.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:52,Data,37.557,37.112,111.001,7.03,108.713,2478.31,28.54,113.799,0.04,0.444,2.205,8648.76,0.446,95.4,83.2,1487,56.94,5189.3,2185.6,2438.7,3435.6,2689.8,0.61046,2.65,0.36,80,49,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:29:56,Data,37.557,37.328,111.136,7.03,108.849,2479.21,28.54,114.883,0.04,0.445,2.221,8716.59,0.23,95.4,83.3,1487,57.44,5230,2148.7,2432.6,3406.3,2689.8,0.60525,2.666,0.36,80,49,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:00,Data,37.557,37.328,111.227,7.03,108.849,2476.5,28.54,115.425,0.03,0.444,2.221,8802.51,0.23,95.3,83.3,1486,57.71,5281.5,2153.8,2424.1,3398.6,2689.8,0.60943,2.665,0.36,80,49,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:03,Data,37.557,37.328,111.317,7.03,108.894,2477.4,28.54,115.786,0.04,0.446,2.221,8838.69,0.23,95.3,83.2,1486,57.89,5303.2,2156.5,2426.2,3402.7,2689.8,0.61079,2.667,0.36,80,49,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:07,Data,37.557,37.274,111.227,7.03,108.894,2476.5,28.54,116.147,0.04,0.446,2.23,8897.48,0.446,95.3,83.3,1486,58.12,5338.5,2139,2421.4,3391.6,2689.8,0.60626,2.675,0.35,80,49,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:11,Data,37.557,37.328,111.272,7.03,108.894,2475.6,28.54,116.959,0.04,0.445,2.202,8965.31,0.23,95.3,83.2,1485,58.48,5379.2,2166.6,2429.8,3415.7,2689.8,0.60879,2.646,0.35,80,49,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:14,Data,37.557,37.328,111.589,7.03,109.256,2475.6,28.54,117.411,0.04,0.444,2.203,8996.97,0.412,95.3,83.2,1486,58.66,5398.2,2140.9,2431,3400.6,2689.8,0.60459,2.647,0.36,80,49.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:18,Data,37.557,37.213,111.543,7.03,109.256,2475.6,28.55,117.682,0.04,0.442,2.211,9051.24,0.459,95.2,83.3,1485,58.84,5430.7,2151.3,2420.3,3399.8,2689.8,0.60785,2.653,0.36,80,49.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:22,Data,37.557,37.125,111.589,7.03,109.301,2476.5,28.54,118.584,0.04,0.444,2.221,9110.03,0.432,95.2,83.3,1486,59.29,5466,2156.3,2427.5,3408.4,2689.8,0.61048,2.665,0.36,80,49.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:25,Data,37.672,37.328,111.679,7.03,109.391,2474.69,28.54,118.855,0.03,0.445,2.205,9182.38,0.243,95.2,83.2,1485,59.43,5509.4,2154.7,2425.5,3414,2689.8,0.60623,2.65,0.36,80,49.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:29,Data,37.544,37.328,111.86,7.03,109.572,2475.6,28.54,119.216,0.04,0.446,2.204,8983.4,0.452,95.2,83.2,1485,59.65,5390,2151,2400.7,3386.4,2689.8,0.6106,2.649,0.36,80,49.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:45,Data,37.557,37.22,112.312,7.03,110.024,2475.6,28.54,121.925,0.04,0.443,2.192,9449.19,0.446,95.1,83.2,1486,61.01,5669.5,2155.2,2403.4,3395.3,2689.9,0.60703,2.635,0.36,80,49.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:49,Data,37.672,37.328,113.081,7.03,110.657,2476.5,28.55,122.376,0.05,0.446,2.197,9485.37,0.317,95.1,83.1,1486,61.19,5691.2,2180.9,2434.3,3420.1,2689.9,0.61247,2.643,0.36,80,49.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:52,Data,37.557,37.328,113.126,7.03,110.702,2475.6,28.56,122.918,0.04,0.45,2.227,9526.07,0.236,95,83.2,1485,61.46,5715.6,2175.1,2447.1,3430,2689.9,0.6108,2.677,0.36,80,49.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:30:56,Data,37.611,37.328,113.217,7.03,110.837,2476.5,28.56,123.189,0.03,0.449,2.213,9602.95,0.23,95,83.1,1486,61.59,5761.8,2165.8,2432.2,3418.7,2689.9,0.60853,2.662,0.36,80,49.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:00,Data,37.557,37.328,113.217,7.02,110.928,2475.6,28.55,123.821,0.04,0.443,2.201,9652.69,0.23,95,83.3,1486,61.91,5791.6,2161.7,2425.1,3411.5,2689.9,0.60734,2.643,0.36,80,49.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:03,Data,37.557,37.328,113.307,7.03,111.018,2475.6,28.56,124.362,0.04,0.444,2.215,9688.87,0.23,95,83.3,1485,62.18,5813.3,2164.7,2427.1,3411.3,2689.9,0.61063,2.659,0.36,80,49.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:07,Data,37.659,37.328,113.488,7.03,111.244,2475.6,28.56,124.814,0.04,0.445,2.213,9720.53,0.243,95,83.3,1485,62.45,5832.3,2179.4,2445.8,3435.2,2689.9,0.61228,2.658,0.36,80,49.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:11,Data,37.557,37.328,113.534,7.03,111.335,2478.31,28.56,125.175,0.03,0.448,2.215,9693.39,0.23,94.9,83.2,1487,62.59,5816,2141.6,2429.9,3402.3,2689.9,0.60114,2.664,0.33,80,49.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:14,Data,37.564,37.328,113.714,7.02,111.515,2476.5,28.56,125.807,0.04,0.449,2.198,9738.62,0.23,94.9,83.1,1485,62.95,5843.2,2141.2,2430.2,3400.5,2689.9,0.60426,2.646,0.31,80,49.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:18,Data,37.557,37.416,114.483,7.03,112.193,2476.5,28.56,126.168,0.03,0.445,2.199,9761.23,0.182,94.9,83.2,1486,63.08,5856.7,2183.3,2406,3406.4,2689.9,0.6193,2.644,0.31,80,49.8,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:22,Data,37.53,37.328,114.438,7.02,112.284,2475.6,28.55,126.8,0.04,0.444,2.217,9824.54,0.223,94.9,83.3,1486,63.4,5894.7,2186.3,2457.9,3427.7,2689.9,0.60822,2.661,0.31,80,49.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:25,Data,37.557,37.328,114.619,7.03,112.329,2476.5,28.57,126.981,0.03,0.443,2.211,9874.28,0.23,94.9,83.3,1486,63.49,5924.6,2169.5,2469.1,3444,2689.9,0.60578,2.654,0.31,80,49.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:29,Data,37.571,37.328,115.207,7.02,113.368,2475.6,28.58,127.613,0.04,0.449,2.22,9901.42,0.23,94.8,83.2,1485,63.81,5940.8,2146.6,2422.1,3402.1,2689.9,0.6069,2.669,0.23,80,49.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:32,Data,37.557,37.328,115.252,7.03,113.459,2533.44,28.56,128.154,0.04,0.446,2.22,9937.59,0.243,94.9,83.3,1520,64.08,5962.6,2211.1,2416.9,3425,2689.9,0.62153,2.665,0.13,80,49.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:36,Data,37.557,37.328,115.298,7.03,113.549,2535.25,28.56,128.335,0.04,0.452,2.221,9982.82,0.23,94.9,83.1,1520,64.21,5989.7,2171.7,2436.7,3430.5,2689.9,0.60703,2.673,0.13,80,49.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:40,Data,37.557,37.328,115.343,7.03,113.594,2533.44,28.56,128.876,0.04,0.453,2.201,#NAME?,0.351,94.9,82.9,1520,64.44,6006,2154.3,2425,3398,2689.9,0.6026,2.654,0.13,80,49.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:43,Data,37.557,37.328,115.84,7.03,114.001,2533.44,28.56,129.328,0.03,0.456,2.189,#NAME?,0.23,94.9,82.8,1520,64.66,6027.7,2195.2,2432.1,3444.3,2689.9,0.61037,2.644,0.13,80,50,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:47,Data,37.564,37.328,116.655,7.03,114.86,2474.69,28.56,129.599,0.04,0.454,2.197,#NAME?,0.23,94.8,82.9,1486,64.8,6052.1,2192.1,2449.3,3448,2689.9,0.61188,2.651,0.14,80,50.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:51,Data,37.645,37.328,116.745,7.03,114.905,2476.5,28.57,130.411,0.04,0.452,2.209,#NAME?,0.243,94.7,83,1486,65.21,6071.1,2182.3,2440,3426.6,2689.9,0.60786,2.662,0.13,80,50.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:54,Data,37.733,37.503,116.881,7.03,115.04,2479.21,28.56,131.043,0.04,0.451,2.205,#NAME?,0.452,94.7,83,1488,65.48,6098.2,2191,2444.9,3448.3,2689.9,0.61028,2.656,0.14,80,50.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:31:58,Data,37.557,37.328,116.881,7.03,115.131,2480.12,28.55,131.675,0.03,0.444,2.221,#NAME?,0.23,94.7,83.3,1488,65.88,6114.5,2182.7,2450.5,3441.8,2689.9,0.60998,2.665,0.13,80,50.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:01,Data,37.557,37.328,116.881,7.03,115.086,2481.02,28.54,132.217,0.04,0.438,2.222,#NAME?,0.29,94.7,83.5,1489,66.11,6138.9,1201.4,2057.9,2405.7,2689.9,0.51147,2.66,0.13,80,50.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:05,Data,37.557,37.328,117.152,7.03,115.357,2481.02,28.54,132.849,0.04,0.438,2.189,#NAME?,0.23,94.6,83.3,1490,66.42,6166.1,1087.1,1794.5,2118.1,2689.9,0.50743,2.627,0.14,80,50.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:09,Data,37.557,37.328,117.921,7.03,116.215,2481.02,28.54,133.3,0.04,0.434,2.206,#NAME?,0.439,94.6,83.6,1489,66.65,6195.9,1108.2,1782.4,2119.8,2689.9,0.51652,2.639,0.14,80,50.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:12,Data,37.767,37.551,118.057,7.03,116.351,2481.02,28.55,133.932,0.03,0.408,2.23,#NAME?,0.257,94.6,84.6,1489,66.97,6220.3,1110.9,1800.2,2137.8,2689.9,0.51361,2.637,0.14,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:16,Data,37.557,37.328,118.012,7.03,116.261,2481.02,28.54,133.932,0.04,0.407,2.228,#NAME?,0.23,94.6,84.6,1489,66.97,6261,1105.2,1806.3,2138,2689.9,0.51126,2.635,0.14,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:20,Data,37.557,37.544,118.057,7.03,116.351,2480.12,28.55,134.564,0.03,0.399,2.224,#NAME?,0.223,94.6,84.8,1489,67.28,6296.3,1087.1,1800.1,2126.2,2689.9,0.5046,2.622,0.14,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:23,Data,37.794,37.551,118.102,7.03,116.532,2481.02,28.55,135.106,0.04,0.393,2.233,#NAME?,0.25,94.6,85,1488,67.55,6326.1,1086.7,1809.3,2130.8,2689.9,0.50521,2.627,0.14,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:27,Data,37.571,37.443,118.238,7.03,116.487,2481.02,28.56,135.286,0.03,0.385,2.23,#NAME?,0.344,94.5,85.3,1489,67.69,6350.6,1088.8,1775.7,2104.9,2689.9,0.50388,2.616,0.14,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:31,Data,37.767,37.537,118.238,7.02,116.577,2481.02,28.55,135.648,0.03,0.383,2.215,#NAME?,0.25,94.5,85.2,1489,67.78,6377.7,1104.7,1793.7,2127,2689.9,0.51267,2.599,0.14,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:34,Data,37.787,37.328,118.193,7.03,116.577,2479.21,28.55,136.009,0.03,0.38,2.215,#NAME?,0.459,94.5,85.4,1488,68.05,6418.4,1097.9,1785.1,2113.3,2689.9,0.51317,2.595,0.14,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:38,Data,37.794,37.328,118.193,7.03,116.577,2477.4,28.55,136.55,0.04,0.38,2.209,#NAME?,0.236,94.5,85.4,1486,68.28,6459.1,1112.9,1768,2109.5,2689.9,0.52124,2.588,0.15,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:42,Data,37.652,37.328,118.554,7.03,116.893,2479.21,28.56,136.641,0.05,0.383,2.199,#NAME?,0.243,94.5,85.2,1488,68.41,6486.2,1102.3,1802.6,2135.6,2689.9,0.51009,2.58,0.15,80,50.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:45,Data,37.564,37.389,118.735,7.03,116.803,2479.21,28.56,137.634,0.04,0.386,2.202,#NAME?,0.344,94.5,85,1487,68.77,6529.6,1098.6,1799,2125,2689.9,0.51169,2.59,0.17,80,51,2.3,ON,ON,0.4,0.3,26,26
