Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,20:32:49,Data,37.672,37.335,118.464,7.02,116.306,2479.21,28.56,137.814,0.03,0.388,2.21,#NAME?,0.243,94.4,85.1,1488,68.95,6537.8,1088.2,1795.7,2130.1,2689.9,0.51218,2.598,0.27,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:52,Data,37.787,37.328,118.373,7.02,116.261,2478.31,28.57,138.446,0.04,0.381,2.202,#NAME?,0.459,94.4,85.3,1487,69.18,6570.3,1092.9,1795.3,2122.3,2689.9,0.52342,2.582,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:32:56,Data,37.787,37.348,118.373,7.03,116.261,2484.63,28.58,138.807,0.05,0.384,2.242,#NAME?,0.243,94.4,85.4,1490,69.49,6602.9,1115.8,1790.2,2129.9,2689.9,0.5178,2.628,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:00,Data,37.557,37.328,118.328,7.02,116.215,2484.63,28.59,139.71,0.04,0.386,2.23,#NAME?,0.23,94.4,85.2,1491,69.86,6640.9,1088,1805.5,2127.2,2689.9,0.50818,2.617,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:03,Data,37.557,37.328,118.328,7.03,116.215,2482.83,28.6,140.342,0.04,0.388,2.225,#NAME?,0.23,94.3,85.1,1489,70.13,6684.3,1096.6,1795.3,2122.2,2689.9,0.51108,2.612,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:07,Data,37.557,37.328,118.328,7.03,116.215,2478.31,28.59,140.884,0.04,0.379,2.222,#NAME?,0.351,94.3,85.4,1488,70.53,6714.2,1087.5,1779.6,2105.3,2689.9,0.50996,2.602,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:11,Data,37.564,37.53,118.373,7.02,116.261,2478.31,28.6,141.155,0.03,0.376,2.24,#NAME?,0.115,94.3,85.6,1487,70.62,6735.9,1082.5,1800.2,2127.1,2689.9,0.50775,2.616,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:14,Data,37.564,37.335,118.328,7.03,116.261,2478.31,28.59,141.426,0.04,0.378,2.23,#NAME?,0.392,94.3,85.5,1487,70.71,6757.6,1128.4,1815.7,2156.1,2689.9,0.51763,2.608,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:18,Data,37.733,37.429,118.464,7.03,116.261,2478.31,28.6,141.787,0.05,0.386,2.222,#NAME?,0.263,94.3,85.2,1487,70.89,6765.7,1102,1776.9,2106,2689.9,0.51844,2.609,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:21,Data,37.564,37.328,118.373,7.03,116.261,2478.31,28.59,142.238,0.04,0.384,2.218,#NAME?,0.236,94.3,85.3,1487,71.12,6792.8,1087.1,1773,2103.4,2689.9,0.52266,2.601,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:25,Data,37.584,37.328,118.419,7.03,116.306,2478.31,28.59,142.78,0.03,0.383,2.216,#NAME?,0.23,94.2,85.2,1487,71.44,6814.5,1094.2,1805.2,2132.2,2689.9,0.50674,2.599,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:29,Data,37.557,37.328,118.419,7.03,116.261,2479.21,28.6,143.592,0.03,0.38,2.215,#NAME?,0.23,94.2,85.4,1488,71.8,6858,1091.5,1774.7,2103.5,2689.9,0.51158,2.595,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:32,Data,37.557,37.328,118.464,7.03,116.306,2478.31,28.59,143.592,0.04,0.383,2.21,#NAME?,0.23,94.2,85.3,1487,71.8,6882.4,1090.1,1770.2,2098.9,2689.9,0.51309,2.591,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:36,Data,37.557,37.328,118.373,7.03,116.306,2481.02,28.59,144.224,0.04,0.38,2.207,#NAME?,0.317,94.2,85.3,1489,72.07,6898.7,1112.1,1793.1,2128.8,2689.9,0.51651,2.587,0.34,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:40,Data,37.571,37.328,118.509,7.02,116.396,2481.02,28.59,144.766,0.04,0.388,2.222,#NAME?,0.23,94.2,85.2,1490,72.43,6906.8,1114.3,1796.6,2133.7,2689.9,0.51727,2.608,0.34,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:43,Data,37.767,37.335,118.554,7.02,116.396,2481.02,28.6,145.488,0.03,0.383,2.219,#NAME?,0.398,94.1,85.3,1489,72.79,6923.1,1109.8,1808.9,2141.7,2689.9,0.51335,2.6,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:47,Data,37.794,37.328,118.509,7.02,116.396,2481.02,28.6,145.94,0.04,0.376,2.202,#NAME?,0.452,94.1,85.4,1489,73.06,6928.5,1094,1791.6,2119.9,2689.9,0.51038,2.579,0.35,80,51,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:51,Data,37.78,37.341,119.097,7.02,116.893,2481.02,28.59,146.752,0.04,0.377,2.188,#NAME?,0.351,94.1,85.3,1489,73.33,6936.6,1108.8,1814.3,2144.8,2689.9,0.51125,2.565,0.35,80,51.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:54,Data,37.564,37.328,119.459,7.02,117.3,2482.83,28.59,147.474,0.04,0.383,2.211,#NAME?,0.23,94.1,85.3,1489,73.78,6947.5,1104.1,1793.9,2129.1,2689.9,0.51033,2.594,0.35,80,51.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:33:58,Data,37.679,37.544,119.595,7.03,117.391,2479.21,28.59,147.745,0.03,0.383,2.223,#NAME?,0.257,94,85.3,1488,73.92,6977.3,1101.3,1821.4,2145.8,2689.9,0.50874,2.608,0.35,80,51.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:01,Data,37.672,37.328,119.549,7.02,117.391,2478.31,28.6,149.009,0.04,0.383,2.204,#NAME?,0.236,94,85.2,1487,74.55,6971.9,1121.4,1794.6,2137,2689.9,0.51327,2.588,0.35,80,51.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:05,Data,37.557,37.328,119.504,7.02,117.345,2472.89,28.61,149.009,0.04,0.383,2.209,#NAME?,0.23,94,85.2,1484,74.55,6971.9,1098.5,1793,2123,2689.9,0.51199,2.592,0.35,80,51.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:09,Data,37.733,37.443,119.549,7.02,117.391,2472.89,28.62,149.37,0.03,0.382,2.223,#NAME?,0.452,94,85.3,1484,74.69,6988.2,1103.9,1797.3,2127.9,2689.9,0.51244,2.607,0.35,80,51.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:12,Data,37.794,37.335,119.549,7.02,117.391,2473.79,28.6,150.093,0.03,0.388,2.212,#NAME?,0.263,93.9,85.1,1484,75,6982.8,1114.4,1781.3,2123.5,2689.9,0.51308,2.6,0.35,80,51.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:16,Data,37.733,37.328,119.595,7.02,117.481,2474.69,28.62,150.273,0.04,0.389,2.204,#NAME?,0.452,93.9,85,1485,75.09,6999.1,1120.8,1785.8,2126.3,2689.9,0.51781,2.594,0.35,80,51.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:19,Data,37.767,37.355,119.595,7.02,117.481,2473.79,28.62,150.544,0.03,0.382,2.206,#NAME?,0.432,93.9,85.3,1484,75.27,6999.1,1132,1802.3,2148.5,2689.9,0.52065,2.588,0.35,80,51.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:23,Data,37.557,37.328,120.047,7.02,117.797,2473.79,28.62,150.815,0.03,0.384,2.193,#NAME?,0.351,93.9,85.1,1484,75.41,7009.9,1121.3,1791.2,2136.5,2689.9,0.51814,2.578,0.35,80,51.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:27,Data,37.679,37.328,120.635,7.02,118.385,2472.89,28.6,151.086,0.03,0.383,2.213,#NAME?,0.277,93.9,85.3,1484,75.54,7028.9,1131.5,1798,2144.2,2689.9,0.5244,2.596,0.35,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:30,Data,37.794,37.341,120.726,7.02,118.52,2472.89,28.61,151.718,0.03,0.383,2.229,#NAME?,0.317,93.9,85.3,1484,75.86,7023.5,1096.5,1805.5,2133.2,2689.9,0.50938,2.613,0.35,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:34,Data,37.557,37.328,120.635,7.02,118.43,2473.79,28.61,151.808,0.03,0.384,2.23,#NAME?,0.23,93.9,85.3,1484,75.86,7028.9,1117.2,1810.3,2143.7,2689.9,0.51096,2.615,0.35,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:38,Data,37.557,37.443,120.726,7.02,118.52,2472.89,28.62,151.898,0.04,0.382,2.221,#NAME?,0.23,93.9,85.3,1484,75.95,7031.6,1110.1,1811.9,2143.2,2689.9,0.51334,2.603,0.35,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:41,Data,37.787,37.328,120.726,7.02,118.566,2473.79,28.62,151.898,0.04,0.381,2.22,#NAME?,0.284,93.9,85.4,1484,75.99,7028.9,1112.8,1806.6,2141.2,2689.9,0.51349,2.6,0.35,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:45,Data,37.557,37.328,120.726,7.02,118.475,2473.79,28.62,152.169,0.03,0.388,2.222,#NAME?,0.23,93.8,85.1,1484,76.08,7023.5,1115.1,1814.6,2150,2689.9,0.51209,2.609,0.35,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:49,Data,37.794,37.328,120.726,7.02,118.611,2472.89,28.62,151.898,0.03,0.383,2.212,#NAME?,0.25,93.9,85.3,1484,75.99,7012.6,1108.7,1812.2,2145.4,2689.9,0.51052,2.595,0.36,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:52,Data,37.78,37.328,120.726,7.02,118.611,2473.79,28.62,151.898,0.04,0.388,2.221,#NAME?,0.284,93.9,85.1,1484,75.95,7023.5,1108.1,1803.1,2136.9,2689.9,0.51181,2.609,0.36,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:56,Data,37.557,37.328,120.726,7.02,118.611,2472.89,28.62,151.988,0.03,0.38,2.222,#NAME?,0.317,93.9,85.4,1484,75.99,7023.5,1123,1804,2147.3,2689.9,0.51432,2.603,0.36,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:34:59,Data,37.557,37.328,120.906,7.02,118.656,2476.5,28.62,151.988,0.04,0.38,2.212,#NAME?,0.23,93.9,85.3,1486,75.95,7007.2,1100.8,1818.4,2144.1,2690,0.50625,2.592,0.36,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:03,Data,37.564,37.328,120.726,7.02,118.656,2475.6,28.62,152.169,0.03,0.378,2.199,#NAME?,0.23,93.9,85.3,1485,76.13,6999.1,1098.7,1806.9,2134.4,2690,0.50772,2.578,0.36,80,51.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:07,Data,37.557,37.328,121.404,7.02,119.243,2475.6,28.62,152.35,0.03,0.39,2.197,#NAME?,0.23,93.8,84.9,1485,76.17,6977.3,1102,1818,2146.7,2690,0.50764,2.587,0.35,80,51.8,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:10,Data,37.557,37.328,121.766,7.02,119.515,2475.6,28.62,152.35,0.03,0.39,2.22,#NAME?,0.29,93.8,85.1,1485,76.22,6966.5,1112,1820.2,2154,2690,0.50783,2.609,0.35,80,51.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:14,Data,37.564,37.328,121.766,7.02,119.56,2475.6,28.62,152.44,0.04,0.389,2.213,#NAME?,0.23,93.8,85.1,1486,76.17,6982.8,1100,1804,2131.9,2690,0.50965,2.603,0.35,80,51.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:18,Data,37.389,37.328,121.63,7.02,119.56,2475.6,28.62,152.801,0.04,0.382,2.215,#NAME?,0.209,93.8,85.3,1485,76.36,6963.8,1131.2,1823,2171.1,2690,0.51504,2.597,0.35,80,51.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:21,Data,37.557,37.314,121.811,7.02,119.56,2475.6,28.62,152.982,0.03,0.384,2.205,#NAME?,0.27,93.8,85.1,1485,76.49,6982.8,1127.7,1818.1,2159,2690,0.51509,2.591,0.36,80,51.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:25,Data,37.571,37.328,122.218,7.02,120.102,2475.6,28.62,153.252,0.04,0.382,2.197,#NAME?,0.23,93.8,85.2,1486,76.67,6980.1,1110.2,1816.6,2148.7,2690,0.51025,2.58,0.36,80,52,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:29,Data,37.618,37.328,122.354,7.02,120.193,2478.31,28.62,153.614,0.04,0.386,2.217,#NAME?,0.257,93.8,85.1,1487,76.81,7004.5,1140.3,1817,2162.3,2690,0.52175,2.605,0.36,80,52.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:32,Data,37.551,37.328,122.444,7.02,120.238,2482.83,28.63,153.884,0.04,0.385,2.216,#NAME?,0.29,93.8,85.2,1489,76.94,6990.9,1126.5,1831,2169.1,2690,0.51172,2.6,0.36,80,52.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:36,Data,37.557,37.112,122.354,7.02,120.238,2481.02,28.62,154.065,0.03,0.39,2.207,#NAME?,0.263,93.8,85,1490,77.08,6971.9,1104,1804.5,2136.8,2690,0.51077,2.597,0.36,80,52.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:40,Data,37.557,37.227,122.399,7.02,120.238,2478.31,28.62,154.336,0.05,0.39,2.207,#NAME?,0.432,93.8,85,1488,77.17,6988.2,1100.6,1821.6,2149.6,2690,0.50548,2.596,0.36,80,52.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:43,Data,37.557,37.328,122.58,7.02,120.373,2481.02,28.62,154.697,0.04,0.391,2.198,#NAME?,0.23,93.8,84.9,1489,77.35,7012.6,1125.4,1817.3,2156.1,2690,0.51615,2.59,0.36,80,52.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:47,Data,37.557,37.53,123.259,7.02,121.051,2481.02,28.62,154.877,0.04,0.39,2.204,#NAME?,0.29,93.8,85,1490,77.53,7028.9,1093.6,1825.4,2153.5,2690,0.50341,2.594,0.36,80,52.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:51,Data,37.564,37.328,123.304,7.02,121.096,2478.31,28.62,155.509,0.03,0.392,2.224,#NAME?,0.23,93.7,85,1487,77.71,7053.3,1123.2,1836.6,2169.3,2690,0.5135,2.616,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:54,Data,37.557,37.328,123.304,7.02,121.096,2478.31,28.62,155.871,0.04,0.386,2.238,#NAME?,0.23,93.7,85.3,1487,77.94,7064.2,1138.6,1826.2,2171.3,2690,0.52076,2.624,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:35:58,Data,37.645,37.328,123.259,7.02,121.096,2479.21,28.62,156.232,0.03,0.394,2.215,#NAME?,0.23,93.7,84.9,1487,78.12,7077.7,1134.3,1817.7,2165.8,2690,0.51322,2.609,0.37,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:01,Data,37.557,37.287,123.304,7.02,121.096,2478.31,28.62,156.593,0.04,0.393,2.221,#NAME?,0.317,93.7,84.9,1487,78.3,7118.4,1110,1812.7,2143.6,2690,0.51276,2.614,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:05,Data,37.557,37.328,123.349,7.02,121.142,2479.21,28.62,156.954,0.04,0.383,2.207,#NAME?,0.23,93.7,85.2,1488,78.43,7156.4,1144.6,1815.4,2167.7,2690,0.51867,2.59,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:09,Data,37.564,37.328,123.304,7.02,121.142,2479.21,28.62,157.225,0.04,0.383,2.217,#NAME?,0.23,93.7,85.3,1488,78.57,7172.7,1120.6,1821.1,2158.3,2690,0.51233,2.6,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:12,Data,37.557,37.328,123.349,7.02,121.142,2481.02,28.62,157.496,0.04,0.379,2.233,#NAME?,0.23,93.7,85.5,1490,78.7,7205.3,1132.7,1821.5,2163.4,2690,0.51785,2.613,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:16,Data,37.557,37.328,123.349,7.02,121.232,2480.12,28.62,157.766,0.02,0.39,2.214,#NAME?,0.23,93.6,85,1489,78.84,7205.3,1155.7,1845.3,2197.9,2690,0.51916,2.604,0.35,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:20,Data,37.78,37.335,123.485,7.02,121.187,2479.21,28.62,157.766,0.03,0.389,2.216,#NAME?,0.432,93.6,85,1487,78.88,7243.3,1115.8,1812,2147.8,2690,0.51256,2.606,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:23,Data,37.605,37.328,123.439,7.02,121.232,2481.02,28.62,158.128,0.03,0.39,2.202,#NAME?,0.236,93.6,85,1490,79.11,7246,1137.6,1828.9,2174.8,2690,0.51881,2.592,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:27,Data,37.557,37.328,123.349,7.02,121.232,2482.83,28.62,158.579,0.03,0.393,2.219,#NAME?,0.23,93.6,85,1490,79.24,7278.5,1155.5,1828.8,2186.1,2690,0.5234,2.611,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:30,Data,37.557,37.328,123.439,7.02,121.232,2481.02,28.62,159.03,0.03,0.391,2.197,#NAME?,0.405,93.6,84.9,1488,79.52,7297.5,1138.6,1840.5,2179.6,2690,0.51308,2.588,0.36,80,52.4,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:34,Data,37.557,37.125,124.208,7.02,121.955,2484.63,28.63,159.121,0.04,0.391,2.194,#NAME?,0.23,93.6,84.9,1490,79.56,7302.9,1163.9,1846,2204.9,2690,0.52177,2.585,0.36,80,52.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:38,Data,37.557,37.328,124.344,7.02,122.181,2482.83,28.62,159.301,0.03,0.392,2.214,#NAME?,0.23,93.6,84.9,1489,79.65,7324.7,1130.9,1847.4,2187.7,2690,0.51109,2.607,0.35,80,52.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:41,Data,37.557,37.328,124.389,7.02,122.136,2480.12,28.62,159.843,0.03,0.385,2.221,#NAME?,0.23,93.6,85.2,1489,79.92,7343.6,1159.8,1858.3,2210.6,2690,0.51914,2.607,0.36,80,52.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:45,Data,37.557,37.098,124.435,7.02,122.226,2481.02,28.63,160.204,0.03,0.388,2.235,#NAME?,0.459,93.5,85.2,1490,80.15,7335.5,1166.7,1863.6,2218.1,2690,0.52067,2.624,0.35,80,52.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:49,Data,37.557,37.328,124.525,7.02,122.497,2481.02,28.62,160.746,0.04,0.394,2.219,#NAME?,0.23,93.5,84.9,1489,80.42,7330.1,1151.9,1839.8,2192.8,2690,0.51598,2.613,0.34,80,52.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:52,Data,37.571,37.287,124.842,7.02,122.814,2482.83,28.62,161.017,0.04,0.393,2.212,#NAME?,0.405,93.5,84.9,1490,80.46,7343.6,1130.9,1819.1,2162.8,2690,0.51633,2.605,0.31,80,52.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:56,Data,37.557,37.328,124.796,7.02,122.814,2481.02,28.63,161.017,0.04,0.386,2.218,#NAME?,0.23,93.5,85.2,1489,80.51,7351.8,1139.7,1823.4,2168.5,2690,0.52018,2.605,0.27,80,52.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:36:59,Data,37.551,37.152,124.706,7.02,122.814,2481.02,28.62,161.468,0.04,0.394,2.213,#NAME?,0.23,93.5,84.9,1489,80.73,7408.8,1161.8,1833.4,2191.2,2690,0.5238,2.607,0.27,80,52.7,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:12,Data,37.557,37.227,125.384,7.02,123.492,2482.83,28.61,162.371,0.04,0.391,2.202,#NAME?,0.439,93.5,84.9,1490,81.19,7446.8,1130.6,1840.5,2181.3,2690,0.51658,2.593,0.27,80,52.9,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:16,Data,37.557,37.152,125.927,7.02,123.944,2481.02,28.61,162.642,0.03,0.395,2.199,#NAME?,0.344,93.4,84.8,1489,81.37,7452.2,1158.2,1846.6,2201.9,2690,0.52075,2.593,0.27,80,53,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:19,Data,37.557,37.328,125.972,7.02,124.079,2481.02,28.62,163.183,0.04,0.396,2.214,#NAME?,0.23,93.4,84.8,1489,81.59,7454.9,1182.2,1853.8,2223,2690,0.52543,2.61,0.27,80,53.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:23,Data,37.557,37.328,126.153,7.02,124.079,2481.02,28.62,163.454,0.04,0.396,2.217,#NAME?,0.23,93.4,84.9,1489,81.77,7473.9,1150.6,1828,2176.7,2690,0.52002,2.612,0.27,80,53.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:27,Data,37.557,37.328,126.153,7.02,124.17,2481.02,28.61,164.086,0.03,0.394,2.23,#NAME?,0.23,93.4,85,1489,82.04,7492.9,1154.9,1843.9,2193.9,2690,0.52071,2.625,0.27,80,53.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:30,Data,37.557,37.328,125.972,7.02,124.079,2481.02,28.6,164.538,0.04,0.393,2.217,#NAME?,0.236,93.4,84.9,1489,82.27,7506.4,1132.3,1836.7,2178.7,2690,0.51801,2.61,0.28,80,53.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:34,Data,37.557,37.301,126.108,7.02,124.124,2482.83,28.6,164.808,0.03,0.393,2.228,#NAME?,0.277,93.4,85,1489,82.36,7536.3,1160.8,1846.5,2199.7,2690,0.51781,2.621,0.28,80,53.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:38,Data,37.557,37.321,126.108,7.02,124.124,2481.02,28.61,164.899,0.03,0.392,2.218,#NAME?,0.243,93.4,85,1489,82.4,7552.6,1150.5,1817.9,2170.6,2690,0.52325,2.609,0.27,80,53.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:41,Data,37.382,37.112,126.063,7.02,124.079,2482.83,28.63,165.26,0.03,0.397,2.209,#NAME?,0.297,93.3,84.8,1489,82.72,7585.1,1139.7,1800,2149.3,2690,0.52229,2.606,0.27,80,53.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:45,Data,37.443,37.125,126.38,7.02,124.396,2480.12,28.62,165.531,0.04,0.391,2.199,#NAME?,0.236,93.3,84.9,1489,82.72,7598.7,1137,1832.5,2175.9,2690,0.51516,2.59,0.28,80,53.1,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:49,Data,37.557,37.328,126.606,7.02,124.576,2482.83,28.62,165.711,0.04,0.393,2.225,#NAME?,0.23,93.3,85,1490,82.86,7628.5,1151.4,1825.4,2175.3,2690,0.52253,2.617,0.27,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:52,Data,37.503,37.321,126.515,7.02,124.531,2482.83,28.62,165.801,0.04,0.392,2.221,#NAME?,0.243,93.3,85,1490,82.86,7628.5,1139.8,1814.1,2163.2,2690,0.52004,2.612,0.28,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:37:56,Data,37.557,37.314,126.606,7.02,124.622,2481.02,28.62,166.253,0.04,0.394,2.218,#NAME?,0.277,93.3,84.9,1489,83.13,7615,1144.7,1841.1,2188.1,2690,0.51798,2.613,0.27,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:00,Data,37.557,37.328,126.561,7.02,124.576,2481.02,28.62,165.982,0.04,0.395,2.223,#NAME?,0.23,93.3,84.9,1489,82.99,7647.5,1159.7,1840.6,2192.1,2690,0.52369,2.618,0.27,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:03,Data,37.503,37.105,126.561,7.02,124.576,2480.12,28.61,166.614,0.04,0.392,2.216,#NAME?,0.419,93.3,85,1489,83.22,7661.1,1138.3,1840.1,2181.3,2690,0.51727,2.609,0.28,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:07,Data,37.557,37.125,126.606,7.02,124.667,2481.02,28.62,166.524,0.03,0.393,2.206,#NAME?,0.405,93.3,84.9,1489,83.22,7712.7,1174.3,1856.1,2214.8,2690,0.52331,2.599,0.28,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:10,Data,37.443,37.2,126.606,7.02,124.667,2480.12,28.61,166.795,0.03,0.393,2.212,#NAME?,0.054,93.3,84.9,1489,83.4,7731.7,1144.7,1824.1,2172,2690,0.52025,2.606,0.27,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:14,Data,37.382,37.112,126.561,7.02,124.622,2484.63,28.63,167.065,0.04,0.396,2.214,#NAME?,0.223,93.3,84.8,1491,83.62,7756.1,1154,1845.2,2196.9,2690,0.51846,2.611,0.27,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:18,Data,37.443,37.098,126.606,7.02,124.622,2484.63,28.61,167.336,0.03,0.393,2.204,#NAME?,0.236,93.3,84.9,1491,83.71,7764.2,1181.3,1869.9,2233.5,2690,0.51923,2.597,0.28,80,53.2,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:21,Data,37.557,37.308,127.013,7.02,125.073,2490.06,28.62,167.517,0.04,0.394,2.186,#NAME?,0.27,93.3,84.7,1494,83.8,7799.5,1142.8,1861,2204.2,2690,0.51257,2.58,0.28,80,53.3,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:25,Data,37.557,37.308,127.691,7.02,125.616,2490.06,28.62,167.607,0.03,0.398,2.216,#NAME?,0.27,93.3,84.8,1494,83.85,7815.8,1152.6,1842.7,2195.4,2690,0.51556,2.613,0.28,80,53.5,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:29,Data,37.551,37.328,127.601,7.02,125.661,2490.06,28.61,168.149,0.04,0.397,2.238,#NAME?,0.236,93.2,84.9,1494,84.07,7832,1152.5,1846.6,2196.1,2690,0.51842,2.634,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:32,Data,37.557,37.152,127.646,7.02,125.661,2490.06,28.62,168.239,0.04,0.397,2.235,#NAME?,0.351,93.2,84.9,1494,84.12,7859.2,1162.3,1863,2219.1,2690,0.51551,2.633,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:36,Data,37.443,37.098,127.601,7.02,125.616,2490.06,28.62,168.329,0.03,0.393,2.233,#NAME?,0.277,93.2,85.1,1493,84.21,7840.2,1156.7,1842.3,2199.1,2690,0.52357,2.625,0.27,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:40,Data,37.557,37.098,127.601,7.02,125.661,2490.06,28.62,168.42,0.03,0.394,2.23,#NAME?,0.257,93.2,85,1493,84.21,7848.3,1165,1856.6,2212.3,2690,0.51929,2.625,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:43,Data,37.53,37.321,127.556,7.02,125.616,2489.15,28.62,168.781,0.04,0.394,2.235,#NAME?,0.236,93.2,85,1493,84.35,7867.3,1154.5,1838.1,2189.8,2690,0.52262,2.629,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:47,Data,37.355,37.105,127.646,7.02,125.661,2490.06,28.62,169.322,0.04,0.393,2.228,#NAME?,0.23,93.2,85,1494,84.66,7894.5,1151.5,1847.2,2194.7,2690,0.51782,2.622,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:50,Data,37.335,37.321,127.646,7.02,125.616,2490.96,28.62,169.322,0.04,0.396,2.23,#NAME?,0.149,93.2,84.9,1494,84.66,7905.3,1158.8,1839.4,2196.2,2690,0.52061,2.626,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:54,Data,37.375,37.274,127.646,7.02,125.661,2488.25,28.62,169.593,0.03,0.395,2.214,#NAME?,0.365,93.2,84.9,1493,84.84,7921.6,1143.3,1844.7,2192.2,2690,0.51468,2.609,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:38:58,Data,37.503,37.321,127.691,7.02,125.706,2487.35,28.61,169.684,0.04,0.397,2.22,#NAME?,0.236,93.2,84.8,1492,84.84,7921.6,1136.8,1834.7,2177.2,2690,0.5137,2.618,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:01,Data,37.328,37.274,127.646,7.02,125.661,2487.35,28.62,170.045,0.03,0.396,2.225,#NAME?,0.405,93.2,84.9,1492,85.07,7924.3,1135.6,1821.7,2167.1,2690,0.51424,2.621,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:05,Data,37.557,37.328,127.737,7.02,125.797,2487.35,28.62,170.406,0.03,0.398,2.227,#NAME?,0.23,93.1,84.8,1492,85.2,7937.9,1168.1,1835.1,2192.5,2690,0.52606,2.623,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:09,Data,37.557,37.328,127.827,7.02,125.797,2486.44,28.62,170.316,0.04,0.399,2.24,#NAME?,0.23,93.1,84.9,1492,85.16,7970.4,1117.9,1818,2151.6,2690,0.51306,2.64,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:12,Data,37.557,37.227,127.646,7.02,125.706,2487.35,28.62,170.316,0.04,0.397,2.218,#NAME?,0.331,93.2,84.8,1492,85.16,7997.6,1132.4,1849.9,2189.6,2690,0.51144,2.615,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:16,Data,37.443,37.146,127.691,7.02,125.797,2484.63,28.62,171.489,0.03,0.399,2.221,#NAME?,0.243,93.1,84.8,1491,85.74,8011.1,1140,1832.6,2176.3,2690,0.51863,2.62,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:19,Data,37.557,37.105,127.737,7.02,125.797,2484.63,28.59,171.489,0.04,0.393,2.224,#NAME?,0.25,93.1,85,1491,85.74,8016.6,1141.9,1834.2,2178.5,2690,0.51723,2.618,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:23,Data,37.557,37.328,127.827,7.01,125.842,2481.02,28.6,171.76,0.03,0.391,2.232,#NAME?,0.23,93.1,85.1,1488,85.88,8030.1,1130.9,1835.8,2174.7,2690,0.51393,2.623,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:27,Data,37.557,37.152,127.691,7.01,125.797,2482.83,28.62,171.489,0.04,0.39,2.22,#NAME?,0.23,93.1,85.1,1489,85.74,8035.5,1144.3,1829.9,2177.6,2690,0.51939,2.61,0.27,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:30,Data,37.544,37.213,127.691,7.01,125.706,2478.31,28.61,172.031,0.03,0.393,2.232,#NAME?,0.439,93.1,85,1487,86.02,8068.1,1148.7,1840.4,2190.7,2690,0.51732,2.624,0.27,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:34,Data,37.557,37.112,127.691,7.01,125.797,2478.31,28.62,172.302,0.04,0.392,2.23,#NAME?,0.446,93.1,85.1,1487,86.15,8076.2,1131.8,1848.1,2186.1,2690,0.51096,2.622,0.27,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:38,Data,37.551,37.328,127.737,7.01,125.797,2478.31,28.62,172.482,0.03,0.396,2.228,#NAME?,0.23,93.1,84.9,1488,86.15,8087.1,1141.2,1833.4,2178.3,2690,0.5101,2.624,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:41,Data,37.416,37.159,127.691,7.01,125.706,2481.02,28.62,173.295,0.03,0.395,2.218,#NAME?,0.25,93,84.9,1489,86.6,8114.2,1118.4,1853.6,2183.7,2690,0.51401,2.613,0.27,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:45,Data,37.335,37.098,127.646,7.01,125.797,2482.83,28.64,173.475,0.03,0.392,2.206,#NAME?,0.344,93,84.9,1489,86.78,8119.7,1125.4,1822.3,2160.4,2690,0.51639,2.598,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:49,Data,37.328,37.274,127.646,7.01,125.706,2480.12,28.64,173.656,0.03,0.391,2.222,#NAME?,0.23,93,85,1489,86.83,8135.9,1151.1,1841.9,2191.6,2690,0.51955,2.613,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:39:52,Data,37.503,37.274,127.691,7.01,125.706,2481.02,28.64,173.656,0.03,0.395,2.22,#NAME?,0.452,93,84.9,1489,86.83,8127.8,1149.3,1845.5,2193.3,2690,0.51954,2.615,0.28,80,53.6,2.3,ON,ON,0.4,0.3,26,26
6/25/2025,20:40:09,Data,36.41,35.714,61.742,7.01,48.154,2487.35,28.64,158.85,0.04,3.023,0.58,#NAME?,0.695,93.6,16.1,1492,79.33,7829.3,998.71,1663.7,1965.6,2690,0.50354,3.602,1.39,80,39.8,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:12,Data,36.423,35.714,59.028,7.01,45.759,2487.35,28.62,145.669,0.04,3.127,0.514,#NAME?,0.695,94.2,14.1,1492,72.34,7094,2066.4,2358.9,3314.5,2690.1,0.60016,3.641,1.42,80,38.8,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:16,Data,36.18,35.6,57.083,7.01,43.996,2487.35,28.62,130.411,0.03,3.143,0.535,#NAME?,0.695,94.8,14.6,1492,65.21,6432,2065.8,2342.7,3300.3,2690.1,0.60068,3.678,1.35,80,37.9,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:19,Data,36.389,35.714,55.5,7.01,42.866,2489.15,28.62,130.863,0.04,3.113,0.556,9883.33,0.682,94.7,15.2,1493,65.43,5930,2094.7,2368.7,3341.3,2690.1,0.60266,3.669,1.27,80,36.9,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:23,Data,36.194,35.714,54.008,7.01,41.917,2487.35,28.6,137.002,0.02,3.098,0.588,9236.65,0.587,94.5,15.9,1492,68.55,5542,2072,2331.3,3317.5,2690.1,0.60141,3.685,1.17,80,35.9,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:27,Data,36.295,35.714,52.605,7.01,41.149,2487.35,28.56,141.877,0.03,3.082,0.59,8580.93,0.608,94.3,16.1,1492,70.98,5148.6,2091,2315.2,3310.9,2690.1,0.60316,3.672,1.08,80,34.8,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:30,Data,36.524,35.714,51.384,7.01,40.426,2486.44,28.54,144.676,0.04,3.064,0.57,7934.25,0.716,94.2,15.7,1492,72.34,4760.5,2099.1,2307.9,3305.6,2690.1,0.60841,3.635,0.98,80,33.7,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:34,Data,36.423,35.93,50.299,7.01,39.838,2484.63,28.53,149.28,0.03,3.047,0.55,7414.19,0.56,94,15.3,1491,74.64,4448.5,2016.2,2303.9,3261.3,2690.1,0.59166,3.597,0.89,80,32.7,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:38,Data,36.578,36.038,49.168,7.01,39.386,2483.73,28.52,155.78,0.03,3.031,0.543,7029.8,0.662,93.7,15.2,1491,77.89,4217.9,1996.3,2268,3206.7,2690.1,0.59039,3.573,0.8,80,31.7,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:41,Data,36.585,35.775,47.901,7.01,38.799,2481.02,28.52,177.899,0.03,3.012,0.535,6654.46,0.662,92.8,15.1,1489,88.95,3992.7,1981.1,2265.4,3185.8,2690.1,0.59494,3.546,0.71,80,30.7,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:45,Data,36.632,35.863,46.906,7.02,38.347,2482.83,28.52,190.809,0.04,3.008,0.523,6369.56,0.648,92.3,14.8,1490,95.45,3821.7,1956.5,2271.3,3183.3,2690.1,0.58755,3.531,0.61,80,29.7,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:49,Data,36.639,35.951,46.047,7.02,37.94,2484.63,28.52,192.886,0.04,2.977,0.518,6184.15,0.689,92.2,14.8,1491,96.49,3710.5,1959.8,2265.8,3174.3,2690.1,0.59187,3.496,0.52,80,28.8,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:52,Data,36.646,35.957,45.187,7.01,37.624,2484.63,28.5,199.386,0.03,2.96,0.511,6102.74,0.675,92,14.7,1491,99.74,3661.6,1929.9,2256,3151.7,2690.1,0.58451,3.471,0.43,80,27.9,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:40:56,Data,36.639,35.957,44.192,7.02,37.172,2484.63,28.5,203.088,0.04,2.942,0.502,6111.79,0.601,91.8,14.6,1491,101.68,3667.1,1945.2,2247.9,3155.8,2690.1,0.59514,3.444,0.33,80,27,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:00,Data,36.855,35.978,43.514,7.02,36.946,2484.63,28.45,208.053,0.04,2.935,0.508,6161.53,0.628,91.6,14.8,1491,104.07,3696.9,1930.9,2249.8,3144.2,2690.1,0.59011,3.443,0.22,80,26.1,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:03,Data,36.619,35.951,42.745,7.02,36.675,2484.63,28.43,209.227,0.04,2.921,0.51,6197.71,0.682,91.6,14.9,1491,104.61,3718.6,1941.2,2246.5,3148.8,2690.1,0.58957,3.431,0.11,80,25.2,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:07,Data,36.639,35.951,42.066,7.02,36.449,2487.35,28.41,209.317,0.04,2.908,0.508,6242.93,0.689,91.6,14.9,1492,104.66,3745.8,1920.4,2238.1,3133.1,2690.1,0.58207,3.417,0,80,24.3,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:10,Data,36.639,35.951,41.388,7.02,36.268,2484.63,28.38,209.046,0.03,2.901,0.507,6270.07,0.689,91.6,14.9,1491,104.57,3762,1904.4,2240.6,3127.4,2690.1,0.58234,3.409,0,80,23.4,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:14,Data,36.815,36.18,40.709,7.02,36.042,2482.83,28.38,209.498,0.04,2.897,0.525,6541.4,0.513,91.6,15.3,1490,104.79,3924.8,1890.6,2240.4,3127.1,2690.1,0.5727,3.421,0,80,22.5,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:18,Data,36.639,35.951,39.895,7.02,35.545,2484.63,28.36,210.31,0.03,2.89,0.534,6473.57,0.486,91.5,15.6,1490,105.16,3884.1,1908.8,2217.4,3108.7,2690.1,0.58379,3.423,0.03,80,21.5,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:22,Data,36.639,36.126,39.126,7.02,35.183,2483.73,28.37,212.838,0.04,2.878,0.546,6365.03,0.682,91.4,16,1491,106.51,3819,1911.4,2219.8,3111.5,2690.1,0.58843,3.424,0.24,80,20.5,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:25,Data,36.815,36.18,38.357,7.02,34.867,2483.73,28.36,215.727,0.04,2.868,0.547,6328.86,0.668,91.3,16,1490,107.91,3797.3,1894.2,2229.5,3111.2,2690.1,0.58066,3.415,0.36,80,19.6,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:29,Data,36.862,36.187,37.769,7.02,34.551,2485.54,28.36,220.331,0.04,2.871,0.542,6211.28,0.662,91.1,15.9,1491,110.17,3726.8,1906.8,2206.1,3099,2690.1,0.58582,3.413,0.45,80,18.6,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:32,Data,36.673,36.18,37,7.02,34.099,2484.63,28.35,225.116,0.04,2.846,0.543,5541.99,0.459,90.9,16,1491,112.56,3325.2,1883.6,2230.9,3103.1,2690.1,0.57415,3.389,0.55,80,17.6,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:36,Data,36.639,36.18,36.322,7.02,33.647,2484.63,28.38,228.998,0.04,2.815,0.545,5293.27,0.662,90.8,16.2,1491,114.54,3176,1893.6,2240,3122.6,2690.1,0.57611,3.358,0.62,80,16.6,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:40,Data,36.842,36.187,35.643,7.02,33.24,2486.44,28.38,232.158,0.03,2.797,0.541,5112.38,0.675,90.7,16.2,1491,116.08,3067.4,1853,2240.6,3101.2,2690.1,0.56329,3.338,0.69,80,15.6,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:43,Data,36.754,36.241,35.372,7.02,33.059,2483.73,28.38,234.144,0.04,2.78,0.537,4963.14,0.581,90.6,16.2,1490,117.03,2977.9,1864,2232,3099.4,2690.1,0.56973,3.317,0.75,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:47,Data,36.693,36.18,35.327,7.02,33.014,2487.35,28.38,238.297,0.04,2.764,0.55,4804.87,0.473,90.4,16.6,1492,119.33,2882.9,1886,2206.6,3088.2,2690.1,0.58047,3.313,0.77,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:51,Data,36.666,36.18,35.281,7.02,32.924,2487.35,28.39,241.909,0.04,2.775,0.559,4709.9,0.466,90.3,16.8,1492,121,2825.9,1868.1,2215.2,3085.7,2690.1,0.57471,3.334,0.78,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:54,Data,36.693,36.18,35.281,7.02,32.878,2487.35,28.38,243.714,0.04,2.775,0.572,4642.07,0.486,90.2,17.1,1492,121.86,2785.2,1903.7,2212.7,3104,2690.1,0.58339,3.346,0.79,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:41:58,Data,36.842,36.18,35.236,7.02,32.878,2487.35,28.38,246.152,0.04,2.773,0.581,4569.71,0.675,90.1,17.3,1492,123.12,2741.8,1876.9,2229.7,3102.3,2690.1,0.57325,3.354,0.79,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:02,Data,36.646,36.356,35.236,7.02,32.833,2486.44,28.39,247.867,0.04,2.78,0.592,4515.44,0.459,90,17.6,1492,123.93,2709.3,1877.9,2214.5,3095.2,2690.1,0.5761,3.373,0.79,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:05,Data,36.842,36.18,35.191,7.02,32.833,2490.06,28.38,248.95,0.03,2.771,0.601,4425,0.682,90,17.8,1495,124.48,2655,1877.4,2218.8,3104.2,2690.1,0.57644,3.373,0.79,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:09,Data,36.639,36.18,35.191,7.02,32.743,2491.87,28.38,252.02,0.03,2.758,0.609,4366.21,0.662,89.9,18.1,1495,125.96,2619.7,1877.4,2229.6,3106.3,2690.1,0.57183,3.366,0.81,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:13,Data,36.653,36.18,35.146,7.02,32.698,2492.77,28.38,253.916,0.04,2.77,0.619,4330.03,0.574,89.8,18.3,1496,126.96,2598,1877.5,2202.3,3084.2,2690.1,0.57757,3.389,0.81,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:16,Data,36.639,36.18,35.1,7.02,32.743,2492.77,28.39,256.173,0.03,2.781,0.62,4271.24,0.459,89.7,18.2,1496,128.09,2562.7,1871.1,2222.8,3098.3,2690.1,0.5739,3.402,0.81,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:20,Data,36.639,36.18,35.1,7.02,32.743,2492.77,28.38,257.166,0.04,2.765,0.623,4235.07,0.635,89.7,18.4,1496,128.63,2541,1858.7,2221.5,3089.4,2690.1,0.56941,3.388,0.81,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:24,Data,36.646,36.065,35.146,7.02,32.698,2491.87,28.38,258.701,0.03,2.765,0.634,4180.8,0.459,89.6,18.6,1496,129.35,2508.5,1882.9,2214.1,3093.9,2690.1,0.57772,3.398,0.81,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:27,Data,36.646,36.16,34.965,7.02,32.652,2491.87,28.38,258.881,0.03,2.749,0.636,4135.58,0.479,89.6,18.8,1496,129.4,2481.3,1877.6,2226,3099.3,2690.1,0.5746,3.385,0.81,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:31,Data,36.653,36.18,35.055,7.02,32.652,2491.87,28.39,259.152,0.03,2.757,0.642,4094.88,0.466,89.6,18.9,1495,129.58,2456.9,1878.6,2221.4,3098.8,2690.1,0.57575,3.4,0.81,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:35,Data,36.653,36.18,35.055,7.02,32.698,2492.77,28.38,259.694,0.04,2.764,0.659,4045.13,0.662,89.6,19.3,1496,129.89,2427.1,1888.4,2218.6,3098,2690.1,0.58224,3.424,0.81,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:38,Data,36.815,36.18,34.965,7.02,32.652,2492.77,28.37,261.409,0.04,2.757,0.66,3995.39,0.682,89.5,19.3,1496,130.7,2397.2,1879.6,2222.1,3093.6,2690.1,0.57665,3.417,0.82,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:42,Data,36.754,36.18,35.1,7.02,32.698,2491.87,28.38,261.138,0.03,2.764,0.661,3968.25,0.486,89.5,19.3,1495,130.52,2381,1875.9,2197.4,3082.5,2690.1,0.57625,3.425,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:46,Data,36.639,36.173,34.919,7.02,32.607,2492.77,28.37,260.055,0.04,2.771,0.671,3936.6,0.479,89.6,19.5,1496,130.07,2362,1870.6,2212,3084.4,2690.1,0.57597,3.441,0.82,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:49,Data,36.653,36.005,34.965,7.02,32.562,2493.67,28.38,260.055,0.03,2.767,0.675,3895.9,0.459,89.6,19.6,1497,130.03,2337.5,1883.6,2214.8,3094.1,2690.1,0.57512,3.441,0.82,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:53,Data,36.639,36.153,34.919,7.02,32.517,2496.38,28.37,259.784,0.04,2.76,0.677,3873.29,0.574,89.6,19.7,1497,129.85,2324,1865.7,2212.7,3082.4,2690.1,0.57417,3.438,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:42:57,Data,36.639,36.18,34.919,7.02,32.517,2498.19,28.38,258.701,0.04,2.765,0.677,3814.5,0.459,89.6,19.7,1499,129.35,2288.7,1878.6,2215.4,3096.6,2690.1,0.57377,3.443,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:00,Data,36.7,36.18,34.919,7.02,32.562,2500,28.38,258.069,0.03,2.767,0.686,3796.41,0.473,89.7,19.9,1500,129.08,2277.8,1877.1,2216.2,3092,2690.1,0.57834,3.453,0.82,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:04,Data,36.862,36.18,34.965,7.02,32.562,2497.29,28.38,256.715,0.04,2.756,0.692,3742.14,0.689,89.7,20.1,1498,128.31,2245.3,1868.7,2216.9,3089.2,2690.1,0.57471,3.449,0.82,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:08,Data,36.862,36.065,34.965,7.02,32.517,2495.48,28.38,254.187,0.03,2.758,0.687,3692.4,0.513,89.8,19.9,1497,127.09,2215.4,1886.8,2204.8,3092.3,2690.1,0.5798,3.446,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:11,Data,36.855,36.18,34.919,7.02,32.562,2493.67,28.38,252.652,0.03,2.764,0.687,3656.22,0.682,89.9,19.9,1497,126.33,2193.7,1873.6,2224.5,3098.7,2690.1,0.5724,3.45,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:15,Data,36.842,36.18,34.919,7.02,32.517,2492.77,28.38,251.388,0.04,2.761,0.695,3629.09,0.675,89.9,20.1,1496,125.69,2177.5,1876.9,2221.8,3095.3,2690.1,0.57368,3.454,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:18,Data,36.646,36.079,34.919,7.02,32.562,2491.87,28.37,249.492,0.04,2.765,0.697,3579.34,0.662,90,20.1,1496,124.75,2147.6,1877,2205.4,3090.1,2690.1,0.5764,3.462,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:22,Data,36.646,36.18,34.965,7.02,32.517,2492.77,28.38,246.693,0.05,2.778,0.698,3556.73,0.459,90.1,20.1,1496,123.3,2134,1890.4,2205.6,3089.1,2690.2,0.58079,3.477,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:26,Data,36.693,36.18,34.874,7.02,32.517,2492.77,28.38,244.888,0.04,2.761,0.701,3543.16,0.466,90.2,20.2,1496,122.44,2125.9,1880.5,2216.5,3088.4,2690.2,0.57555,3.462,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:29,Data,36.754,36.005,34.919,7.02,32.517,2492.77,28.38,242.36,0.04,2.746,0.706,3497.94,0.776,90.3,20.4,1496,121.23,2098.8,1880.5,2228.9,3105.6,2690.2,0.57305,3.452,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:33,Data,36.842,36.18,34.919,7.02,32.562,2491.87,28.39,239.832,0.03,2.767,0.706,3484.38,0.675,90.4,20.4,1495,119.96,2090.6,1894.8,2207.8,3095.6,2690.2,0.5822,3.474,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:37,Data,36.815,36.18,34.919,7.02,32.517,2491.87,28.38,237.214,0.04,2.766,0.709,3457.24,0.689,90.5,20.4,1495,118.65,2074.3,1892.4,2215.1,3098.5,2690.2,0.58212,3.475,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:40,Data,36.653,36.072,34.829,7.02,32.426,2492.77,28.38,234.144,0.04,2.749,0.71,3448.2,0.675,90.6,20.5,1496,117.03,2068.9,1874.2,2216.2,3092.4,2690.2,0.57649,3.459,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:44,Data,36.666,35.978,34.829,7.02,32.472,2494.58,28.38,230.533,0.05,2.748,0.706,3430.11,0.668,90.8,20.5,1497,115.22,2058.1,1881.8,2211.7,3092.2,2690.2,0.57909,3.454,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:48,Data,36.754,36.18,34.874,7.02,32.472,2497.29,28.38,228.005,0.04,2.753,0.706,3425.59,0.662,90.9,20.4,1498,114,2055.4,1884.4,2206.2,3089.2,2690.2,0.57964,3.458,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:51,Data,36.646,36.18,34.919,7.02,32.517,2494.58,28.37,224.123,0.03,2.75,0.714,3402.98,0.635,91,20.6,1497,112.06,2041.8,1892.4,2210.5,3096.9,2690.2,0.57978,3.464,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:55,Data,36.862,36.18,34.874,7.02,32.426,2492.77,28.38,222.047,0.04,2.755,0.718,3389.41,0.473,91.1,20.7,1496,110.98,2033.6,1887,2218,3090.5,2690.2,0.57641,3.472,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:43:58,Data,36.646,36.18,34.874,7.02,32.426,2491.87,28.38,219.519,0.04,2.758,0.715,3375.84,0.459,91.2,20.6,1496,109.76,2025.5,1869.7,2214.1,3083.8,2690.2,0.57428,3.472,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:02,Data,36.646,35.957,34.784,7.02,32.472,2491.87,28.39,216.54,0.04,2.754,0.715,3366.8,0.682,91.3,20.6,1496,108.27,2020.1,1866.9,2209.7,3081.6,2690.2,0.57489,3.469,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:06,Data,36.646,36.14,34.874,7.02,32.426,2492.77,28.37,212.928,0.04,2.747,0.722,3348.71,0.635,91.5,20.8,1496,106.46,2009.2,1898.1,2214.7,3106.9,2690.2,0.57941,3.468,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:09,Data,36.869,36.18,34.919,7.02,32.472,2491.87,28.38,211.213,0.04,2.737,0.715,3353.23,0.486,91.5,20.7,1495,105.56,2011.9,1892.1,2215.2,3104.9,2690.2,0.58043,3.452,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:13,Data,36.639,36.18,34.874,7.02,32.472,2492.77,28.39,207.782,0.03,2.755,0.713,3330.62,0.486,91.7,20.5,1495,103.85,1998.4,1868.4,2213.3,3099.2,2690.2,0.57831,3.466,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:17,Data,36.855,36.18,34.874,7.02,32.426,2491.87,28.38,204.803,0.04,2.75,0.717,3339.66,0.689,91.8,20.7,1496,102.36,2003.8,1886.7,2207.6,3089.5,2690.2,0.58215,3.468,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:20,Data,36.815,36.18,34.919,7.02,32.472,2490.06,28.38,201.914,0.03,2.758,0.714,3326.1,0.682,91.9,20.6,1494,100.91,1995.7,1887.5,2219.6,3092.9,2690.2,0.57467,3.472,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:24,Data,36.754,36.18,34.919,7.02,32.472,2493.67,28.38,199.476,0.04,2.754,0.713,3294.44,0.662,92,20.6,1496,99.69,1976.7,1875.5,2215.5,3090.6,2690.2,0.57455,3.467,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:28,Data,36.639,36.167,34.874,7.02,32.426,2492.77,28.38,196.587,0.04,2.748,0.715,3280.88,0.648,92.1,20.7,1496,98.34,1968.5,1897.9,2207.2,3097.7,2690.2,0.58462,3.464,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:31,Data,36.842,36.18,34.874,7.02,32.517,2492.77,28.37,193.879,0.04,2.766,0.718,3271.83,0.682,92.2,20.6,1496,96.94,1963.1,1888.6,2226.5,3106,2690.2,0.57616,3.484,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:35,Data,36.754,36.18,34.829,7.02,32.472,2492.77,28.38,192.254,0.04,2.76,0.718,3267.31,0.635,92.3,20.7,1495,96.13,1960.4,1894,2213,3097.5,2690.2,0.58116,3.48,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:39,Data,36.653,36.14,34.829,7.02,32.472,2492.77,28.38,188.913,0.04,2.767,0.728,3267.31,0.547,92.4,20.8,1496,94.46,1960.4,1879.5,2220.3,3095,2690.2,0.57646,3.496,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:42,Data,36.639,36.173,34.874,7.02,32.381,2490.96,28.38,187.469,0.03,2.758,0.724,3253.74,0.594,92.5,20.8,1495,93.73,1952.2,1882.1,2217.3,3095.9,2690.2,0.57707,3.482,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:46,Data,36.855,36.18,34.829,7.02,32.472,2491.87,28.38,184.399,0.04,2.765,0.72,3244.7,0.689,92.6,20.7,1495,92.11,1946.8,1891.6,2218.3,3102.9,2690.2,0.57985,3.484,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:50,Data,36.747,36.18,34.829,7.02,32.472,2489.15,28.38,182.684,0.04,2.758,0.726,3235.65,0.466,92.7,20.8,1493,91.25,1941.4,1878.1,2230,3104.1,2690.2,0.57341,3.485,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:53,Data,36.862,36.18,34.829,7.02,32.517,2489.15,28.38,179.885,0.04,2.758,0.723,3235.65,0.682,92.8,20.8,1494,89.9,1941.4,1872.2,2217.7,3093.6,2690.2,0.57396,3.479,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:44:57,Data,36.869,36.18,34.919,7.02,32.517,2491.87,28.38,178.26,0.04,2.757,0.727,3226.61,0.513,92.8,20.9,1496,89.13,1936,795.74,1544.1,1763,2690.2,0.45032,3.484,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:00,Data,36.869,36.2,34.965,7.02,32.517,2492.77,28.38,176.545,0.03,2.754,0.721,3222.09,0.52,92.9,20.7,1496,88.27,1933.3,798.09,1558.6,1775.7,2690.2,0.45111,3.476,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:04,Data,36.639,36.18,34.919,7.02,32.472,2491.87,28.38,174.017,0.03,2.756,0.724,3213.04,0.648,93,20.8,1495,87.1,1927.8,802.04,1548.3,1768.7,2690.2,0.45247,3.48,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:08,Data,36.754,36.005,34.919,7.02,32.472,2492.77,28.38,172.121,0.03,2.741,0.726,3213.04,0.736,93.1,20.9,1496,86.02,1927.8,803.54,1556,1775.1,2690.2,0.4541,3.468,0.83,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:11,Data,36.646,36.18,34.874,7.02,32.472,2492.77,28.39,170.767,0.04,2.733,0.725,3208.52,0.459,93.2,21,1496,85.38,1925.1,804.78,1554.7,1776.7,2690.2,0.45325,3.461,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:15,Data,36.639,36.18,34.829,7.02,32.381,2492.77,28.39,169.413,0.04,2.751,0.724,3204,0.459,93.2,20.8,1495,84.66,1922.4,797.59,1552.9,1780.6,2690.2,0.45339,3.476,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:19,Data,36.815,36.18,34.874,7.02,32.426,2490.96,28.38,167.336,0.04,2.741,0.724,3194.95,0.682,93.3,20.9,1494,83.71,1917,805.37,1560.1,1780.5,2690.2,0.45319,3.466,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:22,Data,36.639,36.18,34.829,7.02,32.381,2489.15,28.38,165.531,0.04,2.753,0.722,3185.91,0.662,93.4,20.8,1494,82.77,1911.5,792.28,1560.2,1772.3,2690.2,0.44617,3.475,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:26,Data,36.653,36.18,34.829,7.02,32.517,2490.06,28.38,163.906,0.03,2.763,0.724,3185.91,0.459,93.4,20.8,1495,81.95,1911.5,793.3,1554.9,1770.5,2690.2,0.448,3.487,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:30,Data,36.862,36.187,34.919,7.02,32.517,2490.06,28.38,162.551,0.04,2.756,0.724,3185.91,0.682,93.5,20.8,1494,81.32,1911.5,787.93,1557.3,1770.1,2690.2,0.44874,3.479,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:33,Data,36.639,36.18,34.829,7.02,32.472,2490.06,28.38,160.746,0.03,2.768,0.727,3172.34,0.459,93.5,20.8,1494,80.37,1903.4,788.55,1559.2,1769.8,2690.2,0.44678,3.495,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:37,Data,36.747,36.18,34.829,7.02,32.426,2488.25,28.37,159.753,0.03,2.767,0.722,3154.25,0.466,93.6,20.7,1493,79.83,1892.6,783.22,1559.2,1768.9,2690.2,0.44551,3.488,0.86,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:41,Data,36.666,35.964,34.874,7.02,32.472,2487.35,28.38,158.579,0.03,2.762,0.723,3154.25,0.635,93.6,20.7,1492,79.29,1892.6,801.71,1558.6,1776.7,2690.2,0.45339,3.485,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:44,Data,36.646,36.18,34.874,7.02,32.472,2486.44,28.37,157.315,0.04,2.758,0.72,3163.3,0.675,93.7,20.7,1492,78.61,1898,787.66,1551.5,1764.7,2690.2,0.44683,3.477,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:48,Data,36.815,36.18,34.919,7.02,32.517,2490.06,28.38,156.051,0.04,2.759,0.728,3149.73,0.682,93.7,20.9,1493,78.03,1889.8,793.06,1541.4,1759.4,2690.2,0.45195,3.487,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:51,Data,36.639,36.18,34.874,7.02,32.472,2490.06,28.38,154.336,0.04,2.758,0.722,3154.25,0.459,93.8,20.7,1494,77.17,1892.6,791.98,1558.2,1772.3,2690.2,0.44745,3.48,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:55,Data,36.646,36.18,34.829,7.02,32.426,2490.06,28.38,153.614,0.04,2.751,0.73,3163.3,0.635,93.8,21,1494,76.85,1898,796.63,1561.7,1778.9,2690.2,0.44914,3.481,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:45:59,Data,36.862,36.18,34.874,7.02,32.426,2490.96,28.38,152.169,0.04,2.743,0.724,3154.25,0.682,93.9,20.9,1494,76.08,1892.6,798.54,1563.2,1780.4,2690.2,0.4475,3.467,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:02,Data,36.842,36.065,34.874,7.02,32.381,2488.25,28.38,151.176,0.04,2.744,0.724,3149.73,0.567,93.9,20.9,1493,75.59,1889.8,787.95,1550.3,1765.4,2690.2,0.44631,3.468,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:06,Data,36.815,36.16,34.829,7.02,32.426,2488.25,28.38,149.912,0.04,2.754,0.722,3154.25,0.5,94,20.8,1492,74.96,1892.6,784.72,1559.4,1768.5,2690.2,0.44428,3.476,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:10,Data,36.639,36.18,34.874,7.02,32.426,2486.44,28.37,148.738,0.03,2.755,0.721,3154.25,0.574,94,20.7,1492,74.32,1892.6,792.64,1553.5,1765.6,2690.2,0.44949,3.475,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:13,Data,36.693,36.18,34.829,7.02,32.426,2487.35,28.38,147.836,0.03,2.758,0.724,3154.25,0.473,94.1,20.8,1492,73.92,1892.6,797.65,1539.2,1757.5,2690.2,0.44718,3.481,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:17,Data,36.855,36.18,34.829,7.02,32.426,2487.35,28.37,147.204,0.04,2.761,0.718,3172.34,0.689,94.1,20.6,1492,73.65,1903.4,782.9,1558.1,1768.1,2690.2,0.44417,3.48,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:21,Data,36.754,35.957,34.829,7.01,32.426,2489.15,28.38,146.481,0.04,2.759,0.725,3172.34,0.689,94.1,20.8,1494,73.24,1903.4,789.85,1567.5,1765.7,2690.2,0.44283,3.486,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:24,Data,36.639,35.978,34.874,7.01,32.426,2490.06,28.38,145.488,0.04,2.739,0.725,3167.82,0.749,94.2,20.9,1494,72.79,1900.7,788.81,1555.7,1771,2690.2,0.44658,3.465,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:28,Data,36.639,36.173,34.829,7.02,32.426,2489.15,28.39,144.766,0.04,2.755,0.726,3163.3,0.486,94.2,20.9,1493,72.38,1898,798.69,1555.8,1773.7,2690.2,0.45216,3.481,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:32,Data,36.862,36.18,34.829,7.02,32.472,2489.15,28.38,144.044,0.03,2.749,0.723,3149.73,0.513,94.2,20.8,1493,72.02,1889.8,793.99,1560.8,1773.6,2690.2,0.45045,3.472,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:35,Data,36.862,36.18,34.829,7.02,32.426,2487.35,28.38,143.321,0.03,2.755,0.721,3154.25,0.682,94.2,20.8,1492,71.66,1892.6,797.24,1561.5,1775.4,2690.2,0.44872,3.478,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:39,Data,36.437,36.072,34.829,7.02,32.381,2487.35,28.38,142.328,0.04,2.748,0.718,3154.25,0.351,94.3,20.7,1492,71.12,1892.6,812.42,1545.7,1771.8,2690.2,0.45918,3.467,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:43,Data,36.639,36.126,34.829,7.02,32.381,2487.35,28.38,142.058,0.04,2.757,0.726,3140.69,0.628,94.3,20.9,1492,71.03,1884.4,804.91,1553.7,1774.1,2690.2,0.45508,3.482,0.86,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:46,Data,36.639,35.951,34.784,7.02,32.336,2487.35,28.38,141.696,0.03,2.765,0.73,3140.69,0.689,94.3,20.9,1492,70.85,1884.4,807.38,1555,1776.2,2690.2,0.45575,3.495,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:50,Data,36.869,36.18,34.784,7.02,32.426,2488.25,28.38,141.155,0.04,2.762,0.722,3140.69,0.689,94.3,20.7,1492,70.62,1884.4,801.9,1546.7,1771.8,2690.2,0.45496,3.484,0.85,80,15,0.1,ON,ON,7.9,8,26,26
