Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,20:46:54,Data,36.639,35.957,34.829,7.02,32.426,2486.44,28.38,140.613,0.03,2.758,0.73,3145.21,0.682,94.3,20.9,1492,70.26,1887.1,794.12,1549.1,1768.2,2690.2,0.44823,3.488,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:46:57,Data,36.747,35.957,34.829,7.02,32.381,2487.35,28.38,139.8,0.04,2.737,0.729,3154.25,0.682,94.4,21,1492,69.95,1892.6,800.63,1550,1770.8,2690.2,0.45189,3.466,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:01,Data,36.551,35.951,34.784,7.01,32.381,2487.35,28.39,139.078,0.04,2.748,0.727,3154.25,0.668,94.4,20.9,1492,69.49,1892.6,796.29,1562.8,1779,2690.2,0.44977,3.477,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:05,Data,36.693,36.092,34.784,7.02,32.426,2487.35,28.38,138.356,0.04,2.76,0.723,3154.25,0.554,94.4,20.7,1492,69.18,1892.6,800.49,1551.5,1767.9,2690.2,0.45342,3.483,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:08,Data,36.639,35.951,34.739,7.02,32.336,2486.44,28.38,138.446,0.04,2.739,0.715,3163.3,0.689,94.4,20.7,1492,69.18,1898,812.96,1560.7,1783,2690.2,0.45594,3.453,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:12,Data,36.639,36.011,34.784,7.02,32.336,2487.35,28.38,137.634,0.03,2.747,0.714,3140.69,0.682,94.5,20.6,1492,68.82,1884.4,796.6,1549.4,1767,2690.2,0.45054,3.459,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:15,Data,36.653,35.957,34.739,7.02,32.381,2486.44,28.38,137.634,0.04,2.753,0.72,3145.21,0.682,94.5,20.7,1492,68.82,1887.1,814.84,1550.7,1776.7,2690.2,0.45818,3.471,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:19,Data,36.639,36.038,34.784,7.01,32.336,2488.25,28.38,137.363,0.05,2.739,0.723,3140.69,0.601,94.5,20.9,1493,68.64,1884.4,801.17,1547.5,1766.1,2690.2,0.45076,3.461,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:23,Data,36.639,35.964,34.784,7.01,32.381,2487.35,28.38,136.55,0.04,2.746,0.723,3140.69,0.581,94.5,20.9,1492,68.28,1884.4,792.36,1555.3,1770.5,2690.2,0.44878,3.469,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:26,Data,36.639,36.16,34.784,7.01,32.336,2489.15,28.38,135.918,0.03,2.753,0.724,3140.69,0.547,94.5,20.8,1493,67.96,1884.4,796.37,1559.5,1774.5,2690.2,0.44827,3.477,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:30,Data,36.842,36.18,34.829,7.02,32.426,2490.06,28.38,135.557,0.04,2.744,0.725,3140.69,0.682,94.6,20.9,1494,67.78,1884.4,802.37,1560.9,1776.4,2690.2,0.44897,3.468,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:34,Data,36.632,36.173,34.784,7.01,32.381,2492.77,28.38,135.286,0.03,2.757,0.729,3145.21,0.668,94.6,20.9,1496,67.64,1887.1,798.42,1573.5,1790.3,2690.2,0.44673,3.487,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:37,Data,36.639,36.153,34.784,7.01,32.336,2492.77,28.39,135.016,0.04,2.756,0.724,3140.69,0.574,94.6,20.8,1496,67.51,1884.4,808.22,1560.3,1780.8,2690.2,0.45582,3.48,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:41,Data,36.639,36.005,34.784,7.01,32.336,2494.58,28.38,134.654,0.03,2.742,0.723,3145.21,0.459,94.6,20.9,1497,67.28,1887.1,820.28,1547.9,1776.3,2690.2,0.46118,3.466,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:45,Data,36.639,35.964,34.784,7.01,32.381,2497.29,28.38,134.293,0.03,2.747,0.715,3136.16,0.635,94.6,20.7,1498,67.1,1881.7,798.78,1551.1,1768.6,2690.2,0.44611,3.462,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:48,Data,36.7,36.092,34.829,7.01,32.336,2497.29,28.38,133.661,0.03,2.753,0.715,3131.64,0.641,94.6,20.6,1498,66.88,1879,811.83,1564,1786.3,2690.2,0.45563,3.466,0.86,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:52,Data,36.639,35.998,34.829,7.02,32.426,2498.19,28.39,133.3,0.04,2.758,0.724,3127.12,0.756,94.7,20.8,1500,66.65,1876.3,801.66,1559.8,1784.9,2690.2,0.44646,3.482,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:56,Data,36.639,36.065,34.784,7.01,32.381,2500.9,28.38,132.668,0.03,2.761,0.727,3131.64,0.689,94.7,20.8,1501,66.38,1879,787.54,1563.5,1779.2,2690.2,0.45103,3.487,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:47:59,Data,36.747,35.998,34.829,7.01,32.472,2501.81,28.38,132.668,0.03,2.77,0.722,3127.12,0.621,94.7,20.7,1501,66.33,1876.3,785.7,1562.7,1775.6,2690.2,0.44481,3.493,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:03,Data,36.639,35.951,34.784,7.01,32.381,2501.81,28.37,132.668,0.04,2.757,0.723,3127.12,0.689,94.7,20.8,1501,66.33,1876.3,792.34,1565.2,1778.8,2690.2,0.44416,3.479,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:06,Data,36.639,35.951,34.784,7.01,32.336,2501.81,28.38,132.036,0.04,2.746,0.724,3127.12,0.689,94.7,20.9,1501,66.02,1876.3,801.52,1557.7,1775.7,2690.2,0.45246,3.47,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:10,Data,36.639,35.951,34.739,7.01,32.381,2500.9,28.38,131.495,0.04,2.747,0.724,3140.69,0.689,94.7,20.9,1501,65.75,1884.4,813.09,1548.2,1775,2690.2,0.45995,3.471,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:14,Data,36.639,36.173,34.739,7.01,32.336,2497.29,28.38,131.224,0.04,2.747,0.725,3127.12,0.641,94.7,20.9,1498,65.61,1876.3,814.15,1571,1785,2690.2,0.45035,3.472,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:17,Data,36.639,35.951,34.693,7.02,32.336,2500.9,28.38,131.133,0.04,2.761,0.732,3136.16,0.689,94.8,20.9,1501,65.57,1881.7,777.76,1563,1771.6,2690.2,0.44502,3.493,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:21,Data,36.653,35.951,34.784,7.02,32.336,2500.9,28.37,130.682,0.04,2.749,0.721,3109.03,0.689,94.8,20.8,1501,65.34,1865.4,771.69,1568.3,1776,2690.2,0.43649,3.469,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:25,Data,36.646,36.011,34.739,7.01,32.336,2500.9,28.38,130.411,0.04,2.757,0.723,3104.51,0.574,94.8,20.8,1501,65.21,1862.7,784.7,1560.9,1771.5,2690.2,0.4431,3.479,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:28,Data,36.524,35.951,34.739,7.01,32.336,2501.81,28.37,130.321,0.03,2.754,0.721,3099.99,0.473,94.8,20.7,1501,65.16,1860,806.55,1537.7,1759.5,2690.2,0.45974,3.474,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:32,Data,36.626,36.059,34.784,7.01,32.381,2501.81,28.38,129.87,0.04,2.75,0.718,3099.99,0.493,94.8,20.7,1501,64.93,1860,796.06,1566.8,1783.2,2690.2,0.44734,3.468,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:35,Data,36.639,35.964,34.784,7.01,32.381,2500,28.38,129.599,0.04,2.758,0.722,3127.12,0.675,94.8,20.7,1500,64.75,1876.3,804.04,1567.6,1785,2690.2,0.45138,3.48,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:39,Data,36.659,35.951,34.739,7.01,32.381,2497.29,28.38,129.147,0.03,2.76,0.726,3122.6,0.52,94.8,20.8,1498,64.53,1873.6,784.99,1572.5,1780.3,2690.3,0.44171,3.487,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:43,Data,36.639,35.951,34.784,7.01,32.336,2494.58,28.38,129.057,0.03,2.759,0.727,3127.12,0.689,94.8,20.9,1497,64.53,1876.3,811.04,1575,1793.2,2690.3,0.4482,3.487,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:46,Data,36.551,35.951,34.739,7.01,32.336,2495.48,28.38,129.147,0.03,2.748,0.73,3127.12,0.668,94.8,21,1497,64.53,1876.3,832.91,1591,1818.8,2690.3,0.4545,3.478,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:50,Data,36.639,35.951,34.784,7.01,32.381,2492.77,28.38,128.696,0.03,2.745,0.725,3099.99,0.689,94.8,20.9,1496,64.3,1860,829.89,1557.6,1789.7,2690.3,0.45336,3.471,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:54,Data,36.592,35.951,34.739,7.02,32.336,2491.87,28.38,128.425,0.04,2.746,0.727,3104.51,0.675,94.8,20.9,1495,64.21,1862.7,788.39,1563.9,1771.2,2690.3,0.46022,3.473,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:48:57,Data,36.639,35.951,34.739,7.01,32.291,2492.77,28.37,128.154,0.03,2.738,0.724,3104.51,0.689,94.9,20.9,1496,64.08,1862.7,812.54,1547.8,1771.3,2690.3,0.45986,3.462,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:01,Data,36.599,35.951,34.693,7.01,32.291,2492.77,28.38,127.974,0.04,2.748,0.721,3109.03,0.675,94.9,20.8,1496,63.94,1865.4,823.85,1561.2,1788.5,2690.3,0.4582,3.468,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:05,Data,36.639,36.126,34.739,7.01,32.336,2492.77,28.38,127.703,0.03,2.744,0.721,3109.03,0.513,94.9,20.8,1496,63.85,1865.4,819.52,1567.3,1792.3,2690.3,0.45994,3.465,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:08,Data,36.416,36.065,34.739,7.01,32.291,2492.77,28.38,127.161,0.03,2.763,0.721,3109.03,0.574,94.9,20.7,1496,63.58,1865.4,833.06,1545.1,1779.5,2690.3,0.46659,3.484,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:12,Data,36.585,36.065,34.784,7.01,32.336,2490.06,28.38,127.161,0.04,2.761,0.717,3113.55,0.574,94.9,20.6,1495,63.58,1868.1,792.31,1589.5,1808.1,2690.3,0.44645,3.478,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:16,Data,36.639,35.951,34.784,7.01,32.336,2490.96,28.37,127.161,0.03,2.76,0.715,3113.55,0.689,94.9,20.6,1495,63.58,1868.1,794.35,1562,1791.2,2690.3,0.45482,3.477,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:19,Data,36.639,35.971,34.784,7.01,32.381,2489.15,28.38,126.981,0.02,2.758,0.72,3113.55,0.648,94.9,20.7,1493,63.49,1868.1,815.1,1559.7,1802.3,2690.3,0.45051,3.477,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:23,Data,36.653,35.951,34.784,7.01,32.336,2489.15,28.38,126.71,0.04,2.748,0.722,3099.99,0.682,94.9,20.8,1494,63.4,1860,794.06,1540.5,1764,2690.3,0.44745,3.47,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:27,Data,36.639,35.951,34.739,7.01,32.291,2489.15,28.38,126.619,0.04,2.747,0.724,3099.99,0.689,94.9,20.9,1494,63.31,1860,790.1,1563.9,1777.7,2690.3,0.44238,3.472,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:30,Data,36.639,35.957,34.784,7.01,32.336,2490.96,28.38,126.168,0.04,2.736,0.724,3127.12,0.675,94.9,20.9,1495,63.13,1876.3,776.05,1583.8,1786.2,2690.3,0.43695,3.46,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:34,Data,36.835,35.978,34.784,7.01,32.381,2490.06,28.38,125.987,0.03,2.731,0.723,3127.12,0.587,94.9,20.9,1493,62.99,1876.3,816.01,1575.9,1801.4,2690.3,0.45405,3.455,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:37,Data,36.639,35.951,34.784,7.01,32.336,2490.06,28.38,125.987,0.04,2.748,0.718,3127.12,0.689,94.9,20.7,1494,62.99,1876.3,801.45,1575.1,1788.5,2690.3,0.44801,3.467,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:41,Data,36.639,35.991,34.693,7.01,32.336,2490.06,28.38,125.987,0.03,2.757,0.72,3122.6,0.601,94.9,20.7,1494,62.99,1873.6,808.31,1580.3,1786.8,2690.3,0.45208,3.477,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:45,Data,36.416,35.951,34.739,7.01,32.336,2492.77,28.38,125.717,0.04,2.766,0.724,3099.99,0.466,95,20.7,1496,62.9,1860,806.78,1584.5,1797.5,2690.3,0.44559,3.489,0.86,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:48,Data,36.639,36.079,34.784,7.01,32.381,2492.77,28.38,125.446,0.03,2.761,0.727,3099.99,0.56,95,20.9,1496,62.72,1860,817.55,1565.7,1794.1,2690.3,0.45798,3.487,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:52,Data,36.639,35.951,34.739,7.01,32.336,2491.87,28.38,125.536,0.04,2.739,0.724,3104.51,0.689,95,20.9,1495,62.72,1862.7,796.75,1570,1785.4,2690.3,0.44799,3.463,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:56,Data,36.639,36.153,34.784,7.02,32.336,2492.77,28.38,125.355,0.04,2.753,0.725,3104.51,0.513,95,20.9,1496,62.68,1862.7,792.76,1582.6,1791.7,2690.3,0.44031,3.478,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:49:59,Data,36.464,35.951,34.739,7.01,32.336,2489.15,28.38,125.175,0.04,2.747,0.721,3104.51,0.581,95,20.8,1493,62.59,1862.7,791.85,1563,1774.8,2690.3,0.44652,3.467,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:03,Data,36.639,35.998,34.784,7.01,32.381,2490.96,28.38,124.814,0.04,2.738,0.722,3104.51,0.641,95,20.9,1495,62.41,1862.7,826.79,1599.2,1825.4,2690.3,0.45445,3.459,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:07,Data,36.639,35.951,34.693,7.01,32.336,2491.87,28.38,124.543,0.03,2.74,0.721,3099.99,0.574,95,20.8,1495,62.27,1860,785.91,1559.5,1781.7,2690.3,0.45186,3.461,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:10,Data,36.639,35.951,34.693,7.01,32.291,2492.77,28.38,124.543,0.04,2.748,0.715,3104.51,0.689,95,20.7,1496,62.27,1862.7,795.62,1570.1,1803.3,2690.3,0.43574,3.464,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:14,Data,36.639,35.951,34.739,7.01,32.291,2492.77,28.37,124.362,0.04,2.746,0.718,3090.94,0.689,95,20.7,1496,62.18,1854.6,804.77,1601.6,1816.9,2690.3,0.45145,3.463,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:17,Data,36.612,36.173,34.784,7.01,32.336,2492.77,28.38,124.272,0.04,2.753,0.717,3090.94,0.655,95,20.7,1496,62.14,1854.6,799.27,1597.8,1813.4,2690.3,0.44184,3.468,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:21,Data,36.639,36.065,34.784,7.01,32.336,2490.06,28.38,124.362,0.04,2.76,0.722,3086.42,0.574,95,20.7,1494,62.18,1851.9,783.4,1577.4,1785.1,2690.3,0.44099,3.482,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:25,Data,36.639,36.038,34.693,7.01,32.291,2490.06,28.38,124.362,0.04,2.76,0.727,3099.99,0.513,95,20.9,1494,62.18,1860,806.66,1592.2,1804.3,2690.3,0.44986,3.488,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:28,Data,36.639,35.957,34.739,7.01,32.291,2490.06,28.38,124.001,0.03,2.75,0.72,3099.99,0.56,95,20.7,1494,62.05,1860,812.31,1578,1803.1,2690.3,0.45101,3.47,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:32,Data,36.524,35.951,34.693,7.01,32.291,2489.15,28.39,123.911,0.04,2.76,0.721,3099.99,0.635,95,20.7,1493,62,1860,815.77,1585.2,1808.2,2690.3,0.45215,3.481,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:36,Data,36.639,35.951,34.693,7.01,32.291,2490.06,28.38,123.821,0.03,2.756,0.722,3099.99,0.689,95,20.8,1494,61.91,1860,789.23,1558.9,1773.6,2690.3,0.44611,3.478,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:39,Data,36.639,35.951,34.693,7.01,32.291,2490.06,28.38,124.182,0.03,2.747,0.724,3113.55,0.574,95,20.9,1494,62.09,1868.1,790.36,1569,1769.9,2690.3,0.45038,3.471,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:43,Data,36.754,35.951,34.739,7.01,32.336,2490.06,28.38,123.821,0.04,2.746,0.727,3113.55,0.702,95,20.9,1493,61.87,1868.1,783.11,1577.4,1799.9,2690.3,0.43956,3.473,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:47,Data,36.639,35.951,34.784,7.01,32.291,2490.06,28.38,123.46,0.04,2.757,0.724,3118.08,0.689,95,20.8,1494,61.73,1870.8,787.13,1575.9,1790.4,2690.3,0.4408,3.481,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:50,Data,36.632,35.951,34.739,7.01,32.291,2490.06,28.38,123.46,0.02,2.746,0.722,3113.55,0.689,95,20.8,1494,61.73,1868.1,815.24,1580.4,1804.1,2690.3,0.45057,3.468,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:54,Data,36.639,35.951,34.739,7.01,32.336,2487.35,28.38,123.46,0.04,2.739,0.718,3104.51,0.689,95,20.8,1493,61.73,1862.7,801.61,1590.4,1803.6,2690.3,0.44502,3.457,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:50:57,Data,36.531,35.951,34.693,7.01,32.336,2487.35,28.38,123.46,0.04,2.737,0.717,3118.08,0.662,95,20.8,1492,61.73,1870.8,781.03,1566.3,1775.1,2690.3,0.44237,3.454,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:01,Data,36.639,35.951,34.693,7.01,32.291,2487.35,28.38,123.189,0.04,2.737,0.72,3118.08,0.689,95,20.8,1493,61.59,1870.8,799.43,1566.3,1785.5,2690.3,0.44981,3.455,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:05,Data,36.437,35.944,34.693,7.01,32.291,2487.35,28.38,123.279,0.04,2.738,0.724,3109.03,0.52,95,20.9,1492,61.59,1865.4,2016.6,2881,3671,2690.3,0.51596,3.46,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:09,Data,36.416,35.849,34.693,7.01,32.291,2487.35,28.38,123.098,0.04,2.756,0.724,3090.94,0.56,95,20.8,1492,61.59,1854.6,1889.9,2248.6,3125,2690.3,0.5731,3.479,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:12,Data,36.585,35.951,34.739,7.01,32.246,2487.35,28.38,123.279,0.03,2.748,0.715,3086.42,0.662,95,20.6,1492,61.68,1851.9,1868.6,2253,3123.5,2690.3,0.56679,3.462,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:16,Data,36.524,35.951,34.693,7.01,32.291,2492.77,28.38,123.189,0.04,2.733,0.721,3086.42,0.601,95.1,20.9,1495,61.59,1851.9,1873.1,2242.4,3110,2690.3,0.57051,3.454,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:19,Data,36.639,35.951,34.693,7.01,32.291,2492.77,28.38,123.189,0.04,2.737,0.717,3090.94,0.513,95.1,20.8,1495,61.64,1854.6,1890,2244.8,3122.8,2690.3,0.57484,3.454,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:23,Data,36.464,35.951,34.739,7.01,32.336,2492.77,28.38,123.279,0.03,2.739,0.723,3099.99,0.473,95.1,20.9,1496,61.64,1860,1874.4,2247.1,3117.2,2690.3,0.57252,3.461,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:27,Data,36.639,36.126,34.693,7.01,32.336,2492.77,28.38,122.918,0.04,2.744,0.725,3099.99,0.513,95.1,20.9,1496,61.5,1860,1890.3,2241.6,3123.8,2690.3,0.57278,3.469,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:30,Data,36.666,35.951,34.693,7.01,32.291,2495.48,28.37,123.008,0.03,2.755,0.724,3099.99,0.52,95.1,20.8,1497,61.46,1860,1876.5,2250.3,3119.5,2690.3,0.57039,3.478,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:34,Data,36.639,35.951,34.693,7.01,32.291,2495.48,28.37,122.828,0.04,2.742,0.726,3104.51,0.689,95.1,21,1497,61.41,1862.7,1881,2236.5,3113.3,2690.3,0.57442,3.469,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:38,Data,36.524,35.951,34.693,7.01,32.291,2494.58,28.37,122.466,0.04,2.748,0.726,3099.99,0.662,95.1,20.9,1497,61.23,1860,1891,2230.7,3106.9,2690.3,0.58013,3.474,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:41,Data,36.639,35.951,34.693,7.01,32.336,2493.67,28.37,122.737,0.04,2.75,0.723,3099.99,0.689,95.1,20.8,1496,61.32,1860,1885.1,2229.8,3109.8,2690.3,0.57534,3.474,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:45,Data,36.626,35.951,34.693,7.01,32.336,2492.77,28.34,122.647,0.05,2.75,0.716,3099.99,0.682,95.1,20.7,1495,61.32,1860,1890.5,2244.8,3119.8,2690.3,0.57714,3.468,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:49,Data,36.639,35.951,34.648,7.01,32.336,2490.06,28.34,122.647,0.04,2.755,0.717,3113.55,0.689,95.1,20.7,1494,61.32,1868.1,1878.8,2240.2,3110.1,2690.3,0.57178,3.472,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:52,Data,36.639,36.16,34.784,7.01,32.381,2490.06,28.34,122.466,0.04,2.748,0.726,3113.55,0.554,95.1,20.9,1493,61.23,1868.1,1899.8,2232.6,3118.4,2690.3,0.57806,3.474,0.86,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:51:56,Data,36.639,36.065,34.739,7.01,32.336,2490.06,28.34,122.466,0.03,2.741,0.725,3113.55,0.689,95.1,20.9,1494,61.19,1868.1,1889.5,2242.3,3119.3,2690.3,0.57584,3.466,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:00,Data,36.639,35.951,34.693,7.01,32.291,2494.58,28.33,122.376,0.04,2.727,0.724,3118.08,0.513,95.1,21,1497,61.19,1870.8,1882,2240.5,3119.2,2690.3,0.5744,3.45,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:03,Data,36.423,35.937,34.693,7.01,32.336,2498.19,28.34,122.376,0.04,2.747,0.726,3099.99,0.506,95.1,20.9,1499,61.19,1860,1904.1,2238.6,3127.8,2690.3,0.57849,3.473,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:07,Data,36.639,35.951,34.739,7.01,32.336,2497.29,28.34,122.466,0.03,2.758,0.726,3086.42,0.689,95.1,20.8,1498,61.23,1851.9,1876.4,2234,3109.2,2690.3,0.57017,3.484,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:10,Data,36.41,35.951,34.648,7.01,32.336,2501.81,28.33,122.376,0.04,2.753,0.724,3090.94,0.574,95.1,20.8,1501,61.19,1854.6,1877.7,2238.8,3116.8,2690.3,0.5741,3.478,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:14,Data,36.639,35.957,34.693,7.01,32.291,2500.9,28.34,122.105,0.03,2.737,0.724,3090.94,0.682,95.1,20.9,1501,61.05,1854.6,1887.4,2244.9,3118.4,2690.3,0.57378,3.461,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:18,Data,36.639,35.951,34.693,7.01,32.336,2500.9,28.34,122.196,0.04,2.743,0.722,3099.99,0.689,95.1,20.8,1500,61.1,1860,1888.3,2234.9,3116.5,2690.3,0.57408,3.465,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:21,Data,36.585,35.951,34.693,7.01,32.336,2500.9,28.35,122.376,0.04,2.76,0.726,3099.99,0.662,95.1,20.8,1501,61.23,1860,1889.3,2229.8,3116.2,2690.3,0.57558,3.487,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:25,Data,36.416,35.951,34.693,7.02,32.246,2500,28.34,122.196,0.03,2.757,0.725,3099.99,0.459,95.1,20.8,1499,61.1,1860,1876.7,2237.6,3109.3,2690.3,0.57391,3.484,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:28,Data,36.862,36.065,34.784,7.01,32.426,2498.19,28.35,122.196,0.04,2.747,0.718,3104.51,0.689,95.1,20.7,1499,61.1,1862.7,1887.1,2248.5,3127.5,2690.3,0.57265,3.464,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:32,Data,36.639,35.951,34.739,7.01,32.336,2497.29,28.36,122.196,0.04,2.757,0.731,3090.94,0.682,95.1,21,1498,61.1,1854.6,1905.9,2241.5,3130.8,2690.3,0.57861,3.487,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:36,Data,36.639,35.951,34.693,7.01,32.291,2497.29,28.36,122.466,0.04,2.76,0.726,3077.38,0.689,95.1,20.8,1498,61.23,1846.4,1871.7,2223,3099.7,2690.3,0.57241,3.487,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:39,Data,36.639,35.951,34.739,7.01,32.336,2495.48,28.36,122.196,0.04,2.741,0.724,3077.38,0.689,95.1,20.9,1497,61.05,1846.4,1879.7,2216.6,3097.3,2690.3,0.58029,3.465,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:43,Data,36.531,36.126,34.739,7.01,32.381,2494.58,28.37,122.105,0.03,2.748,0.723,3077.38,0.662,95.1,20.8,1497,61.05,1846.4,1885.8,2236.2,3111.2,2690.3,0.57682,3.471,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:47,Data,36.416,35.951,34.693,7.01,32.291,2495.48,28.37,121.925,0.03,2.765,0.724,3113.55,0.662,95.1,20.7,1497,60.96,1868.1,1877,2236.5,3111.6,2690.3,0.57159,3.488,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:50,Data,36.416,35.951,34.693,7.01,32.291,2500,28.37,121.925,0.03,2.755,0.722,3113.55,0.675,95.1,20.8,1500,60.96,1868.1,1895.5,2227.5,3112.6,2690.3,0.57881,3.477,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:54,Data,36.423,35.951,34.739,7.01,32.336,2501.81,28.36,121.744,0.04,2.751,0.724,3118.08,0.466,95.1,20.9,1501,60.96,1870.8,1897.8,2242.5,3117.4,2690.3,0.57387,3.475,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:52:58,Data,36.639,35.951,34.693,7.01,32.291,2500.9,28.36,121.744,0.03,2.748,0.723,3118.08,0.689,95.1,20.8,1501,60.96,1870.8,1890,2243.6,3126.5,2690.3,0.57534,3.471,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:01,Data,36.626,36.126,34.784,7.01,32.336,2498.19,28.37,122.105,0.03,2.754,0.718,3104.51,0.682,95.1,20.7,1499,61.05,1862.7,1892.4,2235.2,3115.8,2690.3,0.57692,3.474,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:05,Data,36.639,35.951,34.784,7.01,32.291,2498.19,28.36,122.196,0.03,2.739,0.724,3104.51,0.689,95.1,20.9,1499,61.1,1862.7,1895.5,2245.9,3116.3,2690.3,0.57357,3.463,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:09,Data,36.639,35.991,34.784,7.01,32.336,2498.19,28.36,121.925,0.04,2.747,0.724,3104.51,0.716,95.1,20.9,1498,60.96,1862.7,1879.7,2239.6,3108.7,2690.3,0.57296,3.47,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:12,Data,36.639,35.951,34.739,7.02,32.336,2498.19,28.36,121.744,0.04,2.761,0.724,3090.94,0.689,95.1,20.8,1499,60.96,1854.6,1892.1,2223.6,3114.2,2690.3,0.57566,3.486,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:16,Data,36.437,35.951,34.693,7.01,32.336,2497.29,28.36,121.744,0.04,2.758,0.722,3090.94,0.473,95.1,20.7,1498,60.96,1854.6,1887.8,2235.9,3116.3,2690.4,0.57298,3.479,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:20,Data,36.639,35.991,34.739,7.02,32.291,2495.48,28.36,121.564,0.03,2.759,0.729,3099.99,0.358,95.1,20.9,1497,60.78,1860,1866.7,2237.8,3104.1,2690.4,0.56931,3.488,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:23,Data,36.7,35.951,34.784,7.02,32.381,2494.58,28.36,121.473,0.04,2.751,0.724,3099.99,0.709,95.1,20.8,1497,60.78,1860,1881.6,2213.5,3093.2,2690.4,0.57695,3.474,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:27,Data,36.639,36.18,34.784,7.01,32.381,2494.58,28.36,121.473,0.04,2.757,0.724,3113.55,0.641,95.1,20.8,1497,60.74,1868.1,1901.6,2236.1,3121.3,2690.4,0.57827,3.481,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:31,Data,36.639,35.964,34.784,7.01,32.381,2494.58,28.36,121.925,0.04,2.751,0.724,3131.64,0.628,95.1,20.8,1497,60.96,1879,1874.7,2253.7,3119.3,2690.4,0.5691,3.475,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:34,Data,36.639,35.951,34.739,7.01,32.381,2495.48,28.37,121.744,0.04,2.758,0.727,3127.12,0.689,95.1,20.9,1497,60.96,1876.3,1877.9,2225.8,3107.4,2690.4,0.57805,3.485,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:38,Data,36.639,36.065,34.739,7.01,32.291,2493.67,28.36,121.564,0.04,2.757,0.733,3127.12,0.689,95.1,21,1497,60.78,1876.3,1894.6,2235.9,3113,2690.4,0.57713,3.487,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:42,Data,36.639,36.153,34.784,7.01,32.381,2494.58,28.37,121.564,0.04,2.756,0.728,3113.55,0.486,95.1,20.9,1497,60.78,1868.1,1881.7,2238.5,3111.6,2690.4,0.57304,3.483,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:45,Data,36.747,36.18,34.829,7.01,32.336,2492.77,28.37,121.564,0.03,2.754,0.725,3118.08,0.473,95.1,20.8,1496,60.78,1870.8,1892.6,2223,3107.8,2690.4,0.57893,3.479,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:49,Data,36.639,36.167,34.739,7.01,32.336,2494.58,28.37,121.473,0.04,2.749,0.72,3122.6,0.587,95.1,20.8,1497,60.78,1873.6,1906.3,2238.9,3125,2690.4,0.57821,3.468,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:53,Data,36.855,35.978,34.829,7.01,32.426,2495.48,28.38,121.383,0.04,2.757,0.729,3113.55,0.689,95.1,20.9,1497,60.69,1868.1,1874,2234.5,3108.4,2690.4,0.57035,3.486,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:53:56,Data,36.666,36.153,34.784,7.01,32.381,2494.58,28.36,121.293,0.03,2.75,0.727,3113.55,0.513,95.1,20.9,1497,60.65,1868.1,1884.3,2228.2,3107.8,2690.4,0.57721,3.478,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:00,Data,36.639,36.126,34.739,7.01,32.336,2492.77,28.37,121.293,0.04,2.746,0.724,3131.64,0.574,95.1,20.9,1496,60.6,1879,1897.2,2240.4,3116.7,2690.4,0.57686,3.471,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:04,Data,36.686,36.173,34.784,7.01,32.426,2490.96,28.38,121.925,0.03,2.759,0.728,3113.55,0.473,95.1,20.9,1495,60.87,1868.1,1878.4,2224.8,3097.4,2690.4,0.5779,3.487,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:07,Data,36.639,36.065,34.739,7.01,32.381,2490.06,28.37,121.293,0.04,2.758,0.731,3118.08,0.689,95.1,21,1494,60.6,1870.8,1885.1,2233.8,3109.7,2690.4,0.57752,3.49,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:11,Data,36.639,36.153,34.829,7.01,32.381,2495.48,28.37,121.293,0.04,2.757,0.727,3090.94,0.689,95.1,20.9,1497,60.65,1854.6,1894,2242.6,3120.7,2690.4,0.57477,3.484,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:15,Data,36.639,35.951,34.784,7.02,32.381,2495.48,28.37,121.383,0.03,2.751,0.726,3086.42,0.689,95.1,20.9,1497,60.69,1851.9,1874.7,2230.4,3100,2690.4,0.56937,3.478,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:18,Data,36.639,35.951,34.784,7.02,32.336,2495.48,28.35,121.112,0.04,2.758,0.722,3086.42,0.689,95.2,20.7,1497,60.51,1851.9,1874.8,2227.6,3103.8,2690.4,0.57279,3.479,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:22,Data,36.639,35.998,34.829,7.01,32.381,2495.48,28.37,121.022,0.04,2.745,0.728,3099.99,0.641,95.1,21,1497,60.51,1860,1885.3,2229.8,3109.7,2690.4,0.57915,3.474,0.86,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:25,Data,36.639,36.005,34.784,7.02,32.426,2495.48,28.38,121.293,0.04,2.75,0.723,3118.08,0.682,95.1,20.8,1497,60.65,1870.8,1882.7,2244.9,3115.3,2690.4,0.57475,3.472,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:29,Data,36.747,35.964,34.829,7.01,32.472,2494.58,28.38,121.203,0.03,2.747,0.725,3122.6,0.655,95.1,20.9,1497,60.56,1873.6,1873.5,2233.1,3108.2,2690.4,0.57138,3.472,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:33,Data,36.639,35.991,34.784,7.02,32.336,2495.48,28.37,121.203,0.04,2.737,0.729,3118.08,0.601,95.1,21,1497,60.6,1870.8,1882.4,2228.5,3109.3,2690.4,0.57275,3.466,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:36,Data,36.639,35.964,34.829,7.01,32.381,2494.58,28.38,121.022,0.04,2.747,0.724,3099.99,0.635,95.1,20.9,1497,60.51,1860,1894.1,2246.5,3126,2690.4,0.57432,3.47,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:40,Data,36.639,36.079,34.784,7.02,32.381,2495.48,28.38,121.022,0.04,2.757,0.725,3099.99,0.668,95.2,20.8,1497,60.51,1860,1873.3,2246.2,3113.6,2690.4,0.57046,3.482,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:44,Data,36.639,36.16,34.784,7.01,32.381,2495.48,28.37,120.932,0.03,2.757,0.73,3099.99,0.5,95.1,20.9,1497,60.47,1860,1884.1,2231.5,3110.8,2690.4,0.57665,3.486,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:47,Data,36.686,36.005,34.829,7.01,32.381,2494.58,28.38,121.293,0.04,2.748,0.725,3104.51,0.587,95.1,20.9,1497,60.65,1862.7,1902.6,2234.8,3119.6,2690.4,0.57741,3.473,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:51,Data,36.639,36.126,34.829,7.02,32.426,2494.58,28.38,121.022,0.03,2.747,0.724,3090.94,0.513,95.2,20.9,1497,60.56,1854.6,1871,2244.1,3112.9,2690.4,0.56973,3.471,0.86,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:54,Data,36.855,36.18,34.874,7.01,32.381,2495.48,28.38,121.022,0.03,2.739,0.731,3090.94,0.574,95.2,21.1,1497,60.51,1854.6,1892.5,2222.8,3108.4,2690.4,0.58012,3.469,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:54:58,Data,36.639,36.18,34.784,7.01,32.336,2495.48,28.38,120.661,0.04,2.751,0.725,3090.94,0.466,95.2,20.9,1497,60.38,1854.6,1891.4,2239.9,3119.6,2690.4,0.57591,3.477,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:02,Data,36.646,36.18,34.874,7.02,32.426,2494.58,28.38,121.022,0.04,2.761,0.721,3090.94,0.459,95.1,20.7,1497,60.56,1854.6,1871.9,2240.7,3105.4,2690.4,0.56946,3.483,0.84,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:05,Data,36.666,35.964,34.784,7.01,32.381,2495.48,28.38,121.022,0.04,2.759,0.726,3127.12,0.675,95.2,20.8,1497,60.51,1876.3,1897.1,2225.2,3116.2,2690.4,0.57824,3.486,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:09,Data,36.774,36.18,34.829,7.01,32.336,2494.58,28.38,120.751,0.03,2.759,0.732,3113.55,0.479,95.2,21,1497,60.38,1868.1,1918,2228.4,3125.7,2690.4,0.58289,3.492,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:13,Data,36.639,36.18,34.829,7.01,32.426,2497.29,28.38,120.932,0.03,2.76,0.725,3131.64,0.459,95.2,20.8,1499,60.47,1879,1886.4,2239.6,3114.4,2690.4,0.57495,3.486,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:16,Data,36.74,36.005,34.829,7.02,32.381,2498.19,28.38,121.022,0.03,2.759,0.727,3113.55,0.513,95.2,20.9,1498,60.47,1868.1,1863.5,2227.6,3098.3,2690.4,0.57076,3.487,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:20,Data,36.666,36.167,34.784,7.02,32.381,2498.19,28.38,120.751,0.03,2.757,0.724,3127.12,0.506,95.2,20.8,1499,60.38,1876.3,1877,2239.3,3110.4,2690.4,0.57483,3.481,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:24,Data,36.646,36.18,34.784,7.01,32.381,2498.19,28.38,120.751,0.04,2.749,0.731,3127.12,0.574,95.2,21,1499,60.38,1876.3,1903.3,2224.3,3117.7,2690.4,0.58138,3.48,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:27,Data,36.7,36.072,34.784,7.02,32.426,2494.58,28.38,121.022,0.04,2.761,0.724,3131.64,0.675,95.1,20.8,1497,60.47,1879,1891.4,2240.5,3123.7,2690.4,0.57779,3.485,0.85,80,15,0.1,ON,ON,7.9,8,26,26
6/25/2025,20:55:31,Data,36.626,35.951,36.955,7.02,33.601,2495.48,28.38,120.48,0.04,2.762,0.731,3113.55,0.716,95.2,20.9,1497,60.29,1868.1,1894.3,2238.9,3115.4,2690.4,0.57377,3.494,0.84,80,16.5,3.3,ON,ON,7.9,8,26,26
6/25/2025,20:55:35,Data,36.41,35.714,41.116,7.01,35.68,2494.58,28.38,120.751,0.03,2.824,0.782,3122.6,0.695,95.2,21.7,1497,60.38,1873.6,1926.3,2259.3,3153.2,2690.4,0.58096,3.607,0.64,80,22.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:55:38,Data,36.41,35.485,45.368,7.01,36.991,2495.48,28.39,120.661,0.04,2.875,0.879,3262.79,0.81,95.2,23.4,1497,60.33,1957.7,2021.9,2293.9,3240.5,2690.4,0.59655,3.754,0.32,80,27.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:55:42,Data,35.951,35.201,50.525,7.01,38.934,2494.58,28.38,120.661,0.04,2.923,0.963,3402.98,1.04,95.2,24.8,1496,60.29,2041.8,2015.5,2321.5,3253.7,2690.4,0.59411,3.886,0.21,80,33.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:55:46,Data,35.714,34.796,56.495,7.02,41.782,2494.58,28.37,120.39,0.04,2.998,1.08,3398.45,1.04,95.2,26.5,1497,60.2,2039.1,2075.9,2330.8,3286.7,2690.4,0.60559,4.077,0.78,80,38.4,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:55:49,Data,35.262,34.283,63.054,7.02,44.99,2494.58,28.36,120.119,0.03,3.11,1.214,3375.84,1.148,95.2,28.1,1497,60.06,2025.5,2207.6,2390.2,3430.9,2690.4,0.61596,4.324,1.2,80,43.4,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:55:53,Data,35.053,33.669,69.613,7.01,48.38,2494.58,28.37,119.577,0.03,3.206,1.366,3353.23,1.337,95.2,29.9,1497,59.83,2011.9,2245.7,2493.5,3515.5,2690.4,0.61484,4.574,1.57,80,48,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:55:57,Data,34.742,33.189,76.262,7.01,51.905,2494.58,28.37,119.126,0.04,3.329,1.532,3339.66,1.546,95.2,31.5,1497,59.61,2003.8,2380.7,2565.3,3647.8,2690.4,0.62694,4.861,1.92,80,52.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:00,Data,34.31,32.501,82.64,7.01,55.114,2495.48,28.37,117.682,0.04,3.438,1.657,3321.58,1.823,95.3,32.5,1497,58.89,1992.9,2419.3,2652.1,3737.9,2690.4,0.62419,5.096,2.21,80,56.1,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:04,Data,33.756,32.028,88.656,7.01,58.548,2492.77,28.34,115.334,0.03,3.561,1.783,3294.44,1.668,95.4,33.4,1495,57.62,1976.7,1444.3,2124.8,2584.2,2690.4,0.55297,5.342,2.5,80,59.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:08,Data,33.642,31.994,94.807,7.01,62.028,2492.77,28.34,111.994,0.04,3.665,1.933,3280.88,1.789,95.5,34.5,1496,56,1968.5,1550.4,2212.6,2713.7,2690.4,0.56625,5.597,2.78,80,63,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:11,Data,33.23,31.198,100.507,7.01,65.011,2490.06,28.34,107.48,0.03,3.761,2.059,3271.83,1.971,95.7,35.4,1494,53.79,1963.1,1672.9,2346.5,2908.5,2690.4,0.56981,5.819,3,80,66,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:15,Data,32.615,30.826,105.98,7.01,68.129,2490.06,28.34,102.966,0.04,3.853,2.164,3262.79,2.106,95.9,36,1494,51.44,1957.7,1697.4,2471.3,3008,2690.4,0.5598,6.017,3.24,80,68.8,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:19,Data,32.71,30.198,111.317,7,71.248,2489.15,28.33,95.834,0.02,3.939,2.274,3280.88,2.349,96.2,36.6,1494,47.78,1968.5,1811.5,2577.3,3153.1,2690.4,0.56846,6.213,3.44,80,71.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:22,Data,32.21,29.733,116.021,7,74.005,2489.15,28.32,88.882,0.04,4.01,2.375,3308.01,2.518,96.4,37.2,1494,44.4,1984.8,1925.8,2700.4,3326.1,2690.5,0.57554,6.384,3.62,80,73.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:26,Data,31.805,29.118,120.68,7,76.987,2490.06,28.32,83.555,0.03,4.082,2.46,3326.1,2.599,96.7,37.6,1494,41.64,1995.7,2031.6,2823.8,3490.7,2690.5,0.57752,6.543,3.73,80,75.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:30,Data,31.9,28.868,124.932,7,80.015,2490.06,28.29,77.416,0.03,4.144,2.569,3380.36,2.457,96.9,38.3,1494,38.71,2028.2,2117.3,2921.6,3620.1,2690.5,0.58186,6.712,3.83,80,77.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:33,Data,31.285,28.565,129.817,7,84.128,2490.06,28.3,72.451,0.03,4.218,2.657,3434.63,2.869,97.1,38.6,1494,36.18,2060.8,2180.8,3021.1,3720,2690.5,0.57914,6.876,3.91,80,78.9,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:37,Data,30.563,27.849,135.155,7,89.416,2490.06,28.29,67.937,0.04,4.324,2.756,3461.76,2.883,97.3,38.9,1494,33.92,2077.1,2230.7,3098.6,3826,2690.5,0.57996,7.08,3.8,80,80.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:41,Data,29.901,26.681,142.437,7,97.596,2490.06,28.33,63.513,0.04,4.483,2.9,3479.85,3.517,97.4,39.3,1494,31.71,2087.9,2304.8,3158,3920.9,2690.5,0.58412,7.382,3.5,80,81.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:44,Data,29.031,25.209,150.986,7,109.21,2490.06,28.34,60.353,0.04,4.696,3.149,3552.21,3.828,97.6,40.1,1493,30.22,2131.3,2286.6,3204.4,3945.4,2690.5,0.57775,7.848,2.83,80,82.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:48,Data,26.506,22.347,164.872,7,131.536,2487.35,28.34,56.742,0.03,4.975,3.425,3624.56,4.591,97.7,40.8,1493,28.33,2174.7,2371.2,3206.7,3999.8,2690.5,0.58918,8.402,1.89,80,82.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:52,Data,27.052,22.252,172.2,6.99,142.699,2487.35,28.32,53.401,0.03,5.209,3.726,3710.49,4.922,97.9,41.7,1492,26.61,2226.3,2344.1,3181.9,3963.4,2690.5,0.58774,8.937,0.84,80,82.1,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:55,Data,27.579,22.867,173.014,7,146.45,2489.15,28.26,49.971,0.03,5.142,3.989,3787.36,4.22,98,43.7,1493,24.94,2272.4,2231.7,3067.4,3801,2690.5,0.58253,9.13,0,80,81,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:56:59,Data,29.247,24.73,175.954,7,153.907,2492.77,28.24,46.991,0.04,4.668,4.081,3891.38,3.929,98.1,46.7,1496,23.36,2334.8,2112.9,2953.5,3640.8,2690.5,0.57653,8.745,0,80,79.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:03,Data,31.893,29.49,193.143,7,180.165,2491.87,28.21,44.012,0.04,3.633,4.294,3995.39,2.491,98.2,54.2,1495,21.96,2397.2,2052.6,2868.3,3536.5,2690.5,0.57656,7.917,0,80,77.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:06,Data,33.426,31.799,193.595,7,184.639,2492.77,28.2,41.575,0.03,2.136,4.584,4090.35,1.796,98.3,68.3,1495,20.79,2454.2,1879.4,2636.9,3206.6,2690.5,0.57036,6.706,0,80,75.4,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:10,Data,34.337,32.953,185.363,7.01,178.131,2492.77,28.2,40.13,0.03,1.091,4.626,4158.19,1.384,98.4,80.9,1496,20.07,2494.9,1696.8,2473.8,3010.9,2690.5,0.55843,5.717,0,80,72.6,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:13,Data,34.789,33.183,175.14,7.01,168.776,2494.58,28.2,39.227,0.05,0.848,4.382,4198.89,1.411,98.4,83.8,1497,19.57,2519.3,1609.9,2351.8,2862,2690.5,0.55831,5.231,0,80,69.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:17,Data,35.026,33.642,167.315,7.01,161.364,2498.19,28.19,38.866,0.03,0.827,4.154,4275.77,1.262,98.4,83.4,1499,19.39,2565.5,1578.7,2277.5,2782.7,2690.5,0.56282,4.981,0,80,67.4,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:21,Data,35.201,33.925,161.254,7.01,155.715,2497.29,28.23,39.317,0.03,0.812,3.951,4330.03,1.262,98.4,83,1498,19.66,2598,1457.7,2196.2,2650.2,2690.5,0.54381,4.764,0,80,65.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:25,Data,35.478,34.337,156.64,7.01,151.467,2497.29,28.24,40.762,0.04,0.802,3.793,4415.95,0.945,98.4,82.5,1498,20.38,2649.6,1413.3,2141.9,2580.8,2690.5,0.54126,4.596,0,80,64.1,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:28,Data,35.708,34.452,153.293,7.01,148.348,2500.9,28.24,42.116,0.03,0.795,3.69,4529.01,0.972,98.3,82.3,1501,21.06,2717.4,1415.6,2088.6,2533.8,2690.5,0.5487,4.485,0,80,63.1,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:32,Data,35.714,34.567,150.669,7.01,145.727,2501.81,28.24,44.012,0.04,0.786,3.563,4673.72,1.033,98.2,81.9,1501,22.01,2804.2,1369,2085.1,2509.8,2690.5,0.53927,4.35,0,80,62.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:35,Data,35.924,34.567,148.453,7.01,143.467,2501.81,28.26,45.727,0.03,0.824,3.49,4854.61,0.837,98.2,80.9,1501,22.91,2912.8,1368.3,2076.4,2499.7,2690.5,0.54191,4.316,0,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:39,Data,35.255,34.107,143.794,7.01,137.547,2501.81,28.26,47.804,0.03,0.985,3.423,5089.77,1.154,98.1,77.7,1501,23.95,3053.9,1405.2,2096.4,2539.7,2690.5,0.54711,4.409,0,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:43,Data,34.796,33.615,141.894,7.01,134.745,2500.9,28.26,49.79,0.03,1.267,3.327,5474.16,1.256,98,72.4,1501,24.9,3284.5,1393.1,2072.8,2511.7,2690.5,0.54872,4.595,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:46,Data,34.796,33.635,141.035,7.01,133.751,2501.81,28.28,51.686,0.04,1.483,3.271,5944.47,1.384,97.9,68.8,1501,25.84,3566.7,1400.4,2092,2532.8,2690.5,0.54704,4.754,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:50,Data,34.641,33.412,140.944,7.01,133.705,2500.9,28.27,53.311,0.03,1.554,3.245,6369.56,1.175,97.9,67.6,1501,26.7,3821.7,1400.5,2083.4,2527.1,2690.5,0.54722,4.8,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:54,Data,34.796,33.412,140.944,7.01,133.705,2500.9,28.28,54.846,0.05,1.552,3.274,6717.77,1.384,97.8,67.8,1501,27.38,4030.7,1409.9,2084.2,2532,2690.5,0.55106,4.826,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:57:57,Data,34.897,33.412,140.99,7.01,133.705,2501.81,28.27,55.658,0.04,1.547,3.267,6880.57,1.215,97.8,67.9,1501,27.83,4128.3,1385,2084.4,2505.9,2690.5,0.54555,4.813,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:01,Data,34.742,33.527,141.035,7.01,133.66,2501.81,28.28,56.471,0.04,1.539,3.257,6952.92,1.357,97.7,67.9,1502,28.24,4171.8,1407.4,2103,2542.9,2690.5,0.54881,4.796,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:05,Data,34.688,33.412,140.628,7,133.253,2501.81,28.28,56.922,0.03,1.548,3.248,6980.06,1.371,97.7,67.7,1501,28.46,4188,1405,2069.2,2514.8,2690.5,0.55221,4.797,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:08,Data,34.958,33.439,140.266,7.01,132.711,2500,28.27,57.645,0.03,1.546,3.26,7052.41,1.425,97.7,67.8,1501,28.87,4231.4,1393.4,2081.5,2522.8,2690.5,0.54684,4.805,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:12,Data,34.837,33.412,140.085,7.01,132.44,2500.9,28.26,58.006,0.04,1.546,3.279,7088.59,1.188,97.7,68,1501,29,4253.2,1413.2,2089.3,2536.9,2690.5,0.5513,4.824,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:16,Data,34.796,33.588,139.452,7.01,131.355,2500.9,28.26,58.818,0.04,1.54,3.236,7192.6,1.269,97.6,67.8,1501,29.41,4315.6,1406.3,2111.9,2556.2,2690.5,0.54375,4.777,0,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:19,Data,34.999,33.642,138.999,7.01,130.813,2500,28.26,58.638,0.04,1.535,3.225,7264.96,1.377,97.7,67.8,1499,29.32,4359,1388.3,2094.5,2531.5,2690.5,0.54712,4.76,0.03,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:23,Data,34.796,33.642,138.638,7,130.361,2498.19,28.26,58.728,0.03,1.529,3.233,7328.27,1.337,97.7,67.9,1498,29.36,4397,1379,2092.3,2522.2,2690.5,0.53986,4.76,0.16,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:27,Data,34.972,33.864,138.592,7.01,130.09,2496.38,28.28,58.638,0.04,1.529,3.226,7350.88,1.323,97.7,67.8,1498,29.32,4410.5,1385.8,2095,2528.1,2690.5,0.53617,4.756,0.22,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:30,Data,34.951,33.412,138.502,7.01,129.909,2497.29,28.27,58.638,0.04,1.535,3.235,7305.66,1.404,97.7,67.8,1499,29.36,4383.4,1388.6,2100.9,2532.6,2690.5,0.54217,4.771,0.24,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:34,Data,34.978,33.642,138.321,7.01,129.728,2495.48,28.28,58.367,0.03,1.527,3.24,7228.78,1.384,97.7,68,1497,29.18,4337.3,1395.8,2135.5,2568.2,2690.5,0.53771,4.767,0.25,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:38,Data,34.796,33.635,138.14,7.01,129.683,2497.29,28.28,58.186,0.04,1.524,3.236,7151.9,1.168,97.7,68,1498,29.09,4291.1,1372.1,2103.5,2527.5,2690.5,0.53762,4.761,0.27,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:41,Data,34.85,33.655,138.185,7.01,129.638,2497.29,28.32,58.006,0.03,1.515,3.229,7029.8,1.215,97.7,68.1,1499,29,4217.9,1407.2,2108.6,2548.9,2690.5,0.54524,4.744,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:45,Data,34.796,33.621,138.23,7.01,129.593,2500.9,28.34,57.554,0.04,1.515,3.219,6916.75,1.249,97.7,68,1501,28.78,4150,1409.3,2110.4,2555.3,2690.5,0.5444,4.733,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:48,Data,34.843,33.588,138.14,7.01,129.638,2500.9,28.34,57.013,0.04,1.529,3.219,6776.56,1.404,97.7,67.8,1501,28.51,4065.9,1402.4,2114.8,2552.5,2690.5,0.54345,4.748,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:52,Data,34.904,33.419,138.23,7.01,129.683,2503.62,28.36,56.651,0.04,1.527,3.213,6699.68,1.283,97.7,67.8,1503,28.37,4019.8,1403.9,2088.8,2532.8,2690.5,0.5469,4.739,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:56,Data,34.904,33.5,138.185,7.01,129.638,2502.71,28.36,56.471,0.04,1.535,3.234,6640.89,1.1,97.7,67.8,1502,28.24,3984.5,1388.8,2094.6,2528.1,2690.5,0.54373,4.769,0.27,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:58:59,Data,34.85,33.466,138.366,7.01,129.728,2504.52,28.37,56.29,0.04,1.516,3.222,6640.89,1.181,97.8,68,1502,28.1,3984.5,1427.9,2096.3,2553.4,2690.5,0.55326,4.738,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:03,Data,34.796,33.642,138.321,7,129.819,2501.81,28.36,56.02,0.03,1.518,3.214,6627.32,1.269,97.8,67.9,1501,28.01,3976.4,1439.4,2089.2,2552.9,2690.5,0.55661,4.731,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:07,Data,35.012,33.844,138.411,7,129.909,2500.9,28.36,56.02,0.03,1.519,3.221,6609.23,1.269,97.8,67.9,1501,28.01,3965.5,1404.8,2084.8,2529,2690.5,0.54932,4.739,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:10,Data,34.999,33.527,138.321,7.01,129.864,2498.19,28.37,55.658,0.04,1.51,3.215,6600.19,1.181,97.8,68,1498,27.87,3960.1,1387.1,2087.1,2530.7,2690.5,0.54665,4.724,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:14,Data,34.911,33.756,139.135,7.01,130.903,2497.29,28.37,55.658,0.05,1.49,3.228,6609.23,1.371,97.8,68.4,1498,27.83,3965.5,1422.5,2104.9,2555.1,2690.5,0.55179,4.717,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:18,Data,34.918,33.844,139.316,7.01,131.084,2497.29,28.36,55.658,0.04,1.428,3.251,6604.71,1.242,97.8,69.5,1499,27.74,3962.8,1385.6,2061.9,2499.3,2690.5,0.54595,4.678,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:21,Data,35.012,33.648,139.271,7.01,131.129,2497.29,28.37,55.749,0.04,1.424,3.247,6591.15,1.377,97.8,69.5,1498,27.87,3954.7,1398,2085.6,2530,2690.5,0.54778,4.671,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:25,Data,34.796,33.642,139.316,7.01,131.084,2497.29,28.36,55.658,0.04,1.409,3.233,6582.1,1.154,97.8,69.6,1499,27.83,3949.3,1404.9,2103.8,2545.9,2690.5,0.54585,4.641,0.29,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:28,Data,34.823,33.817,139.361,7.01,131.175,2497.29,28.36,55.929,0.05,1.414,3.214,6591.15,1.168,97.8,69.5,1498,27.96,3954.7,2514.5,2759.7,3872.3,2690.5,0.62879,4.627,0.29,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:32,Data,34.877,33.642,139.542,7.01,131.672,2498.19,28.36,56.02,0.03,1.402,3.216,6595.67,1.073,97.8,69.6,1498,27.96,3957.4,2495.8,2735.3,3841.1,2690.5,0.62604,4.617,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:36,Data,34.823,33.642,139.814,7,131.717,2498.19,28.36,56.2,0.04,1.374,3.215,6595.67,1.161,97.8,70.1,1498,28.15,3957.4,2492,2703.8,3837.6,2690.5,0.62761,4.589,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:39,Data,34.81,33.702,139.768,7,131.807,2497.29,28.37,56.2,0.04,1.369,3.247,6604.71,1.161,97.7,70.3,1498,28.15,3962.8,2498.6,2731.7,3840.6,2690.5,0.62703,4.615,0.29,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:43,Data,34.904,33.642,139.768,7,131.807,2498.19,28.37,56.471,0.04,1.377,3.234,6609.23,1.168,97.7,70.1,1498,28.19,3965.5,2488.7,2731.8,3833.7,2690.5,0.62633,4.611,0.29,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:47,Data,34.803,33.642,139.814,7.01,131.988,2497.29,28.36,56.742,0.04,1.367,3.233,6609.23,1.154,97.7,70.2,1499,28.37,3965.5,2501.5,2745.6,3853.1,2690.5,0.62728,4.602,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:50,Data,35.026,33.763,139.904,7.01,132.033,2495.48,28.36,56.651,0.04,1.376,3.215,6636.37,1.357,97.7,70,1497,28.33,3981.8,2493.6,2707.1,3824.4,2690.5,0.6271,4.59,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:54,Data,35.026,33.871,140.085,7,132.078,2493.67,28.36,57.013,0.05,1.372,3.198,6668.02,1.154,97.7,70,1497,28.51,4000.8,2488.8,2729.8,3838.9,2690.6,0.62438,4.569,0.27,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,20:59:58,Data,35.026,33.675,140.085,7,132.214,2495.48,28.37,57.193,0.03,1.369,3.22,6695.16,1.371,97.7,70.2,1497,28.6,4017.1,2507.1,2730,3855.3,2690.6,0.62603,4.589,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:01,Data,34.857,33.642,140.085,7,132.169,2494.58,28.36,57.645,0.04,1.373,3.203,6753.95,1.161,97.7,70,1497,28.82,4052.4,2501.2,2752.5,3863.7,2690.6,0.62616,4.577,0.28,80,61.2,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:05,Data,34.796,33.642,140.402,7.01,132.44,2495.48,28.37,57.825,0.03,1.377,3.204,6794.65,1.215,97.7,69.9,1497,28.91,4076.8,2516.7,2736.1,3858.9,2690.6,0.62772,4.58,0.29,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:09,Data,35.032,33.756,140.492,7,132.44,2494.58,28.35,58.186,0.04,1.375,3.232,6844.39,1.154,97.7,70.2,1497,29.14,4106.6,2517.2,2721.6,3849.8,2690.6,0.63121,4.607,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:12,Data,35.012,33.642,140.402,7.01,132.44,2491.87,28.35,58.457,0.02,1.372,3.22,6903.18,1.269,97.7,70.1,1496,29.18,4141.9,2490.8,2712,3828.9,2690.6,0.62823,4.592,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:16,Data,34.803,33.655,140.447,7.01,132.485,2492.77,28.36,58.638,0.04,1.381,3.214,6957.45,1.229,97.6,69.9,1496,29.32,4174.5,2514.8,2724.6,3848.5,2690.6,0.63047,4.595,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:19,Data,35.08,33.648,140.492,7.01,132.53,2492.77,28.37,58.909,0.03,1.377,3.223,6980.06,1.148,97.6,70.1,1496,29.45,4188,2486.1,2735.7,3841.8,2690.6,0.62525,4.599,0.29,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:23,Data,34.823,33.594,140.311,7.01,132.44,2491.87,28.37,59.179,0.03,1.363,3.21,7007.19,1.141,97.6,70.2,1495,29.59,4204.3,2485,2714.8,3821.4,2690.6,0.62665,4.573,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:27,Data,34.81,33.642,140.447,7.01,132.576,2491.87,28.36,59.27,0.04,1.376,3.227,7043.37,1.269,97.6,70.1,1495,29.63,4226,2446.6,2698.2,3780.8,2690.6,0.62361,4.603,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:30,Data,35.026,33.871,140.583,7.01,132.53,2492.77,28.37,59.45,0.03,1.382,3.211,7052.41,1.154,97.6,69.9,1496,29.77,4231.4,2440.3,2723.5,3792.3,2690.6,0.62075,4.592,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:34,Data,35.026,33.756,140.492,7.01,132.53,2495.48,28.35,59.811,0.04,1.365,3.217,7079.55,1.154,97.6,70.2,1497,29.91,4247.7,2427.9,2696.5,3759.9,2690.6,0.62301,4.582,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
