Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,21:00:38,Data,34.972,33.871,140.583,7.01,132.53,2492.77,28.36,59.811,0.04,1.364,3.24,7065.98,1.323,97.6,70.4,1496,29.91,4239.6,2414.7,2704.2,3760.2,2690.6,0.61845,4.604,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:41,Data,35.127,33.871,140.537,7.01,132.53,2492.77,28.36,60.082,0.05,1.361,3.216,7075.02,1.35,97.6,70.3,1496,30.04,4245,2404.7,2712.5,3762.4,2690.6,0.61689,4.577,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:45,Data,34.87,33.655,140.537,7.01,132.621,2492.77,28.36,60.082,0.04,1.369,3.222,7093.11,1.148,97.6,70.2,1496,30.04,4255.9,2441,2707.7,3781.4,2690.6,0.62231,4.591,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:49,Data,35.012,33.669,140.492,7.01,132.621,2490.06,28.36,60.353,0.03,1.362,3.196,7106.68,1.33,97.6,70.1,1494,30.18,4264,2406.6,2701.7,3757.5,2690.6,0.61861,4.558,0.28,80,61.3,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:52,Data,35.026,33.696,140.99,7.01,133.073,2491.87,28.36,60.263,0.04,1.367,3.201,7133.81,1.276,97.6,70.1,1495,30.18,4280.3,2460.9,2719.6,3805.2,2690.6,0.62575,4.567,0.28,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:56,Data,34.911,33.642,140.99,7.01,133.118,2492.77,28.36,60.353,0.03,1.381,3.221,7147.38,1.256,97.6,70,1495,30.18,4288.4,2438.9,2734.9,3793.9,2690.6,0.62234,4.602,0.28,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:00:59,Data,34.972,33.864,141.125,7.01,133.163,2491.87,28.37,60.534,0.04,1.377,3.24,7179.04,1.141,97.6,70.2,1496,30.31,4307.4,2465.8,2731.7,3818.2,2690.6,0.62282,4.616,0.28,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:03,Data,34.803,33.642,141.035,7.01,133.163,2492.77,28.37,60.534,0.04,1.377,3.234,7174.51,1.33,97.6,70.1,1496,30.27,4304.7,2458.2,2705.2,3789.8,2690.6,0.62512,4.612,0.28,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:07,Data,34.715,33.642,141.894,7,134.429,2490.06,28.36,60.714,0.03,1.377,3.23,7206.17,1.141,97.6,70.1,1493,30.45,4323.7,2487.4,2697.5,3792.4,2690.6,0.62881,4.607,0.23,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:10,Data,35.019,33.642,142.03,7.01,134.429,2490.06,28.34,60.985,0.04,1.381,3.241,7228.78,1.181,97.5,70.1,1494,30.45,4337.3,2457,2718.2,3807.4,2690.6,0.62783,4.622,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:14,Data,34.823,33.642,141.894,7.01,134.429,2490.06,28.34,60.985,0,1.377,3.249,7242.35,1.161,97.6,70.2,1494,30.49,4345.4,2475.3,2706,3810.3,2690.6,0.62631,4.626,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:18,Data,34.978,33.864,142.075,7.01,134.609,2490.06,28.34,60.985,0.03,1.372,3.256,7246.87,1.154,97.6,70.4,1494,30.45,4348.1,2450.5,2702.3,3795.3,2690.6,0.62441,4.628,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:21,Data,34.884,33.642,142.03,7.01,134.474,2489.15,28.33,61.256,0.04,1.376,3.245,7251.39,1.154,97.5,70.2,1494,30.58,4350.8,2486.6,2707.8,3823.3,2690.6,0.62544,4.622,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:25,Data,34.742,33.642,141.94,7.01,134.429,2489.15,28.32,61.256,0.04,1.383,3.223,7274,1.256,97.5,70,1493,30.58,4364.4,2460.5,2712.9,3800.2,2690.6,0.62367,4.606,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:28,Data,34.81,33.682,142.03,7.01,134.564,2490.06,28.32,61.436,0.04,1.388,3.215,7301.14,1.316,97.5,69.8,1494,30.67,4380.7,2461.6,2722.5,3810.9,2690.6,0.62197,4.603,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:32,Data,34.796,33.601,141.985,7.01,134.429,2490.06,28.33,61.527,0.04,1.385,3.219,7355.4,1.242,97.5,69.9,1493,30.76,4413.2,2443.9,2723.1,3797.1,2690.6,0.62022,4.606,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:36,Data,34.81,33.756,142.075,7.01,134.564,2490.06,28.32,61.798,0.04,1.384,3.215,7382.54,1.161,97.5,69.9,1495,30.85,4429.5,2461.8,2722.7,3804.7,2690.6,0.62462,4.599,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:39,Data,35.039,33.648,142.075,7,134.609,2490.06,28.3,61.707,0.03,1.378,3.21,7405.15,1.188,97.5,70,1493,30.9,4443.1,2442.4,2726.2,3802.6,2690.6,0.61975,4.588,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:43,Data,34.688,33.628,141.894,7.01,134.474,2490.06,28.32,61.888,0.03,1.371,3.245,7432.28,1.215,97.5,70.3,1495,30.94,4459.4,2459.5,2725.5,3810.1,2690.6,0.62276,4.616,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:46,Data,34.796,33.642,141.985,7.01,134.474,2490.96,28.32,61.978,0.03,1.379,3.249,7468.46,1.276,97.5,70.2,1494,30.99,4481.1,2450,2711.2,3793.8,2690.6,0.62104,4.628,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:50,Data,34.783,33.642,142.03,7,134.474,2490.06,28.32,61.978,0.04,1.369,3.243,7477.5,1.269,97.5,70.3,1494,30.99,4486.5,2473.3,2708.9,3806.9,2690.6,0.62681,4.615,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:54,Data,34.924,33.439,142.075,7.01,134.564,2490.06,28.32,62.159,0.04,1.384,3.23,7495.59,1.141,97.5,70,1494,31.12,4497.4,2477.3,2705.8,3808.5,2690.6,0.62568,4.615,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:01:57,Data,34.796,33.642,142.03,7.01,134.609,2492.77,28.32,62.249,0.04,1.376,3.211,7518.2,1.154,97.5,70,1495,31.12,4510.9,2479.5,2708.4,3813.6,2690.6,0.62725,4.587,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:01,Data,34.56,33.21,141.623,7,134.203,2490.96,28.32,62.159,0.03,1.373,3.24,7518.2,1.283,97.5,70.2,1495,31.08,4510.9,2453.9,2694.5,3784.7,2690.6,0.62497,4.613,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:05,Data,34.337,33.385,141.668,7,134.203,2491.87,28.32,62.249,0.04,1.385,3.254,7545.34,1.269,97.5,70.2,1495,31.12,4527.2,2449.3,2691.8,3776.2,2690.6,0.62469,4.638,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:08,Data,34.54,33.399,141.759,7,134.293,2492.77,28.32,62.159,0.04,1.373,3.253,7563.42,1.175,97.5,70.3,1496,31.08,4538.1,2471.2,2710.3,3808.2,2690.6,0.62555,4.627,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:12,Data,34.479,33.372,141.713,7.01,134.248,2491.87,28.32,62.61,0.04,1.372,3.219,7576.99,1.31,97.5,70.1,1495,31.21,4546.2,2455.9,2729.2,3807.7,2690.6,0.6219,4.593,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:16,Data,34.627,33.628,141.985,7,134.383,2492.77,28.34,62.61,0.04,1.374,3.218,7572.47,1.148,97.5,70.1,1496,31.31,4543.5,2466.3,2715.4,3810.6,2690.6,0.62293,4.592,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:19,Data,34.85,33.426,141.985,7.01,134.474,2491.87,28.34,62.7,0.04,1.372,3.225,7576.99,1.35,97.5,70.2,1496,31.31,4546.2,2482.5,2716,3812.3,2690.7,0.62708,4.598,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:23,Data,34.81,33.466,141.985,7.01,134.564,2494.58,28.36,62.61,0.04,1.386,3.231,7590.56,1.269,97.5,70,1497,31.21,4554.3,2463.2,2696,3788.2,2690.7,0.63044,4.617,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:26,Data,35.012,33.655,142.03,7.01,134.564,2495.48,28.36,62.61,0.03,1.379,3.219,7599.6,1.242,97.5,70,1497,31.21,4559.8,2487.2,2696.3,3807.3,2690.7,0.62977,4.597,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:30,Data,34.796,33.439,142.03,7.01,134.474,2495.48,28.37,62.61,0.04,1.377,3.253,7608.65,1.269,97.5,70.3,1497,31.31,4565.2,2470.1,2697.9,3794.5,2690.7,0.62806,4.63,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:34,Data,34.85,33.642,141.985,7.01,134.429,2494.58,28.37,62.429,0.04,1.392,3.272,7604.12,1.181,97.5,70.1,1497,31.21,4562.5,2489.3,2705.5,3815.8,2690.7,0.62943,4.665,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:37,Data,34.796,33.642,141.894,7.01,134.429,2495.48,28.37,62.61,0.03,1.381,3.238,7599.6,1.269,97.5,70.1,1497,31.31,4559.8,2447.5,2711.2,3792.4,2690.7,0.62308,4.619,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:41,Data,34.627,33.628,141.94,7.01,134.338,2495.48,28.38,62.61,0.03,1.384,3.221,7590.56,1.107,97.5,69.9,1497,31.31,4554.3,2453.2,2706.6,3788.5,2690.7,0.62417,4.604,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:45,Data,34.823,33.648,142.075,7.01,134.564,2494.58,28.38,62.61,0.04,1.385,3.234,7576.99,1.148,97.5,70,1497,31.31,4546.2,2463.7,2682.4,3776.8,2690.7,0.6282,4.618,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:48,Data,34.81,33.642,141.849,7.01,134.474,2495.48,28.37,62.249,0.04,1.374,3.244,7576.99,0.986,97.5,70.3,1497,31.12,4546.2,2459.3,2702.9,3791.7,2690.7,0.62474,4.617,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:52,Data,34.756,33.534,141.894,7.01,134.383,2495.48,28.36,62.249,0.04,1.384,3.256,7563.42,1.35,97.5,70.2,1497,31.12,4538.1,2473.2,2723.4,3811.2,2690.7,0.62632,4.641,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:56,Data,34.81,33.642,142.03,7.01,134.474,2495.48,28.37,62.249,0.04,1.392,3.262,7563.42,1.154,97.5,70.1,1497,31.12,4538.1,2459,2706.6,3794.3,2690.7,0.62568,4.653,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:02:59,Data,34.85,33.858,142.03,7.01,134.564,2495.48,28.35,62.249,0.04,1.381,3.253,7554.38,0.986,97.5,70.2,1497,31.08,4532.6,2474.5,2704.3,3799.9,2690.7,0.63021,4.635,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:03,Data,34.911,33.817,142.03,7.01,134.429,2495.48,28.37,62.339,0.03,1.377,3.254,7558.9,1.195,97.5,70.3,1497,31.17,4535.3,2458.4,2699.3,3791.4,2690.7,0.62609,4.63,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:07,Data,35.019,33.527,142.075,7.01,134.429,2493.67,28.36,62.249,0.04,1.366,3.216,7572.47,1.384,97.5,70.2,1497,31.12,4543.5,2447,2705.2,3784.1,2690.7,0.62226,4.583,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:10,Data,34.999,33.642,141.894,7.01,134.474,2496.38,28.36,62.249,0.02,1.382,3.231,7563.42,1.202,97.5,70,1498,31.12,4538.1,2456.7,2694.8,3781.1,2690.7,0.6249,4.612,0.12,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:14,Data,34.803,33.642,141.985,7.01,134.474,2495.48,28.36,62.159,0.03,1.389,3.232,7563.42,1.161,97.5,69.9,1497,31.12,4538.1,2490.1,2714.3,3826.5,2690.7,0.62666,4.621,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:18,Data,34.742,33.635,141.94,7.01,134.383,2494.58,28.37,62.249,0.04,1.376,3.222,7563.42,1.161,97.5,70.1,1497,31.12,4538.1,2456,2682.8,3778.2,2690.7,0.62792,4.597,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:21,Data,34.783,33.588,141.985,7.01,134.474,2495.48,28.36,62.249,0.04,1.387,3.219,7522.72,1.316,97.5,69.9,1497,31.12,4513.6,2485.4,2687.2,3799.6,2690.7,0.63005,4.606,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:25,Data,34.999,33.642,141.94,7.01,134.429,2496.38,28.36,61.978,0.03,1.375,3.226,7500.11,1.377,97.5,70.1,1497,30.99,4500.1,2450.3,2687.4,3778.6,2690.7,0.62595,4.602,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:28,Data,34.911,33.655,141.985,7.01,134.429,2494.58,28.37,62.249,0.04,1.385,3.238,7518.2,1.134,97.5,70,1497,31.12,4510.9,2459.6,2695.6,3788.9,2690.7,0.62515,4.623,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:32,Data,34.85,33.669,142.075,7,134.564,2495.48,28.37,61.978,0.03,1.386,3.233,7509.16,1.195,97.5,70,1497,30.99,4505.5,2469,2677.2,3776.2,2690.7,0.63033,4.619,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:36,Data,34.857,33.642,141.985,7,134.429,2492.77,28.36,62.249,0.03,1.392,3.218,7549.86,1.296,97.5,69.8,1496,31.12,4529.9,2437.7,2675.7,3759.2,2690.7,0.62519,4.611,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:39,Data,34.81,33.534,142.03,7.01,134.474,2492.77,28.36,62.249,0.03,1.379,3.225,7554.38,1.127,97.5,70,1496,31.12,4532.6,2456.7,2700.8,3790,2690.7,0.62385,4.603,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:43,Data,34.85,33.642,142.03,7,134.474,2495.48,28.36,61.978,0.04,1.398,3.264,7549.86,1.357,97.5,70,1497,30.99,4529.9,2453.1,2697.1,3783.7,2690.7,0.62586,4.663,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:47,Data,35.019,33.864,141.985,7.01,134.564,2495.48,28.37,62.249,0.04,1.404,3.229,7563.42,1.161,97.5,69.7,1497,31.08,4538.1,2446.6,2687.1,3778,2690.7,0.62319,4.633,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:50,Data,34.796,33.527,141.849,7.01,134.383,2498.19,28.34,61.978,0.03,1.397,3.234,7531.77,1.269,97.5,69.8,1499,30.99,4519.1,2469.5,2703.2,3800.8,2690.7,0.62686,4.631,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:54,Data,34.85,33.527,141.94,7.01,134.429,2498.19,28.35,61.978,0.04,1.392,3.244,7527.25,1.181,97.5,70,1499,30.94,4516.3,2472.4,2696,3782.8,2690.7,0.62684,4.637,0.13,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:03:57,Data,34.857,33.756,141.894,7.01,134.383,2498.19,28.36,62.249,0.04,1.386,3.232,7531.77,1.168,97.5,70,1499,31.12,4519.1,2461.2,2691.5,3782.7,2690.7,0.62745,4.618,0.14,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:01,Data,34.796,33.642,141.623,7.01,133.931,2494.58,28.37,62.159,0.04,1.379,3.248,7522.72,1.357,97.5,70.2,1496,31.08,4513.6,2476.5,2702.3,3804.7,2690.7,0.62829,4.626,0.14,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:05,Data,34.796,33.858,141.623,7.01,133.931,2500.9,28.35,61.978,0.05,1.384,3.232,7522.72,1.256,97.5,70,1501,30.99,4513.6,2461.4,2697.2,3787.7,2690.7,0.62633,4.615,0.18,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:08,Data,35.026,33.885,141.578,7.01,133.751,2498.19,28.36,62.249,0.04,1.385,3.225,7518.2,1.168,97.5,70,1500,31.12,4510.9,2457.2,2711.5,3796.8,2690.7,0.62401,4.609,0.2,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:12,Data,34.911,33.669,141.306,7.01,133.479,2504.52,28.36,62.249,0.04,1.372,3.232,7536.29,1.134,97.5,70.2,1502,31.12,4521.8,2469.7,2695.8,3795.8,2690.7,0.62771,4.605,0.22,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:16,Data,34.796,33.817,141.352,7,133.479,2501.81,28.36,62.249,0.04,1.384,3.211,7504.64,1.181,97.5,69.9,1501,31.12,4502.8,2457.9,2706.3,3791.1,2690.7,0.62615,4.594,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:19,Data,34.796,33.642,141.306,7.01,133.525,2501.81,28.36,61.978,0.04,1.38,3.219,7500.11,1.154,97.5,70,1501,30.99,4500.1,2464,2691.3,3787.1,2690.7,0.62525,4.599,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:23,Data,34.803,33.756,141.261,7.01,133.434,2500.9,28.38,61.978,0.04,1.377,3.231,7495.59,1.154,97.5,70.1,1501,30.94,4497.4,2463.7,2704.4,3796.2,2690.7,0.62669,4.606,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:27,Data,34.715,33.642,141.261,7.01,133.434,2500.9,28.37,62.249,0.03,1.381,3.231,7477.5,0.992,97.5,70,1501,31.12,4486.5,2483.7,2688.9,3793.2,2690.7,0.63133,4.614,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:30,Data,34.783,33.628,141.306,7.01,133.389,2500.9,28.36,62.159,0.04,1.377,3.229,7482.02,1.202,97.5,70.1,1501,31.12,4489.2,2482.8,2692.8,3796.9,2690.7,0.62873,4.606,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:34,Data,34.83,33.473,141.261,7.01,133.479,2500.9,28.38,61.978,0.04,1.378,3.229,7463.94,1.276,97.5,70.1,1501,30.99,4478.4,2478.9,2689.8,3789.4,2690.7,0.63095,4.607,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:37,Data,34.81,33.817,141.261,7.01,133.434,2501.81,28.37,61.978,0.05,1.388,3.229,7454.89,1.046,97.5,69.9,1501,30.99,4472.9,2469.5,2721.6,3819.2,2690.7,0.62294,4.616,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:41,Data,35.026,33.648,141.352,7.01,133.525,2501.81,28.37,61.978,0.02,1.388,3.231,7454.89,1.262,97.5,69.9,1501,30.99,4472.9,2461.5,2686.8,3786.5,2690.7,0.62517,4.619,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:45,Data,34.81,33.669,141.306,7.01,133.525,2503.62,28.38,61.888,0.04,1.391,3.239,7459.41,1.276,97.5,69.9,1502,30.94,4475.6,2470.4,2677.4,3778.4,2690.8,0.62962,4.63,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:48,Data,34.904,33.642,141.352,7,133.479,2503.62,28.38,61.978,0.03,1.391,3.243,7436.8,1.168,97.5,70,1502,30.99,4462.1,2462,2698.5,3786.6,2690.8,0.62755,4.634,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:52,Data,34.796,33.642,141.397,7.01,133.434,2501.81,28.38,61.888,0.03,1.382,3.226,7432.28,1.154,97.5,70,1501,30.94,4459.4,2451.1,2677,3770.9,2690.8,0.62547,4.608,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:56,Data,35.019,33.642,141.352,7.01,133.525,2500.9,28.38,61.978,0.03,1.382,3.224,7445.85,1.208,97.5,70,1501,30.99,4467.5,2455.3,2705.2,3789.3,2690.8,0.62665,4.606,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:04:59,Data,35.053,33.642,141.442,7,133.525,2500,28.38,61.978,0.05,1.385,3.219,7436.8,1.269,97.5,69.9,1500,30.99,4462.1,2459.5,2704.1,3795.1,2690.8,0.62464,4.602,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:03,Data,34.796,33.642,141.306,7.01,133.57,2497.29,28.38,61.978,0.04,1.367,3.247,7432.28,1.154,97.5,70.4,1499,30.99,4459.4,2455,2695.9,3783.2,2690.8,0.62601,4.615,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:06,Data,34.81,33.756,141.352,7.01,133.525,2500.9,28.38,61.978,0.04,1.378,3.232,7423.24,1.33,97.5,70.1,1501,30.94,4453.9,2465.6,2713.6,3797.3,2690.8,0.62491,4.61,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:10,Data,34.803,33.756,141.352,7.01,133.57,2500.9,28.38,61.978,0.03,1.383,3.224,7423.24,1.154,97.5,70,1501,30.99,4453.9,2454.6,2685.2,3774.6,2690.8,0.62541,4.606,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:14,Data,34.803,33.756,141.397,7.01,133.525,2504.52,28.38,62.068,0.03,1.383,3.236,7409.67,1.357,97.5,70.1,1502,30.99,4445.8,2448.9,2697.3,3786.5,2690.8,0.62262,4.619,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:17,Data,34.972,33.642,141.397,7.01,133.66,2503.62,28.38,61.978,0.04,1.386,3.235,7409.67,1.35,97.5,70,1502,30.99,4445.8,2453.4,2698.4,3791.8,2690.8,0.62344,4.622,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:21,Data,35.026,33.648,141.397,7.01,133.525,2501.81,28.38,62.068,0.03,1.384,3.227,7405.15,1.242,97.5,70,1501,30.99,4443.1,2447,2711.8,3789.7,2690.8,0.62342,4.611,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:25,Data,35.026,33.858,141.532,7.01,133.751,2498.19,28.39,61.978,0.03,1.382,3.204,7409.67,1.181,97.5,69.9,1499,30.99,4445.8,2475.5,2688.3,3795,2690.8,0.62904,4.586,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:28,Data,34.796,33.642,141.532,7,133.751,2497.29,28.38,62.249,0.04,1.377,3.21,7409.67,1.33,97.5,70,1498,31.12,4445.8,2475.5,2696.5,3797.5,2690.8,0.63138,4.587,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:32,Data,35.026,33.844,141.532,7.01,133.751,2498.19,28.38,62.249,0.03,1.38,3.233,7409.67,0.959,97.5,70.1,1498,31.08,4445.8,2449.3,2690.8,3776.3,2690.8,0.62471,4.612,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:36,Data,35.026,33.844,141.578,7.01,133.705,2497.29,28.38,61.978,0.03,1.381,3.231,7414.19,1.175,97.5,70.1,1499,30.99,4448.5,2471,2694.1,3793.8,2690.8,0.62789,4.613,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:39,Data,35.026,33.871,141.578,7.01,133.796,2497.29,28.38,62.249,0.04,1.388,3.223,7396.1,1.154,97.5,69.9,1499,31.12,4437.7,2497.4,2694.3,3811.9,2690.8,0.63068,4.611,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:43,Data,34.999,33.655,141.578,7.01,133.751,2497.29,28.38,62.249,0.03,1.384,3.214,7396.1,1.357,97.5,69.9,1498,31.12,4437.7,2463.5,2675.8,3772.8,2690.8,0.63035,4.597,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:46,Data,35.107,33.696,141.487,7.01,133.705,2498.19,28.38,62.249,0.03,1.375,3.23,7423.24,1.195,97.5,70.1,1499,31.12,4453.9,2455.7,2657.2,3756.4,2690.8,0.62777,4.605,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:50,Data,35.026,33.669,141.578,7,133.796,2498.19,28.38,62.159,0.04,1.362,3.249,7441.32,1.242,97.5,70.4,1499,31.08,4464.8,2447.4,2703.4,3779.5,2690.8,0.62798,4.611,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:54,Data,34.999,33.864,141.578,7.01,133.751,2500.9,28.38,62.249,0.04,1.382,3.222,7463.94,1.154,97.5,70,1501,31.12,4478.4,2459.1,2703.9,3790.9,2690.8,0.63074,4.604,0.25,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:05:57,Data,34.83,33.648,141.578,7.01,133.841,2500.9,28.38,62.249,0.03,1.388,3.218,7463.94,1.141,97.5,69.9,1501,31.12,4478.4,2460.4,2700.8,3792,2690.8,0.62765,4.606,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:01,Data,35.019,33.642,141.532,7.01,133.705,2500.9,28.38,62.339,0.04,1.39,3.201,7477.5,1.208,97.5,69.7,1501,31.12,4486.5,2473.4,2688,3790.4,2690.8,0.62909,4.592,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:04,Data,35.221,33.871,141.623,7.01,133.796,2501.81,28.39,62.61,0.04,1.383,3.233,7482.02,0.999,97.5,70,1501,31.31,4489.2,2467.5,2724.6,3812.4,2690.8,0.62168,4.615,0.25,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:08,Data,34.83,33.642,141.578,7.01,133.841,2501.81,28.38,62.61,0.03,1.389,3.218,7482.02,1.154,97.5,69.8,1501,31.31,4489.2,2450,2685.1,3770.9,2690.8,0.62734,4.607,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:12,Data,35.046,33.648,141.578,7.01,133.841,2501.81,28.39,62.61,0.04,1.374,3.218,7482.02,1.168,97.5,70.1,1501,31.31,4489.2,2474.2,2677.7,3783.3,2690.8,0.63068,4.592,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:15,Data,35.026,33.871,141.668,7.01,133.796,2498.19,28.38,62.61,0.03,1.367,3.238,7495.59,1.154,97.5,70.3,1499,31.31,4497.4,2475.7,2704.3,3797.8,2690.8,0.62654,4.605,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:19,Data,35.073,33.763,141.623,7.01,133.886,2498.19,28.38,62.61,0.04,1.389,3.239,7509.16,1.127,97.5,70,1499,31.31,4505.5,2456.9,2696.2,3785.6,2690.8,0.62561,4.629,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:22,Data,35.134,33.871,141.668,7.01,133.751,2494.58,28.38,62.429,0.05,1.389,3.226,7504.64,1.35,97.5,69.9,1497,31.31,4502.8,2470.7,2692.6,3792.8,2690.8,0.62821,4.615,0.25,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:26,Data,35.026,33.648,141.578,7.01,133.796,2495.48,28.38,62.429,0.03,1.377,3.218,7500.11,1.208,97.5,70,1497,31.31,4500.1,2480.2,2686.5,3791.7,2690.8,0.6306,4.595,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:30,Data,35.026,33.756,141.578,7.01,133.886,2500,28.38,62.429,0.04,1.37,3.224,7509.16,1.357,97.5,70.2,1501,31.21,4505.5,2481.2,2700.5,3806.4,2690.8,0.62912,4.593,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:33,Data,35.14,33.918,141.668,7.01,133.841,2494.58,28.38,62.61,0.03,1.38,3.222,7495.59,1.269,97.5,70,1497,31.31,4497.4,2482.3,2689.7,3798.2,2690.8,0.62762,4.603,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:37,Data,35.181,33.871,141.578,7.01,133.751,2495.48,28.38,62.61,0.04,1.381,3.217,7509.16,1.35,97.5,70,1497,31.31,4505.5,2463.5,2683.4,3778.3,2690.8,0.63284,4.598,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:41,Data,34.972,33.817,141.578,7.01,133.751,2494.58,28.37,62.429,0.03,1.376,3.212,7495.59,1.357,97.5,70,1497,31.31,4497.4,2485.2,2698.5,3801.6,2690.8,0.62972,4.587,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:44,Data,34.803,33.858,141.759,7.01,133.841,2495.48,28.37,62.7,0.04,1.367,3.2,7491.07,1.094,97.5,70,1497,31.35,4494.6,2493.4,2697.6,3816.2,2690.8,0.63079,4.568,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:48,Data,34.83,33.736,141.713,7.01,133.931,2495.48,28.38,62.881,0.05,1.386,3.219,7463.94,1.242,97.5,69.9,1497,31.4,4478.4,2458.2,2701.5,3789.7,2690.8,0.62677,4.606,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:52,Data,34.803,33.655,141.713,7.01,133.931,2495.48,28.39,62.791,0.04,1.378,3.224,7468.46,1.222,97.5,70,1497,31.4,4481.1,2466.6,2703.7,3797.5,2690.8,0.62645,4.601,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:55,Data,35.242,33.885,141.985,7.01,134.022,2494.58,28.39,62.881,0.04,1.376,3.226,7463.94,1.249,97.5,70.1,1497,31.4,4478.4,2455.1,2687.2,3778.5,2690.8,0.62742,4.602,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:06:59,Data,34.857,33.763,141.849,7.01,134.022,2494.58,28.39,62.881,0.04,1.377,3.228,7504.64,1.161,97.5,70.1,1497,31.44,4502.8,2485,2698.1,3802.2,2690.8,0.6299,4.604,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:03,Data,35.026,33.696,141.759,7.01,133.977,2496.38,28.37,62.791,0.04,1.393,3.22,7518.2,1.154,97.5,69.8,1497,31.4,4510.9,2480.5,2727.4,3817.3,2690.8,0.63015,4.613,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:06,Data,35.167,33.756,141.849,7.01,134.022,2494.58,28.39,62.881,0.04,1.386,3.196,7522.72,1.202,97.5,69.7,1497,31.44,4513.6,2478,2695.4,3796.7,2690.8,0.63012,4.583,0.24,80,61.5,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:10,Data,35.026,33.642,142.301,7,134.429,2495.48,28.38,62.881,0.04,1.384,3.213,7518.2,1.357,97.5,69.9,1497,31.4,4510.9,2478.8,2697.7,3795.7,2690.8,0.63055,4.596,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:13,Data,35.113,33.871,142.392,7.01,134.474,2491.87,28.38,62.791,0.04,1.377,3.227,7504.64,1.195,97.5,70.1,1495,31.44,4502.8,2477.9,2716.9,3813.9,2690.9,0.62493,4.606,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:17,Data,35.066,33.669,142.347,7.01,134.474,2492.77,28.38,62.791,0.04,1.384,3.234,7504.64,1.256,97.5,70,1496,31.4,4502.8,2476.1,2697,3798.4,2690.9,0.63297,4.618,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:21,Data,35.053,33.871,142.392,7.01,134.564,2492.77,28.37,63.332,0.04,1.379,3.26,7495.59,1.154,97.5,70.3,1496,31.67,4497.4,2467,2716.9,3806.8,2690.9,0.62493,4.639,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:24,Data,35.026,33.871,142.482,7.01,134.564,2492.77,28.38,62.881,0.04,1.377,3.225,7495.59,1.33,97.5,70.1,1496,31.44,4497.4,2503,2732,3840.6,2690.9,0.6283,4.603,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:28,Data,35.026,33.871,142.347,7.01,134.429,2492.77,28.38,62.791,0.04,1.394,3.234,7522.72,1.161,97.5,69.9,1495,31.4,4513.6,2453.6,2725,3803.1,2690.9,0.62181,4.628,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:32,Data,34.81,33.851,142.301,7.01,134.429,2492.77,28.37,62.881,0.04,1.387,3.229,7531.77,1.148,97.5,69.9,1496,31.4,4519.1,2476.9,2727,3819.6,2690.9,0.62614,4.615,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:35,Data,34.972,33.858,142.256,7.01,134.383,2492.77,28.38,62.791,0.04,1.396,3.24,7536.29,1.175,97.5,69.9,1496,31.4,4521.8,2461.9,2717,3806.5,2690.9,0.62395,4.636,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:39,Data,34.911,33.844,142.347,7.01,134.474,2491.87,28.38,62.791,0.03,1.393,3.241,7531.77,1.154,97.5,70,1495,31.44,4519.1,2475,2704.4,3808.2,2690.9,0.6277,4.635,0.25,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:43,Data,34.803,33.817,142.301,7.01,134.429,2495.48,28.39,62.791,0.04,1.382,3.24,7518.2,1.154,97.5,70.1,1497,31.4,4510.9,2493.9,2704.2,3818.2,2690.9,0.62816,4.623,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:46,Data,35.026,33.669,142.301,7.01,134.474,2494.58,28.37,62.881,0.03,1.382,3.241,7531.77,1.33,97.5,70.1,1497,31.44,4519.1,2467.7,2705,3795,2690.9,0.6269,4.624,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:50,Data,35.134,33.871,142.437,7.01,134.474,2496.38,28.39,62.791,0.03,1.381,3.215,7531.77,1.168,97.5,69.9,1498,31.44,4519.1,2462.8,2705.1,3793.2,2690.9,0.62594,4.596,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:54,Data,34.911,33.77,142.347,7.01,134.474,2495.48,28.38,62.881,0.03,1.38,3.248,7518.2,1.296,97.5,70.2,1497,31.49,4510.9,2496.2,2707.7,3820.5,2690.9,0.62963,4.628,0.25,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:07:57,Data,35.026,33.648,142.482,7.01,134.564,2498.19,28.38,62.881,0.04,1.379,3.236,7504.64,1.202,97.5,70.1,1499,31.44,4502.8,2474.6,2705.9,3792.5,2690.9,0.62541,4.615,0.25,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:01,Data,35.026,33.655,142.392,7.01,134.564,2497.29,28.37,62.881,0.04,1.378,3.225,7504.64,1.371,97.5,70,1498,31.44,4502.8,2472.6,2698,3799.5,2690.9,0.62672,4.605,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:04,Data,35.14,33.871,142.392,7.01,134.564,2498.19,28.38,62.791,0.03,1.388,3.247,7504.64,1.371,97.5,70.1,1498,31.4,4502.8,2473.9,2712.9,3809,2690.9,0.62751,4.635,0.25,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:08,Data,34.924,33.871,142.301,7.01,134.474,2497.29,28.38,62.881,0.03,1.39,3.238,7491.07,1.127,97.5,70,1498,31.4,4494.6,2469,2702.9,3794.6,2690.9,0.62785,4.627,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:12,Data,35.086,33.871,142.347,7.01,134.609,2497.29,28.38,62.881,0.04,1.391,3.246,7486.55,1.168,97.5,70,1498,31.44,4491.9,2469.9,2698.4,3799.1,2690.9,0.62778,4.637,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:15,Data,35.242,33.871,142.347,7.01,134.564,2497.29,28.38,62.881,0.04,1.382,3.264,7486.55,1.181,97.5,70.3,1498,31.44,4491.9,2452.6,2697.7,3781.7,2690.9,0.62197,4.645,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:19,Data,35.242,34.047,142.392,7.01,134.609,2500,28.39,62.881,0.04,1.367,3.255,7495.59,1.107,97.5,70.4,1501,31.44,4497.4,2481.4,2715.8,3807.1,2690.9,0.62672,4.623,0.25,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:23,Data,35.134,33.871,142.392,7.01,134.474,2501.81,28.38,62.881,0.03,1.39,3.247,7531.77,1.208,97.5,70,1501,31.44,4519.1,2469.9,2700.9,3798.8,2690.9,0.62663,4.637,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:26,Data,35.026,33.756,142.301,7.02,134.429,2500.9,28.38,62.881,0.04,1.391,3.234,7536.29,1.377,97.5,69.9,1501,31.44,4521.8,2467.7,2705.2,3801.1,2690.9,0.62756,4.625,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:30,Data,35.08,33.871,142.437,7.01,134.474,2501.81,28.38,62.881,0.03,1.383,3.238,7545.34,1.181,97.5,70.1,1501,31.44,4527.2,2452.6,2736.2,3814.4,2690.9,0.62037,4.622,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:34,Data,34.918,33.871,142.256,7.01,134.474,2502.71,28.38,62.791,0.04,1.379,3.24,7549.86,1.317,97.5,70.2,1501,31.4,4529.9,2504.4,2731.3,3842.8,2690.9,0.62701,4.619,0.25,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:37,Data,35.026,33.756,142.211,7.01,134.383,2500.9,28.38,62.881,0.04,1.391,3.222,7527.25,1.208,97.5,69.9,1501,31.44,4516.3,2455.6,2725.4,3804.3,2690.9,0.62175,4.614,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:41,Data,34.803,33.655,142.256,7.01,134.383,2501.81,28.38,62.791,0.04,1.392,3.216,7536.29,1.242,97.5,69.8,1501,31.4,4521.8,2476.4,2720.1,3811.5,2690.9,0.62813,4.607,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:44,Data,35.14,33.871,142.347,7.01,134.474,2500.9,28.38,62.881,0.04,1.397,3.227,7531.77,0.999,97.5,69.8,1501,31.4,4519.1,2470.9,2724.6,3820,2690.9,0.62919,4.624,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:48,Data,35.019,33.763,142.301,7.01,134.338,2500.9,28.38,62.7,0.04,1.4,3.225,7549.86,1.357,97.5,69.7,1501,31.4,4529.9,2469.1,2706.7,3794.5,2690.9,0.62696,4.626,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:52,Data,35.026,33.871,142.347,7.01,134.429,2497.29,28.38,62.881,0.03,1.398,3.214,7549.86,1.269,97.5,69.7,1498,31.4,4529.9,2448.1,2714.9,3799.2,2690.9,0.62148,4.612,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:55,Data,35.228,33.648,142.392,7.01,134.564,2498.19,28.38,62.881,0.03,1.384,3.209,7549.86,1.269,97.5,69.9,1498,31.44,4529.9,2475.2,2718,3807.3,2690.9,0.62682,4.593,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:08:59,Data,35.026,33.871,142.301,7.01,134.383,2498.19,28.37,62.791,0.03,1.393,3.224,7545.34,1.154,97.5,69.8,1499,31.4,4527.2,2462,2716.4,3800.3,2690.9,0.62396,4.615,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:03,Data,35.026,33.871,142.392,7.01,134.564,2498.19,28.39,62.881,0.03,1.392,3.201,7554.38,1.154,97.5,69.7,1499,31.44,4532.6,2465.4,2702.2,3792.8,2690.9,0.62719,4.594,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:06,Data,35.026,33.871,142.482,7.01,134.564,2497.29,28.38,62.881,0.04,1.391,3.226,7549.86,1.357,97.5,69.9,1499,31.4,4529.9,2476.1,2713.1,3807.6,2690.9,0.62766,4.617,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:10,Data,35.026,33.871,142.392,7.01,134.564,2497.29,28.38,62.881,0.03,1.398,3.219,7934.25,1.154,97.5,69.7,1498,31.4,4760.5,2478.9,2691.1,3791,2690.9,0.63164,4.617,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:14,Data,34.803,33.871,142.482,7.01,134.564,2498.19,28.38,62.791,0.03,1.392,3.204,7518.2,1.154,97.5,69.7,1500,31.44,4510.9,2461.6,2718.6,3801.7,2690.9,0.62501,4.597,0.24,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:17,Data,35.026,33.864,142.98,7.01,135.287,2497.29,28.38,62.61,0.04,1.395,3.233,7531.77,1.181,97.5,69.9,1499,31.31,4519.1,2457.3,2705.9,3800,2690.9,0.62468,4.627,0.19,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:21,Data,35.026,33.736,143.07,7.01,135.423,2498.19,28.38,62.429,0.04,1.395,3.255,7527.25,1.195,97.5,70,1499,31.31,4516.3,2468.3,2704.6,3795.7,2690.9,0.62771,4.651,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:24,Data,34.857,33.844,143.07,7.01,135.423,2497.29,28.37,62.61,0.04,1.391,3.253,7522.72,1.107,97.5,70.1,1498,31.31,4513.6,2458.5,2695.2,3781.5,2690.9,0.6272,4.644,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:28,Data,35.026,33.648,143.025,7.01,135.468,2498.19,28.37,62.429,0.04,1.389,3.263,7531.77,1.202,97.5,70.1,1499,31.21,4519.1,2487.7,2731.8,3835.7,2690.9,0.62983,4.653,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:32,Data,35.026,33.871,143.07,7.01,135.468,2497.29,28.37,62.881,0.03,1.387,3.267,7554.38,1.154,97.5,70.2,1498,31.4,4532.6,2460.1,2694,3781.6,2690.9,0.62644,4.654,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:35,Data,35.026,33.844,142.98,7.01,135.423,2498.19,28.36,62.881,0.04,1.397,3.261,7558.9,1.262,97.5,70,1498,31.44,4535.3,2461.5,2714.5,3800.7,2690.9,0.62926,4.657,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:39,Data,35.201,33.756,142.98,7.01,135.423,2498.19,28.36,62.881,0.03,1.41,3.262,7586.04,1.317,97.5,69.8,1498,31.44,4551.6,2462.8,2684.1,3782.1,2691,0.62785,4.672,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:43,Data,35.053,33.871,143.025,7.01,135.468,2497.29,28.36,62.881,0.03,1.405,3.252,7613.17,1.357,97.5,69.8,1499,31.44,4567.9,2514.9,2691.6,3824.6,2691,0.63262,4.658,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:46,Data,35.134,33.871,143.07,7.01,135.468,2498.19,28.36,62.881,0.04,1.4,3.245,7631.26,1.168,97.5,69.9,1499,31.4,4578.8,2463.4,2705.4,3798.8,2691,0.62223,4.645,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:50,Data,35.026,33.871,142.935,7.01,135.423,2497.29,28.37,62.791,0.03,1.401,3.249,7635.78,1.33,97.5,69.9,1498,31.44,4581.5,2484.9,2715.4,3816.6,2691,0.62681,4.65,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:54,Data,35.026,33.858,142.98,7.01,135.332,2498.19,28.37,62.791,0.03,1.401,3.231,7644.82,1.195,97.5,69.8,1499,31.4,4586.9,2479.7,2743.8,3831.9,2691,0.62426,4.632,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:09:57,Data,35.181,33.756,142.935,7.01,135.287,2497.29,28.37,62.791,0.04,1.411,3.221,7599.6,1.431,97.5,69.5,1498,31.44,4559.8,2461.5,2696.2,3787.1,2691,0.62716,4.632,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:01,Data,35.107,33.871,143.07,7.01,135.423,2498.19,28.36,62.881,0.04,1.414,3.254,7613.17,1.154,97.5,69.7,1498,31.4,4567.9,2454.7,2667.5,3763.1,2691,0.62927,4.67,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:05,Data,34.904,33.756,142.889,7.01,135.287,2497.29,28.36,62.791,0.03,1.395,3.241,7631.26,1.094,97.5,69.9,1498,31.4,4578.8,2471,2674.6,3777.9,2691,0.63224,4.635,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:08,Data,35.282,33.817,142.98,7.01,135.423,2498.19,28.36,62.881,0.03,1.392,3.253,7631.26,1.371,97.5,70.1,1498,31.44,4578.8,2471.6,2702.5,3795.5,2691,0.62949,4.644,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:12,Data,35.026,33.817,142.844,7.01,135.287,2498.19,28.36,62.791,0.04,1.394,3.269,7658.39,1.384,97.5,70.1,1499,31.44,4595,2484.1,2701.4,3803.5,2691,0.63046,4.663,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:16,Data,35.019,33.648,142.935,7.01,135.332,2498.19,28.36,62.791,0.03,1.409,3.254,7644.82,1.154,97.5,69.8,1499,31.44,4586.9,2461.4,2689.4,3774.3,2691,0.62953,4.664,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:19,Data,35.127,33.871,142.98,7.01,135.332,2498.19,28.36,62.881,0.04,1.413,3.245,7662.91,1.168,97.5,69.7,1499,31.44,4597.7,2459.9,2713.5,3800.7,2691,0.62832,4.659,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:23,Data,34.978,33.675,142.98,7.01,135.332,2498.19,28.37,62.881,0.04,1.411,3.265,7658.39,1.141,97.5,69.8,1498,31.44,4595,2477.8,2715.4,3816.3,2691,0.6254,4.677,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:26,Data,35.167,33.871,142.935,7.01,135.332,2498.19,28.37,62.881,0.03,1.399,3.262,7681,1.242,97.5,70,1498,31.4,4608.6,2477.8,2711.7,3808,2691,0.62749,4.662,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:30,Data,35.053,33.669,142.98,7.01,135.287,2497.29,28.37,62.791,0.04,1.405,3.262,7690.05,1.33,97.5,69.9,1499,31.44,4614,2465.8,2698.8,3793.1,2691,0.62657,4.667,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:34,Data,35.201,33.871,142.935,7.01,135.332,2498.19,28.36,62.881,0.04,1.397,3.252,7694.57,1.208,97.5,70,1498,31.4,4616.7,2469.8,2697,3789.8,2691,0.62834,4.648,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:37,Data,35.032,33.871,142.889,7.01,135.287,2498.19,28.37,62.61,0.03,1.41,3.251,7671.96,1.154,97.5,69.7,1498,31.31,4603.2,2466,2718.1,3803.6,2691,0.62628,4.662,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:41,Data,35.032,33.669,142.889,7.01,135.287,2498.19,28.36,62.429,0.03,1.412,3.246,7667.44,1.33,97.5,69.7,1499,31.31,4600.5,2478.6,2716,3814.7,2691,0.62686,4.658,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:45,Data,35.026,33.642,142.889,7.01,135.242,2497.29,28.36,62.429,0.03,1.408,3.248,7676.48,1.208,97.5,69.8,1499,31.31,4605.9,2479.2,2693.4,3794.4,2691,0.62973,4.656,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:48,Data,35.026,33.648,142.98,7.01,135.242,2497.29,28.36,62.61,0.03,1.405,3.249,7662.91,1.377,97.5,69.8,1498,31.31,4597.7,2475.3,2710.2,3804.1,2691,0.62659,4.654,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:52,Data,35.039,33.864,142.98,7.01,135.287,2497.29,28.36,62.429,0.03,1.413,3.253,7658.39,1.208,97.5,69.7,1499,31.31,4595,2443.6,2702.5,3788.4,2691,0.62193,4.666,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:55,Data,34.918,33.642,142.844,7.01,135.242,2497.29,28.37,62.339,0.03,1.409,3.243,7644.82,1.208,97.5,69.7,1498,31.17,4586.9,2465.5,2713.5,3807.9,2691,0.62456,4.652,0.12,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:10:59,Data,34.918,33.844,142.844,7.01,135.197,2498.19,28.36,62.159,0.04,1.409,3.239,7608.65,1.269,97.5,69.7,1499,31.08,4565.2,2463,2722.3,3807.2,2691,0.62366,4.648,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:11:03,Data,34.999,33.858,142.889,7.01,135.197,2497.29,28.37,62.249,0.03,1.405,3.247,7604.12,1.303,97.5,69.8,1498,31.12,4562.5,2457.8,2699.6,3806.4,2691,0.62607,4.653,0.13,80,61.7,3.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:11:06,Data,35.255,34.094,140.085,7.01,132.621,2501.81,28.37,62.159,0.04,1.408,3.261,7604.12,1.202,97.5,69.8,1501,31.08,4562.5,2465.4,2677.4,3776.3,2691,0.62983,4.669,0.13,80,61.4,2.3,ON,ON,1.4,0.2,26,26
6/25/2025,21:11:10,Data,34.972,33.561,129.455,7.01,120.012,2500.9,28.36,61.978,0.04,1.384,3.167,7604.12,1.344,97.5,69.6,1501,30.99,4562.5,2428,2624.1,3723.3,2691,0.62682,4.55,0.12,80,59.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:14,Data,34.08,32.494,113.76,7.01,101.302,2501.81,28.37,61.978,0.04,1.871,2.896,7590.56,1.722,97.5,60.7,1501,30.99,4554.3,2404.7,2629.8,3753,2691,0.62873,4.773,0.12,80,57.5,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:17,Data,34.337,32.723,102.225,7.01,85.529,2500.9,28.36,61.707,0.04,2.862,2.466,7576.99,1.6,97.5,46.3,1501,30.81,4546.2,2414.4,2623.6,3712.2,2691,0.62884,5.331,0.34,80,56.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:21,Data,33.878,32.264,96.571,7.01,77.891,2501.81,28.38,62.068,0.03,3.32,2.146,7355.4,1.728,97.5,39.3,1501,30.99,4413.2,2396,2617.4,3689.8,2691,0.62584,5.467,0.84,80,56.1,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:25,Data,33.925,32.035,95.033,7.01,74.818,2501.81,28.41,62.159,0.04,3.449,2.04,6767.51,1.674,97.5,37.2,1501,31.12,4060.5,2434.3,2610.3,3710.4,2691,0.63302,5.49,1.18,80,56.5,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:28,Data,33.648,32.028,94.31,7.01,72.739,2500,28.41,63.061,0.04,3.574,2.006,6206.76,1.816,97.5,36,1499,31.53,3724.1,2440.6,2633.5,3733.3,2691,0.6303,5.58,1.31,80,57.1,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:32,Data,33.642,31.799,94.672,7.01,72.197,2498.19,28.4,63.603,0.04,3.631,1.983,5854.02,1.843,97.5,35.3,1499,31.8,3512.4,2411.5,2629.2,3741.9,2691,0.62642,5.614,1.43,80,57.7,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:36,Data,33.318,31.569,95.621,7.01,72.468,2500.9,28.38,64.687,0.04,3.704,2.003,5505.81,1.816,97.4,35.1,1500,32.39,3303.5,2475.4,2654.7,3770.9,2691,0.63282,5.709,1.51,80,58.4,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:39,Data,33.196,31.339,96.481,7.01,72.784,2495.48,28.38,65.68,0.03,3.78,2.027,5171.17,1.85,97.4,34.9,1497,32.88,3102.7,2467.4,2689.8,3792.8,2691,0.62718,5.808,1.53,80,59.1,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:43,Data,33.419,31.454,97.205,7,72.739,2497.29,28.38,66.673,0.04,3.832,2.037,4936.01,1.843,97.3,34.7,1498,33.34,2961.6,2497.3,2719.7,3831.5,2691,0.62892,5.869,1.52,80,59.7,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:46,Data,32.885,30.914,97.838,7,73.01,2495.48,28.38,67.214,0.04,3.863,2.07,4746.08,1.782,97.3,34.9,1497,33.61,2847.6,2521.5,2706.8,3837.7,2691,0.6334,5.932,1.59,80,60.2,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:50,Data,33.183,30.941,99.104,7,73.779,2492.77,28.38,67.485,0.04,3.898,2.087,4569.71,2.073,97.3,34.9,1496,33.79,2741.8,2517.2,2725.6,3846.4,2691,0.63222,5.985,1.64,80,60.7,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:54,Data,32.757,30.86,99.919,7,74.231,2494.58,28.38,67.485,0.04,3.926,2.098,4465.7,1.938,97.3,34.8,1497,33.7,2679.4,2524.7,2743,3863.6,2691,0.63092,6.025,1.66,80,61.2,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:11:58,Data,32.757,30.88,100.688,7,74.683,2495.48,28.38,67.214,0.04,3.983,2.135,4420.48,2.221,97.3,34.9,1497,33.56,2652.3,2558.5,2753.5,3888.7,2691,0.63459,6.118,1.67,80,61.7,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:01,Data,32.723,30.853,101.095,7.01,74.908,2494.58,28.38,66.673,0.03,3.986,2.147,4425,2.073,97.3,35,1497,33.34,2655,2545.3,2773.3,3897.3,2691,0.63126,6.132,1.67,80,62,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:05,Data,32.723,30.536,101.773,7,75.27,2494.58,28.38,65.86,0.04,4.02,2.15,4461.18,2.295,97.4,34.8,1496,32.93,2676.7,2554.4,2763.6,3903.7,2691.1,0.63438,6.17,1.68,80,62.4,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:08,Data,32.305,30.415,102.225,7,75.496,2494.58,28.36,65.048,0.04,4.038,2.184,4515.44,1.985,97.4,35.1,1497,32.52,2709.3,2563,2792.5,3922.7,2691.1,0.62964,6.223,1.71,80,62.7,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:12,Data,32.811,30.415,102.587,7,75.812,2496.38,28.38,64.145,0.03,4.059,2.201,4533.53,2.248,97.4,35.1,1497,32.12,2720.1,2640.6,2800.1,3979.3,2691.1,0.64261,6.259,1.71,80,63,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:16,Data,32.48,30.421,102.994,7,75.948,2494.58,28.38,63.513,0.04,4.078,2.2,4465.7,2.187,97.5,35,1496,31.71,2679.4,2573.9,2791.3,3936.6,2691.1,0.63315,6.279,1.7,80,63.2,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:19,Data,32.521,30.198,102.949,7,75.903,2494.58,28.37,62.881,0.04,4.091,2.216,4388.82,2.12,97.5,35.1,1497,31.4,2633.3,2595.6,2811.7,3952.1,2691.1,0.63567,6.307,1.71,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:23,Data,32.494,30.448,102.859,7,75.632,2497.29,28.37,61.978,0.04,4.105,2.228,4325.51,2.16,97.5,35.2,1499,30.99,2595.3,2593.7,2785.1,3935.5,2691.1,0.63248,6.332,1.72,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:27,Data,32.696,30.415,102.813,7,75.632,2498.19,28.38,61.436,0.03,4.104,2.237,4284.81,2.295,97.5,35.3,1499,30.76,2570.9,2590.7,2772.5,3924.3,2691.1,0.63718,6.341,1.7,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:30,Data,32.264,30.009,102.633,7.01,75.541,2498.19,28.38,60.624,0.03,4.114,2.237,4266.72,2.309,97.6,35.2,1499,30.31,2560,2618.4,2823.3,3981.8,2691.1,0.63439,6.35,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:34,Data,32.379,30.171,102.633,7.01,75.496,2497.29,28.37,59.902,0.04,4.128,2.221,4239.59,2.322,97.6,35,1499,29.91,2543.8,2623.1,2813.7,3970,2691.1,0.63922,6.349,1.71,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:38,Data,32.379,30.381,102.723,7,75.451,2497.29,28.36,59.27,0.05,4.127,2.219,4203.41,2.167,97.6,35,1498,29.59,2522,2608,2817.7,3968.2,2691.1,0.63442,6.345,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:41,Data,32.494,30.185,102.542,7,75.406,2497.29,28.37,58.638,0.03,4.112,2.236,4153.67,2.309,97.7,35.2,1498,29.32,2492.2,2600.8,2810.1,3957.2,2691.1,0.63562,6.347,1.67,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:45,Data,32.494,30.307,102.678,7,75.36,2500.9,28.37,57.915,0.03,4.117,2.234,4126.53,2.302,97.7,35.2,1501,28.96,2475.9,2587.2,2810.7,3951.4,2691.1,0.63393,6.351,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:49,Data,32.609,30.502,102.542,7,75.27,2503.62,28.37,57.464,0.03,4.142,2.242,4108.44,2.221,97.7,35.1,1502,28.69,2465.1,2596.8,2823.5,3969.9,2691.1,0.63707,6.384,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:52,Data,32.717,30.415,102.542,7,75.18,2504.52,28.36,56.651,0.05,4.148,2.242,4076.79,2.133,97.7,35.1,1502,28.37,2446.1,2590,2772.7,3920.4,2691.1,0.63771,6.39,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:56,Data,32.501,30.307,102.316,7,75.225,2503.62,28.38,56.29,0.04,4.141,2.228,4090.35,2.295,97.8,35,1502,28.15,2454.2,2590.1,2786,3932.1,2691.1,0.63731,6.369,1.7,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:12:59,Data,32.501,30.401,102.452,7,75.134,2503.62,28.37,56.02,0.03,4.149,2.228,4076.79,2.248,97.8,34.9,1502,28.01,2446.1,2592.4,2782.5,3927.6,2691.1,0.63824,6.377,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:03,Data,32.575,30.077,102.542,7.01,75.044,2504.52,28.38,55.658,0.03,4.158,2.23,4063.22,2.194,97.8,34.9,1503,27.83,2437.9,2601.8,2816,3969.8,2691.1,0.6379,6.389,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:07,Data,32.825,30.415,102.225,7,75.089,2504.52,28.37,55.026,0.04,4.159,2.233,4040.61,2.363,97.8,34.9,1502,27.56,2424.4,2612.4,2804.7,3966.3,2691.1,0.63574,6.393,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:10,Data,32.696,30.415,102.135,7,75.089,2503.62,28.36,54.846,0.04,4.145,2.232,4022.52,2.478,97.8,35,1503,27.42,2413.5,2585.7,2784.6,3933.2,2691.1,0.63413,6.376,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:14,Data,32.696,30.239,102.135,7,74.954,2503.62,28.38,54.575,0.03,4.152,2.221,4013.48,2.302,97.8,34.9,1503,27.24,2408.1,2584.4,2793,3932.8,2691.1,0.63448,6.374,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:18,Data,32.487,30.009,102.09,7,74.908,2504.52,28.37,54.304,0.04,4.165,2.224,4004.43,2.309,97.8,34.8,1502,27.15,2402.7,2575.5,2798.6,3935.7,2691.1,0.63235,6.389,1.66,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:21,Data,32.744,30.192,102.271,7.01,75.044,2503.62,28.36,54.033,0.04,4.149,2.253,3999.91,2.417,97.8,35.2,1502,27.06,2399.9,2622.4,2820.8,3982.5,2691.1,0.63624,6.402,1.66,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:25,Data,32.663,30.212,102.135,7,74.908,2504.52,28.37,53.672,0.04,4.176,2.24,3981.82,2.478,97.9,34.9,1503,26.79,2389.1,2594.7,2782.2,3933.3,2691.1,0.6392,6.416,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:29,Data,32.696,30.192,102.045,7,74.954,2503.62,28.36,53.492,0.03,4.158,2.225,3972.78,2.518,97.9,34.9,1502,26.79,2383.7,2595.8,2784.8,3943.3,2691.1,0.6344,6.383,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:32,Data,32.94,30.192,102.135,7,74.908,2500.9,28.37,53.401,0.03,4.159,2.245,3972.78,2.525,97.9,35.1,1501,26.7,2383.7,2615.7,2805.7,3961.5,2691.1,0.63655,6.404,1.67,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:36,Data,32.359,30.165,102.09,7,74.773,2497.29,28.36,53.221,0.03,4.149,2.23,3954.69,2.133,97.9,35,1499,26.61,2372.8,2588,2791.6,3936.5,2691.1,0.6364,6.379,1.67,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:40,Data,32.541,30.158,102.045,7.01,74.818,2501.81,28.36,52.86,0.03,4.158,2.242,3941.12,2.16,97.9,35,1501,26.47,2364.7,2645.3,2806,3989.6,2691.1,0.64032,6.4,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:43,Data,32.278,30.057,102.09,7,74.773,2500.9,28.38,52.95,0.03,4.158,2.247,3936.6,2.41,97.9,35.1,1501,26.43,2362,2604.3,2795.1,3950.6,2691.1,0.63663,6.405,1.66,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:47,Data,32.19,30.212,102.045,7,74.728,2500.9,28.37,52.589,0.04,4.173,2.234,3923.03,2.039,97.9,34.9,1501,26.29,2353.8,2610.8,2813,3968,2691.1,0.63572,6.408,1.67,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:50,Data,32.291,30.07,101.909,7.01,74.728,2501.81,28.36,52.679,0.03,4.175,2.24,3923.03,2.302,97.9,34.9,1501,26.29,2353.8,2636.3,2813.9,3981.1,2691.1,0.63714,6.414,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:54,Data,32.312,30.016,101.999,7,74.818,2498.19,28.36,52.318,0.04,4.169,2.247,3918.51,2.255,97.9,35,1499,26.16,2351.1,2578.9,2786,3925.8,2691.1,0.63479,6.416,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:13:58,Data,32.264,30.077,101.909,7,74.592,2497.29,28.36,52.408,0.04,4.182,2.24,3918.51,2.295,97.9,34.9,1498,26.16,2351.1,2592.1,2779.9,3928.2,2691.1,0.63637,6.421,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:01,Data,32.771,29.989,101.954,7.01,74.592,2497.29,28.36,52.137,0.03,4.174,2.238,3900.42,2.322,97.9,34.9,1498,26.07,2340.3,2618.8,2808.8,3973.9,2691.1,0.63547,6.412,1.67,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:05,Data,32.609,30.415,101.773,7,74.728,2498.19,28.36,51.957,0.03,4.165,2.238,3886.85,2.471,97.9,35,1499,25.98,2332.1,2597.1,2786.1,3940.9,2691.1,0.63638,6.402,1.67,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:09,Data,32.433,30.063,102.045,7,74.502,2498.19,28.36,51.776,0.04,4.177,2.237,3886.85,2.208,97.9,34.9,1498,25.89,2332.1,2598.5,2789.2,3938.4,2691.1,0.63667,6.413,1.67,80,63.3,2.3,ON,ON,4.7,1.6,26,26
