Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,21:14:12,Data,32.386,30.185,101.909,7,74.547,2497.29,28.37,51.867,0.04,4.167,2.244,3886.85,2.417,97.9,35,1498,25.89,2332.1,2594.3,2783.9,3939,2691.1,0.63601,6.412,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:16,Data,32.487,30.408,101.773,7,74.502,2498.19,28.35,51.776,0.05,4.178,2.234,3868.76,2.221,97.9,34.8,1498,25.89,2321.3,2621.8,2812.4,3976.6,2691.1,0.63724,6.412,1.69,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:20,Data,32.656,30.401,101.954,7,74.683,2497.29,28.36,51.505,0.03,4.192,2.249,3873.29,2.316,97.9,34.9,1499,25.75,2324,2580.3,2792.9,3932.7,2691.1,0.63401,6.44,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:23,Data,32.602,30.111,101.818,7,74.502,2497.29,28.36,51.415,0.03,4.17,2.245,3873.29,2.437,97.9,35,1499,25.75,2324,2592.7,2791.3,3936.3,2691.2,0.63408,6.417,1.68,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:27,Data,32.089,30.07,101.683,7,74.547,2497.29,28.37,51.505,0.03,4.184,2.256,3868.76,2.208,97.9,35,1498,25.75,2321.3,2586.8,2776.5,3920.9,2691.2,0.63789,6.44,1.67,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:30,Data,32.298,29.976,102.135,7.01,75.044,2498.19,28.36,51.235,0.03,4.18,2.249,3855.2,2.39,98,35,1499,25.57,2313.1,2608.5,2788.8,3948.4,2691.2,0.63862,6.431,1.66,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:34,Data,32.264,30.07,101.999,7,75.089,2498.19,28.36,51.235,0.04,4.199,2.248,3868.76,2.505,97.9,34.9,1499,25.66,2321.3,2606.3,2807.7,3967.2,2691.2,0.63622,6.446,1.65,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:38,Data,32.264,29.955,102.045,7,74.908,2498.19,28.36,51.235,0.03,4.19,2.237,3864.24,2.309,97.9,34.8,1498,25.62,2318.5,2585.4,2767.4,3911.5,2691.2,0.63641,6.428,1.63,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:41,Data,32.507,29.955,101.999,7.01,75.044,2498.19,28.36,51.235,0.04,4.178,2.24,3864.24,2.316,97.9,34.9,1499,25.62,2318.5,2619.6,2812.4,3970.3,2691.2,0.63767,6.418,1.64,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:45,Data,32.399,29.962,102.361,7,75.586,2495.48,28.36,51.144,0.04,4.189,2.246,3864.24,2.336,98,34.9,1497,25.57,2318.5,2600.8,2791.2,3941.8,2691.2,0.63775,6.435,1.62,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:49,Data,32.791,29.989,102.452,7,75.632,2495.48,28.36,50.964,0.04,4.195,2.251,3841.63,2.545,98,34.9,1497,25.48,2305,2585.2,2814.8,3950.1,2691.2,0.63208,6.445,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:52,Data,32.042,29.901,102.18,7,75.496,2494.58,28.36,50.964,0.04,4.196,2.265,3855.2,2.295,98,35.1,1497,25.48,2313.1,2593.6,2811.9,3954.8,2691.2,0.63427,6.461,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:56,Data,32.379,29.982,102.497,7,75.586,2495.48,28.37,50.873,0.04,4.191,2.252,3850.68,2.295,98,35,1498,25.48,2310.4,2602.7,2805.8,3956.2,2691.2,0.6354,6.443,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:14:59,Data,32.028,29.726,102.542,7,75.451,2497.29,28.37,50.964,0.03,4.19,2.257,3846.15,2.302,98,35,1498,25.53,2307.7,2604.4,2785.3,3940.6,2691.2,0.64005,6.447,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:03,Data,32.46,30.05,102.316,7,75.496,2503.62,28.37,50.603,0.04,4.198,2.27,3841.63,2.403,98,35.1,1503,25.3,2305,2587.5,2796.5,3937.8,2691.2,0.6354,6.469,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:07,Data,32.494,30.185,102.904,7.01,75.541,2503.62,28.37,50.783,0.04,4.203,2.264,3841.63,2.309,98,35,1503,25.35,2305,2579,2779,3921.3,2691.2,0.63512,6.467,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:10,Data,32.777,30.144,102.361,7.01,75.586,2504.52,28.38,50.693,0.03,4.205,2.265,3841.63,2.525,98,35,1503,25.35,2305,2606.7,2783.2,3941,2691.2,0.6396,6.469,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:14,Data,32.339,29.847,102.497,7,75.586,2503.62,28.36,50.693,0.04,4.201,2.273,3837.11,2.316,98,35.1,1502,25.35,2302.3,2589.8,2788.5,3935.3,2691.2,0.63558,6.475,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:18,Data,32.426,30.171,102.361,7,75.451,2503.62,28.37,50.512,0.03,4.208,2.262,3828.07,2.363,98,34.9,1503,25.26,2296.8,2599.1,2787.9,3935.4,2691.2,0.64067,6.469,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:21,Data,32.426,30.124,102.316,7,75.541,2503.62,28.36,50.422,0.04,4.206,2.274,3832.59,2.41,98,35.1,1502,25.12,2299.6,2611.3,2796.8,3956.4,2691.2,0.63708,6.478,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:25,Data,32.264,30.023,102.316,7.01,75.541,2504.52,28.37,50.512,0.03,4.2,2.269,3828.07,2.241,98,35.1,1502,25.26,2296.8,2586.8,2786.6,3928.6,2691.2,0.63579,6.469,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:29,Data,32.156,29.753,102.361,7,75.632,2503.62,28.37,50.422,0.04,4.21,2.273,3837.11,2.464,98,35.1,1503,25.26,2302.3,2592.9,2790.1,3934,2691.2,0.63789,6.484,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:32,Data,32.062,29.78,102.18,7,75.496,2504.52,28.36,50.422,0.03,4.202,2.259,3846.15,2.248,98,35,1503,25.26,2307.7,2594.8,2792.9,3941.1,2691.2,0.63486,6.461,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:36,Data,32.507,29.962,102.316,7,75.541,2507.23,28.37,50.061,0.04,4.193,2.27,3841.63,2.154,98,35.1,1504,25.03,2305,2603.9,2787.5,3944.6,2691.2,0.63699,6.462,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:39,Data,32.204,29.807,102.045,7,75.541,2505.42,28.36,50.151,0.04,4.21,2.276,3841.63,2.39,98,35.1,1503,25.08,2305,2594.9,2802.4,3944.8,2691.2,0.63467,6.486,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:43,Data,32.379,30.158,102.271,7,75.406,2507.23,28.37,50.061,0.04,4.214,2.272,3837.11,2.309,98,35,1504,25.03,2302.3,2599.6,2804.4,3951.3,2691.2,0.63551,6.485,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:47,Data,32.588,30.158,102.497,7,75.496,2506.33,28.36,50.061,0.04,4.212,2.254,3841.63,2.174,98,34.9,1504,25.03,2305,2617.8,2815.5,3965.7,2691.2,0.63658,6.466,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:50,Data,32.15,29.955,102.542,7,75.541,2507.23,28.36,50.061,0.03,4.198,2.282,3841.63,2.417,98,35.2,1504,25.03,2305,2619.7,2796.3,3967.1,2691.2,0.63716,6.48,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:54,Data,32.055,30.158,102.316,7,75.451,2503.62,28.36,50.151,0.04,4.204,2.274,3841.63,2.019,98,35.1,1502,25.08,2305,2596.6,2798.1,3945.4,2691.2,0.63698,6.477,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:15:58,Data,32.217,29.854,102.18,7,75.496,2503.62,28.36,50.061,0.04,4.209,2.274,3828.07,2.329,98,35.1,1502,25.03,2296.8,2580.9,2812.6,3944.7,2691.2,0.63289,6.484,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:01,Data,32.379,29.76,102.316,7,75.451,2503.62,28.36,50.061,0.04,4.198,2.294,3819.02,2.484,98,35.3,1502,25.03,2291.4,2629.2,2826.7,3984.6,2691.2,0.63571,6.491,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:05,Data,32.372,30.158,102.225,7.01,75.451,2503.62,28.37,50.061,0.04,4.211,2.266,3823.54,2.322,98,35,1502,25.08,2294.1,2586.9,2810.2,3948.9,2691.2,0.63203,6.477,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:08,Data,32.521,29.955,102.271,7,75.632,2506.33,28.37,50.061,0.04,4.208,2.258,3814.5,2.316,98,34.9,1504,24.99,2288.7,2579.4,2797.8,3935.4,2691.2,0.63296,6.467,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:12,Data,32.534,29.955,102.452,7,75.496,2506.33,28.37,50.151,0.04,4.204,2.258,3841.63,2.43,98,34.9,1504,25.08,2305,2613.5,2807.1,3963.5,2691.2,0.63684,6.46,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:16,Data,32.271,29.969,102.497,7,75.586,2506.33,28.36,49.971,0.05,4.205,2.245,3841.63,2.37,98,34.8,1504,24.99,2305,2601.1,2787.2,3923.2,2691.2,0.63465,6.45,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:19,Data,32.291,29.807,102.361,7,75.496,2506.33,28.36,49.79,0.04,4.203,2.246,3841.63,2.457,98,34.8,1504,24.9,2305,2620.9,2791.6,3958.3,2691.2,0.63885,6.449,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:23,Data,32.116,29.955,102.225,7,75.586,2500.9,28.37,49.88,0.03,4.198,2.271,3846.15,2.086,98,35.1,1501,24.9,2307.7,2593,2791.8,3937.1,2691.2,0.63619,6.469,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:27,Data,32.44,30.3,102.497,7,75.586,2500.9,28.36,49.79,0.04,4.205,2.268,3819.02,2.505,98,35,1501,24.9,2291.4,2592.4,2806.4,3943.5,2691.2,0.63615,6.473,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:30,Data,32.075,30.023,102.497,7,75.586,2501.81,28.36,49.79,0.04,4.202,2.269,3814.5,2.187,98,35.1,1501,24.9,2288.7,2601.7,2827.3,3967.5,2691.2,0.63308,6.472,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:34,Data,32.102,29.908,102.316,7.01,75.496,2503.62,28.36,49.79,0.04,4.225,2.277,3814.5,2.127,98,35,1502,24.9,2288.7,2609.1,2817.3,3969.3,2691.2,0.63516,6.504,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:37,Data,32.595,30.212,102.587,7,75.586,2503.62,28.37,49.79,0.04,4.214,2.267,3809.98,2.41,98,35,1502,24.9,2286,2600.2,2806,3954.1,2691.2,0.63509,6.481,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:41,Data,32.278,29.955,102.271,7,75.586,2503.62,28.36,49.79,0.03,4.211,2.247,3819.02,2.133,98,34.8,1502,24.9,2291.4,2583.3,2782,3923,2691.3,0.63537,6.458,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:45,Data,32.291,29.868,102.452,7,75.541,2503.62,28.37,49.79,0.04,4.195,2.262,3819.02,2.255,98,35,1502,24.94,2291.4,2601.9,2784.9,3938.4,2691.3,0.63645,6.456,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:48,Data,32.42,30.158,102.542,7,75.632,2504.52,28.36,49.7,0.03,4.202,2.269,3819.02,2.329,98,35.1,1502,24.9,2291.4,2577,2792,3928.1,2691.3,0.63364,6.471,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:52,Data,32.602,29.915,102.361,7,75.541,2503.62,28.36,49.79,0.04,4.202,2.258,3823.54,2.194,98,35,1503,24.9,2294.1,2604.5,2806.9,3954.7,2691.3,0.63645,6.459,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:56,Data,32.278,29.793,102.452,7,75.541,2503.62,28.37,49.88,0.04,4.186,2.254,3828.07,2.268,98,35,1502,24.94,2296.8,2581.3,2815,3951,2691.3,0.63381,6.44,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:16:59,Data,32.224,30.063,102.361,7,75.632,2504.52,28.36,49.61,0.03,4.196,2.255,3832.59,2.37,98,35,1502,24.85,2299.6,2588.6,2830.4,3965.8,2691.3,0.63067,6.451,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:03,Data,32.264,30.084,102.316,7,75.541,2503.62,28.36,49.519,0.05,4.203,2.27,3828.07,2.383,98,35.1,1503,24.76,2296.8,2607.4,2810.2,3958.6,2691.3,0.63626,6.473,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:07,Data,32.298,30.131,102.316,7,75.496,2503.62,28.36,49.61,0.04,4.199,2.267,3819.02,2.316,98,35.1,1503,24.76,2291.4,2584.3,2805.4,3943.9,2691.3,0.63366,6.466,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:10,Data,32.791,30.198,102.452,7,75.586,2502.71,28.37,49.61,0.04,4.193,2.265,3814.5,2.41,98,35.1,1502,24.8,2288.7,2585.2,2807.2,3943.4,2691.3,0.63473,6.458,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:14,Data,32.494,29.962,102.452,7,75.496,2503.62,28.36,49.519,0.05,4.209,2.264,3814.5,2.511,98,35,1503,24.76,2288.7,2596.7,2798,3946.9,2691.3,0.6358,6.473,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:18,Data,32.183,29.976,102.361,7,75.586,2501.81,28.36,49.61,0.03,4.215,2.258,3814.5,2.43,98,34.9,1501,24.76,2288.7,2605.7,2795.1,3945.1,2691.3,0.63873,6.473,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:21,Data,32.271,29.739,102.316,7,75.586,2501.81,28.39,49.519,0.04,4.206,2.251,3828.07,2.471,98,34.9,1501,24.76,2296.8,2597.5,2805.7,3951.7,2691.3,0.63446,6.458,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:25,Data,32.366,30.05,102.18,7,75.586,2500.9,28.37,49.61,0.03,4.223,2.268,3837.11,2.444,98,34.9,1500,24.8,2302.3,2588.9,2806.7,3948.3,2691.3,0.63372,6.49,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:29,Data,32.352,30.347,102.18,7,75.586,2503.62,28.36,49.519,0.03,4.227,2.275,3837.11,2.491,98,35,1502,24.76,2302.3,1509.8,2216.3,2695.4,2691.3,0.55623,6.501,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:32,Data,32.278,29.76,102.225,7,75.586,2503.62,28.36,49.61,0.04,4.213,2.267,3832.59,2.505,98,35,1502,24.8,2299.6,1512.9,2212.5,2692.3,2691.3,0.55491,6.479,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:36,Data,32.926,30.239,102.452,7,75.632,2504.52,28.37,49.61,0.04,4.204,2.256,3832.59,2.363,98,34.9,1503,24.76,2299.6,1516,2208.2,2691.5,2691.3,0.55766,6.459,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:40,Data,32.406,29.962,102.316,7,75.586,2501.81,28.36,49.61,0.04,4.207,2.256,3832.59,2.133,98,34.9,1501,24.85,2299.6,1504.1,2191.5,2690,2691.3,0.55793,6.463,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:43,Data,32.467,30.117,102.452,7,75.632,2503.62,28.36,49.519,0.03,4.203,2.266,3832.59,2.572,98,35,1502,24.76,2299.6,1526.1,2209.3,2698.9,2691.3,0.55959,6.469,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:47,Data,32.109,29.962,102.452,7,75.677,2503.62,28.37,49.519,0.03,4.198,2.265,3828.07,2.255,98,35,1502,24.76,2296.8,1499.7,2200.4,2676.5,2691.3,0.55423,6.463,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:50,Data,32.244,29.908,102.225,7,75.586,2503.62,28.37,49.519,0.04,4.192,2.257,3819.02,2.471,98,35,1502,24.76,2291.4,1506.5,2197.2,2677.2,2691.3,0.55733,6.449,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:54,Data,32.055,29.949,102.452,7,75.586,2504.52,28.36,49.519,0.05,4.209,2.24,3814.5,2.289,98,34.7,1502,24.76,2288.7,1527.5,2205.6,2693.8,2691.3,0.56184,6.448,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:17:58,Data,32.143,29.868,102.225,7,75.496,2503.62,28.37,49.61,0.04,4.2,2.268,3819.02,2.174,98,35.1,1502,24.8,2291.4,1501,2202.9,2680.9,2691.3,0.55445,6.469,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:01,Data,32.487,29.861,102.316,7,75.541,2503.62,28.37,49.61,0.05,4.202,2.268,3814.5,2.552,98,35,1503,24.8,2288.7,1536.4,2226.2,2719.6,2691.3,0.55843,6.469,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:05,Data,32.48,29.955,102.542,7,75.541,2500.9,28.36,49.519,0.04,4.203,2.272,3823.54,2.363,98,35.1,1501,24.8,2294.1,1516.2,2229.8,2709.8,2691.3,0.55414,6.475,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:09,Data,32.48,29.861,102.452,7,75.586,2501.81,28.37,49.61,0.04,4.203,2.271,3814.5,2.565,98,35.1,1501,24.8,2288.7,1509.3,2220.1,2698.6,2691.3,0.55404,6.475,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:12,Data,32.089,29.814,102.361,7,75.632,2500.9,28.36,49.61,0.03,4.206,2.281,3819.02,2.221,98,35.2,1501,24.8,2291.4,1515.6,2230.9,2710.6,2691.3,0.5539,6.487,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:16,Data,32.858,29.766,102.271,7,75.541,2500.9,28.37,49.519,0.04,4.203,2.276,3819.02,2.437,98,35.1,1501,24.76,2291.4,1503,2198.7,2675.9,2691.3,0.55672,6.478,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:20,Data,32.285,29.976,102.316,7,75.632,2501.81,28.35,49.519,0.03,4.202,2.269,3819.02,2.275,98,35.1,1501,24.76,2291.4,1533.9,2214.7,2706,2691.3,0.56148,6.472,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:23,Data,32.467,30.171,102.361,7,75.632,2500.9,28.37,49.61,0.03,4.195,2.268,3819.02,2.322,98,35.1,1501,24.8,2291.4,1514.7,2220.2,2699.1,2691.3,0.55507,6.463,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:27,Data,32.264,29.854,102.271,7,75.541,2503.62,28.36,49.519,0.04,4.204,2.269,3814.5,2.484,98,35.1,1502,24.76,2288.7,1528.5,2193.6,2685.2,2691.3,0.56366,6.472,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:31,Data,32.264,29.739,102.361,7,75.496,2503.62,28.37,49.61,0.04,4.196,2.248,3828.07,2.525,98,34.9,1502,24.8,2296.8,1502.9,2236.7,2723.4,2691.3,0.55253,6.444,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:34,Data,32.035,29.726,102.316,7,75.496,2503.62,28.36,49.61,0.04,4.196,2.25,3832.59,2.302,98,34.9,1502,24.76,2299.6,1532.6,2231.5,2719.9,2691.3,0.55845,6.446,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:38,Data,32.163,29.78,102.361,7,75.541,2500,28.37,49.61,0.04,4.207,2.245,3846.15,2.316,98,34.8,1501,24.76,2307.7,1513.9,2216.2,2696.4,2691.3,0.5565,6.452,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:42,Data,31.981,29.928,102.316,7,75.586,2501.81,28.36,49.519,0.04,4.213,2.262,3828.07,2.268,98,34.9,1501,24.76,2296.8,1519.8,2210.9,2696.6,2691.3,0.55999,6.475,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:45,Data,32.156,29.955,102.452,7,75.586,2500.9,28.36,49.519,0.03,4.193,2.265,3832.59,2.106,98,35.1,1501,24.8,2299.6,1524.6,2209.9,2698,2691.3,0.5596,6.458,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:49,Data,32.237,30.043,102.361,7,75.541,2501.81,28.37,49.61,0.04,4.182,2.245,3832.59,2.444,98,34.9,1501,24.85,2299.6,1502.5,2212.9,2697.8,2691.3,0.55842,6.427,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:53,Data,32.534,29.955,102.316,7,75.496,2500.9,28.34,49.61,0.04,4.195,2.271,3832.59,2.37,98,35.1,1501,24.76,2299.6,1515,2206.5,2689.9,2691.3,0.55706,6.466,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:18:56,Data,32.291,29.753,102.542,7,75.496,2501.81,28.36,49.61,0.03,4.197,2.267,3832.59,2.424,98,35.1,1501,24.8,2299.6,1531.7,2225.5,2713.9,2691.3,0.55921,6.464,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:00,Data,32.555,30.198,102.542,7,75.632,2500.9,28.36,49.519,0.03,4.211,2.262,3841.63,2.268,98,34.9,1501,24.76,2305,1531.8,2196.9,2675.5,2691.3,0.56342,6.473,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:03,Data,32.244,29.78,102.225,7,75.677,2500,28.37,49.61,0.04,4.206,2.279,3832.59,2.484,98,35.1,1501,24.8,2299.6,1501.4,2202.2,2679.7,2691.3,0.5555,6.487,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:07,Data,32.318,30.057,102.271,7,75.632,2504.52,28.37,49.61,0.04,4.212,2.265,3841.63,2.187,98,35,1503,24.76,2305,1514.5,2190.4,2677.2,2691.3,0.55927,6.477,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:11,Data,32.251,30.104,102.271,7,75.677,2501.81,28.36,49.61,0.03,4.196,2.267,3832.59,2.241,98,35.1,1501,24.8,2299.6,1496.8,2206.5,2679.4,2691.3,0.55306,6.462,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:14,Data,32.035,29.766,102.135,7,75.496,2504.52,28.37,49.519,0.04,4.2,2.272,3846.15,2.437,98,35.1,1503,24.8,2307.7,1487.4,2197.9,2667.1,2691.3,0.55212,6.472,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:18,Data,32.683,30.07,102.316,7,75.541,2503.62,28.37,49.61,0.04,4.207,2.268,3841.63,2.525,98,35,1502,24.8,2305,1510.5,2202.7,2683.8,2691.3,0.55717,6.475,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:21,Data,32.258,29.861,102.09,7,75.586,2503.62,28.37,49.519,0.03,4.197,2.259,3828.07,2.498,98,35,1502,24.76,2296.8,1508.1,2208.5,2686.2,2691.3,0.55687,6.457,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:25,Data,32.426,29.915,102.135,7,75.541,2503.62,28.36,49.519,0.04,4.197,2.257,3832.59,2.235,98,35,1502,24.8,2299.6,1514.5,2213.5,2692.6,2691.3,0.55761,6.456,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:29,Data,31.819,29.719,102.225,7,75.541,2508.13,28.37,49.7,0.04,4.191,2.253,3841.63,2.201,98,35,1505,24.76,2305,1519,2210.7,2695.2,2691.3,0.55788,6.444,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:32,Data,32.109,29.726,102.135,7,75.496,2503.62,28.37,49.519,0.04,4.197,2.257,3841.63,2.464,98,35,1502,24.76,2305,1513.5,2205.3,2685,2691.3,0.55826,6.454,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:36,Data,32.264,30.07,102.452,7,75.632,2503.62,28.36,49.61,0.03,4.203,2.271,3846.15,2.309,98,35.1,1502,24.8,2307.7,1508.8,2207.7,2686,2691.3,0.55612,6.474,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:40,Data,32.541,30.077,102.497,7,75.677,2504.52,28.37,49.519,0.04,4.212,2.248,3832.59,2.363,98,34.8,1502,24.76,2299.6,1508.6,2198.7,2678.5,2691.3,0.55774,6.459,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:43,Data,32.035,29.955,102.316,6.99,75.541,2503.62,28.37,49.519,0.03,4.206,2.254,3828.07,2.397,98,34.9,1502,24.8,2296.8,1526.8,2199,2690.6,2691.3,0.56144,6.459,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:47,Data,32.474,29.955,102.497,7,75.632,2503.62,28.36,49.519,0.04,4.196,2.259,3832.59,2.336,98,35,1503,24.76,2299.6,1505.9,2205,2683.1,2691.3,0.55637,6.456,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:51,Data,32.251,29.841,102.271,7,75.451,2503.62,28.36,49.61,0.04,4.205,2.25,3823.54,2.403,98,34.9,1502,24.8,2294.1,1534,2205.9,2694.5,2691.3,0.5612,6.454,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:54,Data,32.035,29.733,102.316,7,75.496,2503.62,28.36,49.61,0.04,4.193,2.277,3841.63,2.295,98,35.2,1502,24.76,2305,1530.3,2219.4,2708.5,2691.3,0.55995,6.47,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:19:58,Data,32.595,29.8,102.361,7,75.632,2500.9,28.36,49.519,0.03,4.178,2.274,3841.63,2.322,98,35.2,1501,24.8,2305,1516.4,2212.8,2695.5,2691.3,0.5563,6.452,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:02,Data,32.312,29.841,102.316,7,75.406,2496.38,28.37,49.61,0.03,4.191,2.262,3846.15,2.336,98,35.1,1498,24.8,2307.7,1502.6,2212.9,2687.1,2691.3,0.55355,6.452,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:05,Data,32.028,29.712,102.225,7,75.496,2494.58,28.37,49.61,0.04,4.191,2.273,3837.11,2.329,98,35.2,1497,24.8,2302.3,1514.9,2208.4,2689.3,2691.4,0.55847,6.465,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:09,Data,32.035,29.733,102.18,7,75.541,2494.58,28.37,49.61,0.03,4.186,2.277,3814.5,2.505,98,35.2,1497,24.76,2288.7,1505.9,2214.2,2688.9,2691.4,0.55554,6.464,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:13,Data,32.028,29.726,102.045,7,75.451,2495.48,28.36,49.61,0.04,4.199,2.263,3814.5,2.302,98,35,1497,24.76,2288.7,1524.9,2218.6,2695.8,2691.4,0.55533,6.462,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:16,Data,32.156,29.955,102.361,6.99,75.496,2494.58,28.37,49.519,0.04,4.207,2.274,3819.02,2.41,98,35.1,1497,24.76,2291.4,1516.4,2211.2,2693.2,2691.4,0.55822,6.482,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:20,Data,32.244,29.746,102.225,6.99,75.586,2494.58,28.36,49.519,0.04,4.191,2.267,3819.02,2.241,98,35.1,1497,24.76,2291.4,1525.2,2215.1,2702.9,2691.4,0.55784,6.458,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:24,Data,32.116,29.841,102.09,6.99,75.451,2495.48,28.36,49.61,0.04,4.211,2.265,3805.45,2.309,98,35,1497,24.85,2283.3,2579.7,2801.4,3942.8,2691.4,0.63019,6.475,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:27,Data,32.001,29.726,102.316,6.99,75.451,2495.48,28.36,49.519,0.03,4.199,2.249,3805.45,2.471,98,34.9,1497,24.76,2283.3,2608.6,2812.3,3962.7,2691.4,0.63745,6.449,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:31,Data,31.974,29.841,102.225,7,75.632,2494.58,28.36,49.519,0.03,4.206,2.263,3814.5,2.356,98,35,1497,24.76,2288.7,2593.6,2823.3,3963.6,2691.4,0.63164,6.47,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:35,Data,32.298,29.962,102.587,7,75.541,2494.58,28.37,49.61,0.04,4.215,2.262,3805.45,2.194,98,34.9,1497,24.8,2283.3,2579.4,2801.8,3941.7,2691.4,0.63125,6.478,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:38,Data,31.988,29.733,102.316,7,75.451,2495.48,28.36,49.519,0.04,4.201,2.257,3828.07,2.106,98,34.9,1497,24.76,2296.8,2583.9,2777.4,3923.8,2691.4,0.63574,6.458,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:42,Data,32.089,29.8,102.135,7,75.406,2495.48,28.36,49.61,0.04,4.196,2.267,3832.59,2.572,98,35.1,1497,24.8,2299.6,2566.4,2802.9,3930.4,2691.4,0.63043,6.462,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:45,Data,32.035,29.726,102.225,6.99,75.36,2495.48,28.37,49.519,0.03,4.207,2.267,3828.07,2.302,98,35,1497,24.76,2296.8,2582.8,2783.7,3923.2,2691.4,0.63749,6.474,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:49,Data,31.866,29.766,102.271,7,75.451,2494.58,28.37,49.61,0.04,4.208,2.255,3814.5,2.289,98,34.9,1497,24.8,2288.7,2581.1,2801.5,3937.4,2691.4,0.63314,6.463,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:53,Data,32.028,29.739,102.225,7,75.496,2495.48,28.36,49.61,0.03,4.209,2.258,3819.02,2.275,98,34.9,1497,24.76,2291.4,2576.5,2796.1,3936.7,2691.4,0.63317,6.467,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:20:56,Data,32.197,29.733,102.225,7,75.496,2495.48,28.37,49.61,0.04,4.198,2.258,3819.02,2.221,98,35,1497,24.8,2291.4,2602.3,2791.7,3945,2691.4,0.63711,6.456,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:00,Data,32.204,29.962,102.225,6.99,75.496,2494.58,28.33,49.61,0.04,4.201,2.258,3819.02,2.471,98,34.9,1497,24.8,2291.4,2577.3,2785,3925.7,2691.4,0.63631,6.459,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:04,Data,32.433,29.982,102.497,7,75.496,2497.29,28.34,49.61,0.03,4.211,2.282,3828.07,2.39,98,35.1,1499,24.8,2296.8,2591.5,2802.6,3946.7,2691.4,0.63445,6.493,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:07,Data,32.474,29.564,102.271,6.99,75.541,2498.19,28.34,49.61,0.04,4.21,2.266,3832.59,2.444,98,35,1499,24.8,2299.6,2592,2788.6,3931.9,2691.4,0.63646,6.476,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:11,Data,32.143,29.949,102.18,7,75.451,2500.9,28.34,49.519,0.03,4.215,2.264,3828.07,2.127,98,34.9,1501,24.76,2296.8,2593.2,2807.3,3949.5,2691.4,0.63472,6.479,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:15,Data,32.501,29.895,102.18,7,75.451,2503.62,28.34,49.61,0.03,4.232,2.255,3828.07,2.221,98,34.8,1502,24.8,2296.8,2574.9,2796.1,3931,2691.4,0.63174,6.487,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:18,Data,32.028,30.178,102.225,7,75.541,2504.52,28.34,49.519,0.03,4.226,2.26,3819.02,2.478,98,34.8,1503,24.76,2291.4,2590.7,2797.9,3943,2691.4,0.63555,6.487,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:22,Data,32.507,29.874,102.225,7,75.632,2500.9,28.34,49.61,0.04,4.206,2.273,3814.5,2.336,98,35.1,1501,24.8,2288.7,2594.6,2801,3945.4,2691.4,0.63671,6.48,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:26,Data,32.116,29.841,101.909,7,75.496,2500.9,28.34,49.519,0.03,4.212,2.272,3814.5,2.309,98,35.1,1501,24.8,2288.7,2585.7,2783.7,3925.4,2691.4,0.6359,6.485,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:29,Data,32.237,29.868,102.18,7,75.586,2503.62,28.34,49.61,0.03,4.229,2.265,3819.02,2.424,98,34.9,1503,24.8,2291.4,2584.7,2777,3922.4,2691.4,0.63758,6.494,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:33,Data,32.237,29.969,102.18,7,75.541,2503.62,28.34,49.519,0.04,4.198,2.262,3819.02,2.491,98,35,1503,24.76,2291.4,2585.2,2761.5,3908.8,2691.4,0.63911,6.459,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:37,Data,32.197,29.733,102.135,7,75.586,2500.9,28.33,49.61,0.04,4.204,2.26,3819.02,2.106,98,35,1501,24.8,2291.4,2603.8,2786.2,3940.1,2691.4,0.63934,6.465,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:40,Data,32.271,29.753,102.271,7,75.496,2501.81,28.34,49.519,0.03,4.2,2.262,3814.5,2.302,98,35,1501,24.8,2288.7,2578.3,2792.6,3930.7,2691.4,0.63121,6.462,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:44,Data,32.339,29.739,102.18,7,75.586,2504.52,28.33,49.61,0.04,4.191,2.247,3814.5,2.579,98,34.9,1503,24.8,2288.7,2604.5,2773.1,3930.8,2691.4,0.64069,6.438,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:47,Data,32.001,29.888,102.18,7,75.406,2501.81,28.33,49.519,0.04,4.198,2.262,3828.07,2.457,98,35,1501,24.8,2296.8,2588.7,2783.6,3912,2691.4,0.63803,6.46,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:51,Data,32.534,30.171,102.271,7,75.496,2503.62,28.35,49.61,0.04,4.208,2.266,3832.59,2.39,98,35,1502,24.76,2299.6,2598.2,2778.2,3933.6,2691.4,0.63783,6.474,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:55,Data,32.352,29.854,102.271,7,75.586,2505.42,28.35,49.519,0.04,4.202,2.272,3828.07,2.64,98,35.1,1503,24.76,2296.8,2587,2792.8,3935,2691.4,0.63519,6.475,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:21:58,Data,32.318,29.814,102.316,7,75.586,2507.23,28.36,49.519,0.03,4.191,2.257,3828.07,2.235,98,35,1504,24.76,2296.8,2604.4,2791.6,3948.1,2691.4,0.63645,6.448,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:02,Data,32.258,30.063,102.18,7,75.586,2506.33,28.34,49.519,0.04,4.22,2.249,3828.07,2.282,98,34.8,1504,24.8,2296.8,2614,2787,3954.4,2691.4,0.63762,6.47,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:06,Data,32.676,30.07,102.452,7,75.541,2507.23,28.35,49.61,0.04,4.209,2.264,3828.07,2.518,98,35,1504,24.8,2296.8,2608,2797.1,3941,2691.4,0.63484,6.473,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:09,Data,32.102,29.726,102.452,7,75.541,2507.23,28.36,49.519,0.03,4.206,2.26,3828.07,2.14,98,35,1504,24.8,2296.8,2608.7,2786.1,3946.1,2691.4,0.63913,6.467,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:13,Data,32.129,29.726,102.225,7,75.406,2506.33,28.37,49.519,0.04,4.202,2.273,3814.5,2.329,98,35.1,1504,24.76,2288.7,2603.9,2800.2,3959.8,2691.4,0.63479,6.475,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:16,Data,32.015,29.719,102.18,7,75.496,2508.13,28.36,49.61,0.03,4.206,2.277,3823.54,2.349,98,35.1,1505,24.76,2294.1,2612.9,2797.4,3959.6,2691.4,0.63727,6.487,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:20,Data,32.177,29.868,102.09,7,75.586,2508.13,28.34,49.519,0.03,4.209,2.28,3819.02,2.37,98,35.1,1505,24.8,2291.4,2615.5,2778.8,3949.8,2691.4,0.63911,6.488,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:24,Data,32.042,29.814,102.18,7,75.541,2509.94,28.34,49.519,0.05,4.203,2.271,3819.02,2.41,98,35.1,1505,24.76,2291.4,2613.2,2795.1,3959.7,2691.4,0.63756,6.475,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:27,Data,32.096,29.726,102.361,7,75.496,2509.94,28.34,49.61,0.04,4.208,2.258,3814.5,2.106,98,34.9,1505,24.8,2288.7,2616,2795.5,3956.2,2691.4,0.63878,6.467,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:31,Data,32.001,29.976,102.18,7,75.541,2507.23,28.34,49.519,0.04,4.206,2.262,3832.59,2.302,98,35,1504,24.8,2299.6,2621.8,2815.2,3981,2691.5,0.63666,6.469,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:34,Data,32.258,29.733,102.18,7,75.496,2509.04,28.34,49.61,0.03,4.221,2.268,3828.07,2.343,98,34.9,1505,24.8,2296.8,2614.9,2781.9,3957.2,2691.5,0.64161,6.488,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:38,Data,31.988,29.949,102.361,7,75.496,2514.46,28.34,49.519,0.03,4.209,2.263,3819.02,2.471,98,35,1509,24.76,2291.4,2625.7,2808.5,3972.6,2691.5,0.64004,6.472,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:42,Data,32.123,30.043,102.452,7,75.541,2514.46,28.34,49.519,0.04,4.208,2.271,3828.07,2.376,98,35.1,1509,24.8,2296.8,2617.7,2803.1,3963.4,2691.5,0.63928,6.479,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:45,Data,32.021,29.746,102.316,7,75.496,2518.08,28.34,49.339,0.04,4.213,2.268,3823.54,2.478,98,35,1511,24.67,2294.1,2623.2,2793.6,3965.6,2691.5,0.64013,6.481,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:49,Data,32.325,29.753,102.18,7,75.496,2515.37,28.33,49.61,0.03,4.194,2.262,3828.07,2.201,98,35,1510,24.8,2296.8,2622.2,2784.7,3954.7,2691.5,0.64238,6.456,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:53,Data,31.819,29.51,102.135,7,75.406,2516.27,28.34,49.61,0.04,4.203,2.268,3832.59,2.248,98,35.1,1509,24.76,2299.6,2612,2816.4,3977.6,2691.5,0.6335,6.471,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:22:56,Data,32.028,29.638,102.045,7,75.541,2514.46,28.34,49.61,0.03,4.198,2.257,3832.59,2.471,98,35,1509,24.76,2299.6,2617.1,2802.9,3963.9,2691.5,0.63754,6.454,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:00,Data,32.204,29.868,102.045,7,75.496,2513.56,28.34,49.61,0.03,4.215,2.272,3832.59,2.478,98,35,1508,24.8,2299.6,2623.9,2795,3966.7,2691.5,0.63968,6.487,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:03,Data,32.305,29.733,102.225,7,75.496,2511.75,28.35,49.519,0.04,4.21,2.264,3846.15,2.16,98,35,1507,24.76,2307.7,2628.8,2784.2,3959.7,2691.5,0.64197,6.475,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:07,Data,32.015,29.726,102.225,7,75.496,2511.75,28.36,49.519,0.04,4.228,2.269,3828.07,2.302,98,34.9,1507,24.8,2296.8,2645.6,2824.1,3996.8,2691.5,0.63958,6.497,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:11,Data,32.143,29.928,102.18,7,75.496,2511.75,28.34,49.519,0.05,4.212,2.252,3841.63,2.154,98,34.8,1508,24.76,2305,2629.3,2808.9,3978.2,2691.5,0.63801,6.464,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:14,Data,32.028,29.726,102.225,7,75.541,2510.85,28.34,49.61,0.03,4.201,2.269,3841.63,2.424,98,35.1,1507,24.8,2305,2609.6,2783.7,3949.4,2691.5,0.63811,6.47,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:18,Data,32.102,29.949,102.225,7,75.496,2511.75,28.34,49.519,0.03,4.203,2.268,3841.63,2.228,98,35,1507,24.8,2305,2615.3,2787.3,3956.5,2691.5,0.63811,6.47,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:22,Data,32.197,29.726,102.09,7,75.451,2511.75,28.34,49.519,0.03,4.215,2.255,3841.63,2.316,98,34.9,1507,24.76,2305,2615.7,2796.6,3963,2691.5,0.63669,6.469,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:25,Data,32.001,29.726,102.18,7,75.451,2511.75,28.34,49.519,0.04,4.198,2.249,3819.02,2.309,98,34.9,1507,24.76,2291.4,2650,2792.6,3978.5,2691.5,0.64392,6.447,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:29,Data,32.305,30.016,102.452,7,75.541,2511.75,28.34,49.61,0.04,4.203,2.265,3819.02,2.619,98,35,1507,24.76,2291.4,2549.4,2769.1,3890.8,2691.5,0.6334,6.467,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:32,Data,32.156,29.841,102.225,7,75.451,2511.75,28.34,49.61,0.03,4.213,2.271,3809.98,2.221,98,35,1507,24.85,2286,2528.5,2772.6,3882.8,2691.5,0.63008,6.484,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:36,Data,32.264,29.908,102.225,7,75.496,2514.46,28.34,49.61,0.04,4.206,2.27,3814.5,2.397,98,35.1,1509,24.8,2288.7,2546.9,2776.1,3890.2,2691.5,0.63327,6.477,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:40,Data,31.947,29.503,102.225,7,75.451,2514.46,28.34,49.61,0.04,4.21,2.262,3823.54,2.295,98,35,1508,24.76,2294.1,2539.3,2757.1,3873.1,2691.5,0.63331,6.472,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:43,Data,31.92,29.699,102.316,7,75.451,2511.75,28.34,49.519,0.04,4.186,2.258,3819.02,2.478,98,35,1507,24.8,2291.4,2540.5,2786,3899.4,2691.5,0.63018,6.444,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:47,Data,32.062,29.726,102.225,7,75.451,2509.04,28.34,49.61,0.03,4.207,2.255,3819.02,2.309,98,34.9,1505,24.8,2291.4,2558.8,2794.9,3913.9,2691.5,0.63131,6.462,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:51,Data,31.839,29.726,102.225,7,75.496,2509.94,28.34,49.61,0.03,4.212,2.244,3828.07,2.093,98,34.8,1505,24.76,2296.8,2545.2,2786.7,3902,2691.5,0.62954,6.456,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:54,Data,32.21,30.07,102.18,7,75.541,2506.33,28.34,49.61,0.04,4.212,2.266,3832.59,2.464,98,35,1504,24.76,2299.6,2574.7,2806.7,3935,2691.5,0.63256,6.478,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:23:58,Data,32.204,30.111,102.18,7,75.541,2506.33,28.34,49.61,0.04,4.195,2.275,3828.07,2.262,98,35.2,1504,24.8,2296.8,2595.1,2804,3951.2,2691.5,0.63371,6.47,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:01,Data,32.028,29.76,102.225,6.99,75.496,2506.33,28.34,49.519,0.03,4.191,2.249,3828.07,2.268,98,34.9,1504,24.76,2296.8,2614.6,2810.6,3960.7,2691.5,0.63883,6.44,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:05,Data,31.974,29.928,102.316,7,75.586,2506.33,28.34,49.248,0.04,4.189,2.262,3814.5,2.417,98,35,1504,24.67,2288.7,2600.2,2806.7,3940.5,2691.5,0.63313,6.45,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:09,Data,32.258,29.726,102.225,7,75.451,2506.33,28.34,49.519,0.03,4.198,2.277,3819.02,2.349,98,35.2,1504,24.76,2291.4,2587.1,2822.6,3960.3,2691.5,0.63164,6.474,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:12,Data,32.028,29.928,101.999,7,75.586,2506.33,28.34,49.339,0.04,4.198,2.276,3814.5,2.275,98,35.2,1504,24.67,2288.7,2582.5,2801.5,3944.5,2691.5,0.63167,6.473,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:16,Data,32.42,29.793,102.316,7,75.586,2507.23,28.34,49.61,0.03,4.211,2.274,3819.02,2.599,98,35.1,1504,24.8,2291.4,2593.2,2815.6,3956.4,2691.5,0.6338,6.485,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:20,Data,32.123,29.753,102.452,7,75.586,2507.23,28.34,49.61,0.03,4.19,2.262,3832.59,2.41,98,35.1,1504,24.8,2299.6,2598.5,2803.5,3948.7,2691.5,0.63764,6.452,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:23,Data,32.366,29.841,102.09,7,75.541,2506.33,28.34,49.61,0.03,4.197,2.247,3832.59,2.316,98,34.9,1504,24.76,2299.6,2588.4,2791.1,3941,2691.5,0.63319,6.443,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:27,Data,32.15,29.726,102.045,7,75.496,2509.04,28.34,49.339,0.03,4.212,2.273,3832.59,2.316,98,35.1,1505,24.71,2299.6,2588.4,2799.7,3940.2,2691.5,0.63536,6.484,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:31,Data,32.46,29.78,102.18,7,75.496,2508.13,28.34,49.61,0.04,4.202,2.265,3832.59,2.403,98,35,1505,24.76,2299.6,2591.4,2805.3,3943,2691.5,0.63506,6.467,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:34,Data,31.913,29.915,102.09,7,75.36,2509.04,28.34,49.61,0.03,4.192,2.268,3814.5,2.133,98,35.1,1506,24.8,2288.7,2594.8,2797.1,3942.5,2691.5,0.63534,6.46,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:38,Data,32.028,29.949,102.271,7,75.541,2509.04,28.34,49.61,0.03,4.204,2.251,3819.02,2.275,98,34.9,1505,24.8,2291.4,2601.9,2806.7,3954.9,2691.5,0.63625,6.455,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:41,Data,32.021,29.712,102.271,7,75.496,2509.04,28.34,49.61,0.03,4.206,2.263,3828.07,2.349,98,35,1506,24.76,2296.8,2603,2819.4,3971,2691.5,0.63378,6.469,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:45,Data,31.745,29.814,102.09,7,75.451,2505.42,28.34,49.61,0.04,4.194,2.289,3819.02,2.464,98,35.3,1504,24.8,2291.4,2581.7,2804,3940,2691.5,0.63527,6.482,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:49,Data,32.136,29.679,102.225,6.99,75.406,2506.33,28.34,49.61,0.04,4.194,2.289,3832.59,2.295,98,35.3,1504,24.8,2299.6,2594.5,2808,3949.9,2691.6,0.63465,6.483,1.61,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:52,Data,31.961,29.733,102.09,6.99,75.451,2507.23,28.33,49.61,0.04,4.201,2.267,3828.07,2.491,98,35.1,1504,24.76,2296.8,2597.7,2811.5,3950.8,2691.6,0.63685,6.467,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:24:56,Data,31.981,29.517,102.045,7,75.541,2507.23,28.34,49.519,0.04,4.199,2.271,3828.07,2.505,98,35.1,1504,24.8,2296.8,2619.9,2826,3983.5,2691.6,0.63457,6.469,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:00,Data,31.583,29.341,101.909,7,75.406,2509.04,28.34,49.61,0.04,4.202,2.268,3823.54,2.525,98,35.1,1505,24.85,2294.1,2593.1,2795.4,3942,2691.6,0.63597,6.469,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:03,Data,31.799,29.442,101.864,6.99,75.315,2509.04,28.34,49.339,0.04,4.191,2.258,3819.02,2.356,98,35,1505,24.67,2291.4,2593.1,2782.2,3927.5,2691.6,0.63846,6.448,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:07,Data,32.089,29.766,102.09,6.99,75.315,2509.94,28.34,49.339,0.04,4.196,2.255,3819.02,2.295,98,35,1505,24.67,2291.4,2589.7,2797.8,3940.3,2691.6,0.63431,6.45,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:11,Data,32.197,29.949,102.316,7,75.496,2511.75,28.34,49.248,0.04,4.196,2.251,3814.5,2.309,98,34.9,1507,24.67,2288.7,2593.2,2787.3,3934.5,2691.6,0.63717,6.447,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:14,Data,32.028,29.726,102.09,7,75.541,2513.56,28.35,49.248,0.04,4.201,2.264,3819.02,2.363,98,35,1509,24.62,2291.4,2607.8,2796.3,3953,2691.6,0.63686,6.465,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:18,Data,32.028,30.036,102.271,6.99,75.541,2514.46,28.36,49.339,0.03,4.216,2.246,3800.93,2.093,98,34.8,1508,24.67,2280.6,2595.5,2804.8,3952.2,2691.6,0.63471,6.462,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:21,Data,31.974,29.51,102.09,6.99,75.541,2518.98,28.36,49.248,0.03,4.213,2.24,3805.45,2.518,98,34.7,1511,24.67,2283.3,2616.4,2804.8,3959.8,2691.6,0.63871,6.452,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:25,Data,31.913,29.557,102.225,7,75.36,2518.08,28.36,49.248,0.03,4.215,2.259,3800.93,2.41,98,34.9,1511,24.67,2280.6,2596.1,2799.2,3939.7,2691.6,0.63686,6.474,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:29,Data,32.413,29.564,102.225,7,75.586,2520.79,28.38,49.339,0.03,4.196,2.273,3814.5,2.417,98,35.1,1512,24.67,2288.7,2595.3,2787,3935.1,2691.6,0.63718,6.47,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:32,Data,32.055,29.517,102.09,7,75.406,2520.79,28.38,49.339,0.04,4.19,2.25,3814.5,2.316,98,34.9,1512,24.62,2288.7,2575.8,2787.8,3923.9,2691.6,0.6341,6.44,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:36,Data,32.318,29.53,102.225,7,75.496,2515.37,28.38,49.61,0.04,4.194,2.252,3819.02,2.255,98,34.9,1508,24.76,2291.4,2613.2,2794.7,3956.6,2691.6,0.63785,6.447,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:40,Data,31.805,29.719,102.271,7,75.451,2515.37,28.36,49.519,0.03,4.192,2.271,3814.5,2.289,98,35.2,1509,24.8,2288.7,2588.3,2802.9,3960,2691.6,0.63643,6.463,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:43,Data,31.893,29.901,102.135,7,75.36,2516.27,28.37,49.61,0.04,4.19,2.258,3832.59,2.464,98,35,1511,24.8,2299.6,2573.9,2800.9,3933.5,2691.6,0.63274,6.447,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:47,Data,31.974,29.51,102.045,7,75.451,2515.37,28.37,49.519,0.03,4.196,2.258,3828.07,2.498,98,35,1509,24.76,2296.8,2587.2,2806.7,3947.7,2691.6,0.63325,6.455,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:51,Data,32.028,29.895,102.225,6.99,75.541,2514.46,28.37,49.519,0.03,4.195,2.284,3828.07,2.133,98,35.3,1508,24.76,2296.8,2597.2,2814.1,3960,2691.6,0.63319,6.478,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:54,Data,31.988,29.949,102.225,7,75.451,2514.46,28.37,49.519,0.03,4.208,2.256,3832.59,2.208,98,34.9,1509,24.76,2299.6,2588.5,2810.4,3949.4,2691.6,0.63351,6.465,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:25:58,Data,32.46,29.645,102.135,7,75.496,2513.56,28.36,49.519,0.04,4.208,2.251,3814.5,2.552,98,34.9,1508,24.76,2288.7,2600.9,2808.3,3953.4,2691.6,0.6364,6.459,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:02,Data,32.109,29.726,102.135,7,75.451,2514.46,28.37,49.61,0.04,4.196,2.267,3819.02,2.309,98,35.1,1509,24.8,2291.4,2584.4,2790.7,3930.7,2691.6,0.63456,6.464,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:05,Data,32.136,29.733,102.271,7,75.451,2518.98,28.36,49.068,0.03,4.205,2.259,3814.5,2.37,98.1,34.9,1511,24.53,2288.7,2576.5,2822.4,3955,2691.6,0.6275,6.462,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:09,Data,32.251,29.942,102.135,7,75.451,2516.27,28.36,49.519,0.04,4.2,2.246,3819.02,2.39,98,34.8,1511,24.8,2291.4,2598,2802.9,3947.3,2691.6,0.6359,6.446,1.57,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:13,Data,32.028,29.672,102.135,7,75.406,2518.08,28.37,49.429,0.04,4.207,2.258,3823.54,2.403,98,34.9,1511,24.76,2294.1,2598.2,2820.8,3965.6,2691.6,0.63426,6.466,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:16,Data,31.954,29.712,102.045,7,75.451,2518.08,28.37,49.61,0.04,4.207,2.267,3832.59,2.437,98,35,1511,24.8,2299.6,2582.3,2810.6,3943.8,2691.6,0.63237,6.474,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:20,Data,32.143,29.733,102.09,7,75.451,2514.46,28.36,49.519,0.04,4.213,2.258,3828.07,2.208,98,34.9,1509,24.76,2296.8,2584.4,2787.3,3927.9,2691.6,0.63509,6.471,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:23,Data,31.724,29.55,102.045,7,75.406,2514.46,28.37,49.7,0.03,4.2,2.263,3823.54,2.16,98,35,1508,24.8,2294.1,2595.9,2788.8,3938,2691.6,0.64081,6.463,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:27,Data,32.136,29.611,102.271,6.99,75.496,2514.46,28.37,49.61,0.04,4.192,2.262,3828.07,2.201,98,35,1509,24.76,2296.8,2594.7,2794.5,3938.9,2691.6,0.6375,6.454,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:31,Data,31.819,29.726,102.18,7,75.36,2514.46,28.36,49.61,0.04,4.203,2.258,3832.59,2.194,98,35,1508,24.8,2299.6,2598.5,2791.1,3941.9,2691.6,0.63773,6.461,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:34,Data,32.021,29.611,102.135,7,75.36,2512.65,28.37,49.61,0.03,4.199,2.267,3828.07,2.302,98,35.1,1508,24.8,2296.8,2591.8,2793.7,3936.7,2691.6,0.63719,6.466,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:38,Data,31.893,29.766,101.999,7,75.406,2511.75,28.36,49.61,0.03,4.189,2.265,3832.59,2.302,98,35.1,1507,24.76,2299.6,2587.6,2790,3932.2,2691.6,0.63484,6.452,1.58,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:42,Data,32.001,29.523,102.135,7,75.496,2511.75,28.37,49.61,0.03,4.204,2.253,3832.59,2.309,98,34.9,1507,24.8,2299.6,2602,2776,3931.9,2691.6,0.63908,6.457,1.59,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:45,Data,31.853,29.807,102.09,7,75.406,2511.75,28.36,49.61,0.03,4.205,2.25,3828.07,1.985,98,34.9,1507,24.8,2296.8,2596.7,2789.8,3934.9,2691.6,0.6375,6.456,1.6,80,63.3,2.3,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:49,Data,32.001,29.733,103.763,7,76.445,2509.94,28.36,49.61,0.04,4.19,2.249,3832.59,2.484,98,34.9,1505,24.8,2299.6,2619.9,2809.1,3969.6,2691.6,0.63944,6.44,1.58,80,63.6,2.8,ON,ON,4.7,1.6,26,26
6/25/2025,21:26:53,Data,31.576,29.557,105.392,7,76.897,2509.04,28.36,49.61,0.04,4.225,2.299,3841.63,2.295,98,35.2,1506,24.8,2305,2657.4,2862.8,4033,2691.6,0.63683,6.525,1.61,80,64.8,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:26:56,Data,31.63,29.382,106.432,7,76.49,2508.13,28.37,49.519,0.03,4.245,2.327,3846.15,2.572,98,35.4,1505,24.8,2307.7,2698.9,2896,4082,2691.6,0.63912,6.572,1.78,80,65.9,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:00,Data,31.799,29.611,106.975,7,75.36,2509.94,28.36,49.248,0.03,4.214,2.318,3837.11,2.363,98,35.5,1506,24.67,2302.3,2784.7,2951.8,4182,2691.6,0.64387,6.531,2.06,80,66.9,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:03,Data,31.913,29.712,108.829,7,75.496,2511.75,28.37,49.248,0.04,4.186,2.326,3837.11,2.343,98,35.7,1507,24.67,2302.3,2779.3,2972.1,4195.8,2691.6,0.6416,6.512,2.32,80,68,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:07,Data,31.907,29.49,110.232,7,75.541,2511.75,28.37,49.339,0.04,4.187,2.351,3800.93,2.322,98,36,1507,24.62,2280.6,2791.2,2999,4220.3,2691.7,0.63903,6.538,2.54,80,69.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:11,Data,31.792,29.179,112.131,7,76.535,2511.75,28.36,49.068,0.03,4.187,2.367,3791.89,2.525,98,36.1,1507,24.58,2275.1,2873.9,3042.9,4303.6,2691.7,0.64381,6.554,2.72,80,70,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:14,Data,31.191,29.456,114.076,6.99,77.982,2509.04,28.36,48.978,0.04,4.205,2.412,3769.28,2.653,98,36.4,1505,24.49,2261.6,2898.2,3098.4,4356.7,2691.7,0.6431,6.616,2.8,80,71,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:18,Data,31.596,29.098,115.795,7,78.66,2509.04,28.36,48.797,0.04,4.234,2.44,3778.32,2.538,98.1,36.6,1505,24.4,2267,2898.9,3120.8,4372.1,2691.7,0.64459,6.675,2.87,80,71.9,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:22,Data,31.562,28.808,117.514,7,79.835,2509.04,28.37,48.436,0.03,4.248,2.468,3755.71,2.559,98.1,36.8,1505,24.22,2253.4,2958.5,3151.7,4440.4,2691.7,0.64172,6.716,2.98,80,72.6,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:25,Data,31.555,28.814,119.233,7,80.919,2508.13,28.37,48.165,0.03,4.262,2.523,3760.23,2.748,98.1,37.2,1505,24.04,2256.1,3003.1,3203.2,4505.2,2691.7,0.64511,6.785,3.03,80,73.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:29,Data,31.434,28.902,120.726,7,81.823,2509.04,28.36,48.075,0.04,4.278,2.546,3764.75,2.748,98.1,37.3,1505,24.08,2258.9,2966,3207.8,4479.5,2691.7,0.64215,6.824,3.06,80,74,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:33,Data,30.88,28.551,122.128,7,82.908,2509.94,28.36,47.804,0.03,4.29,2.558,3760.23,2.518,98.1,37.3,1505,23.95,2256.1,3009.4,3221.4,4520.3,2691.7,0.64455,6.849,3.1,80,74.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:36,Data,31.272,28.571,123.756,7,83.902,2509.04,28.36,47.443,0.03,4.286,2.612,3778.32,2.761,98.1,37.9,1505,23.68,2267,3063.3,3273.9,4595.4,2691.7,0.64692,6.898,3.15,80,75,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:40,Data,31.339,28.355,124.842,7,84.941,2509.04,28.37,47.172,0.03,4.269,2.634,3796.41,2.761,98.1,38.2,1505,23.59,2277.8,3066.2,3292.7,4595.8,2691.7,0.64497,6.904,3.17,80,75.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:44,Data,30.887,28.632,126.38,7,86.388,2509.04,28.36,46.721,0.04,4.238,2.656,3809.98,2.647,98.1,38.5,1505,23.41,2286,3021.7,3301.9,4583.4,2691.7,0.64001,6.894,3.2,80,75.8,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:47,Data,31.312,28.72,128.551,7,88.964,2509.94,28.37,46.54,0.03,4.161,2.696,3819.02,2.721,98.1,39.3,1505,23.27,2291.4,3107.1,3322.9,4661.3,2691.7,0.64788,6.857,3.27,80,76.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:51,Data,31.569,29.152,130.451,7,91.404,2509.04,28.36,46.179,0.03,4.008,2.756,3832.59,2.532,98.2,40.7,1505,23.13,2299.6,3086,3326.9,4644.1,2691.7,0.64692,6.764,3.35,80,76.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:55,Data,32.089,29.847,133.526,7,96.647,2509.04,28.37,45.998,0.02,3.745,2.834,3855.2,2.295,98.2,43.1,1505,23.04,2313.1,3099.1,3323.8,4628.2,2691.7,0.64523,6.579,3.45,80,76.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:27:58,Data,32.953,30.786,138.999,7,103.968,2509.04,28.37,45.727,0.03,3.289,2.956,3873.29,2.1,98.2,47.3,1506,22.86,2324,3101.9,3338.2,4670.8,2691.7,0.64449,6.244,3.64,80,76.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:02,Data,33.871,32.264,144.97,7,113.594,2506.33,28.38,45.457,0.04,2.613,3.133,3886.85,1.607,98.2,54.5,1503,22.73,2332.1,2997.2,3301.4,4567.3,2691.7,0.63758,5.742,3.9,80,75.8,2.8,ON,ON,1,2.9,26,26
