Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,21:28:06,Data,35.12,33.655,153.519,7.01,126.7,2506.33,28.39,45.186,0.03,1.827,3.319,3909.46,1.269,98.2,64.5,1504,22.5,2345.7,2988.4,3294.6,4590.8,2691.7,0.63916,5.141,4.1,80,75,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:09,Data,35.107,33.669,155.374,7.01,132.53,2506.33,28.38,44.554,0.03,1.19,3.527,3927.55,1.303,98.2,74.8,1504,22.32,2356.5,2914.6,3220,4452,2691.7,0.63638,4.716,4.05,80,73.8,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:13,Data,35.032,34.094,155.69,7.01,135.739,2507.23,28.39,44.012,0.04,0.873,3.629,3954.69,0.938,98.2,80.6,1504,22.01,2372.8,2852,3158,4375.9,2691.7,0.62963,4.502,3.69,80,72.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:17,Data,35.539,34.351,152.253,7.01,133.977,2506.33,28.4,43.2,0.04,0.792,3.641,3999.91,1.107,98.3,82.1,1504,21.6,2399.9,2768.8,3028.3,4218.6,2691.7,0.63484,4.433,3.18,80,70.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:20,Data,35.37,34.344,148.272,7.01,131.627,2509.94,28.41,42.477,0.03,0.794,3.56,4049.65,1.134,98.3,81.8,1505,21.19,2429.8,2689,2930.8,4098.6,2691.7,0.63346,4.353,2.84,80,68.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:24,Data,35.539,34.742,143.568,7.01,127.649,2509.04,28.41,41.936,0.02,0.777,3.462,4117.49,0.817,98.3,81.7,1506,20.97,2470.5,2637.6,2887.4,4036.6,2691.7,0.63045,4.239,2.66,80,66.9,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:28,Data,35.822,34.837,139.723,7.01,124.396,2509.04,28.42,41.936,0.04,0.76,3.34,4216.98,0.979,98.3,81.5,1505,20.97,2530.2,2598,2851.3,3980.8,2691.7,0.6299,4.1,2.59,80,65.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:31,Data,35.897,35.14,136.421,7.01,121.729,2511.75,28.43,42.387,0.03,0.762,3.232,4339.08,0.803,98.3,80.9,1507,21.19,2603.4,2583.9,2809.9,3949.7,2691.7,0.63096,3.994,2.53,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:35,Data,35.714,35.228,134.205,7.01,119.695,2510.85,28.43,42.929,0.04,0.761,3.178,4434.04,0.81,98.3,80.7,1507,21.46,2660.4,2549.8,2770.4,3895.1,2691.7,0.63094,3.938,2.48,80,63.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:38,Data,36.065,35.255,131.898,7.01,117.797,2511.75,28.46,43.561,0.04,0.752,3.113,4538.05,0.743,98.3,80.6,1507,21.78,2722.8,2504.4,2747.1,3850.6,2691.7,0.62674,3.865,2.47,80,62.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:42,Data,36.18,35.485,130.36,7.01,116.532,2510.85,28.45,44.373,0.04,0.748,3.051,4619.45,0.695,98.2,80.3,1507,22.19,2771.7,2491.5,2745.6,3863.8,2691.7,0.62622,3.799,2.43,80,61.9,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:46,Data,36.18,35.269,128.867,7.01,115.176,2514.46,28.46,45.366,0.04,0.746,2.996,4714.42,0.756,98.2,80.1,1509,22.73,2828.7,2485.2,2736.6,3829,2691.7,0.62659,3.744,2.41,80,61.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:49,Data,36.126,35.485,127.737,7.01,114.317,2514.46,28.46,46.54,0.04,0.74,2.955,4791.3,0.689,98.1,80,1509,23.27,2874.8,2471.8,2706.6,3801.9,2691.7,0.62779,3.696,2.39,80,60.9,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:53,Data,36.194,35.687,126.968,7.01,113.639,2513.56,28.46,47.623,0.03,0.739,2.93,4863.65,0.581,98.1,79.8,1509,23.86,2918.2,2450.1,2688.7,3771.9,2691.7,0.62512,3.67,2.38,80,60.6,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:28:57,Data,36.025,35.485,125.294,7.01,111.651,2511.75,28.47,48.797,0.03,0.736,2.915,4967.67,0.473,98.1,79.8,1507,24.44,2980.6,2462.5,2688.4,3783.6,2691.7,0.628,3.652,2.37,80,60.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:01,Data,36.41,35.714,123.756,7.01,109.256,2515.37,28.47,50.061,0.04,0.729,2.861,5040.02,0.695,98,79.7,1509,25.08,3024,2472.2,2668.2,3773,2691.7,0.63214,3.591,2.51,80,60.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:04,Data,36.437,35.714,121.766,7.01,106.815,2514.46,28.5,51.325,0.03,0.724,2.789,5107.85,0.702,98,79.4,1509,25.71,3064.7,2478.8,2683.8,3792.6,2691.7,0.6301,3.513,2.66,80,60.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:08,Data,36.207,35.6,121.042,7.01,105.866,2515.37,28.5,52.499,0.03,0.766,2.72,5180.21,0.473,97.9,78,1509,26.29,3108.1,2470.9,2683.9,3785.1,2691.7,0.62946,3.487,2.78,80,60.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:11,Data,36.18,35.485,120.545,7.01,104.691,2519.88,28.5,53.582,0.03,0.844,2.688,5248.04,0.695,97.9,76.1,1512,26.79,3148.8,2491.5,2692.4,3809.7,2691.7,0.63142,3.533,2.79,80,60.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:15,Data,36.356,35.613,120.545,7.01,104.284,2519.88,28.5,54.756,0.04,0.921,2.682,5320.4,0.675,97.8,74.4,1512,27.38,3192.2,2456.4,2699.8,3785.2,2691.8,0.6218,3.602,2.82,80,60.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:19,Data,36.18,35.546,121.359,7.01,104.872,2520.79,28.5,55.839,0.05,0.938,2.677,5361.1,0.695,97.8,74.1,1512,27.96,3216.7,2466.5,2685,3780.3,2691.8,0.62775,3.615,2.9,80,60.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:22,Data,36.173,35.431,121.314,7.01,104.465,2522.6,28.52,56.742,0.04,0.952,2.687,5383.71,0.547,97.8,73.8,1514,28.37,3230.2,2441.1,2697.2,3775.3,2691.8,0.6229,3.64,2.92,80,60.9,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:26,Data,36.18,35.485,121.992,7.01,105.053,2523.5,28.5,57.825,0.03,1.01,2.694,5383.71,0.695,97.7,72.7,1514,28.91,3230.2,2463.6,2728.1,3801.6,2691.8,0.62632,3.703,2.93,80,61.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:30,Data,35.951,35.255,122.037,7.01,104.556,2523.5,28.51,58.728,0.04,1.057,2.672,5401.8,0.695,97.7,71.6,1514,29.36,3241.1,2473,2728.3,3820.1,2691.8,0.62474,3.73,2.94,80,61.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:33,Data,35.957,35.255,122.716,7.01,105.233,2520.79,28.52,59.54,0.03,1.092,2.673,5428.93,0.695,97.6,71,1512,29.77,3257.4,2497.1,2708.5,3819,2691.8,0.63026,3.765,2.95,80,61.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:37,Data,36.126,35.343,123.53,7.01,105.911,2519.88,28.52,60.443,0.04,1.098,2.675,5460.59,0.911,97.6,70.9,1512,30.22,3276.4,2525.3,2742.3,3840.6,2691.8,0.63242,3.773,2.94,80,62,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:41,Data,35.951,35.255,124.118,7.01,106.363,2516.27,28.52,61.166,0.04,1.112,2.682,5456.07,0.695,97.6,70.7,1511,30.63,3273.6,2515.2,2739.9,3852.4,2691.8,0.62808,3.794,2.96,80,62.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:44,Data,36.18,35.255,124.796,7.01,106.996,2518.08,28.52,61.798,0.03,1.11,2.706,5474.16,0.749,97.5,70.9,1511,30.9,3284.5,2536.8,2743.3,3865.4,2691.8,0.63358,3.817,2.98,80,62.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:48,Data,35.782,35.255,124.977,7.01,107.086,2514.46,28.52,62.429,0.03,1.102,2.721,5496.77,0.641,97.5,71.2,1509,31.21,3298.1,2506.5,2733.3,3847.4,2691.8,0.6291,3.823,2.99,80,62.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:51,Data,35.836,35.046,124.842,7.01,107.086,2514.46,28.52,63.061,0.04,1.101,2.705,5541.99,0.878,97.5,71.1,1508,31.53,3325.2,2529.1,2736.2,3857.1,2691.8,0.63145,3.806,2.98,80,62.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:55,Data,35.951,35.255,124.887,7.01,107.041,2514.46,28.51,63.603,0.04,1.116,2.711,5623.39,0.702,97.5,70.9,1509,31.8,3374,2534.5,2744.3,3868.7,2691.8,0.63123,3.827,2.99,80,62.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:29:59,Data,35.951,35.14,125.113,7.01,107.132,2514.46,28.52,63.784,0.04,1.119,2.701,5659.57,0.81,97.5,70.7,1509,31.94,3395.7,2524.4,2752.6,3865.3,2691.8,0.63117,3.82,2.99,80,62.6,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:02,Data,36.167,35.255,125.249,7.01,107.312,2514.46,28.52,64.416,0.04,1.11,2.715,5713.83,0.918,97.4,71,1509,32.25,3428.3,2551.9,2736.2,3874.1,2691.8,0.63518,3.824,3.01,80,62.6,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:06,Data,36.173,35.08,125.294,7.01,107.403,2514.46,28.52,64.777,0.03,1.112,2.711,5727.4,0.749,97.4,70.9,1509,32.43,3436.4,2548,2763.7,3891.8,2691.8,0.63193,3.821,3.01,80,62.6,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:10,Data,36.059,35.255,125.565,7.01,107.403,2512.65,28.51,65.048,0.04,1.111,2.694,5772.62,0.702,97.4,70.8,1507,32.52,3463.6,2544,2731.7,3865.8,2691.8,0.63507,3.805,3.01,80,62.6,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:13,Data,36.146,35.154,125.792,7.01,107.945,2511.75,28.52,65.499,0.03,1.112,2.719,5826.89,0.837,97.4,70.9,1507,32.79,3496.1,2567,2766.6,3923.6,2691.8,0.633,3.832,3.03,80,62.8,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:17,Data,36.14,35.296,125.837,7.01,107.855,2509.04,28.52,65.86,0.03,1.117,2.717,5867.59,0.749,97.4,70.9,1506,32.93,3520.6,2529.5,2745.2,3861.3,2691.8,0.63277,3.833,3.02,80,62.8,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:20,Data,36.126,35.458,125.972,7.01,107.99,2506.33,28.52,66.492,0.04,1.111,2.703,5899.25,0.716,97.3,70.9,1503,33.2,3539.5,2538.4,2746,3869.7,2691.8,0.63416,3.813,3.01,80,62.8,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:24,Data,36.173,35.032,126.153,7.01,108.216,2507.23,28.52,66.763,0.03,1.109,2.694,5930.9,0.81,97.3,70.8,1504,33.38,3558.5,2525.9,2743.8,3865,2691.8,0.63466,3.802,2.99,80,62.8,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:28,Data,35.951,35.14,126.832,7.01,108.759,2507.23,28.52,67.214,0.04,1.118,2.695,5958.03,0.695,97.3,70.7,1504,33.61,3574.8,2531.5,2780.6,3891.3,2691.8,0.62793,3.813,2.99,80,63.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:31,Data,35.951,35.127,127.239,7.01,108.984,2506.33,28.52,67.395,0.05,1.121,2.714,5980.64,0.803,97.3,70.8,1504,33.7,3588.4,2551.2,2772.4,3903.4,2691.8,0.63016,3.835,3.02,80,63.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:35,Data,36.059,35.039,127.194,7.01,108.984,2506.33,28.52,67.666,0.04,1.119,2.744,6007.78,0.918,97.3,71.1,1504,33.92,3604.7,2568.3,2775.5,3898,2691.8,0.62896,3.862,3.02,80,63.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:39,Data,36.261,35.14,127.329,7.01,109.165,2506.33,28.52,68.207,0.04,1.112,2.725,6034.91,0.729,97.3,71,1504,34.01,3620.9,2534.1,2775,3888.9,2691.8,0.62888,3.836,3.02,80,63.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:42,Data,36.065,35.14,127.375,7.01,109.075,2507.23,28.51,68.659,0.04,1.116,2.734,6043.96,0.709,97.3,71,1504,34.28,3626.4,2543.2,2772.9,3894.5,2691.8,0.62904,3.848,3.02,80,63.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:46,Data,36.133,35.215,127.375,7.01,109.21,2506.33,28.52,68.569,0.04,1.11,2.726,6062.04,0.891,97.3,71.1,1504,34.28,3637.2,2533.2,2777.5,3886.6,2691.8,0.62948,3.834,3.05,80,63.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:50,Data,36.086,35.282,127.329,7.01,109.346,2504.52,28.52,69.11,0.04,1.114,2.7,6102.74,0.608,97.2,70.8,1503,34.56,3661.6,2536.9,2768.1,3886,2691.8,0.62981,3.814,3.04,80,63.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:53,Data,36.18,35.255,127.737,7.01,109.436,2504.52,28.51,69.381,0.04,1.121,2.714,6116.31,0.749,97.2,70.8,1502,34.74,3669.8,2540.4,2770.6,3889.9,2691.8,0.62995,3.836,3.05,80,63.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:30:57,Data,35.957,35.053,127.737,7.01,109.482,2503.62,28.52,69.652,0.04,1.127,2.7,6147.97,0.898,97.2,70.6,1503,34.83,3688.8,2545.4,2775,3892,2691.8,0.63141,3.827,3.04,80,63.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:00,Data,36.005,35.255,127.827,7.01,109.572,2502.71,28.52,70.013,0.04,1.121,2.713,6175.1,0.702,97.2,70.8,1502,35.01,3705.1,2552,2791.5,3914.9,2691.8,0.62866,3.833,3.03,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:04,Data,36.167,35.262,127.737,7.01,109.617,2503.62,28.52,70.194,0.04,1.128,2.72,6193.19,0.911,97.2,70.7,1502,35.14,3715.9,2541.7,2776.4,3890.5,2691.8,0.63183,3.848,3.03,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:08,Data,36.281,35.478,127.917,7.01,109.662,2503.62,28.52,70.645,0.04,1.116,2.734,6206.76,0.79,97.2,71,1502,35.32,3724.1,2538,2759.5,3883.7,2691.8,0.63042,3.85,3.06,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:11,Data,35.951,35.147,127.827,7.01,109.708,2504.52,28.52,71.006,0.03,1.113,2.719,6251.98,0.891,97.2,70.9,1503,35.5,3751.2,2548.4,2779.1,3898,2691.8,0.63134,3.832,3.07,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:15,Data,35.964,35.255,127.963,7.01,109.843,2504.52,28.52,71.367,0.04,1.108,2.713,6274.59,0.695,97.1,71,1503,35.68,3764.8,2543.3,2774.9,3893,2691.8,0.63028,3.82,3.06,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:19,Data,36.295,35.485,129.455,7.01,112.148,2506.33,28.52,71.638,0.04,1.08,2.713,6306.25,0.871,97.1,71.5,1504,35.77,3783.7,2538.5,2785.7,3897,2691.8,0.63076,3.792,3.05,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:22,Data,36.18,35.687,129.636,7.01,112.238,2506.33,28.52,71.909,0.04,0.951,2.744,6319.81,0.756,97.1,74.3,1504,35.91,3791.9,2544.5,2781.7,3900.8,2691.8,0.62819,3.696,3.09,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:26,Data,36.383,35.512,130.496,7.01,113.368,2506.33,28.52,72.18,0.03,0.932,2.772,6333.38,0.776,97.1,74.8,1504,36.09,3800,2523.7,2783.4,3893.6,2691.8,0.62882,3.706,3.09,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:29,Data,36.072,35.458,130.451,7.01,113.459,2508.13,28.52,72.36,0.03,0.93,2.776,6360.51,0.716,97.1,74.9,1504,36.18,3816.3,2545.9,2749.7,3876.3,2691.8,0.63422,3.706,3.02,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:33,Data,36.349,35.485,130.858,7.01,114.137,2509.04,28.52,72.722,0.03,0.929,2.784,6378.6,0.911,97.1,75,1505,36.36,3827.2,2539.5,2793.6,3905.9,2691.8,0.6287,3.712,3.05,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:37,Data,36.194,35.485,131.4,7.01,114.679,2509.04,28.52,73.083,0.03,0.942,2.8,6432.87,0.695,97.1,74.8,1505,36.54,3859.7,2516.3,2797.5,3897.6,2691.9,0.62234,3.743,2.98,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:40,Data,36.234,35.485,131.536,7.01,114.724,2509.04,28.51,73.263,0.04,0.941,2.793,6441.91,0.527,97.1,74.8,1505,36.68,3865.1,2546.2,2789.3,3905.8,2691.9,0.62901,3.733,2.92,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:44,Data,36.187,35.485,131.581,7.01,114.814,2509.04,28.52,73.354,0.04,0.935,2.793,6478.09,0.695,97.1,74.9,1505,36.68,3886.9,2536.4,2769.1,3888.2,2691.9,0.63157,3.728,2.91,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:48,Data,36.18,35.485,131.807,7.01,115.086,2509.04,28.52,73.624,0.03,0.941,2.796,6514.27,0.695,97.1,74.8,1505,36.81,3908.6,2560.2,2817.7,3941.1,2691.9,0.62753,3.736,2.9,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:51,Data,35.991,35.485,131.807,7.01,115.176,2509.04,28.53,73.985,0.04,0.944,2.779,6550.45,0.641,97,74.6,1505,37.04,3930.3,2534.9,2763,3881.5,2691.9,0.63103,3.724,2.88,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:55,Data,36.288,35.512,131.943,7.01,115.357,2509.04,28.52,74.347,0.03,0.946,2.79,6591.15,0.648,97,74.7,1506,37.17,3954.7,2539.8,2751.9,3884.4,2691.9,0.6338,3.737,2.88,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:31:59,Data,36.126,35.498,132.35,7.01,115.809,2510.85,28.52,74.798,0.03,0.944,2.785,6627.32,0.857,97,74.7,1507,37.4,3976.4,2541,2762,3885.6,2691.9,0.63048,3.729,2.89,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:02,Data,36.207,35.485,132.35,7.01,115.854,2510.85,28.52,74.979,0.04,0.935,2.781,6654.46,0.594,97,74.8,1507,37.49,3992.7,2545.6,2792.1,3911.4,2691.9,0.62945,3.716,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:06,Data,36.194,35.485,132.305,7.01,115.899,2511.75,28.53,75.52,0.04,0.932,2.796,6695.16,0.695,97,75,1507,37.76,4017.1,2536.8,2771.2,3890.5,2691.9,0.6305,3.729,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:10,Data,36.18,35.485,132.305,7.01,115.944,2511.75,28.52,75.701,0.04,0.945,2.79,6722.29,0.695,97,74.7,1507,37.81,4033.4,2537.9,2761.4,3878.4,2691.9,0.63314,3.735,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:13,Data,36.2,35.485,132.35,7.01,116.035,2511.75,28.53,76.062,0.03,0.941,2.772,6762.99,0.695,97,74.7,1507,38.03,4057.8,2536.1,2761.9,3881.3,2691.9,0.63197,3.714,2.83,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:17,Data,36.18,35.573,132.486,7.01,116.035,2511.75,28.53,76.694,0.04,0.934,2.77,6794.65,0.783,96.9,74.8,1507,38.35,4076.8,2567,2770.3,3909.9,2691.9,0.63283,3.703,2.84,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:20,Data,35.957,35.485,132.396,7.01,116.035,2511.75,28.52,76.965,0.04,0.941,2.762,6817.26,0.587,96.9,74.6,1508,38.44,4090.4,2531.6,2759.4,3877.5,2691.9,0.62947,3.705,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:24,Data,36.18,35.485,132.486,7.01,116.08,2511.75,28.52,77.326,0.04,0.935,2.776,6857.96,0.695,96.9,74.8,1507,38.62,4114.8,2560.9,2782.6,3911.1,2691.9,0.63221,3.71,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:28,Data,36.18,35.485,132.531,7.01,116.08,2511.75,28.52,77.687,0.03,0.936,2.771,6885.09,0.695,96.9,74.8,1507,38.84,4131.1,2563.2,2789.2,3914.2,2691.9,0.63288,3.707,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:31,Data,36.18,35.485,132.531,7.01,116.035,2511.75,28.53,78.138,0.03,0.949,2.764,6930.31,0.695,96.9,74.4,1507,39.07,4158.2,2545.1,2745.2,3876.3,2691.9,0.63389,3.713,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:35,Data,36.356,35.512,132.531,7.01,116.215,2512.65,28.53,78.5,0.05,0.945,2.767,6952.92,0.689,96.9,74.5,1507,39.25,4171.8,2551.5,2758.4,3889.4,2691.9,0.63146,3.713,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:39,Data,36.403,35.491,132.531,7.01,116.215,2511.75,28.54,78.861,0.03,0.939,2.75,6830.82,0.709,96.9,74.5,1507,39.39,4098.5,2533.6,2766.4,3882.5,2691.9,0.62951,3.69,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:42,Data,36.41,35.6,132.622,7.01,116.261,2511.75,28.53,79.222,0.04,0.938,2.765,6835.35,0.695,96.8,74.7,1507,39.66,4101.2,2536.9,2740.9,3865.9,2691.9,0.63493,3.703,2.85,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:46,Data,36.403,35.593,132.667,7.01,116.306,2509.94,28.53,79.583,0.03,0.949,2.764,6862.48,0.716,96.8,74.4,1507,39.84,4117.5,2556.6,2777.1,3907.1,2691.9,0.63172,3.712,2.84,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:50,Data,36.403,35.498,132.667,7.01,116.351,2511.75,28.53,80.215,0.04,0.95,2.771,6885.09,0.756,96.8,74.5,1507,40.11,4131.1,2535.3,2772.4,3885.5,2691.9,0.62995,3.721,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:53,Data,36.403,35.593,132.712,7.01,116.396,2511.75,28.54,80.486,0.04,0.945,2.741,7075.02,0.817,96.8,74.4,1507,40.24,4245,2531.3,2771.4,3888.1,2691.9,0.6278,3.686,2.85,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:32:57,Data,36.234,35.485,132.803,7.01,116.351,2511.75,28.53,80.757,0.03,0.951,2.735,7111.2,0.601,96.8,74.2,1507,40.42,4266.7,2531,2748.9,3872.8,2691.9,0.62964,3.686,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:01,Data,36.241,35.532,132.757,7.01,116.487,2511.75,28.54,81.298,0.04,0.953,2.741,7124.77,0.682,96.8,74.2,1507,40.65,4274.9,2558.4,2775.4,3905.6,2691.9,0.6324,3.695,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:04,Data,36.18,35.667,132.803,7.01,116.487,2511.75,28.55,81.569,0.03,0.949,2.731,7133.81,0.776,96.8,74.3,1507,40.78,4280.3,2548.5,2770.2,3895.4,2691.9,0.63163,3.678,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:08,Data,36.396,35.694,132.803,7.01,116.441,2507.23,28.54,82.111,0.04,0.942,2.737,7147.38,0.716,96.7,74.4,1504,41.06,4288.4,2560.5,2746.7,3886.1,2691.9,0.63384,3.679,2.85,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:12,Data,36.41,35.714,132.893,7.01,116.487,2514.46,28.55,82.382,0.03,0.941,2.741,7160.95,0.695,96.7,74.4,1508,41.19,4296.6,2535.7,2784.2,3898.9,2691.9,0.62823,3.682,2.85,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:15,Data,36.41,35.539,132.938,7.01,116.487,2514.46,28.55,82.652,0.04,0.944,2.749,7179.04,0.716,96.7,74.4,1509,41.28,4307.4,2529.3,2769.2,3877.2,2691.9,0.62861,3.693,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:19,Data,36.234,35.714,132.848,7.01,116.577,2513.56,28.54,83.014,0.04,0.951,2.753,7210.69,0.641,96.7,74.4,1508,41.46,4326.4,2523.8,2748.6,3862.5,2691.9,0.62979,3.703,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:23,Data,36.416,35.491,132.938,7.01,116.667,2514.46,28.55,83.194,0.04,0.943,2.752,7233.3,0.743,96.7,74.5,1509,41.6,4340,2534.8,2754,3865.9,2691.9,0.63375,3.696,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:26,Data,36.248,35.498,133.119,7.01,116.622,2507.23,28.54,83.826,0.04,0.944,2.727,7255.91,0.668,96.7,74.3,1504,41.96,4353.5,2529.4,2778.5,3888.2,2691.9,0.62778,3.672,2.89,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:30,Data,36.437,35.667,132.984,7.01,116.667,2512.65,28.54,84.097,0.04,0.949,2.736,7269.48,0.77,96.7,74.3,1507,42,4361.7,2537.3,2768.1,3887.8,2691.9,0.63078,3.685,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:33,Data,36.396,35.687,132.984,7.01,116.577,2514.46,28.54,84.368,0.05,0.952,2.728,7287.57,0.743,96.6,74.1,1509,42.18,4372.5,2543.2,2760.5,3881.6,2691.9,0.63157,3.68,2.88,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:37,Data,36.234,35.498,133.119,7.01,116.622,2511.75,28.54,84.548,0.04,0.946,2.717,7310.18,0.648,96.6,74.2,1507,42.27,4386.1,2527,2758.1,3869.5,2691.9,0.62892,3.663,2.88,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:41,Data,36.41,35.714,133.119,7.01,116.758,2515.37,28.54,85.09,0.05,0.944,2.722,7328.27,0.81,96.6,74.2,1509,42.55,4397,2535.7,2773.4,3886.4,2691.9,0.62911,3.666,2.88,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:44,Data,36.41,35.714,133.164,7.01,116.803,2511.75,28.55,85.541,0.03,0.937,2.725,7350.88,0.695,96.6,74.4,1508,42.77,4410.5,2537.8,2766.3,3864.6,2691.9,0.62868,3.662,2.85,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:48,Data,36.187,35.714,132.984,7.01,116.758,2511.75,28.54,85.722,0.04,0.942,2.741,7350.88,0.689,96.6,74.4,1508,42.86,4410.5,2540.3,2768.3,3887.8,2691.9,0.63143,3.683,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:52,Data,36.497,35.714,133.3,7.01,116.803,2513.56,28.55,85.722,0.04,0.947,2.724,7373.49,0.702,96.6,74.2,1509,42.86,4424.1,2531.5,2761.6,3880.6,2691.9,0.6305,3.671,2.89,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:55,Data,36.437,35.728,133.119,7.01,116.848,2513.56,28.55,86.083,0.03,0.944,2.729,7391.58,0.641,96.6,74.3,1508,43,4434.9,2539.1,2771.2,3889.8,2691.9,0.63063,3.673,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:33:59,Data,36.632,35.728,133.119,7.01,116.939,2513.56,28.54,86.264,0.04,0.95,2.725,7405.15,0.709,96.6,74.1,1509,43.18,4443.1,2512.7,2755.6,3860.4,2692,0.62895,3.676,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:02,Data,36.41,35.714,133.164,7.01,116.713,2513.56,28.55,86.715,0.04,0.943,2.747,7463.94,0.695,96.6,74.4,1509,43.36,4478.4,2543.3,2780.6,3899.3,2692,0.63092,3.69,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:06,Data,36.41,35.714,133.164,7.01,116.803,2514.46,28.54,87.076,0.03,0.95,2.723,7463.94,0.695,96.5,74.1,1509,43.54,4478.4,2544.8,2801.6,3915.1,2692,0.62612,3.673,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:10,Data,36.41,35.775,133.391,7.01,116.848,2513.56,28.55,87.347,0.03,0.947,2.734,7486.55,0.695,96.5,74.3,1509,43.67,4491.9,2551.8,2780.2,3904.3,2692,0.631,3.679,2.87,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:13,Data,36.41,35.512,133.3,7.01,116.939,2514.46,28.54,87.708,0.03,0.941,2.732,7468.46,0.702,96.5,74.4,1509,43.81,4481.1,2539.4,2756.7,3879,2692,0.62951,3.674,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:17,Data,36.612,35.829,133.391,7.01,117.029,2514.46,28.54,87.889,0.03,0.941,2.709,7482.02,0.689,96.5,74.2,1509,43.94,4489.2,2537.1,2778.3,3894.6,2692,0.62963,3.651,2.85,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:21,Data,36.194,35.714,133.617,7.01,117.3,2514.46,28.54,88.16,0.04,0.947,2.701,7486.55,0.581,96.5,74.1,1509,44.03,4491.9,2548.9,2771.4,3896,2692,0.63126,3.647,2.86,80,63.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:24,Data,36.383,35.714,133.843,7.01,117.391,2513.56,28.55,88.521,0.04,0.95,2.727,7513.68,0.695,96.5,74.2,1509,44.22,4508.2,2534.9,2767.2,3880.5,2692,0.62818,3.677,2.87,80,63.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:28,Data,36.133,35.708,133.617,7.01,117.391,2514.46,28.55,88.611,0.04,0.946,2.739,7518.2,0.857,96.5,74.3,1509,44.31,4510.9,2553.2,2771,3897.7,2692,0.63188,3.685,2.88,80,63.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:32,Data,36.41,35.714,133.662,7.01,117.345,2514.46,28.54,89.062,0.04,0.95,2.713,7531.77,0.695,96.5,74.1,1509,44.53,4519.1,2536.2,2777.2,3891.5,2692,0.62847,3.662,2.89,80,63.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:35,Data,36.416,35.714,133.843,7.01,117.391,2514.46,28.55,89.333,0.04,0.953,2.729,7572.47,0.695,96.5,74.1,1509,44.67,4543.5,2535.2,2769.6,3884.9,2692,0.63195,3.682,2.89,80,63.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:39,Data,36.187,35.714,133.707,7.01,117.345,2518.08,28.54,89.333,0.04,0.945,2.715,7586.04,0.851,96.5,74.2,1511,44.67,4551.6,2532.8,2785.6,3896,2692,0.62933,3.659,2.89,80,63.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:43,Data,36.302,35.606,133.255,7.01,116.803,2516.27,28.55,89.604,0.03,0.961,2.693,7576.99,0.797,96.4,73.7,1510,44.76,4546.2,2555.3,2778.8,3917.6,2692,0.63413,3.655,2.88,80,63.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:46,Data,36.41,35.6,133.481,7.01,116.803,2516.27,28.54,89.875,0.04,1.007,2.715,7576.99,0.918,96.4,73,1511,44.89,4546.2,2550,2775.4,3893.4,2692,0.63252,3.724,2.88,80,63.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:50,Data,36.18,35.708,133.526,7.01,116.803,2511.75,28.54,90.146,0.03,1.014,2.704,7604.12,0.668,96.4,72.7,1507,45.07,4562.5,2551.5,2775,3902.8,2692,0.62759,3.717,2.89,80,63.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:53,Data,36.187,35.485,133.526,7.01,116.893,2518.08,28.55,89.965,0.04,1.017,2.711,7586.04,0.871,96.4,72.7,1511,44.98,4551.6,2541.8,2767.5,3885.4,2692,0.63138,3.727,2.88,80,63.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:34:57,Data,36.41,35.606,133.843,7.01,117.165,2516.27,28.54,90.507,0.03,1.022,2.685,7613.17,0.797,96.4,72.4,1510,45.25,4567.9,2556.4,2772.7,3900.1,2692,0.62964,3.706,2.87,80,63.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:01,Data,36.356,35.708,134.702,7.01,117.707,2518.08,28.55,90.597,0.03,1.023,2.693,7613.17,0.689,96.4,72.5,1511,45.34,4567.9,2576.4,2803.3,3931,2692,0.63228,3.715,2.87,80,64,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:04,Data,36.41,35.539,134.748,7.01,117.933,2516.27,28.54,90.958,0.04,1.023,2.712,7640.3,0.702,96.4,72.6,1510,45.48,4584.2,2560.2,2782.7,3912.2,2692,0.62991,3.735,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:08,Data,36.497,35.485,134.567,7.01,117.752,2518.08,28.54,90.868,0.04,1.026,2.713,7640.3,0.722,96.4,72.6,1511,45.48,4584.2,2534.7,2776.2,3889.3,2692,0.62878,3.738,2.89,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:12,Data,36.41,35.498,134.838,7.01,117.752,2518.08,28.55,91.229,0.05,1.031,2.728,7653.87,0.756,96.4,72.6,1511,45.66,4592.3,2553.3,2802.3,3918.8,2692,0.62876,3.76,2.89,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:15,Data,36.396,35.701,134.838,7.01,117.978,2518.08,28.54,91.5,0.04,1.026,2.723,7653.87,0.743,96.4,72.6,1511,45.75,4592.3,2566.1,2811.9,3933.3,2692,0.63079,3.748,2.88,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:19,Data,36.194,35.485,134.657,7.01,117.842,2516.27,28.53,91.5,0.04,1.031,2.732,7671.96,0.871,96.4,72.6,1510,45.75,4603.2,2558.7,2790.9,3922.3,2692,0.63078,3.763,2.87,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:23,Data,36.187,35.654,134.748,7.01,117.933,2518.08,28.55,91.5,0.04,1.044,2.723,7671.96,0.695,96.4,72.3,1511,45.75,4603.2,2570.4,2808.2,3934.8,2692,0.62982,3.765,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:26,Data,36.194,35.491,134.748,7.01,117.933,2516.27,28.55,91.5,0.03,1.032,2.728,7681,0.864,96.4,72.6,1510,45.7,4608.6,2538.7,2799,3910.7,2692,0.62814,3.761,2.93,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:30,Data,36.295,35.701,134.748,7.01,117.978,2519.88,28.54,91.5,0.04,1.024,2.705,7690.05,0.837,96.4,72.6,1512,45.75,4614,2569.5,2811.9,3944.8,2692,0.62791,3.73,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:33,Data,36.396,35.66,134.748,7.01,117.978,2521.69,28.55,91.771,0.03,1.021,2.709,7685.52,0.891,96.4,72.6,1513,45.89,4611.3,2544,2799.5,3908.8,2692,0.62773,3.731,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:37,Data,36.41,35.491,134.838,7.01,117.978,2521.69,28.54,91.771,0.04,1.024,2.718,7730.75,0.898,96.4,72.7,1512,45.89,4638.4,2565.5,2782.7,3910.1,2692,0.63313,3.741,2.91,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:41,Data,36.308,35.491,134.883,7.01,117.978,2520.79,28.54,92.042,0.04,1.027,2.718,7739.79,0.851,96.4,72.6,1512,45.98,4643.9,2567.3,2797.7,3923.2,2692,0.63265,3.744,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:44,Data,36.41,35.768,134.883,7.01,118.023,2515.37,28.54,92.042,0.03,1.026,2.741,7739.79,0.662,96.3,72.8,1509,46.02,4643.9,2575.5,2787.6,3922.4,2692,0.62909,3.767,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:48,Data,36.308,35.708,135.064,7.01,117.978,2515.37,28.55,91.951,0.04,1.02,2.72,7753.36,0.81,96.3,72.7,1509,45.98,4652,2548.3,2802.7,3924.2,2692,0.62898,3.74,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:52,Data,36.194,35.6,134.974,7.01,118.068,2514.46,28.54,92.132,0.04,1.023,2.726,7730.75,0.695,96.3,72.7,1509,46.16,4638.4,2572.6,2776.7,3906.5,2692,0.63433,3.749,2.89,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:55,Data,36.524,35.714,135.019,7.01,118.114,2518.08,28.54,92.403,0.04,1.036,2.725,7739.79,0.756,96.3,72.4,1511,46.2,4643.9,2547.1,2794.1,3910.1,2692,0.62903,3.762,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:35:59,Data,36.214,35.498,134.883,7.01,118.023,2515.37,28.54,92.403,0.03,1.026,2.714,7739.79,0.763,96.3,72.6,1509,46.16,4643.9,2545.6,2798,3913,2692,0.62776,3.742,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:03,Data,36.464,35.714,134.974,7.01,118.159,2516.27,28.56,92.674,0.04,1.026,2.703,7744.31,0.702,96.3,72.5,1509,46.29,4646.6,2566.6,2812.8,3931.7,2692,0.62896,3.727,2.9,80,64.1,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:06,Data,36.187,35.66,135.381,7.01,118.43,2514.46,28.56,92.583,0.04,1.032,2.7,7766.92,0.756,96.3,72.3,1509,46.34,4660.2,2553.4,2796.4,3917.8,2692,0.62831,3.733,2.9,80,64.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:10,Data,36.288,35.687,135.517,7.01,118.475,2516.27,28.54,92.583,0.02,1.026,2.728,7766.92,0.648,96.3,72.7,1510,46.34,4660.2,2579.5,2819.1,3947.3,2692,0.63208,3.755,2.91,80,64.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:13,Data,36.187,35.485,135.607,7.01,118.475,2518.08,28.54,92.945,0.04,1.023,2.738,7780.49,0.81,96.3,72.8,1510,46.43,4668.3,2568.3,2819.9,3941.9,2692,0.62998,3.761,2.89,80,64.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:17,Data,36.41,35.714,135.426,7.01,118.43,2518.08,28.54,92.945,0.04,1.022,2.722,7789.54,0.695,96.3,72.7,1511,46.47,4673.7,2568.3,2838.9,3957.9,2692,0.62584,3.743,2.92,80,64.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:21,Data,36.234,35.708,135.697,7.01,118.475,2518.08,28.55,92.945,0.03,1.027,2.711,7812.15,0.635,96.3,72.5,1511,46.47,4687.3,2573.7,2791.9,3923.5,2692.1,0.63244,3.737,2.92,80,64.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:24,Data,36.464,35.714,135.381,7.01,118.566,2518.08,28.54,93.125,0.04,1.021,2.701,7812.15,0.702,96.3,72.6,1511,46.56,4687.3,2567.3,2803.6,3931.5,2692.1,0.63063,3.722,2.9,80,64.2,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:28,Data,36.41,35.714,135.607,7.01,118.611,2516.27,28.55,93.215,0.03,1.014,2.703,7825.71,0.695,96.3,72.7,1510,46.61,4695.4,2568,2824.1,3947.6,2692.1,0.62844,3.717,2.91,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:32,Data,36.41,35.498,135.788,7.01,118.656,2518.08,28.56,93.125,0.04,1.027,2.72,7785.01,0.763,96.3,72.6,1511,46.56,4671,2571.4,2799,3931.1,2692.1,0.6321,3.746,2.92,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:35,Data,36.41,35.491,135.697,7.01,118.792,2514.46,28.55,93.215,0.03,1.027,2.724,7785.01,0.743,96.3,72.6,1508,46.56,4671,2566.9,2829.2,3947.5,2692.1,0.62806,3.751,2.9,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:39,Data,36.194,35.708,135.788,7.01,118.837,2514.46,28.56,93.396,0.03,1.028,2.708,7789.54,0.695,96.3,72.5,1509,46.7,4673.7,2599,2825,3938.3,2692.1,0.63461,3.735,2.92,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:43,Data,36.41,35.714,135.607,7.01,118.792,2514.46,28.54,93.486,0.04,1.032,2.714,7789.54,0.608,96.3,72.4,1508,46.74,4673.7,2581.1,2815.7,3951.1,2692.1,0.62942,3.747,2.91,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:46,Data,36.403,35.708,135.833,7.01,118.792,2514.46,28.56,93.396,0.03,1.031,2.727,7821.19,0.709,96.3,72.6,1509,46.7,4692.7,2576.6,2798.3,3929,2692.1,0.63289,3.758,2.92,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:50,Data,36.41,35.714,135.743,7.01,118.701,2513.56,28.55,93.396,0.04,1.027,2.735,7825.71,0.824,96.3,72.7,1508,46.7,4695.4,2559.3,2802.4,3917.7,2692.1,0.63087,3.763,2.91,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:54,Data,36.416,35.532,135.878,7.01,118.701,2520.79,28.55,93.396,0.04,1.027,2.738,7830.24,0.567,96.3,72.7,1512,46.7,4698.1,2565.2,2818.1,3938.5,2692.1,0.62983,3.765,2.91,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:36:57,Data,36.41,35.687,135.743,7.01,118.701,2519.88,28.54,93.486,0.04,1.031,2.731,7834.76,0.749,96.3,72.6,1512,46.74,4700.9,2555.1,2787.2,3909.3,2692.1,0.628,3.762,2.91,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:01,Data,36.41,35.883,135.697,7.01,118.837,2520.79,28.54,93.667,0.04,1.026,2.719,8024.69,0.587,96.3,72.6,1512,46.83,4814.8,2589.9,2817,3951.6,2692.1,0.63277,3.744,2.91,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:05,Data,36.214,35.66,135.924,7.01,118.837,2520.79,28.56,93.667,0.03,1.032,2.721,8042.78,0.871,96.3,72.5,1513,46.83,4825.7,2564.4,2822.9,3947,2692.1,0.6267,3.752,2.93,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:08,Data,36.497,35.714,135.833,7.01,118.837,2519.88,28.56,93.847,0.04,1.028,2.726,8051.82,0.803,96.3,72.6,1512,47.01,4831.1,2563,2799.6,3927.3,2692.1,0.62935,3.754,2.91,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:12,Data,36.464,35.714,135.924,7.01,118.882,2520.79,28.56,94.028,0.03,1.033,2.724,7929.72,0.648,96.3,72.5,1512,47.01,4757.8,2566,2811.5,3936.4,2692.1,0.62898,3.757,2.9,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:16,Data,36.437,35.627,135.697,7.01,118.837,2519.88,28.54,94.028,0.03,1.027,2.704,7875.46,0.783,96.3,72.5,1512,47.01,4725.3,1937.8,2753.7,3392.8,2692.1,0.63031,3.732,2.92,80,64.3,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:19,Data,36.187,35.485,136.15,7.01,119.153,2518.08,28.55,94.028,0.03,1.028,2.698,7875.46,0.695,96.3,72.4,1511,47.01,4725.3,1499.5,2246.5,2715.8,2692.1,0.54874,3.726,2.92,80,64.4,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:23,Data,36.41,35.491,136.376,7.01,119.289,2516.27,28.56,94.118,0.03,1.03,2.735,7879.98,0.911,96.3,72.6,1510,47.06,4728,1532.6,2246.3,2732.6,2692.1,0.55584,3.765,2.94,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:27,Data,36.41,35.714,136.376,7.01,119.243,2518.08,28.54,94.299,0.04,1.032,2.739,7907.11,0.702,96.3,72.7,1511,47.15,4744.3,1494.5,2255.7,2720,2692.1,0.54602,3.77,2.91,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:30,Data,36.241,35.6,136.376,7.01,119.289,2516.27,28.54,94.299,0.04,1.027,2.741,7925.2,0.702,96.3,72.7,1510,47.19,4755.1,1505.4,2244.9,2711.2,2692.1,0.54809,3.768,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:34,Data,36.41,35.714,136.376,7.01,119.334,2513.56,28.54,94.299,0.04,1.03,2.718,7934.25,0.695,96.2,72.5,1509,47.1,4760.5,1496.9,2236.2,2702.5,2692.1,0.54819,3.748,2.93,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:37,Data,36.241,35.498,136.466,7.01,119.289,2520.79,28.54,94.299,0.04,1.025,2.745,7925.2,0.716,96.3,72.8,1512,47.15,4755.1,1508.8,2271.7,2739.4,2692.1,0.54596,3.77,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:41,Data,36.416,35.512,136.466,7.01,119.424,2518.08,28.55,94.389,0.04,1.027,2.722,7934.25,0.864,96.2,72.6,1511,47.15,4760.5,1511,2270.8,2741.9,2692.1,0.5454,3.749,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:45,Data,36.437,35.546,136.331,7.01,119.243,2518.98,28.55,94.57,0.04,1.037,2.727,7934.25,0.702,96.2,72.5,1511,47.24,4760.5,1501.6,2259.1,2727,2692.1,0.54524,3.764,2.89,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:48,Data,36.437,35.674,136.602,7.01,119.424,2516.27,28.55,94.57,0.03,1.029,2.737,7929.72,0.81,96.2,72.7,1511,47.28,4757.8,1485.9,2230.3,2694.9,2692.1,0.54611,3.766,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:52,Data,36.41,35.687,136.466,7.01,119.289,2518.08,28.54,94.479,0.04,1.026,2.741,7943.29,0.905,96.2,72.8,1511,47.24,4766,1487.2,2239.6,2702,2692.1,0.54771,3.767,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:56,Data,36.632,35.714,136.331,7.01,119.334,2518.08,28.54,94.57,0.03,1.03,2.721,7970.42,0.608,96.2,72.5,1511,47.24,4782.3,1485.4,2226.7,2689.4,2692.1,0.54719,3.752,2.89,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:37:59,Data,36.254,35.498,136.376,7.01,119.334,2518.08,28.55,94.479,0.04,1.032,2.742,7970.42,0.79,96.2,72.7,1510,47.28,4782.3,1489.1,2248.4,2709.3,2692.1,0.5479,3.773,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:03,Data,36.423,35.518,136.512,7.01,119.379,2518.08,28.54,94.479,0.03,1.029,2.742,7983.99,0.783,96.2,72.7,1511,47.24,4790.4,1513.7,2235.2,2712.9,2692.1,0.55264,3.772,2.94,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:06,Data,36.41,35.714,136.421,7.01,119.469,2518.08,28.55,94.931,0.04,1.027,2.741,8002.08,0.695,96.2,72.7,1511,47.42,4801.2,1500.5,2218.8,2689.6,2692.1,0.5529,3.768,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:10,Data,36.295,35.485,136.331,7.01,119.334,2516.27,28.53,94.75,0.04,1.027,2.736,8006.6,0.878,96.2,72.7,1511,47.42,4804,1491.9,2237.4,2701,2692.1,0.54686,3.763,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:14,Data,36.41,35.491,136.376,7.01,119.379,2522.6,28.55,94.84,0.03,1.029,2.725,8002.08,0.911,96.2,72.6,1514,47.42,4801.2,1492.4,2208.9,2680.4,2692.1,0.54998,3.755,2.89,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:17,Data,36.362,35.498,136.512,7.01,119.469,2525.31,28.55,94.75,0.04,1.039,2.718,8006.6,0.709,96.2,72.3,1516,47.38,4804,1530.9,2218.5,2707.4,2692.1,0.56032,3.757,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:21,Data,36.187,35.687,136.512,7.01,119.334,2525.31,28.55,95.021,0.04,1.037,2.735,7997.56,0.871,96.2,72.5,1515,47.56,4798.5,1502.3,2232.8,2704.3,2692.1,0.54968,3.773,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:25,Data,36.295,35.491,136.466,7.01,119.379,2523.5,28.55,95.021,0.03,1.037,2.74,7974.95,0.898,96.2,72.5,1514,47.51,4785,1487.6,2223.5,2687.7,2692.1,0.5486,3.778,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:28,Data,36.302,35.627,136.376,7.01,119.469,2523.5,28.54,95.111,0.04,1.039,2.723,7974.95,1.033,96.2,72.4,1514,47.51,4785,1487.7,2223.5,2689.6,2692.1,0.54832,3.762,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:32,Data,36.18,35.6,136.421,7,119.379,2523.5,28.55,95.021,0.04,1.029,2.717,7983.99,0.756,96.2,72.5,1514,47.56,4790.4,1526.2,2234.2,2715.8,2692.1,0.55166,3.745,2.93,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:36,Data,36.464,35.674,136.512,7.01,119.379,2522.6,28.54,95.111,0.04,1.029,2.713,8011.13,0.844,96.2,72.5,1514,47.56,4806.7,1494.6,2228.5,2695.7,2692.1,0.54882,3.741,2.93,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:39,Data,36.403,35.512,136.331,7.01,119.424,2526.21,28.54,95.382,0.04,1.025,2.717,8029.21,0.824,96.2,72.6,1516,47.69,4817.5,1505.6,2230.2,2704.4,2692.1,0.55122,3.743,2.93,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:43,Data,36.41,35.714,136.466,7.01,119.424,2526.21,28.54,95.292,0.04,1.03,2.712,8042.78,0.695,96.2,72.5,1515,47.69,4825.7,1486.2,2225.3,2690,2692.1,0.54651,3.741,2.91,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:47,Data,36.41,35.573,136.693,7.01,119.424,2523.5,28.54,95.292,0.04,1.031,2.729,8029.21,0.662,96.2,72.6,1514,47.65,4817.5,1500.4,2228,2701.9,2692.1,0.54497,3.758,2.91,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:50,Data,36.41,35.6,136.602,7.01,119.469,2523.5,28.54,95.382,0.04,1.037,2.729,8006.6,0.702,96.2,72.4,1514,47.69,4804,1499.9,2239.5,2706.6,2692.1,0.54937,3.765,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:54,Data,36.396,35.485,136.466,7.01,119.379,2525.31,28.54,95.382,0.04,1.037,2.732,8002.08,0.702,96.2,72.5,1515,47.69,4801.2,1515.8,2246.8,2723.2,2692.1,0.55154,3.771,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:38:57,Data,36.403,35.491,136.466,7,119.469,2520.79,28.55,95.292,0.03,1.032,2.737,8006.6,0.918,96.2,72.6,1512,47.65,4804,1520.6,2248.3,2729.5,2692.1,0.55043,3.769,2.87,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:01,Data,36.41,35.714,136.693,7.01,119.515,2519.88,28.54,95.382,0.03,1.034,2.734,7997.56,0.695,96.2,72.6,1512,47.69,4798.5,1477.4,2228.4,2686.7,2692.1,0.54401,3.768,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:05,Data,36.187,35.546,136.512,7.01,119.469,2519.88,28.55,95.743,0.03,1.02,2.73,7988.51,0.81,96.2,72.8,1512,47.87,4793.1,1518.3,2248.6,2728.9,2692.1,0.54984,3.751,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:08,Data,36.605,35.667,136.512,7.01,119.469,2522.6,28.54,95.743,0.03,1.028,2.734,7988.51,0.77,96.2,72.7,1514,47.78,4793.1,1505.9,2267,2735.2,2692.1,0.54495,3.763,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:12,Data,36.187,35.485,136.466,7.01,119.424,2523.5,28.54,95.563,0.03,1.036,2.725,8006.6,0.81,96.2,72.4,1514,47.78,4804,1485.6,2209.9,2677.3,2692.1,0.54918,3.762,2.93,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:15,Data,36.187,35.491,136.693,7.01,119.515,2523.5,28.54,95.563,0.04,1.032,2.727,8002.08,0.864,96.2,72.6,1514,47.78,4801.2,1496.6,2235.2,2703.5,2692.1,0.54735,3.759,2.94,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:19,Data,36.518,35.721,136.512,7.01,119.515,2521.69,28.56,95.563,0.04,1.029,2.738,8002.08,0.817,96.2,72.7,1512,47.87,4801.2,1510.7,2236.1,2711,2692.1,0.55204,3.768,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:23,Data,36.396,35.66,136.512,7.01,119.424,2515.37,28.54,95.924,0.03,1.033,2.718,8002.08,0.911,96.2,72.5,1509,47.96,4801.2,1483.5,2241.7,2701.4,2692.1,0.54252,3.751,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:26,Data,36.214,35.491,136.647,7.01,119.65,2514.46,28.54,95.924,0.04,1.033,2.713,8002.08,0.689,96.2,72.4,1509,47.96,4801.2,1505.6,2242.9,2705.9,2692.1,0.546,3.747,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:30,Data,36.356,35.485,136.738,7.01,119.515,2513.56,28.55,95.924,0.03,1.031,2.726,8006.6,0.709,96.2,72.6,1508,47.96,4804,1493.1,2221.7,2691.1,2692.1,0.55036,3.755,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:34,Data,36.356,35.485,136.512,7,119.379,2513.56,28.54,95.924,0.03,1.029,2.723,8002.08,0.911,96.2,72.6,1509,48.01,4801.2,1491,2239.7,2705.6,2692.1,0.54476,3.753,2.91,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:37,Data,36.194,35.485,136.466,7.01,119.56,2514.46,28.54,96.014,0.04,1.017,2.726,8002.08,0.695,96.2,72.8,1509,48.01,4801.2,1489.2,2245,2706,2692.1,0.54467,3.743,2.91,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:41,Data,36.41,35.485,136.466,7.01,119.515,2515.37,28.54,96.195,0.03,1.017,2.715,8029.21,0.925,96.2,72.8,1509,48.14,4817.5,1488.6,2244.9,2709.7,2692.2,0.54223,3.732,2.9,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:44,Data,36.207,35.539,136.647,7.01,119.424,2514.46,28.54,96.285,0.04,1.026,2.72,8020.17,0.5,96.2,72.6,1509,48.1,4812.1,1517.1,2245.6,2725.1,2692.2,0.55005,3.746,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:48,Data,36.18,35.681,136.512,7.01,119.424,2514.46,28.54,96.195,0.04,1.038,2.723,8029.21,0.776,96.2,72.4,1509,48.1,4817.5,1524.9,2257.4,2738.2,2692.2,0.55028,3.762,2.93,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:52,Data,36.295,35.485,136.512,7.01,119.469,2514.46,28.55,96.285,0.04,1.038,2.717,8029.21,0.911,96.2,72.4,1509,48.14,4817.5,1504.5,2251.1,2721,2692.2,0.54846,3.755,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:55,Data,36.356,35.687,136.602,7.01,119.424,2514.46,28.54,96.465,0.03,1.027,2.735,8024.69,0.783,96.2,72.7,1509,48.19,4814.8,1511.8,2255.9,2730.6,2692.2,0.54351,3.763,2.93,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:39:59,Data,36.18,35.485,136.647,7.01,119.469,2513.56,28.55,96.465,0.04,1.016,2.71,8038.26,0.81,96.2,72.7,1509,48.23,4823,1495.2,2239.1,2706.2,2692.2,0.54773,3.725,2.92,80,64.5,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:03,Data,36.383,35.485,136.738,7.01,119.786,2518.08,28.55,96.465,0.04,1.024,2.704,8042.78,0.918,96.2,72.5,1511,48.23,4825.7,1514.3,2246.3,2722.8,2692.2,0.55084,3.728,2.94,80,64.6,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:06,Data,36.187,35.444,136.964,7.01,119.786,2518.08,28.55,96.556,0.03,1.025,2.726,8056.35,0.864,96.2,72.7,1510,48.23,4833.8,1518.5,2220.8,2705.1,2692.2,0.54777,3.75,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:10,Data,36.295,35.485,136.919,7,119.786,2518.08,28.54,96.375,0.03,1.03,2.74,8056.35,0.709,96.2,72.7,1511,48.19,4833.8,1486.8,2217,2680.7,2692.2,0.54993,3.771,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:14,Data,36.18,35.485,136.964,7,119.786,2514.46,28.55,96.556,0.04,1.031,2.726,8083.48,0.716,96.2,72.5,1509,48.23,4850.1,1498.7,2228.3,2701.2,2692.2,0.54858,3.758,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:17,Data,36.241,35.498,136.919,7.01,119.786,2513.56,28.55,96.827,0.03,1.026,2.734,8074.44,1.019,96.2,72.7,1509,48.37,4844.7,1501.9,2219.5,2692.5,2692.2,0.55317,3.76,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:21,Data,36.403,35.485,136.828,7,119.831,2514.46,28.53,96.736,0.03,1.034,2.73,8083.48,0.749,96.2,72.5,1508,48.37,4850.1,1509.9,2221,2697.9,2692.2,0.55452,3.763,2.95,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:25,Data,36.18,35.485,136.919,7.01,119.831,2514.46,28.54,96.736,0.04,1.044,2.721,8083.48,0.695,96.2,72.3,1509,48.37,4850.1,1521.8,2227.8,2710.7,2692.2,0.55544,3.764,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:28,Data,36.18,35.573,137.009,7.01,119.921,2514.46,28.54,96.736,0.03,1.038,2.726,8069.91,0.695,96.2,72.4,1509,48.37,4841.9,1506.9,2231.9,2705.8,2692.2,0.55118,3.765,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:32,Data,36.086,35.485,137.009,7.01,119.876,2514.46,28.56,96.736,0.03,1.031,2.721,8056.35,0.905,96.2,72.5,1508,48.37,4833.8,1516.5,2236.4,2713.6,2692.2,0.55467,3.753,2.92,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:36,Data,36.153,35.485,136.874,7.01,119.786,2514.46,28.56,96.646,0.03,1.028,2.725,8069.91,0.857,96.2,72.6,1509,48.32,4841.9,1491.9,2223.4,2691.3,2692.2,0.54546,3.754,2.92,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:39,Data,36.396,35.309,136.874,7.01,119.876,2514.46,28.56,96.736,0.04,1.028,2.712,8060.87,0.803,96.2,72.5,1508,48.37,4836.5,1513.4,2230.4,2707.9,2692.2,0.55385,3.74,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:43,Data,36.18,35.6,136.964,7.01,119.831,2514.46,28.57,96.646,0.04,1.033,2.703,8056.35,0.695,96.2,72.4,1509,48.32,4833.8,1484.3,2209,2674.9,2692.2,0.54873,3.735,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:47,Data,36.383,35.485,136.964,7.01,119.876,2514.46,28.56,96.736,0.04,1.026,2.715,8056.35,0.722,96.1,72.6,1509,48.41,4833.8,1499.3,2211.9,2685.7,2692.2,0.55256,3.741,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:50,Data,36.349,35.6,136.919,7.01,119.967,2513.56,28.54,96.736,0.03,1.026,2.728,8047.3,0.702,96.2,72.6,1509,48.37,4828.4,1505.9,2216.6,2692.9,2692.2,0.55353,3.755,2.92,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:54,Data,36.18,35.471,136.919,7.01,119.831,2513.56,28.54,96.736,0.04,1.026,2.726,8047.3,0.716,96.2,72.7,1508,48.37,4828.4,1525.9,2213.9,2702.4,2692.2,0.55932,3.752,2.92,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:40:57,Data,36.41,35.498,137.054,7.01,119.876,2514.46,28.55,96.736,0.03,1.034,2.713,8078.96,0.709,96.2,72.4,1509,48.37,4847.4,1506.8,2210.6,2688.4,2692.2,0.55394,3.747,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:01,Data,36.356,35.485,137.009,7.01,119.741,2514.46,28.55,97.007,0.03,1.026,2.728,8088,0.743,96.1,72.6,1509,48.5,4852.8,1485.9,2204.6,2671.3,2692.2,0.55096,3.755,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:05,Data,36.41,35.491,137.009,7.01,119.921,2514.46,28.55,97.097,0.04,1.02,2.729,8101.57,0.716,96.1,72.8,1509,48.55,4860.9,1519.9,2226.6,2709.6,2692.2,0.55513,3.749,2.92,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:08,Data,36.032,35.485,137.009,7,119.831,2516.27,28.55,97.007,0.03,1.021,2.725,8101.57,0.587,96.1,72.7,1511,48.5,4860.9,1501.6,2222.1,2694.7,2692.2,0.5514,3.746,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:12,Data,36.356,35.613,136.964,7.01,119.921,2516.27,28.55,97.007,0.03,1.022,2.732,8092.52,0.871,96.1,72.8,1510,48.5,4855.5,1490.5,2222.1,2688.1,2692.2,0.54871,3.753,2.95,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:16,Data,36.092,35.397,137.009,7.01,119.921,2518.08,28.55,96.917,0.04,1.028,2.71,8083.48,0.628,96.2,72.5,1511,48.46,4850.1,1497.3,2229.2,2699.4,2692.2,0.54917,3.737,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:19,Data,36.18,35.708,137.371,7,120.599,2516.27,28.54,97.007,0.04,1.015,2.715,8088,0.635,96.1,72.8,1510,48.55,4852.8,1483.4,2203.2,2667.4,2692.2,0.55061,3.73,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:23,Data,36.207,35.485,137.552,7.01,120.599,2514.46,28.55,97.188,0.03,0.985,2.743,8110.61,0.702,96.1,73.6,1509,48.64,4866.4,1493.7,2218.8,2687.5,2692.2,0.55313,3.73,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:27,Data,36.187,35.316,137.462,7,120.735,2514.46,28.54,97.278,0.04,0.979,2.724,8115.14,0.864,96.1,73.6,1509,48.64,4869.1,1494.2,2204.4,2673.8,2692.2,0.55889,3.703,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:30,Data,36.234,35.485,137.869,7.01,121.006,2514.46,28.55,97.278,0.04,0.975,2.73,8115.14,0.702,96.1,73.7,1509,48.64,4869.1,1482.4,2193.8,2659.8,2692.2,0.55148,3.704,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:34,Data,36.356,35.498,137.959,7,121.142,2514.46,28.55,97.278,0.04,0.978,2.742,8110.61,0.837,96.1,73.7,1509,48.64,4866.4,1487.2,2209,2674.7,2692.2,0.55022,3.72,2.94,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:37,Data,36.18,35.485,137.914,7.01,121.142,2513.56,28.55,97.278,0.04,0.98,2.757,8092.52,0.871,96.1,73.8,1509,48.64,4855.5,1482.3,2241.6,2702.4,2692.2,0.54257,3.737,2.91,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:41,Data,36.356,35.491,137.959,7,121.096,2518.08,28.55,97.097,0.03,0.973,2.746,8101.57,0.945,96.1,73.8,1511,48.64,4860.9,1506.7,2231.6,2705.4,2692.2,0.55227,3.719,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
