Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,21:41:45,Data,36.025,35.586,137.914,7,121.096,2516.27,28.55,97.278,0.04,0.972,2.759,8097.05,0.709,96.1,73.9,1511,48.64,4858.2,1501.2,2254,2720.4,2692.2,0.54578,3.731,2.93,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:48,Data,36.18,35.485,138.004,7,121.322,2518.08,28.54,97.278,0.04,0.98,2.74,8124.18,0.695,96.1,73.6,1511,48.64,4874.5,1500.7,2243.8,2713,2692.2,0.54807,3.72,2.9,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:52,Data,36.187,35.485,138.095,7,121.458,2519.88,28.55,97.278,0.03,0.979,2.737,8124.18,0.695,96.1,73.6,1512,48.64,4874.5,1497.7,2235.4,2706.1,2692.2,0.54804,3.716,2.9,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:56,Data,36.511,35.714,138.14,7,121.548,2520.79,28.55,97.188,0.03,0.981,2.737,8133.23,0.736,96.1,73.6,1512,48.64,4879.9,1499,2220.1,2692.3,2692.2,0.55074,3.718,2.88,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:41:59,Data,36.194,35.485,138.095,7,121.413,2520.79,28.55,97.639,0.03,0.98,2.739,8137.75,0.695,96.1,73.6,1512,48.82,4882.6,1499.5,2234.2,2705.6,2692.2,0.54851,3.718,2.87,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:42:03,Data,36.18,35.6,138.185,7,121.548,2520.79,28.54,97.549,0.03,0.979,2.739,8142.27,0.695,96.1,73.7,1512,48.77,4885.4,1508.7,2231.4,2706.1,2692.2,0.55123,3.717,2.9,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:42:07,Data,36.234,35.485,138.185,7.01,121.503,2518.08,28.54,97.639,0.03,0.982,2.744,8155.84,0.709,96.1,73.6,1511,48.82,4893.5,1498.3,2233.6,2702.9,2692.2,0.549,3.725,2.88,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:42:10,Data,36.18,35.485,138.14,7,121.548,2518.08,28.56,97.639,0.03,0.982,2.751,8169.4,0.871,96.1,73.7,1511,48.77,4901.6,1507.4,2239.9,2713,2692.2,0.5509,3.733,2.89,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:42:14,Data,36.173,35.485,138.095,7.01,121.548,2518.08,28.55,97.549,0.04,0.979,2.732,8182.97,0.817,96.1,73.6,1511,48.82,4909.8,1490.8,2238.2,2703.8,2692.2,0.5457,3.711,2.86,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:42:18,Data,36.18,35.66,138.185,7,121.548,2516.27,28.56,97.91,0.04,0.98,2.745,8178.45,0.581,96.1,73.7,1510,48.95,4907.1,1492.3,2247,2710.9,2692.2,0.54524,3.726,2.9,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:42:21,Data,36.396,35.485,138.14,7,121.548,2518.08,28.55,97.82,0.05,0.977,2.732,8210.1,0.803,96.1,73.7,1511,48.91,4926.1,1501.7,2242.3,2712,2692.2,0.54811,3.708,2.89,80,64.7,2.8,ON,ON,1,2.9,26,26
6/25/2025,21:42:25,Data,36.18,35.37,140.764,7,123.492,2518.98,28.54,97.82,0.04,0.97,2.734,8214.63,0.695,96.1,73.8,1511,48.91,4928.8,1525,2273.8,2749.8,2692.2,0.5501,3.703,2.88,80,65.2,3.4,ON,ON,1,2.9,26,26
6/25/2025,21:42:29,Data,36.153,35.275,145.151,7.01,126.972,2520.79,28.54,98,0.03,0.989,2.795,8219.15,0.884,96.1,73.8,1512,49,4931.5,1599.7,2322.9,2836.2,2692.2,0.55757,3.783,2.94,80,66.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:42:32,Data,35.924,35.026,148.86,7,130.271,2520.79,28.54,98,0.04,1.008,2.889,8228.19,0.911,96.1,74.1,1512,49,4936.9,1604.1,2372.7,2877.2,2692.2,0.55193,3.897,3,80,67.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:42:36,Data,35.14,34.107,148.544,7,128.644,2520.79,28.55,97.91,0.04,1.073,2.966,8205.58,1.134,96.1,73.4,1512,48.95,4923.3,1713.8,2420.1,2977.8,2692.2,0.56971,4.039,2.95,80,69,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:42:39,Data,34.762,32.96,148.227,7,126.429,2520.79,28.55,97.278,0.04,1.579,2.954,8219.15,1.411,96.1,65,1512,48.64,4931.5,1724.9,2478.2,3030.5,2692.2,0.56136,4.541,2.67,80,70,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:42:43,Data,33.412,31.913,145.784,6.99,121.413,2520.79,28.55,97.007,0.03,2.212,2.9,8237.24,1.715,96.2,56.7,1512,48.5,4942.3,1771.5,2509.8,3083.6,2692.2,0.56924,5.116,2.43,80,71,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:42:47,Data,33.183,31.542,147.639,7,122.181,2516.27,28.53,96.104,0.04,2.677,2.851,8187.49,1.728,96.2,51.6,1511,48.1,4912.5,1779.3,2581.5,3146.4,2692.2,0.56041,5.529,2.36,80,72.1,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:42:51,Data,33.189,31.117,151.167,7,124.757,2513.56,28.52,95.563,0.03,2.851,2.878,8101.57,2.046,96.2,50.2,1508,47.87,4860.9,2952.8,3224.8,4486.6,2692.2,0.63714,5.731,2.36,80,73.4,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:42:54,Data,32.94,30.88,154.152,6.99,126.926,2514.46,28.52,94.84,0.04,2.884,2.968,8038.26,2.073,96.2,50.7,1509,47.38,4823,2992.7,3260.7,4535.4,2692.2,0.63964,5.852,2.4,80,74.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:42:58,Data,32.973,30.563,156.414,6.99,128.825,2513.56,28.52,94.028,0.04,2.909,3.046,7988.51,2.079,96.3,51.1,1508,47.06,4793.1,3044.6,3331.7,4623.4,2692.2,0.6378,5.954,2.45,80,75.4,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:02,Data,32.339,30.3,158.314,6.99,130.09,2511.75,28.52,92.764,0.04,2.937,3.123,7956.86,1.863,96.3,51.5,1507,46.34,4774.1,3050.5,3320.1,4612,2692.2,0.64239,6.059,2.47,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:05,Data,32.723,30.644,159.852,6.99,131.31,2509.04,28.5,91.681,0.04,2.96,3.174,7911.64,2.1,96.4,51.7,1505,45.75,4747,3076.6,3388,4687.6,2692.2,0.63683,6.134,2.5,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:09,Data,32.271,30.009,160.711,6.99,131.988,2509.94,28.5,89.333,0.03,2.974,3.215,7875.46,2.201,96.4,51.9,1506,44.67,4725.3,3133.3,3405.8,4732.9,2692.2,0.64309,6.19,2.51,80,77.3,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:12,Data,32.494,30.185,161.978,6.99,132.666,2503.62,28.5,87.076,0.04,2.983,3.263,7830.24,2.221,96.5,52.2,1502,43.45,4698.1,3093.4,3414,4712,2692.3,0.63876,6.246,2.52,80,77.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:16,Data,32.379,29.955,162.113,6.99,133.073,2502.71,28.49,85,0.04,2.985,3.308,7798.58,2.349,96.6,52.6,1502,42.5,4679.1,3127,3392.4,4715.6,2692.3,0.64425,6.293,2.53,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:20,Data,32.71,30.192,162.204,6.99,133.028,2507.23,28.5,83.014,0.04,2.99,3.342,7735.27,2.41,96.7,52.8,1505,41.46,4641.2,3118.9,3409.2,4724.9,2692.3,0.64081,6.333,2.55,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:23,Data,32.035,29.746,162.158,6.99,133.028,2501.81,28.47,81.027,0.04,2.992,3.339,7617.69,2.457,96.8,52.7,1501,40.56,4570.6,3095.5,3418.7,4719.4,2692.3,0.63724,6.331,2.53,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:27,Data,32.271,30.185,164.194,6.99,135.784,2506.33,28.47,79.041,0.04,2.946,3.357,7509.16,2.255,96.8,53.3,1504,39.52,4505.5,3109.7,3396.7,4710.5,2692.3,0.64072,6.301,2.54,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:31,Data,32.494,30.415,165.325,6.99,137.095,2506.33,28.46,77.145,0.04,2.795,3.405,7382.54,2.167,96.9,54.9,1504,38.57,4429.5,3103.6,3427.1,4725.2,2692.3,0.63829,6.199,2.56,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:34,Data,32.555,30.59,165.687,6.99,137.773,2506.33,28.46,75.159,0.03,2.678,3.465,7255.91,2.106,97,56.4,1504,37.62,4353.5,3116.4,3425.3,4730.8,2692.3,0.63918,6.142,2.59,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:38,Data,32.723,30.651,166.456,6.99,138.767,2506.33,28.46,73.354,0.04,2.608,3.473,7151.9,2.073,97.1,57.1,1504,36.63,4291.1,3114.3,3412.7,4720.7,2692.3,0.64122,6.081,2.61,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:42,Data,32.521,30.475,166.456,7,138.632,2506.33,28.46,71.548,0.04,2.552,3.48,7047.89,2.194,97.1,57.7,1504,35.77,4228.7,3101.5,3403.3,4709.1,2692.3,0.63954,6.032,2.6,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:45,Data,32.926,30.853,166.365,7,138.812,2506.33,28.45,70.013,0.03,2.545,3.483,6975.53,2.181,97.2,57.8,1504,35.05,4185.3,3110.3,3426.6,4728.3,2692.3,0.63959,6.029,2.62,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:49,Data,33.041,30.718,166.501,7,138.722,2509.04,28.45,68.478,0.04,2.54,3.492,6903.18,2.228,97.3,57.9,1505,34.24,4141.9,3116,3427,4732.4,2692.3,0.63952,6.032,2.6,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:53,Data,32.771,30.82,166.637,7,138.496,2509.04,28.45,67.214,0.04,2.557,3.484,6848.91,2.147,97.3,57.7,1505,33.61,4109.3,3118.9,3388.1,4709.7,2692.3,0.64357,6.042,2.63,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:43:56,Data,32.73,30.421,166.32,7,138.586,2508.13,28.46,66.221,0.11,2.551,3.501,6812.73,2.268,97.4,57.8,1505,33.11,4087.6,3105.5,3406.4,4722.1,2692.3,0.64289,6.053,2.64,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:00,Data,32.946,30.907,165.958,6.99,138.451,2509.04,28.45,65.228,0.04,2.534,3.504,6794.65,2.073,97.4,58,1505,32.66,4076.8,3109,3405.5,4715.7,2692.3,0.64009,6.036,2.62,80,77.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:04,Data,32.899,30.766,165.28,6.99,137.728,2509.04,28.46,64.596,0.03,2.527,3.532,6744.9,2.127,97.4,58.3,1505,32.25,4046.9,3108.4,3413.9,4718.8,2692.3,0.64036,6.058,2.62,80,77.7,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:07,Data,32.757,30.651,164.465,7,137.05,2511.75,28.46,63.603,0.04,2.522,3.496,6713.25,1.971,97.5,58.1,1507,31.8,4027.9,3109.8,3380.1,4701.8,2692.3,0.64107,6.018,2.62,80,77.4,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:11,Data,32.777,30.982,164.149,7,136.959,2511.75,28.46,62.971,0.04,2.535,3.482,6631.85,1.897,97.5,57.9,1507,31.53,3979.1,3069.5,3369.5,4670.7,2692.3,0.63598,6.017,2.61,80,77.4,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:15,Data,32.568,30.651,164.194,7,136.959,2514.46,28.46,62.61,0.04,2.534,3.482,6600.19,1.863,97.5,57.9,1509,31.31,3960.1,3103.9,3366.7,4679.3,2692.3,0.64529,6.018,2.62,80,77.4,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:18,Data,32.852,30.772,164.194,7,136.869,2514.46,28.46,61.978,0.04,2.529,3.46,6559.49,1.796,97.5,57.8,1509,30.99,3935.7,3071.8,3382.9,4677.6,2692.3,0.64121,5.988,2.59,80,77.4,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:22,Data,32.838,30.826,164.284,7,136.824,2516.27,28.46,61.527,0.04,2.534,3.5,6532.36,1.998,97.6,58,1511,30.76,3919.4,3107.7,3385.2,4704.9,2692.3,0.63979,6.035,2.61,80,77.4,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:25,Data,32.723,30.853,164.149,7,136.688,2518.08,28.45,60.985,0.04,2.533,3.48,6545.92,2.046,97.6,57.9,1511,30.49,3927.6,3082.7,3366.4,4678.9,2692.3,0.64036,6.014,2.6,80,77.3,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:29,Data,32.669,30.766,163.832,7,136.643,2516.27,28.45,60.624,0.04,2.534,3.496,6514.27,2.235,97.6,58,1511,30.31,3908.6,3090.5,3378.3,4684.1,2692.3,0.64112,6.031,2.6,80,77.3,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:33,Data,32.696,30.826,163.877,6.99,136.553,2518.08,28.46,60.263,0.03,2.538,3.502,6491.66,2.093,97.6,58,1510,30.18,3895,3073.3,3378.7,4672.6,2692.3,0.6393,6.04,2.59,80,77.3,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:36,Data,33.149,30.968,163.425,7,136.191,2512.65,28.44,59.902,0.03,2.539,3.499,6446.43,2.167,97.6,58,1508,29.91,3867.9,3095.3,3377.3,4681.2,2692.3,0.64295,6.039,2.61,80,77.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:40,Data,33.183,30.658,163.425,7,136.055,2514.46,28.46,59.45,0.04,2.531,3.496,6405.73,1.985,97.6,58,1509,29.77,3843.4,3063.8,3371.7,4666.8,2692.3,0.63728,6.026,2.62,80,77.1,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:44,Data,32.953,30.88,163.289,7,136.01,2513.56,28.46,59.36,0.03,2.525,3.49,6374.08,2.073,97.6,58,1508,29.63,3824.4,3065,3366.6,4659.1,2692.3,0.63974,6.016,2.59,80,77.1,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:47,Data,32.71,30.975,163.154,7,135.92,2514.46,28.46,58.909,0.03,2.523,3.501,6351.47,2.025,97.7,58.1,1509,29.45,3810.9,3064.9,3350.8,4646.5,2692.3,0.64047,6.025,2.59,80,77.1,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:51,Data,32.73,30.779,162.385,6.99,135.468,2513.56,28.45,58.638,0.04,2.517,3.5,6324.33,2.41,97.7,58.2,1508,29.36,3794.6,3064.7,3322.7,4623.4,2692.3,0.64224,6.017,2.61,80,76.9,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:55,Data,32.784,30.698,162.294,7,135.242,2514.46,28.43,58.367,0.04,2.523,3.492,6279.11,1.978,97.7,58,1509,29.18,3767.5,3043.3,3344.8,4638.9,2692.3,0.63912,6.017,2.59,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:44:58,Data,33.122,30.88,162.385,6.99,135.332,2513.56,28.43,58.186,0.04,2.526,3.476,6256.5,2.093,97.7,57.9,1508,29.09,3753.9,3072.8,3364.4,4666.3,2692.3,0.63945,6.002,2.57,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:02,Data,32.561,30.442,162.294,6.99,135.197,2518.08,28.44,57.915,0.03,2.525,3.469,6229.37,1.992,97.7,57.9,1511,28.96,3737.6,3078.8,3359.5,4666.3,2692.3,0.63991,5.993,2.58,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:06,Data,32.588,30.658,162.204,7,135.152,2514.46,28.44,57.645,0.04,2.519,3.484,6238.41,2.025,97.7,58,1509,28.82,3743,3097.9,3359.5,4675.6,2692.3,0.64377,6.003,2.59,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:09,Data,32.723,30.678,162.158,6.99,135.242,2514.46,28.45,57.645,0.03,2.516,3.48,6229.37,2.14,97.7,58,1509,28.78,3737.6,3097.8,3357.9,4679.4,2692.4,0.64167,5.996,2.59,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:13,Data,32.98,30.563,162.294,6.99,135.242,2514.46,28.43,57.193,0.04,2.52,3.481,6215.8,2.079,97.7,58,1509,28.69,3729.5,3074.7,3347.3,4654.2,2692.4,0.64107,6.001,2.58,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:17,Data,32.696,30.664,162.249,7,135.106,2513.56,28.44,57.013,0.03,2.506,3.478,6197.71,1.83,97.7,58.1,1508,28.51,3718.6,3101,3357.7,4675.5,2692.4,0.64496,5.983,2.56,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:20,Data,32.865,30.928,162.158,7,135.197,2514.46,28.43,56.651,0.04,2.511,3.472,6157.01,2.066,97.7,58,1509,28.33,3694.2,3087.5,3361.6,4669.9,2692.4,0.64168,5.983,2.57,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:24,Data,32.926,30.664,162.068,7,135.106,2514.46,28.43,56.832,0.04,2.515,3.496,6129.88,2.268,97.7,58.2,1509,28.37,3677.9,3088.9,3370.1,4680.7,2692.4,0.64123,6.011,2.55,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:27,Data,32.953,30.766,161.842,7,134.835,2514.46,28.42,56.471,0.04,2.517,3.475,6129.88,1.958,97.8,58,1509,28.24,3677.9,3085.2,3356.8,4663.8,2692.4,0.64345,5.992,2.55,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:31,Data,32.764,31.083,161.706,7,134.79,2518.08,28.4,56.2,0.04,2.51,3.479,6107.27,1.722,97.8,58.1,1510,28.15,3664.4,3091.1,3363.6,4675.3,2692.4,0.64287,5.987,2.58,80,76.8,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:35,Data,33.149,30.725,161.616,7,134.564,2516.27,28.42,56.11,0.03,2.512,3.501,6093.7,1.958,97.8,58.2,1511,28.01,3656.2,3126.3,3389.2,4717.9,2692.4,0.64181,6.014,2.57,80,76.7,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:38,Data,33.162,30.766,161.344,6.99,134.474,2518.08,28.43,55.929,0.03,2.504,3.471,6093.7,1.985,97.8,58.1,1511,27.96,3656.2,3076,3373.1,4673.4,2692.4,0.63915,5.976,2.58,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:42,Data,32.953,31.029,161.299,7,134.429,2519.88,28.43,55.658,0.03,2.497,3.48,6075.61,1.924,97.8,58.2,1512,27.87,3645.4,3062.7,3370.7,4662,2692.4,0.63725,5.978,2.59,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:46,Data,32.534,30.867,161.39,6.99,134.429,2518.08,28.44,55.658,0.03,2.491,3.469,6057.52,1.944,97.8,58.2,1511,27.83,3634.5,3085.2,3365.9,4671.1,2692.4,0.64068,5.959,2.59,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:49,Data,33.196,30.914,161.57,6.99,134.429,2518.08,28.43,55.388,0.04,2.498,3.466,6043.96,2.181,97.8,58.1,1511,27.65,3626.4,3079.1,3355.3,4661.7,2692.4,0.6399,5.964,2.57,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:53,Data,32.946,30.671,161.299,6.99,134.383,2518.08,28.44,55.026,0.04,2.496,3.483,6043.96,2.106,97.8,58.3,1511,27.56,3626.4,3073.9,3344.6,4652.8,2692.4,0.64164,5.979,2.56,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:45:56,Data,32.953,31.123,161.57,7,134.383,2516.27,28.45,55.117,0.04,2.5,3.48,6030.39,1.904,97.8,58.2,1510,27.56,3618.2,3086.6,3335,4655.9,2692.4,0.64583,5.978,2.55,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:00,Data,32.73,30.766,161.209,7,134.338,2514.46,28.45,54.846,0.04,2.516,3.496,6021.35,2.073,97.8,58.1,1509,27.38,3612.8,3073,3366.4,4665.6,2692.4,0.63991,6.012,2.55,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:04,Data,32.501,30.712,161.163,7,134.203,2515.37,28.43,54.846,0.04,2.509,3.503,6030.39,2.1,97.8,58.3,1509,27.42,3618.2,3099.8,3359.1,4674.8,2692.4,0.64314,6.012,2.59,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:07,Data,32.71,30.82,160.847,7,134.067,2514.46,28.43,54.575,0.04,2.508,3.465,6016.82,2.019,97.8,58,1508,27.29,3610.1,3081.3,3340.8,4656.8,2692.4,0.64213,5.973,2.56,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:11,Data,33.23,30.934,161.118,7,134.203,2514.46,28.41,54.665,0.04,2.509,3.483,6007.78,2.1,97.8,58.1,1509,27.29,3604.7,3079.5,3340.5,4651.7,2692.4,0.64169,5.991,2.56,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:15,Data,32.723,30.826,160.982,7,133.841,2514.46,28.41,54.575,0.03,2.503,3.489,5989.69,2.228,97.8,58.2,1509,27.29,3593.8,3087.3,3330.4,4653,2692.4,0.64401,5.992,2.56,80,76.6,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:18,Data,32.899,30.887,160.937,6.99,134.022,2513.56,28.41,54.214,0.03,2.505,3.474,5971.6,2.059,97.8,58.1,1509,27.15,3583,3090.2,3348.7,4660.4,2692.4,0.64455,5.979,2.57,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:22,Data,32.933,30.874,160.892,6.99,133.841,2513.56,28.42,54.304,0.03,2.513,3.455,5948.99,1.897,97.8,57.9,1509,27.15,3569.4,3082.3,3329.2,4644.6,2692.4,0.64423,5.969,2.57,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:26,Data,32.723,30.32,159.037,7,131.627,2514.46,28.43,53.943,0.03,2.575,3.478,5948.99,2.349,97.9,57.5,1509,26.97,3569.4,3086.9,3370.5,4675.8,2692.4,0.64438,6.053,2.57,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:29,Data,32.818,30.556,159.083,6.99,131.627,2514.46,28.42,54.033,0.04,2.651,3.442,5935.42,2.248,97.9,56.5,1508,27.02,3561.3,3011.3,3323.4,4585.8,2692.4,0.63808,6.092,2.53,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:33,Data,32.636,30.394,159.037,7,131.627,2515.37,28.41,54.033,0.03,2.663,3.454,5926.38,1.978,97.9,56.5,1509,27.02,3555.8,3009.5,3344.6,4600.5,2692.4,0.63529,6.118,2.52,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:36,Data,32.784,30.442,159.218,6.99,131.491,2514.46,28.42,54.033,0.03,2.654,3.427,5894.72,2.39,97.9,56.4,1509,26.97,3536.8,2994.9,3335.3,4585.4,2692.4,0.63505,6.082,2.52,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:40,Data,32.757,30.415,159.218,6.99,131.581,2513.56,28.42,53.672,0.03,2.662,3.408,5885.68,2.025,97.9,56.1,1509,26.84,3531.4,3021.6,3331.5,4600.2,2692.4,0.63578,6.07,2.52,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:44,Data,32.467,30.496,158.992,7,131.446,2514.46,28.41,53.672,0.04,2.661,3.412,5867.59,2.086,97.9,56.2,1509,26.84,3520.6,3000,3326.3,4583.4,2692.4,0.63577,6.072,2.55,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:47,Data,32.831,30.536,159.173,7,131.536,2514.46,28.42,53.672,0.04,2.653,3.419,5849.5,1.971,97.9,56.3,1508,26.79,3509.7,3021,3345.3,4610.4,2692.4,0.6381,6.072,2.53,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:51,Data,33.108,30.698,158.947,7,131.491,2518.08,28.43,53.401,0.03,2.676,3.436,5849.5,2.295,97.9,56.2,1511,26.7,3509.7,3015.5,3314.5,4585.2,2692.4,0.63825,6.111,2.53,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:55,Data,32.467,30.475,158.947,6.99,131.446,2516.27,28.43,53.492,0.04,2.665,3.432,5826.89,2.289,97.9,56.3,1510,26.75,3496.1,2996.4,3330.7,4584.8,2692.4,0.6344,6.097,2.51,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:46:58,Data,32.494,30.401,158.947,6.99,131.31,2518.08,28.41,53.221,0.04,2.65,3.461,5817.84,2.106,97.9,56.6,1511,26.61,3490.7,3053.2,3331.8,4626.4,2692.4,0.64167,6.11,2.54,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:02,Data,32.501,30.705,159.037,7,131.491,2516.27,28.41,53.131,0.04,2.667,3.466,5808.8,2.14,97.9,56.5,1510,26.57,3485.3,3041.7,3326.6,4621.7,2692.4,0.64262,6.133,2.51,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:05,Data,32.413,30.415,158.947,7,131.491,2514.46,28.42,53.221,0.03,2.646,3.449,5790.71,2.174,97.9,56.6,1509,26.61,3474.4,3056.4,3348.9,4644.1,2692.5,0.64043,6.095,2.52,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:09,Data,32.494,30.415,158.766,6.99,131.31,2513.56,28.41,52.95,0.03,2.65,3.441,5790.71,2.079,97.9,56.5,1509,26.47,3474.4,3074.8,3356.8,4657.1,2692.5,0.63921,6.091,2.52,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:13,Data,32.494,30.644,158.947,7,131.355,2514.46,28.42,52.86,0.04,2.648,3.442,5772.62,2.086,97.9,56.5,1509,26.47,3463.6,3054.8,3345.2,4637.2,2692.5,0.63985,6.091,2.54,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:16,Data,32.926,30.651,158.902,7,131.491,2515.37,28.41,52.589,0.04,2.66,3.432,5754.53,2.174,97.9,56.3,1509,26.29,3452.7,3036.7,3313.4,4603,2692.5,0.63968,6.092,2.54,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:20,Data,32.94,30.766,159.128,7,131.446,2511.75,28.42,52.589,0.04,2.673,3.442,5745.49,2.187,97.9,56.3,1507,26.29,3447.3,3063.5,3359,4648.4,2692.5,0.63978,6.115,2.54,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:24,Data,32.913,30.421,158.947,7,131.31,2511.75,28.42,52.408,0.04,2.671,3.433,5854.02,2.106,97.9,56.3,1507,26.16,3512.4,3077.6,3328,4638.3,2692.5,0.64409,6.106,2.54,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:27,Data,32.332,30.293,158.721,7,131.265,2511.75,28.41,52.408,0.04,2.667,3.432,5867.59,2.174,97.9,56.3,1507,26.16,3520.6,3055,3344.6,4638,2692.5,0.63939,6.098,2.56,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:31,Data,32.264,30.205,158.766,7,131.22,2514.46,28.42,52.137,0.04,2.663,3.446,5854.02,2.214,97.9,56.4,1509,26.07,3512.4,3088.1,3345.2,4662.6,2692.5,0.64185,6.109,2.54,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:35,Data,32.501,30.394,158.63,6.99,131.129,2514.46,28.41,52.137,0.03,2.659,3.442,5844.98,2.12,97.9,56.4,1508,26.07,3507,3079.4,3351.9,4658.3,2692.5,0.64175,6.101,2.53,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:38,Data,32.318,30.408,158.811,7,130.949,2513.56,28.42,51.957,0.04,2.662,3.43,5704.79,1.985,97.9,56.3,1509,26.07,3422.9,3060.3,3331.9,4630.9,2692.5,0.64182,6.091,2.54,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:42,Data,32.609,30.421,158.676,6.99,130.858,2514.46,28.41,51.686,0.04,2.657,3.426,5682.18,2.255,97.9,56.3,1509,25.84,3409.3,3042.6,3313,4606,2692.5,0.64047,6.083,2.54,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:45,Data,32.609,30.225,158.449,7,130.858,2511.75,28.41,51.776,0.03,2.655,3.454,5682.18,2.086,97.9,56.5,1507,25.84,3409.3,3055.1,3331.4,4620,2692.5,0.64114,6.11,2.56,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:49,Data,32.696,30.752,158.495,6.99,130.542,2511.75,28.41,51.686,0.03,2.645,3.442,5659.57,2.012,97.9,56.5,1507,25.89,3395.7,3051.3,3339.8,4631.3,2692.5,0.64122,6.086,2.55,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:53,Data,32.555,30.59,157.635,6.99,129.548,2510.85,28.42,51.505,0.04,2.638,3.421,5636.96,2.289,97.9,56.5,1507,25.75,3382.2,3062.6,3345.9,4642.1,2692.5,0.64099,6.058,2.63,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:47:56,Data,32.609,30.415,157.454,7,129.412,2511.75,28.41,51.505,0.03,2.635,3.405,5636.96,2.12,97.9,56.4,1507,25.75,3382.2,3048.8,3312.2,4614.6,2692.5,0.6427,6.041,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:00,Data,32.649,30.455,157.183,6.99,129.412,2514.46,28.4,51.505,0.03,2.638,3.405,5623.39,2.289,98,56.4,1509,25.75,3374,3046.8,3330.4,4617.1,2692.5,0.64007,6.043,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:04,Data,32.555,30.3,157.68,6.99,129.322,2514.46,28.41,51.415,0.03,2.632,3.403,5605.3,2.106,98,56.4,1509,25.71,3363.2,3048.7,3332.8,4621,2692.5,0.64137,6.034,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:07,Data,32.967,30.82,157.68,6.99,129.367,2513.56,28.42,51.505,0.04,2.635,3.416,5623.39,2.484,98,56.4,1509,25.75,3374,3050.5,3342,4626.8,2692.5,0.63999,6.051,2.65,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:11,Data,32.332,30.415,157.454,6.99,129.322,2514.46,28.41,51.235,0.04,2.648,3.421,5623.39,1.857,98,56.4,1509,25.62,3374,3058.7,3336.1,4636.9,2692.5,0.63979,6.069,2.64,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:15,Data,32.933,30.442,157.59,7,129.367,2518.08,28.42,51.235,0.03,2.644,3.42,5618.87,2.16,98,56.4,1511,25.62,3371.3,3030.2,3361.9,4631.3,2692.5,0.63695,6.065,2.64,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:18,Data,32.663,30.415,157.273,7,129.367,2516.27,28.43,51.235,0.03,2.641,3.422,5596.26,2.282,98,56.4,1511,25.62,3357.8,3042.2,3364,4641.5,2692.5,0.63581,6.063,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:22,Data,32.71,30.624,157.454,6.99,129.412,2518.08,28.43,51.235,0.04,2.645,3.408,5591.73,2.187,98,56.3,1511,25.62,3355,3039.8,3367.4,4644,2692.5,0.63541,6.054,2.69,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:25,Data,32.521,30.597,157.319,6.99,129.412,2518.08,28.44,51.325,0.04,2.642,3.412,5582.69,2.079,98,56.4,1510,25.66,3349.6,3071.9,3360.2,4651.9,2692.5,0.64329,6.053,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:29,Data,32.804,30.475,157.409,7,129.367,2518.08,28.44,51.144,0.03,2.626,3.425,5578.17,2.079,98,56.6,1511,25.62,3346.9,3036.3,3374.7,4647,2692.5,0.63419,6.053,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:33,Data,32.494,30.415,157.409,6.99,129.367,2516.27,28.46,51.235,0.04,2.641,3.414,5578.17,2.086,98,56.4,1510,25.62,3346.9,3061.5,3369.5,4658.9,2692.5,0.63837,6.055,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:36,Data,32.609,30.421,157.454,6.99,129.322,2518.08,28.46,51.144,0.04,2.646,3.407,5573.64,2.1,98,56.3,1510,25.62,3344.2,3041.8,3347.9,4632,2692.5,0.63729,6.053,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:40,Data,32.723,30.428,157.092,6.99,129.367,2516.27,28.46,51.054,0.04,2.639,3.41,5582.69,2.248,98,56.4,1510,25.53,3349.6,3052.7,3325.6,4624.2,2692.5,0.63985,6.049,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:43,Data,32.595,30.415,157.5,6.99,129.322,2518.98,28.46,50.873,0.03,2.646,3.407,5582.69,2.275,98,56.3,1511,25.44,3349.6,3066.1,3325.8,4629.2,2692.5,0.64326,6.053,2.65,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:47,Data,32.831,30.475,157.364,6.99,129.367,2518.08,28.46,50.964,0.03,2.635,3.404,5605.3,2.032,98,56.4,1511,25.48,3363.2,3044,3323.1,4610,2692.5,0.63887,6.039,2.65,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:51,Data,32.069,30.185,157.454,7,129.367,2516.27,28.46,50.964,0.03,2.625,3.436,5591.73,2.025,98,56.7,1510,25.48,3355,3070.6,3350.3,4647,2692.5,0.64221,6.061,2.69,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:54,Data,32.723,30.793,157.5,7,129.231,2518.08,28.46,50.964,0.04,2.645,3.407,5578.17,2.187,98,56.3,1510,25.48,3346.9,3063.3,3326.8,4629.1,2692.5,0.64222,6.053,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:48:58,Data,32.548,30.59,157.5,6.99,129.141,2514.46,28.43,50.964,0.04,2.632,3.431,5587.21,1.884,98,56.6,1509,25.48,3352.3,3060.4,3315.6,4619.4,2692.5,0.64316,6.061,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:02,Data,32.555,30.415,157.409,7,129.322,2513.56,28.43,50.873,0.03,2.623,3.433,5591.73,2.079,98,56.7,1508,25.48,3355,3063.9,3387.9,4672.1,2692.5,0.63692,6.056,2.65,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:05,Data,32.71,30.637,157.409,6.99,129.322,2518.08,28.42,51.054,0.03,2.635,3.436,5591.73,2.086,98,56.6,1511,25.53,3355,3043.5,3366.3,4646.2,2692.6,0.63619,6.072,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:09,Data,32.44,30.482,157.273,7,129.412,2518.08,28.43,50.873,0.03,2.65,3.445,5591.73,2.268,98,56.5,1511,25.48,3355,3046.7,3338.5,4618.7,2692.6,0.64235,6.094,2.65,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:13,Data,32.825,30.543,157.364,6.99,129.231,2516.27,28.43,51.054,0.04,2.639,3.436,5591.73,2.221,98,56.6,1511,25.48,3355,3054.1,3332.7,4622.7,2692.6,0.64176,6.074,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:16,Data,32.71,30.651,157.59,7,129.412,2518.08,28.46,50.783,0.03,2.636,3.428,5578.17,2.113,98,56.5,1511,25.39,3346.9,3052.1,3320.7,4611.9,2692.6,0.6425,6.065,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:20,Data,32.494,30.529,157.454,7,129.231,2519.88,28.45,50.693,0.04,2.628,3.429,5578.17,1.965,98,56.6,1512,25.35,3346.9,3052.3,3327.9,4618.5,2692.6,0.64161,6.057,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:24,Data,32.615,30.523,157.454,6.99,129.231,2523.5,28.44,50.783,0.03,2.646,3.406,5578.17,1.917,98,56.3,1514,25.35,3346.9,3050,3336.6,4627.8,2692.6,0.63946,6.052,2.63,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:27,Data,32.69,30.516,157.5,7,129.231,2523.5,28.44,50.693,0.03,2.645,3.411,5564.6,2.1,98,56.3,1514,25.35,3338.8,3036.4,3318.8,4606,2692.6,0.63999,6.055,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:31,Data,32.521,30.536,157.454,7,129.322,2520.79,28.43,50.693,0.04,2.64,3.414,5564.6,2.086,98,56.4,1513,25.39,3338.8,3060.4,3334.5,4630,2692.6,0.64202,6.053,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:35,Data,32.494,30.475,157.364,6.99,129.141,2523.5,28.43,50.693,0.03,2.619,3.407,5564.6,1.958,98,56.5,1514,25.35,3338.8,3066.4,3341.3,4640.9,2692.6,0.64118,6.026,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:38,Data,32.494,30.415,157.228,7,129.186,2523.5,28.43,50.783,0.04,2.636,3.404,5546.51,2.079,98,56.4,1514,25.35,3327.9,3019.5,3340.6,4613,2692.6,0.63514,6.04,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:42,Data,32.696,30.624,157.409,6.99,129.322,2522.6,28.43,50.603,0.04,2.626,3.412,5582.69,2.302,98,56.5,1514,25.3,3349.6,3074,3354.7,4658.9,2692.6,0.64143,6.039,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:46,Data,32.71,30.637,157.319,6.99,129.322,2522.6,28.46,50.693,0.04,2.641,3.427,5578.17,2.086,98,56.5,1514,25.35,3346.9,3034.8,3322,4609.9,2692.6,0.63801,6.067,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:49,Data,32.723,30.415,157.454,6.99,129.367,2523.5,28.46,50.693,0.04,2.643,3.413,5578.17,2.187,98,56.3,1514,25.35,3346.9,3049,3314.8,4607.2,2692.6,0.64287,6.056,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:53,Data,32.305,30.198,157.364,7,129.322,2519.88,28.45,50.693,0.03,2.639,3.433,5564.6,2.059,98,56.5,1512,25.35,3338.8,3041.2,3326.6,4613.4,2692.6,0.63979,6.072,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:49:56,Data,32.453,30.3,157.273,6.99,129.367,2522.6,28.44,50.693,0.03,2.64,3.441,5541.99,1.769,98,56.6,1514,25.39,3325.2,3064.1,3361.5,4648.4,2692.6,0.64055,6.082,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:00,Data,32.514,30.415,157.364,6.99,129.186,2518.08,28.43,50.693,0.03,2.633,3.425,5537.47,2.086,98,56.5,1511,25.3,3322.5,3043.7,3337.2,4620.6,2692.6,0.63976,6.057,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:04,Data,32.501,30.415,157.5,7,129.231,2521.69,28.43,50.422,0.03,2.633,3.432,5541.99,2.079,98,56.6,1514,25.26,3325.2,3064,3312.8,4617.3,2692.6,0.6437,6.065,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:07,Data,32.521,30.624,157.364,7,129.186,2523.5,28.43,50.422,0.04,2.636,3.414,5537.47,2.079,98,56.4,1514,25.21,3322.5,3075.5,3340,4647.3,2692.6,0.64211,6.051,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:11,Data,32.494,30.502,157.409,7,129.367,2520.79,28.46,50.512,0.03,2.623,3.412,5528.42,1.965,98,56.5,1512,25.21,3317.1,3052.8,3332.2,4624.8,2692.6,0.64151,6.034,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:15,Data,33.095,30.752,157.635,6.99,129.412,2519.88,28.45,50.422,0.04,2.635,3.442,5537.47,2.12,98,56.6,1512,25.21,3322.5,3075.5,3325.9,4635.8,2692.6,0.64335,6.076,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:18,Data,32.696,30.246,157.319,7,129.367,2519.88,28.46,50.422,0.03,2.625,3.421,5519.38,2.241,98,56.6,1512,25.26,3311.6,3050.3,3329.3,4621.9,2692.6,0.6411,6.045,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:22,Data,32.784,30.651,157.319,7,129.367,2520.79,28.43,50.422,0.03,2.635,3.414,5541.99,2.289,98,56.4,1512,25.21,3325.2,3047.1,3328.9,4618.5,2692.6,0.64155,6.049,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:25,Data,32.44,30.415,157.409,7,129.322,2522.6,28.44,50.422,0.04,2.635,3.435,5541.99,2.241,98,56.6,1514,25.21,3325.2,3071.7,3341.1,4641.4,2692.6,0.64269,6.072,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:29,Data,32.784,30.428,157.364,7,129.412,2514.46,28.44,50.242,0.04,2.632,3.43,5537.47,2.39,98,56.6,1509,25.12,3322.5,3061.3,3335.6,4637.2,2692.6,0.64236,6.062,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:33,Data,32.386,30.367,157.5,7,129.231,2511.75,28.43,50.512,0.03,2.631,3.439,5537.47,2.289,98,56.7,1507,25.26,3322.5,3051.8,3321.7,4615.1,2692.6,0.64138,6.07,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:36,Data,32.71,30.462,157.5,7,129.412,2511.75,28.43,50.512,0.04,2.635,3.419,5537.47,2.201,98,56.5,1507,25.26,3322.5,3055.3,3341.2,4636.6,2692.6,0.63889,6.055,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:40,Data,32.521,30.421,157.5,7,129.367,2511.75,28.43,50.422,0.03,2.636,3.42,5541.99,2.073,98,56.5,1507,25.21,3325.2,3051.7,3319.6,4616.1,2692.6,0.64121,6.056,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:44,Data,32.298,30.415,157.59,6.99,129.412,2509.04,28.43,50.422,0.04,2.644,3.445,5546.51,1.985,98,56.6,1506,25.21,3327.9,3060.1,3335.5,4626.9,2692.6,0.64168,6.09,2.65,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:47,Data,32.663,30.536,157.454,6.99,129.457,2508.13,28.43,50.422,0.02,2.625,3.438,5541.99,2.181,98,56.7,1505,25.21,3325.2,3026.1,3327.1,4603.1,2692.6,0.6381,6.063,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:51,Data,32.723,30.442,157.59,7,129.502,2509.04,28.43,50.422,0.04,2.625,3.428,5528.42,2.079,98,56.6,1505,25.21,3317.1,3059.8,3340.5,4629.3,2692.6,0.64207,6.053,2.66,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:55,Data,32.926,30.435,157.409,6.99,129.367,2510.85,28.43,50.422,0.04,2.636,3.441,5519.38,2.343,98,56.6,1506,25.26,3311.6,3043.5,3302.5,4596.5,2692.6,0.64298,6.077,2.68,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:50:58,Data,32.494,30.415,157.5,6.99,129.367,2511.75,28.44,50.422,0.03,2.633,3.433,5528.42,2.079,98,56.6,1507,25.26,3317.1,3042.4,3333.3,4620.2,2692.6,0.63882,6.066,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:02,Data,33.048,30.475,157.319,6.99,129.412,2511.75,28.43,50.422,0.05,2.634,3.42,5532.94,2.039,98,56.5,1507,25.21,3319.8,3033.8,3330.5,4609.1,2692.7,0.63879,6.053,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:05,Data,32.487,30.3,157.771,6.99,129.548,2511.75,28.44,50.512,0.04,2.627,3.456,5541.99,2.086,98,56.8,1508,25.26,3325.2,3049.2,3332.9,4619.1,2692.7,0.64136,6.083,2.69,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:09,Data,32.494,30.637,157.907,7,130,2511.75,28.43,50.242,0.04,2.615,3.442,5537.47,1.904,98,56.8,1508,25.12,3322.5,3040.3,3317.8,4605.5,2692.7,0.64142,6.057,2.65,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:13,Data,33.129,30.88,157.907,7,130.226,2510.85,28.44,50.151,0.03,2.592,3.441,5537.47,2.012,98,57,1507,25.08,3322.5,3045.4,3315.4,4607.5,2692.7,0.64051,6.032,2.67,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:16,Data,32.534,30.421,158.178,7,130.316,2510.85,28.43,50.151,0.03,2.601,3.46,5519.38,2.079,98,57.1,1507,25.08,3311.6,3049.7,3337.1,4624.9,2692.7,0.64083,6.06,2.65,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:20,Data,32.501,30.671,159.083,7,131.762,2511.75,28.45,50.151,0.03,2.601,3.44,5514.86,2.14,98,56.9,1507,25.03,3308.9,3042.8,3352.6,4641.7,2692.7,0.64018,6.041,2.64,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:24,Data,32.609,30.307,159.49,7,132.35,2510.85,28.44,50.151,0.03,2.6,3.473,5519.38,2.127,98,57.2,1507,25.03,3311.6,3054.5,3342.9,4630.9,2692.7,0.64105,6.074,2.55,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:27,Data,32.602,30.415,159.716,6.99,132.44,2511.75,28.43,50.061,0.03,2.617,3.472,5541.99,2.295,98,57,1507,25.08,3325.2,3056.6,3345.1,4636.5,2692.7,0.64075,6.09,2.51,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:31,Data,32.663,30.415,159.58,6.99,132.44,2511.75,28.44,50.061,0.03,2.611,3.483,5532.94,2.302,98,57.1,1507,25.03,3319.8,3031,3322.8,4602,2692.7,0.63852,6.093,2.5,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:35,Data,32.609,30.637,159.535,7,132.35,2511.75,28.43,50.151,0.04,2.613,3.492,5546.51,2.208,98,57.2,1507,25.03,3327.9,3067.9,3337.7,4624.4,2692.7,0.63991,6.105,2.51,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:38,Data,32.271,30.239,159.354,7,132.304,2512.65,28.45,50.151,0.04,2.618,3.49,5551.03,2.201,98,57.1,1508,25.03,3330.6,3056.3,3326.1,4619.6,2692.7,0.6435,6.108,2.51,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:42,Data,32.494,30.415,159.49,6.99,132.44,2514.46,28.46,50.061,0.04,2.622,3.486,5564.6,2.262,98,57.1,1509,25.08,3338.8,3023.6,3317.4,4593.3,2692.7,0.64459,6.107,2.5,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:45,Data,32.669,30.509,159.49,7,132.35,2512.65,28.44,50.061,0.04,2.628,3.499,5578.17,2.005,98,57.1,1507,25.03,3346.9,3050,3316.7,4605.7,2692.7,0.64324,6.128,2.49,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:49,Data,32.514,30.415,159.399,7,132.304,2516.27,28.43,50.061,0.04,2.61,3.486,5578.17,2.282,98,57.2,1510,25.08,3346.9,3043.3,3331,4615.5,2692.7,0.6412,6.097,2.5,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:53,Data,32.703,30.415,159.218,7,132.35,2523.5,28.43,49.971,0.04,2.606,3.472,5596.26,2.106,98,57.1,1514,25.03,3357.8,3018.5,3316.3,4590.4,2692.7,0.63895,6.079,2.47,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:51:56,Data,32.737,30.678,159.445,7,132.304,2523.5,28.46,50.151,0.04,2.616,3.486,5596.26,1.965,98,57.1,1514,25.08,3357.8,3026.8,3331.4,4593,2692.7,0.63782,6.101,2.5,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:00,Data,32.507,30.415,159.354,7,132.304,2522.6,28.46,50.061,0.03,2.62,3.49,5605.3,2.079,98,57.1,1514,25.03,3363.2,3038.6,3315.1,4603.1,2692.7,0.64091,6.11,2.47,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:04,Data,32.507,30.469,159.354,7,132.259,2522.6,28.44,50.151,0.04,2.606,3.461,5605.3,1.87,98,57,1514,25.08,3363.2,3052.4,3325.6,4621.1,2692.7,0.64074,6.067,2.48,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:07,Data,32.723,30.415,159.761,6.99,133.028,2523.5,28.45,50.151,0.04,2.592,3.513,5605.3,2.133,98,57.6,1514,25.03,3363.2,3035.3,3320.3,4605.7,2692.7,0.63947,6.104,2.5,80,76.5,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:11,Data,32.501,30.536,159.173,7,132.485,2523.5,28.44,50.151,0.04,2.556,3.492,5591.73,2.073,98,57.7,1514,25.08,3355,3011.1,3312.8,4587,2692.7,0.64089,6.048,2.51,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:15,Data,32.656,30.442,159.173,7,132.44,2522.6,28.46,50.151,0.04,2.546,3.49,5591.73,2.289,98,57.8,1514,25.08,3355,3024.2,3305.3,4584.4,2692.7,0.64007,6.035,2.49,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:18,Data,32.541,30.415,159.264,6.99,132.621,2525.31,28.45,50.151,0.04,2.54,3.491,5591.73,1.877,98,57.9,1515,25.08,3355,3033.2,3310,4597.7,2692.7,0.63951,6.032,2.48,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:22,Data,33.162,30.766,159.399,7,132.53,2526.21,28.46,50.061,0.04,2.54,3.481,5591.73,2.241,98,57.8,1516,25.03,3355,3022.5,3293.3,4575.9,2692.7,0.64044,6.022,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:26,Data,32.615,30.415,159.218,6.99,132.485,2527.11,28.46,50.061,0.03,2.54,3.462,5600.78,2.039,98,57.7,1516,25.03,3360.5,3022.7,3305,4583.2,2692.7,0.64062,6.002,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:29,Data,32.528,30.624,159.354,7,132.576,2524.4,28.45,50.151,0.03,2.544,3.471,5605.3,1.911,98,57.7,1515,25.08,3363.2,3052.3,3297.7,4595.2,2692.7,0.64463,6.016,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:33,Data,32.494,30.529,159.354,7,132.44,2523.5,28.44,49.971,0.04,2.544,3.477,5605.3,2.194,98,57.7,1514,25.03,3363.2,3037.6,3320.9,4610.8,2692.7,0.64073,6.021,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:36,Data,32.609,30.644,159.264,6.99,132.485,2522.6,28.43,50.061,0.04,2.54,3.481,5600.78,2.052,98,57.8,1514,25.03,3360.5,3033.6,3307.3,4591.2,2692.7,0.64194,6.022,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:40,Data,32.528,30.421,159.354,7,132.485,2523.5,28.43,50.061,0.04,2.536,3.456,5605.3,2.073,98,57.7,1514,25.03,3363.2,3043.4,3302.3,4595.7,2692.7,0.64319,5.991,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:44,Data,32.514,30.259,159.264,7,132.576,2522.6,28.43,50.151,0.03,2.537,3.458,5605.3,2.235,98,57.7,1514,25.08,3363.2,3058.6,3307.4,4610.1,2692.7,0.6442,5.994,2.48,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:47,Data,33.054,30.435,159.173,7,132.666,2523.5,28.43,50.061,0.04,2.548,3.471,5605.3,1.938,98,57.7,1514,25.08,3363.2,3013.7,3316.7,4585.6,2692.7,0.63837,6.019,2.47,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:51,Data,32.507,30.428,159.218,6.99,132.485,2522.6,28.43,50.151,0.04,2.543,3.478,5609.82,2.066,98,57.8,1514,25.03,3365.9,3029.1,3284,4573.9,2692.7,0.64332,6.02,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:55,Data,32.636,30.664,159.535,7,132.53,2522.6,28.43,50.061,0.04,2.556,3.5,5623.39,1.985,98,57.8,1514,25.03,3374,3046.7,3312.1,4607,2692.7,0.64319,6.057,2.51,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:52:58,Data,32.723,30.624,159.083,7,132.485,2518.08,28.44,50.061,0.04,2.549,3.485,5623.39,2.1,98,57.8,1511,25.03,3374,3050.2,3309.6,4609.4,2692.7,0.64222,6.035,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:02,Data,32.501,30.705,158.992,7,132.35,2516.27,28.43,50.061,0.04,2.551,3.468,5632.43,1.857,98,57.6,1510,25.03,3379.5,3034.1,3329.6,4613.9,2692.8,0.63854,6.019,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:05,Data,32.723,30.442,159.354,7,132.44,2518.08,28.44,50.061,0.03,2.54,3.471,5646,2.248,98,57.7,1511,25.03,3387.6,3020.7,3317.5,4593.2,2692.8,0.63977,6.011,2.52,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:09,Data,32.818,30.415,158.947,6.99,132.485,2516.27,28.45,50.061,0.04,2.537,3.465,5636.96,1.924,98,57.7,1511,25.08,3382.2,3033.9,3309,4601.6,2692.8,0.63912,6.002,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:13,Data,32.838,30.86,159.083,7,132.35,2518.08,28.45,50.061,0.04,2.547,3.478,5632.43,2.079,98,57.7,1511,25.03,3379.5,3066.3,3319.2,4623.2,2692.8,0.6439,6.025,2.5,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:16,Data,32.622,30.536,159.128,6.99,132.44,2516.27,28.43,50.061,0.05,2.548,3.498,5632.43,2.086,98,57.9,1511,25.03,3379.5,3033.9,3317.7,4597,2692.8,0.63995,6.047,2.49,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:20,Data,32.669,30.624,159.037,7,132.395,2518.08,28.43,50.061,0.04,2.557,3.482,5623.39,2.16,98,57.7,1511,25.03,3374,3062.6,3319.4,4589.3,2692.8,0.64117,6.039,2.49,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:24,Data,32.636,30.637,159.173,6.99,132.395,2516.27,28.41,50.061,0.02,2.555,3.48,5618.87,2.073,98,57.7,1511,25.03,3371.3,3035.1,3311.9,4596.2,2692.8,0.64141,6.035,2.49,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:27,Data,32.757,30.421,158.811,7,132.078,2518.08,28.42,50.061,0.04,2.543,3.465,5618.87,2.248,98,57.7,1511,25.03,3371.3,3037.2,3314,4603.4,2692.8,0.64079,6.008,2.51,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:31,Data,32.609,30.651,158.268,7,131.175,2516.27,28.41,50.151,0.05,2.54,3.457,5623.39,2.052,98,57.6,1510,25.08,3374,3048.7,3311.2,4608.7,2692.8,0.64219,5.997,2.54,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:35,Data,32.717,30.651,158.133,6.99,131.129,2516.27,28.42,50.151,0.04,2.54,3.437,5627.91,2.073,98,57.5,1511,25.03,3376.7,3009.7,3330,4596.2,2692.8,0.63575,5.977,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:38,Data,32.94,30.705,158.268,7,131.22,2518.08,28.43,49.971,0.04,2.529,3.445,5605.3,2.012,98,57.7,1511,25.03,3363.2,3035.1,3327.3,4609.6,2692.8,0.63923,5.975,2.62,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:42,Data,32.723,30.651,158.178,7,131.129,2516.27,28.43,50.151,0.04,2.54,3.44,5605.3,2.059,98,57.5,1510,25.08,3363.2,3045.3,3317.7,4608.3,2692.8,0.64155,5.979,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:46,Data,32.946,30.752,158.223,7,131.084,2516.27,28.43,50.061,0.04,2.528,3.456,5605.3,1.897,98,57.7,1510,25.03,3363.2,3028.2,3318,4599.3,2692.8,0.63918,5.983,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:49,Data,32.737,30.536,158.178,7,131.084,2516.27,28.43,50.512,0.04,2.525,3.436,5605.3,2.106,98,57.6,1510,25.21,3363.2,3030.8,3319.9,4604.4,2692.8,0.63783,5.961,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:53,Data,32.838,30.826,158.088,7,130.903,2518.08,28.43,50.422,0.03,2.533,3.433,5605.3,2.086,98,57.5,1511,25.21,3363.2,3017.4,3302,4581.3,2692.8,0.63955,5.965,2.62,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:53:57,Data,32.94,30.907,158.268,6.99,131.084,2518.98,28.43,50.422,0.04,2.536,3.453,5605.3,2.012,98,57.7,1511,25.21,3363.2,3016.9,3328.8,4598.4,2692.8,0.63653,5.99,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:00,Data,33.041,31.096,158.088,6.99,131.039,2516.27,28.43,50.512,0.03,2.539,3.463,5605.3,2.052,98,57.7,1511,25.21,3363.2,3036.8,3317.9,4602.7,2692.8,0.64233,6.002,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:04,Data,32.609,30.847,158.178,7,131.039,2518.08,28.43,50.242,0.04,2.534,3.463,5600.78,1.998,98,57.7,1511,25.21,3360.5,3017.2,3304.7,4579.7,2692.8,0.63882,5.997,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:07,Data,32.892,30.867,158.268,6.99,131.084,2518.08,28.43,50.422,0.04,2.521,3.452,5605.3,2.079,98,57.8,1510,25.21,3363.2,3035.8,3317.4,4601.7,2692.8,0.64093,5.973,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:11,Data,32.703,30.651,158.088,7,131.039,2518.08,28.44,50.422,0.03,2.52,3.45,5618.87,2.241,98,57.8,1511,25.21,3371.3,3038.7,3320.2,4606.5,2692.8,0.64047,5.969,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:15,Data,32.568,30.55,158.314,7,131.039,2516.27,28.43,50.512,0.04,2.531,3.441,5605.3,2.039,98,57.6,1511,25.26,3363.2,3028.2,3310,4597.3,2692.8,0.63913,5.97,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:18,Data,32.568,30.651,158.314,7,130.949,2518.08,28.43,50.603,0.05,2.534,3.457,5618.87,1.965,98,57.7,1511,25.35,3371.3,3028.3,3336.7,4617.5,2692.8,0.63653,5.99,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:22,Data,32.784,30.651,157.907,6.99,131.084,2516.27,28.43,50.693,0.04,2.529,3.449,5627.91,2.079,98,57.7,1509,25.39,3376.7,3052.1,3318.7,4614.8,2692.8,0.64227,5.978,2.63,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:26,Data,32.683,30.651,158.223,7,130.949,2518.08,28.43,50.693,0.04,2.508,3.446,5618.87,2.174,98,57.9,1510,25.35,3371.3,3048,3323.2,4611,2692.8,0.64279,5.955,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:29,Data,32.858,30.651,158.314,7,131.039,2516.27,28.43,50.693,0.04,2.521,3.439,5636.96,1.863,98,57.7,1511,25.39,3382.2,3026.2,3314.2,4593.3,2692.8,0.63978,5.96,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:33,Data,32.825,30.664,157.997,7,130.903,2518.08,28.43,50.783,0.04,2.538,3.449,5650.52,2.127,98,57.6,1511,25.39,3390.3,3026.7,3313.6,4598.3,2692.8,0.6394,5.987,2.63,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:36,Data,32.723,30.705,158.178,6.99,130.903,2520.79,28.43,50.783,0.03,2.534,3.442,5636.96,1.857,98,57.6,1512,25.35,3382.2,3006.7,3305.2,4571.9,2692.8,0.63823,5.977,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:40,Data,32.615,30.874,158.359,7,131.175,2516.27,28.43,50.693,0.03,2.538,3.436,5627.91,2.376,98,57.5,1511,25.35,3376.7,3039.4,3310.5,4602.1,2692.8,0.64092,5.974,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:44,Data,32.723,30.651,158.178,7,131.175,2520.79,28.44,50.693,0.04,2.533,3.449,5609.82,2.073,98,57.6,1512,25.35,3365.9,3039.6,3315.1,4603.7,2692.8,0.64093,5.981,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:47,Data,32.703,30.651,158.268,7,131.129,2518.08,28.46,50.693,0.03,2.534,3.427,5605.3,2.066,98,57.5,1511,25.39,3363.2,3019.4,3300,4570,2692.8,0.63847,5.96,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:51,Data,32.75,30.631,157.997,6.99,131.129,2518.08,28.43,50.693,0.03,2.533,3.43,5605.3,2.167,98,57.5,1511,25.3,3363.2,3036.4,3312.8,4596.4,2692.8,0.63975,5.962,2.62,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:55,Data,32.926,30.907,158.268,7,131.175,2518.08,28.43,50.693,0.03,2.531,3.439,5623.39,2.262,98,57.6,1510,25.35,3374,3044.6,3313.6,4603.7,2692.8,0.64277,5.968,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:54:58,Data,32.838,31.036,158.314,7,131.039,2516.27,28.43,50.693,0.04,2.528,3.444,5623.39,1.904,98,57.7,1511,25.35,3374,3020.8,3296.2,4578.8,2692.8,0.63996,5.972,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:02,Data,32.94,30.705,158.223,7,131.039,2514.46,28.43,50.783,0.05,2.536,3.457,5623.39,2.079,98,57.7,1509,25.39,3374,3018.5,3311.3,4587.5,2692.9,0.63906,5.994,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:06,Data,32.75,30.496,158.178,7,131.129,2515.37,28.43,50.783,0.04,2.534,3.447,5623.39,1.985,98,57.6,1509,25.35,3374,3061.8,3295.6,4603.2,2692.9,0.64523,5.981,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:09,Data,32.71,30.867,158.133,7,130.858,2514.46,28.43,50.783,0.03,2.543,3.433,5618.87,2.052,98,57.4,1509,25.39,3371.3,3055.1,3296.5,4599.9,2692.9,0.64437,5.977,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:13,Data,32.494,30.597,158.088,7,130.903,2516.27,28.43,50.693,0.04,2.56,3.437,5618.87,2.174,98,57.3,1511,25.35,3371.3,3036.2,3338,4622.5,2692.9,0.6369,5.997,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:16,Data,32.737,30.658,158.088,7,130.813,2519.88,28.41,50.693,0.03,2.54,3.433,5623.39,2.046,98,57.5,1512,25.3,3374,3031.2,3318,4601.9,2692.9,0.63972,5.974,2.62,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:20,Data,32.723,30.651,158.133,6.99,130.723,2520.79,28.42,50.693,0.04,2.547,3.433,5618.87,2.059,98,57.4,1512,25.35,3371.3,3039.6,3328.1,4617.1,2692.9,0.63889,5.98,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:24,Data,32.602,30.698,157.59,6.99,130.271,2520.79,28.43,50.603,0.04,2.568,3.428,5636.96,1.992,98,57.2,1512,25.35,3382.2,3027,3317.1,4598.6,2692.9,0.63969,5.996,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
