Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,21:55:28,Data,32.723,30.658,157.771,7,130.271,2519.88,28.43,50.783,0.03,2.58,3.444,5632.43,2.113,98,57.2,1511,25.35,3379.5,3033,3305.7,4591.6,2692.9,0.64153,6.024,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:31,Data,32.946,30.563,157.364,7,129.864,2520.79,28.43,50.603,0.04,2.615,3.411,5636.96,2.059,98,56.6,1512,25.35,3382.2,3032.5,3319.3,4601.7,2692.9,0.64102,6.025,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:35,Data,32.494,30.536,157.319,7,129.819,2520.79,28.43,50.603,0.03,2.618,3.42,5636.96,2.079,98,56.6,1512,25.3,3382.2,3036,3301,4593.3,2692.9,0.64168,6.039,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:38,Data,32.507,30.59,157.138,7,129.774,2519.88,28.44,50.783,0.03,2.603,3.42,5636.96,2.194,98,56.8,1512,25.39,3382.2,3038.4,3322.8,4606.4,2692.9,0.64105,6.024,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:42,Data,32.345,30.523,157.273,7,129.683,2520.79,28.43,50.693,0.04,2.623,3.431,5636.96,1.816,98,56.7,1512,25.39,3382.2,3026.6,3308.5,4592.7,2692.9,0.63961,6.053,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:46,Data,32.791,30.482,157.319,7,129.638,2519.88,28.43,50.693,0.03,2.627,3.424,5632.43,2.019,98,56.6,1512,25.35,3379.5,3033.7,3294.4,4586.1,2692.9,0.64249,6.052,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:49,Data,32.507,30.624,157.319,6.99,129.593,2520.79,28.43,50.693,0.04,2.631,3.414,5605.3,2.113,98,56.5,1512,25.35,3363.2,3038,3321.7,4602,2692.9,0.63968,6.044,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:53,Data,32.723,30.745,157.138,6.99,129.683,2519.88,28.42,50.693,0.03,2.627,3.413,5605.3,1.978,98,56.5,1512,25.35,3363.2,3020.5,3310.3,4589.3,2692.9,0.63972,6.04,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:55:56,Data,32.494,30.631,157.138,7,129.638,2520.79,28.43,50.603,0.03,2.627,3.411,5605.3,2.066,98,56.5,1512,25.35,3363.2,3018.2,3295.7,4575.2,2692.9,0.63946,6.038,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:00,Data,32.946,30.651,157.183,7,129.728,2518.98,28.45,50.693,0.04,2.621,3.43,5591.73,2.127,98,56.7,1512,25.35,3355,3037.6,3311.8,4599.6,2692.9,0.63998,6.05,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:04,Data,32.595,30.415,157.002,7,129.593,2521.69,28.43,50.693,0.03,2.626,3.439,5591.73,2.295,98,56.7,1513,25.35,3355,3045.5,3298.2,4598,2692.9,0.64378,6.066,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:07,Data,32.669,30.55,156.957,6.99,129.638,2520.79,28.41,50.693,0.03,2.63,3.413,5591.73,2.241,98,56.5,1512,25.35,3355,3018.5,3295,4579.2,2692.9,0.64017,6.044,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:11,Data,32.723,30.651,157.138,6.99,129.728,2520.79,28.42,50.693,0.04,2.623,3.408,5582.69,2.235,98,56.5,1512,25.35,3349.6,3038.7,3306.3,4595.6,2692.9,0.6425,6.031,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:15,Data,32.764,30.651,157.138,7,129.593,2520.79,28.42,50.693,0.04,2.635,3.406,5582.69,2.079,98,56.4,1512,25.35,3349.6,3017,3317.4,4592.2,2692.9,0.63769,6.042,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:18,Data,32.663,30.462,157.138,7,129.638,2520.79,28.41,50.693,0.04,2.634,3.415,5587.21,1.998,98,56.5,1512,25.35,3352.3,3041.3,3317.3,4605.6,2692.9,0.64166,6.049,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:22,Data,32.717,30.59,157.092,7,129.593,2518.08,28.43,50.693,0.04,2.635,3.406,5578.17,2.012,98,56.4,1511,25.35,3346.9,3024.7,3323,4604.5,2692.9,0.637,6.042,2.56,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:26,Data,32.94,30.705,157.183,7,129.593,2575.02,28.43,50.693,0.03,2.632,3.414,5582.69,2.248,98,56.5,1546,25.39,3349.6,3031.4,3324,4602.7,2692.9,0.63991,6.045,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:29,Data,32.946,30.455,157.273,7,129.683,2575.02,28.43,50.693,0.03,2.627,3.416,5578.17,2.275,98,56.5,1546,25.35,3346.9,3009.3,3316.5,4587.3,2692.9,0.63592,6.044,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:33,Data,32.717,30.651,157.138,7,129.548,2575.92,28.43,50.693,0.03,2.632,3.412,5573.64,2.073,98,56.5,1545,25.39,3344.2,3037.1,3319.2,4603.5,2692.9,0.64155,6.044,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:37,Data,32.73,30.658,157.228,7,129.683,2547,28.43,50.242,0.03,2.627,3.421,5564.6,2.066,98,56.6,1525,25.12,3338.8,3059.9,3334.7,4636.4,2692.9,0.64038,6.047,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:40,Data,32.946,30.475,157.273,7,129.728,2518.08,28.43,50.422,0.03,2.619,3.41,5569.12,2.032,98,56.6,1510,25.26,3341.5,3019.9,3293,4575.7,2692.9,0.64052,6.028,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:44,Data,32.447,30.624,157.092,6.99,129.457,2518.08,28.46,50.422,0.04,2.621,3.426,5551.03,2.248,98,56.7,1511,25.26,3330.6,3041.9,3303.7,4586.7,2692.9,0.6407,6.047,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:47,Data,32.507,30.516,157.047,7,129.593,2518.08,28.43,50.422,0.04,2.64,3.419,5555.56,1.911,98,56.4,1511,25.21,3333.3,3043.8,3309.9,4601.8,2692.9,0.64212,6.057,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:51,Data,32.723,30.421,157.092,7,129.593,2518.08,28.43,50.422,0.04,2.621,3.414,5537.47,2.181,98,56.6,1511,25.21,3322.5,3011,3316,4588,2692.9,0.63772,6.035,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:55,Data,32.798,30.631,157.183,6.99,129.638,2516.27,28.43,50.422,0.04,2.624,3.396,5541.99,2.201,98,56.4,1510,25.21,3325.2,3046.9,3329.2,4618.8,2692.9,0.6422,6.02,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:56:58,Data,32.609,30.651,157.138,7,129.548,2514.46,28.43,50.422,0.04,2.62,3.421,5555.56,1.931,98,56.6,1509,25.21,3333.3,3029.6,3327.4,4607.3,2693,0.63994,6.04,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:02,Data,32.879,30.759,157.409,6.99,129.728,2515.37,28.44,50.422,0.04,2.603,3.436,5560.08,2.079,98,56.9,1508,25.21,3336,3027.8,3311.6,4593.6,2693,0.64019,6.038,2.58,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:06,Data,32.696,30.529,156.912,7,129.141,2515.37,28.43,50.422,0.03,2.625,3.426,5560.08,2.208,98,56.6,1510,25.21,3336,3038,3335.9,4618.1,2693,0.63856,6.052,2.59,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:09,Data,32.642,30.941,156.957,7,129.005,2514.46,28.43,50.422,0.04,2.627,3.411,5551.03,2.032,98,56.5,1508,25.21,3330.6,3035.7,3303.2,4591.5,2693,0.64221,6.039,2.63,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:13,Data,32.723,30.644,156.731,6.99,129.005,2513.56,28.43,50.422,0.03,2.62,3.4,5537.47,2.194,98,56.5,1508,25.26,3322.5,3031.9,3316.9,4600.1,2693,0.64077,6.02,2.64,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:17,Data,32.75,30.678,156.912,7,128.96,2514.46,28.41,50.422,0.03,2.619,3.42,5528.42,2.052,98,56.6,1509,25.21,3317.1,3034.5,3311.6,4596.4,2693,0.64262,6.039,2.63,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:20,Data,32.501,30.428,156.595,7,128.96,2514.46,28.42,50.512,0.03,2.614,3.425,5528.42,2.255,98,56.7,1509,25.21,3317.1,3029,3301.1,4586,2693,0.64155,6.04,2.61,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:24,Data,32.717,30.475,156.64,7,129.005,2513.56,28.42,50.422,0.03,2.621,3.412,5532.94,2.194,98,56.6,1509,25.21,3319.8,3044.5,3310.5,4606.5,2693,0.64279,6.033,2.62,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:28,Data,32.669,30.752,156.821,7,128.96,2518.08,28.43,50.422,0.03,2.614,3.401,5510.33,2.1,98,56.5,1511,25.21,3306.2,3019.3,3309.1,4586.9,2693,0.63924,6.016,2.62,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:31,Data,32.615,31.022,156.866,7,128.915,2518.08,28.43,50.512,0.04,2.617,3.414,5519.38,2.046,98,56.6,1511,25.21,3311.6,3029.5,3338.1,4613.4,2693,0.63813,6.031,2.64,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:35,Data,33.156,30.766,156.731,7,129.096,2518.08,28.43,50.422,0.03,2.618,3.405,5510.33,2.1,98,56.5,1511,25.21,3306.2,3056.9,3309.1,4614,2693,0.641,6.024,2.64,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:38,Data,32.717,30.651,156.64,7,128.825,2518.08,28.43,50.061,0.04,2.616,3.418,5519.38,1.897,98,56.7,1511,25.03,3311.6,3042.9,3336.3,4623.8,2693,0.63911,6.034,2.63,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:42,Data,33.088,30.887,156.776,7,129.005,2518.08,28.43,50.422,0.03,2.618,3.419,5519.38,2.16,98,56.6,1511,25.21,3311.6,3041.2,3327.5,4611.5,2693,0.64065,6.037,2.64,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:46,Data,32.669,30.475,156.866,7,129.005,2519.88,28.42,50.061,0.04,2.609,3.401,5528.42,2.127,98,56.6,1512,25.03,3317.1,3034.4,3292.2,4583.6,2693,0.64317,6.01,2.65,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:49,Data,32.507,30.543,156.731,7,129.05,2520.79,28.43,50.061,0.04,2.617,3.386,5528.42,2.228,98,56.4,1512,25.03,3317.1,3033.6,3316.8,4600.1,2693,0.64133,6.004,2.65,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:53,Data,32.717,30.536,156.55,7,128.96,2520.79,28.43,50.151,0.05,2.614,3.392,5537.47,2.248,98,56.5,1512,25.08,3322.5,3054.3,3325,4624.9,2693,0.64086,6.006,2.64,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:57:57,Data,32.642,30.536,156.821,7,129.096,2519.88,28.43,50.151,0.04,2.619,3.407,5541.99,1.911,98,56.5,1512,25.03,3325.2,3030.7,3323.4,4609.6,2693,0.63804,6.027,2.6,80,76.2,3.4,ON,ON,2.6,2.6,26,26
6/25/2025,21:58:00,Data,32.953,30.826,153.383,6.99,126.294,2520.79,28.43,50.061,0.04,2.615,3.395,5541.99,2.113,98,56.5,1512,25.03,3325.2,3021.5,3286.4,4580.3,2693,0.64095,6.01,2.62,80,75.7,2.2,ON,ON,2.6,2.6,26,26
6/25/2025,21:58:04,Data,33.466,31.684,145.92,7,120.69,2519.88,28.45,50.061,0.04,2.579,3.337,5519.38,1.992,98,56.4,1512,25.03,3311.6,2906.7,3159.6,4405.6,2693,0.63976,5.916,2.57,80,73.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:08,Data,33.743,32.096,139.407,7,115.583,2523.5,28.43,50.422,0.03,2.531,3.177,5528.42,1.742,98,55.7,1514,25.21,3317.1,2813.1,3074.9,4288,2693,0.63474,5.707,2.49,80,70.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:11,Data,34.756,33.466,141.94,7,123.266,2521.69,28.43,50.693,0.04,2.285,3.069,5519.38,1.141,98,57.3,1514,25.39,3311.6,2717.7,2983.1,4163.4,2693,0.63132,5.352,2.43,80,68.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:15,Data,35.485,34.587,140.311,7.01,123.492,2523.5,28.41,50.873,0.04,1.571,3.132,5528.42,1.013,98,66.6,1515,25.44,3317.1,2629.2,2885.9,4031.8,2693,0.63062,4.702,2.49,80,66.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:19,Data,36.227,35.485,138.185,7.01,124.486,2522.6,28.42,51.235,0.03,0.954,3.181,5537.47,0.702,98,77,1514,25.62,3322.5,2548,2794,3913,2693,0.62854,4.133,2.54,80,64.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:22,Data,36.416,35.714,133.164,7.01,120.464,2525.31,28.43,51.776,0.04,0.59,3.13,5560.08,0.695,98,84.1,1516,25.84,3336,2461.8,2745.7,3828.4,2693,0.61819,3.719,2.52,80,62.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:26,Data,36.639,35.957,127.601,7.01,115.764,2525.31,28.43,52.408,0.04,0.502,3.008,5551.03,0.547,97.9,85.7,1515,26.2,3330.6,2432.4,2707.8,3776.5,2693,0.62209,3.511,2.42,80,60.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:30,Data,36.842,36.18,124.163,7.01,113.685,2528.02,28.44,52.769,0.04,0.498,2.886,5564.6,0.567,97.9,85.3,1517,26.43,3338.8,2401,2648.8,3718.6,2693,0.62034,3.384,2.31,80,58.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:33,Data,36.666,36.011,121.449,7.01,111.967,2526.21,28.46,53.943,0.04,0.496,2.791,5564.6,0.466,97.9,84.9,1515,26.97,3338.8,2358.9,2621.3,3675.7,2693,0.61912,3.287,2.13,80,57,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:37,Data,36.869,36.423,118.102,7.01,109.256,2525.31,28.46,55.026,0.04,0.489,2.723,5596.26,0.432,97.8,84.8,1516,27.47,3357.8,2323.4,2578.9,3621.3,2693,0.61692,3.212,1.94,80,55.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:41,Data,37.146,36.639,115.479,7.01,106.86,2525.31,28.45,56.11,0.04,0.486,2.622,5646,0.473,97.8,84.4,1515,28.05,3387.6,2305.2,2522.8,3565.4,2693,0.6218,3.109,1.84,80,54.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:44,Data,36.876,36.639,113.126,7.01,104.872,2525.31,28.47,57.193,0.03,0.481,2.543,5718.36,0.405,97.7,84.1,1515,28.6,3431,2250.5,2538.7,3544.7,2693,0.60919,3.025,1.8,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:48,Data,36.882,36.639,111.272,7.01,103.335,2527.11,28.5,58.638,0.03,0.478,2.484,5781.67,0.236,97.7,83.9,1516,29.32,3469,2277.3,2506.7,3537.6,2693,0.61922,2.962,1.78,80,53,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:52,Data,37.125,36.848,109.734,7.01,101.979,2527.11,28.52,60.353,0.04,0.473,2.446,5840.46,0.25,97.6,83.8,1517,30.18,3504.3,2238.3,2497.9,3506,2693,0.61492,2.919,1.75,80,52.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:55,Data,37.098,36.828,108.468,7.01,100.804,2525.31,28.5,61.888,0.03,0.472,2.418,5908.29,0.405,97.5,83.7,1516,30.94,3545,2250.2,2523.1,3539.4,2693,0.6108,2.89,1.76,80,51.8,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:58:59,Data,37.125,36.869,107.382,7.01,99.901,2530.73,28.52,63.603,0.03,0.47,2.378,5935.42,0.243,97.5,83.5,1519,31.85,3561.3,2216.2,2475,3478.1,2693,0.61401,2.848,1.74,80,51.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:03,Data,37.22,36.984,106.523,7.01,99.132,2528.02,28.52,65.318,0.03,0.47,2.325,5994.21,0.452,97.4,83.2,1517,32.66,3596.5,2195.5,2465.8,3454.9,2693,0.61146,2.795,1.71,80,50.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:06,Data,37.328,37.098,106.07,7.01,98.771,2526.21,28.51,67.034,0.03,0.474,2.301,6043.96,0.23,97.3,82.9,1516,33.47,3626.4,2196.4,2489.5,3477.9,2693,0.6075,2.775,1.69,80,50.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:10,Data,37.328,36.869,105.573,7.01,98.319,2526.21,28.52,68.93,0.03,0.469,2.297,6102.74,0.338,97.3,83,1516,34.51,3661.6,2238.3,2484.6,3497.6,2693.1,0.61603,2.767,1.68,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:14,Data,37.544,36.984,105.708,7.01,98.454,2526.21,28.52,70.826,0.04,0.463,2.272,6161.53,0.358,97.2,83.1,1516,35.41,3696.9,2227.1,2486.3,3493.1,2693.1,0.61554,2.735,1.69,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:17,Data,37.382,36.923,105.754,7.01,98.545,2526.21,28.52,72.902,0.03,0.472,2.251,6238.41,0.25,97.1,82.7,1515,36.45,3743,2210.2,2471.5,3471.8,2693.1,0.61167,2.723,1.7,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:21,Data,37.112,36.869,104.939,7.01,97.415,2525.31,28.52,74.527,0.04,0.514,2.238,6261.02,0.405,97,81.3,1516,37.26,3756.6,2189.8,2458.6,3454.6,2693.1,0.60705,2.752,1.68,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:25,Data,37.098,36.869,104.487,7.01,96.601,2525.31,28.52,75.972,0.04,0.586,2.221,6324.33,0.405,97,79.1,1515,37.99,3794.6,2209.8,2482.8,3477.2,2693.1,0.61161,2.807,1.68,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:28,Data,37.159,36.855,104.306,7.01,96.375,2525.31,28.53,77.687,0.04,0.642,2.195,6351.47,0.365,96.9,77.4,1515,38.84,3810.9,2196,2468.3,3464.9,2693.1,0.60865,2.837,1.67,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:32,Data,37.301,37.085,104.261,7.01,96.24,2525.31,28.54,78.861,0.04,0.668,2.184,6405.73,0.344,96.9,76.6,1515,39.43,3843.4,2208.1,2486,3478.4,2693.1,0.60993,2.853,1.67,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:35,Data,37.328,36.869,103.221,7.01,94.794,2525.31,28.53,80.395,0.04,0.671,2.154,6446.43,0.459,96.8,76.3,1515,40.24,3867.9,2208,2476.4,3472.4,2693.1,0.61274,2.826,1.76,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:39,Data,37.328,36.896,102.723,7.01,93.935,2525.31,28.54,81.569,0.04,0.669,2.141,6491.66,0.344,96.8,76.2,1516,40.74,3895,2215.2,2484.1,3487.4,2693.1,0.61161,2.81,1.85,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:43,Data,37.328,36.869,101.728,7.01,92.534,2527.11,28.54,82.923,0.04,0.684,2.116,6568.53,0.371,96.7,75.6,1516,41.46,3941.1,2221.9,2475.5,3481.1,2693.1,0.61259,2.799,1.91,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:46,Data,37.274,36.869,101.683,7.01,92.353,2526.21,28.54,84.187,0.03,0.724,2.101,6613.76,0.432,96.7,74.4,1516,42.14,3968.3,2223.5,2461.8,3474.5,2693.1,0.61439,2.825,1.98,80,50.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:50,Data,37.328,36.882,102.135,7.01,92.76,2518.08,28.54,85.722,0.03,0.728,2.079,6640.89,0.419,96.6,74.1,1511,42.86,3984.5,2210.3,2472.5,3457.4,2693.1,0.60872,2.807,2,80,50.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:54,Data,37.328,36.869,102.542,7.01,92.76,2523.5,28.52,86.715,0.04,0.737,2.092,6677.07,0.459,96.6,73.9,1514,43.36,4006.2,2223.3,2462.9,3472.3,2693.1,0.61635,2.829,2.04,80,50.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,21:59:57,Data,37.213,36.869,102.633,7.01,92.85,2522.6,28.52,87.889,0.03,0.736,2.116,6672.55,0.331,96.5,74.2,1514,43.94,4003.5,2229.9,2489.1,3492,2693.1,0.61426,2.853,2.06,80,51,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:01,Data,37.301,36.869,102.723,7.01,92.941,2524.4,28.52,88.611,0.04,0.742,2.111,6686.11,0.338,96.5,74,1514,44.31,4011.7,2231.1,2509.8,3513.5,2693.1,0.61154,2.854,2.08,80,51,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:05,Data,37.328,36.869,102.813,7.01,93.122,2521.69,28.53,89.604,0.04,0.743,2.107,6668.02,0.459,96.4,73.9,1513,44.8,4000.8,2222.2,2485.5,3491.9,2693.1,0.61208,2.849,2.08,80,51.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:08,Data,37.213,36.869,103.04,7.01,93.257,2520.79,28.52,90.326,0.04,0.742,2.101,6686.11,0.358,96.4,73.9,1512,45.25,4011.7,2285.7,2514.2,3558.9,2693.1,0.61647,2.843,2.07,80,51.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:12,Data,37.328,36.869,103.04,7.01,93.393,2519.88,28.53,91.319,0.03,0.735,2.116,6649.93,0.459,96.4,74.2,1512,45.66,3990,2230.6,2488.3,3493.4,2693.1,0.61496,2.852,2.08,80,51.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:16,Data,37.098,36.869,103.04,7.01,93.393,2520.79,28.53,91.771,0.03,0.739,2.112,6649.93,0.344,96.4,74.1,1512,45.89,3990,2208.7,2508.1,3500.6,2693.1,0.60851,2.851,2.09,80,51.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:19,Data,37.24,36.896,103.221,7.01,93.483,2520.79,28.52,92.674,0.04,0.739,2.102,6645.41,0.419,96.3,74,1512,46.38,3987.2,2219.4,2503.3,3495.6,2693.1,0.61042,2.841,2.08,80,51.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:23,Data,37.098,36.666,103.673,7.01,93.89,2519.88,28.53,93.306,0.04,0.74,2.096,6658.98,0.574,96.3,73.9,1512,46.65,3995.4,2234.1,2522,3525,2693.1,0.60815,2.835,2.09,80,51.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:26,Data,37.125,36.862,103.763,7.01,94.025,2521.69,28.52,94.028,0.04,0.736,2.115,6649.93,0.25,96.3,74.2,1512,47.01,3990,2253.1,2523.4,3536.1,2693.1,0.61299,2.851,2.1,80,51.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:30,Data,37.328,36.869,103.944,7.01,94.071,2520.79,28.52,94.479,0.02,0.744,2.115,6677.07,0.344,96.3,74,1512,47.28,4006.2,2227.7,2526.8,3513,2693.1,0.60801,2.859,2.09,80,51.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:34,Data,37.105,36.869,103.944,7.01,94.071,2519.88,28.53,94.75,0.04,0.744,2.105,6686.11,0.432,96.2,73.9,1512,47.38,4011.7,2247.2,2569.4,3573.3,2693.1,0.60421,2.85,2.08,80,51.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:37,Data,37.328,36.869,103.99,7.01,94.206,2519.88,28.53,95.292,0.03,0.745,2.129,6731.33,0.459,96.2,74.1,1512,47.69,4038.8,2214.6,2557.8,3544.1,2693.1,0.60042,2.874,2.09,80,51.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:41,Data,37.301,36.869,103.99,7.01,94.161,2519.88,28.53,95.563,0.03,0.745,2.113,6753.95,0.452,96.2,73.9,1512,47.78,4052.4,2237,2545,3536.6,2693.1,0.60725,2.858,2.09,80,51.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:45,Data,37.328,36.882,104.261,7.01,94.387,2519.88,28.52,96.195,0.04,0.743,2.098,6762.99,0.398,96.2,73.8,1512,48.1,4057.8,2261.4,2547.5,3559.2,2693.1,0.61139,2.839,2.1,80,51.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:48,Data,37.152,36.828,104.713,7.01,94.748,2519.88,28.52,96.465,0.04,0.743,2.111,6776.56,0.412,96.2,74,1512,48.23,4065.9,2222.8,2515.5,3510.5,2693.1,0.60807,2.855,2.1,80,51.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:52,Data,37.274,36.754,104.758,7.01,94.794,2519.88,28.52,96.736,0.04,0.745,2.127,6803.69,0.446,96.2,74.1,1512,48.37,4082.2,2238.6,2514.4,3520.5,2693.1,0.61341,2.873,2.11,80,51.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:55,Data,37.328,36.869,104.804,7.01,94.884,2519.88,28.53,97.007,0.04,0.746,2.119,6848.91,0.459,96.2,74,1512,48.5,4109.3,2237.6,2500.1,3499,2693.1,0.61354,2.865,2.12,80,51.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:00:59,Data,37.314,36.869,104.758,7.01,94.839,2519.88,28.53,97.639,0.04,0.743,2.108,6857.96,0.459,96.1,73.9,1512,48.82,4114.8,2249.6,2507,3522.7,2693.1,0.61096,2.853,2.11,80,51.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:03,Data,37.328,36.869,104.894,7.01,94.884,2519.88,28.54,98,0.04,0.741,2.108,6880.57,0.459,96.1,74,1512,48.95,4128.3,2226.4,2501.2,3503.1,2693.1,0.61491,2.849,2.11,80,51.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:06,Data,37.328,36.869,104.849,7.01,94.929,2520.79,28.53,98.271,0.04,0.734,2.133,6948.4,0.459,96.1,74.4,1512,49.18,4169,2232.2,2510.4,3519.4,2693.1,0.61103,2.868,2.11,80,51.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:10,Data,37.321,36.869,104.804,7.01,94.839,2520.79,28.54,98.632,0.04,0.742,2.112,6975.53,0.344,96.1,74,1512,49.32,4185.3,2248.6,2491.1,3513.3,2693.1,0.61844,2.854,2.12,80,51.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:14,Data,37.328,36.984,104.894,7.01,94.974,2520.79,28.54,98.813,0.04,0.743,2.098,7016.23,0.344,96.1,73.8,1512,49.45,4209.7,2242.3,2506.9,3516.8,2693.1,0.61789,2.842,2.13,80,51.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:17,Data,37.105,36.666,105.527,7.01,95.472,2520.79,28.54,99.084,0.04,0.752,2.076,7034.32,0.432,96.1,73.4,1512,49.63,4220.6,2234.3,2496,3499.3,2693.1,0.61786,2.826,2.13,80,51.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:21,Data,37.206,36.984,106.115,7.01,95.924,2519.88,28.55,99.535,0.04,0.75,2.101,7025.28,0.304,96.1,73.7,1512,49.77,4215.2,2238.1,2500.1,3508.2,2693.1,0.61521,2.851,2.13,80,52.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:25,Data,37.314,36.869,106.115,7.01,96.059,2520.79,28.54,99.986,0.03,0.739,2.124,7038.85,0.452,96,74.2,1512,50.04,4223.3,2234.6,2501,3510.4,2693.1,0.61262,2.863,2.13,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:28,Data,37.328,36.869,106.161,7.01,96.104,2520.79,28.53,100.257,0.04,0.742,2.135,7065.98,0.459,96,74.2,1512,50.17,4239.6,2258.5,2482.9,3507.7,2693.1,0.61939,2.876,2.14,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:32,Data,37.314,36.848,106.161,7.01,96.059,2520.79,28.53,100.618,0.04,0.743,2.126,7075.02,0.277,96,74.1,1512,50.31,4245,2255.1,2516.3,3535,2693.1,0.61271,2.87,2.15,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:36,Data,37.328,36.869,106.161,7.01,96.104,2520.79,28.54,100.98,0.03,0.746,2.132,7093.11,0.459,96,74.1,1512,50.49,4255.9,2247.4,2516.8,3524.4,2693.1,0.61467,2.878,2.14,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:39,Data,37.335,36.896,106.251,7.01,96.195,2518.08,28.53,101.16,0.04,0.751,2.109,7111.2,0.351,96,73.8,1511,50.58,4266.7,2245.7,2498.5,3511,2693.1,0.61694,2.86,2.14,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:43,Data,37.328,36.889,106.296,7.01,96.195,2516.27,28.55,101.431,0.03,0.748,2.107,7120.25,0.439,96,73.8,1510,50.72,4272.1,2244.6,2496.3,3512.4,2693.1,0.61431,2.855,2.16,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:46,Data,37.328,36.957,106.206,7.01,96.24,2518.08,28.55,101.612,0.04,0.744,2.129,7160.95,0.284,96,74.1,1511,50.81,4296.6,2256.8,2480.3,3507.9,2693.1,0.61732,2.873,2.14,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:50,Data,37.335,36.882,106.342,7.01,96.24,2518.08,28.54,101.973,0.03,0.75,2.113,7174.51,0.405,95.9,73.8,1510,50.99,4304.7,2240.5,2500.5,3507.1,2693.1,0.61327,2.862,2.13,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:54,Data,37.328,37.044,106.296,7.01,96.33,2518.08,28.55,102.243,0.04,0.752,2.108,7192.6,0.459,95.9,73.7,1511,51.12,4315.6,2239.3,2505.8,3519.3,2693.2,0.61225,2.861,2.15,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:01:57,Data,37.328,36.923,106.523,7.01,96.647,2518.08,28.54,102.514,0.03,0.748,2.11,7215.21,0.405,95.9,73.8,1511,51.26,4329.1,2225.4,2507.1,3506.4,2693.2,0.61249,2.858,2.12,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:01,Data,37.213,36.855,107.02,7.01,97.415,2518.08,28.54,102.875,0.03,0.752,2.129,7219.73,0.263,95.9,73.9,1511,51.44,4331.8,2255.7,2501.3,3519.5,2693.2,0.61729,2.88,2.1,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:05,Data,37.105,37.071,107.201,7.01,97.551,2520.79,28.54,102.875,0.03,0.761,2.144,7224.26,0.257,95.9,73.8,1512,51.39,4334.6,2245,2500.2,3508.3,2693.2,0.61748,2.904,2.03,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:08,Data,37.328,36.869,107.246,7.01,97.596,2519.88,28.55,103.146,0.04,0.751,2.151,7233.3,0.459,95.9,74.1,1512,51.53,4340,2234.7,2498.6,3512.7,2693.2,0.61258,2.902,2.02,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:12,Data,37.328,37.098,107.246,7.01,97.641,2520.79,28.54,103.237,0.04,0.743,2.151,7242.35,0.439,95.9,74.3,1512,51.66,4345.4,2226.1,2496.2,3503.6,2693.2,0.61782,2.892,2.02,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:15,Data,37.328,36.869,107.427,7.01,98.048,2519.88,28.55,103.688,0.04,0.754,2.136,7292.09,0.344,95.9,73.9,1512,51.84,4375.3,2257.2,2498.2,3503.7,2693.2,0.61858,2.891,2,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:19,Data,37.382,36.984,107.608,7.01,98.093,2518.98,28.54,103.869,0.04,0.761,2.148,7310.18,0.371,95.9,73.9,1511,51.98,4386.1,2250.9,2496.9,3511,2693.2,0.61752,2.909,1.98,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:23,Data,37.328,36.869,107.563,7.01,98.138,2516.27,28.54,104.23,0.04,0.752,2.133,7341.83,0.459,95.9,73.9,1511,52.11,4405.1,2246,2485.6,3502.8,2693.2,0.61626,2.885,1.98,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:26,Data,37.328,37.085,107.608,7.01,98.183,2516.27,28.55,104.501,0.04,0.764,2.139,7350.88,0.257,95.8,73.7,1510,52.16,4410.5,2252.3,2474.6,3491.5,2693.2,0.6218,2.904,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:30,Data,37.368,36.869,107.608,7.01,98.093,2518.08,28.54,104.862,0.04,0.75,2.135,7341.83,0.344,95.8,74,1511,52.43,4405.1,2244.7,2482.2,3501.4,2693.2,0.61736,2.885,1.97,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:34,Data,37.416,36.963,107.699,7.01,98.138,2518.98,28.54,104.771,0.04,0.75,2.129,7359.92,0.371,95.8,74,1511,52.39,4416,2231.2,2495,3499.3,2693.2,0.61437,2.878,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:37,Data,37.328,36.869,107.608,7.01,98.183,2518.08,28.54,105.313,0.04,0.76,2.135,7396.1,0.459,95.8,73.8,1511,52.66,4437.7,2248.4,2485.9,3500.7,2693.2,0.61877,2.895,2.01,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:41,Data,37.328,37.092,107.699,7.01,98.183,2516.27,28.54,105.584,0.04,0.762,2.139,7445.85,0.257,95.8,73.7,1511,52.79,4467.5,2264.3,2504.6,3526.9,2693.2,0.61894,2.902,1.98,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:45,Data,37.321,36.923,107.608,7.01,98.228,2518.08,28.54,105.764,0.03,0.762,2.134,7468.46,0.257,95.8,73.7,1511,52.88,4481.1,2226.8,2496.8,3505.7,2693.2,0.60951,2.895,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:48,Data,37.328,36.876,107.699,7.01,98.274,2518.08,28.54,106.216,0.03,0.753,2.124,7486.55,0.432,95.8,73.8,1510,53.02,4491.9,2237,2487.1,3497.3,2693.2,0.61565,2.877,1.97,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:52,Data,37.328,36.97,107.608,7.01,98.228,2518.08,28.55,106.396,0.04,0.752,2.127,7518.2,0.284,95.8,73.9,1511,53.2,4510.9,2244.2,2506.5,3516.6,2693.2,0.61502,2.881,1.98,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:56,Data,37.328,36.923,107.789,7.01,98.319,2518.08,28.54,106.758,0.04,0.752,2.129,7509.16,0.527,95.8,73.9,1510,53.38,4505.5,2234.5,2491.6,3498.6,2693.2,0.61536,2.88,1.98,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:02:59,Data,37.335,36.876,107.744,7.01,98.274,2518.08,28.54,106.938,0.04,0.75,2.115,7527.25,0.452,95.8,73.8,1510,53.47,4516.3,2250.7,2501.6,3517.5,2693.2,0.61812,2.865,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:03,Data,37.355,36.876,107.744,7.01,98.274,2518.08,28.54,107.209,0.03,0.754,2.125,7549.86,0.452,95.7,73.8,1511,53.6,4529.9,2256.7,2501,3522.7,2693.2,0.61497,2.878,1.98,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:06,Data,37.159,36.869,107.699,7.01,98.319,2518.08,28.54,107.48,0.03,0.76,2.135,7567.95,0.236,95.7,73.7,1511,53.74,4540.8,2236.9,2487.3,3496.3,2693.2,0.61409,2.895,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:10,Data,37.328,36.99,107.789,7.01,98.364,2516.27,28.54,107.751,0.04,0.754,2.131,7599.6,0.446,95.7,73.9,1511,53.88,4559.8,2230.9,2471.7,3483.3,2693.2,0.6177,2.885,1.97,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:14,Data,37.375,36.882,107.744,7.01,98.364,2519.88,28.54,108.112,0.04,0.76,2.123,7613.17,0.459,95.7,73.6,1512,54.06,4567.9,2230.9,2468.1,3481.4,2693.2,0.61679,2.883,1.98,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:17,Data,37.328,37.085,107.789,7.01,98.319,2519.88,28.54,108.563,0.03,0.758,2.12,7635.78,0.257,95.7,73.7,1512,54.28,4581.5,2243.2,2475.1,3496.7,2693.2,0.61672,2.878,1.97,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:21,Data,37.328,36.876,107.744,7.01,98.364,2519.88,28.55,108.834,0.04,0.758,2.137,7631.26,0.446,95.7,73.8,1512,54.42,4578.8,1150.5,1841.6,2191.7,2693.2,0.51969,2.895,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:25,Data,37.341,36.896,107.834,7.01,98.409,2519.88,28.55,108.834,0.04,0.751,2.128,7631.26,0.405,95.7,73.9,1512,54.42,4578.8,1157.3,1846.7,2198.9,2693.2,0.52013,2.878,1.98,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:28,Data,37.551,37.098,107.925,7.01,98.454,2519.88,28.55,109.195,0.04,0.748,2.126,7644.82,0.257,95.7,74,1512,54.55,4586.9,1168.3,1847.6,2206.4,2693.2,0.52029,2.873,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:32,Data,37.328,37.085,107.925,7.01,98.364,2519.88,28.55,109.376,0.04,0.75,2.122,7644.82,0.358,95.7,73.9,1512,54.69,4586.9,1167,1870.6,2210.9,2693.2,0.51876,2.872,2,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:36,Data,37.557,37.098,108.015,7.01,98.726,2520.79,28.54,109.827,0.04,0.749,2.107,7644.82,0.284,95.6,73.8,1512,54.87,4586.9,1179.1,1867.9,2227,2693.2,0.52341,2.856,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:39,Data,37.551,37.098,108.06,7.01,98.68,2519.88,28.55,110.008,0.03,0.729,2.122,7658.39,0.284,95.6,74.4,1512,55,4595,1161.3,1847,2200.5,2693.2,0.52261,2.849,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:43,Data,37.544,37.098,107.97,7.01,98.726,2516.27,28.54,110.279,0.04,0.737,2.107,7658.39,0.459,95.6,74.1,1511,55.14,4595,1179.3,1851.5,2214.5,2693.2,0.52658,2.845,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:46,Data,37.328,36.882,108.06,7.01,98.771,2518.08,28.54,110.369,0.04,0.736,2.125,7685.52,0.432,95.6,74.3,1510,55.18,4611.3,1153,1851.9,2199.5,2693.2,0.51808,2.861,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:50,Data,37.328,37.098,108.287,7.01,98.951,2518.08,28.54,110.549,0.04,0.731,2.117,7671.96,0.344,95.6,74.3,1511,55.32,4603.2,1178.8,1861.3,2225.5,2693.2,0.52194,2.848,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:54,Data,37.335,37.098,108.422,7.01,99.268,2518.08,28.55,111.001,0.05,0.707,2.135,7690.05,0.344,95.6,75.1,1510,55.55,4614,1164.9,1835.8,2195.3,2693.2,0.5261,2.842,2,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:03:57,Data,37.328,37.098,108.513,7.01,99.313,2516.27,28.55,111.001,0.03,0.684,2.116,7694.57,0.23,95.6,75.6,1511,55.55,4616.7,1144,1854.7,2212.3,2693.2,0.51902,2.798,2,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:01,Data,37.443,37.098,108.513,7.01,99.403,2516.27,28.55,111.452,0.03,0.684,2.118,7699.09,0.29,95.6,75.6,1510,55.73,4619.5,1163.4,1872.9,2220.1,2693.2,0.51861,2.801,2,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:05,Data,37.335,37.098,108.648,7.01,99.449,2520.79,28.54,111.542,0.03,0.684,2.134,7739.79,0.236,95.6,75.7,1512,55.86,4643.9,1180.9,1875.8,2234.8,2693.2,0.52032,2.82,2.01,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:08,Data,37.341,37.098,108.603,7.01,99.358,2522.6,28.54,111.904,0.03,0.677,2.117,7753.36,0.236,95.6,75.8,1514,56,4652,1165.4,1874.3,2227.2,2693.2,0.51646,2.796,2,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:12,Data,37.503,37.098,108.513,7.01,99.449,2522.6,28.54,112.174,0.03,0.671,2.108,7766.92,0.459,95.6,75.8,1514,56.09,4660.2,1164.9,1860.9,2215.3,2693.2,0.51993,2.78,2,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:16,Data,37.551,37.213,108.694,7.01,99.449,2522.6,28.54,112.265,0.04,0.679,2.129,7775.97,0.452,95.6,75.8,1514,56.09,4665.6,1148.4,1833.6,2182.5,2693.2,0.52033,2.808,2,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:19,Data,37.328,37.098,108.603,7.01,99.539,2522.6,28.54,112.445,0.04,0.679,2.124,7794.06,0.23,95.5,75.8,1514,56.22,4676.4,1170.8,1855.6,2212.6,2693.2,0.5236,2.803,1.99,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:23,Data,37.382,37.098,108.739,7.01,99.629,2523.5,28.54,112.716,0.03,0.68,2.093,7807.62,0.236,95.5,75.5,1514,56.36,4684.6,1163.4,1856.2,2210.8,2693.2,0.52055,2.772,2.02,80,52.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:26,Data,37.557,37.098,109.191,7.01,99.946,2523.5,28.55,112.806,0.03,0.682,2.124,7825.71,0.459,95.5,75.7,1514,56.4,4695.4,1177.5,1866.3,2225.2,2693.2,0.52285,2.806,2.02,80,52.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:30,Data,37.355,37.098,109.146,7.01,99.991,2523.5,28.55,112.987,0.03,0.682,2.132,7834.76,0.236,95.5,75.8,1514,56.49,4700.9,1188.8,1874.3,2236.5,2693.2,0.52622,2.815,2.01,80,52.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:34,Data,37.355,37.098,109.146,7,99.991,2522.6,28.54,113.348,0.04,0.676,2.113,7839.28,0.236,95.5,75.8,1513,56.67,4703.6,1169.8,1878.4,2231.7,2693.2,0.52181,2.789,2.01,80,52.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:37,Data,37.335,37.071,109.191,7.01,99.946,2520.79,28.55,113.529,0.03,0.678,2.114,7852.85,0.257,95.5,75.7,1512,56.76,4711.7,1188.5,1867.2,2231.6,2693.2,0.52757,2.793,2.01,80,52.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:41,Data,37.557,37.098,109.236,7.01,100.036,2519.88,28.55,114.341,0.04,0.687,2.119,7866.41,0.257,95.5,75.5,1512,57.13,4719.8,1168.7,1882.8,2235.9,2693.2,0.51768,2.807,1.99,80,52.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:45,Data,37.335,36.997,109.282,7,100.081,2520.79,28.55,113.799,0.04,0.676,2.096,7907.11,0.405,95.5,75.6,1512,56.94,4744.3,1189,1846.4,2204.6,2693.2,0.53028,2.773,2,80,52.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:48,Data,37.341,37.098,109.779,7.01,100.533,2522.6,28.54,114.07,0.04,0.673,2.109,7911.64,0.405,95.5,75.8,1514,57.08,4747,1191,1861.3,2228.3,2693.2,0.5278,2.781,2.01,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:52,Data,37.328,37.098,109.779,7,100.578,2523.5,28.54,114.341,0.04,0.678,2.128,7934.25,0.23,95.5,75.8,1515,57.17,4760.5,1174.1,1847.4,2206.9,2693.2,0.52561,2.807,2.02,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:55,Data,37.335,37.098,109.825,7.01,100.578,2522.6,28.55,114.612,0.04,0.676,2.109,7934.25,0.23,95.5,75.7,1514,57.31,4760.5,1196.8,1859,2229.1,2693.2,0.53101,2.785,2.01,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:04:59,Data,37.443,36.93,109.734,7.01,100.578,2523.5,28.54,114.973,0.04,0.682,2.127,7929.72,0.412,95.4,75.7,1514,57.53,4757.8,1164.2,1875.5,2227.1,2693.2,0.51583,2.809,2.02,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:03,Data,37.544,37.098,109.87,7,100.578,2519.88,28.54,114.883,0.04,0.686,2.127,7943.29,0.257,95.4,75.7,1512,57.49,4766,1174.5,1843.3,2227.3,2693.2,0.5255,2.811,2.02,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:06,Data,37.551,37.098,109.915,7.01,100.578,2523.5,28.55,115.334,0.04,0.689,2.122,7956.86,0.459,95.4,75.5,1514,57.71,4774.1,1203.7,1853.2,2232.1,2693.2,0.53149,2.812,2.02,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:10,Data,37.328,37.098,109.779,7.01,100.578,2523.5,28.56,115.515,0.04,0.682,2.125,7965.9,0.23,95.4,75.7,1514,57.76,4779.5,1159.6,1865.1,2214.5,2693.2,0.5207,2.807,2,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:14,Data,37.557,37.301,109.915,7.01,100.578,2518.08,28.54,115.876,0.04,0.678,2.144,8002.08,0.257,95.4,75.9,1511,57.89,4801.2,1187.1,1870.2,2232.3,2693.2,0.52661,2.823,2.03,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:18,Data,37.551,37.098,109.87,7.01,100.624,2518.98,28.56,116.057,0.03,0.681,2.128,8033.74,0.459,95.4,75.8,1511,58.03,4820.2,1188.1,1864.7,2227.5,2693.2,0.52771,2.809,2.01,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:21,Data,37.443,37.098,109.87,7.01,100.624,2518.08,28.55,116.327,0.04,0.682,2.117,8029.21,0.432,95.4,75.6,1511,58.16,4817.5,1181.8,1869.4,2229.6,2693.2,0.52468,2.799,2.01,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:25,Data,37.557,37.112,110.051,7.01,100.714,2516.27,28.55,116.508,0.04,0.684,2.116,8038.26,0.419,95.4,75.5,1510,58.34,4823,1180.4,1863.8,2225.9,2693.2,0.52424,2.803,2,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:28,Data,37.557,37.125,110.051,7.01,100.714,2518.08,28.54,116.959,0.04,0.689,2.116,8047.3,0.398,95.4,75.4,1511,58.48,4828.4,1184.2,1876.6,2238.8,2693.2,0.52106,2.805,2.03,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:32,Data,37.557,37.098,110.186,7.01,100.94,2518.08,28.54,117.14,0.03,0.686,2.094,8051.82,0.446,95.3,75.3,1511,58.62,4831.1,1195.8,1857.9,2224.4,2693.2,0.52827,2.78,2.01,80,52.6,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:36,Data,37.335,37.098,110.186,7.01,100.94,2516.27,28.56,117.501,0.03,0.681,2.107,8060.87,0.432,95.3,75.6,1511,58.71,4836.5,1178.3,1867,2226.6,2693.2,0.52273,2.789,2.01,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:39,Data,37.557,36.93,110.232,7.01,100.985,2516.27,28.56,117.411,0.04,0.681,2.106,8069.91,0.284,95.3,75.6,1510,58.71,4841.9,1183.4,1856.3,2219.2,2693.3,0.52657,2.787,2.02,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:43,Data,37.382,37.098,110.232,7.01,101.03,2514.46,28.55,117.682,0.04,0.682,2.109,8083.48,0.236,95.3,75.6,1509,58.84,4850.1,1171.5,1872.9,2225.2,2693.3,0.52421,2.791,2.03,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:47,Data,37.557,37.098,110.232,7.01,100.985,2520.79,28.57,117.952,0.04,0.678,2.124,8097.05,0.338,95.3,75.8,1512,58.98,4858.2,1189.9,1865,2226.9,2693.3,0.52521,2.802,2.03,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:50,Data,37.551,37.152,110.322,7.01,101.03,2519.88,28.56,118.404,0.03,0.681,2.115,8124.18,0.351,95.3,75.7,1512,59.2,4874.5,1193.7,1895.9,2259.3,2693.3,0.5225,2.795,2.03,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:54,Data,37.443,37.098,110.322,7.01,101.076,2520.79,28.57,118.855,0.04,0.676,2.107,8119.66,0.23,95.3,75.7,1512,59.43,4871.8,1187.6,1869.6,2238.2,2693.3,0.52402,2.784,2.03,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:05:58,Data,37.551,37.098,110.232,7.01,101.03,2520.79,28.56,119.036,0.04,0.683,2.113,8137.75,0.284,95.3,75.6,1512,59.56,4882.6,1169.7,1878.7,2224.6,2693.3,0.51838,2.796,2.05,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:01,Data,37.416,37.098,110.413,7.01,101.076,2520.79,28.55,119.036,0.04,0.682,2.114,8142.27,0.243,95.3,75.6,1512,59.56,4885.4,1182.2,1853.7,2217.9,2693.3,0.52511,2.796,2.03,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:05,Data,37.341,37.098,110.367,7.01,101.076,2520.79,28.56,119.397,0.03,0.686,2.108,8169.4,0.432,95.3,75.5,1512,59.65,4901.6,1174.8,1862.9,2221.5,2693.3,0.52344,2.794,2.02,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:09,Data,37.443,37.098,110.367,7.01,101.166,2518.08,28.54,119.577,0.04,0.686,2.11,8187.49,0.243,95.3,75.5,1511,59.79,4912.5,1168,1884.4,2235.1,2693.3,0.51724,2.796,2.03,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:12,Data,37.328,37.085,110.413,7.01,101.166,2516.27,28.56,119.939,0.03,0.684,2.125,8201.06,0.257,95.2,75.7,1511,59.92,4920.6,1183,1846.4,2209.9,2693.3,0.52907,2.808,2.03,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:16,Data,37.503,37.098,110.413,7.01,101.166,2518.98,28.54,120.209,0.03,0.682,2.107,8214.63,0.446,95.2,75.6,1511,60.1,4928.8,1187.7,1854.7,2218.3,2693.3,0.53019,2.789,2.02,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:19,Data,37.341,37.098,110.458,7,101.392,2516.27,28.56,120.571,0.03,0.683,2.118,8223.67,0.236,95.2,75.6,1510,60.24,4934.2,1193.3,1882.4,2245.4,2693.3,0.52624,2.802,2.01,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:23,Data,37.551,37.112,110.593,7.01,101.528,2518.08,28.54,120.48,0.04,0.677,2.127,8237.24,0.405,95.2,75.8,1511,60.2,4942.3,1199.8,1894.2,2261.8,2693.3,0.52428,2.806,2.01,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:26,Data,37.503,37.159,110.684,7,101.573,2520.79,28.56,120.751,0.03,0.681,2.114,8232.71,0.432,95.2,75.6,1512,60.38,4939.6,1186.7,1883.2,2244,2693.3,0.52428,2.794,1.98,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:30,Data,37.382,37.098,110.729,7,101.618,2520.79,28.56,120.932,0.04,0.689,2.11,8259.85,0.243,95.2,75.4,1512,60.51,4955.9,1178.4,1881.4,2239.3,2693.3,0.52514,2.799,1.99,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:34,Data,37.557,37.105,110.82,7.01,101.663,2520.79,28.56,121.293,0.04,0.688,2.11,8268.89,0.27,95.2,75.4,1512,60.65,4961.3,1182,1883.9,2237.5,2693.3,0.51867,2.799,1.98,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:37,Data,37.443,37.213,110.774,7.01,101.618,2521.69,28.56,121.654,0.04,0.683,2.114,8291.5,0.432,95.2,75.6,1514,60.78,4974.9,1178.9,1876.8,2236.5,2693.3,0.52062,2.798,1.98,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:41,Data,37.557,37.098,110.729,7.01,101.663,2518.08,28.56,121.744,0.04,0.683,2.106,8296.02,0.284,95.2,75.5,1511,60.96,4977.6,1166.7,1876,2229.3,2693.3,0.51689,2.788,1.97,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:45,Data,37.328,37.098,110.774,7,101.663,2518.08,28.56,122.105,0.03,0.686,2.12,8305.07,0.432,95.1,75.5,1510,61.05,4983,1180.5,1888.6,2247.2,2693.3,0.51578,2.807,1.98,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:48,Data,37.328,37.098,110.774,7,101.663,2518.98,28.57,122.105,0.05,0.681,2.108,8318.64,0.23,95.2,75.6,1511,61.05,4991.2,1171.8,1869.8,2226.1,2693.3,0.52001,2.789,1.98,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:52,Data,37.443,37.098,110.774,7,101.708,2518.98,28.56,122.466,0.04,0.68,2.108,8273.41,0.257,95.1,75.6,1512,61.19,4964,1178.6,1880.9,2235.9,2693.3,0.52282,2.788,1.98,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:56,Data,37.341,37.098,110.82,7.01,101.708,2519.88,28.56,122.647,0.04,0.679,2.113,8291.5,0.23,95.1,75.7,1512,61.28,4974.9,1169.6,1871.3,2225.2,2693.3,0.52002,2.792,1.99,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:06:59,Data,37.341,37.098,110.729,7,101.708,2520.79,28.55,123.008,0.05,0.686,2.114,8300.55,0.236,95.1,75.5,1512,61.46,4980.3,1205.6,1881.9,2252,2693.3,0.53032,2.8,1.98,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:03,Data,37.328,36.99,110.91,7.01,101.754,2521.69,28.55,122.918,0.03,0.693,2.096,8345.77,0.432,95.1,75.2,1512,61.46,5007.5,1189.1,1886.3,2249.6,2693.3,0.5185,2.787,1.98,80,52.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:07,Data,37.53,37.098,111.408,7,102.16,2518.08,28.55,123.189,0.04,0.679,2.104,8372.9,0.452,95.1,75.6,1511,61.59,5023.7,1186.7,1908.6,2264.5,2693.3,0.51899,2.783,1.98,80,52.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:10,Data,37.328,37.098,111.408,7,102.341,2518.08,28.55,123.46,0.04,0.689,2.102,8386.47,0.23,95.1,75.3,1510,61.73,5031.9,1198,1915.1,2279.5,2693.3,0.51989,2.791,2,80,52.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:14,Data,37.328,37.085,111.362,7,102.296,2518.08,28.54,123.73,0.03,0.686,2.114,8386.47,0.284,95.1,75.5,1511,61.91,5031.9,1174.2,1895,2246.9,2693.3,0.51747,2.799,2,80,53,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:17,Data,37.341,36.923,111.498,7,102.386,2516.27,28.57,123.821,0.04,0.689,2.11,8400.04,0.344,95.1,75.4,1511,61.91,5040,1184.8,1870.4,2233.8,2693.3,0.52482,2.799,1.99,80,53,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:21,Data,37.341,37.098,111.453,7,102.341,2519.88,28.56,124.092,0.04,0.686,2.109,8400.04,0.344,95.1,75.4,1512,62.05,5040,1167.9,1874.7,2226.4,2693.3,0.52835,2.796,1.98,80,53,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:25,Data,37.301,37.085,111.453,7.01,102.341,2519.88,28.56,124.362,0.03,0.689,2.111,8422.65,0.365,95.1,75.4,1512,62.18,5053.6,1165.6,1892.7,2238.4,2693.3,0.51444,2.799,1.98,80,53,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:28,Data,37.328,37.098,111.679,7.01,102.477,2522.6,28.56,124.272,0.03,0.686,2.101,8431.69,0.297,95.1,75.4,1514,62.14,5059,1176.5,1877,2232.1,2693.3,0.52084,2.788,1.98,80,53,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:32,Data,37.328,37.098,111.724,7,102.522,2518.98,28.57,124.543,0.04,0.695,2.126,8418.13,0.23,95.1,75.4,1511,62.27,5050.9,1182.1,1872,2231.6,2693.3,0.52296,2.82,1.99,80,53.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:36,Data,37.551,37.301,111.77,7,102.567,2518.08,28.56,124.633,0.04,0.687,2.124,8440.74,0.257,95.1,75.6,1511,62.27,5064.4,1180.4,1887.1,2246.2,2693.3,0.52381,2.81,1.99,80,53.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:39,Data,37.341,37.011,111.724,7.01,102.612,2518.08,28.55,124.814,0.04,0.687,2.125,8440.74,0.344,95,75.5,1510,62.41,5064.4,1185.6,1889.2,2246.7,2693.3,0.52267,2.811,1.99,80,53.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:43,Data,37.328,37.098,111.724,7,102.522,2518.98,28.56,124.904,0.03,0.677,2.117,8454.3,0.23,95,75.7,1511,62.45,5072.6,1200.7,1883.1,2252.1,2693.3,0.52676,2.796,2.01,80,53.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:47,Data,37.443,37.098,111.724,7,102.612,2518.08,28.56,125.085,0.03,0.689,2.13,8481.44,0.446,95,75.6,1511,62.59,5088.9,1199,1873.3,2241.5,2693.3,0.53036,2.819,2,80,53.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:50,Data,37.301,37.071,111.724,7,102.567,2516.27,28.56,125.175,0.02,0.688,2.109,8481.44,0.452,95,75.4,1510,62.68,5088.9,1178.3,1862,2221.1,2693.3,0.52399,2.797,2,80,53.1,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:54,Data,37.362,36.869,112.177,7.01,103.019,2518.08,28.56,125.446,0.03,0.686,2.098,8495,0.446,95,75.4,1510,62.68,5097,1188.4,1879.7,2241.5,2693.3,0.52559,2.784,2.02,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:07:58,Data,37.328,37.092,112.267,7.01,102.838,2516.27,28.56,125.626,0.04,0.681,2.11,8490.48,0.243,95,75.6,1510,62.77,5094.3,1211.5,1903.4,2275.2,2693.3,0.52663,2.791,2,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:01,Data,37.416,37.098,112.222,7,103.019,2518.98,28.56,125.717,0.04,0.691,2.113,8495,0.25,95,75.3,1511,62.86,5097,1201.4,1881.1,2253.3,2693.3,0.52655,2.805,1.99,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:05,Data,37.341,37.098,112.222,7,103.109,2516.27,28.56,125.987,0.04,0.689,2.115,8531.18,0.23,95,75.4,1510,62.99,5118.7,1186.8,1875,2237.8,2693.3,0.524,2.805,2,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:09,Data,37.335,37.098,112.267,7,103.064,2518.08,28.55,125.987,0.03,0.686,2.117,8513.09,0.23,95,75.6,1511,62.99,5107.9,1196,1880.5,2247.8,2693.3,0.52625,2.804,2.01,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:12,Data,37.328,37.051,112.177,7,103.064,2518.08,28.56,126.258,0.04,0.686,2.108,8526.66,0.338,95,75.5,1511,63.13,5116,1215.9,1898.6,2273,2693.3,0.53054,2.795,2,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:16,Data,37.328,37.098,112.267,7,103.019,2520.79,28.56,126.258,0.04,0.688,2.113,8540.22,0.23,95,75.4,1513,63.13,5124.1,1193.6,1904.1,2244.2,2693.3,0.52247,2.801,2.02,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:19,Data,37.328,37.098,112.358,7.01,103.109,2519.88,28.56,126.258,0.03,0.692,2.119,8540.22,0.432,95,75.4,1512,63.13,5124.1,1194.4,1876.6,2241.3,2693.3,0.52725,2.811,2.02,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:23,Data,37.341,37.098,112.312,7.01,103.109,2519.88,28.56,126.349,0.04,0.688,2.108,8553.79,0.23,95,75.4,1512,63.13,5132.3,1190.4,1875.2,2241.7,2693.3,0.52561,2.798,2.03,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:27,Data,37.355,37.098,112.312,7,103.2,2518.98,28.56,126.439,0.04,0.682,2.113,8576.4,0.236,95,75.6,1511,63.22,5145.8,1239.4,1883.6,2273.6,2693.3,0.53354,2.795,1.99,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:30,Data,37.368,37.011,112.312,7,103.109,2516.27,28.56,126.439,0.04,0.681,2.109,8594.49,0.324,95,75.6,1511,63.22,5156.7,1197.1,1883,2250.7,2693.3,0.52712,2.79,1.99,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:34,Data,37.443,37.098,112.358,7,103.155,2518.08,28.56,126.8,0.04,0.688,2.105,8608.06,0.257,95,75.4,1511,63.4,5164.8,1199.6,1888.9,2256.8,2693.3,0.52572,2.793,2.01,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:38,Data,37.328,37.058,112.312,7,103.019,2516.27,28.56,126.8,0.04,0.695,2.101,8612.58,0.405,95,75.1,1510,63.4,5167.5,1208.6,1889,2260.7,2693.3,0.52882,2.795,2,80,53.2,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:41,Data,37.443,37.098,112.403,7,103.155,2518.98,28.57,126.89,0.04,0.695,2.102,8608.06,0.432,95,75.1,1511,63.49,5164.8,1219.2,1887.7,2266.2,2693.3,0.53076,2.798,2,80,53.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:45,Data,37.429,37.098,112.448,7,103.29,2516.27,28.55,127.161,0.04,0.692,2.115,8594.49,0.452,95,75.4,1511,63.58,5156.7,1197.6,1897.4,2263.9,2693.3,0.52353,2.807,2.01,80,53.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:49,Data,37.551,36.923,112.448,7,103.245,2518.08,28.56,127.432,0.04,0.688,2.107,8612.58,0.52,94.9,75.4,1511,63.67,5167.5,1200.7,1892.1,2259.3,2693.3,0.52634,2.797,2.02,80,53.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:52,Data,37.328,37.092,112.584,7,103.38,2518.08,28.55,127.432,0.04,0.673,2.102,8621.63,0.257,94.9,75.8,1510,63.72,5173,1195.6,1866.7,2234.5,2693.3,0.52924,2.775,2,80,53.3,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:56,Data,37.328,37.071,112.81,7,103.561,2516.27,28.55,127.613,0.03,0.683,2.107,8608.06,0.257,94.9,75.5,1511,63.81,5164.8,1207,1903.5,2279,2693.3,0.52972,2.789,2.02,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:08:59,Data,37.328,37.098,112.946,7,103.652,2518.08,28.59,127.703,0.03,0.689,2.133,8626.15,0.243,94.9,75.6,1511,63.85,5175.7,1209.8,1881.6,2254.5,2693.3,0.53076,2.821,2.03,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:03,Data,37.328,37.098,112.81,7,103.561,2519.88,28.56,127.613,0.03,0.688,2.129,8621.63,0.23,94.9,75.6,1512,63.85,5173,1210.8,1880.3,2264.9,2693.3,0.52955,2.818,2.01,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:07,Data,37.328,36.882,112.81,7,103.516,2519.88,28.56,127.974,0.04,0.686,2.112,8626.15,0.405,94.9,75.5,1512,63.94,5175.7,1201.2,1894.8,2262.7,2693.3,0.53206,2.797,2.01,80,53.4,2.2,ON,ON,0.7,2,26,26
