Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,22:09:10,Data,37.328,36.869,112.81,7,103.561,2518.08,28.57,127.974,0.03,0.682,2.113,8644.24,0.419,94.9,75.6,1510,63.99,5186.5,1224.5,1894.9,2275.6,2693.3,0.53268,2.795,2.01,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:14,Data,37.551,36.997,112.81,7,103.606,2518.08,28.56,128.244,0.03,0.686,2.11,8635.19,0.385,94.9,75.5,1511,64.12,5181.1,1211.7,1892.9,2265.7,2693.3,0.52839,2.797,2.01,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:18,Data,37.335,37.071,112.855,7,103.561,2518.08,28.55,128.244,0.03,0.688,2.111,8648.76,0.257,94.9,75.4,1511,64.12,5189.3,1198.9,1881.3,2248.7,2693.3,0.52719,2.799,2.01,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:21,Data,37.301,37.092,112.81,7,103.606,2518.08,28.57,128.335,0.04,0.694,2.117,8662.33,0.284,94.9,75.3,1511,64.21,5197.4,1213.9,1902,2278.3,2693.3,0.52498,2.812,2,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:25,Data,37.335,36.876,112.81,7,103.606,2520.79,28.56,128.425,0.03,0.69,2.116,8608.06,0.452,94.9,75.4,1512,64.21,5164.8,1217.9,1904.5,2283.3,2693.3,0.52719,2.807,2.02,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:29,Data,37.49,36.984,112.855,7,103.606,2520.79,28.57,128.696,0.04,0.683,2.115,8612.58,0.25,94.9,75.6,1512,64.35,5167.5,1189.1,1907.2,2256.8,2693.3,0.51902,2.798,2.01,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:32,Data,37.328,36.916,112.855,7,103.606,2520.79,28.56,128.696,0.05,0.686,2.113,8626.15,0.412,94.9,75.5,1512,64.44,5175.7,1194.6,1899.8,2262.1,2693.3,0.52328,2.8,2.01,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:36,Data,37.328,36.869,112.765,7,103.606,2520.79,28.56,129.057,0.03,0.684,2.116,8630.67,0.459,94.9,75.6,1512,64.53,5178.4,1194.9,1882.7,2248.7,2693.3,0.52544,2.799,2.02,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:39,Data,37.328,36.896,112.765,7,103.561,2520.79,28.56,128.967,0.04,0.688,2.126,8648.76,0.398,94.9,75.5,1512,64.48,5189.3,1187.2,1895.9,2253.4,2693.3,0.52208,2.815,2.01,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:43,Data,37.328,36.876,112.855,7,103.561,2520.79,28.57,129.328,0.03,0.684,2.126,8657.8,0.425,94.9,75.7,1512,64.66,5194.7,1192.7,1871.6,2236.4,2693.3,0.52589,2.809,2.02,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:47,Data,37.328,37.071,112.81,7,103.516,2522.6,28.56,129.238,0.03,0.691,2.1,8662.33,0.23,94.9,75.3,1514,64.62,5197.4,1204.2,1874.3,2244.8,2693.3,0.52973,2.792,2.02,80,53.4,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:50,Data,37.328,37.085,113.217,7,103.832,2522.6,28.56,129.599,0.04,0.687,2.108,8689.46,0.25,94.9,75.4,1514,64.8,5213.7,1209.9,1906.1,2276.3,2693.3,0.52517,2.797,2.04,80,53.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:54,Data,37.49,36.984,113.126,7,103.923,2523.5,28.56,129.599,0.03,0.691,2.107,8703.03,0.452,94.9,75.3,1514,64.8,5221.8,1225.9,1914.4,2292,2693.3,0.52909,2.798,2.03,80,53.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:09:58,Data,37.152,36.869,113.172,7,103.787,2524.4,28.56,129.779,0.04,0.698,2.12,8703.03,0.412,94.9,75.2,1514,64.84,5221.8,1208.7,1914.3,2283.2,2693.3,0.52366,2.818,2.01,80,53.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:01,Data,37.328,36.876,113.172,7,103.968,2522.6,28.56,129.87,0.04,0.692,2.098,8703.03,0.439,94.9,75.2,1514,64.93,5221.8,1213,1913.8,2284,2693.3,0.52429,2.79,2.03,80,53.5,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:05,Data,37.328,36.882,113.669,7,104.42,2520.79,28.55,129.779,0.03,0.686,2.106,8671.37,0.446,94.9,75.4,1512,64.89,5202.8,1208.9,1900.7,2274.6,2693.3,0.52612,2.793,2.02,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:08,Data,37.125,36.93,113.624,7,104.375,2519.88,28.56,130.05,0.03,0.686,2.113,8707.55,0.243,94.8,75.5,1512,65.03,5224.5,1202.8,1898.2,2268.2,2693.3,0.52404,2.798,2,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:12,Data,37.22,37.085,114.076,7,104.962,2520.79,28.56,130.05,0.03,0.696,2.133,8707.55,0.23,94.8,75.4,1513,65.03,5224.5,1223.7,1901.7,2285.7,2693.3,0.53162,2.828,2.01,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:16,Data,37.213,36.984,114.076,7.01,104.962,2521.69,28.57,130.321,0.03,0.699,2.136,8707.55,0.277,94.8,75.4,1513,65.21,5224.5,1195.8,1897.1,2259.9,2693.3,0.5232,2.836,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:19,Data,37.328,36.869,114.167,7,105.053,2523.5,28.55,130.411,0.04,0.686,2.131,8703.03,0.459,94.8,75.6,1514,65.16,5221.8,1225.9,1911.1,2287.9,2693.3,0.53245,2.817,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:23,Data,37.213,36.869,114.076,7,105.053,2523.5,28.56,130.321,0.04,0.696,2.123,8721.11,0.432,94.8,75.3,1514,65.21,5232.7,1221.8,1897.9,2276.5,2693.3,0.52965,2.819,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:27,Data,37.125,36.869,114.167,7.01,105.098,2522.6,28.57,130.321,0.04,0.698,2.133,8721.11,0.243,94.8,75.3,1514,65.21,5232.7,1234.2,1910.4,2293.1,2693.3,0.53169,2.831,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:30,Data,37.105,36.869,114.031,7,104.962,2522.6,28.57,130.411,0.04,0.699,2.135,8730.16,0.23,94.8,75.4,1513,65.21,5238.1,1228.6,1911.1,2273.3,2693.3,0.52534,2.834,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:34,Data,37.112,36.869,114.167,7,105.007,2523.5,28.56,130.321,0.04,0.687,2.141,8802.51,0.23,94.8,75.7,1514,65.16,5281.5,1234.8,1901.5,2286.4,2693.3,0.53381,2.828,1.98,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:38,Data,37.098,36.869,114.122,7,105.007,2522.6,28.56,130.321,0.04,0.696,2.13,8816.08,0.29,94.8,75.4,1514,65.16,5289.6,1215.4,1900.2,2273.5,2693.4,0.52952,2.826,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:41,Data,37.321,36.869,114.076,7,105.053,2522.6,28.56,130.682,0.04,0.693,2.129,8825.13,0.459,94.8,75.4,1514,65.3,5295.1,1229.2,1890.5,2271.8,2693.4,0.53461,2.824,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:45,Data,37.301,37.085,114.257,7,105.053,2523.5,28.57,130.682,0.03,0.688,2.122,8829.65,0.412,94.8,75.5,1514,65.3,5297.8,1210.2,1873.7,2248.7,2693.4,0.5313,2.81,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:48,Data,37.213,37.092,114.167,7,105.053,2520.79,28.55,130.772,0.03,0.694,2.118,8816.08,0.344,94.8,75.3,1512,65.39,5289.6,1242.1,1881.7,2275.4,2693.4,0.53686,2.811,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:52,Data,37.105,36.7,114.122,7,105.053,2520.79,28.56,130.682,0.03,0.695,2.119,8829.65,0.344,94.8,75.3,1512,65.34,5297.8,1219.5,1886.4,2263.9,2693.4,0.53282,2.815,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:56,Data,37.328,36.869,114.167,7,105.053,2514.46,28.56,130.682,0.03,0.701,2.126,8843.21,0.344,94.8,75.2,1509,65.34,5305.9,1202.6,1888,2257.8,2693.4,0.52507,2.826,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:10:59,Data,37.328,36.869,114.122,7,105.007,2515.37,28.56,130.953,0.04,0.699,2.114,8847.74,0.459,94.8,75.1,1509,65.48,5308.6,1192.8,1885.7,2237.8,2693.4,0.52637,2.813,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:03,Data,37.22,36.869,114.122,7,105.007,2514.46,28.56,131.043,0.04,0.694,2.131,8856.78,0.432,94.8,75.4,1509,65.48,5314.1,1210.2,1872.9,2266.1,2693.4,0.52699,2.825,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:07,Data,37.328,36.7,114.257,7,105.098,2514.46,28.55,130.953,0.03,0.695,2.136,8856.78,0.459,94.8,75.5,1509,65.48,5314.1,1194.7,1872.4,2239.6,2693.4,0.52617,2.831,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:10,Data,37.321,36.869,114.076,7,105.007,2513.56,28.55,131.224,0.04,0.692,2.123,8861.3,0.459,94.8,75.4,1509,65.61,5316.8,2512.4,3015.5,4025.4,2693.4,0.61633,2.815,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:14,Data,37.375,36.876,114.257,7.01,105.053,2514.46,28.57,131.224,0.03,0.696,2.131,8897.48,0.446,94.8,75.4,1508,65.66,5338.5,2262.9,2521.4,3538.7,2693.4,0.61985,2.827,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:17,Data,37.213,36.869,114.212,7,105.098,2514.46,28.55,131.224,0.04,0.694,2.116,8902,0.284,94.8,75.3,1508,65.61,5341.2,2270,2505.5,3531.3,2693.4,0.61923,2.809,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:21,Data,37.274,36.869,114.122,6.99,105.053,2514.46,28.54,131.495,0.03,0.691,2.125,8911.05,0.459,94.8,75.5,1509,65.79,5346.6,2280.9,2511.1,3543,2693.4,0.61739,2.816,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:25,Data,37.328,36.984,114.167,7,105.007,2515.37,28.55,131.495,0.04,0.686,2.106,8920.09,0.459,94.8,75.4,1509,65.75,5352.1,2267.3,2537.7,3552.2,2693.4,0.61434,2.792,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:28,Data,37.314,36.923,114.257,7,105.098,2518.08,28.56,131.765,0.04,0.688,2.119,8883.91,0.297,94.8,75.5,1511,65.84,5330.3,2274.2,2520,3543.7,2693.4,0.61637,2.808,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:32,Data,37.328,36.876,114.393,6.99,105.188,2516.27,28.57,131.765,0.03,0.69,2.122,8874.87,0.432,94.8,75.5,1511,65.88,5324.9,2263.6,2508.3,3531.1,2693.4,0.61614,2.812,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:36,Data,37.321,37.092,114.167,7,105.098,2514.46,28.56,131.765,0.03,0.688,2.13,8888.44,0.257,94.8,75.6,1509,65.88,5333.1,2267.7,2506.9,3532,2693.4,0.617,2.818,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:39,Data,37.328,36.869,114.303,6.99,105.098,2514.46,28.56,132.036,0.04,0.695,2.112,8892.96,0.419,94.8,75.3,1508,66.02,5335.8,2289.4,2527,3558.3,2693.4,0.61962,2.807,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:43,Data,37.328,36.876,114.438,6.99,105.098,2514.46,28.55,132.397,0.03,0.694,2.116,8870.35,0.446,94.7,75.3,1509,66.2,5322.2,2271.6,2515.3,3547.1,2693.4,0.61619,2.809,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:47,Data,37.328,36.876,114.212,7,105.098,2513.56,28.55,132.488,0.04,0.693,2.133,8870.35,0.432,94.7,75.5,1508,66.24,5322.2,2269,2518.9,3541.6,2693.4,0.61695,2.826,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:50,Data,37.328,36.869,114.167,7,105.188,2513.56,28.54,132.217,0.03,0.696,2.131,8883.91,0.459,94.7,75.4,1509,66.11,5330.3,2265,2519.7,3546.2,2693.4,0.61344,2.827,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:54,Data,37.328,36.896,114.212,7,105.188,2510.85,28.55,132.668,0.04,0.694,2.118,8883.91,0.432,94.7,75.3,1507,66.33,5330.3,2267.7,2501.4,3529.8,2693.4,0.61916,2.813,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:11:58,Data,37.321,36.984,114.348,7,105.188,2513.56,28.53,132.578,0.04,0.692,2.11,8883.91,0.257,94.7,75.3,1509,66.29,5330.3,2274.2,2516.9,3548.2,2693.4,0.61657,2.801,1.98,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:01,Data,37.287,36.869,114.303,7,105.188,2514.46,28.52,132.668,0.04,0.689,2.119,8865.83,0.459,94.7,75.4,1508,66.33,5319.5,2267.4,2518,3542.9,2693.4,0.61789,2.808,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:05,Data,37.321,37.044,114.257,7,105.098,2518.98,28.52,132.578,0.03,0.69,2.115,8874.87,0.344,94.7,75.4,1512,66.33,5324.9,2265.7,2524,3532.5,2693.4,0.61622,2.806,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:09,Data,37.328,36.869,114.303,7,105.143,2520.79,28.53,132.849,0.04,0.69,2.114,8865.83,0.459,94.7,75.4,1512,66.42,5319.5,2271.7,2516.4,3540.8,2693.4,0.61914,2.805,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:12,Data,37.125,36.869,114.257,7,105.143,2520.79,28.52,132.849,0.03,0.693,2.124,8924.61,0.405,94.7,75.4,1513,66.42,5354.8,2276.6,2537.1,3559,2693.4,0.6154,2.818,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:16,Data,37.355,36.896,114.257,7,105.188,2520.79,28.52,132.849,0.03,0.702,2.124,8929.14,0.358,94.7,75.2,1512,66.42,5357.5,2272.3,2515.9,3532.3,2693.4,0.61496,2.826,1.98,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:20,Data,37.328,36.869,114.257,7.01,105.188,2516.27,28.52,133.21,0.04,0.695,2.11,8956.27,0.243,94.7,75.2,1511,66.56,5373.8,2277.3,2507.3,3540,2693.4,0.61917,2.805,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:23,Data,37.328,37.092,114.212,7,105.279,2520.79,28.52,133.029,0.03,0.69,2.116,8965.31,0.257,94.7,75.4,1512,66.56,5379.2,2268.5,2524.6,3545,2693.4,0.61592,2.805,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:27,Data,37.497,37.098,114.212,7,105.143,2519.88,28.52,133.21,0.04,0.696,2.12,8969.84,0.284,94.7,75.3,1512,66.6,5381.9,2260.7,2502.5,3527.5,2693.4,0.61815,2.817,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:31,Data,37.328,37.098,114.303,7.01,105.188,2519.88,28.53,133.21,0.03,0.692,2.118,8965.31,0.23,94.7,75.4,1512,66.6,5379.2,2268.8,2516.8,3537,2693.4,0.61737,2.809,1.95,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:34,Data,37.328,36.896,114.257,7,105.279,2522.6,28.53,133.12,0.03,0.695,2.107,8978.88,0.358,94.7,75.2,1514,66.56,5387.3,2279.2,2516.5,3544.8,2693.4,0.61904,2.8,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:38,Data,37.328,36.984,114.348,7,105.233,2523.5,28.53,133.391,0.04,0.694,2.109,8947.23,0.452,94.7,75.3,1514,66.7,5368.3,2276.7,2513.7,3538.2,2693.4,0.61985,2.803,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:41,Data,37.328,37.071,114.348,7,105.279,2522.6,28.53,133.391,0.03,0.695,2.125,8956.27,0.277,94.7,75.4,1514,66.7,5373.8,2272.2,2509.5,3537.7,2693.4,0.61758,2.819,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:45,Data,37.53,37.098,114.438,7.01,105.233,2522.6,28.53,133.391,0.03,0.699,2.115,8951.75,0.446,94.7,75.2,1514,66.7,5371,2269.4,2513.5,3537.1,2693.4,0.61707,2.812,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:49,Data,37.328,37.071,114.348,7,105.279,2523.5,28.52,133.752,0.04,0.696,2.117,8951.75,0.338,94.7,75.3,1514,66.88,5371,2276.9,2523.4,3549.8,2693.4,0.6188,2.814,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:52,Data,37.328,37.098,114.303,7,105.279,2523.5,28.53,133.391,0.04,0.694,2.112,8956.27,0.23,94.7,75.3,1514,66.7,5373.8,2277.5,2526.3,3554.4,2693.4,0.61619,2.806,1.97,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:12:56,Data,37.443,37.098,114.393,7,105.279,2523.5,28.52,133.481,0.04,0.69,2.105,8965.31,0.432,94.7,75.3,1514,66.74,5379.2,2304.8,2527.6,3573.2,2693.4,0.62015,2.795,1.96,80,53.7,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:00,Data,37.328,37.179,114.891,7,105.685,2522.6,28.53,133.661,0.04,0.691,2.098,8969.84,0.182,94.7,75.2,1514,66.83,5381.9,2264.5,2518.1,3532,2693.4,0.61943,2.788,1.96,80,53.8,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:03,Data,37.328,36.896,115.071,7,105.866,2522.6,28.53,133.661,0.04,0.695,2.116,8969.84,0.284,94.7,75.3,1514,66.83,5381.9,2276.6,2503.5,3533.6,2693.4,0.62046,2.81,1.96,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:07,Data,37.328,36.876,115.117,7,105.911,2522.6,28.54,133.661,0.03,0.701,2.133,8992.45,0.405,94.7,75.3,1514,66.83,5395.5,2289.4,2524.5,3556.3,2693.4,0.61866,2.834,1.99,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:10,Data,37.335,37.044,114.891,7,105.776,2525.31,28.55,133.571,0.03,0.709,2.132,8996.97,0.338,94.7,75,1516,66.83,5398.2,2271.5,2515.8,3534.7,2693.4,0.61928,2.842,1.97,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:14,Data,37.335,37.098,115.071,7,105.866,2525.31,28.54,133.932,0.03,0.702,2.127,8983.4,0.344,94.7,75.2,1515,66.97,5390,2276,2512,3535.8,2693.4,0.617,2.829,1.97,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:18,Data,37.382,36.923,114.981,7.01,105.821,2522.6,28.55,133.932,0.04,0.701,2.132,8978.88,0.358,94.7,75.3,1514,66.97,5387.3,2274.2,2511.8,3540.3,2693.4,0.6184,2.833,1.97,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:21,Data,37.159,36.984,115.071,7,105.866,2523.5,28.55,133.842,0.04,0.704,2.123,8992.45,0.257,94.7,75.1,1514,66.92,5395.5,2261.6,2505.3,3528.8,2693.4,0.61664,2.826,1.97,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:25,Data,37.159,37.044,115.026,7,105.776,2522.6,28.55,134.113,0.03,0.695,2.118,8992.45,0.351,94.7,75.3,1514,67.06,5395.5,2291.2,2531.9,3559.1,2693.4,0.61659,2.812,1.99,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:29,Data,37.53,37.098,115.026,7,105.957,2519.88,28.54,133.842,0.03,0.694,2.112,9006.01,0.243,94.7,75.3,1512,66.97,5403.6,2284.9,2516.6,3546.7,2693.4,0.62312,2.807,1.97,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:32,Data,37.328,37.071,114.981,7,105.866,2519.88,28.55,134.113,0.04,0.698,2.128,9006.01,0.257,94.7,75.3,1512,66.97,5403.6,2297.4,2542.2,3579.9,2693.5,0.61667,2.826,1.97,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:36,Data,37.335,36.923,115.071,7,105.866,2520.79,28.54,133.842,0.03,0.695,2.135,9010.54,0.344,94.7,75.4,1512,66.92,5406.3,2272.5,2521.9,3544.9,2693.5,0.61599,2.831,1.98,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:39,Data,37.328,37.085,114.981,7,105.866,2519.88,28.55,133.932,0.03,0.697,2.132,9024.1,0.277,94.7,75.3,1512,66.97,5414.5,2273.8,2527.1,3546.5,2693.5,0.61735,2.83,1.96,80,53.9,2.2,ON,ON,0.7,2,26,26
6/25/2025,22:13:43,Data,37.794,37.557,107.382,7,99.358,2520.79,28.54,134.113,0.03,0.706,2.108,9015.06,0.236,94.7,74.9,1512,66.97,5409,2227.1,2467.8,3484,2693.5,0.61288,2.815,1.97,80,52.3,0.1,ON,ON,0.7,2,26,26
6/25/2025,22:13:47,Data,37.706,37.557,95.079,7,87.879,2520.79,28.54,134.113,0.03,0.718,1.89,8996.97,0.216,94.7,72.5,1512,66.97,5398.2,2165.9,2417.3,3411,2693.5,0.61344,2.61,1.84,80,47.9,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:13:51,Data,36.869,36.362,77.302,7,66.954,2520.79,28.54,133.932,0.03,1.367,1.482,8992.45,0.554,94.7,51.9,1512,66.97,5395.5,2133.5,2375.7,3362.9,2693.5,0.60844,2.857,1.57,80,43.9,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:13:54,Data,36.416,35.714,68.12,7,56.831,2519.88,28.51,133.842,0.04,2.601,0.996,8965.31,0.695,94.7,27.7,1512,66.83,5379.2,2105.2,2299.4,3290.3,2693.5,0.61482,3.602,1.18,80,40.9,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:13:58,Data,36.227,35.485,63.506,7,52.583,2522.6,28.51,132.849,0.04,3.041,0.785,8734.68,0.709,94.7,20.5,1514,66.42,5240.8,2101.4,2330,3331.8,2693.5,0.61229,3.827,0.93,80,39,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:02,Data,36.41,35.694,61.154,7,50.956,2523.5,28.52,132.127,0.04,3.154,0.706,8472.39,0.783,94.8,18.3,1514,66.06,5083.4,2048.7,2304.2,3252,2693.5,0.60591,3.86,0.78,80,37.5,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:05,Data,36.187,35.66,58.486,7,48.515,2528.02,28.53,133.21,0.03,3.188,0.652,8223.67,0.79,94.7,17,1517,66.56,4934.2,2030.7,2283.5,3232.4,2693.5,0.60025,3.841,0.67,80,36.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:09,Data,36.45,35.714,56.36,7,46.753,2523.5,28.52,133.752,0.03,3.212,0.604,8060.87,0.702,94.7,15.8,1514,66.83,4836.5,2050.5,2307.3,3271.6,2693.5,0.59928,3.816,0.6,80,35,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:13,Data,36.41,35.714,54.55,7,45.352,2518.98,28.52,134.293,0.03,3.183,0.583,7870.94,0.695,94.7,15.5,1512,67.15,4722.6,2004,2278.1,3213.3,2693.5,0.59732,3.765,0.55,80,33.9,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:16,Data,36.416,35.856,52.741,7,43.951,2520.79,28.51,134.203,0.04,3.167,0.568,7690.05,0.824,94.7,15.2,1512,67.1,4614,1997.5,2267.5,3194.7,2693.5,0.60198,3.737,0.5,80,32.8,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:20,Data,36.551,35.829,51.248,7,42.776,2520.79,28.49,134.564,0.04,3.13,0.553,7522.72,0.668,94.7,15,1512,67.28,4513.6,2009.6,2247.3,3192.6,2693.5,0.60358,3.684,0.46,80,31.8,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:24,Data,36.464,35.924,49.756,7,41.556,2524.4,28.46,135.016,0.04,3.108,0.541,7373.49,0.52,94.6,14.8,1514,67.55,4424.1,1977.7,2263.1,3185.1,2693.5,0.59184,3.649,0.4,80,30.8,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:27,Data,36.72,36.011,48.354,7,40.652,2522.6,28.42,135.648,0.04,3.087,0.535,7255.91,0.641,94.6,14.8,1514,67.78,4353.5,1987.8,2278.5,3207.7,2693.5,0.59254,3.622,0.35,80,29.8,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:31,Data,36.869,36.092,47.132,7,39.793,2525.31,28.41,136.28,0.04,3.062,0.531,7151.9,0.864,94.6,14.8,1516,68.18,4291.1,1963.7,2259.4,3176,2693.5,0.59201,3.592,0.3,80,28.8,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:35,Data,36.842,36.18,45.866,7,38.889,2525.31,28.42,138.356,0.04,3.033,0.525,7047.89,0.682,94.5,14.7,1515,69.22,4228.7,1952.4,2252.4,3175.4,2693.5,0.58559,3.558,0.24,80,27.9,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:38,Data,36.862,36.18,44.78,7.01,38.076,2526.21,28.39,140.703,0.03,2.996,0.521,6948.4,0.466,94.4,14.8,1516,70.35,4169,1994,2251.7,3164.6,2693.5,0.59571,3.516,0.18,80,26.9,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:42,Data,36.774,36.065,43.649,7.01,37.398,2525.31,28.38,143.141,0.04,2.956,0.524,6853.43,0.675,94.3,15.1,1516,71.62,4112.1,1958.5,2236.2,3153.1,2693.5,0.59248,3.479,0.09,80,26,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:46,Data,36.666,36.18,42.654,7.01,36.901,2525.31,28.38,145.217,0.04,2.933,0.526,6767.51,0.466,94.2,15.2,1515,72.61,4060.5,1953.6,2228.6,3156.1,2693.5,0.58816,3.459,0.03,80,25,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:49,Data,36.693,36.18,41.931,7,36.629,2528.02,28.36,147.565,0.03,2.925,0.528,6695.16,0.486,94.2,15.3,1517,73.83,4017.1,1980.5,2274.3,3174.4,2693.5,0.58533,3.452,0,80,24.1,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:53,Data,36.646,36.18,41.116,7,36.223,2528.02,28.34,150.725,0.04,2.908,0.536,6640.89,0.574,94,15.6,1517,75.41,3984.5,1929.9,2240.2,3136.9,2693.5,0.58908,3.444,0,80,23.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:14:57,Data,36.767,36.18,40.302,7,35.771,2528.02,28.34,152.711,0.04,2.884,0.535,6568.53,0.587,94,15.7,1517,76.36,3941.1,1963.1,2259.1,3194.4,2693.5,0.57789,3.42,0,80,22.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:00,Data,36.646,36.18,39.533,7,35.409,2528.92,28.33,156.773,0.03,2.871,0.55,6518.79,0.459,93.8,16.1,1517,78.43,3911.3,1917.7,2232.1,3149.6,2693.5,0.58582,3.421,0.02,80,21.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:04,Data,36.693,36.356,38.809,7,35.002,2526.21,28.34,160.475,0.04,2.855,0.554,6464.52,0.493,93.6,16.2,1516,80.24,3878.7,1914.2,2219.7,3122.8,2693.5,0.58217,3.408,0.22,80,20.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:08,Data,36.869,36.302,37.95,7,34.551,2522.6,28.33,164.176,0.04,2.853,0.554,6414.78,0.567,93.5,16.3,1514,82.13,3848.9,1923,2236.3,3123,2693.5,0.58684,3.407,0.34,80,19.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:11,Data,36.869,36.194,37.272,7,34.144,2523.5,28.34,166.704,0.03,2.846,0.548,6247.46,0.635,93.4,16.2,1514,83.35,3748.5,1901.7,2231.3,3116.7,2693.5,0.58083,3.395,0.43,80,18.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:15,Data,36.869,36.41,36.503,7,33.601,2522.6,28.33,169.774,0.03,2.821,0.545,5478.68,0.574,93.3,16.2,1514,84.89,3287.2,1903.5,2223.7,3111.2,2693.5,0.58108,3.365,0.52,80,17.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:19,Data,36.869,36.254,35.824,7,33.24,2525.31,28.34,172.211,0.04,2.798,0.537,5166.64,0.614,93.2,16.1,1515,86.11,3100,1868.7,2205.4,3083.1,2693.5,0.57039,3.335,0.58,80,16.2,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:22,Data,36.869,36.41,35.236,7.01,32.788,2525.31,28.34,175.552,0.03,2.777,0.535,4972.19,0.662,93,16.2,1515,87.78,2983.3,1883,2210.2,3086,2693.5,0.58002,3.313,0.65,80,15.3,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:26,Data,36.909,36.41,35.191,7,32.698,2525.31,28.34,178.441,0.04,2.767,0.538,4827.48,0.466,92.9,16.3,1515,89.22,2896.5,1886.6,2224.4,3105.2,2693.5,0.57638,3.304,0.7,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:29,Data,37.071,36.41,35.236,7,32.743,2525.31,28.34,180.517,0.03,2.75,0.547,4714.42,0.473,92.9,16.6,1515,90.35,2828.7,1869.5,2207.4,3078.1,2693.5,0.57993,3.297,0.7,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:33,Data,36.869,36.369,35.146,7.01,32.698,2525.31,28.34,183.406,0.04,2.751,0.558,4646.59,0.635,92.7,16.9,1515,91.75,2788,1890.7,2222.8,3111.9,2693.5,0.57397,3.309,0.71,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:37,Data,36.869,36.241,35.146,7,32.652,2522.6,28.34,185.754,0.04,2.763,0.574,4574.23,0.567,92.6,17.2,1514,92.92,2744.5,1880.9,2212.1,3093.1,2693.5,0.57764,3.337,0.72,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:41,Data,37.085,36.41,35.146,7.01,32.652,2522.6,28.34,188.643,0.03,2.761,0.588,4479.27,0.689,92.5,17.5,1514,94.37,2687.6,1873,2211.1,3086.6,2693.5,0.57565,3.348,0.72,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:44,Data,36.869,36.396,35.055,7,32.607,2522.6,28.34,190.177,0.03,2.76,0.591,4420.48,0.473,92.5,17.6,1514,95.13,2652.3,1878.7,2212.3,3090.2,2693.5,0.57645,3.351,0.73,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:48,Data,36.876,36.41,35.1,7.01,32.652,2522.6,28.34,192.705,0.03,2.745,0.599,4370.73,0.459,92.4,17.9,1514,96.35,2622.4,812.81,1562.2,1784,2693.5,0.45363,3.344,0.73,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:52,Data,36.869,36.241,35.055,7,32.562,2522.6,28.34,195.233,0.04,2.762,0.604,4330.03,0.628,92.3,17.9,1514,97.62,2598,822.38,1544.6,1775.9,2693.5,0.46146,3.366,0.73,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:55,Data,36.869,36.268,34.965,7.01,32.517,2523.5,28.33,197.4,0.04,2.759,0.608,4280.29,0.432,92.2,18.1,1514,98.7,2568.2,796.72,1553.5,1772.3,2693.5,0.45033,3.367,0.73,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:15:59,Data,36.767,36.281,34.965,7,32.472,2522.6,28.34,199.115,0.03,2.75,0.611,4248.63,0.587,92.1,18.2,1514,99.56,2549.2,823.47,1569.4,1798.6,2693.5,0.45851,3.363,0.74,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:02,Data,36.869,36.403,34.919,7,32.517,2522.6,28.34,201.733,0.03,2.753,0.628,4185.32,0.466,92,18.6,1514,100.87,2511.2,791.52,1543.8,1761.3,2693.5,0.45221,3.381,0.74,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:06,Data,36.97,36.396,34.965,7,32.472,2522.6,28.34,203.539,0.04,2.759,0.63,4153.67,0.5,91.9,18.6,1514,101.72,2492.2,785.18,1566.4,1775.8,2693.5,0.44196,3.392,0.75,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:10,Data,36.869,36.187,34.965,7,32.517,2523.5,28.34,204.893,0.03,2.747,0.633,4103.92,0.675,91.9,18.7,1514,102.49,2462.4,798.23,1568.1,1784.3,2693.5,0.4472,3.379,0.75,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:13,Data,36.639,36.295,34.919,7,32.426,2525.31,28.34,206.338,0.03,2.758,0.639,4076.79,0.662,91.8,18.8,1516,103.17,2446.1,810.37,1557.5,1781.5,2693.5,0.45481,3.396,0.74,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:17,Data,36.889,36.187,34.874,7,32.426,2525.31,28.34,207.873,0.03,2.751,0.645,4031.56,0.513,91.8,19,1515,103.98,2418.9,795.85,1556.6,1769.8,2693.5,0.45104,3.396,0.75,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:21,Data,36.876,36.234,34.919,7,32.472,2525.31,28.34,208.866,0.04,2.757,0.652,3986.34,0.635,91.7,19.1,1515,104.52,2391.8,803.95,1542.3,1765.9,2693.5,0.45873,3.41,0.75,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:24,Data,36.869,36.403,34.874,7,32.426,2526.21,28.34,209.588,0.05,2.757,0.656,3945.64,0.473,91.7,19.2,1515,104.79,2367.4,811.53,1552.7,1777,2693.5,0.45593,3.412,0.76,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:28,Data,36.869,36.281,34.874,7,32.426,2526.21,28.34,210.31,0.03,2.745,0.659,3904.94,0.587,91.7,19.4,1516,105.2,2343,788.18,1542.9,1755.6,2693.5,0.44937,3.404,0.76,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:32,Data,36.977,36.41,34.874,7,32.381,2525.31,28.33,210.942,0.03,2.75,0.659,3877.81,0.655,91.6,19.3,1515,105.52,2326.7,818.4,1554.9,1777.3,2693.5,0.45954,3.41,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:35,Data,36.862,36.187,34.829,7,32.381,2526.21,28.34,210.942,0.03,2.744,0.662,3841.63,0.668,91.6,19.4,1515,105.47,2305,800.33,1547.5,1763.1,2693.5,0.46458,3.407,0.76,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:39,Data,36.862,36.281,34.784,7,32.336,2524.4,28.34,210.942,0.03,2.75,0.669,3805.45,0.513,91.6,19.6,1515,105.47,2283.3,792.3,1544.2,1761.3,2693.5,0.45125,3.42,0.76,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:43,Data,36.869,36.18,34.784,7,32.336,2528.02,28.34,210.22,0.03,2.755,0.675,3778.32,0.473,91.7,19.7,1517,105.11,2267,797.21,1547.6,1762.4,2693.5,0.45476,3.43,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:46,Data,36.693,36.18,34.784,7,32.336,2527.11,28.33,210.4,0.04,2.745,0.678,3724.05,0.668,91.7,19.8,1517,105.25,2234.4,812.85,1539.7,1758.6,2693.5,0.45762,3.423,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:50,Data,36.869,36.308,34.829,7,32.381,2530.73,28.33,210.039,0.05,2.739,0.681,3674.31,0.662,91.7,19.9,1518,105.02,2204.6,802.09,1560.3,1777.7,2693.5,0.4496,3.421,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:54,Data,36.869,36.18,34.829,7,32.291,2528.02,28.32,209.407,0.05,2.745,0.68,3633.61,0.743,91.7,19.9,1517,104.7,2180.2,799.3,1562,1773.9,2693.5,0.44404,3.426,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:16:57,Data,36.869,36.194,34.784,7,32.336,2528.92,28.34,208.775,0.03,2.748,0.685,3588.39,0.675,91.7,19.9,1517,104.39,2153,819.69,1554.5,1781.3,2693.5,0.46002,3.432,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:01,Data,36.862,36.187,34.739,7,32.291,2528.02,28.32,207.421,0.03,2.757,0.687,3552.21,0.668,91.8,20,1517,103.71,2131.3,808.72,1554,1774.3,2693.5,0.45017,3.444,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:05,Data,36.869,36.356,34.784,7,32.291,2528.92,28.33,206.247,0.04,2.751,0.687,3516.03,0.513,91.8,20,1517,103.17,2109.6,791,1565.5,1780.1,2693.5,0.44606,3.438,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:08,Data,36.855,36.18,34.739,7,32.246,2528.02,28.32,205.706,0.04,2.758,0.696,3493.42,0.574,91.9,20.2,1517,102.85,2096.1,802.99,1555.8,1772.1,2693.5,0.45473,3.456,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:12,Data,36.842,36.18,34.739,7,32.246,2528.02,28.33,204.171,0.04,2.744,0.693,3461.76,0.513,91.9,20.2,1517,102.04,2077.1,816.61,1577.7,1804.2,2693.5,0.44849,3.437,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:15,Data,36.646,36.18,34.739,7,32.291,2528.92,28.33,202.095,0.04,2.756,0.691,3475.33,0.52,92,20,1517,101.05,2085.2,803.58,1578.4,1793.3,2693.5,0.44914,3.447,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:19,Data,36.653,36.18,34.693,7,32.291,2527.11,28.33,200.289,0.04,2.739,0.689,3461.76,0.466,92.1,20.1,1517,100.14,2077.1,798.57,1561.1,1781.9,2693.5,0.44976,3.428,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:23,Data,36.646,36.18,34.784,7,32.291,2526.21,28.32,199.567,0.03,2.728,0.69,3434.63,0.581,92.1,20.2,1516,99.74,2060.8,796.39,1563.4,1783.2,2693.5,0.444,3.418,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:26,Data,36.754,36.065,34.739,7,32.246,2526.21,28.3,197.671,0.03,2.739,0.692,3416.54,0.587,92.2,20.2,1515,98.84,2049.9,792.24,1571.8,1784.8,2693.5,0.44653,3.431,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:30,Data,36.666,36.18,34.739,7,32.246,2526.21,28.33,195.685,0.03,2.748,0.7,3402.98,0.675,92.3,20.3,1516,97.8,2041.8,826.84,1560.3,1792,2693.5,0.46007,3.449,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:34,Data,36.639,36.18,34.739,7,32.246,2526.21,28.32,193.879,0.03,2.74,0.696,3384.89,0.574,92.3,20.3,1516,96.89,2030.9,804.21,1556.5,1772.5,2693.5,0.45548,3.437,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:37,Data,36.639,36.295,34.693,7,32.2,2525.31,28.32,192.344,0.03,2.732,0.696,3375.84,0.547,92.4,20.3,1515,96.13,2025.5,797.51,1558.5,1773.2,2693.6,0.449,3.428,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:41,Data,36.666,36.18,34.739,7,32.246,2526.21,28.3,190.629,0.04,2.733,0.694,3366.8,0.473,92.5,20.2,1515,95.27,2020.1,824.25,1566.3,1796.4,2693.6,0.4619,3.427,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:45,Data,36.862,36.187,34.739,7,32.291,2525.31,28.32,188.372,0.04,2.74,0.693,3348.71,0.675,92.5,20.2,1515,94.23,2009.2,800.17,1589.3,1801.2,2693.6,0.44288,3.434,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:48,Data,36.754,36.18,34.739,7,32.291,2526.21,28.32,186.656,0.04,2.74,0.701,3339.66,0.648,92.6,20.4,1516,93.33,2003.8,810.55,1553.6,1780.5,2693.6,0.45508,3.441,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:52,Data,36.842,36.18,34.693,7,32.2,2522.6,28.32,185.122,0.03,2.744,0.697,3321.58,0.506,92.7,20.3,1514,92.52,1992.9,818.71,1556.7,1781.6,2693.6,0.46272,3.44,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:56,Data,36.855,36.295,34.739,7,32.246,2523.5,28.32,183.677,0.03,2.738,0.696,3317.05,0.574,92.7,20.3,1514,91.84,1990.2,819.14,1604.2,1821.6,2693.6,0.44971,3.433,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:17:59,Data,36.639,36.092,34.648,7,32.2,2522.6,28.32,181.691,0.04,2.727,0.696,3339.66,0.635,92.8,20.3,1514,90.85,2003.8,815.61,1545.6,1786.5,2693.6,0.4564,3.421,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:03,Data,36.639,36.18,34.739,7,32.246,2520.79,28.32,179.976,0.04,2.748,0.698,3321.58,0.662,92.9,20.3,1512,89.94,1992.9,821.69,1572,1801.3,2693.6,0.45893,3.447,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:07,Data,36.869,36.18,34.693,7,32.2,2521.69,28.32,177.809,0.04,2.746,0.697,3321.58,0.466,92.9,20.2,1512,88.86,1992.9,813.39,1600.9,1818.8,2693.6,0.44561,3.442,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:10,Data,36.639,36.18,34.693,6.99,32.2,2522.6,28.32,176.274,0.05,2.743,0.698,3308.01,0.459,93,20.3,1514,88.09,1984.8,841.67,1557.2,1795.8,2693.6,0.46835,3.44,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:14,Data,36.869,36.18,34.739,7,32.246,2523.5,28.32,174.649,0.04,2.725,0.709,3285.4,0.513,93.1,20.6,1514,87.28,1971.2,823.69,1578.7,1799.2,2693.6,0.45602,3.434,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:18,Data,36.862,36.005,34.693,7,32.246,2522.6,28.33,173.024,0.03,2.737,0.707,3280.88,0.662,93.1,20.5,1514,86.47,1968.5,815.96,1569.9,1806.1,2693.6,0.46553,3.445,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:21,Data,36.815,36.18,34.693,6.99,32.246,2523.5,28.33,171.218,0.04,2.758,0.707,3267.31,0.682,93.2,20.4,1514,85.61,1960.4,797.13,1592.2,1804.2,2693.6,0.44467,3.465,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:25,Data,36.639,36.173,34.648,6.99,32.2,2522.6,28.32,169.593,0.03,2.741,0.701,3271.83,0.513,93.3,20.4,1514,84.8,1963.1,792,1556.9,1789.4,2693.6,0.45846,3.443,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:29,Data,36.639,36.173,34.693,6.99,32.246,2523.5,28.33,168.239,0.04,2.747,0.7,3271.83,0.581,93.3,20.3,1514,84.12,1963.1,813.39,1563.5,1783.3,2693.6,0.45782,3.446,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:32,Data,36.693,36.065,34.648,7,32.246,2522.6,28.34,167.246,0.03,2.745,0.703,3271.83,0.581,93.4,20.4,1514,83.62,1963.1,824.47,1546.5,1776.4,2693.6,0.46244,3.448,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:36,Data,36.639,36.18,34.739,6.99,32.246,2522.6,28.33,165.801,0.03,2.736,0.698,3253.74,0.682,93.4,20.4,1514,82.86,1952.2,812.65,1563.9,1782.1,2693.6,0.45937,3.435,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:39,Data,36.639,36.18,34.693,7,32.291,2524.4,28.34,164.086,0.03,2.743,0.705,3240.18,0.662,93.5,20.5,1514,82,1944.1,832.76,1561,1794.7,2693.6,0.46323,3.449,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:43,Data,36.693,35.978,34.693,6.99,32.2,2523.5,28.33,162.912,0.04,2.748,0.705,3240.18,0.641,93.5,20.4,1514,81.46,1944.1,798.37,1571.7,1787.5,2693.6,0.45003,3.453,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:47,Data,36.693,36.18,34.739,6.99,32.246,2520.79,28.34,161.468,0.04,2.739,0.705,3231.13,0.473,93.6,20.5,1512,80.69,1938.7,809.79,1561.1,1774.7,2693.6,0.44677,3.445,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:50,Data,36.639,36.167,34.648,7,32.155,2513.56,28.33,159.933,0.03,2.74,0.706,3235.65,0.513,93.6,20.5,1508,79.97,1941.4,785.66,1573.4,1783.6,2693.6,0.44423,3.446,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:54,Data,36.639,36.18,34.648,6.99,32.155,2520.79,28.34,159.121,0.04,2.735,0.708,3222.09,0.662,93.7,20.6,1512,79.56,1933.3,792.68,1581.8,1796.1,2693.6,0.44137,3.444,0.77,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:18:58,Data,36.653,36.005,34.603,7,32.155,2518.98,28.32,157.947,0.02,2.729,0.707,3213.04,0.581,93.7,20.6,1512,78.97,1927.8,810.04,1604.2,1822.8,2693.6,0.44249,3.437,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:01,Data,36.862,36.065,34.693,7,32.2,2520.79,28.32,156.593,0.04,2.728,0.708,3208.52,0.587,93.8,20.6,1512,78.25,1925.1,808.77,1591.7,1809.8,2693.6,0.4466,3.436,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:05,Data,36.666,36.133,34.648,6.99,32.2,2519.88,28.32,155.871,0.03,2.732,0.708,3213.04,0.506,93.8,20.6,1512,77.89,1927.8,812.62,1593.7,1813.2,2693.6,0.44853,3.44,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:09,Data,36.761,36.18,34.693,7,32.246,2518.08,28.33,154.426,0.05,2.728,0.71,3199.48,0.675,93.9,20.7,1511,77.17,1919.7,811.23,1586,1804.4,2693.6,0.45092,3.437,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:12,Data,36.639,35.951,34.603,6.99,32.155,2518.08,28.32,153.072,0.04,2.731,0.705,3194.95,0.689,93.9,20.5,1510,76.54,1917,809.25,1573.8,1797.1,2693.6,0.45094,3.437,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:16,Data,36.639,35.957,34.648,7,32.155,2518.08,28.33,152.259,0.03,2.739,0.705,3194.95,0.662,94,20.5,1511,76.13,1917,811.47,1561.9,1781.6,2693.6,0.45467,3.445,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:20,Data,36.862,36.18,34.693,7,32.2,2516.27,28.32,151.718,0.04,2.748,0.706,3199.48,0.513,94,20.5,1510,75.81,1919.7,788.53,1572,1782.4,2693.6,0.44259,3.456,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:23,Data,36.639,36.133,34.648,6.99,32.2,2518.08,28.32,150.725,0.03,2.747,0.711,3199.48,0.506,94,20.6,1510,75.41,1919.7,815.81,1554.6,1777.4,2693.6,0.45993,3.457,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:27,Data,36.666,35.998,34.693,7,32.2,2518.08,28.32,149.641,0.04,2.748,0.7,3190.43,0.594,94.1,20.3,1510,74.82,1914.3,798.54,1566,1782.8,2693.6,0.44722,3.448,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:31,Data,36.686,36.18,34.693,6.99,32.2,2518.08,28.32,149.099,0.04,2.759,0.707,3185.91,0.486,94.1,20.4,1511,74.55,1911.5,814.04,1565.4,1790.8,2693.6,0.45509,3.468,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:34,Data,36.646,36.18,34.739,6.99,32.2,2518.08,28.32,147.836,0.05,2.742,0.707,3190.43,0.574,94.1,20.5,1511,73.87,1914.3,820.36,1566.5,1792,2693.6,0.45843,3.449,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:38,Data,36.639,35.951,34.603,7,32.155,2518.08,28.33,147.294,0.04,2.748,0.71,3199.48,0.689,94.1,20.5,1510,73.65,1919.7,826.15,1588.7,1813.6,2693.6,0.45606,3.458,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:42,Data,36.639,36.18,34.648,6.99,32.2,2518.08,28.32,146.572,0.03,2.753,0.711,3185.91,0.587,94.2,20.5,1510,73.2,1911.5,799.18,1569.3,1785.4,2693.6,0.45103,3.465,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:45,Data,36.68,36.005,34.693,6.99,32.2,2518.08,28.32,145.578,0.04,2.745,0.707,3194.95,0.479,94.2,20.5,1510,72.79,1917,786.52,1568.7,1781.2,2693.6,0.443,3.453,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:49,Data,36.639,35.964,34.693,7,32.155,2518.08,28.33,145.127,0.04,2.742,0.711,3204,0.635,94.2,20.6,1511,72.52,1922.4,808.91,1559.8,1782.4,2693.6,0.45469,3.454,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:52,Data,36.862,36.065,34.693,6.99,32.246,2518.98,28.3,144.405,0.04,2.741,0.708,3213.04,0.513,94.3,20.5,1511,72.29,1927.8,820.3,1559.1,1787.4,2693.6,0.45787,3.449,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:19:56,Data,36.639,35.951,34.648,7,32.155,2520.79,28.33,143.953,0.03,2.73,0.706,3208.52,0.689,94.3,20.5,1512,71.93,1925.1,800.46,1568.6,1785,2693.6,0.44947,3.436,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:00,Data,36.815,36.18,34.693,7,32.246,2523.5,28.3,143.412,0.04,2.729,0.707,3208.52,0.662,94.3,20.6,1514,71.66,1925.1,799.85,1582.9,1798.8,2693.6,0.44675,3.435,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:03,Data,36.639,35.951,34.603,7,32.155,2525.31,28.33,142.87,0.03,2.74,0.709,3190.43,0.574,94.3,20.6,1515,71.44,1914.3,817.97,1563.7,1788.5,2693.6,0.45775,3.449,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:07,Data,36.74,35.964,34.603,6.99,32.155,2525.31,28.32,142.238,0.03,2.733,0.705,3199.48,0.689,94.4,20.5,1516,71.12,1919.7,794.6,1576.9,1791.3,2693.6,0.44308,3.438,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:11,Data,36.639,35.964,34.648,7,32.155,2525.31,28.32,141.967,0.04,2.733,0.701,3194.95,0.628,94.4,20.4,1515,70.98,1917,804.02,1583.3,1801.3,2693.6,0.44861,3.438,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:14,Data,36.639,36.126,34.603,6.99,32.155,2526.21,28.33,141.335,0.04,2.739,0.706,3199.48,0.662,94.4,20.5,1515,70.71,1919.7,809.97,1564.3,1786.9,2693.6,0.45446,3.446,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:18,Data,36.639,36.18,34.693,7,32.246,2528.02,28.32,140.342,0.03,2.745,0.708,3194.95,0.459,94.4,20.5,1517,70.17,1917,795.24,1575.7,1786.6,2693.6,0.44513,3.453,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:22,Data,36.747,36.173,34.603,7,32.065,2528.92,28.32,140.071,0.04,2.745,0.708,3199.48,0.662,94.5,20.5,1517,70.04,1919.7,794.15,1571.8,1785.3,2693.6,0.44564,3.452,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:25,Data,36.639,36.065,34.603,6.99,32.2,2528.92,28.3,139.71,0.04,2.741,0.713,3199.48,0.675,94.5,20.7,1517,69.86,1919.7,802.07,1574.4,1790.9,2693.6,0.44792,3.454,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:29,Data,36.639,35.951,34.603,7,32.155,2523.5,28.32,139.169,0.03,2.748,0.712,3199.48,0.689,94.5,20.6,1514,69.58,1919.7,810.1,1582.6,1799.3,2693.6,0.44712,3.461,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:32,Data,36.626,36.126,34.648,6.99,32.155,2528.92,28.32,138.898,0.04,2.739,0.71,3185.91,0.689,94.5,20.6,1517,69.45,1911.5,784.22,1563.6,1772.3,2693.6,0.44277,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:36,Data,36.639,35.951,34.558,6.99,32.155,2530.73,28.32,138.627,0.03,2.729,0.706,3185.91,0.689,94.5,20.6,1518,69.31,1911.5,795.99,1558.7,1782.7,2693.6,0.45175,3.436,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:40,Data,36.639,35.978,34.648,6.99,32.2,2531.63,28.32,138.085,0.03,2.728,0.706,3190.43,0.662,94.5,20.6,1519,69.04,1914.3,813.2,1586.9,1806.5,2693.6,0.44996,3.434,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:43,Data,36.524,35.951,34.603,7,32.065,2530.73,28.33,137.634,0.04,2.733,0.707,3190.43,0.473,94.6,20.6,1518,68.82,1914.3,787.78,1574.9,1784.8,2693.6,0.4439,3.44,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:47,Data,36.626,36.18,34.693,6.99,32.2,2531.63,28.32,137.182,0.03,2.74,0.711,3199.48,0.635,94.6,20.6,1518,68.64,1919.7,794.8,1568.7,1783.2,2693.6,0.44675,3.45,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:51,Data,36.639,35.951,34.603,6.99,32.155,2530.73,28.32,137.002,0.04,2.736,0.707,3199.48,0.506,94.6,20.5,1518,68.55,1919.7,790.39,1568.7,1780.3,2693.6,0.44773,3.444,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:54,Data,36.585,36.065,34.648,6.99,32.065,2531.63,28.3,137.002,0.03,2.731,0.706,3190.43,0.567,94.6,20.5,1518,68.5,1914.3,803.95,1580,1798.8,2693.6,0.44832,3.438,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:20:58,Data,36.754,36.18,34.693,6.99,32.2,2530.73,28.3,136.189,0.04,2.739,0.709,3172.34,0.675,94.6,20.6,1518,68.09,1903.4,813.99,1569,1789,2693.6,0.45543,3.448,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:02,Data,36.639,35.951,34.648,6.99,32.155,2530.73,28.32,136.009,0.04,2.729,0.71,3172.34,0.689,94.6,20.6,1518,68,1903.4,781.49,1576.2,1783.5,2693.6,0.43883,3.439,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:05,Data,36.639,35.951,34.558,6.99,32.065,2530.73,28.3,135.377,0.03,2.743,0.708,3176.86,0.689,94.7,20.5,1518,67.64,1906.1,793.5,1556,1772,2693.6,0.44813,3.451,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:09,Data,36.612,35.951,34.648,6.99,32.065,2528.92,28.32,134.835,0.04,2.727,0.712,3154.25,0.675,94.7,20.7,1517,67.42,1892.6,793.53,1573.1,1785,2693.6,0.44532,3.439,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:12,Data,36.632,35.978,34.648,6.99,32.155,2528.02,28.3,134.835,0.05,2.737,0.712,3181.39,0.574,94.7,20.6,1517,67.37,1908.8,791.21,1573.5,1787.6,2693.6,0.44425,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:16,Data,36.639,35.957,34.648,6.99,32.2,2528.02,28.29,134.654,0.04,2.736,0.71,3185.91,0.668,94.7,20.6,1516,67.28,1911.5,806.81,1561.9,1783.6,2693.6,0.45211,3.446,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:20,Data,36.639,36.011,34.603,6.99,32.2,2528.92,28.3,134.293,0.03,2.725,0.714,3185.91,0.682,94.7,20.8,1517,67.1,1911.5,805.77,1584.2,1795.9,2693.6,0.44765,3.439,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:23,Data,36.639,36.065,34.558,6.99,32.155,2528.02,28.29,133.932,0.04,2.72,0.71,3190.43,0.689,94.7,20.7,1517,67.06,1914.3,790.76,1567.4,1782.3,2693.6,0.44357,3.431,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:27,Data,36.437,35.951,34.558,6.99,31.975,2523.5,28.3,133.752,0.04,2.729,0.715,3190.43,0.466,94.7,20.7,1514,66.83,1914.3,803.47,1568.3,1787.7,2693.6,0.45028,3.444,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:31,Data,36.639,35.951,34.558,6.99,32.155,2524.4,28.3,133.661,0.04,2.738,0.71,3181.39,0.689,94.7,20.6,1515,66.83,1908.8,800.85,1573.6,1790,2693.6,0.44643,3.447,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:34,Data,36.599,35.951,34.603,6.99,32.065,2526.21,28.3,133.3,0.04,2.748,0.71,3176.86,0.682,94.7,20.6,1516,66.6,1906.1,792.62,1560.2,1775.3,2693.6,0.44865,3.459,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:38,Data,36.639,35.964,34.603,6.99,32.2,2526.21,28.29,132.759,0.03,2.744,0.712,3176.86,0.635,94.7,20.6,1516,66.38,1906.1,813.62,1572.5,1795,2693.6,0.4538,3.455,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:42,Data,36.639,35.951,34.603,7,32.065,2522.6,28.29,132.668,0.03,2.748,0.707,3172.34,0.689,94.7,20.5,1513,66.33,1903.4,785.18,1573.1,1781.4,2693.6,0.4401,3.456,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:45,Data,36.639,36.072,34.693,6.99,32.155,2520.79,28.3,132.217,0.04,2.741,0.709,3172.34,0.668,94.7,20.6,1512,66.2,1903.4,791.37,1573.8,1788.5,2693.6,0.44343,3.45,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:49,Data,36.639,35.951,34.648,6.99,32.065,2518.08,28.29,132.036,0.03,2.741,0.71,3172.34,0.689,94.8,20.6,1511,66.02,1903.4,821.34,1577.7,1803.5,2693.6,0.45696,3.451,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:53,Data,36.639,35.951,34.603,6.99,32.065,2514.46,28.3,131.946,0.03,2.736,0.706,3167.82,0.689,94.8,20.5,1509,65.93,1900.7,796.88,1580.4,1791.4,2693.6,0.44651,3.441,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:21:56,Data,36.639,35.951,34.603,7,32.065,2514.46,28.29,131.765,0.04,2.741,0.707,3172.34,0.689,94.8,20.5,1508,65.88,1903.4,796.15,1557.9,1773.9,2693.6,0.44947,3.449,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:00,Data,36.612,35.951,34.603,6.99,32.155,2514.46,28.3,131.314,0.03,2.738,0.708,3167.82,0.689,94.8,20.6,1509,65.66,1900.7,811.31,1556.6,1780.3,2693.6,0.45664,3.446,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:04,Data,36.639,35.964,34.648,6.99,32.155,2514.46,28.29,131.043,0.04,2.732,0.708,3172.34,0.662,94.8,20.6,1508,65.48,1903.4,783.92,1571.9,1779.4,2693.6,0.4411,3.44,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:07,Data,36.808,36.167,34.648,6.99,32.155,2511.75,28.28,131.224,0.03,2.727,0.703,3167.82,0.702,94.8,20.5,1507,65.61,1900.7,805.71,1583.1,1790.9,2693.6,0.44488,3.43,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:11,Data,36.639,35.951,34.558,6.99,32.065,2511.75,28.28,130.682,0.03,2.729,0.699,3149.73,0.689,94.8,20.4,1508,65.34,1889.8,1894.6,2254.5,3136.1,2693.6,0.57451,3.429,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:15,Data,36.41,35.951,34.558,7,32.065,2514.46,28.28,130.592,0.04,2.735,0.707,3154.25,0.662,94.8,20.6,1508,65.34,1892.6,1867.3,2250.9,3119.2,2693.6,0.56954,3.44,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:18,Data,36.437,35.951,34.603,6.99,32.02,2510.85,28.27,130.411,0.04,2.737,0.711,3154.25,0.581,94.8,20.6,1507,65.3,1892.6,1875.1,2236.3,3112.5,2693.6,0.57025,3.448,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:22,Data,36.612,35.951,34.512,6.99,32.065,2518.08,28.28,130.14,0.04,2.746,0.711,3167.82,0.689,94.8,20.5,1510,65.07,1900.7,1893.5,2241.6,3121.5,2693.6,0.57576,3.456,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:26,Data,36.437,35.951,34.603,6.99,32.02,2518.08,28.28,129.599,0.03,2.735,0.71,3172.34,0.493,94.9,20.6,1511,64.8,1903.4,1875.2,2261.8,3129.2,2693.6,0.56501,3.445,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:29,Data,36.524,35.951,34.558,6.99,32.065,2518.08,28.28,129.87,0.04,2.728,0.707,3172.34,0.675,94.8,20.6,1510,64.93,1903.4,1867.8,2250.1,3111,2693.6,0.57127,3.433,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:33,Data,36.524,35.951,34.558,6.99,32.155,2518.98,28.28,129.508,0.03,2.718,0.699,3167.82,0.473,94.9,20.5,1512,64.8,1900.7,1888.3,2239.3,3119.5,2693.6,0.5748,3.415,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:37,Data,36.524,35.951,34.558,6.99,32.065,2519.88,28.27,129.508,0.04,2.73,0.705,3176.86,0.473,94.9,20.5,1512,64.8,1906.1,1898.8,2235.6,3120.4,2693.6,0.57852,3.435,0.78,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:40,Data,36.639,35.951,34.603,6.99,32.155,2520.79,28.28,129.057,0.04,2.741,0.712,3172.34,0.689,94.9,20.6,1512,64.53,1903.4,1900.9,2244.7,3116.1,2693.6,0.57504,3.454,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:44,Data,36.592,35.951,34.558,6.99,32.065,2520.79,28.27,128.876,0.04,2.735,0.715,3172.34,0.682,94.9,20.7,1512,64.35,1903.4,1883.1,2246.2,3121.4,2693.6,0.57292,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:47,Data,36.639,35.951,34.603,6.99,32.065,2520.79,28.25,128.876,0.04,2.739,0.713,3172.34,0.682,94.9,20.6,1512,64.35,1903.4,1879.8,2235.3,3108.4,2693.6,0.57387,3.452,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:51,Data,36.639,35.951,34.603,6.99,32.155,2523.5,28.26,128.967,0.04,2.739,0.706,3154.25,0.513,94.9,20.5,1514,64.53,1892.6,1891,2219.4,3103.7,2693.6,0.5766,3.445,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:22:55,Data,36.639,35.951,34.558,6.99,32.065,2525.31,28.26,128.606,0.04,2.741,0.709,3154.25,0.648,94.9,20.6,1515,64.26,1892.6,1887.9,2240.5,3116.1,2693.6,0.57466,3.45,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
