Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,22:22:58,Data,36.524,35.951,34.512,6.99,32.065,2526.21,28.26,128.064,0.04,2.738,0.709,3163.3,0.486,94.9,20.6,1516,64.08,1898,1873.3,2239.8,3109.2,2693.6,0.5718,3.447,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:02,Data,36.68,36.018,34.648,6.99,32.2,2528.02,28.26,128.244,0.04,2.741,0.705,3154.25,0.56,94.9,20.5,1517,64.12,1892.6,1892.1,2255.6,3137.7,2693.6,0.57043,3.448,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:06,Data,36.639,36.153,34.603,6.99,32.155,2528.92,28.26,127.974,0.04,2.725,0.71,3154.25,0.513,94.9,20.6,1517,63.94,1892.6,1888.8,2244.8,3125.4,2693.6,0.57356,3.435,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:09,Data,36.639,35.951,34.558,6.99,32.155,2528.92,28.26,127.342,0.04,2.733,0.715,3149.73,0.682,95,20.7,1517,63.72,1889.8,1898.8,2244.1,3125.6,2693.6,0.57634,3.448,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:13,Data,36.639,36.065,34.558,6.99,32.155,2528.02,28.26,127.613,0.02,2.744,0.713,3154.25,0.689,94.9,20.6,1517,63.81,1892.6,1875.8,2234.4,3108.2,2693.6,0.57404,3.456,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:17,Data,36.639,35.957,34.558,6.99,32.155,2530.73,28.26,127.342,0.03,2.745,0.706,3154.25,0.668,95,20.5,1518,63.72,1892.6,1878.3,2215.8,3092.9,2693.6,0.57882,3.451,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:20,Data,36.754,36.173,34.603,6.99,32.155,2530.73,28.26,127.432,0.04,2.74,0.708,3172.34,0.675,95,20.6,1519,63.72,1903.4,1886.7,2227.2,3112.7,2693.6,0.57517,3.449,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:24,Data,36.808,36.005,34.603,6.99,32.155,2531.63,28.26,126.8,0.04,2.746,0.711,3172.34,0.648,95,20.6,1519,63.35,1903.4,1892.7,2235.3,3117,2693.7,0.57829,3.457,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:27,Data,36.666,36.18,34.648,7,32.2,2531.63,28.26,127.161,0.04,2.751,0.706,3172.34,0.466,95,20.4,1518,63.58,1903.4,1872.1,2255.2,3122,2693.7,0.56893,3.457,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:31,Data,36.423,36.065,34.603,6.99,32.02,2525.31,28.25,126.8,0.04,2.747,0.706,3163.3,0.52,95,20.5,1515,63.35,1898,1889.5,2236.9,3119.9,2693.7,0.57426,3.453,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:35,Data,36.639,35.951,34.603,7,32.065,2528.92,28.26,126.439,0.03,2.739,0.709,3154.25,0.689,95,20.6,1517,63.22,1892.6,1902.9,2240.4,3116.8,2693.7,0.57088,3.448,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:38,Data,36.639,35.957,34.558,7,32.02,2528.92,28.28,126.619,0.04,2.738,0.711,3154.25,0.668,95,20.6,1517,63.26,1892.6,1884.5,2240.2,3118,2693.7,0.57396,3.448,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:42,Data,36.639,35.957,34.558,7,32.065,2525.31,28.28,126.078,0.03,2.736,0.712,3149.73,0.662,95,20.7,1515,63.04,1889.8,1875.7,2226.2,3099.2,2693.7,0.57327,3.449,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:46,Data,36.639,36.126,34.558,7,32.155,2522.6,28.28,125.987,0.03,2.727,0.703,3145.21,0.689,95,20.5,1514,62.99,1887.1,1883.8,2225.6,3105.9,2693.7,0.57323,3.43,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:49,Data,36.551,35.951,34.603,7,32.065,2524.4,28.27,125.987,0.03,2.732,0.708,3154.25,0.668,95,20.6,1515,62.99,1892.6,1868.4,2226.9,3098.6,2693.7,0.5726,3.441,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:53,Data,36.842,36.18,34.693,7,32.155,2526.21,28.28,126.078,0.04,2.755,0.711,3140.69,0.486,95,20.5,1516,62.99,1884.4,1898.2,2232.4,3117.3,2693.7,0.58028,3.466,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:23:56,Data,36.842,36.18,34.693,7,32.2,2526.21,28.28,126.078,0.03,2.748,0.712,3136.16,0.513,95,20.6,1516,62.99,1881.7,1900.3,2229.8,3120.2,2693.7,0.57801,3.46,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:00,Data,36.639,35.991,34.648,7,32.155,2523.5,28.28,125.717,0.03,2.736,0.71,3149.73,0.601,95,20.6,1514,62.86,1889.8,1893.7,2238.1,3119.4,2693.7,0.57676,3.446,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:04,Data,36.639,35.957,34.603,6.99,32.065,2520.79,28.28,125.446,0.04,2.711,0.715,3167.82,0.662,95,20.9,1512,62.72,1900.7,1875.1,2240,3106.6,2693.7,0.56996,3.426,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:07,Data,36.612,36.167,34.558,6.99,32.065,2519.88,28.28,125.446,0.04,2.733,0.713,3154.25,0.479,95,20.7,1512,62.72,1892.6,1866.1,2226.9,3095.6,2693.7,0.57069,3.449,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:11,Data,36.646,36.005,34.648,7,32.065,2519.88,28.28,125.717,0.03,2.739,0.706,3163.3,0.574,95,20.5,1512,62.9,1898,1874,2220,3097.4,2693.7,0.57359,3.446,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:15,Data,36.639,36.18,34.648,7,32.155,2520.79,28.28,125.536,0.04,2.732,0.709,3163.3,0.459,95,20.6,1512,62.72,1898,1885.2,2227.5,3105.3,2693.7,0.5768,3.441,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:18,Data,36.639,36.173,34.693,7,32.2,2519.88,28.28,125.085,0.04,2.736,0.712,3154.25,0.466,95,20.6,1512,62.59,1892.6,1871.7,2229.9,3103.1,2693.7,0.57269,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:22,Data,36.639,36.065,34.648,7,32.155,2519.88,28.28,124.994,0.04,2.737,0.717,3154.25,0.689,95,20.8,1512,62.54,1892.6,1892.4,2234,3114.2,2693.7,0.57609,3.454,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:26,Data,36.443,35.951,34.603,7,32.155,2519.88,28.28,125.175,0.04,2.745,0.714,3154.25,0.466,95,20.7,1512,62.59,1892.6,1880.4,2225.1,3104.7,2693.7,0.57605,3.459,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:29,Data,36.639,36.18,34.693,7,32.2,2519.88,28.27,124.814,0.04,2.732,0.714,3154.25,0.635,95,20.7,1512,62.41,1892.6,1894.9,2224.9,3111.6,2693.7,0.57792,3.447,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:33,Data,36.639,36.173,34.648,7,32.155,2520.79,28.28,124.814,0.04,2.733,0.709,3154.25,0.473,95,20.6,1512,62.45,1892.6,1872.6,2225.2,3098.1,2693.7,0.57164,3.442,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:36,Data,36.639,36.065,34.603,7,32.155,2518.98,28.27,124.904,0.04,2.744,0.712,3154.25,0.689,95,20.6,1511,62.41,1892.6,1891.8,2224,3103.7,2693.7,0.57849,3.456,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:40,Data,36.862,35.964,34.693,7,32.2,2519.88,28.28,124.904,0.04,2.742,0.713,3154.25,0.601,95,20.6,1512,62.45,1892.6,1887.7,2227,3104.6,2693.7,0.57887,3.455,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:44,Data,36.639,36.052,34.693,6.99,32.2,2520.79,28.28,124.814,0.03,2.758,0.709,3154.25,0.587,95,20.5,1512,62.41,1892.6,1894.1,2242.1,3124.1,2693.7,0.57271,3.467,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:47,Data,36.815,36.18,34.648,7,32.2,2520.79,28.28,124.633,0.04,2.749,0.711,3154.25,0.479,95.1,20.5,1512,62.32,1892.6,1875.6,2235.2,3102.3,2693.7,0.57351,3.46,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:51,Data,36.639,36.133,34.648,7,32.2,2520.79,28.28,124.633,0.04,2.738,0.715,3149.73,0.56,95.1,20.7,1512,62.32,1889.8,1885.1,2249.2,3115.7,2693.7,0.57513,3.452,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:55,Data,36.423,35.951,34.648,7,32.155,2520.79,28.27,124.633,0.04,2.736,0.708,3154.25,0.635,95.1,20.6,1512,62.32,1892.6,1863.2,2242.4,3102,2693.7,0.56882,3.445,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:24:58,Data,36.639,36.167,34.648,7,32.2,2520.79,28.27,124.362,0.03,2.738,0.71,3149.73,0.513,95.1,20.6,1512,62.18,1889.8,1867.3,2240.2,3104.3,2693.7,0.57136,3.448,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:02,Data,36.639,36.167,34.648,7,32.246,2519.88,28.27,124.362,0.03,2.741,0.713,3149.73,0.473,95.1,20.6,1512,62.18,1889.8,1882.5,2230.8,3106.1,2693.7,0.57361,3.455,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:06,Data,36.639,36.153,34.648,7,32.2,2519.88,28.28,124.272,0.03,2.736,0.712,3154.25,0.574,95.1,20.6,1512,62.14,1892.6,1874.2,2233.5,3104.5,2693.7,0.57474,3.448,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:09,Data,36.646,35.978,34.693,6.99,32.246,2519.88,28.29,124.001,0.03,2.74,0.714,3140.69,0.574,95.1,20.6,1512,62,1884.4,1880,2226.5,3100.5,2693.7,0.57419,3.454,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:13,Data,36.639,35.978,34.648,7,32.155,2520.79,28.28,124.092,0.04,2.736,0.714,3140.69,0.641,95.1,20.7,1512,62.05,1884.4,1872.8,2225.7,3099.4,2693.7,0.57164,3.45,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:17,Data,36.646,36.173,34.648,7,32.2,2520.79,28.28,124.092,0.04,2.737,0.71,3140.69,0.466,95.1,20.6,1513,62,1884.4,1866.2,2230.9,3095.6,2693.7,0.57822,3.447,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:20,Data,36.639,36.173,34.693,7,32.2,2519.88,28.28,123.821,0.03,2.748,0.712,3140.69,0.648,95.1,20.6,1512,61.91,1884.4,1873.4,2228.6,3099.6,2693.7,0.57465,3.459,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:24,Data,36.639,36.167,34.693,7,32.246,2519.88,28.28,123.821,0.04,2.739,0.715,3154.25,0.527,95.1,20.7,1512,61.91,1892.6,1875.1,2230,3105.3,2693.7,0.572,3.454,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:28,Data,36.862,36.065,34.739,7,32.246,2520.79,28.27,123.821,0.04,2.731,0.714,3163.3,0.513,95.1,20.7,1512,61.91,1898,1888.5,2229.5,3108.5,2693.7,0.57717,3.445,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:31,Data,36.639,36.173,34.693,7,32.2,2519.88,28.28,123.73,0.03,2.739,0.716,3154.25,0.668,95.1,20.7,1512,61.91,1892.6,1899.1,2243.1,3133.2,2693.7,0.572,3.456,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:35,Data,36.693,36.065,34.693,6.99,32.246,2519.88,28.28,123.821,0.04,2.743,0.712,3154.25,0.473,95.1,20.6,1512,61.91,1892.6,1890.9,2222.5,3108.3,2693.7,0.57769,3.455,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:38,Data,36.639,35.957,34.693,6.99,32.2,2519.88,28.28,123.64,0.03,2.754,0.714,3140.69,0.682,95.1,20.6,1512,61.82,1884.4,1872.5,2213.8,3092.6,2693.7,0.5724,3.468,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:42,Data,36.869,36.005,34.693,7,32.246,2520.79,28.27,123.821,0.03,2.732,0.715,3140.69,0.513,95.1,20.7,1512,61.96,1884.4,1887,2218,3098.6,2693.7,0.5754,3.447,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:46,Data,36.666,36.18,34.693,7,32.291,2519.88,28.27,123.46,0.04,2.733,0.721,3140.69,0.466,95.1,20.9,1512,61.73,1884.4,1901.5,2235.3,3126.3,2693.7,0.58052,3.454,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:49,Data,36.815,36.079,34.648,6.99,32.2,2519.88,28.28,123.46,0.04,2.728,0.716,3163.3,0.655,95.1,20.8,1512,61.73,1898,1888.8,2222.7,3108.7,2693.7,0.57661,3.444,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:53,Data,36.639,36.173,34.693,6.99,32.246,2519.88,28.28,123.189,0.04,2.739,0.71,3149.73,0.473,95.1,20.6,1512,61.59,1889.8,1882.9,2232.8,3107.7,2693.7,0.57403,3.449,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:25:57,Data,36.639,36.18,34.693,7,32.2,2520.79,28.28,123.46,0.04,2.744,0.711,3163.3,0.459,95.1,20.6,1512,61.73,1898,1893.8,2231.5,3104.4,2693.7,0.57624,3.454,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:00,Data,36.754,36.234,34.739,7,32.291,2518.08,28.27,123.189,0.03,2.748,0.71,3149.73,0.675,95.1,20.5,1511,61.59,1889.8,1871.4,2223.2,3094.2,2693.7,0.57844,3.457,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:04,Data,36.646,36.18,34.739,7,32.2,2516.27,28.28,123.189,0.04,2.747,0.707,3154.25,0.574,95.1,20.5,1511,61.64,1892.6,1880.4,2229.5,3106.1,2693.7,0.57283,3.455,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:08,Data,36.639,36.173,34.693,7,32.2,2518.08,28.27,123.189,0.03,2.745,0.714,3167.82,0.466,95.1,20.6,1511,61.59,1900.7,1880.3,2219,3092.5,2693.7,0.57996,3.459,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:11,Data,36.862,36.18,34.739,7,32.246,2516.27,28.27,123.369,0.03,2.742,0.714,3154.25,0.689,95.1,20.7,1510,61.73,1892.6,1872.7,2226.5,3099.1,2693.7,0.57515,3.456,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:15,Data,36.862,36.18,34.739,7,32.291,2518.08,28.28,122.918,0.03,2.748,0.716,3154.25,0.689,95.1,20.7,1511,61.46,1892.6,1868.6,2229.4,3096.2,2693.7,0.57568,3.464,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:19,Data,36.673,35.957,34.739,7,32.246,2518.08,28.28,122.918,0.03,2.745,0.72,3154.25,0.689,95.1,20.8,1511,61.46,1892.6,1884.7,2249,3123.8,2693.7,0.57387,3.464,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:22,Data,36.754,36.18,34.739,7,32.246,2518.08,28.28,123.098,0.03,2.735,0.718,3154.25,0.513,95.1,20.8,1511,61.55,1892.6,1873,2232.9,3106.3,2693.7,0.56986,3.452,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:26,Data,36.639,36.18,34.693,7,32.291,2516.27,28.28,122.737,0.04,2.749,0.709,3154.25,0.668,95.1,20.5,1510,61.37,1892.6,1886.9,2232.9,3112.4,2693.7,0.57345,3.459,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:29,Data,36.639,36.18,34.648,7,32.2,2518.08,28.28,122.737,0.04,2.729,0.715,3154.25,0.547,95.1,20.8,1511,61.32,1892.6,1870.1,2235.1,3100.5,2693.7,0.57275,3.446,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:33,Data,36.862,36.065,34.739,7,32.291,2518.08,28.28,122.737,0.03,2.741,0.715,3154.25,0.513,95.1,20.7,1511,61.37,1892.6,1874.3,2238.1,3107.9,2693.7,0.57329,3.456,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:37,Data,36.646,36.092,34.693,7,32.246,2518.08,28.28,123.008,0.03,2.739,0.714,3154.25,0.459,95.1,20.6,1510,61.5,1892.6,1875.7,2223.9,3096.7,2693.8,0.57252,3.452,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:40,Data,36.842,36.18,34.739,7,32.246,2518.08,28.28,122.918,0.04,2.748,0.716,3154.25,0.682,95.1,20.7,1511,61.46,1892.6,1873.3,2243.7,3109.3,2693.8,0.57227,3.464,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:44,Data,36.666,36.16,34.693,7,32.246,2518.08,28.27,122.737,0.04,2.739,0.711,3149.73,0.479,95.1,20.6,1511,61.37,1889.8,1903.2,2230.5,3117.8,2693.8,0.58131,3.45,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:48,Data,36.639,36.18,34.739,7,32.246,2518.08,28.28,122.918,0.04,2.738,0.715,3145.21,0.662,95.1,20.7,1511,61.5,1887.1,1888.7,2246,3118.1,2693.8,0.57421,3.452,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:51,Data,36.869,36.18,34.693,7,32.291,2516.27,28.28,122.647,0.03,2.733,0.714,3140.69,0.689,95.1,20.7,1511,61.32,1884.4,1894.5,2236.2,3119.9,2693.8,0.57542,3.447,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:55,Data,36.754,36.18,34.784,7,32.291,2514.46,28.28,122.557,0.03,2.742,0.708,3140.69,0.567,95.1,20.5,1508,61.23,1884.4,1886.6,2241.3,3118.7,2693.8,0.57805,3.45,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:26:58,Data,36.862,36.18,34.784,7,32.291,2513.56,28.28,122.376,0.03,2.737,0.717,3145.21,0.689,95.1,20.8,1508,61.23,1887.1,1888.6,2230.4,3108,2693.8,0.57706,3.455,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:02,Data,36.842,36.18,34.693,7,32.246,2514.46,28.28,122.557,0.04,2.747,0.715,3140.69,0.675,95.1,20.7,1509,61.28,1884.4,1888.1,2227.4,3106.4,2693.8,0.57842,3.463,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:06,Data,36.869,36.18,34.829,7,32.336,2514.46,28.27,122.737,0.04,2.754,0.711,3145.21,0.574,95.1,20.5,1509,61.37,1887.1,1861.7,2223.8,3095,2693.8,0.57648,3.465,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:10,Data,36.842,36.18,34.739,7,32.291,2516.27,28.28,122.647,0.04,2.753,0.715,3140.69,0.682,95.1,20.6,1511,61.37,1884.4,1888.6,2226.9,3105.6,2693.8,0.58068,3.469,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:13,Data,36.639,36.18,34.693,7,32.291,2518.08,28.27,122.376,0.03,2.749,0.715,3140.69,0.675,95.1,20.6,1511,61.19,1884.4,1887.7,2237.5,3123.9,2693.8,0.57232,3.465,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:17,Data,36.754,36.18,34.784,7,32.246,2516.27,28.28,122.376,0.04,2.748,0.716,3149.73,0.675,95.1,20.7,1511,61.19,1889.8,1800.2,2132.7,2987.7,2693.8,0.56392,3.464,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:20,Data,36.869,36.194,34.784,7,32.336,2516.27,28.28,122.105,0.04,2.755,0.72,3154.25,0.675,95.1,20.7,1509,61.1,1892.6,791.96,1576.8,1791.2,2693.8,0.44363,3.475,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:24,Data,36.869,36.18,34.739,7,32.336,2516.27,28.28,122.105,0.03,2.755,0.715,3149.73,0.689,95.1,20.6,1511,61.1,1889.8,794.65,1569.8,1784.7,2693.8,0.44658,3.469,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:28,Data,36.923,36.187,34.784,6.99,32.336,2518.08,28.28,122.376,0.03,2.748,0.712,3154.25,0.675,95.1,20.6,1511,61.19,1892.6,797.67,1573,1793.4,2693.8,0.4524,3.459,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:31,Data,36.754,36.092,34.693,7,32.291,2516.27,28.28,122.376,0.04,2.741,0.711,3145.21,0.554,95.1,20.6,1511,61.23,1887.1,806.14,1586.8,1804.1,2693.8,0.44887,3.451,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:35,Data,36.659,36.18,34.739,6.99,32.336,2516.27,28.28,122.105,0.04,2.738,0.711,3140.69,0.466,95.2,20.6,1511,61.05,1884.4,800.14,1571,1786.2,2693.8,0.45078,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:39,Data,36.821,36.18,34.739,7,32.246,2519.88,28.28,122.376,0.03,2.742,0.712,3140.69,0.662,95.1,20.6,1512,61.14,1884.4,801.1,1594.1,1807.2,2693.8,0.44337,3.453,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:42,Data,36.869,36.187,34.739,7,32.291,2520.79,28.28,122.015,0.04,2.739,0.71,3149.73,0.675,95.2,20.6,1512,61.01,1889.8,807.17,1572.7,1791.8,2693.8,0.45208,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:46,Data,36.869,36.18,34.829,6.99,32.291,2518.08,28.27,122.105,0.03,2.745,0.718,3163.3,0.689,95.1,20.7,1511,61.05,1898,810.07,1582.8,1802.8,2693.8,0.44852,3.463,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:49,Data,36.862,36.18,34.739,7,32.291,2520.79,28.28,122.196,0.03,2.743,0.722,3149.73,0.689,95.2,20.8,1512,61.1,1889.8,796.08,1578.5,1798.9,2693.8,0.45189,3.465,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:53,Data,36.653,36.18,34.739,7,32.291,2519.88,28.27,121.925,0.04,2.746,0.715,3163.3,0.466,95.2,20.6,1512,60.96,1898,799.31,1559.8,1777.7,2693.8,0.45181,3.46,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:27:57,Data,36.862,36.18,34.739,6.99,32.336,2520.79,28.28,122.105,0.03,2.732,0.713,3140.69,0.486,95.2,20.7,1512,61.05,1884.4,806.68,1577,1797.7,2693.8,0.45146,3.445,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:00,Data,36.862,36.18,34.739,7,32.246,2520.79,28.28,121.925,0.04,2.744,0.711,3140.69,0.689,95.2,20.6,1513,60.87,1884.4,799.96,1562.9,1779.7,2693.8,0.4516,3.454,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:04,Data,36.673,36.16,34.739,7,32.246,2521.69,28.28,121.925,0.03,2.736,0.711,3140.69,0.554,95.2,20.6,1513,60.96,1884.4,795.24,1565.6,1780.8,2693.8,0.4483,3.448,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:07,Data,36.646,36.18,34.739,7,32.246,2522.6,28.28,122.105,0.03,2.741,0.709,3140.69,0.635,95.2,20.6,1514,61.1,1884.4,791.97,1563.1,1775.3,2693.8,0.44794,3.45,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:11,Data,36.639,36.403,34.739,6.99,32.291,2523.5,28.28,121.925,0.03,2.737,0.714,3154.25,0.628,95.2,20.7,1514,60.96,1892.6,807.11,1577.3,1799.1,2693.8,0.44484,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:15,Data,36.862,36.187,34.784,6.99,32.291,2522.6,28.28,121.925,0.04,2.736,0.708,3154.25,0.682,95.2,20.6,1514,60.87,1892.6,817.26,1573.4,1796.1,2693.8,0.4488,3.444,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:19,Data,36.693,36.356,34.739,6.99,32.336,2523.5,28.27,121.925,0.03,2.74,0.714,3154.25,0.473,95.2,20.7,1514,60.96,1892.6,777.65,1581.2,1787.7,2693.8,0.45048,3.454,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:22,Data,36.666,36.18,34.693,7,32.246,2523.5,28.28,121.744,0.03,2.746,0.718,3154.25,0.466,95.2,20.7,1514,60.96,1892.6,808.72,1577.1,1797.8,2693.8,0.449,3.464,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:26,Data,36.767,36.187,34.784,6.99,32.336,2522.6,28.27,121.744,0.03,2.736,0.713,3154.25,0.601,95.2,20.7,1514,60.87,1892.6,813.71,1574.1,1794.7,2693.8,0.45312,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:30,Data,36.693,36.18,34.739,7,32.291,2522.6,28.28,121.564,0.04,2.731,0.72,3154.25,0.473,95.2,20.8,1514,60.78,1892.6,792.33,1594.7,1804.7,2693.8,0.4414,3.449,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:33,Data,36.815,36.18,34.739,6.99,32.291,2522.6,28.28,121.564,0.03,2.746,0.717,3154.25,0.675,95.2,20.7,1514,60.78,1892.6,831.74,1583.3,1814.3,2693.8,0.4587,3.463,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:37,Data,36.869,36.18,34.739,6.99,32.291,2522.6,28.27,122.015,0.03,2.743,0.714,3154.25,0.689,95.2,20.6,1514,60.96,1892.6,810.25,1574.2,1794.3,2693.8,0.45216,3.458,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:40,Data,36.869,36.18,34.739,7,32.291,2523.5,28.28,121.473,0.04,2.729,0.709,3131.64,0.689,95.2,20.6,1514,60.74,1879,826.82,1574.8,1813.4,2693.8,0.45894,3.437,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:44,Data,36.869,35.978,34.739,7,32.246,2523.5,28.28,122.015,0.04,2.748,0.717,3140.69,0.689,95.2,20.7,1514,60.96,1884.4,806.46,1568.8,1790.4,2693.8,0.44999,3.465,0.81,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:48,Data,36.693,36.18,34.739,7,32.246,2519.88,28.29,121.744,0.03,2.754,0.718,3122.6,0.486,95.2,20.7,1512,60.87,1873.6,825.62,1573.2,1801.9,2693.8,0.45874,3.474,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:51,Data,36.842,36.18,34.739,7,32.291,2519.88,28.28,121.564,0.05,2.748,0.715,3131.64,0.689,95.2,20.6,1512,60.78,1879,786.86,1572.7,1785.9,2693.8,0.44384,3.461,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:55,Data,36.923,36.18,34.829,7,32.291,2520.79,28.28,121.564,0.04,2.742,0.718,3154.25,0.695,95.2,20.8,1513,60.78,1892.6,795.02,1577.5,1787.2,2693.8,0.44535,3.46,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:28:59,Data,36.653,36.18,34.739,6.99,32.246,2520.79,28.27,121.564,0.04,2.754,0.718,3154.25,0.466,95.2,20.7,1512,60.78,1892.6,810.83,1577.1,1796.9,2693.8,0.4513,3.473,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:29:02,Data,36.639,36.18,34.739,7,32.246,2520.79,28.28,121.564,0.04,2.744,0.715,3154.25,0.662,95.2,20.7,1512,60.74,1892.6,792.62,1586.5,1795.2,2693.8,0.44057,3.459,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:29:06,Data,36.754,36.18,34.739,6.99,32.2,2520.79,28.28,121.473,0.04,2.736,0.72,3140.69,0.662,95.2,20.8,1512,60.74,1884.4,811.74,1579.8,1801.4,2693.8,0.4515,3.456,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:29:10,Data,36.869,36.187,34.784,7,32.291,2519.88,28.28,121.473,0.04,2.743,0.709,3145.21,0.682,95.2,20.5,1512,60.74,1887.1,805.38,1585.9,1806.4,2693.8,0.44779,3.452,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:29:13,Data,36.869,36.187,34.784,7,32.336,2519.88,28.28,121.203,0.02,2.753,0.713,3140.69,0.547,95.2,20.6,1512,60.6,1884.4,805.2,1575,1795.8,2693.8,0.44757,3.466,0.79,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:29:17,Data,36.646,36.18,34.693,7,32.2,2519.88,28.28,121.564,0.03,2.742,0.713,3140.69,0.479,95.2,20.6,1512,60.78,1884.4,803.92,1573.3,1788.2,2693.8,0.45312,3.454,0.8,80,15,0.1,ON,ON,5.8,0.8,26,26
6/25/2025,22:29:20,Data,36.869,36.18,34.784,7,32.291,2520.79,28.28,121.744,0.03,2.739,0.717,3140.69,0.513,95.2,20.8,1512,60.87,1884.4,785.57,1578.2,1788,2693.8,0.43991,3.456,0.8,80,15,0.7,ON,ON,5.8,0.8,26,26
6/25/2025,22:29:24,Data,36.639,36.133,34.693,6.99,32.2,2520.79,28.27,121.925,0.04,2.735,0.721,3136.16,0.56,95.2,20.9,1512,60.96,1881.7,806.84,1585.5,1800.4,2693.8,0.44851,3.456,0.81,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:28,Data,36.855,36.18,34.693,6.99,32.246,2520.79,28.28,121.383,0.03,2.74,0.706,3140.69,0.513,95.2,20.5,1512,60.69,1884.4,793.16,1576.4,1789.3,2693.8,0.44342,3.447,0.8,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:31,Data,36.869,36.281,34.829,6.99,32.336,2520.79,28.28,121.564,0.04,2.738,0.711,3136.16,0.486,95.2,20.6,1512,60.78,1881.7,834.06,1574.7,1812.3,2693.8,0.45922,3.448,0.81,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:35,Data,36.639,36.18,34.693,6.99,32.2,2520.79,28.28,121.293,0.04,2.74,0.716,3154.25,0.662,95.2,20.7,1512,60.65,1892.6,804.4,1581.6,1785.5,2693.8,0.44626,3.456,0.8,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:39,Data,36.821,36.18,34.739,6.99,32.246,2520.79,28.28,121.293,0.04,2.745,0.717,3149.73,0.513,95.2,20.7,1512,60.65,1889.8,811.36,1588.7,1809.3,2693.8,0.45115,3.462,0.8,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:42,Data,36.646,36.18,34.739,6.99,32.155,2520.79,28.28,121.293,0.02,2.738,0.711,3154.25,0.459,95.2,20.6,1512,60.6,1892.6,813.05,1598.7,1820.2,2693.8,0.44505,3.449,0.79,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:46,Data,36.869,36.18,34.648,6.99,32.155,2520.79,28.28,121.203,0.05,2.732,0.71,3154.25,0.513,95.2,20.6,1512,60.65,1892.6,855.99,1578.4,1825.4,2693.8,0.46783,3.442,0.79,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:50,Data,36.869,36.18,34.558,6.99,32.02,2519.88,28.28,121.564,0.03,2.748,0.709,3172.34,0.689,95.2,20.5,1512,60.78,1903.4,840.11,1598.6,1833.3,2693.8,0.45567,3.458,0.77,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:53,Data,36.653,36.18,34.512,6.99,31.975,2519.88,28.28,121.473,0.04,2.732,0.709,3172.34,0.459,95.2,20.6,1512,60.74,1903.4,787.28,1568.3,1779.4,2693.8,0.44533,3.441,0.77,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:29:57,Data,36.842,36.18,34.512,6.99,31.839,2520.79,28.27,121.473,0.04,2.732,0.706,3172.34,0.682,95.2,20.5,1512,60.74,1903.4,819.03,1567.1,1791.2,2693.8,0.44876,3.439,0.75,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:01,Data,36.862,36.241,34.422,6.99,31.749,2520.79,28.28,121.293,0.04,2.733,0.701,3167.82,0.513,95.2,20.4,1512,60.65,1900.7,795.18,1567.9,1784.7,2693.8,0.46082,3.434,0.73,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:04,Data,36.653,36.18,34.422,6.99,31.613,2520.79,28.27,121.293,0.04,2.707,0.696,3172.34,0.466,95.2,20.4,1512,60.65,1903.4,802.4,1555.3,1774.5,2693.8,0.45342,3.402,0.72,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:08,Data,36.639,36.18,34.196,6.99,31.432,2519.88,28.27,121.293,0.04,2.703,0.7,3172.34,0.473,95.2,20.6,1512,60.6,1903.4,857.14,1591.2,1831.1,2693.8,0.46719,3.403,0.7,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:11,Data,36.693,36.18,34.196,6.99,31.297,2521.69,28.28,121.293,0.04,2.706,0.69,3181.39,0.662,95.2,20.3,1512,60.65,1908.8,823.27,1563.5,1790.1,2693.8,0.46016,3.395,0.66,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:15,Data,36.693,36.18,33.97,6.99,30.98,2519.88,28.29,121.293,0.05,2.688,0.693,3185.91,0.486,95.2,20.5,1511,60.65,1911.5,827.92,1565.4,1794.7,2693.8,0.45966,3.381,0.63,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:19,Data,36.869,36.2,33.879,6.99,30.845,2519.88,28.28,121.293,0.04,2.671,0.681,3190.43,0.668,95.2,20.3,1512,60.65,1914.3,818.64,1595.6,1811.5,2693.8,0.45576,3.352,0.59,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:22,Data,37.031,36.295,33.834,6.99,30.619,2520.79,28.28,121.203,0.03,2.668,0.677,3194.95,0.675,95.2,20.2,1512,60.6,1917,809.48,1581.3,1802.4,2693.8,0.4492,3.344,0.55,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:26,Data,36.869,36.18,33.563,6.99,30.257,2520.79,28.28,121.112,0.04,2.653,0.666,3208.52,0.479,95.2,20.1,1512,60.51,1925.1,807.75,1572.8,1795.2,2693.8,0.45421,3.318,0.51,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:30,Data,36.869,36.234,33.427,6.99,29.941,2519.88,28.28,121.293,0.04,2.649,0.664,3222.09,0.459,95.2,20,1512,60.69,1933.3,811.14,1561.8,1782.9,2693.8,0.45901,3.312,0.46,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:33,Data,36.869,36.41,33.246,6.99,29.715,2520.79,28.28,121.203,0.03,2.628,0.658,3235.65,0.574,95.2,20,1512,60.65,1941.4,829.07,1583.5,1810.9,2693.8,0.45849,3.287,0.39,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:37,Data,36.869,36.41,33.02,6.99,29.398,2520.79,28.27,121.293,0.03,2.616,0.655,3253.74,0.459,95.2,20,1512,60.65,1952.2,792.02,1569.4,1783.7,2693.8,0.44326,3.271,0.33,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:41,Data,36.869,36.41,32.794,6.99,28.992,2520.79,28.27,121.473,0.04,2.606,0.647,3258.26,0.459,95.2,19.9,1512,60.74,1955,815.71,1573.5,1800.1,2693.8,0.45061,3.252,0.28,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:44,Data,36.984,36.41,32.748,7,28.947,2519.88,28.27,121.383,0.04,2.594,0.639,3267.31,0.466,95.2,19.8,1512,60.65,1960.4,801.01,1577.5,1792.4,2693.8,0.44907,3.235,0.23,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:48,Data,36.869,36.41,32.613,6.99,28.766,2519.88,28.27,121.383,0.03,2.576,0.639,3276.35,0.459,95.2,19.9,1512,60.65,1965.8,825.62,1590.4,1818.5,2693.8,0.45304,3.214,0.19,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:52,Data,37.085,36.524,32.613,7,28.721,2520.79,28.28,121.293,0.04,2.565,0.634,3271.83,0.479,95.2,19.8,1512,60.65,1963.1,827.37,1568.8,1799.5,2693.8,0.45834,3.199,0.16,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:55,Data,37.044,36.551,32.522,6.99,28.54,2519.88,28.28,121.744,0.03,2.555,0.632,3267.31,0.574,95.2,19.8,1512,60.96,1960.4,827.69,1567.7,1796.8,2693.8,0.45811,3.187,0.13,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:30:59,Data,37.098,36.632,32.477,7,28.449,2522.6,28.27,121.564,0.04,2.552,0.629,3262.79,0.466,95.2,19.8,1514,60.78,1957.7,833.48,1585.5,1819.3,2693.8,0.4588,3.18,0.1,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:03,Data,37.085,36.416,32.432,6.99,28.359,2525.31,28.29,121.925,0.03,2.545,0.63,3253.74,0.486,95.2,19.9,1515,61.01,1952.2,843.41,1570.8,1811.6,2693.8,0.46796,3.175,0.08,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:06,Data,36.896,36.41,32.296,6.99,28.314,2526.21,28.29,121.744,0.03,2.556,0.632,3253.74,0.473,95.2,19.8,1515,60.87,1952.2,779.7,1568.4,1776.3,2693.8,0.43926,3.187,0.06,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:10,Data,37.044,36.524,32.432,7,28.269,2528.92,28.29,122.015,0.04,2.532,0.627,3235.65,0.439,95.2,19.9,1517,61.01,1941.4,838.62,1589,1818.2,2693.8,0.46198,3.16,0.04,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:14,Data,36.936,36.524,32.296,6.99,28.178,2528.92,28.29,122.196,0.04,2.54,0.629,3240.18,0.466,95.2,19.8,1517,61.1,1944.1,785.98,1578.6,1791.4,2693.8,0.44025,3.169,0.04,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:17,Data,37.098,36.437,32.206,6.99,28.133,2528.02,28.32,122.376,0.03,2.547,0.632,3226.61,0.567,95.2,19.9,1517,61.23,1936,852.7,1571.9,1814.4,2693.8,0.47054,3.179,0.03,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:21,Data,36.876,36.632,32.296,6.99,28.178,2528.02,28.33,122.647,0.03,2.531,0.625,3226.61,0.419,95.2,19.8,1517,61.32,1936,792.52,1551.4,1770.6,2693.8,0.4483,3.156,0.02,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:25,Data,37.044,36.531,32.16,6.99,28.133,2528.02,28.32,123.189,0.03,2.531,0.625,3213.04,0.662,95.1,19.8,1517,61.59,1927.8,829.89,1567.4,1799.4,2693.8,0.46202,3.156,0.01,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:28,Data,36.869,36.423,32.206,6.99,28.088,2528.02,28.3,123.008,0.04,2.532,0.627,3208.52,0.648,95.1,19.8,1517,61.46,1925.1,816.74,1577.7,1803.7,2693.8,0.45491,3.159,0.01,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:32,Data,36.876,36.41,32.16,6.99,28.133,2528.92,28.32,123.73,0.04,2.528,0.626,3204,0.459,95.1,19.8,1517,61.87,1922.4,818.49,1588,1811.6,2693.8,0.46447,3.154,0.01,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:36,Data,36.896,36.41,32.206,6.99,28.133,2528.02,28.32,124.272,0.04,2.535,0.628,3199.48,0.459,95.1,19.8,1517,62.14,1919.7,838.23,1590.7,1816.2,2693.8,0.46323,3.162,0.01,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:39,Data,36.869,36.41,32.16,6.99,28.043,2528.02,28.32,124.001,0.03,2.525,0.626,3199.48,0.574,95.1,19.9,1517,62,1919.7,790.15,1576.8,1786.5,2693.8,0.44222,3.151,0.01,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:43,Data,37.044,36.639,32.16,6.99,27.997,2528.02,28.32,124.272,0.03,2.532,0.628,3185.91,0.459,95.1,19.9,1517,62.18,1911.5,824.27,1596.4,1826,2693.8,0.45113,3.161,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:47,Data,36.869,36.41,32.07,6.99,27.997,2528.92,28.32,124.543,0.04,2.535,0.626,3185.91,0.459,95.1,19.8,1517,62.27,1911.5,831.39,1575.1,1810.6,2693.8,0.46119,3.16,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:50,Data,36.896,36.47,32.115,6.99,28.043,2528.92,28.32,125.175,0.03,2.534,0.628,3181.39,0.581,95.1,19.9,1517,62.59,1908.8,844.95,1574.9,1814.7,2693.8,0.46668,3.163,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:54,Data,37.085,36.632,32.115,6.99,28.043,2528.92,28.33,124.814,0.04,2.537,0.627,3194.95,0.459,95.1,19.8,1517,62.45,1917,834.22,1590.3,1820.3,2693.8,0.45783,3.162,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:31:58,Data,36.869,36.41,32.115,6.99,27.997,2528.02,28.32,125.536,0.04,2.533,0.626,3194.95,0.662,95,19.8,1517,62.72,1917,814.04,1580.3,1800.4,2693.8,0.44906,3.158,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:01,Data,37.044,36.41,32.16,6.99,28.043,2531.63,28.33,125.446,0.03,2.512,0.63,3199.48,0.675,95,20.1,1518,62.72,1919.7,796.45,1595.6,1810.9,2693.8,0.45486,3.144,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:05,Data,36.869,36.416,32.16,6.99,27.997,2530.73,28.32,125.085,0.04,2.528,0.632,3199.48,0.432,95.1,20,1518,62.54,1919.7,827.88,1591,1823.6,2693.8,0.44961,3.158,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:08,Data,37.071,36.41,32.115,6.99,27.997,2528.02,28.32,125.446,0.03,2.536,0.627,3185.91,0.513,95,19.8,1517,62.72,1911.5,852.24,1615.2,1852.6,2693.8,0.45019,3.163,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:12,Data,36.984,36.41,32.115,6.99,27.952,2528.02,28.32,125.807,0.03,2.535,0.634,3181.39,0.675,95,20,1517,62.95,1908.8,833.87,1585.3,1824.6,2693.8,0.45489,3.168,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:16,Data,36.903,36.41,32.115,6.99,27.952,2525.31,28.32,125.717,0.04,2.528,0.628,3185.91,0.466,95,19.9,1515,62.9,1911.5,843.42,1596.6,1828.5,2693.8,0.4633,3.156,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:19,Data,37.092,36.585,32.16,6.99,27.997,2520.79,28.32,125.987,0.04,2.533,0.63,3181.39,0.459,95,19.9,1512,63.04,1908.8,799.95,1607.2,1820.5,2693.8,0.43915,3.163,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:23,Data,36.882,36.41,32.07,6.99,27.952,2520.79,28.33,126.349,0.04,2.517,0.63,3176.86,0.351,95,20,1512,63.17,1906.1,829.55,1620.3,1842.4,2693.8,0.44879,3.146,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:27,Data,36.869,36.41,32.07,6.99,27.907,2519.88,28.33,126.258,0.03,2.509,0.63,3172.34,0.459,95,20.1,1512,63.17,1903.4,837.27,1593.1,1828.9,2693.8,0.45917,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:30,Data,36.869,36.41,32.07,6.99,27.997,2520.79,28.32,126.258,0.04,2.531,0.63,3149.73,0.459,95,19.9,1512,63.08,1889.8,822.05,1581.4,1813,2693.8,0.45218,3.16,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:34,Data,37.098,36.416,32.115,6.99,27.997,2522.6,28.34,126.8,0.04,2.522,0.624,3163.3,0.459,95,19.9,1514,63.4,1898,808.41,1592.8,1805,2693.8,0.44711,3.146,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:38,Data,37.092,36.518,32.115,6.99,27.952,2523.5,28.34,126.71,0.03,2.521,0.633,3149.73,0.466,95,20.1,1514,63.4,1889.8,789.86,1557.7,1773.7,2693.8,0.45096,3.155,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:41,Data,37.098,36.423,32.115,6.99,27.997,2522.6,28.34,126.529,0.04,2.52,0.637,3154.25,0.574,95,20.2,1514,63.26,1892.6,837.1,1616.4,1843.6,2693.8,0.45225,3.158,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:45,Data,36.869,36.41,32.07,6.99,27.997,2522.6,28.34,126.529,0.04,2.518,0.633,3149.73,0.459,95,20.1,1514,63.22,1889.8,832.65,1585.9,1820.5,2693.8,0.45997,3.151,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:48,Data,36.869,36.41,32.07,6.99,27.952,2519.88,28.34,126.258,0.04,2.522,0.636,3145.21,0.635,95,20.1,1512,63.13,1887.1,837.61,1600.6,1828.8,2693.8,0.44937,3.157,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:52,Data,36.869,36.41,32.07,6.99,27.997,2520.79,28.34,126.439,0.04,2.525,0.633,3145.21,0.459,95,20,1512,63.22,1887.1,838.73,1585.6,1823.3,2693.8,0.46094,3.158,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:32:56,Data,36.869,36.41,32.025,6.99,27.952,2520.79,28.3,126.8,0.04,2.521,0.627,3145.21,0.459,95,19.9,1512,63.4,1887.1,809.56,1624.8,1834.4,2693.8,0.4415,3.148,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:00,Data,36.869,36.41,32.025,6.99,27.952,2520.79,28.34,126.349,0.04,2.516,0.627,3140.69,0.459,95,19.9,1512,63.17,1884.4,848.4,1612.9,1854.4,2693.8,0.4663,3.143,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:03,Data,37.038,36.41,32.07,6.99,27.907,2522.6,28.34,126.529,0.04,2.531,0.625,3131.64,0.473,95,19.8,1514,63.31,1879,819.96,1597.4,1822.3,2693.9,0.45976,3.156,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:07,Data,36.876,36.41,32.115,6.99,27.952,2520.79,28.34,126.529,0.03,2.513,0.627,3131.64,0.459,95,19.9,1512,63.26,1879,819.07,1608.8,1825,2693.9,0.4471,3.14,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:11,Data,36.869,36.41,32.07,6.99,27.862,2520.79,28.33,126.71,0.03,2.528,0.623,3127.12,0.459,95,19.8,1512,63.4,1876.3,822.95,1583.5,1816.9,2693.9,0.46222,3.151,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:14,Data,36.876,36.41,32.025,6.99,27.907,2516.27,28.32,127.161,0.04,2.515,0.627,3118.08,0.459,95,19.9,1510,63.58,1870.8,852.26,1607.9,1840.6,2693.9,0.45257,3.142,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:18,Data,36.869,36.41,32.07,6.99,27.862,2518.98,28.32,126.71,0.04,2.52,0.629,3140.69,0.574,95,20,1511,63.4,1884.4,842.2,1587,1830.1,2693.9,0.45887,3.147,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:21,Data,36.909,36.41,32.07,6.99,27.862,2518.08,28.32,126.529,0.03,2.518,0.632,3140.69,0.459,95,20.1,1511,63.22,1884.4,838.12,1605.1,1834.3,2693.9,0.45662,3.151,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:25,Data,36.869,36.41,31.979,6.99,27.907,2520.79,28.33,126.8,0.03,2.525,0.63,3145.21,0.459,95,20,1512,63.35,1887.1,1910.1,2249.9,3156.9,2693.9,0.57648,3.154,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:29,Data,36.761,36.41,32.115,6.99,27.907,2519.88,28.32,126.8,0.04,2.534,0.632,3140.69,0.257,95,20,1512,63.4,1884.4,1858,2263.4,3114.3,2693.9,0.56149,3.166,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:32,Data,37.092,36.457,32.07,6.99,27.907,2520.79,28.32,126.529,0.04,2.526,0.628,3140.69,0.486,95,19.9,1512,63.26,1884.4,1887.4,2240.1,3126.2,2693.9,0.57673,3.154,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:36,Data,36.876,36.41,32.025,6.99,27.907,2520.79,28.32,126.8,0.04,2.523,0.625,3145.21,0.466,95,19.9,1512,63.35,1887.1,1914.5,2275.6,3129.9,2693.9,0.56811,3.148,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:40,Data,36.855,36.41,32.025,6.99,27.952,2520.79,28.3,126.8,0.03,2.522,0.625,3136.16,0.459,95,19.9,1512,63.45,1881.7,1889.1,2262,3144.1,2693.9,0.57569,3.147,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:43,Data,36.869,36.41,32.025,6.99,27.907,2522.6,28.32,126.619,0.04,2.53,0.627,3140.69,0.459,95,19.9,1514,63.26,1884.4,1879.6,2237.1,3113.2,2693.9,0.57317,3.156,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:47,Data,36.869,36.437,32.025,6.99,27.952,2525.31,28.29,126.8,0.04,2.516,0.63,3140.69,0.635,95,20,1515,63.4,1884.4,1879.9,2273.9,3137.6,2693.9,0.5652,3.146,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:51,Data,36.869,36.41,31.979,6.99,27.862,2525.31,28.33,126.71,0.03,2.518,0.635,3145.21,0.459,95,20.1,1516,63.4,1887.1,1884.5,2257.1,3130.7,2693.9,0.57601,3.154,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:54,Data,36.869,36.41,32.025,6.99,27.952,2519.88,28.32,126.71,0.04,2.515,0.628,3140.69,0.459,95,20,1512,63.4,1884.4,1864.7,2266.5,3124.6,2693.9,0.56748,3.144,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:33:58,Data,36.869,36.41,32.07,6.99,27.862,2519.88,28.3,126.981,0.05,2.521,0.634,3145.21,0.459,95,20.1,1512,63.49,1887.1,1863.6,2250.7,3111.5,2693.9,0.56616,3.155,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:02,Data,36.855,36.383,31.934,6.99,27.817,2519.88,28.3,127.161,0.04,2.528,0.634,3104.51,0.574,95,20.1,1512,63.49,1862.7,1844.2,2245,3095.3,2693.9,0.57459,3.163,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:05,Data,36.869,36.41,31.934,6.99,27.862,2521.69,28.32,126.8,0.03,2.531,0.63,3099.99,0.459,95,19.9,1513,63.4,1860,1880.4,2271.7,3144.7,2693.9,0.56478,3.162,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:09,Data,36.815,36.383,31.979,6.99,27.862,2520.79,28.29,126.619,0.04,2.521,0.633,3099.99,0.567,95,20.1,1512,63.31,1860,1891.3,2274.2,3148.5,2693.9,0.56108,3.154,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:12,Data,36.666,36.295,32.025,6.99,27.907,2520.79,28.3,126.71,0.04,2.521,0.63,3122.6,0.628,95,20,1512,63.4,1873.6,1900,2273.3,3155.1,2693.9,0.56603,3.152,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:16,Data,36.869,36.41,32.025,6.99,27.907,2520.79,28.32,126.981,0.04,2.513,0.629,3140.69,0.459,95,20,1512,63.49,1884.4,1874.3,2242.6,3110.8,2693.9,0.56939,3.142,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:20,Data,36.821,36.389,31.979,6.99,27.817,2519.88,28.32,127.161,0.05,2.504,0.634,3140.69,0.5,95,20.2,1512,63.58,1884.4,1867.7,2252.2,3108.5,2693.9,0.56855,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:23,Data,36.869,36.41,32.025,6.99,27.862,2525.31,28.32,126.8,0.04,2.521,0.63,3140.69,0.29,95,20,1515,63.4,1884.4,1858.2,2253.2,3115.4,2693.9,0.56603,3.153,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:27,Data,36.869,36.41,32.025,6.99,27.907,2522.6,28.3,126.89,0.04,2.509,0.63,3099.99,0.459,95,20.1,1514,63.4,1860,1894.5,2262.4,3136.6,2693.9,0.5732,3.138,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:31,Data,36.869,36.578,32.07,6.99,27.952,2523.5,28.28,126.8,0.03,2.511,0.633,3086.42,0.459,95,20.1,1514,63.35,1851.9,1885.1,2252.9,3130.1,2693.9,0.57112,3.144,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:34,Data,36.869,36.41,31.979,6.99,27.862,2523.5,28.27,127.161,0.03,2.52,0.632,3086.42,0.459,95,20.1,1514,63.58,1851.9,1864.5,2230.3,3100.2,2693.9,0.56398,3.152,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:38,Data,36.876,36.41,32.025,7,27.862,2523.5,28.28,126.8,0.03,2.52,0.635,3090.94,0.459,95,20.1,1514,63.4,1854.6,1888.1,2242.3,3120.8,2693.9,0.57581,3.155,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:42,Data,36.869,36.423,32.07,6.99,27.907,2523.5,28.27,127.161,0.04,2.53,0.637,3122.6,0.648,95,20.1,1514,63.58,1873.6,1887.9,2262,3144.5,2693.9,0.56621,3.166,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:45,Data,36.653,36.41,32.07,6.99,27.907,2523.5,28.27,126.8,0.03,2.526,0.63,3131.64,0.432,95,20,1514,63.4,1879,1859.2,2243.4,3104.8,2693.9,0.56825,3.156,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:49,Data,36.869,36.41,32.07,6.99,27.952,2523.5,28.27,127.161,0.04,2.527,0.637,3127.12,0.587,95,20.2,1514,63.49,1876.3,1896.7,2236.7,3123.2,2693.9,0.5759,3.165,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:53,Data,36.869,36.41,32.07,7,27.952,2520.79,28.28,126.8,0.03,2.517,0.634,3131.64,0.459,95,20.1,1512,63.4,1879,1858.8,2235.4,3100,2693.9,0.56433,3.152,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:34:56,Data,36.869,36.41,32.025,7,27.907,2519.88,28.28,126.8,0.03,2.517,0.63,3127.12,0.459,95,20.1,1512,63.4,1876.3,1902.7,2261.2,3142.6,2693.9,0.57388,3.149,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:00,Data,36.876,36.41,32.025,6.99,27.952,2519.88,28.28,126.8,0.03,2.53,0.636,3127.12,0.459,95,20.1,1512,63.4,1876.3,1882.9,2238.9,3113.1,2693.9,0.57532,3.166,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:04,Data,36.869,36.41,32.07,6.99,27.952,2523.5,28.28,126.981,0.03,2.533,0.639,3131.64,0.459,95,20.1,1514,63.49,1879,1894,2236.8,3129.3,2693.9,0.56959,3.172,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:07,Data,36.869,36.41,32.07,6.99,27.997,2525.31,28.28,126.89,0.04,2.522,0.637,3127.12,0.459,95,20.2,1515,63.4,1876.3,1862.3,2230.2,3098.4,2693.9,0.57103,3.159,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:11,Data,36.876,36.389,31.979,6.99,27.952,2525.31,28.29,126.8,0.04,2.521,0.633,3131.64,0.5,95,20.1,1516,63.4,1879,1871.3,2248.4,3119.4,2693.9,0.57123,3.154,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:15,Data,36.882,36.423,32.115,6.99,27.907,2525.31,28.28,127.161,0.04,2.521,0.636,3127.12,0.614,95,20.1,1516,63.58,1876.3,1874.5,2232.1,3104.5,2693.9,0.57237,3.157,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:18,Data,36.882,36.41,32.115,7,27.997,2526.21,28.3,126.439,0.03,2.514,0.634,3127.12,0.473,95,20.1,1516,63.22,1876.3,1908.7,2265.7,3152.7,2693.9,0.57399,3.147,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:22,Data,36.869,36.41,31.979,7,27.952,2525.31,28.3,126.619,0.03,2.505,0.636,3127.12,0.459,95,20.2,1515,63.26,1876.3,1874.7,2240.6,3103.4,2693.9,0.57058,3.141,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:26,Data,36.869,36.41,32.07,6.99,27.907,2528.92,28.29,126.619,0.04,2.506,0.632,3127.12,0.459,95,20.1,1517,63.26,1876.3,1883.6,2246.6,3121.7,2693.9,0.56985,3.138,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:29,Data,36.869,36.41,32.115,7,27.952,2528.92,28.3,126.529,0.03,2.52,0.633,3131.64,0.459,95,20.1,1517,63.26,1879,1882.4,2249.9,3123.6,2693.9,0.57008,3.152,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:33,Data,36.869,36.41,32.115,7,27.907,2528.92,28.29,126.439,0.03,2.512,0.64,3127.12,0.459,95,20.3,1517,63.26,1876.3,1881.8,2244.8,3119.6,2693.9,0.56942,3.153,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:37,Data,36.869,36.41,32.07,7,27.997,2526.21,28.32,126.529,0.03,2.511,0.639,3113.55,0.459,95,20.3,1516,63.26,1868.1,1870.1,2233.7,3103.7,2693.9,0.56823,3.149,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:40,Data,37.098,36.524,32.115,7,27.997,2525.31,28.29,126.529,0.04,2.538,0.639,3118.08,0.682,95,20.1,1515,63.26,1870.8,1912.9,2246.4,3139.6,2693.9,0.57574,3.177,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:44,Data,36.869,36.41,32.115,6.99,27.997,2526.21,28.3,126.258,0.04,2.537,0.634,3109.03,0.459,95,20,1516,63.13,1865.4,1865.7,2228.9,3110.9,2693.9,0.57242,3.171,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:48,Data,36.869,36.41,32.07,7,27.997,2523.5,28.3,126.258,0.04,2.526,0.63,3113.55,0.459,95,19.9,1514,63.13,1868.1,1883.6,2257.7,3132.2,2693.9,0.57424,3.155,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:51,Data,36.869,36.41,32.07,7,27.997,2523.5,28.3,126.619,0.04,2.513,0.632,3095.46,0.459,95,20.1,1514,63.31,1857.3,1867,2245.2,3108.4,2693.9,0.56788,3.146,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:55,Data,37.092,36.423,32.115,7,27.997,2524.4,28.3,126.439,0.04,2.516,0.63,3086.42,0.486,95,20,1515,63.17,1851.9,1892.2,2262.2,3139.5,2693.9,0.57127,3.145,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:35:59,Data,36.869,36.41,32.07,7,27.997,2525.31,28.32,126.258,0.03,2.518,0.636,3086.42,0.513,95,20.2,1515,63.13,1851.9,1915.9,2239.3,3132,2693.9,0.57971,3.154,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:02,Data,36.984,36.632,32.206,6.99,28.043,2525.31,28.32,126.258,0.04,2.509,0.634,3090.94,0.317,95,20.2,1516,63.08,1854.6,1889.5,2245.3,3119.9,2693.9,0.57574,3.143,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:06,Data,37.071,36.41,32.115,6.99,28.043,2525.31,28.33,126.349,0.03,2.502,0.635,3122.6,0.486,95,20.2,1516,63.13,1873.6,1900.3,2237.2,3125.3,2693.9,0.57553,3.138,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:10,Data,36.7,36.41,32.115,7,27.997,2525.31,28.32,126.258,0.04,2.521,0.644,3127.12,0.419,95,20.4,1515,63.13,1876.3,1885.1,2233.3,3110.3,2693.9,0.57764,3.165,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:13,Data,36.882,36.416,32.16,7,28.043,2526.21,28.32,126.258,0.04,2.513,0.636,3127.12,0.459,95,20.2,1515,63.13,1876.3,1877.6,2237.3,3113.2,2693.9,0.56964,3.149,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:17,Data,36.869,36.41,32.07,7,27.997,2526.21,28.34,126.258,0.04,2.508,0.637,3127.12,0.459,95,20.2,1516,63.13,1876.3,1874.3,2230,3096.1,2693.9,0.57253,3.145,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:20,Data,36.984,36.41,32.115,7,28.043,2526.21,28.32,125.987,0.04,2.508,0.634,3127.12,0.662,95,20.2,1516,62.99,1876.3,1894.9,2247.9,3123.3,2693.9,0.57227,3.142,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:24,Data,36.876,36.41,32.16,7,28.088,2525.31,28.32,125.987,0.03,2.51,0.638,3131.64,0.459,95,20.3,1515,63.04,1879,1907.2,2251.4,3138,2693.9,0.57691,3.148,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:28,Data,37.186,36.464,32.251,7,28.133,2526.21,28.32,125.987,0.04,2.509,0.638,3127.12,0.479,95,20.3,1516,62.99,1876.3,1878.7,2230.9,3107.7,2694,0.57495,3.146,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:31,Data,36.876,36.41,32.115,7,28.043,2525.31,28.33,126.168,0.03,2.512,0.64,3122.6,0.459,95,20.3,1515,63.08,1873.6,1874.7,2231.5,3102.6,2694,0.57128,3.153,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:35,Data,36.984,36.41,32.115,7,28.043,2522.6,28.33,126.168,0.04,2.51,0.636,3122.6,0.473,95,20.2,1514,63.13,1873.6,1872.4,2237.4,3104.4,2694,0.57056,3.146,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:39,Data,36.882,36.41,32.115,6.99,28.043,2522.6,28.33,125.987,0.04,2.512,0.64,3127.12,0.466,95,20.3,1514,63.04,1876.3,1864,2223.7,3095.6,2694,0.56631,3.152,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:42,Data,36.909,36.41,32.16,7,28.043,2523.5,28.33,125.987,0.04,2.504,0.639,3127.12,0.466,95,20.3,1514,62.99,1876.3,1891.7,2221.2,3111.6,2694,0.57561,3.144,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:46,Data,37.071,36.437,32.206,7,28.088,2522.6,28.34,125.987,0.04,2.502,0.64,3127.12,0.581,95,20.4,1514,63.04,1876.3,1891.4,2238.9,3127.7,2694,0.57035,3.142,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:50,Data,36.896,36.41,32.16,7,28.043,2523.5,28.34,125.897,0.04,2.504,0.63,3127.12,0.466,95,20.1,1514,62.99,1876.3,1876.9,2216.1,3115.5,2694,0.57539,3.135,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:53,Data,36.896,36.41,32.206,6.99,28.088,2522.6,28.34,125.987,0.04,2.509,0.637,3127.12,0.466,95,20.2,1513,62.99,1876.3,1885.7,2240.6,3112.2,2694,0.57517,3.146,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:36:57,Data,36.869,36.585,32.16,7,28.088,2523.5,28.34,125.717,0.04,2.506,0.632,3131.64,0.574,95,20.1,1514,62.81,1879,1882.4,2228.1,3111.5,2694,0.57528,3.138,0,80,15,0.7,ON,ON,2.3,0,26,26
