Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,22:37:01,Data,37.098,36.639,32.16,7,28.043,2524.4,28.33,125.987,0.04,2.508,0.639,3118.08,0.459,95,20.3,1514,62.99,1870.8,1899.4,2241,3123,2694,0.57905,3.147,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:04,Data,37.098,36.639,32.206,7,28.088,2522.6,28.34,125.987,0.03,2.514,0.639,3109.03,0.459,95,20.3,1514,62.99,1865.4,1874.6,2231.5,3106.4,2694,0.57332,3.154,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:08,Data,36.876,36.41,32.16,7,28.088,2523.5,28.34,125.987,0.04,2.502,0.638,3118.08,0.486,95,20.3,1514,62.99,1870.8,1893,2229.6,3114.9,2694,0.57347,3.139,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:12,Data,37.092,36.639,32.206,6.99,28.088,2523.5,28.34,125.987,0.03,2.52,0.634,3109.03,0.459,95,20.1,1514,62.99,1865.4,1888.5,2237.5,3099.9,2694,0.57461,3.155,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:15,Data,36.984,36.464,32.251,7,28.088,2523.5,28.32,125.897,0.03,2.529,0.634,3136.16,0.533,95,20,1514,62.95,1881.7,1893.5,2232.2,3115.3,2694,0.57736,3.164,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:19,Data,37.098,36.639,32.251,7,28.088,2522.6,28.34,125.807,0.04,2.512,0.642,3131.64,0.473,95,20.3,1514,62.86,1879,1895.3,2238.2,3127,2694,0.57689,3.154,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:22,Data,37.098,36.464,32.206,7,28.178,2520.79,28.34,125.717,0.03,2.498,0.64,3140.69,0.574,95,20.4,1512,62.86,1884.4,1881.4,2230.3,3105.4,2694,0.57137,3.138,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:26,Data,37.098,36.639,32.206,7,28.178,2520.79,28.34,125.987,0.04,2.5,0.644,3140.69,0.459,95,20.5,1512,62.99,1884.4,1889.5,2233.3,3122.7,2694,0.573,3.145,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:30,Data,37.098,36.639,32.16,7,28.133,2520.79,28.34,125.987,0.04,2.505,0.643,3131.64,0.459,95,20.4,1512,62.95,1879,1875,2226,3100.2,2694,0.57179,3.147,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:33,Data,37.098,36.653,32.296,7,28.223,2519.88,28.33,125.987,0.04,2.511,0.643,3127.12,0.621,95,20.4,1512,62.99,1876.3,1891.3,2220.7,3097.4,2694,0.57839,3.155,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:37,Data,36.923,36.524,32.251,7,28.133,2522.6,28.34,125.807,0.04,2.512,0.645,3127.12,0.459,95,20.4,1514,62.86,1876.3,1858.2,2203.5,3088.1,2694,0.576,3.156,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:41,Data,36.997,36.457,32.16,7,28.133,2523.5,28.33,125.717,0.03,2.522,0.64,3131.64,0.56,95,20.2,1514,62.86,1879,1877.6,2230,3108.6,2694,0.57015,3.162,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:44,Data,36.869,36.612,32.16,6.99,28.133,2523.5,28.34,125.987,0.04,2.504,0.637,3140.69,0.479,95,20.3,1514,62.99,1884.4,1887.5,2246.3,3102.3,2694,0.57333,3.142,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:48,Data,37.098,36.639,32.251,7,28.223,2522.6,28.32,125.717,0.04,2.517,0.639,3127.12,0.459,95,20.2,1514,62.86,1876.3,1887.9,2215.7,3101.2,2694,0.58023,3.156,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:52,Data,36.984,36.416,32.16,7,28.223,2522.6,28.34,125.717,0.03,2.512,0.639,3140.69,0.452,95,20.3,1514,62.86,1884.4,1865.9,2228,3095.8,2694,0.57303,3.152,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:55,Data,37.044,36.639,32.206,7,28.178,2523.5,28.34,125.987,0.04,2.491,0.645,3131.64,0.452,95,20.6,1514,62.99,1879,1867.8,2217.9,3090.5,2694,0.56928,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:37:59,Data,37.098,36.524,32.296,7,28.269,2522.6,28.34,125.987,0.03,2.493,0.641,3131.64,0.574,95,20.5,1514,62.99,1879,1878.9,2243.5,3109.5,2694,0.57436,3.136,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:03,Data,37.098,36.639,32.296,7,28.223,2523.5,28.34,125.717,0.04,2.495,0.645,3127.12,0.459,95,20.5,1514,62.86,1876.3,1874.2,2215.2,3088.1,2694,0.57428,3.141,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:06,Data,37.098,36.639,32.296,7,28.223,2523.5,28.34,125.807,0.03,2.488,0.649,3122.6,0.459,95,20.7,1514,62.9,1873.6,1878.8,2233.9,3121,2694,0.57554,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:10,Data,37.267,36.639,32.296,7,28.178,2522.6,28.34,125.807,0.04,2.496,0.64,3131.64,0.675,95,20.4,1514,62.9,1879,1886.6,2247.1,3119.6,2694,0.57352,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:14,Data,36.876,36.639,32.206,7,28.223,2523.5,28.33,125.717,0.04,2.495,0.641,3131.64,0.439,95,20.4,1514,62.9,1879,1870.9,2231.8,3104.4,2694,0.57409,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:17,Data,36.882,36.639,32.296,7,28.223,2523.5,28.34,125.717,0.03,2.5,0.643,3127.12,0.405,95,20.5,1514,62.9,1876.3,1891.2,2228,3112.6,2694,0.57307,3.143,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:21,Data,37.098,36.639,32.296,7,28.269,2523.5,28.34,125.717,0.03,2.505,0.644,3131.64,0.459,95,20.4,1514,62.86,1879,1887.4,2242.4,3111.5,2694,0.57592,3.149,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:25,Data,37.274,36.666,32.477,7,28.314,2522.6,28.34,125.446,0.04,2.493,0.645,3122.6,0.581,95,20.5,1514,62.72,1873.6,1884.9,2234.5,3117.4,2694,0.57166,3.138,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:28,Data,37.098,36.639,32.296,7,28.269,2523.5,28.34,125.717,0.04,2.486,0.643,3113.55,0.459,95,20.6,1514,62.9,1868.1,1882.9,2229.4,3108.7,2694,0.57449,3.129,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:32,Data,37.098,36.639,32.341,7,28.269,2523.5,28.33,125.536,0.03,2.483,0.643,3113.55,0.459,95,20.6,1515,62.77,1868.1,1891.5,2232.4,3117.1,2694,0.57387,3.127,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:36,Data,37.098,36.639,32.341,7,28.314,2526.21,28.34,125.536,0.04,2.485,0.641,3113.55,0.459,95,20.5,1516,62.77,1868.1,1887.8,2229.7,3103.7,2694,0.57576,3.126,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:39,Data,37.098,36.639,32.296,7,28.314,2525.31,28.33,125.536,0.04,2.506,0.643,3140.69,0.459,95,20.4,1515,62.72,1884.4,1880.9,2222.3,3102.7,2694,0.57564,3.15,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:43,Data,37.146,36.639,32.341,7,28.269,2525.31,28.34,125.446,0.04,2.498,0.643,3140.69,0.466,95,20.5,1515,62.72,1884.4,1870.2,2236.5,3095.4,2694,0.56896,3.141,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:47,Data,37.301,36.639,32.432,7,28.314,2526.21,28.34,125.175,0.03,2.49,0.645,3136.16,0.513,95,20.5,1516,62.59,1881.7,1870.7,2236.7,3111.8,2694,0.5722,3.134,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:50,Data,37.098,36.639,32.341,7,28.314,2525.31,28.34,125.536,0.03,2.48,0.644,3140.69,0.459,95,20.6,1515,62.77,1884.4,1917.8,2236.3,3133.6,2694,0.58177,3.124,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:54,Data,37.098,36.639,32.432,7,28.359,2520.79,28.34,125.536,0.04,2.471,0.648,3145.21,0.459,95,20.8,1512,62.72,1887.1,1868.5,2219.9,3091.3,2694,0.58295,3.12,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:38:57,Data,37.098,36.842,32.432,7,28.404,2526.21,28.34,125.446,0.03,2.493,0.644,3140.69,0.344,95,20.5,1515,62.72,1884.4,817.15,1570.9,1796.3,2694,0.45415,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:01,Data,37.098,36.639,32.341,7,28.359,2526.21,28.34,125.085,0.03,2.498,0.65,3140.69,0.459,95,20.7,1515,62.54,1884.4,813.69,1569.4,1797.4,2694,0.45179,3.148,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:05,Data,37.098,36.639,32.432,7,28.359,2524.4,28.34,125.175,0.04,2.487,0.651,3140.69,0.459,95,20.8,1515,62.59,1884.4,810.55,1563.6,1789.3,2694,0.4539,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:08,Data,37.098,36.639,32.432,7,28.404,2527.11,28.34,124.994,0.03,2.497,0.648,3145.21,0.459,95,20.6,1516,62.54,1887.1,814.12,1560.9,1783.7,2694,0.45673,3.146,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:12,Data,37.098,36.639,32.432,7,28.359,2523.5,28.34,125.175,0.04,2.478,0.645,3145.21,0.459,95,20.7,1514,62.59,1887.1,804.48,1564.4,1783.8,2694,0.45216,3.123,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:16,Data,37.098,36.639,32.341,7,28.359,2526.21,28.34,125.175,0.03,2.478,0.646,3140.69,0.459,95,20.7,1516,62.59,1884.4,784.95,1564.2,1770.6,2694,0.43822,3.124,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:19,Data,37.301,36.639,32.477,7,28.359,2526.21,28.33,125.085,0.04,2.478,0.644,3140.69,0.567,95,20.6,1515,62.59,1884.4,806.37,1576,1797.1,2694,0.44963,3.121,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:23,Data,37.098,36.639,32.432,6.99,28.404,2526.21,28.34,125.446,0.04,2.487,0.651,3140.69,0.344,95,20.8,1515,62.72,1884.4,815.94,1579.7,1800.8,2694,0.45249,3.137,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:27,Data,37.098,36.639,32.477,7,28.359,2528.02,28.34,125.446,0.04,2.474,0.652,3140.69,0.459,95,20.9,1517,62.77,1884.4,791.47,1544.1,1756.3,2694,0.45367,3.127,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:30,Data,37.098,36.646,32.522,7,28.404,2528.02,28.32,125.085,0.03,2.473,0.65,3140.69,0.452,95.1,20.8,1517,62.54,1884.4,801.88,1575.7,1794.9,2694,0.44683,3.123,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:34,Data,37.098,36.632,32.432,6.99,28.404,2528.92,28.33,125.085,0.04,2.456,0.643,3131.64,0.466,95,20.7,1517,62.59,1879,802.75,1581.8,1800.7,2694,0.44697,3.099,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:37,Data,37.206,36.639,32.477,7,28.449,2530.73,28.33,125.175,0.04,2.475,0.649,3136.16,0.466,95.1,20.8,1518,62.54,1881.7,798.39,1572.9,1788.1,2694,0.44694,3.124,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:41,Data,37.098,36.639,32.522,7,28.449,2528.02,28.32,124.904,0.03,2.481,0.647,3122.6,0.459,95.1,20.7,1517,62.41,1873.6,786.93,1570,1783.5,2694,0.44235,3.128,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:45,Data,37.098,36.639,32.477,7,28.495,2528.02,28.33,125.175,0.03,2.468,0.649,3140.69,0.459,95,20.8,1517,62.59,1884.4,790.01,1569.7,1777.2,2694,0.44531,3.116,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:48,Data,37.112,36.639,32.522,6.99,28.495,2528.92,28.33,124.814,0.04,2.487,0.639,3140.69,0.459,95.1,20.4,1517,62.45,1884.4,798.7,1565.4,1786.4,2694,0.44497,3.125,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:52,Data,37.098,36.639,32.522,7,28.449,2528.02,28.3,125.085,0.03,2.477,0.643,3140.69,0.459,95.1,20.6,1517,62.54,1884.4,807.28,1571.9,1791.4,2694,0.44972,3.12,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:56,Data,37.098,36.639,32.522,6.99,28.495,2528.92,28.32,124.814,0.03,2.468,0.646,3149.73,0.459,95.1,20.7,1517,62.41,1889.8,794.67,1563.4,1776.8,2694,0.44846,3.113,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:39:59,Data,37.098,36.639,32.522,7,28.449,2528.02,28.32,124.904,0.03,2.461,0.651,3140.69,0.257,95.1,20.9,1517,62.45,1884.4,794.75,1573.6,1786.8,2694,0.44361,3.112,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:03,Data,37.044,36.639,32.477,7,28.449,2528.92,28.32,124.814,0.03,2.468,0.649,3145.21,0.432,95.1,20.8,1517,62.45,1887.1,811.93,1578.1,1799.8,2694,0.45246,3.117,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:07,Data,36.984,36.619,32.477,7,28.495,2528.02,28.3,124.814,0.04,2.462,0.645,3140.69,0.284,95.1,20.8,1517,62.45,1884.4,789.8,1559.2,1771.8,2694,0.4471,3.107,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:10,Data,37.308,36.666,32.613,7,28.495,2527.11,28.3,124.904,0.03,2.455,0.647,3140.69,0.459,95.1,20.8,1517,62.45,1884.4,792.64,1575.5,1791.4,2694,0.44389,3.101,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:14,Data,37.098,36.639,32.522,6.99,28.54,2528.92,28.3,124.814,0.04,2.465,0.651,3140.69,0.459,95.1,20.9,1517,62.45,1884.4,807,1571.7,1787.8,2694,0.44957,3.115,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:17,Data,37.098,36.639,32.613,7,28.63,2523.5,28.32,124.904,0.03,2.451,0.642,3127.12,0.459,95,20.8,1514,62.45,1876.3,795.41,1544.9,1761.2,2694,0.4538,3.093,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:21,Data,37.098,36.639,32.567,6.99,28.63,2528.02,28.32,124.814,0.04,2.434,0.646,3127.12,0.459,95.1,21,1517,62.45,1876.3,776.97,1543.4,1772.8,2694,0.44746,3.08,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:25,Data,37.2,36.639,32.567,6.99,28.54,2525.31,28.32,124.904,0.04,2.433,0.65,3127.12,0.473,95.1,21.1,1515,62.41,1876.3,805.63,1576.3,1795.3,2694,0.45067,3.083,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:28,Data,37.098,36.639,32.613,7,28.63,2526.21,28.3,124.904,0.03,2.445,0.652,3140.69,0.574,95.1,21.1,1516,62.45,1884.4,810.47,1558.9,1781.8,2694,0.4603,3.096,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:32,Data,37.085,36.639,32.613,7,28.63,2525.31,28.32,124.633,0.04,2.442,0.648,3149.73,0.459,95.1,21,1515,62.32,1889.8,807.04,1579,1800.8,2694.1,0.44979,3.089,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:36,Data,37.098,36.639,32.613,6.99,28.675,2525.31,28.32,124.543,0.03,2.446,0.653,3154.25,0.459,95.1,21.1,1515,62.32,1892.6,783.99,1565.2,1774.4,2694.1,0.44048,3.098,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:39,Data,37.321,36.639,32.658,7,28.721,2525.31,28.3,124.633,0.04,2.444,0.654,3154.25,0.513,95.1,21.1,1516,62.27,1892.6,801.18,1564.4,1783,2694.1,0.45055,3.098,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:43,Data,37.274,36.639,32.658,6.99,28.675,2526.21,28.3,124.362,0.03,2.436,0.651,3145.21,0.479,95.1,21.1,1515,62.18,1887.1,806.38,1552.1,1769.4,2694.1,0.45336,3.087,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:46,Data,37.098,36.639,32.658,7,28.721,2523.5,28.32,124.453,0.04,2.431,0.656,3127.12,0.452,95.1,21.2,1514,62.27,1876.3,804.39,1550.6,1769.7,2694.1,0.45791,3.086,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:50,Data,37.092,36.639,32.613,6.99,28.675,2523.5,28.32,124.543,0.03,2.438,0.656,3131.64,0.459,95.1,21.2,1514,62.32,1879,797.95,1571.8,1790.8,2694.1,0.44732,3.094,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:54,Data,37.098,36.639,32.613,6.99,28.721,2523.5,28.32,124.272,0.04,2.426,0.647,3145.21,0.459,95.1,21.1,1514,62.14,1887.1,791.47,1568.4,1779.2,2694.1,0.44438,3.071,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:40:57,Data,37.098,36.639,32.658,7,28.721,2523.5,28.32,124.633,0.04,2.441,0.655,3163.3,0.459,95.1,21.2,1514,62.32,1898,813.34,1563.9,1785.8,2694.1,0.45736,3.095,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:01,Data,37.098,36.666,32.658,6.99,28.766,2523.5,28.32,124.362,0.04,2.439,0.654,3154.25,0.635,95.1,21.1,1514,62.14,1892.6,793.27,1563,1774.2,2694.1,0.44881,3.093,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:05,Data,37.085,36.639,32.658,6.99,28.721,2519.88,28.3,124.362,0.04,2.429,0.656,3163.3,0.459,95.1,21.3,1512,62.14,1898,788.78,1557,1772.2,2694.1,0.44721,3.086,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:08,Data,37.098,36.639,32.658,6.99,28.721,2519.88,28.32,124.362,0.03,2.438,0.656,3154.25,0.459,95.1,21.2,1512,62.14,1892.6,808.3,1556.7,1777.8,2694.1,0.45414,3.093,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:12,Data,37.098,36.639,32.658,6.99,28.766,2518.08,28.32,124.543,0.03,2.425,0.658,3131.64,0.459,95.1,21.3,1511,62.27,1879,811.37,1544.9,1770.2,2694.1,0.45891,3.082,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:16,Data,37.044,36.639,32.658,6.99,28.766,2514.46,28.32,124.362,0.04,2.422,0.651,3145.21,0.614,95.1,21.2,1509,62.18,1887.1,816.02,1556.5,1775.6,2694.1,0.45285,3.073,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:19,Data,37.098,36.639,32.703,6.99,28.766,2513.56,28.32,124.272,0.04,2.431,0.659,3127.12,0.459,95.1,21.3,1509,62.14,1876.3,787.68,1573.2,1785.6,2694.1,0.44541,3.09,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:23,Data,37.314,36.754,32.703,6.99,28.811,2516.27,28.32,124.453,0.03,2.432,0.659,3140.69,0.344,95.1,21.3,1511,62.18,1884.4,797.61,1559.1,1773.8,2694.1,0.45107,3.09,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:27,Data,37.098,36.639,32.703,6.99,28.811,2518.08,28.32,124.272,0.03,2.427,0.66,3140.69,0.459,95.1,21.4,1511,62.14,1884.4,801.59,1561.1,1783.5,2694.1,0.44981,3.087,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:30,Data,37.098,36.842,32.748,7,28.811,2518.08,28.3,124.633,0.05,2.413,0.659,3145.21,0.344,95.1,21.5,1511,62.32,1887.1,814.78,1556.9,1781.8,2694.1,0.45497,3.072,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:34,Data,37.098,36.639,32.703,7,28.856,2518.08,28.33,124.633,0.04,2.427,0.655,3127.12,0.277,95.1,21.2,1511,62.32,1876.3,790.57,1557.2,1770.6,2694.1,0.44721,3.082,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:37,Data,37.098,36.639,32.748,6.99,28.856,2516.27,28.32,124.633,0.04,2.429,0.659,3140.69,0.459,95.1,21.3,1511,62.32,1884.4,810.16,1557.8,1779.2,2694.1,0.456,3.089,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:41,Data,37.098,36.639,32.748,7,28.856,2520.79,28.33,124.272,0.03,2.414,0.654,3149.73,0.628,95.1,21.3,1512,62.14,1889.8,804.06,1563.5,1783.4,2694.1,0.44937,3.068,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:45,Data,37.098,36.639,32.839,6.99,28.992,2520.79,28.32,124.633,0.04,2.417,0.651,3167.82,0.459,95.1,21.2,1512,62.32,1900.7,823.6,1561,1788.3,2694.1,0.45697,3.07,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:48,Data,36.984,36.639,32.794,6.99,28.947,2518.08,28.33,124.543,0.03,2.407,0.656,3167.82,0.243,95.1,21.4,1511,62.32,1900.7,819.51,1551.2,1799.8,2694.1,0.46218,3.063,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:52,Data,36.984,36.639,32.794,6.99,29.037,2518.08,28.32,124.543,0.04,2.408,0.654,3154.25,0.243,95.1,21.4,1511,62.32,1892.6,785,1563.4,1771.6,2694.1,0.44829,3.061,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:56,Data,37.098,36.639,32.839,6.99,29.037,2516.27,28.34,124.362,0.04,2.395,0.658,3136.16,0.459,95.1,21.5,1511,62.23,1881.7,777.31,1549.1,1762.6,2694.1,0.44415,3.053,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:41:59,Data,37.098,36.639,32.839,6.99,28.992,2518.08,28.34,124.453,0.04,2.408,0.66,3140.69,0.459,95.1,21.5,1511,62.23,1884.4,819.36,1563,1792.9,2694.1,0.45623,3.07,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:03,Data,37.098,36.639,32.839,6.99,28.992,2518.08,28.33,124.272,0.03,2.423,0.66,3140.69,0.459,95.1,21.4,1510,62.18,1884.4,797.6,1535.1,1753.5,2694.1,0.45888,3.083,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:07,Data,36.869,36.72,32.794,6.99,28.992,2518.98,28.34,124.362,0.03,2.405,0.658,3163.3,0.331,95.1,21.5,1511,62.18,1898,795.55,1550.1,1764.6,2694.1,0.45161,3.063,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:10,Data,37.098,36.639,32.748,6.99,28.992,2518.08,28.33,124.362,0.03,2.389,0.663,3154.25,0.459,95.1,21.7,1511,62.14,1892.6,814.2,1574.9,1795,2694.1,0.45193,3.052,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:14,Data,37.098,36.639,32.839,6.99,28.992,2520.79,28.34,124.362,0.04,2.393,0.662,3149.73,0.459,95.1,21.7,1512,62.18,1889.8,804.7,1572.3,1791,2694.1,0.45125,3.055,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:18,Data,37.098,36.639,32.839,6.99,29.037,2522.6,28.33,124.362,0.03,2.395,0.662,3154.25,0.459,95.1,21.7,1514,62.18,1892.6,792.11,1560.4,1775.7,2694.1,0.44601,3.057,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:21,Data,37.098,36.639,32.884,6.99,28.992,2520.79,28.34,124.092,0.03,2.396,0.659,3172.34,0.459,95.1,21.6,1512,62,1903.4,767.38,1549.1,1755,2694.1,0.43993,3.056,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:25,Data,36.896,36.639,32.839,6.99,28.992,2520.79,28.34,124.272,0.04,2.4,0.657,3172.34,0.351,95.1,21.5,1512,62.14,1903.4,780.83,1556.6,1766.6,2694.1,0.44401,3.058,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:28,Data,37.098,36.639,32.839,6.99,28.992,2519.88,28.34,124.182,0.04,2.406,0.661,3167.82,0.284,95.1,21.6,1512,62.05,1900.7,797.31,1557.1,1779.2,2694.1,0.44463,3.066,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:32,Data,37.098,36.639,32.839,6.99,29.037,2518.98,28.34,124.092,0.04,2.379,0.658,3172.34,0.459,95.1,21.7,1511,62,1903.4,791.55,1547,1766,2694.1,0.44452,3.038,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:36,Data,37.098,36.639,32.839,6.99,29.082,2522.6,28.34,124.182,0.03,2.375,0.66,3140.69,0.459,95.1,21.8,1514,62.09,1884.4,797.28,1566.5,1778.3,2694.1,0.45158,3.035,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:39,Data,37.098,36.639,32.929,6.99,29.082,2523.5,28.34,123.821,0.04,2.391,0.662,3145.21,0.459,95.1,21.7,1514,61.91,1887.1,805.8,1565.6,1786.5,2694.1,0.45302,3.052,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:43,Data,37.098,36.639,32.929,6.99,29.127,2522.6,28.34,124.092,0.04,2.391,0.663,3136.16,0.459,95.1,21.7,1514,62.05,1881.7,809.02,1575.6,1796.1,2694.1,0.45288,3.054,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:47,Data,37.098,36.653,32.929,6.99,29.127,2522.6,28.34,123.821,0.03,2.373,0.662,3140.69,0.635,95.1,21.8,1514,61.91,1884.4,802.32,1574.4,1787.7,2694.1,0.44984,3.036,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:50,Data,37.125,36.639,32.929,6.99,29.173,2523.5,28.34,123.821,0.04,2.38,0.664,3176.86,0.473,95.1,21.8,1514,61.91,1906.1,798.36,1548.7,1766.7,2694.1,0.45467,3.045,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:54,Data,37.085,36.639,32.929,6.99,29.127,2520.79,28.34,123.821,0.04,2.378,0.662,3172.34,0.459,95.1,21.8,1512,61.91,1903.4,808.88,1556.4,1772.4,2694.1,0.45554,3.04,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:42:58,Data,36.93,36.639,32.929,6.99,29.173,2521.69,28.34,123.73,0.04,2.379,0.657,3172.34,0.439,95.1,21.6,1512,61.87,1903.4,817.28,1576.5,1795.8,2694.1,0.45603,3.035,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:01,Data,37.098,36.639,32.929,6.99,29.218,2519.88,28.34,123.821,0.04,2.374,0.662,3176.86,0.459,95.1,21.8,1512,61.91,1906.1,817.35,1566.7,1790.3,2694.1,0.45818,3.036,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:05,Data,37.098,36.639,32.929,6.99,29.218,2523.5,28.34,123.73,0.03,2.373,0.657,3172.34,0.459,95.1,21.7,1514,61.87,1903.4,804.72,1548.7,1772.1,2694.1,0.45539,3.03,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:09,Data,37.098,36.639,32.974,6.99,29.173,2522.6,28.34,123.821,0.03,2.37,0.659,3172.34,0.459,95.1,21.8,1514,61.91,1903.4,820.41,1587.2,1812.9,2694.1,0.44772,3.029,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:12,Data,37.098,36.639,32.974,7,29.218,2523.5,28.34,124.182,0.04,2.365,0.66,3172.34,0.459,95.1,21.8,1514,62.05,1903.4,797.29,1577.8,1796.2,2694.1,0.45001,3.025,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:16,Data,37.098,36.639,32.974,6.99,29.263,2520.79,28.34,123.64,0.04,2.369,0.665,3172.34,0.459,95.1,21.9,1512,61.73,1903.4,782.9,1564.9,1779.6,2694.1,0.44226,3.033,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:20,Data,37.098,36.754,33.02,6.99,29.263,2520.79,28.34,123.46,0.04,2.366,0.664,3185.91,0.459,95.1,21.9,1512,61.73,1911.5,786.76,1545.3,1757.8,2694.1,0.45891,3.031,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:23,Data,37.139,36.639,33.02,6.99,29.263,2520.79,28.34,123.46,0.04,2.362,0.668,3181.39,0.257,95.1,22,1512,61.73,1908.8,804.65,1547.5,1769.4,2694.1,0.45772,3.03,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:27,Data,37.098,36.767,32.974,6.99,29.263,2520.79,28.34,123.46,0.04,2.346,0.662,3181.39,0.331,95.1,22,1512,61.73,1908.8,794.93,1551.6,1766.6,2694.1,0.45008,3.007,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:31,Data,37.321,36.646,33.02,6.99,29.263,2522.6,28.34,123.369,0.04,2.36,0.664,3185.91,0.466,95.1,22,1514,61.68,1911.5,792.23,1553.7,1770.8,2694.1,0.44493,3.023,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:34,Data,37.098,36.639,33.02,6.99,29.308,2522.6,28.34,123.46,0.04,2.357,0.666,3190.43,0.459,95.1,22,1514,61.73,1914.3,798.34,1545.8,1765.9,2694.1,0.4534,3.023,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:38,Data,37.254,36.639,33.065,6.99,29.308,2523.5,28.34,123.46,0.03,2.359,0.668,3181.39,0.655,95.1,22.1,1514,61.73,1908.8,804.3,1556.5,1776.2,2694.1,0.45013,3.026,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:41,Data,37.098,36.639,33.02,6.99,29.308,2522.6,28.34,123.189,0.04,2.363,0.668,3185.91,0.459,95.1,22,1514,61.64,1911.5,790.4,1568.4,1780.6,2694.1,0.4422,3.031,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:45,Data,37.105,36.639,33.065,6.99,29.353,2518.08,28.34,123.279,0.04,2.356,0.668,3185.91,0.459,95.1,22,1511,61.59,1911.5,807.99,1537.2,1763.4,2694.1,0.45682,3.022,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:49,Data,37.105,36.639,33.065,6.99,29.353,2516.27,28.34,123.46,0.04,2.342,0.666,3185.91,0.452,95.1,22.1,1510,61.68,1911.5,802.76,1552.7,1777,2694.1,0.44907,3.008,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:52,Data,37.098,36.639,33.02,6.99,29.308,2652.75,28.34,123.189,0.04,2.348,0.668,3185.91,0.344,95.4,22.1,1592,61.59,1911.5,796.96,1552.3,1763.7,2694.1,0.45181,3.015,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:43:56,Data,37.098,36.639,33.065,6.99,29.308,2523.5,28.33,123.369,0.04,2.339,0.668,3185.91,0.459,95.1,22.2,1514,61.64,1911.5,813.3,1563.4,1787.5,2694.1,0.45634,3.007,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:00,Data,37.098,36.639,33.11,6.99,29.398,2522.6,28.34,123.279,0.03,2.343,0.668,3167.82,0.459,95.1,22.2,1514,61.64,1900.7,814.59,1542.9,1767.4,2694.1,0.45997,3.013,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:03,Data,37.098,36.646,33.11,6.99,29.353,2523.5,28.33,123.189,0.03,2.36,0.668,3172.34,0.446,95.1,22.1,1514,61.59,1903.4,809.63,1570.6,1792.5,2694.1,0.46402,3.03,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:07,Data,37.301,36.646,33.11,6.99,29.444,2522.6,28.34,123.189,0.04,2.35,0.668,3167.82,0.459,95.1,22.1,1514,61.59,1900.7,789.97,1568.4,1783.9,2694.1,0.44281,3.017,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:11,Data,37.098,36.639,33.065,6.99,29.398,2523.5,28.34,123.189,0.03,2.336,0.664,3167.82,0.459,95.1,22.1,1514,61.59,1900.7,807.22,1567.1,1785.6,2694.1,0.45247,2.999,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:14,Data,37.098,36.639,33.065,6.99,29.353,2518.08,28.34,122.918,0.03,2.341,0.668,3154.25,0.459,95.1,22.2,1511,61.41,1892.6,783.02,1546.8,1790.8,2694.1,0.45094,3.008,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:18,Data,36.984,36.599,33.065,6.99,29.398,2523.5,28.34,123.279,0.04,2.355,0.662,3154.25,0.324,95.1,21.9,1515,61.59,1892.6,817,1542.8,1764.1,2694.1,0.46997,3.017,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:22,Data,37.098,36.639,33.11,6.99,29.398,2523.5,28.33,122.918,0.04,2.331,0.665,3154.25,0.459,95.1,22.2,1514,61.5,1892.6,778.68,1565.6,1776.2,2694.1,0.44091,2.995,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:25,Data,37.098,36.443,33.065,6.99,29.353,2523.5,28.34,123.189,0.03,2.343,0.668,3154.25,0.412,95.1,22.2,1514,61.59,1892.6,788.36,1535.4,1751.9,2694.1,0.45302,3.012,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:29,Data,37.098,36.639,33.11,6.99,29.398,2523.5,28.34,123.098,0.03,2.331,0.665,3154.25,0.459,95.1,22.2,1514,61.59,1892.6,798.27,1556.4,1776,2694.1,0.43965,2.994,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:33,Data,37.098,36.639,33.11,6.99,29.444,2523.5,28.34,123.279,0.03,2.34,0.665,3154.25,0.459,95.1,22.1,1514,61.64,1892.6,787.78,1561.2,1775.3,2694.1,0.46482,3.004,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:36,Data,36.923,36.639,33.065,6.99,29.444,2523.5,28.33,122.918,0.03,2.351,0.671,3154.25,0.419,95.1,22.2,1514,61.41,1892.6,795.68,1568.2,1783,2694.1,0.44719,3.022,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:40,Data,37.098,36.639,33.11,6.99,29.444,2522.6,28.34,122.918,0.04,2.334,0.671,3185.91,0.459,95.1,22.3,1514,61.5,1911.5,795.22,1564.1,1789.8,2694.1,0.45187,3.005,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:44,Data,37.098,36.639,33.11,6.99,29.534,2523.5,28.33,122.918,0.04,2.339,0.666,3190.43,0.459,95.1,22.2,1514,61.46,1914.3,806.4,1546.7,1766.6,2694.1,0.45089,3.004,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:47,Data,37.206,36.646,33.201,6.99,29.534,2522.6,28.34,122.918,0.03,2.337,0.663,3181.39,0.459,95.1,22.1,1513,61.46,1908.8,808.29,1568.6,1788.5,2694.1,0.44893,2.999,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:51,Data,37.098,36.639,33.155,6.99,29.534,2523.5,28.32,122.918,0.04,2.338,0.666,3185.91,0.459,95.1,22.2,1514,61.46,1911.5,801.86,1548.4,1763.3,2694.1,0.4562,3.005,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:54,Data,37.044,36.639,33.11,6.99,29.534,2522.6,28.34,122.737,0.04,2.323,0.666,3181.39,0.466,95.1,22.3,1514,61.32,1908.8,796.75,1580.3,1795.7,2694.1,0.44222,2.988,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:44:58,Data,37.098,36.639,33.065,6.99,29.444,2523.5,28.32,122.647,0.03,2.329,0.665,3185.91,0.459,95.1,22.2,1514,61.37,1911.5,805.39,1553.4,1775.5,2694.1,0.45396,2.994,0,80,15,0.7,ON,ON,2.3,0,26,26
6/25/2025,22:45:02,Data,36.869,36.383,36.548,6.99,32.155,2523.5,28.33,122.737,0.04,2.357,0.686,3185.91,0.486,95.1,22.5,1514,61.32,1911.5,835.69,1568.6,1805,2694.1,0.46538,3.043,0,80,17.9,2.8,ON,ON,2.3,0,26,26
6/25/2025,22:45:06,Data,36.639,35.748,41.026,6.99,35.545,2520.79,28.32,122.647,0.04,2.447,0.781,3185.91,0.635,95.1,24.2,1512,61.32,1911.5,908.91,1607.3,1869.6,2694.1,0.48728,3.229,0,80,22.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:09,Data,35.978,35.255,44.735,6.99,37.307,2519.88,28.32,122.737,0.04,2.644,0.884,3217.56,0.702,95.1,25,1512,61.32,1930.5,865.05,1591.9,1835.4,2694.1,0.47097,3.528,0,80,27,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:13,Data,35.836,34.938,48.715,6.99,39.025,2519.88,28.32,122.466,0.04,2.846,0.966,3231.13,1.013,95.1,25.3,1512,61.23,1938.7,899.38,1609.1,1870.8,2694.1,0.47703,3.812,0,80,31.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:16,Data,35.714,34.796,52.651,6.98,40.516,2520.79,28.28,122.015,0.03,2.974,1.047,3240.18,0.918,95.2,26,1512,61.01,1944.1,1046.4,1650.3,1985.1,2694.1,0.52003,4.022,0.41,80,35.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:20,Data,35.485,34.337,56.948,6.99,42.505,2520.79,28.27,121.925,0.04,3.057,1.141,3253.74,1.148,95.2,27.2,1512,60.96,1952.2,1076,1703.2,2040.9,2694.1,0.52274,4.198,0.79,80,38.9,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:24,Data,35.255,34.324,61.607,6.98,44.764,2518.08,28.28,121.564,0.04,3.128,1.238,3271.83,1.06,95.2,28.4,1511,60.78,1963.1,1043.8,1701.7,2015.9,2694.1,0.51349,4.367,1.12,80,42.5,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:27,Data,34.823,33.648,66.175,6.99,47.024,2516.27,28.26,121.112,0.03,3.195,1.337,3253.74,1.31,95.2,29.5,1510,60.51,1952.2,1139.3,1753.8,2113.1,2694.1,0.53445,4.531,1.41,80,46,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:31,Data,34.783,33.615,70.834,6.98,49.284,2518.08,28.26,119.848,0.04,3.281,1.442,3258.26,1.269,95.2,30.5,1511,59.92,1955,1223.3,1830.6,2221.5,2694.1,0.54368,4.723,1.68,80,49,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:34,Data,34.236,32.845,75.176,6.98,51.679,2518.08,28.26,118.043,0.04,3.351,1.548,3253.74,1.276,95.3,31.6,1510,59.02,1952.2,1228.4,1881.4,2262,2694.1,0.53843,4.898,1.93,80,52,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:38,Data,33.878,32.494,79.881,6.98,54.074,2514.46,28.25,115.063,0.03,3.441,1.651,3240.18,1.701,95.4,32.4,1508,57.53,1944.1,1311.5,1983.3,2393.8,2694.1,0.54273,5.093,2.14,80,54.8,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:42,Data,33.669,32.237,83.997,6.98,56.289,2514.46,28.24,112.265,0.04,3.53,1.736,3235.65,1.411,95.5,33,1509,56.13,1941.4,1364.4,2035.5,2463.7,2694.1,0.54939,5.266,2.36,80,57.4,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:45,Data,33.642,32.028,88.294,6.98,58.503,2515.37,28.24,108.653,0.04,3.59,1.829,3240.18,1.816,95.7,33.7,1509,54.28,1944.1,2500.7,2731.8,3842.6,2694.1,0.6267,5.419,2.54,80,59.7,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:49,Data,33.655,31.805,92.184,6.98,60.808,2515.37,28.24,103.146,0.04,3.675,1.915,3253.74,1.836,95.9,34.2,1509,51.39,1952.2,2550.9,2780.7,3903.9,2694.1,0.63047,5.591,2.73,80,61.8,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:53,Data,33.129,31.285,95.712,6.98,62.571,2514.46,28.23,97.82,0.04,3.742,1.987,3276.35,1.944,96.1,34.7,1509,48.86,1965.8,2647.5,2865.4,4027.3,2694.1,0.63724,5.73,2.88,80,63.8,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:45:56,Data,32.953,31.285,99.15,6.98,64.559,2514.46,28.24,92.674,0.04,3.788,2.051,3303.49,2.052,96.3,35.1,1509,46.29,1982.1,2671.1,2908.5,4075.4,2694.1,0.63424,5.84,3.05,80,65.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:00,Data,33.264,30.995,102.497,6.98,66.367,2512.65,28.24,87.618,0.04,3.847,2.116,3339.66,2.093,96.5,35.5,1507,43.76,2003.8,2745.3,2962.5,4160.9,2694.1,0.63786,5.963,3.19,80,67.2,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:04,Data,32.804,30.475,105.437,6.98,68.31,2511.75,28.24,82.833,0.04,3.902,2.202,3362.28,1.971,96.7,36.1,1508,41.42,2017.4,2760.4,3010.7,4210.2,2694.1,0.63321,6.102,3.3,80,68.7,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:07,Data,32.555,30.394,107.97,6.98,69.756,2512.65,28.23,78.59,0.03,3.929,2.24,3402.98,2.376,96.9,36.3,1507,39.34,2041.8,2813.9,3071.2,4283.2,2694.1,0.63657,6.168,3.41,80,70,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:11,Data,32.548,30.016,110.729,6.98,71.157,2511.75,28.2,74.798,0.04,3.967,2.262,3448.2,2.316,97,36.3,1507,37.4,2068.9,2888.9,3125,4365.4,2694.1,0.64098,6.23,3.52,80,71.3,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:15,Data,32.426,29.982,113.488,6.98,72.513,2511.75,28.19,70.826,0.04,3.994,2.318,3439.15,2.363,97.2,36.7,1507,35.41,2063.5,2913.9,3186.5,4429.2,2694.1,0.6384,6.313,3.61,80,72.5,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:18,Data,32.352,30.124,115.162,6.98,73.869,2512.65,28.21,67.846,0.04,4.054,2.373,3461.76,2.336,97.3,36.9,1508,33.97,2077.1,2979.9,3224.7,4503.3,2694.1,0.64161,6.428,3.69,80,73.5,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:22,Data,31.805,29.874,117.333,6.98,74.728,2511.75,28.2,64.506,0.03,4.079,2.402,3484.38,2.403,97.4,37.1,1507,32.21,2090.6,3015,3272.8,4547,2694.2,0.64191,6.481,3.75,80,74.4,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:26,Data,31.805,29.49,119.142,6.98,75.993,2511.75,28.2,61.617,0.04,4.096,2.422,3493.42,2.356,97.6,37.2,1507,30.76,2096.1,3034.5,3304.8,4593.2,2694.2,0.64192,6.518,3.83,80,75.3,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:29,Data,31.886,29.28,121.449,6.98,76.987,2514.46,28.2,59.45,0.04,4.127,2.468,3529.6,2.721,97.6,37.4,1509,29.59,2117.8,3064.4,3354.1,4649.5,2694.2,0.64036,6.595,3.87,80,76.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:33,Data,31.373,29.247,122.58,6.98,77.891,2514.46,28.21,57.013,0.03,4.17,2.516,3579.34,2.471,97.7,37.6,1509,28.51,2147.6,3118.6,3389.5,4712.8,2694.2,0.64266,6.688,3.94,80,76.8,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:37,Data,31.569,28.956,124.073,6.98,78.569,2514.46,28.22,55.478,0.03,4.193,2.531,3611,2.626,97.8,37.6,1509,27.69,2166.6,3127.7,3417.9,4732.6,2694.2,0.64182,6.724,3.99,80,77.5,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:40,Data,31.292,28.997,125.384,6.98,79.563,2515.37,28.23,53.762,0.03,4.216,2.562,3638.13,2.174,97.9,37.8,1509,26.84,2182.9,3164.6,3451.1,4786.2,2694.2,0.64309,6.779,4.04,80,78,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:44,Data,31.373,28.632,126.47,6.98,80.196,2518.08,28.23,52.408,0.04,4.234,2.574,3651.7,2.714,97.9,37.8,1511,26.2,2191,3160.7,3482.9,4819.1,2694.2,0.641,6.809,4.06,80,78.5,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:48,Data,31.299,28.693,127.465,6.98,80.648,2518.08,28.23,51.235,0.04,4.262,2.616,3669.79,2.842,98,38,1511,25.62,2201.9,3197.8,3485.5,4835.1,2694.2,0.64375,6.878,4.09,80,79,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:51,Data,31.508,28.592,128.777,6.98,81.552,2518.08,28.24,50.512,0.04,4.274,2.628,3696.92,2.775,98,38.1,1511,25.26,2218.2,3230.8,3505.4,4871.5,2694.2,0.64426,6.902,4.12,80,79.4,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:55,Data,31.211,28.139,129.41,6.98,82.049,2518.08,28.23,49.339,0.03,4.291,2.634,3705.97,2.565,98,38,1511,24.71,2223.6,3210.5,3523.3,4866.7,2694.2,0.64159,6.924,4.13,80,79.8,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:46:58,Data,31.312,28.571,130.451,6.98,82.591,2518.08,28.24,48.887,0.03,4.321,2.65,3724.05,2.768,98.1,38,1511,24.4,2234.4,3256,3562.6,4927.5,2694.2,0.6417,6.971,4.14,80,80.2,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:02,Data,31.204,28.369,131.039,6.98,83.179,2518.08,28.25,47.894,0.04,4.342,2.67,3755.71,2.68,98.1,38.1,1511,23.95,2253.4,3278.1,3564.7,4928.8,2694.2,0.64535,7.013,4.15,80,80.5,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:06,Data,30.982,28.565,132.124,6.98,83.992,2516.27,28.25,47.353,0.04,4.34,2.691,3769.28,3.133,98.1,38.3,1510,23.63,2261.6,3311.3,3604.8,4993.1,2694.2,0.64613,7.03,4.15,80,80.8,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:09,Data,31.022,28.025,132.305,6.98,84.354,2516.27,28.26,46.991,0.03,4.361,2.702,3787.36,2.761,98.1,38.3,1510,23.5,2272.4,3269.4,3590,4951.7,2694.2,0.64316,7.063,4.18,80,81,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:13,Data,30.671,27.998,132.803,6.98,84.67,2518.08,28.25,46.359,0.04,4.366,2.739,3796.41,2.761,98.2,38.5,1511,23.13,2277.8,3281.8,3603.4,4972.1,2694.2,0.64372,7.104,4.18,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:17,Data,31.029,28.085,133.255,6.98,85.032,2518.98,28.26,45.998,0.03,4.378,2.72,3800.93,2.903,98.2,38.3,1511,23,2280.6,3269.6,3595.5,4956,2694.2,0.64282,7.098,4.15,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:20,Data,31.164,28.119,133.526,6.98,85.393,2518.08,28.26,45.727,0.04,4.403,2.713,3814.5,2.788,98.2,38.1,1511,22.91,2288.7,3290.6,3618.6,4988.2,2694.2,0.64328,7.115,4.11,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:24,Data,30.901,28.16,133.526,6.98,85.8,2520.79,28.26,45.457,0.03,4.408,2.76,3841.63,2.822,98.2,38.5,1512,22.73,2305,3290.9,3572.1,4951.8,2694.2,0.64725,7.169,4.07,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:28,Data,30.745,28.011,134.024,6.98,86.388,2520.79,28.26,45.186,0.03,4.405,2.747,3855.2,2.66,98.2,38.4,1512,22.59,2313.1,3291,3619,4991.2,2694.2,0.64345,7.151,4.03,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:31,Data,30.691,27.687,134.386,6.98,86.749,2520.79,28.27,45.276,0.03,4.432,2.76,3873.29,2.775,98.2,38.4,1512,22.59,2324,3305.3,3614.8,4993,2694.2,0.64535,7.194,3.99,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:35,Data,30.374,27.64,134.386,6.98,87.156,2520.79,28.26,44.825,0.03,4.448,2.779,3886.85,2.802,98.2,38.4,1512,22.46,2332.1,3281.8,3605.6,4973.7,2694.2,0.64254,7.226,3.94,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:38,Data,30.658,27.971,134.883,6.98,87.924,2519.88,28.26,44.915,0.04,4.48,2.77,3895.9,2.896,98.2,38.2,1512,22.46,2337.5,3298.4,3614.5,4993.1,2694.2,0.64234,7.249,3.89,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:42,Data,30.3,27.89,135.426,6.98,88.421,2518.08,28.26,44.554,0.04,4.494,2.786,3918.51,2.714,98.2,38.3,1511,22.28,2351.1,3279.2,3589.7,4953.4,2694.2,0.64335,7.279,3.83,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:46,Data,30.415,27.484,135.697,6.98,89.19,2516.27,28.27,44.644,0.04,4.507,2.806,3932.08,2.93,98.2,38.4,1510,22.28,2359.2,3317.5,3596.9,4990.9,2694.2,0.64691,7.312,3.8,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:49,Data,30.421,27.424,135.562,6.98,89.596,2516.27,28.28,44.373,0.04,4.528,2.817,3941.12,2.991,98.2,38.3,1511,22.23,2364.7,3294.8,3602.4,4979.6,2694.2,0.64506,7.345,3.73,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:53,Data,30.421,27.647,136.286,6.98,90.229,2518.08,28.28,44.283,0.04,4.524,2.827,3959.21,3.193,98.2,38.5,1510,22.19,2375.5,3284.4,3591.4,4961.3,2694.2,0.64391,7.351,3.68,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:47:57,Data,30.354,27.194,136.466,6.98,90.636,2518.98,28.28,44.373,0.04,4.559,2.815,3954.69,3.072,98.2,38.2,1511,22.19,2372.8,3291.9,3609,4978.9,2694.2,0.64493,7.374,3.62,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:00,Data,30.192,27.282,137.1,6.98,91.54,2518.08,28.27,44.373,0.03,4.571,2.847,3959.21,2.991,98.2,38.4,1511,22.19,2375.5,3287.6,3574.9,4953.8,2694.2,0.6437,7.419,3.58,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:04,Data,30.239,27.079,137.19,6.98,91.721,2514.46,28.28,44.102,0.03,4.589,2.85,3972.78,3.112,98.2,38.3,1509,22.01,2383.7,3299.2,3594,4960,2694.2,0.64367,7.439,3.5,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:08,Data,30.361,27.309,137.552,6.98,92.127,2514.46,28.28,44.102,0.03,4.592,2.848,3968.25,3.099,98.2,38.3,1509,22.05,2381,3296.4,3584.9,4964.8,2694.2,0.64461,7.44,3.48,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:11,Data,30.239,26.971,137.462,6.98,92.263,2518.08,28.28,44.102,0.04,4.601,2.836,3986.34,3.058,98.3,38.1,1510,22.01,2391.8,3288.4,3576.2,4957.4,2694.3,0.64592,7.437,3.47,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:15,Data,30.354,27.194,138.185,6.98,92.715,2514.46,28.27,43.741,0.04,4.612,2.855,3995.39,3.227,98.3,38.2,1508,21.92,2397.2,3288.5,3597.1,4971.8,2694.3,0.64581,7.467,3.44,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:18,Data,30.246,26.971,138.004,6.98,93.076,2518.08,28.27,43.832,0.04,4.624,2.884,3990.87,3.22,98.3,38.4,1511,21.92,2394.5,3296.7,3598.7,4979.1,2694.3,0.6457,7.508,3.4,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:22,Data,30.158,27.167,138.457,6.98,93.438,2520.79,28.27,43.832,0.04,4.634,2.894,4004.43,3.038,98.3,38.4,1512,21.92,2402.7,3287.6,3604.1,4976.2,2694.3,0.64404,7.527,3.36,80,81.1,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:26,Data,30.293,26.924,137.778,6.98,93.031,2518.08,28.27,43.832,0.03,4.639,2.922,4004.43,3.227,98.3,38.6,1511,21.87,2402.7,3292.9,3591.4,4971.5,2694.3,0.64492,7.559,3.32,80,81,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:29,Data,30.023,27.187,137.145,6.98,92.67,2518.08,28.28,43.561,0.04,4.639,2.899,4004.43,3.092,98.3,38.5,1511,21.78,2402.7,3276.7,3579.2,4946.7,2694.3,0.64608,7.538,3.3,80,80.7,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:33,Data,30.185,27.248,136.874,6.97,92.85,2518.08,28.28,43.561,0.03,4.621,2.875,4008.95,3.22,98.3,38.4,1511,21.78,2405.4,3259.6,3579.8,4936.6,2694.3,0.64386,7.496,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:37,Data,30.171,26.742,137.235,6.98,92.624,2518.08,28.28,43.561,0.04,4.617,2.848,4008.95,3.268,98.3,38.2,1511,21.78,2405.4,3273.2,3561.5,4936,2694.3,0.64509,7.465,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:40,Data,29.955,27.113,137.145,6.98,92.76,2518.08,28.28,43.561,0.04,4.635,2.879,4022.52,3.018,98.3,38.3,1511,21.78,2413.5,3263.2,3577.4,4938.1,2694.3,0.64502,7.514,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:44,Data,30.185,27.255,137.235,6.98,92.76,2518.08,28.28,43.2,0.04,4.635,2.874,4022.52,3.274,98.3,38.3,1511,21.6,2413.5,3254.7,3571,4928.2,2694.3,0.64308,7.509,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:48,Data,30.03,27.147,137.326,6.98,92.85,2518.08,28.28,43.2,0.04,4.624,2.887,4022.52,2.93,98.3,38.4,1511,21.55,2413.5,3263.3,3567.1,4935,2694.3,0.64429,7.511,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:51,Data,30.462,27.241,137.009,6.98,92.85,2516.27,28.28,43.29,0.03,4.631,2.884,4040.61,3.214,98.3,38.4,1510,21.6,2424.4,3265.3,3563.3,4928.7,2694.3,0.6448,7.515,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:55,Data,30.516,26.917,137.326,6.98,92.76,2518.08,28.28,43.2,0.03,4.635,2.889,4040.61,3.403,98.3,38.4,1511,21.6,2424.4,3253.9,3567.3,4926,2694.3,0.64359,7.524,3.33,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:48:59,Data,30.556,27.417,137.326,6.98,92.624,2520.79,28.28,43.2,0.03,4.635,2.875,4031.56,3.315,98.3,38.3,1512,21.55,2418.9,3269.8,3566.8,4948,2694.3,0.64318,7.51,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:02,Data,29.962,26.863,137.054,6.98,92.624,2520.79,28.28,43.29,0.04,4.63,2.871,4031.56,3.268,98.3,38.3,1512,21.6,2418.9,3271.2,3560.4,4931.2,2694.3,0.64678,7.5,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:06,Data,30.178,27.329,137.19,6.98,92.805,2519.88,28.28,43.29,0.04,4.629,2.867,4022.52,3.173,98.3,38.3,1512,21.64,2413.5,3250.5,3571,4924.4,2694.3,0.64355,7.496,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:10,Data,29.969,26.992,137.145,6.98,92.76,2519.88,28.28,43.2,0.03,4.635,2.876,4022.52,3.011,98.3,38.3,1512,21.6,2413.5,3273.1,3577.3,4946.6,2694.3,0.64422,7.51,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:13,Data,30.225,27.255,137.235,6.98,92.67,2520.79,28.28,43.109,0.04,4.633,2.879,4031.56,3.119,98.3,38.3,1512,21.6,2418.9,3261.3,3542.8,4913.4,2694.3,0.64632,7.511,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:17,Data,30.219,26.769,137.235,6.98,92.805,2516.27,28.29,43.2,0.03,4.631,2.884,4040.61,3.315,98.3,38.4,1510,21.64,2424.4,3290.8,3560.5,4941.6,2694.3,0.64905,7.515,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:21,Data,30.246,27.12,137.054,6.98,92.76,2518.98,28.28,43.2,0.04,4.632,2.878,4018,3.16,98.3,38.3,1511,21.55,2410.8,3261.4,3571.7,4931.7,2694.3,0.64445,7.511,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:24,Data,30.178,27.201,137.507,6.98,92.715,2518.98,28.27,43.2,0.03,4.627,2.873,4022.52,2.977,98.3,38.3,1512,21.6,2413.5,3278.7,3558.8,4933.2,2694.3,0.64813,7.501,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:28,Data,30.158,27.073,137.1,6.98,92.67,2523.5,28.3,43.2,0.04,4.624,2.893,4018,3.227,98.3,38.5,1514,21.6,2410.8,3275.5,3551.8,4924.4,2694.3,0.64916,7.519,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:31,Data,30.509,26.762,137.19,6.98,92.715,2523.5,28.28,43.2,0.03,4.629,2.873,4018,3.072,98.3,38.3,1514,21.6,2410.8,3281.2,3568.7,4943.6,2694.3,0.64391,7.501,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:35,Data,30.388,27.221,137.597,6.98,92.805,2523.5,28.28,43.2,0.04,4.623,2.886,4040.61,3.18,98.3,38.4,1514,21.55,2424.4,3263.4,3556,4925.4,2694.3,0.64515,7.51,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:39,Data,29.955,27.046,137.235,6.98,92.579,2522.6,28.27,43.2,0.03,4.627,2.857,4040.61,3.031,98.3,38.2,1514,21.6,2424.4,3273.8,3555.3,4929.3,2694.3,0.648,7.485,3.32,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:42,Data,30.462,27.208,137.462,6.98,92.76,2522.6,28.28,43.2,0.03,4.636,2.855,4040.61,3.011,98.3,38.1,1514,21.6,2424.4,3259.7,3562.2,4928.8,2694.3,0.64399,7.491,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:46,Data,30.003,26.965,137.1,6.98,92.67,2523.5,28.28,43.109,0.04,4.63,2.848,4040.61,2.998,98.3,38.1,1514,21.6,2424.4,3276.3,3576.8,4936.6,2694.3,0.64473,7.477,3.32,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:50,Data,30.198,26.782,136.919,6.97,92.579,2522.6,28.28,43.29,0.04,4.622,2.84,4040.61,2.977,98.3,38.1,1514,21.6,2424.4,3273.9,3565,4939.3,2694.3,0.64604,7.462,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:53,Data,30.104,26.796,137.1,6.98,92.624,2522.6,28.28,43.2,0.03,4.628,2.859,4040.61,3.18,98.3,38.2,1514,21.6,2424.4,3268.3,3563.1,4943.7,2694.3,0.64719,7.488,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:49:57,Data,30.408,27.187,137.235,6.98,92.76,2523.5,28.28,43.2,0.04,4.629,2.895,4031.56,3.058,98.3,38.5,1514,21.6,2418.9,3272.5,3571.8,4944,2694.3,0.6465,7.526,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:01,Data,29.982,27.127,137.009,6.98,92.715,2522.6,28.28,43.109,0.05,4.631,2.883,4031.56,3.085,98.3,38.4,1514,21.6,2418.9,3263.4,3574.3,4936.8,2694.4,0.6439,7.515,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:04,Data,30.158,26.971,137.19,6.98,92.534,2522.6,28.28,43.29,0.04,4.634,2.884,4040.61,3.173,98.3,38.4,1514,21.6,2424.4,3284.7,3541.7,4927.1,2694.4,0.6499,7.518,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:08,Data,30.023,26.742,137.1,6.98,92.85,2520.79,28.28,43.2,0.04,4.638,2.881,4031.56,3.106,98.3,38.3,1512,21.6,2418.9,3243.4,3555.4,4911.7,2694.4,0.64357,7.519,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:12,Data,29.982,27.181,137.552,6.98,92.76,2520.79,28.28,43.2,0.04,4.62,2.871,4040.61,2.917,98.3,38.3,1512,21.55,2424.4,3272.9,3565.6,4934.3,2694.4,0.64596,7.491,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:15,Data,30.131,26.924,137.371,6.98,92.715,2520.79,28.28,43.2,0.03,4.619,2.865,4031.56,3.49,98.3,38.3,1512,21.64,2418.9,3303.4,3556.8,4949.7,2694.4,0.65071,7.484,3.32,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:19,Data,30.442,26.776,137.19,6.98,92.715,2519.88,28.27,43.109,0.03,4.633,2.867,4040.61,3.369,98.3,38.2,1512,21.6,2424.4,3261.8,3570.6,4938.8,2694.4,0.64255,7.5,3.32,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:22,Data,29.969,26.965,137.19,6.98,92.76,2516.27,28.28,43.29,0.04,4.629,2.858,4027.04,2.998,98.3,38.2,1510,21.6,2416.2,3274.2,3580.6,4946.4,2694.4,0.64467,7.489,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:26,Data,30.057,26.978,137.19,6.98,92.67,2518.08,28.28,43.109,0.03,4.618,2.858,4040.61,2.957,98.3,38.2,1511,21.55,2424.4,3255.4,3554.2,4919.4,2694.4,0.64385,7.477,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:30,Data,29.996,27.181,137.19,6.98,92.67,2518.08,28.27,43.29,0.03,4.635,2.876,4054.18,2.91,98.3,38.3,1510,21.6,2432.5,3253.9,3556.6,4917.2,2694.4,0.64504,7.512,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:33,Data,29.955,26.911,137.009,6.98,92.76,2520.79,28.29,43.109,0.04,4.629,2.881,4054.18,3.22,98.3,38.4,1512,21.6,2432.5,3260.7,3578.9,4942.8,2694.4,0.64335,7.51,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:37,Data,30.401,27.019,137.1,6.98,92.85,2516.27,28.27,43.2,0.03,4.63,2.851,4054.18,3.106,98.3,38.1,1510,21.6,2432.5,3277.4,3572.5,4945,2694.4,0.64588,7.48,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:41,Data,30.421,27.302,137.19,6.98,92.715,2518.08,28.28,43.2,0.03,4.641,2.853,4054.18,3.025,98.3,38.1,1511,21.6,2432.5,3271.9,3561,4935.2,2694.4,0.64523,7.493,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:44,Data,30.408,27.255,137.145,6.98,92.624,2516.27,28.29,43.2,0.04,4.636,2.855,4049.65,3.153,98.3,38.1,1511,21.6,2429.8,3270.1,3575.5,4942.1,2694.4,0.64517,7.491,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:48,Data,30.07,27.214,136.919,6.98,93.122,2514.46,28.29,43.2,0.03,4.633,2.88,4049.65,3.004,98.3,38.3,1509,21.6,2429.8,3280.6,3564.4,4939.4,2694.4,0.64488,7.513,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:52,Data,30.07,26.742,137.054,6.98,92.805,2515.37,28.28,43.2,0.03,4.64,2.883,4049.65,3.214,98.3,38.3,1509,21.6,2429.8,3301.1,3562.6,4951.9,2694.4,0.64951,7.523,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:50:55,Data,29.82,26.634,136.783,6.98,92.805,2515.37,28.28,43.2,0.04,4.64,2.875,4049.65,3.2,98.3,38.3,1509,21.64,2429.8,3245.7,3579.5,4928,2694.4,0.64135,7.515,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
