Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,22:50:59,Data,30.455,27.079,136.874,6.98,92.76,2514.46,28.28,43.109,0.04,4.64,2.872,4054.18,3.058,98.3,38.2,1509,21.55,2432.5,3269.1,3572.3,4941.2,2694.4,0.64293,7.511,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:02,Data,29.868,26.728,136.828,6.98,92.715,2514.46,28.27,43.29,0.03,4.624,2.87,4049.65,3.065,98.3,38.3,1508,21.6,2429.8,3265.2,3539.8,4912,2694.4,0.64738,7.494,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:06,Data,30.293,27.052,136.738,6.98,92.579,2514.46,28.28,43.2,0.04,4.625,2.866,4049.65,2.937,98.3,38.3,1509,21.55,2429.8,3249.2,3554.1,4912,2694.4,0.64365,7.491,3.32,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:10,Data,30.327,27.309,137.19,6.98,92.715,2514.46,28.27,43.2,0.03,4.612,2.865,4045.13,3.018,98.3,38.3,1508,21.6,2427.1,3252.5,3575.4,4934.1,2694.4,0.64404,7.476,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:13,Data,29.962,26.965,136.738,6.98,92.941,2514.46,28.27,43.2,0.03,4.612,2.866,4058.7,2.991,98.3,38.3,1509,21.6,2435.2,3277,3557.9,4935.7,2694.4,0.64684,7.477,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:17,Data,29.962,26.951,137.326,6.98,92.76,2513.56,28.29,43.2,0.04,4.627,2.868,4054.18,3.22,98.3,38.3,1508,21.64,2432.5,3278.4,3581.8,4957.9,2694.4,0.6435,7.493,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:20,Data,30.239,26.917,137.19,6.98,92.896,2513.56,28.32,43.2,0.04,4.628,2.863,4054.18,3.322,98.3,38.2,1509,21.6,2432.5,3281.7,3584,4956.1,2694.4,0.644,7.491,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:24,Data,29.928,26.958,137.1,6.98,92.805,2514.46,28.29,43.2,0.04,4.633,2.861,4031.56,3.193,98.3,38.2,1509,21.6,2418.9,3280.3,3591.9,4959.6,2694.4,0.64405,7.493,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:28,Data,29.773,26.742,137.1,6.98,92.896,2514.46,28.3,43.2,0.04,4.634,2.872,4040.61,3.315,98.3,38.3,1509,21.64,2424.4,3280.3,3578.9,4951.5,2694.4,0.64543,7.507,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:31,Data,29.955,27.019,136.919,6.98,92.85,2513.56,28.28,43.2,0.03,4.629,2.866,4031.56,3.112,98.3,38.2,1509,21.6,2418.9,3277.3,3598.8,4967,2694.4,0.64164,7.495,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:35,Data,30.158,26.769,137.281,6.98,92.896,2513.56,28.29,43.2,0.04,4.627,2.872,4031.56,3.058,98.3,38.3,1509,21.6,2418.9,3278.4,3597.1,4965.1,2694.4,0.6428,7.499,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:39,Data,30.34,27.079,137.009,6.98,92.941,2514.46,28.28,43.109,0.03,4.622,2.893,4013.48,3.274,98.3,38.5,1509,21.55,2408.1,3250,3626,4951.5,2694.4,0.63913,7.515,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:42,Data,30.171,27.079,137.054,6.98,92.805,2511.75,28.28,43.2,0.04,4.642,2.88,4004.43,3.214,98.3,38.3,1507,21.64,2402.7,3253.7,3599,4940.9,2694.4,0.64137,7.522,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:46,Data,30.144,27.187,137.371,6.98,92.896,2511.75,28.3,43.2,0.03,4.632,2.87,4004.43,2.984,98.3,38.3,1507,21.51,2402.7,3257.4,3596.2,4949.7,2694.4,0.64039,7.502,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:50,Data,29.962,26.566,137.1,6.98,92.986,2511.75,28.29,43.2,0.03,4.631,2.865,4004.43,3.369,98.3,38.2,1507,21.64,2402.7,3281.5,3608.7,4975.9,2694.4,0.64228,7.498,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:53,Data,30.178,26.573,136.874,6.98,92.805,2511.75,28.29,43.2,0.04,4.631,2.867,4054.18,3.119,98.3,38.2,1507,21.55,2432.5,3250.9,3597.2,4947.7,2694.5,0.64072,7.499,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:51:57,Data,29.564,27.12,137.235,6.98,92.76,2511.75,28.29,43.2,0.04,4.634,2.877,4054.18,2.923,98.3,38.3,1507,21.55,2432.5,3260.3,3605.1,4960.2,2694.5,0.64009,7.512,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:00,Data,30.084,27.255,137.371,6.98,93.031,2511.75,28.28,43.2,0.04,4.642,2.862,4054.18,3.187,98.3,38.1,1507,21.64,2432.5,3276,3591.2,4959.7,2694.5,0.64305,7.505,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:04,Data,30.32,27.025,137.054,6.98,92.67,2511.75,28.29,43.2,0.04,4.63,2.865,4049.65,3.004,98.3,38.2,1507,21.6,2429.8,3254.3,3583.7,4940.3,2694.5,0.64254,7.494,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:08,Data,30.205,27.066,137.009,6.98,92.941,2511.75,28.29,43.2,0.03,4.636,2.858,4054.18,3.058,98.3,38.1,1507,21.55,2432.5,3267.1,3594.1,4962.8,2694.5,0.64256,7.493,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:11,Data,30.036,26.796,137.145,6.98,92.85,2512.65,28.3,43.29,0.04,4.64,2.876,4049.65,3.004,98.3,38.3,1507,21.6,2429.8,3279.7,3576.2,4945.1,2694.5,0.64696,7.516,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:15,Data,30.185,27.073,137.145,6.98,92.805,2510.85,28.29,43.2,0.04,4.622,2.88,4054.18,3.173,98.3,38.4,1507,21.6,2432.5,3272.9,3558.9,4932.5,2694.5,0.64713,7.502,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:19,Data,29.901,26.958,137.371,6.98,92.805,2512.65,28.29,43.2,0.04,4.633,2.865,4054.18,3.382,98.3,38.2,1507,21.6,2432.5,3268.3,3563.1,4922.8,2694.5,0.64261,7.5,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:22,Data,30.043,26.965,137.145,6.98,92.896,2514.46,28.28,43.2,0.03,4.639,2.876,4045.13,3.268,98.3,38.3,1509,21.6,2427.1,3286.2,3585.9,4963.6,2694.5,0.64416,7.514,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:26,Data,30.171,27.133,137.009,6.99,92.579,2514.46,28.3,43.29,0.03,4.649,2.87,4031.56,3.045,98.3,38.2,1509,21.6,2418.9,3271.1,3576.4,4946.5,2694.5,0.64361,7.518,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:29,Data,30.212,26.776,137.281,6.98,93.031,2514.46,28.29,43.2,0.04,4.63,2.886,4040.61,3.099,98.3,38.4,1509,21.6,2424.4,3265,3568.3,4938.9,2694.5,0.64417,7.517,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:33,Data,30.131,26.546,136.964,6.98,92.85,2513.56,28.29,43.2,0.04,4.639,2.868,4040.61,3.362,98.3,38.2,1508,21.6,2424.4,3273.4,3588.2,4955.1,2694.5,0.64415,7.507,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:37,Data,30.448,26.978,137.235,6.98,92.941,2511.75,28.29,43.109,0.04,4.63,2.874,4031.56,3.018,98.3,38.3,1507,21.55,2418.9,3255.1,3574.5,4934.1,2694.5,0.64297,7.504,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:40,Data,29.847,26.688,137.009,6.98,93.031,2511.75,28.29,43.2,0.03,4.623,2.873,4022.52,3.281,98.3,38.3,1507,21.6,2413.5,3268,3561.9,4934.8,2694.5,0.64506,7.496,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:44,Data,30.401,27.208,137.235,6.98,92.986,2511.75,28.28,43.2,0.04,4.642,2.882,4022.52,3.166,98.3,38.3,1507,21.6,2413.5,3268.9,3593.4,4954.6,2694.5,0.64279,7.523,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:48,Data,30.266,27.073,137.19,6.98,92.805,2511.75,28.28,43.29,0.03,4.631,2.871,4040.61,3.214,98.3,38.3,1507,21.6,2424.4,3277.7,3571.4,4943.6,2694.5,0.64624,7.5,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:51,Data,29.976,26.965,137.145,6.98,92.986,2511.75,28.27,43.109,0.04,4.629,2.863,4031.56,3.106,98.3,38.2,1507,21.55,2418.9,3261.6,3590.9,4948.9,2694.5,0.64221,7.492,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:55,Data,30.354,27.012,137.054,6.98,92.896,2514.46,28.3,43.29,0.04,4.621,2.886,4045.13,3.328,98.3,38.4,1509,21.6,2427.1,3264.7,3577,4938.1,2694.5,0.64358,7.507,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:52:59,Data,29.962,27.167,136.874,6.98,92.805,2513.56,28.28,43.109,0.04,4.622,2.898,4040.61,3.045,98.3,38.5,1509,21.6,2424.4,3272.6,3575.7,4944.5,2694.5,0.64131,7.521,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:02,Data,29.773,27.005,137.552,6.98,92.76,2514.46,28.3,43.109,0.04,4.621,2.885,4013.48,2.842,98.3,38.4,1509,21.6,2408.1,3279,3570.8,4936.2,2694.5,0.64518,7.506,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:06,Data,30.61,27.214,137.326,6.98,92.986,2514.46,28.29,43.29,0.03,4.632,2.883,4008.95,3.16,98.3,38.4,1509,21.6,2405.4,3245.6,3584,4931.8,2694.5,0.64075,7.515,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:10,Data,29.753,26.782,137.19,6.98,92.941,2514.46,28.32,43.2,0.04,4.636,2.868,4004.43,3.234,98.3,38.2,1509,21.6,2402.7,3279.7,3563.7,4947.9,2694.5,0.6483,7.504,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:13,Data,30.104,26.863,137.281,6.98,92.941,2516.27,28.32,43.2,0.03,4.64,2.874,4008.95,2.991,98.3,38.2,1510,21.6,2405.4,3255.1,3576.6,4936.9,2694.5,0.64228,7.515,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:17,Data,30.171,26.985,137.1,6.98,92.941,2516.27,28.33,43.019,0.03,4.642,2.871,4040.61,3.2,98.3,38.2,1511,21.51,2424.4,3269.3,3562.3,4931.2,2694.5,0.64606,7.513,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:20,Data,30.07,27.012,137.054,6.98,92.85,2519.88,28.29,43.2,0.04,4.642,2.873,4049.65,3.119,98.3,38.2,1512,21.6,2429.8,3261,3585.8,4949.3,2694.5,0.64177,7.515,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:24,Data,30.151,26.749,137.145,6.99,92.805,2518.08,28.33,43.109,0.04,4.646,2.873,4040.61,3.187,98.3,38.2,1511,21.51,2424.4,3273.5,3598.6,4964.6,2694.5,0.64157,7.519,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:28,Data,30.509,26.85,137.19,6.98,92.85,2520.79,28.29,43.29,0.04,4.65,2.865,4040.61,2.856,98.3,38.1,1512,21.64,2424.4,3275.7,3595.8,4960,2694.5,0.64401,7.516,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:31,Data,30.219,27.201,136.874,6.98,92.986,2520.79,28.3,43.019,0.04,4.64,2.872,4004.43,3.409,98.3,38.2,1512,21.51,2402.7,3275.2,3576.4,4947.6,2694.5,0.64509,7.512,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:35,Data,30.171,27.302,137.235,6.98,92.85,2520.79,28.28,43.2,0.03,4.639,2.878,4022.52,3.099,98.3,38.3,1512,21.6,2413.5,3282.6,3583.9,4956.3,2694.5,0.64558,7.518,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:39,Data,30.577,27.194,137.235,6.98,92.85,2520.79,28.3,43.2,0.03,4.642,2.868,4008.95,3.308,98.3,38.2,1512,21.6,2405.4,3282.9,3580.4,4956.6,2694.5,0.64433,7.51,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:42,Data,30.009,26.958,137.1,6.98,92.896,2519.88,28.33,43.109,0.03,4.629,2.853,4027.04,3.18,98.3,38.1,1512,21.6,2416.2,3271.2,3570.5,4939.6,2694.6,0.64572,7.481,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:46,Data,30.111,26.728,137.507,6.98,92.896,2519.88,28.29,42.929,0.03,4.632,2.863,4008.95,3.423,98.3,38.2,1512,21.46,2405.4,3257.3,3571.2,4941,2694.6,0.64419,7.495,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:50,Data,30.516,26.769,137.1,6.99,92.941,2520.79,28.29,42.929,0.05,4.645,2.867,4008.95,3.335,98.3,38.2,1513,21.46,2405.4,3279.4,3567,4942.4,2694.6,0.64421,7.511,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:53,Data,29.733,26.958,137.19,6.98,92.941,2520.79,28.29,43.019,0.04,4.642,2.869,4008.95,3.139,98.3,38.2,1513,21.46,2405.4,3256.4,3582.2,4941.1,2694.6,0.64375,7.512,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:53:57,Data,29.969,26.742,137.281,6.98,92.896,2518.98,28.32,43.019,0.03,4.624,2.866,4027.04,3.173,98.3,38.3,1511,21.46,2416.2,3294.3,3580.4,4964.8,2694.6,0.64553,7.491,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:01,Data,30.158,26.992,137.462,6.98,92.85,2515.37,28.29,42.929,0.03,4.635,2.891,4031.56,3.274,98.3,38.4,1509,21.51,2418.9,3296.8,3574.2,4964.7,2694.6,0.64621,7.526,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:04,Data,29.969,26.965,137.507,6.98,92.986,2514.46,28.3,42.929,0.04,4.647,2.865,4040.61,2.998,98.3,38.1,1509,21.51,2424.4,3290,3578.4,4958.1,2694.6,0.64628,7.512,3.26,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:08,Data,30.178,26.782,137.009,6.98,92.76,2514.46,28.29,43.019,0.04,4.631,2.855,4031.56,3.126,98.3,38.1,1509,21.46,2418.9,3298.5,3617.5,5008.1,2694.6,0.64462,7.485,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:11,Data,30.435,27.025,137.19,6.98,92.805,2514.46,28.29,42.929,0.04,4.641,2.861,4031.56,3.052,98.3,38.1,1509,21.51,2418.9,3305.9,3602.1,4989.6,2694.6,0.64589,7.502,3.26,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:15,Data,29.955,27.154,137.009,6.98,92.986,2511.75,28.33,42.838,0.04,4.649,2.872,4018,2.937,98.3,38.2,1508,21.46,2410.8,3300.7,3619.7,4998.4,2694.6,0.64301,7.52,3.26,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:19,Data,29.955,26.816,136.783,6.98,92.896,2511.75,28.32,42.929,0.03,4.622,2.869,4018,3.139,98.3,38.3,1507,21.51,2410.8,3303.3,3586.9,4974.9,2694.6,0.64598,7.491,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:22,Data,30.009,26.965,137.326,6.98,92.85,2509.04,28.34,42.929,0.04,4.619,2.869,4022.52,3.207,98.3,38.3,1505,21.42,2413.5,3290.2,3595.6,4976.5,2694.6,0.64351,7.487,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:26,Data,29.982,26.728,137.054,6.98,92.941,2505.42,28.33,42.929,0.04,4.627,2.886,4022.52,3.241,98.3,38.4,1504,21.46,2413.5,3338.1,3613.3,5022.9,2694.6,0.6469,7.512,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:30,Data,30.131,27.14,137.371,6.98,93.031,2507.23,28.34,42.929,0.03,4.647,2.881,4022.52,3.133,98.3,38.3,1504,21.46,2413.5,3314.5,3624.3,5012.8,2694.6,0.64361,7.528,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:33,Data,29.746,26.904,137.19,6.99,93.122,2507.23,28.32,42.838,0.04,4.643,2.891,4027.04,2.998,98.3,38.4,1504,21.46,2416.2,3318.6,3598.1,4996.9,2694.6,0.64611,7.534,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:37,Data,29.982,26.938,137.281,6.98,92.85,2506.33,28.32,42.929,0.04,4.635,2.874,4022.52,3.052,98.3,38.3,1504,21.46,2413.5,3284.5,3596.7,4973.9,2694.6,0.64372,7.508,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:41,Data,29.841,27.052,136.874,6.98,92.941,2506.33,28.32,42.929,0.03,4.636,2.884,4045.13,3.207,98.3,38.4,1504,21.46,2427.1,3310.5,3584.2,4981.5,2694.6,0.64813,7.52,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:44,Data,30.361,26.85,137.235,6.98,93.031,2506.33,28.29,42.929,0.04,4.629,2.871,4040.61,2.863,98.3,38.3,1504,21.46,2424.4,3323.4,3611.1,5010,2694.6,0.64688,7.5,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:48,Data,30.32,26.85,137.009,6.98,92.941,2506.33,28.29,42.838,0.03,4.623,2.876,4040.61,3.004,98.3,38.3,1504,21.46,2424.4,3300.4,3604.3,4982,2694.6,0.6434,7.5,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:51,Data,29.969,26.965,137.19,6.98,92.805,2506.33,28.29,42.929,0.04,4.64,2.846,4031.56,3.099,98.3,38,1503,21.46,2418.9,3307,3600.7,4987,2694.6,0.6465,7.486,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:55,Data,29.955,26.728,137.054,6.98,92.805,2506.33,28.3,42.929,0.03,4.638,2.849,4031.56,3.227,98.3,38.1,1504,21.46,2418.9,3296.3,3593.2,4977.1,2694.6,0.64484,7.487,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:54:59,Data,30.009,26.735,137.054,6.98,93.122,2506.33,28.32,42.929,0.04,4.624,2.876,4040.61,3.227,98.3,38.3,1503,21.46,2424.4,3320,3606,5001.2,2694.6,0.64839,7.5,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:02,Data,30.07,27.16,137.281,6.98,92.805,2503.62,28.32,42.929,0.04,4.615,2.873,4040.61,3.079,98.3,38.4,1502,21.46,2424.4,3301.4,3615.8,4993.8,2694.6,0.64682,7.487,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:15,Data,29.976,27.079,137.326,6.98,92.896,2506.33,28.3,42.929,0.03,4.632,2.865,4022.52,2.991,98.3,38.2,1504,21.46,2413.5,3307.9,3592,4985.2,2694.6,0.64684,7.498,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:19,Data,30.158,26.965,137.1,6.98,92.896,2507.23,28.28,42.929,0.04,4.623,2.878,4022.52,3.214,98.3,38.4,1504,21.42,2413.5,3285.8,3557.5,4942.5,2694.6,0.64542,7.5,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:22,Data,29.969,26.735,137.19,6.98,92.76,2506.33,28.29,43.019,0.04,4.628,2.869,4013.48,3.22,98.3,38.3,1504,21.46,2408.1,3303.8,3585,4976.4,2694.6,0.6454,7.497,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:26,Data,30.455,26.809,137.145,6.98,92.896,2509.04,28.29,42.929,0.03,4.624,2.884,4004.43,3.322,98.3,38.4,1505,21.51,2402.7,3303.5,3601.7,4996.3,2694.6,0.64564,7.508,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:30,Data,30.003,27.356,137.552,6.98,92.805,2509.04,28.29,42.929,0.03,4.627,2.87,4008.95,2.775,98.3,38.3,1506,21.46,2405.4,3241.7,3556.3,4909.7,2694.6,0.64255,7.497,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:33,Data,30.185,26.965,137.371,6.97,92.941,2509.94,28.29,42.929,0.04,4.632,2.874,4013.48,3.133,98.3,38.3,1506,21.46,2408.1,3217.2,3578.4,4909,2694.7,0.6381,7.506,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:37,Data,29.746,26.728,137.235,6.98,92.805,2509.04,28.32,42.929,0.03,4.631,2.873,4022.52,3.112,98.3,38.3,1505,21.46,2413.5,3230.6,3594.5,4931.9,2694.7,0.6374,7.505,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:40,Data,30.165,26.965,137.371,6.98,92.85,2509.04,28.3,42.929,0.03,4.637,2.896,4022.52,3.045,98.3,38.5,1505,21.46,2413.5,3239.1,3564.3,4907.7,2694.7,0.64245,7.533,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:44,Data,29.915,26.789,137.281,6.98,92.715,2511.75,28.3,42.838,0.04,4.631,2.884,4022.52,3.436,98.3,38.4,1507,21.46,2413.5,3226.2,3553.8,4895.1,2694.7,0.64251,7.514,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:48,Data,30.394,27.019,137.054,6.98,93.031,2511.75,28.32,42.929,0.03,4.63,2.864,4022.52,3.22,98.3,38.2,1507,21.46,2413.5,3224.1,3572.3,4910,2694.7,0.63984,7.492,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:51,Data,30.043,26.978,137.19,6.98,92.76,2511.75,28.32,42.929,0.04,4.625,2.872,4008.95,3.423,98.3,38.3,1507,21.46,2405.4,3201.2,3572.2,4891.6,2694.7,0.63793,7.496,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:55,Data,29.739,26.958,137.326,6.98,92.76,2512.65,28.29,43.019,0.04,4.63,2.868,4004.43,2.95,98.3,38.3,1508,21.46,2402.7,3227.3,3575.5,4915,2694.7,0.6395,7.499,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:55:58,Data,29.955,26.62,137.009,6.98,92.805,2511.75,28.3,42.929,0.04,4.628,2.881,4004.43,3.227,98.3,38.4,1507,21.46,2402.7,3268.6,3569.7,4938.9,2694.7,0.64397,7.508,3.26,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:02,Data,29.901,26.715,137.19,6.98,92.896,2514.46,28.27,42.929,0.03,4.611,2.883,4008.95,3.146,98.3,38.5,1509,21.46,2405.4,3282,3595.5,4965.6,2694.7,0.64403,7.494,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:06,Data,30.07,26.938,137.054,6.98,92.805,2514.46,28.29,42.838,0.04,4.61,2.878,4018,3.112,98.3,38.4,1509,21.46,2410.8,3250.6,3575,4928.4,2694.7,0.64308,7.488,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:09,Data,29.955,26.911,137.326,6.98,93.167,2514.46,28.3,42.838,0.03,4.629,2.865,4022.52,3.389,98.3,38.2,1509,21.46,2413.5,3249.8,3569,4925.3,2694.7,0.64219,7.493,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:13,Data,30.144,26.978,137.235,6.98,92.941,2514.46,28.3,42.929,0.05,4.635,2.865,4013.48,3.389,98.3,38.2,1508,21.46,2408.1,3276.6,3589.7,4958,2694.7,0.64389,7.5,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:17,Data,29.955,27.073,137.19,6.98,92.896,2511.75,28.27,42.838,0.04,4.619,2.865,4022.52,2.998,98.3,38.3,1507,21.42,2413.5,3255.6,3580.7,4937.1,2694.7,0.64214,7.483,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:20,Data,30.104,26.911,137.1,6.98,93.076,2511.75,28.28,42.929,0.04,4.645,2.879,4018,3.214,98.3,38.3,1507,21.46,2410.8,3258.1,3580.6,4937.2,2694.7,0.64301,7.526,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:24,Data,29.955,26.796,137.19,6.98,92.896,2512.65,28.28,43.019,0.04,4.64,2.878,4022.52,3.43,98.3,38.3,1507,21.46,2413.5,3270.8,3562.3,4930.4,2694.7,0.64385,7.518,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:28,Data,29.787,26.749,136.874,6.98,92.85,2510.85,28.27,43.019,0.03,4.634,2.871,4018,3.133,98.3,38.3,1507,21.46,2410.8,3251.2,3569.5,4927.8,2694.7,0.64264,7.505,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:31,Data,30.239,27.194,137.19,6.98,92.805,2509.04,28.27,42.929,0.04,4.618,2.874,4008.95,3.004,98.3,38.4,1505,21.46,2405.4,3281,3578.6,4951.5,2694.7,0.64601,7.491,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:35,Data,30.394,27.066,137.054,6.98,93.076,2509.04,28.28,42.929,0.04,4.641,2.861,4013.48,3.234,98.3,38.1,1505,21.46,2408.1,3272,3572,4941.7,2694.7,0.64503,7.502,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:39,Data,29.746,27.025,137.054,6.98,92.941,2511.75,28.29,42.929,0.03,4.632,2.849,4008.95,3.166,98.3,38.1,1507,21.46,2405.4,3262.4,3569.1,4930.7,2694.7,0.64477,7.481,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:42,Data,29.787,26.877,137.054,6.98,92.941,2511.75,28.27,42.929,0.04,4.637,2.859,4013.48,3.241,98.3,38.1,1507,21.46,2408.1,3255.4,3573,4930.2,2694.7,0.64317,7.496,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:46,Data,29.76,27.093,137.145,6.98,92.941,2510.85,28.28,42.929,0.04,4.652,2.871,4008.95,2.849,98.3,38.2,1507,21.46,2405.4,3279.3,3583,4951.8,2694.7,0.64591,7.523,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:49,Data,29.537,26.506,137.054,6.98,92.986,2511.75,28.28,42.838,0.04,4.645,2.857,4008.95,3.173,98.3,38.1,1507,21.42,2405.4,3264.5,3584.4,4946.4,2694.7,0.64252,7.502,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:53,Data,29.517,26.674,137.054,6.98,92.67,2510.85,28.29,42.929,0.04,4.633,2.867,4004.43,3.058,98.3,38.2,1507,21.46,2402.7,3265.8,3579,4939.5,2694.7,0.64355,7.501,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:56:57,Data,30.374,26.742,136.828,6.98,92.896,2511.75,28.28,42.838,0.03,4.63,2.884,4013.48,3.18,98.3,38.4,1507,21.46,2408.1,3265.2,3570.7,4933.1,2694.7,0.64421,7.514,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:00,Data,28.571,25.284,136.014,6.98,92.082,2511.75,28.28,42.838,0.03,4.641,2.887,4018,3.173,98.3,38.3,1507,21.46,2410.8,3277.6,3551.1,4925.2,2694.7,0.64797,7.529,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:04,Data,26.316,23.218,134.883,6.98,90.997,2511.75,28.28,42.838,0.04,4.614,2.854,4022.52,3.025,98.3,38.2,1508,21.42,2413.5,3283,3556.6,4938.2,2694.7,0.64762,7.47,3.32,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:08,Data,26.283,22.86,134.702,6.98,90.862,2510.85,28.27,43.019,0.03,4.594,2.818,4022.52,3.274,98.3,38,1507,21.51,2413.5,3277.4,3570,4942.8,2694.7,0.64622,7.413,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:11,Data,26.452,23.042,134.974,6.98,90.952,2511.75,28.29,42.929,0.04,4.575,2.819,4022.52,3.322,98.3,38.1,1507,21.51,2413.5,3286.5,3597.4,4972.6,2694.7,0.64389,7.394,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:15,Data,26.154,23.292,134.431,6.98,90.817,2512.65,28.33,43.2,0.05,4.577,2.808,4022.52,2.89,98.3,38,1507,21.6,2413.5,3254.9,3557,4917.2,2694.7,0.64588,7.385,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:18,Data,26.04,22.61,134.657,6.97,90.545,2511.75,28.34,43.2,0.03,4.59,2.814,4018,3.214,98.3,38,1507,21.6,2410.8,3277.8,3580.4,4951.8,2694.7,0.64506,7.404,3.33,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:22,Data,25.857,22.961,134.431,6.98,90.5,2509.04,28.37,43.2,0.03,4.573,2.827,4018,3.349,98.3,38.2,1505,21.55,2410.8,3275.3,3557.7,4931.1,2694.8,0.64702,7.399,3.33,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:26,Data,25.871,22.894,134.657,6.98,90.771,2509.04,28.36,43.29,0.04,4.582,2.825,4022.52,2.923,98.3,38.1,1505,21.6,2413.5,3277.1,3549.7,4925.7,2694.8,0.64792,7.406,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:29,Data,26.053,23.069,134.476,6.98,90.545,2510.85,28.37,43.109,0.04,4.563,2.828,4040.61,2.883,98.3,38.3,1506,21.6,2424.4,3257.3,3556.8,4919.4,2694.8,0.6449,7.39,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:33,Data,26.803,23.434,134.883,6.98,90.952,2509.04,28.37,43.651,0.04,4.573,2.803,4040.61,3.335,98.3,38,1505,21.78,2424.4,3275.7,3565,4938.5,2694.8,0.64702,7.376,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:36,Data,26.1,23.292,134.476,6.98,90.817,2509.04,28.36,43.561,0.04,4.57,2.817,4040.61,3.112,98.3,38.1,1505,21.78,2424.4,3280.9,3586,4960.7,2694.8,0.64452,7.387,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:40,Data,27.073,24.014,135.245,6.98,91.178,2509.04,28.35,43.561,0.03,4.586,2.825,4013.48,2.923,98.3,38.1,1505,21.78,2408.1,3281.1,3596.3,4964.8,2694.8,0.64465,7.411,3.32,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:44,Data,26.404,23.164,135.109,6.98,90.862,2508.13,28.37,43.561,0.04,4.578,2.825,4013.48,2.923,98.3,38.2,1505,21.78,2408.1,3269.4,3565.3,4934.7,2694.8,0.64632,7.402,3.31,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:47,Data,25.952,22.678,134.567,6.98,90.862,2509.04,28.36,43.47,0.03,4.579,2.827,4008.95,3.274,98.3,38.2,1505,21.78,2405.4,3294.2,3575.4,4958.9,2694.8,0.6494,7.406,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:51,Data,26.08,22.927,134.431,6.98,90.817,2509.04,28.36,43.561,0.04,4.579,2.824,4008.95,3.409,98.3,38.1,1505,21.78,2405.4,3256,3564.8,4927.5,2694.8,0.64383,7.403,3.33,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:55,Data,25.81,23.029,134.16,6.98,90.636,2507.23,28.34,43.561,0.04,4.583,2.819,4004.43,2.964,98.3,38.1,1504,21.78,2402.7,3286.4,3565.6,4945.5,2694.8,0.64759,7.4,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:57:58,Data,26.283,23.548,134.883,6.98,90.997,2505.42,28.33,43.561,0.04,4.586,2.812,4008.95,3.247,98.3,38,1504,21.78,2405.4,3268.2,3553.6,4920.8,2694.8,0.64533,7.398,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:02,Data,26.722,23.508,134.838,6.98,90.952,2507.23,28.36,43.47,0.04,4.597,2.818,4008.95,3.045,98.3,38,1504,21.78,2405.4,3260.6,3544.1,4913.5,2694.8,0.64586,7.415,3.32,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:06,Data,25.871,22.813,134.295,6.98,90.636,2505.42,28.36,43.47,0.03,4.586,2.827,4008.95,3.004,98.3,38.1,1504,21.78,2405.4,3271.8,3572.6,4946.4,2694.8,0.64287,7.414,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:09,Data,27.174,23.67,134.929,6.98,91.178,2503.62,28.37,43.561,0.03,4.578,2.823,4018,3.328,98.3,38.1,1502,21.74,2410.8,3276.6,3576,4946,2694.8,0.64534,7.401,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:13,Data,25.884,22.374,134.476,6.98,90.5,2504.52,28.36,43.561,0.04,4.574,2.822,4022.52,3.443,98.3,38.1,1503,21.74,2413.5,3270.8,3565.5,4932.8,2694.8,0.64679,7.397,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:16,Data,25.938,22.644,134.386,6.98,90.862,2507.23,28.36,43.47,0.04,4.566,2.803,4018,3.065,98.3,38.1,1504,21.78,2410.8,3269.6,3572.6,4940.8,2694.8,0.6449,7.371,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:20,Data,26.398,23.312,134.974,6.98,90.862,2509.04,28.36,43.561,0.04,4.57,2.806,4018,3.058,98.3,38,1505,21.78,2410.8,3268.8,3566.6,4937.7,2694.8,0.64466,7.376,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:24,Data,27.16,23.974,135.29,6.98,91.088,2509.04,28.36,43.561,0.06,4.582,2.826,4008.95,3.214,98.3,38.1,1505,21.78,2405.4,3256.6,3541.2,4909.4,2694.8,0.64629,7.407,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:27,Data,26.857,24.014,134.974,6.98,91.178,2509.04,28.36,43.29,0.04,4.588,2.814,4013.48,3.052,98.3,38,1505,21.74,2408.1,3273.1,3574.1,4944.9,2694.8,0.64389,7.402,3.36,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:31,Data,27.64,24.662,135.697,6.98,91.495,2509.04,28.36,43.561,0.03,4.594,2.847,4008.95,3.2,98.3,38.3,1505,21.78,2405.4,3273,3555.2,4924.6,2694.8,0.64891,7.441,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:35,Data,26.492,23.447,134.838,6.98,90.952,2509.94,28.36,43.47,0.03,4.59,2.85,4008.95,3.052,98.3,38.3,1505,21.78,2405.4,3268.6,3545.4,4917,2694.8,0.64789,7.44,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:38,Data,26.269,22.934,135.019,6.98,90.817,2509.04,28.36,43.561,0.03,4.57,2.826,4008.95,2.998,98.3,38.2,1505,21.78,2405.4,3286.3,3566.7,4944.5,2694.8,0.64829,7.396,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:42,Data,26.614,23.407,135.064,6.98,91.178,2509.04,28.36,43.561,0.03,4.569,2.82,4008.95,2.937,98.3,38.2,1505,21.78,2405.4,3258.5,3549.4,4913.6,2694.8,0.64569,7.388,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:46,Data,25.81,22.813,134.341,6.98,90.455,2507.23,28.36,43.561,0.04,4.577,2.832,4008.95,3.011,98.3,38.2,1504,21.78,2405.4,3273.1,3554.7,4928.9,2694.8,0.64756,7.409,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:49,Data,26.465,23.272,134.612,6.98,90.817,2505.42,28.36,43.561,0.04,4.599,2.819,4008.95,3.22,98.3,38,1504,21.78,2405.4,3260.7,3575.1,4939.4,2694.8,0.64631,7.418,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:53,Data,25.925,22.657,134.567,6.98,90.455,2506.33,28.36,43.561,0.04,4.578,2.827,4008.95,2.977,98.3,38.2,1504,21.78,2405.4,3277.6,3568.6,4940.2,2694.8,0.64709,7.406,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:58:57,Data,25.972,22.651,134.341,6.98,90.545,2507.23,28.37,43.47,0.03,4.572,2.814,4008.95,3.133,98.3,38.1,1504,21.83,2405.4,3267.7,3562.5,4930.1,2694.8,0.64536,7.386,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:00,Data,26.539,23.083,134.612,6.99,90.681,2506.33,28.36,43.561,0.04,4.575,2.824,3990.87,3.45,98.3,38.2,1504,21.78,2394.5,3282.7,3575.6,4949.4,2694.8,0.6468,7.398,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:04,Data,26.229,22.759,134.521,6.98,90.636,2506.33,28.37,43.561,0.04,4.569,2.827,4018,3.166,98.3,38.2,1504,21.83,2410.8,3279.4,3574.6,4946.1,2694.8,0.64665,7.395,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:08,Data,26.654,23.548,134.838,6.98,90.907,2506.33,28.37,43.47,0.03,4.573,2.815,4022.52,3.261,98.3,38.1,1504,21.74,2413.5,3269.7,3539.2,4913.5,2694.8,0.64813,7.387,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:11,Data,25.986,22.948,134.431,6.98,90.771,2506.33,28.36,43.561,0.04,4.577,2.844,4018,3.254,98.3,38.3,1504,21.74,2410.8,3271.1,3545.9,4916.9,2694.9,0.64875,7.42,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:15,Data,25.527,22.779,134.612,6.98,90.455,2506.33,28.36,43.47,0.04,4.58,2.807,4022.52,2.984,98.3,38,1504,21.74,2413.5,3267.7,3568,4936.6,2694.9,0.64496,7.387,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:18,Data,26.337,23.116,134.657,6.98,90.997,2506.33,28.36,43.651,0.04,4.565,2.82,4013.48,3.072,98.3,38.2,1504,21.78,2408.1,3278.1,3571.4,4942.8,2694.9,0.64665,7.386,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:22,Data,26.62,23.305,135.019,6.99,91.178,2509.94,28.36,43.561,0.04,4.588,2.84,4022.52,3.295,98.3,38.2,1506,21.78,2413.5,3264.4,3565,4930.4,2694.9,0.64549,7.428,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:26,Data,26.107,23.251,134.748,6.98,90.862,2506.33,28.36,43.561,0.03,4.586,2.816,4022.52,2.998,98.3,38,1504,21.78,2413.5,3281.4,3562.7,4939.1,2694.9,0.64698,7.402,3.35,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:29,Data,26.62,23.569,135.336,6.99,91.675,2506.33,28.36,43.561,0.03,4.578,2.796,4022.52,2.991,98.3,37.9,1504,21.78,2413.5,3271.3,3573.8,4938.9,2694.9,0.64585,7.374,3.34,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:33,Data,25.857,22.421,134.657,6.98,90.907,2505.42,28.36,43.561,0.03,4.584,2.829,4013.48,3.423,98.3,38.2,1504,21.78,2408.1,3260.8,3567.4,4929.2,2694.9,0.64442,7.414,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:37,Data,25.756,22.381,134.657,6.99,91.088,2506.33,28.36,43.561,0.04,4.589,2.829,4022.52,3.241,98.3,38.1,1504,21.78,2413.5,3259.4,3565.6,4925.9,2694.9,0.64556,7.418,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:40,Data,26.195,22.988,135.064,6.98,91.269,2507.23,28.37,43.561,0.04,4.596,2.827,4013.48,2.896,98.3,38.1,1504,21.74,2408.1,3268,3570,4938.6,2694.9,0.64499,7.424,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:44,Data,25.992,22.678,135.2,6.99,91.359,2506.33,28.36,43.561,0.04,4.593,2.83,4008.95,3.396,98.3,38.1,1504,21.78,2405.4,3284.6,3572.1,4948.3,2694.9,0.64781,7.425,3.25,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:48,Data,26.83,23.521,135.336,6.99,91.901,2506.33,28.37,43.47,0.03,4.58,2.813,4008.95,3.261,98.3,38,1504,21.78,2405.4,3289.3,3580.3,4957.2,2694.9,0.64717,7.393,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:51,Data,26.506,23.798,135.109,6.98,91.856,2507.23,28.35,43.47,0.04,4.602,2.849,4004.43,3.092,98.3,38.2,1504,21.78,2402.7,3269.1,3560.3,4928.5,2694.9,0.64638,7.451,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:55,Data,25.925,22.59,134.929,6.99,91.404,2507.23,28.36,43.561,0.03,4.602,2.833,4022.52,3.065,98.3,38.1,1504,21.78,2413.5,3288.5,3566.5,4943.3,2694.9,0.64841,7.434,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,22:59:59,Data,26.289,22.968,135.155,6.99,91.495,2504.52,28.35,43.561,0.04,4.603,2.827,4022.52,2.93,98.3,38,1503,21.78,2413.5,3273.7,3559,4931.2,2694.9,0.64695,7.429,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:02,Data,26.087,23.346,135.064,6.98,91.495,2503.62,28.37,43.651,0.03,4.608,2.825,4022.52,2.755,98.3,38,1503,21.83,2413.5,3258.2,3561.5,4932.7,2694.9,0.64567,7.432,3.3,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:06,Data,26.154,22.765,134.702,6.99,91.223,2504.52,28.35,43.561,0.04,4.601,2.843,4018,3.146,98.3,38.2,1502,21.78,2410.8,3266.7,3605.1,4961.6,2694.9,0.6423,7.443,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:10,Data,27.147,24.284,135.924,6.99,91.946,2500.9,28.36,43.561,0.04,4.583,2.818,4022.52,2.984,98.3,38.1,1501,21.78,2413.5,3270.1,3563.5,4930.4,2694.9,0.64697,7.401,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:13,Data,26.256,23.015,135.245,6.99,91.178,2501.81,28.37,43.47,0.04,4.6,2.818,4022.52,3.079,98.3,38,1501,21.78,2413.5,3282.6,3559.6,4937.3,2694.9,0.64803,7.419,3.27,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:17,Data,26.154,22.995,134.838,6.98,91.043,2500.9,28.36,43.561,0.03,4.595,2.833,4013.48,3.403,98.3,38.1,1501,21.78,2408.1,3276,3559.4,4936.6,2694.9,0.64551,7.428,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:20,Data,25.648,22.779,135.064,6.98,91.043,2500.9,28.36,43.561,0.03,4.585,2.838,4018,2.977,98.3,38.2,1501,21.78,2410.8,3282.5,3570.1,4946.2,2694.9,0.6474,7.423,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:24,Data,25.344,22.124,134.521,6.98,90.862,2503.62,28.36,43.561,0.04,4.594,2.84,4008.95,3.025,98.3,38.2,1503,21.74,2405.4,3284.6,3583.6,4957.2,2694.9,0.64577,7.435,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:28,Data,25.817,22.657,134.521,6.98,91.088,2505.42,28.36,43.561,0.03,4.596,2.822,4008.95,3.119,98.3,38,1503,21.78,2405.4,3269.2,3575.7,4942.5,2694.9,0.64485,7.418,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:31,Data,26.904,23.548,135.381,6.99,91.54,2503.62,28.36,43.561,0.04,4.6,2.829,4022.52,3.355,98.3,38.1,1503,21.78,2413.5,3280.7,3548.1,4926.2,2694.9,0.64894,7.43,3.29,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:35,Data,26.013,23.305,133.255,6.99,90.365,2503.62,28.36,43.561,0.03,4.606,2.851,4022.52,2.532,98.3,38.2,1502,21.78,2413.5,3249.8,3551.6,4915.5,2694.9,0.6421,7.457,3.28,80,80.6,2.8,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:39,Data,27.025,24.318,121.63,6.99,83.269,2501.81,28.37,43.47,0.04,4.531,2.742,4022.52,2.768,98.3,37.7,1501,21.74,2413.5,3067.8,3284.5,4585.3,2694.9,0.64597,7.273,3.22,80,76.4,0.6,ON,ON,9.9,3.3,26,26
6/25/2025,23:00:42,Data,27.748,24.797,110.82,6.99,76.355,2503.62,28.35,43.561,0.05,4.358,2.529,4008.95,2.687,98.3,36.7,1502,21.74,2405.4,2918.9,3107.2,4381.4,2694.9,0.64518,6.887,2.99,80,71.7,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:00:46,Data,28.693,26.357,101.728,6.99,70.434,2501.81,28.34,43.561,0.04,4.17,2.317,4008.95,2.464,98.3,35.7,1501,21.78,2405.4,2723.4,2961.3,4176.6,2694.9,0.6402,6.488,2.76,80,67.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:00:50,Data,29.766,27.971,93.631,6.99,64.152,2503.62,28.33,43.832,0.03,3.995,2.119,3995.39,1.843,98.2,34.7,1502,21.96,2397.2,2611.9,2811.7,3962.1,2694.9,0.63735,6.115,2.65,80,63.9,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:00:53,Data,29.881,28.099,85.761,6.99,58.322,2504.52,28.34,44.012,0.04,3.785,1.918,3986.34,1.701,98.2,33.6,1503,22.01,2391.8,2581.3,2753.7,3911.4,2694.9,0.63634,5.704,2.66,80,60.5,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:00:57,Data,29.49,27.68,79.7,6.99,54.391,2505.42,28.34,44.373,0.04,3.619,1.744,3968.25,1.566,98.2,32.5,1504,22.28,2381,2470.7,2657.5,3768.5,2694.9,0.63082,5.361,2.63,80,57.7,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:00,Data,31.353,29.807,76.307,6.99,52.447,2506.33,28.34,45.186,0.03,3.498,1.616,3941.12,1.303,98.2,31.6,1504,22.5,2364.7,2384,2582.5,3655.9,2694.9,0.62982,5.115,2.55,80,55.2,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:04,Data,29.807,28.234,71.422,7,49.193,2511.75,28.34,45.637,0.03,3.408,1.515,3913.99,1.33,98.2,30.8,1507,22.86,2348.4,2353.6,2540,3619,2694.9,0.62623,4.922,2.41,80,53,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:08,Data,29.766,28.457,67.984,7,47.25,2509.04,28.34,46.721,0.03,3.329,1.422,3900.42,1.067,98.1,29.9,1506,23.36,2340.3,2273,2487.1,3530.8,2695,0.62045,4.751,2.3,80,51,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:12,Data,29.787,28.578,65.135,7,45.487,2511.75,28.35,47.714,0.04,3.229,1.345,3913.99,1.127,98.1,29.4,1507,23.77,2348.4,2229,2431.8,3454.9,2695,0.6172,4.575,2.2,80,49.2,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:15,Data,27.194,26.094,60.792,7,42.414,2509.04,28.36,48.346,0.03,3.172,1.266,3886.85,1.046,98.1,28.5,1506,24.22,2332.1,2218.2,2391.6,3427.2,2695,0.62239,4.438,2.11,80,47.5,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:19,Data,28.126,26.971,59.164,7,41.556,2506.33,28.37,49.519,0.03,3.09,1.178,3873.29,1.013,98,27.6,1504,24.76,2324,2217.8,2411.7,3443.6,2695,0.62009,4.268,2.04,80,46.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:22,Data,28.241,27.201,57.4,7,40.697,2506.33,28.37,50.693,0.04,3.044,1.132,3846.15,0.911,98,27.1,1503,25.35,2307.7,2181.9,2366.5,3435.5,2695,0.62019,4.178,1.93,80,44.8,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:26,Data,28.855,27.653,55.907,7,39.929,2507.23,28.36,51.686,0.04,3.022,1.102,3819.02,0.938,97.9,26.7,1504,25.89,2291.4,2135.2,2382,3358.1,2695,0.61171,4.124,1.84,80,43.7,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:30,Data,29.706,28.342,54.822,7,39.522,2509.04,28.36,52.95,0.03,3.01,1.072,3782.84,0.844,97.9,26.3,1505,26.57,2269.7,2109.4,2353.6,3321.7,2695,0.61218,4.082,1.72,80,42.5,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:33,Data,27.998,27.154,52.605,7,37.85,2509.04,28.36,54.124,0.04,2.978,1.042,3764.75,0.776,97.8,25.9,1505,27.11,2258.9,2082.9,2346.8,3302.1,2695,0.61106,4.02,1.65,80,41.5,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:37,Data,28.119,27.032,51.384,7,37.262,2509.04,28.35,55.839,0.03,2.924,1.002,3751.19,1.08,97.8,25.5,1506,27.92,2250.7,2076,2319.1,3274.6,2695,0.60805,3.926,1.59,80,40.5,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:41,Data,28.112,27.194,49.982,7,36.629,2509.94,28.37,56.922,0.03,2.901,0.97,3737.62,0.918,97.7,25,1506,28.46,2242.6,2060.3,2315.9,3270.6,2695,0.60813,3.871,1.52,80,39.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:44,Data,28.808,27.903,49.439,7,36.403,2509.04,28.36,58.367,0.03,2.888,0.946,3719.53,1.04,97.7,24.7,1505,29.18,2231.7,2060.1,2315.7,3264.3,2695,0.60651,3.834,1.46,80,38.8,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:48,Data,27.869,27.16,47.856,7.01,35.228,2509.04,28.36,60.082,0.03,2.855,0.922,3701.44,0.743,97.6,24.4,1505,30,2220.9,2050.7,2306.8,3251.2,2695,0.60868,3.778,1.4,80,38,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:52,Data,28.477,27.66,47.404,7.01,35.319,2509.04,28.37,61.166,0.04,2.831,0.9,3705.97,0.743,97.6,24.1,1505,30.58,2223.6,2044.2,2306.7,3250.2,2695,0.60591,3.732,1.34,80,37.3,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:56,Data,29.49,28.571,47.177,7,35.364,2509.04,28.37,62.61,0.04,2.816,0.895,3705.97,0.837,97.5,24.1,1505,31.31,2223.6,2022.7,2292.8,3229.6,2695,0.60321,3.712,1.28,80,36.7,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:01:59,Data,30.185,29.179,46.861,7,35.454,2509.04,28.36,64.145,0.03,2.803,0.894,3692.4,0.83,97.4,24.2,1505,32.03,2215.4,2017.7,2295.9,3226.1,2695,0.60181,3.696,1.2,80,36,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:03,Data,31.069,29.955,46.77,7,35.635,2506.33,28.37,65.499,0.03,2.816,0.894,3674.31,0.824,97.4,24.1,1503,32.75,2204.6,2008.5,2285.8,3213.4,2695,0.60011,3.71,1.13,80,35.4,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:06,Data,31.333,30.415,46.454,7,35.5,2506.33,28.37,67.034,0.04,2.85,0.895,3665.26,0.925,97.3,23.9,1504,33.56,2199.2,2006.2,2283.5,3211.1,2695,0.59664,3.743,1.04,80,34.7,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:10,Data,32.143,31.238,46.318,7,35.906,2506.33,28.36,68.839,0.05,2.841,0.894,3647.18,0.803,97.3,23.9,1503,34.46,2188.3,1994.8,2283.2,3205.1,2695,0.59734,3.734,0.97,80,34.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:14,Data,32.669,31.745,45.911,7,35.906,2503.62,28.36,70.555,0.03,2.844,0.89,3647.18,1.006,97.2,23.8,1502,35.32,2188.3,2007.5,2273,3201.5,2695,0.601,3.734,0.9,80,33.4,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:17,Data,32.723,32.089,45.413,7,35.635,2504.52,28.37,72.36,0.03,2.863,0.898,3638.13,0.581,97.1,23.9,1503,36.23,2182.9,2007.6,2268.4,3202.2,2695,0.60038,3.761,0.82,80,32.8,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:21,Data,32.953,32.21,44.871,7,35.409,2503.62,28.38,73.805,0.04,2.845,0.888,3629.09,0.803,97.1,23.8,1502,36.9,2177.5,1979.1,2275.2,3186.6,2695,0.59665,3.733,0.76,80,32.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:25,Data,33.297,32.494,44.509,7,35.319,2506.33,28.38,75.249,0.04,2.834,0.874,3624.56,0.905,97,23.6,1504,37.58,2174.7,1953.7,2243.2,3152.4,2695,0.58976,3.709,0.69,80,31.5,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:28,Data,33.412,32.669,43.966,7,35.183,2502.71,28.37,76.604,0.03,2.828,0.869,3611,0.891,96.9,23.5,1502,38.3,2166.6,1965.4,2261.1,3164.6,2695,0.59269,3.697,0.63,80,30.9,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:32,Data,33.527,32.737,43.559,7,35.048,2504.52,28.38,78.138,0.03,2.835,0.866,3611,0.857,96.9,23.4,1502,39.07,2166.6,1959.3,2263.7,3171.9,2695,0.58863,3.7,0.57,80,30.3,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:35,Data,33.615,32.838,43.016,7,34.822,2504.52,28.36,79.312,0.04,2.838,0.858,3579.34,0.911,96.8,23.3,1502,39.66,2147.6,1964.5,2272.4,3177.6,2695,0.59282,3.698,0.51,80,29.7,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:39,Data,33.547,32.946,42.473,7,34.641,2501.81,28.36,80.486,0.03,2.835,0.849,3565.78,0.695,96.8,23.1,1501,40.24,2139.5,1958.1,2280.1,3181.8,2695,0.58867,3.686,0.45,80,29.2,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:43,Data,33.871,33.176,42.292,7,34.596,2500.9,28.36,81.93,0.04,2.818,0.838,3565.78,0.702,96.7,22.9,1501,40.97,2139.5,1939.2,2299,3190.3,2695,0.5805,3.657,0.4,80,28.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:46,Data,33.655,32.953,41.795,7,34.415,2498.19,28.36,83.104,0.04,2.823,0.829,3570.3,0.689,96.7,22.7,1499,41.55,2142.2,1939.3,2304.6,3188.7,2695,0.58094,3.649,0.34,80,28.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:50,Data,34.148,33.426,41.433,7,34.505,2498.19,28.34,84.097,0.04,2.817,0.829,3565.78,0.648,96.6,22.7,1498,42.09,2139.5,1945.7,2285.9,3179.6,2695,0.58239,3.647,0.28,80,27.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:54,Data,34.134,33.615,41.297,7,34.415,2498.19,28.34,85.361,0.04,2.819,0.819,3565.78,0.621,96.6,22.5,1499,42.68,2139.5,1938.6,2301.7,3186,2695,0.5841,3.639,0.21,80,27.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:02:57,Data,34.567,33.642,41.071,7,34.505,2497.29,28.33,86.173,0.04,2.828,0.825,3556.73,0.702,96.5,22.6,1499,43.09,2134,1945.2,2274.8,3171.1,2695,0.58365,3.654,0.13,80,26.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:01,Data,34.594,33.756,40.845,7,34.46,2497.29,28.33,87.437,0.04,2.826,0.829,3529.6,0.581,96.5,22.7,1498,43.72,2117.8,1931.1,2264,3151.5,2695,0.58311,3.655,0.05,80,26.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:05,Data,34.796,34.107,40.619,7.01,34.596,2494.58,28.33,88.16,0.04,2.826,0.825,3525.08,0.689,96.5,22.6,1497,44.08,2115,1908.4,2280.9,3153.5,2695,0.57942,3.651,0,80,25.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:08,Data,34.796,34.107,40.302,7,34.551,2494.58,28.3,88.972,0.03,2.823,0.82,3529.6,0.689,96.4,22.5,1497,44.53,2117.8,1948.3,2260.9,3158.8,2695,0.59093,3.643,0,80,25.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:12,Data,35.019,34.337,40.031,7.01,34.505,2494.58,28.28,89.965,0.04,2.841,0.821,3506.99,0.689,96.4,22.4,1497,45.03,2104.2,1905.4,2243.8,3127.8,2695,0.58057,3.662,0,80,24.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:16,Data,35.08,34.344,39.805,7.01,34.596,2495.48,28.27,90.868,0.04,2.831,0.82,3516.03,0.675,96.4,22.5,1497,45.43,2109.6,1908.1,2229.8,3115.1,2695,0.58328,3.652,0,80,24.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:19,Data,35.026,34.391,39.307,7,34.37,2495.48,28.27,91.681,0.04,2.833,0.815,3502.46,0.689,96.3,22.4,1497,45.84,2101.5,1916,2247.5,3132.9,2695,0.58447,3.648,0,80,23.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:23,Data,35.026,34.236,39.036,7,34.279,2494.58,28.27,92.674,0.04,2.833,0.808,3497.94,0.864,96.3,22.1,1497,46.34,2098.8,1911.2,2231.4,3119.8,2695,0.58416,3.638,0,80,23.2,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:26,Data,35.026,34.337,38.764,7,34.144,2495.48,28.28,93.396,0.03,2.824,0.8,3497.94,0.689,96.3,22.1,1497,46.7,2098.8,1924.9,2225.3,3114.9,2695,0.58986,3.624,0.11,80,22.7,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:30,Data,35.242,34.513,38.402,7.01,34.053,2495.48,28.28,93.847,0.04,2.812,0.794,3497.94,0.77,96.2,22,1497,47.01,2098.8,1904.5,2220.1,3113,2695,0.58065,3.607,0.18,80,22.3,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:34,Data,35.026,34.384,38.131,7,33.918,2494.58,28.28,94.75,0.03,2.809,0.783,3502.46,0.668,96.2,21.8,1497,47.42,2101.5,1894.9,2220.3,3100.5,2695,0.58411,3.592,0.25,80,21.8,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:38,Data,35.147,34.56,37.905,7,33.782,2494.58,28.28,95.202,0.03,2.811,0.783,3430.11,0.689,96.2,21.8,1496,47.65,2058.1,1890.6,2226.9,3107.2,2695,0.58023,3.594,0.3,80,21.4,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:41,Data,35.255,34.567,37.724,7,33.737,2495.48,28.28,96.014,0.03,2.813,0.778,3357.75,0.689,96.2,21.7,1497,47.96,2014.7,1904,2221.6,3107.5,2695,0.58193,3.59,0.34,80,21,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:45,Data,35.255,34.567,37.362,7,33.556,2497.29,28.28,96.556,0.04,2.805,0.778,3330.62,0.689,96.1,21.7,1498,48.32,1998.4,1914.3,2214,3102.5,2695,0.59157,3.583,0.39,80,20.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:49,Data,35.255,34.594,37.136,7,33.421,2497.29,28.27,97.188,0.04,2.803,0.77,3308.01,0.574,96.1,21.5,1499,48.64,1984.8,1911.9,2226.6,3113.3,2695,0.5841,3.572,0.43,80,20.2,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:52,Data,35.262,34.769,37,7,33.376,2498.19,28.28,97.82,0.04,2.796,0.768,3294.44,0.601,96.1,21.5,1499,48.91,1976.7,1898.8,2211.4,3097,2695,0.5804,3.563,0.46,80,19.8,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:56,Data,35.309,34.783,36.684,7,33.195,2497.29,28.28,98.361,0.03,2.786,0.766,3280.88,0.533,96.1,21.6,1499,49.18,1968.5,1884.7,2217,3096.7,2695,0.57879,3.553,0.49,80,19.5,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:03:59,Data,35.485,34.796,36.457,7,33.15,2494.58,28.28,98.632,0.04,2.792,0.758,3244.7,0.689,96,21.4,1497,49.32,1946.8,1901.7,2214.7,3099.4,2695,0.5854,3.55,0.52,80,19.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:03,Data,35.512,34.999,36.322,7,33.104,2495.48,28.27,99.264,0.04,2.771,0.759,3240.18,0.79,96,21.5,1497,49.54,1944.1,1892.6,2207.2,3091.9,2695,0.5831,3.53,0.56,80,18.8,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:07,Data,35.512,34.924,36.096,7.01,32.924,2495.48,28.28,99.806,0.04,2.772,0.748,3222.09,0.668,96,21.3,1497,49.9,1933.3,1892,2197,3080.1,2695.1,0.58634,3.521,0.58,80,18.4,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:10,Data,35.714,35.026,35.869,7,32.833,2494.58,28.29,100.077,0.04,2.777,0.746,3226.61,0.513,96,21.2,1497,50.04,1936,1884.3,2204.9,3082.6,2695.1,0.5816,3.524,0.61,80,18.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:14,Data,35.721,35.026,35.734,7,32.788,2495.48,28.28,100.528,0.04,2.774,0.748,3217.56,0.689,96,21.2,1497,50.31,1930.5,1897.8,2223.6,3096.5,2695.1,0.57894,3.522,0.63,80,17.8,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:18,Data,35.714,35.208,35.508,7,32.698,2495.48,28.27,100.799,0.04,2.774,0.745,3213.04,0.628,96,21.2,1497,50.49,1927.8,1889.2,2190.4,3079.4,2695.1,0.58387,3.518,0.66,80,17.4,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:21,Data,35.951,35.255,35.417,7,32.652,2494.58,28.28,101.521,0.04,2.763,0.739,3194.95,0.695,95.9,21.1,1497,50.76,1917,1874.8,2195.3,3067.6,2695.1,0.58169,3.501,0.67,80,17.1,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:25,Data,35.944,35.343,35.281,7,32.562,2495.48,28.27,102.063,0.03,2.766,0.739,3194.95,0.581,95.9,21.1,1497,51.03,1917,1877.8,2222.3,3099.6,2695.1,0.58192,3.505,0.7,80,16.8,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:29,Data,35.951,35.255,35.146,7.01,32.472,2496.38,28.28,102.514,0.04,2.755,0.734,3190.43,0.695,95.9,21,1498,51.26,1914.3,1877.7,2202.9,3078.1,2695.1,0.57854,3.488,0.71,80,16.5,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:32,Data,35.951,35.431,34.919,7,32.381,2495.48,28.28,103.056,0.04,2.756,0.729,3181.39,0.675,95.9,20.9,1497,51.53,1908.8,1877.8,2213.1,3088.9,2695.1,0.57705,3.485,0.74,80,16.2,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:36,Data,35.978,35.485,34.829,7,32.381,2495.48,28.28,103.417,0.04,2.749,0.724,3172.34,0.587,95.9,20.8,1497,51.66,1903.4,1855.9,2207.8,3068,2695.1,0.57535,3.473,0.76,80,15.9,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:40,Data,36.18,35.485,34.693,7,32.291,2491.87,28.3,103.869,0.03,2.757,0.722,3145.21,0.52,95.8,20.8,1495,51.93,1887.1,1893.7,2224.7,3107.6,2695.1,0.57916,3.478,0.78,80,15.6,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:43,Data,36.18,35.714,34.558,7,32.246,2498.19,28.29,104.139,0.04,2.74,0.726,3140.69,0.466,95.8,20.9,1499,52.07,1884.4,1888.9,2210.3,3094.2,2695.1,0.58172,3.468,0.8,80,15.4,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:47,Data,36.187,35.714,34.422,7,32.155,2492.77,28.3,104.501,0.04,2.742,0.724,3127.12,0.466,95.8,20.9,1495,52.3,1876.3,1870.3,2190,3067.3,2695.1,0.57675,3.466,0.81,80,15.1,0.6,ON,ON,3.7,6.1,26,26
