Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,23:04:51,Data,36.383,35.714,34.512,7.01,32.2,2494.58,28.29,105.042,0.04,2.746,0.716,3127.12,0.689,95.8,20.7,1496,52.52,1876.3,1859.7,2195.3,3064.6,2695.1,0.57513,3.462,0.82,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:54,Data,36.41,35.714,34.512,7.01,32.246,2491.87,28.3,105.584,0.04,2.738,0.715,3118.08,0.695,95.8,20.7,1495,52.75,1870.8,1883.9,2204.2,3082.7,2695.1,0.57562,3.452,0.82,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:04:58,Data,36.241,35.714,34.558,7,32.291,2495.48,28.29,105.855,0.04,2.737,0.715,3113.55,0.493,95.8,20.7,1497,52.97,1868.1,1894.1,2205.7,3092,2695.1,0.58221,3.45,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:02,Data,36.41,35.714,34.512,7,32.2,2494.58,28.29,106.396,0.03,2.744,0.715,3109.03,0.695,95.7,20.7,1497,53.24,1865.4,1872.4,2196.8,3076.4,2695.1,0.57694,3.459,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:05,Data,36.41,35.714,34.558,7.01,32.246,2495.48,28.3,106.667,0.04,2.749,0.718,3118.08,0.695,95.7,20.7,1497,53.33,1870.8,1870.5,2205.8,3078.2,2695.1,0.57874,3.468,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:09,Data,36.457,35.714,34.603,7,32.291,2497.29,28.29,107.209,0.05,2.75,0.706,3113.55,0.695,95.7,20.4,1499,53.6,1868.1,1867.3,2197.3,3073.2,2695.1,0.57335,3.456,0.82,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:12,Data,36.41,35.836,34.603,7,32.291,2497.29,28.32,107.48,0.03,2.749,0.713,3113.55,0.689,95.7,20.6,1499,53.74,1868.1,1870.3,2205.8,3075.3,2695.1,0.58268,3.461,0.82,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:16,Data,36.214,35.714,34.558,7,32.2,2497.29,28.32,108.021,0.04,2.748,0.715,3113.55,0.473,95.7,20.6,1499,54.06,1868.1,1882.5,2195.5,3070.2,2695.1,0.58131,3.462,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:20,Data,36.464,35.714,34.558,7,32.291,2498.19,28.33,108.653,0.04,2.735,0.71,3109.03,0.695,95.7,20.6,1499,54.33,1865.4,1863.2,2202.2,3074.1,2695.1,0.57599,3.444,0.82,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:24,Data,36.41,35.924,34.603,7,32.246,2500.9,28.33,108.924,0.03,2.739,0.713,3099.99,0.52,95.6,20.6,1501,54.46,1860,1879.2,2209.3,3081.4,2695.1,0.57882,3.45,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:27,Data,36.214,35.714,34.512,7.01,32.246,2500.9,28.32,109.195,0.04,2.757,0.716,3099.99,0.473,95.6,20.6,1501,54.55,1860,1882.7,2219.2,3079.8,2695.1,0.57852,3.473,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:31,Data,36.41,35.924,34.603,7,32.246,2501.81,28.3,109.737,0.04,2.739,0.72,3099.99,0.52,95.6,20.8,1501,54.87,1860,1873.5,2190,3070.5,2695.1,0.58019,3.459,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:34,Data,36.518,35.728,34.603,7,32.246,2501.81,28.3,109.737,0.04,2.729,0.714,3077.38,0.662,95.6,20.7,1501,54.87,1846.4,1874.9,2211.4,3087.9,2695.1,0.5782,3.443,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:38,Data,36.41,35.721,34.603,7.01,32.246,2501.81,28.32,110.279,0.04,2.74,0.717,3068.33,0.689,95.6,20.7,1501,55.14,1841,1860.8,2198.4,3068.6,2695.1,0.57314,3.458,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:42,Data,36.41,35.951,34.648,7,32.291,2500.9,28.3,110.64,0.03,2.75,0.721,3068.33,0.635,95.6,20.8,1501,55.32,1841,1878.7,2206.5,3085.1,2695.1,0.58084,3.471,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:45,Data,36.41,35.944,34.558,7,32.336,2500.9,28.32,110.82,0.03,2.748,0.715,3077.38,0.574,95.6,20.7,1501,55.46,1846.4,1873.6,2195.1,3077.3,2695.1,0.57738,3.463,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:49,Data,36.41,35.721,34.648,7,32.291,2503.62,28.3,111.181,0.03,2.748,0.721,3099.99,0.709,95.6,20.8,1502,55.59,1860,1872,2205.9,3076.1,2695.1,0.57712,3.469,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:53,Data,36.423,35.762,34.648,7,32.291,2501.81,28.32,111.633,0.03,2.761,0.722,3095.46,0.513,95.5,20.7,1501,55.82,1857.3,1884.5,2193.1,3076.5,2695.1,0.58519,3.482,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:05:56,Data,36.41,35.951,34.648,7,32.291,2501.81,28.32,111.904,0.03,2.751,0.717,3099.99,0.574,95.5,20.7,1501,55.95,1860,1874.4,2189.3,3072.5,2695.1,0.5803,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:00,Data,36.41,35.836,34.603,7,32.246,2500.9,28.32,112.174,0.03,2.759,0.715,3104.51,0.689,95.5,20.6,1501,56.09,1862.7,1884.7,2206.9,3091,2695.1,0.58014,3.474,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:04,Data,36.585,35.951,34.648,7,32.336,2501.81,28.32,112.355,0.03,2.749,0.72,3086.42,0.689,95.5,20.8,1501,56.22,1851.9,1876.3,2201.2,3074.2,2695.1,0.57886,3.469,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:07,Data,36.464,35.951,34.603,7,32.291,2497.29,28.3,112.716,0.04,2.746,0.722,3086.42,0.5,95.5,20.8,1498,56.36,1851.9,1865.7,2196.4,3064.6,2695.1,0.57723,3.467,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:11,Data,36.585,35.951,34.648,7,32.291,2498.19,28.32,112.897,0.04,2.756,0.714,3086.42,0.662,95.5,20.6,1499,56.49,1851.9,1868.5,2198,3071.7,2695.1,0.57667,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:14,Data,36.41,35.937,34.603,7.01,32.2,2498.19,28.29,113.438,0.04,2.748,0.715,3090.94,0.574,95.5,20.6,1498,56.67,1854.6,1873.9,2199.2,3074.4,2695.1,0.57797,3.463,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:18,Data,36.41,35.951,34.648,7,32.291,2498.19,28.33,113.348,0.03,2.754,0.718,3104.51,0.473,95.5,20.7,1499,56.72,1862.7,1863.7,2216.8,3086.5,2695.1,0.57475,3.471,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:22,Data,36.41,35.937,34.603,7,32.246,2498.19,28.28,113.709,0.04,2.762,0.71,3104.51,0.486,95.4,20.4,1499,56.85,1862.7,1864.9,2211.7,3077.3,2695.1,0.57539,3.472,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:25,Data,36.437,35.951,34.603,7.01,32.291,2497.29,28.32,113.98,0.04,2.744,0.724,3099.99,0.459,95.4,20.9,1498,56.94,1860,1882.3,2218.1,3094.2,2695.1,0.5813,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:29,Data,36.639,35.951,34.693,7,32.291,2498.19,28.32,114.07,0.04,2.74,0.72,3109.03,0.689,95.4,20.8,1498,57.04,1865.4,1867.5,2195.7,3067.2,2695.1,0.57976,3.459,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:33,Data,36.423,35.951,34.648,7.01,32.336,2495.48,28.3,114.341,0.03,2.75,0.718,3090.94,0.466,95.4,20.7,1497,57.17,1854.6,1873.8,2202.5,3075.5,2695.1,0.57682,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:36,Data,36.41,35.836,34.558,7.01,32.246,2494.58,28.32,114.612,0.04,2.751,0.716,3086.42,0.695,95.4,20.6,1497,57.31,1851.9,1865.6,2198.2,3070.7,2695.1,0.57876,3.469,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:40,Data,36.41,35.93,34.603,7,32.291,2495.48,28.32,114.612,0.04,2.74,0.721,3086.42,0.662,95.4,20.8,1497,57.35,1851.9,1877.7,2203.4,3083.3,2695.1,0.57673,3.46,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:44,Data,36.524,35.951,34.648,7.01,32.246,2495.48,28.32,114.973,0.03,2.741,0.718,3086.42,0.587,95.4,20.8,1497,57.53,1851.9,1876.5,2200.7,3076.9,2695.1,0.58057,3.459,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:47,Data,36.639,35.951,34.648,7,32.336,2495.48,28.32,115.244,0.04,2.753,0.716,3090.94,0.486,95.4,20.6,1497,57.67,1854.6,1855.2,2212,3077.6,2695.1,0.57564,3.469,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:51,Data,36.423,35.728,34.603,7,32.336,2494.58,28.32,115.244,0.04,2.745,0.72,3090.94,0.641,95.4,20.8,1497,57.67,1854.6,1892.3,2202.9,3087.8,2695.1,0.58424,3.467,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:54,Data,36.524,35.951,34.648,7.01,32.291,2494.58,28.32,115.515,0.03,2.733,0.722,3086.42,0.473,95.4,20.9,1497,57.76,1851.9,1874,2208.1,3080.6,2695.1,0.57488,3.457,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:06:58,Data,36.612,35.951,34.648,7,32.381,2494.58,28.32,115.786,0.03,2.748,0.718,3068.33,0.689,95.4,20.7,1497,57.89,1841,1894.6,2197.1,3082,2695.1,0.58439,3.467,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:02,Data,36.518,35.951,34.693,7.01,32.381,2496.38,28.32,115.695,0.03,2.745,0.715,3068.33,0.486,95.4,20.7,1497,57.85,1841,1868.8,2197.7,3071.1,2695.1,0.57683,3.459,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:05,Data,36.41,35.951,34.648,7,32.381,2563.27,28.32,115.966,0.05,2.753,0.716,3090.94,0.675,95.5,20.7,1543,57.98,1854.6,1880.7,2194.8,3076.5,2695.1,0.58156,3.47,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:09,Data,36.41,35.951,34.648,7,32.291,2529.83,28.32,115.966,0.03,2.753,0.716,3081.9,0.459,95.4,20.6,1516,57.98,1849.1,1859.2,2202.8,3072.5,2695.1,0.57309,3.469,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:13,Data,36.639,35.951,34.693,7,32.381,2494.58,28.32,116.057,0.03,2.755,0.718,3090.94,0.689,95.3,20.7,1497,58.03,1854.6,1876.8,2211.5,3087.7,2695.1,0.57766,3.473,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:16,Data,36.41,35.856,34.648,7,32.246,2495.48,28.33,116.237,0.03,2.743,0.718,3086.42,0.587,95.3,20.7,1497,58.12,1851.9,1876.7,2206.7,3078.4,2695.1,0.57736,3.461,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:20,Data,36.626,35.951,34.648,7.01,32.336,2494.58,28.32,116.688,0.04,2.733,0.717,3090.94,0.567,95.3,20.8,1497,58.34,1854.6,1871.6,2205.4,3078.6,2695.2,0.57779,3.449,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:24,Data,36.41,35.937,34.603,7,32.291,2495.48,28.32,116.688,0.04,2.744,0.712,3095.46,0.594,95.3,20.6,1497,58.34,1857.3,1884,2222.5,3097.7,2695.2,0.57649,3.456,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:27,Data,36.518,35.903,34.648,7,32.336,2495.48,28.32,116.508,0.03,2.747,0.717,3086.42,0.574,95.3,20.7,1497,58.34,1851.9,1872.3,2209,3082.2,2695.2,0.57936,3.464,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:31,Data,36.632,35.951,34.648,7,32.336,2492.77,28.32,116.959,0.04,2.75,0.718,3086.42,0.689,95.3,20.7,1496,58.43,1851.9,1884.6,2215.4,3095.5,2695.2,0.57798,3.468,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:35,Data,36.626,35.951,34.648,7,32.291,2492.77,28.33,116.959,0.04,2.754,0.717,3090.94,0.682,95.3,20.7,1496,58.43,1854.6,1867.9,2216.9,3083.4,2695.2,0.5761,3.471,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:38,Data,36.437,35.775,34.693,7,32.336,2491.87,28.32,117.14,0.04,2.751,0.72,3086.42,0.473,95.3,20.7,1496,58.57,1851.9,1879,2206.5,3084.2,2695.2,0.58095,3.471,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:42,Data,36.41,35.897,34.603,7,32.291,2492.77,28.32,117.14,0.04,2.753,0.72,3086.42,0.513,95.3,20.7,1496,58.57,1851.9,1872.4,2216.6,3085.5,2695.2,0.57528,3.473,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:46,Data,36.464,35.775,34.648,7,32.291,2492.77,28.32,117.411,0.04,2.754,0.717,3086.42,0.466,95.3,20.6,1496,58.66,1851.9,1857.3,2219.9,3079.5,2695.2,0.57107,3.469,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:49,Data,36.41,35.937,34.648,7,32.336,2492.77,28.32,117.501,0.04,2.758,0.721,3090.94,0.621,95.3,20.7,1496,58.75,1854.6,1891.5,2222.5,3103.9,2695.2,0.57859,3.479,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:53,Data,36.416,35.951,34.648,7,32.336,2492.77,28.32,117.682,0.04,2.751,0.722,3086.42,0.459,95.3,20.8,1496,58.84,1851.9,1884.3,2230.6,3105.8,2695.2,0.57459,3.474,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:07:56,Data,36.626,35.951,34.648,7,32.291,2492.77,28.32,117.501,0.03,2.756,0.722,3113.55,0.513,95.3,20.8,1496,58.75,1868.1,1870.4,2219.8,3094.4,2695.2,0.57272,3.479,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:00,Data,36.524,35.951,34.739,7,32.336,2491.87,28.32,117.682,0.03,2.751,0.721,3099.99,0.635,95.3,20.7,1495,58.84,1860,1890.4,2210,3089.8,2695.2,0.5824,3.471,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:04,Data,36.639,35.951,34.693,7,32.336,2493.67,28.32,117.682,0.03,2.739,0.716,3118.08,0.689,95.3,20.7,1495,58.84,1870.8,1870.8,2228.5,3093.6,2695.2,0.57293,3.455,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:07,Data,36.41,35.951,34.648,7,32.381,2492.77,28.32,117.772,0.03,2.755,0.724,3104.51,0.574,95.3,20.8,1496,58.89,1862.7,1866.4,2199.7,3070.5,2695.2,0.57902,3.479,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:11,Data,36.639,35.951,34.693,7,32.381,2492.77,28.32,118.043,0.04,2.762,0.715,3099.99,0.689,95.3,20.6,1496,58.98,1860,1891.1,2228.2,3108.3,2695.2,0.57957,3.477,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:15,Data,36.585,35.951,34.739,7,32.381,2492.77,28.32,117.952,0.04,2.748,0.722,3099.99,0.675,95.3,20.8,1496,58.98,1860,1881.5,2216.2,3093.5,2695.2,0.58124,3.47,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:18,Data,36.639,35.951,34.693,7,32.336,2492.77,28.33,117.952,0.04,2.744,0.724,3104.51,0.689,95.3,20.9,1496,58.98,1862.7,1872.1,2216.9,3082.2,2695.2,0.57766,3.469,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:22,Data,36.531,35.951,34.693,7,32.336,2492.77,28.32,117.862,0.03,2.744,0.723,3099.99,0.675,95.3,20.9,1495,58.98,1860,1875.1,2229.7,3102,2695.2,0.57219,3.468,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:25,Data,36.524,35.951,34.603,7,32.336,2492.77,28.32,118.223,0.04,2.748,0.715,3113.55,0.473,95.2,20.7,1496,59.2,1868.1,1879.3,2235,3108.8,2695.2,0.5776,3.463,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:29,Data,36.599,35.951,34.693,7,32.381,2493.67,28.32,118.223,0.04,2.767,0.721,3113.55,0.689,95.3,20.7,1496,59.11,1868.1,1874,2226,3095,2695.2,0.57219,3.488,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:33,Data,36.612,35.951,34.693,7,32.336,2492.77,28.3,118.043,0.03,2.754,0.724,3113.55,0.682,95.3,20.8,1496,59.11,1868.1,1871.5,2203.7,3077.9,2695.2,0.5811,3.478,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:36,Data,36.551,35.951,34.693,7,32.381,2491.87,28.33,118.223,0.04,2.748,0.715,3113.55,0.668,95.3,20.7,1496,59.11,1868.1,1877,2216.9,3092.2,2695.2,0.57484,3.463,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:40,Data,36.524,35.951,34.784,7,32.336,2492.77,28.32,118.223,0.03,2.753,0.722,3109.03,0.473,95.3,20.8,1496,59.11,1865.4,1879.4,2214.4,3094.7,2695.2,0.57518,3.476,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:44,Data,36.612,35.951,34.739,7,32.336,2491.87,28.32,118.223,0.04,2.758,0.723,3113.55,0.682,95.3,20.8,1496,59.11,1868.1,1878.7,2209.1,3080.5,2695.2,0.58162,3.48,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:47,Data,36.639,35.951,34.693,7,32.381,2492.77,28.32,118.494,0.03,2.755,0.72,3113.55,0.567,95.2,20.7,1496,59.25,1868.1,1886.1,2201,3076.1,2695.2,0.58306,3.472,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:51,Data,36.639,35.951,34.739,7,32.336,2494.58,28.33,118.584,0.03,2.76,0.723,3099.99,0.689,95.2,20.7,1497,59.29,1860,1870.8,2217.3,3089.1,2695.2,0.5757,3.483,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:55,Data,36.592,35.951,34.693,7,32.336,2495.48,28.32,118.133,0.03,2.758,0.724,3099.99,0.662,95.3,20.8,1497,59.11,1860,1868.2,2221.4,3087.2,2695.2,0.57183,3.482,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:08:58,Data,36.639,36.173,34.693,7.01,32.336,2494.58,28.32,118.675,0.03,2.739,0.716,3104.51,0.56,95.2,20.7,1497,59.29,1862.7,1875.6,2207.4,3086.9,2695.2,0.5751,3.456,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:02,Data,36.639,35.951,34.693,7,32.336,2495.48,28.32,118.584,0.04,2.762,0.721,3099.99,0.513,95.3,20.7,1497,59.25,1860,1883.3,2196.8,3076.3,2695.2,0.58098,3.483,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:06,Data,36.639,35.951,34.739,7,32.336,2495.48,28.32,118.494,0.03,2.741,0.721,3090.94,0.513,95.2,20.8,1497,59.25,1854.6,1862.2,2206.2,3071.4,2695.2,0.57611,3.463,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:09,Data,36.639,35.951,34.739,7,32.426,2495.48,28.32,118.584,0.04,2.732,0.72,3086.42,0.574,95.2,20.9,1497,59.29,1851.9,1878.9,2222.9,3097.1,2695.2,0.57518,3.451,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:13,Data,36.639,35.951,34.739,7,32.381,2495.48,28.32,118.584,0.03,2.742,0.717,3090.94,0.689,95.2,20.7,1497,59.25,1854.6,1883.8,2212.5,3087.6,2695.2,0.58027,3.459,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:16,Data,36.639,35.951,34.693,7,32.381,2494.58,28.32,118.584,0.03,2.74,0.715,3090.94,0.574,95.2,20.7,1497,59.29,1854.6,1866.4,2217.3,3085.1,2695.2,0.57376,3.456,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:20,Data,36.619,35.951,34.739,7,32.336,2494.58,28.33,118.494,0.04,2.741,0.72,3099.99,0.689,95.2,20.8,1497,59.29,1860,1865.1,2207.5,3076.9,2695.2,0.57396,3.46,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:24,Data,36.41,35.951,34.693,7,32.381,2494.58,28.32,118.584,0.03,2.748,0.717,3104.51,0.574,95.2,20.7,1497,59.29,1862.7,1866.7,2210.3,3080.4,2695.2,0.57452,3.466,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:27,Data,36.524,35.951,34.739,7.01,32.381,2495.48,28.32,118.765,0.04,2.747,0.722,3104.51,0.635,95.2,20.8,1497,59.43,1862.7,1863.6,2210.5,3081.5,2695.2,0.57461,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:31,Data,36.639,35.951,34.784,7,32.381,2494.58,28.32,118.494,0.03,2.745,0.723,3099.99,0.77,95.2,20.8,1497,59.29,1860,1878,2198.3,3077.5,2695.2,0.57989,3.467,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:35,Data,36.747,35.951,34.739,7,32.426,2494.58,28.33,118.946,0.04,2.743,0.718,3095.46,0.695,95.2,20.7,1497,59.43,1857.3,1873.2,2204.5,3080.4,2695.2,0.57694,3.461,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:38,Data,36.639,35.951,34.693,7.01,32.381,2495.48,28.32,118.584,0.03,2.761,0.722,3104.51,0.689,95.2,20.7,1497,59.29,1862.7,1875.8,2205.1,3078.4,2695.2,0.581,3.484,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:42,Data,36.639,35.964,34.739,7.01,32.381,2495.48,28.33,118.584,0.03,2.76,0.723,3099.99,0.675,95.2,20.7,1497,59.29,1860,1879,2194.4,3073.7,2695.2,0.58058,3.483,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:46,Data,36.585,35.951,34.693,7.01,32.291,2495.48,28.33,118.855,0.03,2.761,0.724,3086.42,0.689,95.2,20.8,1497,59.43,1851.9,1870.1,2194.5,3067.9,2695.2,0.57798,3.485,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:49,Data,36.639,35.951,34.784,7.01,32.381,2494.58,28.32,118.765,0.03,2.76,0.726,3086.42,0.689,95.2,20.8,1497,59.38,1851.9,1882,2209.4,3089.6,2695.2,0.58153,3.487,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:53,Data,36.639,35.951,34.739,7,32.381,2495.48,28.33,118.855,0.04,2.76,0.723,3090.94,0.689,95.2,20.7,1497,59.38,1854.6,1882.9,2201.1,3079.7,2695.2,0.5844,3.483,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:09:56,Data,36.639,35.951,34.739,7,32.336,2492.77,28.32,118.855,0.04,2.75,0.725,3086.42,0.689,95.2,20.9,1496,59.43,1851.9,1887.3,2208.1,3091.4,2695.2,0.57841,3.475,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:00,Data,36.639,35.951,34.693,7.01,32.336,2492.77,28.32,118.765,0.03,2.76,0.727,3086.42,0.689,95.2,20.9,1495,59.43,1851.9,1876.1,2197.3,3079,2695.2,0.58036,3.487,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:04,Data,36.599,36.011,34.693,7.01,32.336,2492.77,28.32,119.036,0.04,2.755,0.728,3086.42,0.668,95.2,20.9,1496,59.52,1851.9,1876.2,2195.2,3070.4,2695.2,0.57998,3.483,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:07,Data,36.639,35.951,34.739,7,32.381,2491.87,28.32,118.855,0.04,2.755,0.723,3086.42,0.689,95.2,20.8,1496,59.43,1851.9,1877,2205.2,3083.1,2695.2,0.57961,3.478,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:11,Data,36.754,35.964,34.784,7,32.381,2490.06,28.32,118.855,0.03,2.743,0.725,3090.94,0.689,95.2,20.9,1494,59.43,1854.6,1872.2,2195.3,3076.1,2695.2,0.57491,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:15,Data,36.639,36.167,34.784,7,32.381,2490.06,28.32,118.765,0.04,2.748,0.715,3086.42,0.486,95.2,20.7,1494,59.43,1851.9,1875.7,2193.5,3076.7,2695.2,0.57835,3.463,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:18,Data,36.639,36.065,34.784,7.01,32.426,2490.96,28.32,118.584,0.04,2.751,0.724,3090.94,0.668,95.2,20.8,1494,59.34,1854.6,1864.6,2217.6,3086.6,2695.2,0.57559,3.476,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:22,Data,36.639,35.951,34.693,7,32.381,2491.87,28.32,118.946,0.04,2.758,0.725,3090.94,0.52,95.2,20.8,1495,59.47,1854.6,1872.5,2204.2,3080.9,2695.2,0.57746,3.484,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:25,Data,36.585,35.978,34.739,7,32.426,2492.77,28.32,118.765,0.03,2.761,0.724,3086.42,0.716,95.2,20.8,1496,59.38,1851.9,1886.9,2198.8,3083.8,2695.2,0.57681,3.486,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:29,Data,36.416,35.951,34.784,7,32.336,2491.87,28.32,118.855,0.04,2.762,0.724,3095.46,0.635,95.2,20.8,1496,59.43,1857.3,1876.2,2190.1,3065.7,2695.2,0.58215,3.487,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:33,Data,36.639,35.957,34.739,7,32.381,2490.06,28.32,118.855,0.03,2.753,0.725,3086.42,0.682,95.2,20.9,1494,59.43,1851.9,1867.4,2203.5,3074.2,2695.3,0.57577,3.478,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:37,Data,36.585,35.951,34.739,7,32.381,2491.87,28.32,118.855,0.03,2.743,0.724,3086.42,0.662,95.2,20.9,1495,59.43,1851.9,1880,2197.6,3077.5,2695.3,0.57953,3.466,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:40,Data,36.639,35.957,34.784,7,32.426,2490.06,28.32,118.494,0.03,2.756,0.721,3095.46,0.655,95.2,20.7,1495,59.29,1857.3,1881,2208.2,3084,2695.3,0.58118,3.477,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:44,Data,36.639,35.957,34.784,7.01,32.426,2490.06,28.32,118.855,0.04,2.751,0.724,3086.42,0.675,95.2,20.8,1495,59.43,1851.9,1881.6,2207.3,3084.9,2695.3,0.58163,3.475,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:47,Data,36.639,36.18,34.829,7,32.426,2490.06,28.32,118.675,0.03,2.743,0.724,3090.94,0.675,95.2,20.9,1494,59.29,1854.6,1864.7,2206.1,3079.6,2695.3,0.57602,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:51,Data,36.639,36.126,34.784,7.01,32.381,2490.06,28.32,118.855,0.04,2.77,0.726,3086.42,0.513,95.2,20.8,1494,59.43,1851.9,1864.1,2195.6,3067.3,2695.3,0.57792,3.497,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:55,Data,36.639,36.072,34.829,7.01,32.426,2490.06,28.3,118.584,0.04,2.753,0.721,3086.42,0.79,95.2,20.8,1494,59.25,1851.9,1860.9,2192.2,3060.8,2695.3,0.57821,3.475,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:10:58,Data,36.754,35.978,34.829,7,32.426,2490.06,28.33,118.584,0.03,2.757,0.724,3086.42,0.648,95.2,20.8,1493,59.25,1851.9,1859.3,2191.1,3063.7,2695.3,0.57946,3.481,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:02,Data,36.639,36.126,34.739,7,32.381,2490.06,28.32,118.584,0.03,2.761,0.724,3090.94,0.513,95.2,20.8,1494,59.29,1854.6,1857.6,2193.4,3058.8,2695.3,0.57407,3.486,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:06,Data,36.74,35.978,34.784,7,32.426,2490.06,28.32,118.675,0.03,2.765,0.729,3086.42,0.621,95.2,20.9,1494,59.34,1851.9,1881.8,2191.1,3068.8,2695.3,0.58203,3.494,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:09,Data,36.639,36.065,34.829,7.01,32.426,2491.87,28.32,118.946,0.03,2.751,0.729,3068.33,0.689,95.2,21,1495,59.43,1841,1887.9,2200.1,3085.4,2695.3,0.57956,3.481,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:13,Data,36.639,35.978,34.739,7,32.381,2492.77,28.32,118.584,0.04,2.757,0.726,3068.33,0.662,95.2,20.9,1496,59.29,1841,1869.5,2202.2,3081.7,2695.3,0.57362,3.483,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:17,Data,36.639,36.092,34.784,7,32.426,2494.58,28.32,118.584,0.04,2.75,0.724,3077.38,0.635,95.2,20.9,1497,59.29,1846.4,1865.8,2208.9,3074.7,2695.3,0.57382,3.475,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:20,Data,36.639,35.957,34.829,7.01,32.426,2494.58,28.32,118.584,0.03,2.761,0.726,3077.38,0.655,95.2,20.8,1497,59.29,1846.4,1875.4,2194.7,3075.2,2695.3,0.58153,3.487,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:24,Data,36.619,36.173,34.739,7,32.426,2495.48,28.32,118.584,0.04,2.74,0.726,3113.55,0.486,95.2,21,1497,59.29,1868.1,1887.1,2205.2,3087.2,2695.3,0.5819,3.467,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:28,Data,36.869,36.18,34.874,7,32.472,2495.48,28.32,118.494,0.03,2.75,0.724,3104.51,0.689,95.3,20.8,1497,59.25,1862.7,1874.8,2190.3,3068.8,2695.3,0.58243,3.474,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:31,Data,36.855,36.18,34.829,7,32.426,2492.77,28.32,118.584,0.03,2.755,0.721,3113.55,0.682,95.2,20.8,1495,59.29,1868.1,1859.5,2196.7,3068.7,2695.3,0.57353,3.477,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:35,Data,36.68,36.011,34.784,7,32.472,2492.77,28.32,118.584,0.04,2.764,0.724,3104.51,0.459,95.2,20.8,1496,59.29,1862.7,1881.8,2210.9,3088.7,2695.3,0.58215,3.488,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:39,Data,36.869,36.18,34.829,7,32.517,2495.48,28.32,118.494,0.04,2.77,0.727,3090.94,0.513,95.3,20.8,1497,59.29,1854.6,1887,2209.3,3089.6,2695.3,0.57861,3.497,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:42,Data,36.693,35.978,34.784,7,32.472,2494.58,28.32,118.223,0.05,2.77,0.721,3090.94,0.601,95.3,20.7,1497,59.07,1854.6,1886.9,2211.8,3094.3,2695.3,0.58562,3.489,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:46,Data,36.842,36.18,34.919,7,32.472,2497.29,28.32,118.584,0.03,2.755,0.714,3086.42,0.682,95.3,20.6,1498,59.29,1851.9,1887.9,2190.8,3078.8,2695.3,0.58361,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:50,Data,36.639,35.964,34.829,7,32.472,2497.29,28.3,118.675,0.04,2.758,0.72,3090.94,0.635,95.2,20.7,1498,59.34,1854.6,1896.7,2196.9,3080.4,2695.3,0.58635,3.478,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:53,Data,36.774,35.951,34.784,7,32.426,2497.29,28.32,118.855,0.03,2.753,0.724,3081.9,0.682,95.2,20.8,1498,59.43,1849.1,1880.7,2193.5,3075.7,2695.3,0.58154,3.478,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:11:57,Data,36.646,35.978,34.784,7,32.381,2498.19,28.32,119.126,0.04,2.756,0.727,3095.46,0.662,95.2,20.9,1499,59.56,1857.3,1883.3,2205.4,3076.6,2695.3,0.58408,3.483,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:00,Data,36.639,35.971,34.784,7.01,32.426,2497.29,28.33,118.855,0.04,2.746,0.73,3095.46,0.601,95.2,21,1498,59.38,1857.3,1874.5,2187,3074.4,2695.3,0.57868,3.475,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:04,Data,36.639,36.005,34.829,7,32.426,2497.29,28.32,118.765,0.03,2.755,0.731,3090.94,0.635,95.2,21,1498,59.43,1854.6,1870.9,2208.3,3079.7,2695.3,0.57779,3.486,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:08,Data,36.639,35.998,34.784,7,32.426,2497.29,28.33,118.855,0.03,2.748,0.721,3086.42,0.513,95.2,20.8,1498,59.43,1851.9,1879.4,2190.2,3068.5,2695.3,0.58007,3.468,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:11,Data,36.686,36.16,34.784,7,32.472,2498.19,28.32,118.855,0.02,2.776,0.724,3086.42,0.513,95.2,20.7,1499,59.38,1851.9,1866.9,2200.5,3070.8,2695.3,0.57679,3.501,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:15,Data,36.869,36.18,34.874,7,32.517,2497.29,28.32,118.855,0.04,2.767,0.725,3090.94,0.574,95.2,20.8,1498,59.43,1854.6,1872.9,2200.1,3073.1,2695.3,0.57699,3.492,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:19,Data,36.869,36.18,34.829,7,32.517,2495.48,28.32,118.765,0.03,2.759,0.722,3099.99,0.513,95.2,20.7,1497,59.38,1860,1877.8,2202.8,3083.8,2695.3,0.57961,3.48,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:22,Data,36.639,36.173,34.784,7,32.426,2494.58,28.32,118.855,0.04,2.756,0.724,3099.99,0.466,95.2,20.8,1497,59.38,1860,1858.4,2186.3,3055.8,2695.3,0.57571,3.48,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:26,Data,36.612,36.126,34.784,7.01,32.381,2494.58,28.33,118.855,0.03,2.768,0.727,3099.99,0.682,95.2,20.8,1497,59.43,1860,1863.2,2172.5,3046.5,2695.3,0.58364,3.496,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:30,Data,36.47,36.167,34.784,7,32.381,2496.38,28.3,118.855,0.03,2.748,0.723,3099.99,0.473,95.2,20.8,1498,59.47,1860,1882.7,2186.9,3068.8,2695.3,0.58675,3.471,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:33,Data,36.639,36.18,34.829,7,32.472,2495.48,28.32,118.946,0.04,2.757,0.724,3099.99,0.635,95.2,20.8,1497,59.43,1860,1879.5,2209.6,3089.1,2695.3,0.58117,3.48,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:37,Data,36.842,36.194,34.919,7,32.472,2490.96,28.32,118.584,0.04,2.754,0.725,3099.99,0.668,95.2,20.8,1495,59.25,1860,1878,2193.2,3076.5,2695.3,0.57746,3.479,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:40,Data,36.646,36.18,34.829,7,32.426,2495.48,28.33,118.765,0.03,2.757,0.725,3099.99,0.459,95.2,20.8,1497,59.43,1860,804.62,1538.9,1758.1,2695.3,0.44877,3.481,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:44,Data,36.639,36.18,34.829,7,32.472,2492.77,28.33,118.765,0.04,2.758,0.726,3104.51,0.459,95.2,20.9,1496,59.38,1862.7,818.9,1555.3,1782.5,2695.3,0.4619,3.486,0.86,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:48,Data,36.815,36.396,34.874,7,32.472,2489.15,28.32,118.855,0.04,2.76,0.724,3090.94,0.655,95.2,20.8,1494,59.43,1854.6,774.83,1555.2,1773.3,2695.3,0.44749,3.484,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:51,Data,36.639,36.18,34.874,7,32.472,2492.77,28.32,118.494,0.04,2.749,0.724,3090.94,0.635,95.2,20.8,1496,59.25,1854.6,800.99,1539,1755.3,2695.3,0.45777,3.472,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:55,Data,36.653,35.964,34.784,7,32.426,2492.77,28.32,119.126,0.03,2.75,0.727,3086.42,0.682,95.2,20.9,1496,59.52,1851.9,778.73,1541.7,1750.3,2695.3,0.44413,3.478,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:12:59,Data,36.646,36.072,34.784,7,32.336,2492.77,28.32,118.494,0.03,2.764,0.72,3086.42,0.662,95.2,20.7,1496,59.25,1851.9,799.31,1521.6,1749.5,2695.3,0.45943,3.485,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:02,Data,36.754,36.18,34.874,7,32.426,2500,28.33,118.675,0.03,2.75,0.724,3099.99,0.486,95.2,20.9,1500,59.38,1860,798.57,1550.7,1760.1,2695.3,0.45216,3.475,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:06,Data,36.754,36.18,34.829,7,32.517,2494.58,28.29,118.494,0.03,2.747,0.724,3099.99,0.574,95.2,20.9,1497,59.29,1860,793.81,1544.5,1761.2,2695.3,0.45278,3.471,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:10,Data,36.815,36.18,34.829,7.01,32.472,2491.87,28.29,118.584,0.03,2.758,0.725,3090.94,0.682,95.2,20.8,1496,59.25,1854.6,795.99,1543.8,1757.8,2695.3,0.45381,3.483,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:13,Data,36.639,36.18,34.784,7,32.472,2495.48,28.3,118.675,0.03,2.768,0.727,3104.51,0.459,95.2,20.8,1497,59.29,1862.7,797.85,1554,1773,2695.3,0.44796,3.496,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:17,Data,36.639,36.065,34.784,7,32.426,2492.77,28.29,118.855,0.04,2.748,0.728,3068.33,0.635,95.2,20.9,1495,59.43,1841,775.71,1550,1757.9,2695.3,0.44247,3.476,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:21,Data,36.842,36.18,34.829,7,32.426,2495.48,28.28,118.584,0.04,2.76,0.724,3068.33,0.682,95.2,20.8,1497,59.29,1841,784,1546.1,1759.6,2695.3,0.44763,3.483,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:24,Data,36.815,36.18,34.829,7.01,32.517,2490.96,28.3,118.494,0.02,2.753,0.731,3077.38,0.689,95.2,21,1495,59.25,1846.4,802.08,1534.8,1753.1,2695.3,0.45625,3.484,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:28,Data,36.862,36.18,34.829,7,32.472,2490.96,28.28,118.584,0.03,2.747,0.723,3090.94,0.689,95.2,20.8,1495,59.29,1854.6,796.24,1549.2,1761.9,2695.3,0.45932,3.469,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:32,Data,36.855,36.153,34.829,7,32.426,2491.87,28.29,118.223,0.03,2.749,0.724,3090.94,0.79,95.3,20.8,1495,59.11,1854.6,798.65,1529.7,1750.4,2695.3,0.46244,3.473,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:35,Data,36.646,36.18,34.829,7,32.426,2490.06,28.27,118.584,0.04,2.748,0.729,3086.42,0.662,95.2,21,1494,59.29,1851.9,787.86,1525,1741.3,2695.3,0.45343,3.478,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:39,Data,36.869,36.18,34.784,7,32.472,2490.96,28.28,118.584,0.04,2.765,0.731,3086.42,0.513,95.2,20.9,1494,59.25,1851.9,779.59,1552.7,1760.7,2695.3,0.44439,3.496,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:43,Data,36.693,36.18,34.874,7.01,32.472,2489.15,28.27,118.675,0.04,2.754,0.729,3113.55,0.486,95.2,20.9,1493,59.38,1868.1,811.22,1536.7,1751.3,2695.3,0.44989,3.483,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:46,Data,36.754,36.18,34.874,7,32.472,2490.06,28.28,118.404,0.04,2.767,0.721,3113.55,0.662,95.3,20.7,1494,59.11,1868.1,815.48,1554.6,1775.9,2695.3,0.46184,3.487,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:50,Data,36.612,36.167,34.784,7,32.426,2489.15,28.28,118.494,0.04,2.765,0.724,3113.55,0.641,95.2,20.8,1493,59.25,1868.1,798.12,1538.9,1757.1,2695.3,0.45795,3.489,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:54,Data,36.862,36.18,34.829,7,32.472,2491.87,28.28,118.223,0.04,2.762,0.723,3113.55,0.689,95.3,20.7,1495,59.11,1868.1,775.62,1541.5,1758,2695.3,0.46026,3.483,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:13:57,Data,36.666,36.18,34.829,7,32.472,2490.06,28.28,118.584,0.04,2.765,0.718,3099.99,0.466,95.2,20.6,1494,59.25,1860,775.97,1538.5,1742.6,2695.3,0.44018,3.481,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:01,Data,36.869,36.065,34.829,7,32.472,2492.77,28.28,118.675,0.04,2.759,0.716,3104.51,0.601,95.2,20.6,1496,59.25,1862.7,794.91,1545.3,1759.8,2695.3,0.44856,3.476,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:04,Data,36.862,36.18,34.829,7,32.472,2492.77,28.28,118.494,0.04,2.75,0.728,3104.51,0.689,95.2,20.9,1496,59.29,1862.7,806.05,1547.1,1763.5,2695.3,0.45092,3.478,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:08,Data,36.639,36.18,34.784,7,32.426,2492.77,28.28,118.223,0.04,2.745,0.73,3104.51,0.466,95.3,21,1496,59.07,1862.7,793.49,1531.6,1768.8,2695.3,0.47321,3.475,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:12,Data,36.842,36.18,34.829,7,32.472,2492.77,28.28,118.494,0.04,2.747,0.727,3099.99,0.682,95.2,20.9,1495,59.29,1860,795.62,1542.9,1754.6,2695.3,0.46461,3.474,0.83,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:15,Data,36.639,36.173,34.784,7,32.426,2490.06,28.27,118.584,0.03,2.749,0.721,3099.99,0.594,95.2,20.8,1494,59.25,1860,816.35,1524.1,1752.6,2695.3,0.46881,3.469,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:19,Data,36.639,36.153,34.784,7,32.426,2490.06,28.28,118.584,0.03,2.754,0.724,3104.51,0.513,95.2,20.8,1494,59.29,1862.7,830.32,1518.3,1756.5,2695.3,0.47168,3.477,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:23,Data,36.639,36.011,34.739,7,32.381,2490.06,28.28,118.494,0.04,2.757,0.723,3090.94,0.574,95.2,20.8,1494,59.25,1854.6,796.02,1537.1,1749.9,2695.3,0.45505,3.479,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:26,Data,36.842,36.18,34.829,7,32.517,2489.15,28.28,118.404,0.04,2.753,0.723,3104.51,0.682,95.3,20.8,1494,59.2,1862.7,822.83,1556.2,1787.4,2695.3,0.46328,3.477,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:30,Data,36.639,36.167,34.784,7,32.381,2495.48,28.28,118.584,0.03,2.755,0.724,3099.99,0.473,95.2,20.8,1497,59.29,1860,781.01,1545.5,1753.6,2695.3,0.44743,3.478,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:34,Data,36.639,36.173,34.829,7,32.426,2495.48,28.28,118.404,0.04,2.746,0.723,3099.99,0.486,95.3,20.8,1497,59.2,1860,799.66,1548.8,1759.7,2695.3,0.44938,3.468,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:37,Data,36.639,35.951,34.739,7,32.336,2496.38,28.3,118.133,0.05,2.743,0.725,3095.46,0.689,95.3,20.9,1497,59.07,1857.3,800.67,1571.4,1781,2695.3,0.45009,3.468,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:41,Data,36.862,36.005,34.874,7,32.472,2492.77,28.28,118.584,0.04,2.742,0.72,3086.42,0.574,95.2,20.7,1495,59.29,1851.9,773.9,1553.2,1758.8,2695.3,0.44333,3.461,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:44,Data,36.869,36.18,34.829,7,32.472,2492.77,28.28,118.404,0.03,2.749,0.722,3086.42,0.513,95.3,20.8,1496,59.11,1851.9,811.65,1554.1,1784,2695.3,0.45748,3.471,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:48,Data,36.855,36.18,34.874,7,32.472,2492.77,28.28,118.584,0.03,2.743,0.724,3090.94,0.682,95.2,20.9,1496,59.29,1854.6,807.12,1562.1,1777.1,2695.3,0.45878,3.467,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:52,Data,36.869,36.18,34.919,7,32.472,2492.77,28.29,118.584,0.04,2.754,0.723,3095.46,0.689,95.2,20.8,1496,59.29,1857.3,792.42,1554,1768.1,2695.3,0.45129,3.477,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:55,Data,36.862,35.964,34.784,7,32.381,2495.48,28.27,118.223,0.04,2.76,0.72,3099.99,0.662,95.3,20.7,1497,59.11,1860,795.91,1548.1,1761.4,2695.3,0.4496,3.479,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:14:59,Data,36.619,35.951,34.784,7,32.426,2494.58,28.3,118.404,0.04,2.76,0.722,3099.99,0.689,95.3,20.7,1497,59.2,1860,780.82,1548.5,1760.6,2695.3,0.44712,3.482,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:03,Data,36.639,36.065,34.829,7,32.426,2495.48,28.29,118.494,0.04,2.758,0.725,3109.03,0.682,95.3,20.8,1497,59.25,1865.4,794.39,1562.7,1770.9,2695.3,0.45035,3.484,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:06,Data,36.639,35.951,34.784,7,32.381,2494.58,28.29,118.584,0.03,2.767,0.725,3104.51,0.689,95.2,20.8,1497,59.34,1862.7,829.03,1555.8,1786.9,2695.3,0.46103,3.492,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:10,Data,36.639,35.951,34.739,7,32.336,2494.58,28.29,118.494,0.04,2.753,0.723,3104.51,0.689,95.3,20.8,1497,59.25,1862.7,786.82,1565.9,1779.6,2695.4,0.44712,3.477,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:14,Data,36.639,35.957,34.784,7,32.381,2494.58,28.29,118.404,0.04,2.744,0.718,3099.99,0.675,95.3,20.7,1496,59.11,1860,785.03,1575.5,1777,2695.4,0.44339,3.462,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:17,Data,36.639,35.951,34.739,7,32.381,2492.77,28.3,118.494,0.04,2.754,0.72,3104.51,0.689,95.2,20.7,1496,59.25,1862.7,812.67,1558.2,1779.6,2695.4,0.45433,3.475,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:21,Data,36.639,35.951,34.784,7,32.381,2492.77,28.3,118.584,0.04,2.753,0.724,3086.42,0.689,95.2,20.8,1496,59.29,1851.9,830.33,1520.9,1762.7,2695.4,0.4696,3.476,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:25,Data,36.619,35.951,34.739,7,32.336,2492.77,28.29,118.675,0.03,2.75,0.725,3086.42,0.689,95.2,20.9,1496,59.34,1851.9,778.89,1538.3,1750.1,2695.4,0.44921,3.476,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:28,Data,36.855,36.065,34.829,7,32.426,2492.77,28.29,118.855,0.04,2.766,0.721,3090.94,0.601,95.2,20.7,1496,59.43,1854.6,794.46,1549.8,1759.3,2695.4,0.45117,3.487,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:32,Data,36.639,36.065,34.739,7,32.381,2493.67,28.29,118.855,0.04,2.763,0.723,3090.94,0.682,95.2,20.7,1496,59.43,1854.6,809.68,1541.4,1764.4,2695.4,0.45653,3.486,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:36,Data,36.639,35.951,34.784,7,32.291,2489.15,28.3,118.223,0.05,2.755,0.721,3099.99,0.689,95.3,20.8,1493,59.11,1860,797.34,1533.6,1760.1,2695.4,0.45502,3.477,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:39,Data,36.639,36.18,34.784,7,32.426,2490.06,28.29,118.584,0.04,2.751,0.725,3095.46,0.459,95.2,20.9,1494,59.34,1857.3,774.65,1558,1760,2695.4,0.44325,3.478,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:43,Data,36.612,36.126,34.784,7,32.381,2490.06,28.27,118.133,0.03,2.759,0.725,3086.42,0.513,95.3,20.8,1494,59.11,1851.9,813.34,1554.7,1773.8,2695.4,0.4563,3.485,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:47,Data,36.639,35.957,34.784,7,32.381,2490.06,28.3,118.494,0.04,2.761,0.722,3086.42,0.662,95.2,20.7,1494,59.29,1851.9,796.54,1537.6,1763.6,2695.4,0.45613,3.483,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:50,Data,36.639,36.126,34.739,7,32.381,2490.06,28.28,118.765,0.04,2.748,0.722,3095.46,0.574,95.2,20.8,1493,59.38,1857.3,778.58,1550,1751.7,2695.4,0.44309,3.47,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:54,Data,36.639,36.173,34.784,7,32.426,2489.15,28.28,118.584,0.04,2.739,0.726,3086.42,0.473,95.2,21,1494,59.29,1851.9,819.92,1532.2,1767.5,2695.4,0.46236,3.465,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:15:57,Data,36.693,35.964,34.739,7,32.381,2490.96,28.29,118.584,0.04,2.747,0.723,3086.42,0.655,95.2,20.9,1495,59.29,1851.9,777.98,1551.9,1755.2,2695.4,0.44516,3.47,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:16:01,Data,36.639,36.18,34.829,7,32.426,2487.35,28.27,118.584,0.03,2.751,0.727,3086.42,0.668,95.2,20.9,1492,59.29,1851.9,806.5,1542.2,1769.6,2695.4,0.45885,3.478,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:16:05,Data,36.639,36.126,34.693,6.99,32.336,2487.35,28.29,118.584,0.04,2.757,0.724,3086.42,0.675,95.2,20.8,1492,59.29,1851.9,789.91,1560.3,1770.5,2695.4,0.45093,3.482,0.84,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:16:08,Data,36.524,35.951,34.739,7,32.336,2487.35,28.29,118.855,0.04,2.762,0.722,3090.94,0.486,95.2,20.7,1492,59.38,1854.6,786.65,1558.1,1766.3,2695.4,0.45434,3.483,0.85,80,15,0.6,ON,ON,3.7,6.1,26,26
6/25/2025,23:16:12,Data,36.423,35.951,35.236,6.99,32.652,2490.06,28.29,118.855,0.04,2.754,0.723,3090.94,0.459,95.2,20.8,1493,59.43,1854.6,797.09,1566.4,1779.1,2695.4,0.44858,3.478,0.84,80,15.3,1.7,ON,ON,3.7,6.1,26,26
6/25/2025,23:16:16,Data,36.585,35.829,36.729,7,33.511,2489.15,28.27,118.584,0.03,2.777,0.741,3086.42,0.675,95.2,21.1,1493,59.29,1851.9,803.55,1567.4,1782.2,2695.4,0.45634,3.517,0.78,80,17.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:19,Data,36.41,35.721,38.221,6.99,34.325,2490.06,28.28,118.765,0.04,2.807,0.781,3131.64,0.783,95.2,21.8,1494,59.38,1879,832.01,1594,1822.1,2695.4,0.4574,3.59,0.65,80,19.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:23,Data,36.396,35.714,39.624,6.99,35.002,2489.15,28.28,118.494,0.04,2.837,0.808,3172.34,0.695,95.2,22.2,1494,59.25,1903.4,827.44,1618.6,1841.9,2695.4,0.44839,3.645,0.51,80,21.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:27,Data,36.396,35.539,41.026,6.99,35.545,2489.15,28.27,118.494,0.03,2.858,0.846,3222.09,0.871,95.2,22.8,1494,59.29,1933.3,853.24,1605.7,1842.1,2695.4,0.46324,3.704,0.34,80,23.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:30,Data,36.011,35.471,42.519,7,35.952,2490.06,28.28,118.584,0.04,2.875,0.871,3294.44,0.662,95.2,23.3,1494,59.29,1976.7,859.99,1630.5,1868.3,2695.4,0.45767,3.746,0.15,80,25.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:34,Data,36.18,35.485,43.695,6.99,36.268,2490.96,28.28,118.223,0.04,2.889,0.904,3357.75,0.898,95.3,23.8,1494,59.11,2014.7,886.22,1620.3,1869.9,2695.4,0.47291,3.793,0,80,27.3,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:38,Data,36.092,35.255,45.187,6.99,36.81,2489.15,28.28,118.223,0.03,2.912,0.923,3380.36,0.722,95.3,24.1,1494,59.11,2028.2,879.95,1650,1898.8,2695.4,0.46804,3.835,0.07,80,29,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:41,Data,35.978,35.255,46.816,7,37.443,2490.06,28.27,117.952,0.04,2.92,0.948,3366.8,0.702,95.3,24.5,1494,58.93,2020.1,897.7,1632.3,1884.6,2695.4,0.47452,3.868,0.28,80,30.7,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:45,Data,35.951,35.026,48.444,7,37.985,2489.15,28.27,117.952,0.03,2.941,0.99,3353.23,0.925,95.3,25.2,1493,58.98,2011.9,912.02,1635.9,1895.5,2695.4,0.4809,3.932,0.47,80,32.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:49,Data,36.167,35.14,50.072,7,38.799,2490.06,28.26,117.682,0.04,2.966,1.031,3326.1,0.864,95.3,25.8,1494,58.8,1995.7,927.62,1637.3,1905,2695.4,0.48439,3.998,0.62,80,34,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:52,Data,35.741,34.972,51.61,6.99,39.341,2490.06,28.26,117.23,0.04,2.985,1.064,3321.58,0.918,95.3,26.3,1494,58.57,1992.9,938.25,1651.5,1920.2,2695.4,0.4872,4.049,0.76,80,35.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:16:56,Data,35.613,34.796,53.103,6.99,40.245,2492.77,28.26,116.147,0.04,3.008,1.101,3294.44,0.878,95.3,26.8,1495,58.07,1976.7,975.82,1674.4,1959.1,2695.4,0.49554,4.109,0.88,80,36.9,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:00,Data,35.687,34.796,54.777,7,41.058,2492.77,28.26,115.334,0.04,3.042,1.129,3317.05,1.121,95.4,27.1,1495,57.67,1990.2,976.36,1656.5,1945.8,2695.4,0.49604,4.171,0.99,80,38.2,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:03,Data,35.6,34.567,56.269,6.99,41.646,2493.67,28.27,114.161,0.04,3.049,1.165,3303.49,0.945,95.4,27.6,1496,57.08,1982.1,1005.4,1676.3,1975.3,2695.4,0.50326,4.214,1.1,80,39.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:07,Data,35.573,34.567,57.671,7,42.414,2494.58,28.26,113.168,0.04,3.079,1.2,3289.92,1.087,95.5,28.1,1497,56.49,1974,1002.2,1693,1988.5,2695.4,0.49992,4.279,1.2,80,40.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:11,Data,35.282,34.134,58.983,6.99,43.092,2495.48,28.26,111.452,0.03,3.113,1.242,3262.79,1.04,95.5,28.5,1497,55.73,1957.7,1036.9,1705,2016.7,2695.4,0.51047,4.355,1.29,80,41.7,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:14,Data,35.485,34.222,60.34,6.99,43.77,2495.48,28.25,109.737,0.04,3.136,1.262,3253.74,0.945,95.6,28.7,1497,54.87,1952.2,1042,1720.2,2033.2,2695.4,0.50747,4.399,1.37,80,42.7,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:18,Data,35.282,34.107,61.697,6.99,44.493,2495.48,28.26,107.751,0.03,3.151,1.291,3253.74,0.952,95.7,29.1,1497,53.88,1952.2,1061.3,1728.4,2050,2695.4,0.51328,4.442,1.45,80,43.7,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:22,Data,35.458,34.006,62.873,6.99,45.035,2492.77,28.26,105.584,0.04,3.174,1.313,3253.74,1.296,95.8,29.3,1496,52.79,1952.2,1082.1,1734.4,2066.7,2695.4,0.51838,4.488,1.52,80,44.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:25,Data,35.248,33.885,64.049,6.99,45.759,2490.06,28.26,103.869,0.04,3.2,1.333,3240.18,1.33,95.8,29.4,1494,51.89,1944.1,1087.6,1759.5,2089.6,2695.4,0.51406,4.534,1.59,80,45.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:29,Data,35.194,34.161,65.361,6.99,46.391,2490.06,28.26,100.799,0.03,3.231,1.364,3235.65,1.316,96,29.7,1494,50.4,1941.4,1110.6,1788.1,2126.5,2695.4,0.51673,4.594,1.66,80,46.2,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:33,Data,34.803,33.817,66.266,6.99,46.798,2489.15,28.26,98.542,0.04,3.251,1.392,3235.65,1.154,96,30,1493,49.27,1941.4,1146.1,1798.9,2148.8,2695.4,0.52977,4.644,1.71,80,46.9,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:36,Data,34.918,33.601,67.261,6.99,47.386,2490.06,28.27,96.195,0.03,3.28,1.406,3240.18,1.323,96.1,30,1495,48.1,1944.1,1130.8,1802.6,2148.7,2695.4,0.5218,4.687,1.77,80,47.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:40,Data,34.803,33.655,68.165,6.99,47.928,2490.06,28.25,94.118,0.03,3.288,1.432,3258.26,1.452,96.2,30.3,1493,47.06,1955,1154.6,1809.4,2166.9,2695.4,0.52781,4.718,1.82,80,48.2,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:43,Data,34.803,33.419,69.025,6.99,48.335,2490.06,28.26,91.59,0.04,3.308,1.445,3271.83,1.371,96.3,30.4,1494,45.8,1963.1,1172.7,1839.9,2200.1,2695.4,0.52808,4.753,1.86,80,48.8,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:47,Data,34.81,33.615,69.794,6.99,48.922,2489.15,28.25,89.604,0.03,3.326,1.464,3298.96,1.202,96.4,30.6,1493,44.8,1979.4,1177.9,1843.9,2209.6,2695.4,0.52786,4.791,1.91,80,49.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:51,Data,34.803,33.365,70.653,6.99,49.193,2490.06,28.27,87.347,0.03,3.345,1.486,3317.05,1.445,96.5,30.8,1493,43.72,1990.2,1180.7,1845.1,2217.3,2695.4,0.53117,4.831,1.95,80,49.9,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:54,Data,34.742,33.412,71.513,6.99,49.51,2490.06,28.26,85.451,0.05,3.354,1.504,3321.58,1.377,96.6,31,1494,42.73,1992.9,1190.4,1873.4,2237.5,2695.4,0.52807,4.859,1.99,80,50.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:17:58,Data,34.911,33.419,72.055,6.99,50.052,2489.15,28.26,83.916,0.04,3.37,1.514,3330.62,1.411,96.6,31,1494,41.96,1998.4,1205.8,1875.2,2247.6,2695.4,0.53247,4.883,2.04,80,50.8,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:02,Data,34.567,33.52,72.689,6.99,50.368,2488.25,28.25,82.02,0.03,3.379,1.526,3330.62,1.337,96.7,31.1,1492,40.97,1998.4,1203.4,1868.4,2248.5,2695.4,0.52954,4.905,2.06,80,51.2,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:05,Data,34.681,33.412,73.458,6.99,50.82,2486.44,28.26,79.763,0.04,3.395,1.537,3348.71,1.377,96.8,31.2,1492,39.88,2009.2,1245.5,1884.3,2276.9,2695.4,0.54064,4.934,2.09,80,51.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:09,Data,34.729,33.189,73.729,6.99,50.956,2487.35,28.26,78.409,0.04,3.408,1.545,3375.84,1.425,96.9,31.2,1492,39.16,2025.5,1220.5,1893.9,2272.4,2695.4,0.53538,4.953,2.11,80,52,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:13,Data,34.783,33.183,74.317,6.99,51.227,2487.35,28.26,76.694,0.03,3.43,1.564,3375.84,1.431,96.9,31.3,1492,38.35,2025.5,1244.8,1911,2302.4,2695.4,0.53808,4.994,2.13,80,52.3,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:16,Data,34.344,32.96,74.86,6.99,51.589,2487.35,28.24,75.249,0.04,3.419,1.571,3393.93,1.485,97,31.5,1492,37.62,2036.4,1564.4,2763.5,3208,2695.4,0.52781,4.99,2.18,80,52.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:20,Data,34.337,32.96,75.493,6.99,51.86,2490.96,28.24,74.166,0.04,3.42,1.575,3389.41,1.56,97,31.5,1495,37.13,2033.6,2339.4,2569,3633.2,2695.4,0.62091,4.994,2.21,80,52.9,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:24,Data,34.337,33.081,75.764,6.99,51.995,2487.35,28.25,73.173,0.03,3.438,1.588,3384.89,1.458,97.1,31.6,1492,36.54,2030.9,2343.6,2568,3636.6,2695.4,0.62157,5.026,2.23,80,53.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:27,Data,34.648,32.98,76.217,6.99,52.357,2490.06,28.26,71.999,0.04,3.454,1.6,3384.89,1.425,97.1,31.7,1494,36,2030.9,2275.8,2566,3578.9,2695.4,0.61406,5.055,2.24,80,53.4,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:31,Data,34.567,33.054,76.307,6.98,52.357,2487.35,28.26,70.826,0.03,3.448,1.609,3407.5,1.411,97.2,31.8,1492,35.41,2044.5,2273.3,2566.5,3578.7,2695.4,0.615,5.057,2.26,80,53.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:35,Data,34.627,32.973,76.217,6.99,52.357,2484.63,28.26,70.284,0.03,3.448,1.601,3425.59,1.668,97.2,31.7,1491,35.1,2055.4,2288.8,2565.6,3585.2,2695.4,0.61634,5.049,2.24,80,53.5,1.7,ON,ON,7.7,4.7,26,26
