Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,23:18:38,Data,34.465,32.96,76.624,6.99,52.447,2483.73,28.26,69.201,0.04,3.459,1.597,3412.02,1.553,97.2,31.6,1490,34.56,2047.2,2269,2577.8,3589.6,2695.4,0.61009,5.056,2.25,80,53.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:42,Data,34.175,32.933,76.579,6.99,52.492,2485.54,28.26,68.207,0.04,3.458,1.608,3434.63,1.208,97.3,31.7,1491,34.1,2060.8,2272.2,2563.3,3573,2695.4,0.61461,5.067,2.27,80,53.7,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:46,Data,34.567,32.791,76.624,6.99,52.492,2485.54,28.26,67.485,0.03,3.463,1.601,3448.2,1.472,97.3,31.6,1491,33.74,2068.9,2289.3,2568.6,3584.2,2695.4,0.6153,5.064,2.29,80,53.7,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:49,Data,34.526,32.953,76.76,6.99,52.583,2484.63,28.25,67.034,0.03,3.467,1.592,3457.24,1.593,97.3,31.5,1491,33.52,2074.3,2295.7,2556.8,3580.4,2695.4,0.61784,5.059,2.28,80,53.8,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:53,Data,34.317,32.953,77.121,6.99,52.854,2484.63,28.24,66.492,0.04,3.467,1.605,3466.29,1.384,97.3,31.7,1491,33.2,2079.8,2293,2586,3600.7,2695.4,0.6139,5.072,2.29,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:18:57,Data,34.229,32.953,76.94,6.99,52.764,2484.63,28.25,65.86,0.04,3.469,1.621,3470.81,1.371,97.3,31.8,1491,32.88,2082.5,2345,2580,3636.6,2695.4,0.62122,5.09,2.31,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:00,Data,34.776,33.088,77.302,6.99,52.944,2487.35,28.26,65.499,0.04,3.467,1.608,3488.9,1.506,97.4,31.7,1493,32.75,2093.3,2337.9,2606.2,3649.2,2695.4,0.61909,5.076,2.31,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:04,Data,34.121,32.953,77.121,6.99,52.809,2487.35,28.26,65.048,0.03,3.461,1.615,3484.38,1.33,97.4,31.8,1492,32.52,2090.6,2314.4,2599.9,3632.7,2695.4,0.61379,5.076,2.32,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:07,Data,34.553,32.94,77.121,6.99,52.854,2488.25,28.26,64.777,0.04,3.472,1.615,3502.46,1.249,97.4,31.8,1493,32.39,2101.5,2324.9,2584.4,3626.3,2695.4,0.61838,5.088,2.32,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:11,Data,34.337,32.777,77.121,6.99,52.718,2487.35,28.26,64.596,0.04,3.48,1.604,3502.46,1.269,97.4,31.6,1492,32.3,2101.5,2341.3,2565.2,3621.6,2695.4,0.6233,5.085,2.32,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:15,Data,34.337,32.94,77.257,6.99,52.899,2487.35,28.27,64.055,0.03,3.477,1.611,3516.03,1.398,97.4,31.7,1492,32.03,2109.6,2332.2,2584.4,3630.3,2695.4,0.61948,5.087,2.33,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:18,Data,34.506,32.953,77.212,6.99,52.718,2487.35,28.26,63.784,0.04,3.477,1.61,3516.03,1.404,97.4,31.6,1492,31.89,2109.6,2346.4,2580.4,3633.9,2695.4,0.62153,5.087,2.31,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:22,Data,34.337,32.953,76.94,6.99,52.854,2487.35,28.26,63.603,0.04,3.464,1.608,3516.03,1.398,97.4,31.7,1492,31.8,2109.6,2331.7,2569.2,3612.3,2695.4,0.62451,5.072,2.28,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:26,Data,34.222,32.953,77.076,6.99,52.809,2487.35,28.26,63.423,0.04,3.461,1.598,3529.6,1.344,97.5,31.6,1492,31.71,2117.8,2349.6,2579.5,3635.5,2695.4,0.62319,5.059,2.31,80,54,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:29,Data,34.148,32.838,77.121,6.99,52.899,2484.63,28.26,63.152,0.04,3.474,1.605,3525.08,1.384,97.5,31.6,1491,31.58,2115,2347,2586.4,3641.3,2695.4,0.62257,5.078,2.33,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:33,Data,34.337,32.953,77.257,6.99,52.99,2484.63,28.26,63.061,0.03,3.464,1.608,3543.16,1.6,97.5,31.7,1491,31.58,2125.9,2340.3,2594.6,3643.2,2695.4,0.62082,5.072,2.32,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:37,Data,34.33,32.953,77.257,6.99,52.99,2484.63,28.26,62.881,0.04,3.462,1.611,3538.64,1.499,97.5,31.8,1491,31.44,2123.2,2342.1,2584.7,3635.2,2695.5,0.62223,5.073,2.31,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:40,Data,34.445,32.973,77.121,6.99,52.99,2489.15,28.26,62.791,0.04,3.466,1.607,3543.16,1.35,97.5,31.7,1493,31.4,2125.9,2326,2576,3621.1,2695.5,0.6208,5.073,2.31,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:44,Data,34.236,32.953,77.212,6.99,52.99,2490.06,28.26,62.881,0.03,3.467,1.601,3547.69,1.371,97.5,31.6,1493,31.4,2128.6,2321.5,2584.8,3623.7,2695.5,0.61814,5.068,2.3,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:48,Data,34.256,32.953,77.302,6.99,52.944,2490.06,28.26,62.881,0.04,3.466,1.605,3543.16,1.371,97.5,31.6,1494,31.4,2125.9,2328.3,2565.7,3612.4,2695.5,0.62072,5.071,2.31,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:51,Data,34.54,33.169,77.348,6.99,52.99,2490.06,28.26,62.7,0.04,3.466,1.614,3543.16,1.391,97.5,31.8,1494,31.31,2125.9,2331.2,2568.9,3616,2695.5,0.62116,5.078,2.31,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:55,Data,34.29,32.777,77.121,6.99,52.899,2490.06,28.25,62.61,0.03,3.477,1.608,3552.21,1.553,97.5,31.6,1494,31.31,2131.3,2324.2,2577.3,3622,2695.5,0.61875,5.085,2.32,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:19:58,Data,34.283,32.953,77.167,6.99,52.899,2489.15,28.26,62.61,0.03,3.484,1.611,3556.73,1.485,97.5,31.6,1494,31.31,2134,2330.3,2569.5,3616.7,2695.5,0.61968,5.094,2.3,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:02,Data,33.864,32.318,76.805,6.99,52.492,2486.44,28.26,62.61,0.04,3.473,1.61,3552.21,1.506,97.5,31.7,1492,31.31,2131.3,2322.7,2557,3607.7,2695.5,0.61971,5.082,2.31,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:06,Data,33.871,32.487,76.986,6.98,52.673,2489.15,28.25,62.61,0.04,3.463,1.603,3552.21,1.391,97.5,31.7,1494,31.31,2131.3,2352.5,2576.1,3639.4,2695.5,0.62399,5.067,2.32,80,54.1,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:09,Data,33.871,32.521,77.167,6.99,52.673,2490.06,28.26,62.61,0.03,3.461,1.603,3552.21,1.438,97.5,31.7,1494,31.31,2131.3,2345.8,2561,3620.6,2695.5,0.62517,5.064,2.32,80,54.2,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:13,Data,33.993,32.669,77.528,6.99,52.944,2490.06,28.26,62.429,0.04,3.473,1.592,3561.25,1.492,97.5,31.4,1494,31.21,2136.8,2338.7,2576.2,3622.9,2695.5,0.62625,5.065,2.33,80,54.3,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:17,Data,34.107,32.548,77.755,6.99,53.08,2490.06,28.26,62.61,0.04,3.49,1.607,3556.73,1.384,97.5,31.5,1494,31.31,2134,2340.9,2585.8,3633.6,2695.5,0.62143,5.098,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:21,Data,34.134,32.723,77.845,6.99,53.306,2489.15,28.27,62.61,0.03,3.496,1.617,3561.25,1.208,97.5,31.6,1494,31.31,2136.8,2346.7,2576.5,3627.8,2695.5,0.62377,5.114,2.37,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:24,Data,34.161,32.94,77.936,6.99,53.351,2494.58,28.28,62.61,0.03,3.48,1.615,3570.3,1.31,97.5,31.7,1497,31.21,2142.2,2354.1,2586.4,3643.1,2695.5,0.62279,5.096,2.37,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:28,Data,34.33,32.838,77.936,6.99,53.396,2491.87,28.28,62.429,0.03,3.477,1.615,3570.3,1.438,97.5,31.7,1496,31.31,2142.2,2335.9,2566.8,3619.4,2695.5,0.62311,5.093,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:31,Data,34.324,32.811,77.8,6.99,53.351,2491.87,28.27,62.61,0.03,3.477,1.623,3570.3,1.492,97.5,31.8,1496,31.21,2142.2,2338.7,2579.2,3631.8,2695.5,0.62103,5.101,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:35,Data,34.303,32.899,77.8,6.99,53.306,2492.77,28.27,62.61,0.04,3.491,1.635,3565.78,1.492,97.5,31.9,1496,31.35,2139.5,2341.5,2568,3619.4,2695.5,0.62419,5.126,2.36,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:39,Data,34.337,32.953,77.936,6.99,53.351,2492.77,28.27,62.61,0.04,3.492,1.62,3565.78,1.384,97.5,31.7,1496,31.31,2139.5,2348.2,2563.3,3621,2695.5,0.62602,5.112,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:42,Data,34.107,32.723,77.8,6.99,53.351,2491.87,28.28,62.429,0.04,3.482,1.618,3574.82,1.56,97.5,31.7,1496,31.31,2144.9,2350.2,2572,3630,2695.5,0.62609,5.101,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:46,Data,34.107,32.723,78.117,6.99,53.351,2489.15,28.28,62.61,0.04,3.467,1.611,3579.34,1.56,97.5,31.7,1494,31.21,2147.6,2345.7,2568.3,3624.7,2695.5,0.62419,5.079,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:50,Data,34.337,32.879,78.026,6.99,53.351,2492.77,28.28,62.61,0.04,3.482,1.615,3592.91,1.384,97.5,31.7,1495,31.31,2155.7,2360,2592.9,3655.2,2695.5,0.62461,5.097,2.36,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:53,Data,34.141,32.723,77.845,6.99,53.396,2491.87,28.27,62.429,0.04,3.49,1.621,3592.91,1.384,97.5,31.7,1496,31.21,2155.7,2357.9,2578.2,3639.1,2695.5,0.62452,5.112,2.37,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:20:57,Data,34.553,33.169,77.981,6.99,53.487,2490.96,28.28,62.61,0.04,3.486,1.616,3588.39,1.438,97.5,31.7,1495,31.31,2153,2335.6,2590.4,3628.9,2695.5,0.62242,5.102,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:01,Data,34.141,32.723,77.755,6.99,53.261,2490.96,28.28,62.61,0.04,3.482,1.621,3592.91,1.344,97.5,31.8,1494,31.31,2155.7,2345.2,2567.3,3613.7,2695.5,0.62446,5.102,2.36,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:04,Data,34.33,32.953,77.936,6.99,53.306,2489.15,28.28,62.61,0.04,3.485,1.623,3606.48,1.384,97.5,31.8,1494,31.31,2163.9,2342.1,2584.9,3634.6,2695.5,0.62154,5.106,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:08,Data,34.222,32.926,78.117,6.99,53.351,2490.06,28.28,62.61,0.04,3.488,1.626,3583.86,1.323,97.5,31.8,1494,31.31,2150.3,2353.6,2586.8,3643.9,2695.5,0.6224,5.115,2.33,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:11,Data,34.236,32.798,78.252,6.99,53.351,2490.06,28.27,62.61,0.03,3.486,1.625,3579.34,1.364,97.5,31.8,1494,31.31,2147.6,2341.1,2569.1,3619.9,2695.5,0.62303,5.111,2.36,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:15,Data,34.31,32.94,77.936,6.99,53.441,2490.06,28.28,62.61,0.04,3.493,1.625,3583.86,1.431,97.5,31.8,1494,31.21,2150.3,2342.4,2573.8,3626.4,2695.5,0.62329,5.12,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:19,Data,34.31,32.723,77.709,6.99,53.396,2492.77,28.28,62.249,0.04,3.497,1.624,3592.91,1.411,97.5,31.7,1496,31.12,2155.7,2355.4,2568.1,3632.3,2695.5,0.62574,5.121,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:22,Data,34.222,32.899,77.8,6.99,53.351,2491.87,28.28,62.429,0.04,3.491,1.618,3606.48,1.546,97.5,31.7,1495,31.31,2163.9,2336.2,2569.9,3625.2,2695.5,0.62064,5.109,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:26,Data,34.425,32.75,77.8,6.99,53.351,2492.77,28.27,62.429,0.04,3.474,1.612,3615.52,1.668,97.5,31.7,1496,31.31,2169.3,2342.1,2595.4,3640.9,2695.5,0.62212,5.086,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:30,Data,34.357,32.973,78.026,6.99,53.396,2489.15,28.28,62.61,0.03,3.482,1.629,3615.52,1.418,97.5,31.9,1493,31.21,2169.3,2338.5,2563.2,3617.9,2695.5,0.62262,5.111,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:33,Data,34.33,32.73,77.755,6.99,53.396,2490.06,28.28,62.429,0.04,3.499,1.614,3615.52,1.364,97.5,31.6,1494,31.21,2169.3,2340.5,2586.2,3634,2695.5,0.61893,5.113,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:37,Data,34.337,32.73,77.936,6.99,53.351,2490.06,28.27,62.429,0.04,3.494,1.615,3592.91,1.431,97.5,31.6,1494,31.31,2155.7,2325.4,2562,3602.2,2695.5,0.62153,5.11,2.36,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:41,Data,34.168,32.94,78.071,6.99,53.351,2493.67,28.28,62.61,0.04,3.488,1.62,3592.91,1.215,97.5,31.7,1496,31.31,2155.7,2345,2582.8,3635.1,2695.5,0.624,5.106,2.37,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:44,Data,34.324,32.946,77.8,6.99,53.351,2545.19,28.27,62.61,0.05,3.486,1.623,3592.91,1.391,97.5,31.8,1528,31.31,2155.7,2351.2,2586.8,3642.2,2695.5,0.6243,5.109,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:48,Data,34.31,32.94,77.936,6.99,53.351,2547.9,28.28,62.61,0.03,3.486,1.615,3601.95,1.438,97.5,31.7,1529,31.31,2161.2,2355.9,2583.8,3639,2695.5,0.62438,5.1,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:52,Data,34.121,32.723,77.981,6.99,53.396,2547.9,28.28,62.61,0.04,3.498,1.616,3611,1.384,97.5,31.6,1528,31.31,2166.6,2351.5,2581.2,3634.2,2695.5,0.62337,5.115,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:55,Data,34.344,32.953,78.071,6.99,53.487,2547.9,28.28,62.429,0.03,3.486,1.615,3611,1.384,97.5,31.7,1528,31.31,2166.6,2351.8,2560,3619.4,2695.5,0.62553,5.102,2.34,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:21:59,Data,34.317,32.953,77.845,6.99,53.351,2490.06,28.28,62.429,0.03,3.478,1.622,3615.52,1.492,97.5,31.8,1494,31.31,2169.3,2340.5,2564.4,3622.7,2695.5,0.62358,5.1,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:03,Data,34.513,32.953,78.071,6.99,53.396,2489.15,28.28,62.61,0.03,3.486,1.627,3615.52,1.431,97.5,31.8,1493,31.35,2169.3,2344.6,2587,3635.7,2695.5,0.62411,5.114,2.36,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:06,Data,34.452,32.953,77.936,6.99,53.441,2490.06,28.27,62.61,0.04,3.497,1.603,3615.52,1.411,97.5,31.4,1494,31.21,2169.3,2352.1,2578,3634.7,2695.5,0.62508,5.099,2.35,80,54.5,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:10,Data,34.337,32.946,78.117,6.99,53.487,2490.06,28.28,62.429,0.03,3.501,1.61,3611,1.431,97.5,31.5,1493,31.21,2166.6,2350.3,2571.8,3634,2695.6,0.62229,5.11,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:13,Data,34.337,32.953,78.071,6.99,53.441,2487.35,28.28,62.61,0.04,3.497,1.624,3601.95,1.384,97.5,31.7,1492,31.31,2161.2,2365.8,2560.8,3634.1,2695.6,0.62742,5.121,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:17,Data,34.337,32.73,78.071,6.99,53.487,2487.35,28.28,62.61,0.04,3.506,1.629,3601.95,1.587,97.5,31.7,1492,31.21,2161.2,2341.9,2578.7,3634,2695.6,0.6226,5.134,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:21,Data,34.33,32.723,78.026,6.99,53.441,2487.35,28.28,62.61,0.04,3.5,1.62,3620.04,1.492,97.5,31.6,1492,31.31,2172,2345.7,2586.2,3636.1,2695.6,0.62203,5.119,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:24,Data,34.337,32.838,78.026,6.99,53.487,2490.96,28.28,62.61,0.04,3.501,1.622,3624.56,1.485,97.5,31.7,1494,31.31,2174.7,2353.2,2569.8,3631.9,2695.6,0.62398,5.123,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:28,Data,34.141,32.953,78.162,6.99,53.532,2489.15,28.28,62.61,0.04,3.507,1.626,3624.56,1.289,97.5,31.7,1494,31.35,2174.7,2359.8,2577.3,3637.4,2695.6,0.6246,5.134,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:31,Data,34.364,32.737,78.162,6.99,53.487,2490.06,28.27,62.429,0.03,3.503,1.624,3629.09,1.587,97.5,31.7,1494,31.21,2177.5,2355.8,2550.4,3615.4,2695.6,0.62866,5.127,2.39,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:35,Data,34.33,33.122,78.071,6.99,53.487,2490.06,28.28,62.429,0.04,3.496,1.61,3624.56,1.384,97.5,31.5,1493,31.31,2174.7,2334,2577.1,3626,2695.6,0.62008,5.106,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:39,Data,34.567,32.838,78.071,6.99,53.622,2490.06,28.28,62.429,0.04,3.493,1.625,3624.56,1.404,97.5,31.7,1494,31.21,2174.7,2352.5,2569.7,3630.1,2695.6,0.62416,5.118,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:42,Data,34.283,32.73,78.117,6.99,53.441,2490.06,28.28,62.429,0.04,3.498,1.615,3624.56,1.58,97.5,31.6,1493,31.31,2174.7,2341.2,2565,3620,2695.6,0.62251,5.113,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:46,Data,34.114,32.899,78.117,6.99,53.441,2490.06,28.28,62.61,0.04,3.505,1.62,3629.09,1.411,97.5,31.6,1494,31.31,2177.5,2349.1,2576.7,3633.6,2695.6,0.6226,5.125,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:49,Data,34.114,32.771,78.162,6.99,53.441,2488.25,28.27,62.61,0.03,3.508,1.607,3620.04,1.398,97.5,31.4,1492,31.31,2172,2349.8,2592.8,3650.2,2695.6,0.62247,5.115,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:53,Data,34.33,32.777,78.433,6.99,53.577,2490.06,28.28,62.61,0.04,3.504,1.621,3624.56,1.391,97.5,31.6,1493,31.21,2174.7,2334.2,2578.7,3622.8,2695.6,0.6199,5.125,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:22:57,Data,34.384,32.946,78.207,6.99,53.577,2490.06,28.28,62.61,0.04,3.494,1.625,3624.56,1.316,97.5,31.8,1495,31.31,2174.7,2351.4,2589.3,3643.5,2695.6,0.62171,5.119,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:00,Data,34.344,33.068,78.117,6.99,53.622,2489.15,28.28,62.61,0.04,3.497,1.625,3624.56,1.384,97.5,31.7,1493,31.31,2174.7,2340.5,2578.5,3630.6,2695.6,0.62286,5.123,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:04,Data,34.182,32.933,78.252,6.99,53.487,2487.35,28.28,62.429,0.04,3.498,1.615,3615.52,1.33,97.5,31.6,1492,31.21,2169.3,2357.8,2578,3640.4,2695.6,0.62504,5.113,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:08,Data,34.452,32.737,78.071,6.99,53.577,2484.63,28.28,62.61,0.04,3.485,1.612,3615.52,1.479,97.5,31.6,1491,31.31,2169.3,2343.1,2596.4,3645.7,2695.6,0.61932,5.097,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:11,Data,34.121,32.94,78.117,6.99,53.577,2485.54,28.28,62.429,0.03,3.483,1.623,3615.52,1.303,97.5,31.8,1491,31.17,2169.3,2351.7,2587.7,3643.9,2695.6,0.62164,5.106,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:15,Data,34.567,32.845,78.207,6.99,53.532,2486.44,28.27,62.61,0.04,3.495,1.622,3615.52,1.289,97.5,31.7,1492,31.31,2169.3,2351.1,2598.5,3654.4,2695.6,0.61978,5.116,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:19,Data,34.438,32.946,78.071,6.99,53.577,2484.63,28.28,62.429,0.03,3.506,1.622,3611,1.411,97.5,31.6,1491,31.21,2166.6,2349.8,2593.9,3644.8,2695.6,0.62223,5.129,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:22,Data,34.344,32.838,78.026,6.99,53.441,2484.63,28.27,62.61,0.03,3.509,1.624,3629.09,1.499,97.5,31.6,1491,31.31,2177.5,2354.7,2583.2,3640.9,2695.6,0.62351,5.133,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:26,Data,34.337,33,78.252,6.99,53.622,2484.63,28.28,62.429,0.04,3.508,1.631,3624.56,1.452,97.5,31.7,1491,31.21,2174.7,2340.8,2583.5,3633.3,2695.6,0.62295,5.139,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:29,Data,34.337,32.933,78.252,6.99,53.487,2484.63,28.28,62.61,0.04,3.499,1.622,3611,1.404,97.5,31.7,1491,31.35,2166.6,2332.8,2593,3632.5,2695.6,0.62038,5.121,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:33,Data,34.56,32.994,78.207,6.99,53.577,2540.67,28.27,62.339,0.03,3.502,1.614,3611,1.445,97.5,31.5,1525,31.17,2166.6,2356.2,2600.6,3653.6,2695.6,0.62153,5.115,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:37,Data,34.654,33.068,78.207,6.99,53.667,2542.48,28.28,62.61,0.04,3.493,1.62,3615.52,1.674,97.5,31.7,1525,31.31,2169.3,2362.1,2576.3,3635.7,2695.6,0.62645,5.113,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:40,Data,34.283,32.737,78.117,7,53.351,2541.58,28.28,62.61,0.03,3.485,1.622,3611,1.587,97.5,31.8,1525,31.31,2166.6,2333.4,2578.4,3624.4,2695.6,0.62121,5.106,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:44,Data,34.506,32.953,78.117,6.99,53.532,2542.48,28.28,62.61,0.03,3.501,1.624,3620.04,1.485,97.5,31.7,1525,31.21,2172,2343.5,2581.8,3629.1,2695.6,0.62148,5.125,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:48,Data,34.506,33.054,78.207,6.99,53.667,2486.44,28.28,62.61,0.03,3.491,1.618,3611,1.404,97.5,31.7,1492,31.35,2166.6,2356,2598.1,3658.2,2695.6,0.62024,5.109,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:51,Data,34.283,32.858,78.162,6.99,53.532,2487.35,28.28,62.429,0.04,3.495,1.619,3611,1.776,97.5,31.7,1492,31.21,2166.6,2363.3,2601,3656.5,2695.6,0.62275,5.114,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:55,Data,34.256,32.838,78.207,6.99,53.577,2487.35,28.28,62.61,0.04,3.496,1.619,3611,1.303,97.5,31.6,1492,31.31,2166.6,2343.6,2588.4,3644.8,2695.6,0.61757,5.115,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:23:59,Data,34.337,32.967,78.162,6.99,53.487,2487.35,28.28,62.61,0.03,3.496,1.628,3615.52,1.674,97.5,31.8,1492,31.31,2169.3,2372.1,2598.1,3667.7,2695.6,0.62375,5.125,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:02,Data,34.324,33.048,78.117,6.99,53.577,2484.63,28.27,62.61,0.03,3.499,1.619,3615.52,1.398,97.5,31.6,1491,31.31,2169.3,2365,2592.4,3650.3,2695.6,0.62434,5.118,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:06,Data,34.675,32.967,78.117,6.99,53.622,2484.63,28.28,62.429,0.03,3.501,1.624,3615.52,1.404,97.5,31.7,1491,31.21,2169.3,2347,2607.9,3662,2695.6,0.61686,5.124,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:10,Data,34.337,32.933,77.936,6.99,53.622,2485.54,28.28,62.61,0.03,3.486,1.614,3611,1.425,97.5,31.7,1491,31.21,2166.6,2352.9,2615.2,3665,2695.6,0.61964,5.101,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:13,Data,34.654,32.852,78.026,6.99,53.622,2490.06,28.28,62.61,0.04,3.499,1.631,3601.95,1.641,97.5,31.8,1493,31.35,2161.2,2349.9,2604.6,3653.8,2695.6,0.61917,5.13,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:17,Data,34.148,32.906,78.252,7,53.577,2490.96,28.28,62.61,0.03,3.497,1.624,3592.91,1.431,97.5,31.7,1494,31.21,2155.7,2335.9,2595.8,3638.8,2695.6,0.61892,5.122,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:21,Data,34.553,32.953,77.936,6.99,53.622,2489.15,28.27,62.61,0.03,3.497,1.621,3592.91,1.398,97.5,31.7,1493,31.31,2155.7,2351.2,2594.5,3648.8,2695.6,0.6225,5.119,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:24,Data,34.337,32.777,78.117,6.99,53.577,2490.06,28.28,62.429,0.02,3.486,1.615,3611,1.499,97.5,31.7,1494,31.31,2166.6,2348.5,2578.9,3633.2,2695.6,0.62196,5.101,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:28,Data,34.337,32.73,78.252,6.99,53.532,2489.15,28.28,62.61,0.03,3.486,1.622,3611,1.587,97.5,31.7,1493,31.31,2166.6,2341.1,2600.2,3644,2695.6,0.61837,5.108,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:32,Data,34.337,32.899,78.071,6.99,53.532,2490.06,28.28,62.429,0.04,3.493,1.619,3611,1.492,97.5,31.7,1494,31.31,2166.6,2358,2608.1,3657.7,2695.6,0.62072,5.112,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:44,Data,34.654,33.068,78.388,6.99,53.667,2490.06,28.27,62.61,0.04,3.484,1.624,3611,1.499,97.5,31.8,1494,31.21,2166.6,2344.8,2593.7,3644,2695.7,0.62166,5.107,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:48,Data,34.364,32.953,78.117,6.99,53.532,2490.06,28.28,62.61,0.03,3.503,1.611,3611,1.303,97.5,31.5,1494,31.31,2166.6,2347.1,2595.8,3646,2695.7,0.62249,5.115,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:51,Data,34.364,33.068,78.071,6.99,53.667,2490.06,28.27,62.429,0.04,3.496,1.616,3611,1.276,97.5,31.6,1493,31.21,2166.6,2338.3,2591.4,3635.1,2695.7,0.61957,5.111,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:55,Data,34.567,33.027,78.117,6.99,53.577,2492.77,28.28,62.61,0.04,3.5,1.628,3611,1.742,97.5,31.7,1495,31.31,2166.6,2356.9,2600.3,3660.7,2695.7,0.61966,5.128,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:24:59,Data,34.337,32.906,78.162,6.99,53.622,2492.77,28.27,62.429,0.04,3.504,1.629,3611,1.485,97.5,31.7,1496,31.21,2166.6,2359.1,2587.1,3647.7,2695.7,0.62403,5.132,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:02,Data,34.337,33.176,78.026,6.99,53.667,2491.87,28.27,62.61,0.04,3.496,1.635,3615.52,1.371,97.5,31.9,1495,31.31,2169.3,2337.7,2608.1,3649.2,2695.7,0.61787,5.132,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:06,Data,34.337,32.946,78.207,6.99,53.532,2491.87,28.28,62.429,0.03,3.502,1.624,3611,1.398,97.5,31.7,1496,31.21,2166.6,2353,2605.7,3659.1,2695.7,0.62013,5.126,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:10,Data,34.337,32.953,78.117,6.99,53.622,2491.87,28.28,62.429,0.04,3.488,1.628,3611,1.384,97.5,31.8,1495,31.31,2166.6,2346.4,2606.8,3656.1,2695.7,0.61784,5.116,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:13,Data,34.222,32.953,78.026,6.99,53.577,2492.77,28.28,62.429,0.03,3.496,1.619,3611,1.472,97.5,31.7,1496,31.31,2166.6,2339.7,2604.7,3646.8,2695.7,0.61783,5.115,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:17,Data,34.337,32.946,77.981,6.99,53.577,2491.87,28.27,62.61,0.04,3.486,1.622,3615.52,1.289,97.5,31.7,1496,31.31,2169.3,2341.1,2590.9,3640.8,2695.7,0.61995,5.108,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:21,Data,34.567,32.953,77.981,6.99,53.667,2492.77,28.27,62.61,0.03,3.492,1.632,3638.13,1.411,97.5,31.8,1496,31.31,2182.9,2346.9,2594.3,3645.6,2695.7,0.62069,5.124,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:24,Data,34.236,32.777,78.162,6.99,53.532,2491.87,28.27,62.61,0.05,3.493,1.624,3638.13,1.553,97.5,31.7,1496,31.31,2182.9,2344.6,2579.8,3632.3,2695.7,0.6213,5.116,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:28,Data,34.249,32.933,78.207,6.99,53.622,2492.77,28.28,62.7,0.04,3.494,1.615,3638.13,1.229,97.5,31.6,1496,31.31,2182.9,2354.1,2598.7,3654.1,2695.7,0.62189,5.107,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:32,Data,34.337,33.149,78.117,6.99,53.667,2492.77,28.28,62.429,0.04,3.498,1.615,3638.13,1.337,97.5,31.6,1496,31.21,2182.9,2358.3,2594.2,3651.8,2695.7,0.62192,5.113,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:35,Data,34.432,32.953,78.026,6.99,53.532,2492.77,28.28,62.61,0.05,3.5,1.628,3611,1.492,97.5,31.7,1495,31.31,2166.6,2343.4,2590,3638.3,2695.7,0.62198,5.128,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:39,Data,34.641,32.953,78.071,6.99,53.667,2492.77,28.28,62.429,0.04,3.49,1.626,3615.52,1.33,97.5,31.8,1496,31.21,2169.3,2359.1,2603.7,3662.7,2695.7,0.62309,5.116,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:42,Data,34.229,32.865,77.981,6.99,53.667,2492.77,28.28,62.7,0.04,3.49,1.615,3615.52,1.472,97.5,31.6,1495,31.31,2169.3,2344.4,2581.6,3631.6,2695.7,0.62181,5.106,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:46,Data,34.344,32.953,78.162,6.99,53.622,2492.77,28.28,62.429,0.04,3.506,1.632,3624.56,1.384,97.5,31.8,1496,31.21,2174.7,2358.8,2587.1,3645.4,2695.7,0.62368,5.136,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:50,Data,34.391,32.953,78.207,6.99,53.577,2491.87,28.28,62.429,0.04,3.499,1.626,3638.13,1.398,97.5,31.7,1495,31.31,2182.9,2359,2587.6,3650.7,2695.7,0.62138,5.125,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:53,Data,34.506,32.953,78.207,6.99,53.487,2492.77,28.28,62.61,0.04,3.503,1.622,3633.61,1.431,97.5,31.6,1496,31.31,2180.2,2347.9,2591.4,3652.8,2695.7,0.61943,5.125,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:25:57,Data,34.452,32.953,78.071,6.99,53.577,2492.77,28.28,62.61,0.04,3.495,1.62,3638.13,1.56,97.5,31.7,1496,31.31,2182.9,2349,2587.9,3634.6,2695.7,0.62546,5.115,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:01,Data,34.337,32.75,77.981,6.99,53.622,2491.87,28.28,62.61,0.04,3.496,1.625,3629.09,1.499,97.5,31.7,1496,31.21,2177.5,2356.4,2607.9,3662.7,2695.7,0.62027,5.121,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:04,Data,34.351,32.953,78.071,6.99,53.532,2490.06,28.27,62.429,0.03,3.494,1.624,3624.56,1.384,97.5,31.7,1494,31.31,2174.7,2355.5,2609.7,3658.1,2695.7,0.62139,5.117,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:08,Data,34.337,32.953,78.117,6.99,53.577,2490.06,28.27,62.61,0.03,3.504,1.612,3624.56,1.384,97.5,31.5,1495,31.31,2174.7,2345.3,2602,3649.5,2695.7,0.61942,5.115,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:12,Data,34.479,32.784,78.162,6.99,53.532,2490.06,28.28,62.429,0.03,3.496,1.614,3624.56,1.316,97.5,31.6,1494,31.21,2174.7,2349.9,2602.8,3651.8,2695.7,0.62114,5.11,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:15,Data,34.567,32.744,78.162,6.99,53.667,2489.15,28.28,62.61,0.03,3.49,1.626,3601.95,1.593,97.5,31.8,1493,31.31,2161.2,2336.1,2596.1,3641.4,2695.7,0.61845,5.115,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:19,Data,34.141,32.953,78.117,6.99,53.622,2490.06,28.28,62.429,0.04,3.486,1.632,3601.95,1.371,97.5,31.9,1495,31.21,2161.2,2356.4,2596.5,3655.1,2695.7,0.62342,5.117,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:22,Data,34.654,33.068,78.071,6.99,53.622,2487.35,28.27,62.61,0.05,3.489,1.632,3601.95,1.283,97.5,31.9,1492,31.31,2161.2,2356.4,2592.1,3649.2,2695.7,0.6231,5.122,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:26,Data,34.445,33.169,78.117,6.99,53.622,2488.25,28.28,62.61,0.04,3.499,1.62,3601.95,1.404,97.5,31.6,1492,31.35,2161.2,2339.8,2588.2,3635.9,2695.7,0.62049,5.119,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:30,Data,34.452,32.953,78.071,6.99,53.532,2490.06,28.27,62.61,0.03,3.502,1.619,3620.04,1.391,97.5,31.6,1493,31.31,2172,2349.9,2607,3657,2695.7,0.61718,5.12,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:33,Data,34.168,32.94,78.162,6.99,53.577,2491.87,28.28,62.429,0.03,3.502,1.623,3624.56,1.235,97.5,31.7,1495,31.31,2174.7,2373,2606.5,3666.6,2695.7,0.62604,5.126,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:37,Data,34.317,33.156,78.207,6.99,53.577,2492.77,28.28,62.61,0.04,3.499,1.622,3629.09,1.384,97.5,31.7,1496,31.31,2177.5,2375.2,2611.4,3671.7,2695.7,0.62181,5.12,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:41,Data,34.337,32.926,78.252,6.99,53.577,2491.87,28.28,62.429,0.04,3.496,1.636,3615.52,1.235,97.5,31.9,1495,31.31,2169.3,2347.5,2600.8,3652.3,2695.7,0.61863,5.134,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:44,Data,34.452,33.068,78.252,6.99,53.622,2490.06,28.27,62.429,0.04,3.504,1.624,3624.56,1.58,97.5,31.7,1494,31.31,2174.7,2346.9,2597.3,3646.4,2695.7,0.61715,5.127,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:48,Data,34.337,32.973,78.162,6.99,53.577,2490.06,28.28,62.429,0.04,3.494,1.62,3620.04,1.519,97.5,31.7,1494,31.31,2172,2351.4,2593.2,3644.4,2695.7,0.62112,5.114,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:52,Data,34.317,32.953,78.071,6.99,53.577,2490.96,28.28,62.61,0.04,3.488,1.623,3624.56,1.492,97.5,31.7,1494,31.21,2174.7,2348.5,2600.1,3647.9,2695.7,0.62208,5.11,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:55,Data,34.236,33.041,78.117,6.99,53.622,2490.06,28.28,62.429,0.04,3.489,1.632,3620.04,1.404,97.5,31.9,1494,31.31,2172,2348.3,2602.5,3652.8,2695.7,0.62089,5.121,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:26:59,Data,34.553,32.953,78.117,7,53.713,2492.77,28.28,62.61,0.04,3.5,1.622,3611,1.431,97.5,31.7,1496,31.31,2166.6,2361.1,2585.8,3645.1,2695.7,0.62525,5.121,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:02,Data,34.445,32.994,78.162,6.99,53.577,2492.77,28.28,62.429,0.04,3.509,1.625,3611,1.452,97.5,31.7,1496,31.21,2166.6,2347.3,2573.8,3628.7,2695.7,0.62365,5.135,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:06,Data,34.614,32.953,78.252,6.99,53.577,2491.87,28.28,62.61,0.04,3.499,1.616,3615.52,1.411,97.5,31.6,1496,31.21,2169.3,2346.1,2575.3,3627.7,2695.7,0.62083,5.116,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:10,Data,34.573,32.973,78.162,6.99,53.667,2492.77,28.27,62.61,0.04,3.499,1.624,3611,1.404,97.5,31.7,1496,31.31,2166.6,2347.2,2581.9,3634.2,2695.7,0.62399,5.124,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:13,Data,34.567,33.156,78.252,6.99,53.667,2489.15,28.28,62.61,0.04,3.49,1.622,3611,1.411,97.5,31.7,1493,31.31,2166.6,2355.8,2578.9,3641.4,2695.7,0.62448,5.113,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:17,Data,34.567,32.953,78.162,7,53.667,2490.06,28.28,62.429,0.04,3.495,1.634,3611,1.6,97.5,31.8,1494,31.21,2166.6,2356.8,2586,3644.9,2695.8,0.62413,5.127,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:21,Data,34.283,33.054,78.162,6.99,53.577,2489.15,28.29,62.61,0.04,3.496,1.627,3620.04,1.452,97.5,31.8,1493,31.31,2172,2356.5,2581.9,3645.8,2695.8,0.62437,5.124,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:24,Data,34.54,32.967,78.297,6.99,53.577,2490.96,28.28,62.61,0.04,3.504,1.624,3611,1.472,97.5,31.7,1495,31.21,2166.6,2343,2586.9,3638,2695.8,0.62397,5.127,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:28,Data,34.344,32.953,78.297,6.99,53.667,2491.87,28.28,62.61,0.04,3.511,1.634,3611,1.384,97.5,31.8,1495,31.21,2166.6,2371.8,2589.7,3650.9,2695.8,0.62709,5.144,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:32,Data,34.29,33.129,78.071,6.99,53.577,2492.77,28.27,62.61,0.03,3.505,1.619,3611,1.195,97.5,31.6,1496,31.31,2166.6,2349.1,2586.1,3637,2695.8,0.62387,5.124,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:35,Data,34.648,33.183,78.252,7,53.713,2492.77,28.28,62.61,0.04,3.502,1.633,3615.52,1.411,97.5,31.8,1496,31.31,2169.3,2349,2576.6,3634.6,2695.8,0.62304,5.134,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:39,Data,34.519,33.075,78.117,6.99,53.622,2490.06,28.28,62.61,0.04,3.486,1.632,3615.52,1.593,97.5,31.9,1494,31.31,2169.3,2360.5,2584.8,3646.1,2695.8,0.62433,5.118,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:42,Data,34.357,32.994,78.433,6.99,53.577,2490.06,28.28,62.61,0.04,3.493,1.624,3624.56,1.262,97.5,31.7,1494,31.31,2174.7,2354.8,2578.4,3637.2,2695.8,0.62535,5.117,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:46,Data,34.452,32.953,78.117,6.99,53.667,2487.35,28.28,62.61,0.04,3.494,1.629,3629.09,1.398,97.5,31.8,1492,31.31,2177.5,2353.9,2577.3,3636.6,2695.8,0.62442,5.123,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:50,Data,34.391,33.156,78.297,6.99,53.622,2487.35,28.27,62.61,0.04,3.503,1.624,3620.04,1.296,97.5,31.7,1492,31.31,2172,2346,2591.3,3640.8,2695.8,0.62128,5.127,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:53,Data,34.776,33.183,78.343,6.99,53.713,2490.06,28.27,62.61,0.04,3.498,1.622,3611,1.492,97.5,31.7,1493,31.31,2166.6,2350,2579.5,3634.5,2695.8,0.62283,5.12,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:27:57,Data,34.351,32.953,78.297,6.99,53.487,2492.77,28.28,62.61,0.04,3.49,1.606,3611,1.391,97.5,31.5,1496,31.21,2166.6,2342.1,2594.3,3644.6,2695.8,0.62244,5.096,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:01,Data,34.344,32.953,78.207,6.99,53.667,2491.87,28.27,62.61,0.03,3.491,1.625,3611,1.384,97.5,31.8,1495,31.35,2166.6,2338.2,2579.3,3629.7,2695.8,0.61991,5.117,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:04,Data,34.56,33.156,78.388,6.99,53.622,2491.87,28.28,62.61,0.04,3.513,1.621,3611,1.438,97.5,31.6,1496,31.21,2166.6,2357.6,2560.5,3626.5,2695.8,0.62698,5.134,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:08,Data,34.452,33.041,78.297,6.99,53.713,2492.77,28.27,62.429,0.03,3.499,1.629,3629.09,1.303,97.5,31.8,1495,31.31,2177.5,2346.7,2566.6,3622.2,2695.8,0.62189,5.128,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:12,Data,34.337,32.953,78.071,7,53.577,2492.77,28.28,62.61,0.04,3.486,1.623,3611,1.384,97.5,31.8,1495,31.31,2166.6,2362.9,2581.7,3644.5,2695.8,0.62568,5.109,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:15,Data,34.54,32.94,78.117,6.99,53.622,2493.67,28.27,62.61,0.03,3.491,1.629,3611,1.431,97.5,31.8,1496,31.31,2166.6,2339.1,2587.3,3634.9,2695.8,0.61915,5.12,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:19,Data,34.735,33.007,78.252,6.99,53.758,2491.87,28.28,62.61,0.04,3.479,1.615,3611,1.539,97.5,31.7,1495,31.31,2166.6,2337.3,2585,3632,2695.8,0.62106,5.095,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:23,Data,34.58,33.183,78.297,6.99,53.758,2490.06,28.28,62.429,0.04,3.483,1.616,3624.56,1.384,97.5,31.7,1494,31.21,2174.7,2345.8,2563.3,3616.6,2695.8,0.62411,5.1,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:26,Data,34.452,33.183,78.252,6.99,53.758,2490.06,28.28,62.61,0.03,3.494,1.619,3624.56,1.56,97.5,31.7,1494,31.21,2174.7,2360.9,2583,3647.1,2695.8,0.62426,5.113,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:30,Data,34.567,33.183,78.343,6.99,53.758,2490.06,28.28,62.429,0.04,3.486,1.621,3624.56,1.499,97.5,31.7,1494,31.21,2174.7,2341.3,2584.7,3629.3,2695.8,0.62232,5.106,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:34,Data,34.567,33.007,78.252,6.99,53.758,2491.87,28.28,62.61,0.03,3.493,1.612,3615.52,1.56,97.5,31.6,1496,31.31,2169.3,2347.1,2571.9,3625.9,2695.8,0.62502,5.104,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:37,Data,34.445,33.068,78.252,6.99,53.622,2492.77,28.28,62.7,0.04,3.493,1.621,3606.48,1.431,97.5,31.7,1496,31.31,2163.9,2351.1,2561.8,3622.2,2695.8,0.627,5.114,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:41,Data,34.452,32.96,78.162,6.99,53.713,2492.77,28.27,62.61,0.04,3.489,1.612,3615.52,1.593,97.5,31.6,1496,31.31,2169.3,2339.8,2569.6,3622.8,2695.8,0.62304,5.101,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:44,Data,34.513,33.176,78.388,6.99,53.713,2491.87,28.28,62.61,0.04,3.482,1.624,3611,1.56,97.5,31.8,1495,31.21,2166.6,2335.8,2576.1,3623.2,2695.8,0.62158,5.106,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:48,Data,34.351,32.73,78.071,6.99,53.622,2492.77,28.28,62.61,0.03,3.488,1.623,3615.52,1.431,97.5,31.7,1495,31.31,2169.3,2341.5,2594.9,3640,2695.8,0.62124,5.111,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:52,Data,34.553,32.98,78.297,6.99,53.667,2490.06,28.28,62.61,0.04,3.502,1.629,3611,1.607,97.5,31.7,1494,31.31,2166.6,2352.6,2585.6,3643,2695.8,0.62303,5.131,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:55,Data,34.729,33.014,78.117,6.99,53.622,2490.06,28.27,62.429,0.04,3.5,1.624,3615.52,1.715,97.5,31.7,1494,31.31,2169.3,2348.6,2590.4,3641.8,2695.8,0.62149,5.125,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:28:59,Data,34.452,33.176,78.117,6.99,53.667,2490.06,28.28,62.61,0.04,3.5,1.629,3611,1.35,97.5,31.8,1494,31.31,2166.6,2342,2572.6,3621.7,2695.8,0.62392,5.13,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:03,Data,34.357,33.007,78.162,6.99,53.713,2490.06,28.28,62.61,0.04,3.503,1.629,3611,1.269,97.5,31.7,1494,31.21,2166.6,2353.5,2583.3,3641.2,2695.8,0.62373,5.132,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:06,Data,34.567,33.007,78.343,6.99,53.577,2487.35,28.28,62.61,0.04,3.501,1.622,3611,1.384,97.5,31.7,1492,31.31,2166.6,2341.4,2588.1,3637.5,2695.8,0.62165,5.122,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:10,Data,34.465,32.953,78.071,6.99,53.667,2489.15,28.28,62.429,0.04,3.496,1.634,3615.52,1.391,97.5,31.9,1493,31.31,2169.3,2344.3,2586.4,3636.4,2695.8,0.62341,5.13,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:13,Data,34.351,33.068,78.343,6.99,53.713,2487.35,28.27,62.429,0.03,3.48,1.623,3611,1.391,97.5,31.8,1492,31.31,2166.6,2350.3,2590,3643.2,2695.8,0.62205,5.102,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:17,Data,34.465,32.784,78.252,6.99,53.667,2487.35,28.28,62.429,0.03,3.502,1.615,3606.48,1.398,97.5,31.6,1492,31.21,2163.9,2352.7,2586.6,3643.4,2695.8,0.62123,5.117,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:21,Data,34.789,33.183,78.162,6.99,53.667,2487.35,28.27,62.61,0.04,3.496,1.62,3611,1.438,97.5,31.7,1492,31.35,2166.6,2348.7,2592.2,3642.2,2695.8,0.62283,5.116,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:24,Data,34.398,32.96,78.252,6.99,53.667,2487.35,28.27,62.61,0.04,3.495,1.633,3615.52,1.371,97.5,31.8,1492,31.35,2169.3,2362.4,2599.7,3658.7,2695.8,0.62322,5.127,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:28,Data,34.351,33.129,78.071,6.99,53.667,2487.35,28.28,62.61,0.04,3.505,1.628,3611,1.276,97.5,31.7,1492,31.21,2166.6,2358.2,2556.8,3624.7,2695.8,0.62827,5.134,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:32,Data,34.567,33.007,78.026,6.99,53.667,2487.35,28.27,62.429,0.03,3.503,1.624,3611,1.391,97.5,31.7,1492,31.31,2166.6,2350.4,2578.3,3635.2,2695.8,0.6243,5.127,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:35,Data,34.513,32.98,78.117,6.99,53.667,2487.35,28.28,62.429,0.04,3.496,1.623,3611,1.56,97.5,31.7,1492,31.21,2166.6,2347.1,2582.8,3637,2695.8,0.62149,5.118,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:39,Data,34.391,33.129,78.343,6.99,53.532,2487.35,28.28,62.61,0.03,3.496,1.621,3611,1.33,97.5,31.7,1492,31.31,2166.6,2352.8,2582.4,3636.4,2695.8,0.62472,5.115,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:43,Data,34.351,33.169,78.297,6.99,53.577,2487.35,28.28,62.61,0.04,3.504,1.62,3615.52,1.296,97.5,31.6,1492,31.31,2169.3,2349.1,2579.1,3634.1,2695.8,0.62476,5.124,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:46,Data,34.661,32.96,78.117,6.99,53.622,2485.54,28.27,62.61,0.02,3.5,1.618,3624.56,1.526,97.5,31.6,1491,31.31,2174.7,2357.1,2579,3643,2695.8,0.62427,5.118,2.32,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:50,Data,34.681,33.183,78.297,6.99,53.713,2485.54,28.28,62.429,0.04,3.489,1.618,3624.56,1.398,97.5,31.7,1491,31.21,2174.7,2362.5,2578.8,3640,2695.9,0.62727,5.108,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:53,Data,34.391,32.967,78.162,6.99,53.622,2484.63,28.27,62.61,0.04,3.5,1.623,3624.56,1.499,97.5,31.7,1491,31.31,2174.7,2361.1,2577.7,3642.9,2695.9,0.62523,5.124,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:29:57,Data,34.573,33.129,78.252,7,53.622,2484.63,28.28,62.429,0.03,3.503,1.631,3620.04,1.479,97.5,31.7,1491,31.21,2172,2345.4,2590.8,3641.7,2695.9,0.62089,5.132,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:01,Data,34.87,33.183,78.297,6.99,53.577,2484.63,28.28,62.429,0.04,3.498,1.612,3611,1.31,97.5,31.5,1491,31.21,2166.6,2360.2,2580.4,3640.1,2695.9,0.62676,5.11,2.33,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:04,Data,34.351,32.953,78.207,6.99,53.622,2484.63,28.28,62.61,0.04,3.495,1.618,3611,1.56,97.5,31.6,1491,31.35,2166.6,2345.2,2567.4,3626.1,2695.9,0.62348,5.113,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:08,Data,34.344,32.953,78.297,6.99,53.622,2484.63,28.27,62.7,0.04,3.494,1.635,3615.52,1.56,97.5,31.9,1491,31.31,2169.3,2350.6,2579.2,3637.6,2695.9,0.62347,5.129,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:12,Data,34.391,32.953,78.207,6.99,53.622,2483.73,28.27,62.61,0.04,3.509,1.626,3592.91,1.384,97.5,31.7,1491,31.31,2155.7,2361.8,2572.6,3632.8,2695.9,0.6277,5.134,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:15,Data,34.357,32.953,78.071,6.99,53.713,2484.63,28.28,62.61,0.04,3.5,1.624,3592.91,1.377,97.5,31.7,1491,31.21,2155.7,2347.5,2582.9,3638.2,2695.9,0.62389,5.125,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:19,Data,34.567,33.007,78.162,6.99,53.667,2483.73,28.28,62.61,0.04,3.496,1.628,3611,1.499,97.5,31.8,1491,31.31,2166.6,2348.8,2578.5,3631.6,2695.9,0.62483,5.125,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:22,Data,34.796,33.014,78.343,6.99,53.713,2484.63,28.28,62.61,0.04,3.506,1.619,3611,1.499,97.5,31.6,1491,31.31,2166.6,2353.9,2581.5,3642.1,2695.9,0.62188,5.126,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:26,Data,34.337,33.129,78.207,6.99,53.577,2484.63,28.27,62.61,0.03,3.515,1.624,3629.09,1.384,97.5,31.6,1491,31.31,2177.5,2358.3,2561,3623.1,2695.9,0.62687,5.139,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:30,Data,34.567,33.129,78.343,6.99,53.667,2484.63,28.28,62.429,0.04,3.495,1.615,3629.09,1.587,97.5,31.6,1491,31.21,2177.5,2357.9,2582.8,3640.4,2695.9,0.62603,5.108,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:33,Data,34.735,33.237,78.207,6.99,53.713,2484.63,28.28,62.61,0.04,3.493,1.616,3624.56,1.384,97.5,31.6,1491,31.21,2174.7,2341.9,2573.6,3627.7,2695.9,0.62068,5.109,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:37,Data,34.351,32.967,78.117,6.99,53.667,2488.25,28.27,62.61,0.04,3.495,1.627,3624.56,1.371,97.5,31.8,1493,31.21,2174.7,2346.1,2564.3,3619.3,2695.9,0.62625,5.123,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:41,Data,34.452,32.98,78.252,6.99,53.713,2485.54,28.27,62.429,0.04,3.509,1.618,3620.04,1.357,97.5,31.6,1490,31.21,2172,2341.6,2558.1,3606.7,2695.9,0.62562,5.127,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:44,Data,34.675,33.183,78.388,6.99,53.758,2484.63,28.28,62.61,0.04,3.489,1.624,3624.56,1.553,97.5,31.8,1491,31.31,2174.7,2332.7,2558.9,3608.2,2695.9,0.62608,5.113,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:48,Data,34.391,33.075,78.297,6.99,53.667,2484.63,28.28,62.61,0.03,3.494,1.632,3629.09,1.398,97.5,31.8,1491,31.31,2177.5,2352.3,2560,3623.8,2695.9,0.62846,5.125,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:52,Data,34.344,33.149,78.162,7,53.622,2484.63,28.27,62.61,0.04,3.501,1.62,3624.56,1.404,97.5,31.6,1491,31.31,2174.7,2346.6,2560.1,3617,2695.9,0.62631,5.121,2.33,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:55,Data,34.452,32.953,78.252,6.99,53.577,2486.44,28.25,62.429,0.04,3.507,1.621,3611,1.553,97.5,31.6,1492,31.31,2166.6,2341.5,2561.1,3611,2695.9,0.62534,5.129,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:30:59,Data,34.351,32.98,78.162,6.99,53.713,2487.35,28.27,62.61,0.04,3.511,1.624,3611,1.587,97.5,31.6,1492,31.31,2166.6,2339.1,2562.5,3612.3,2695.9,0.62399,5.134,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:02,Data,34.641,33.176,78.252,6.99,53.622,2486.44,28.27,62.429,0.04,3.508,1.619,3611,1.418,97.5,31.6,1492,31.21,2166.6,2346.8,2553.8,3613.8,2695.9,0.62566,5.126,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:06,Data,34.371,33.169,78.252,6.99,53.803,2490.06,28.27,62.429,0.02,3.493,1.609,3611,1.188,97.5,31.6,1494,31.21,2166.6,2349.7,2566.7,3626.1,2695.9,0.62712,5.103,2.33,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:10,Data,34.567,33.183,78.297,6.99,53.803,2490.06,28.28,62.61,0.03,3.488,1.612,3615.52,1.587,97.5,31.6,1493,31.31,2169.3,2340.5,2567.9,3619.1,2695.9,0.62298,5.1,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:13,Data,34.344,33.183,78.162,6.99,53.758,2490.06,28.28,62.429,0.03,3.508,1.618,3611,1.371,97.5,31.6,1494,31.21,2166.6,2342,2572.4,3629.1,2695.9,0.62476,5.126,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:17,Data,34.344,33.068,78.117,6.99,53.622,2486.44,28.28,62.429,0.04,3.494,1.616,3611,1.499,97.5,31.6,1492,31.21,2166.6,2344.8,2557.3,3612,2695.9,0.62703,5.11,2.37,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:21,Data,34.654,32.953,78.162,6.99,53.713,2487.35,28.28,62.61,0.05,3.494,1.623,3611,1.647,97.5,31.7,1492,31.21,2166.6,2336.8,2551.6,3605.4,2695.9,0.62442,5.115,2.39,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:24,Data,34.783,33.183,78.343,6.99,53.758,2486.44,28.28,62.61,0.03,3.486,1.627,3611,1.438,97.5,31.8,1492,31.21,2166.6,2357.7,2557.1,3619.6,2695.9,0.62938,5.113,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:28,Data,34.128,33.129,78.252,6.99,53.667,2487.35,28.28,62.61,0.04,3.506,1.625,3611,1.276,97.5,31.7,1492,31.21,2166.6,2343.5,2549,3607.7,2695.9,0.62672,5.132,2.34,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:32,Data,34.519,33.169,78.117,6.99,53.667,2486.44,28.28,62.61,0.03,3.505,1.624,3615.52,1.431,97.5,31.6,1492,31.31,2169.3,2339.8,2547.6,3605.5,2695.9,0.6257,5.13,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:35,Data,34.56,32.967,78.207,6.99,53.667,2487.35,28.27,62.429,0.03,3.496,1.62,3624.56,1.425,97.5,31.7,1492,31.35,2174.7,2361.3,2542.1,3615.2,2695.9,0.63086,5.116,2.38,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:39,Data,34.965,33.237,78.343,7,53.758,2486.44,28.28,62.61,0.04,3.503,1.612,3624.56,1.519,97.5,31.5,1492,31.31,2174.7,2352.7,2554.9,3615.8,2695.9,0.62891,5.115,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:42,Data,34.344,33.014,78.433,6.99,53.713,2487.35,28.26,62.429,0.03,3.51,1.615,3624.56,1.506,97.5,31.5,1492,31.21,2174.7,2330.8,2566.2,3614.5,2695.9,0.62088,5.125,2.36,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:46,Data,34.567,33.385,78.433,6.99,53.893,2487.35,28.27,62.429,0.03,3.494,1.624,3624.56,1.499,97.5,31.7,1492,31.31,2174.7,2349.2,2563.1,3622.8,2695.9,0.62415,5.117,2.35,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:50,Data,34.56,33.041,78.071,6.99,53.667,2486.44,28.28,62.61,0.04,3.499,1.627,3624.56,1.215,97.5,31.7,1492,31.31,2174.7,2346.9,2557.5,3615.6,2695.9,0.62617,5.125,2.31,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:53,Data,34.567,32.858,80.604,6.99,54.933,2488.25,28.27,62.61,0.03,3.486,1.617,3629.09,1.573,97.5,31.7,1492,31.31,2177.5,2366.2,2566.6,3630.3,2695.9,0.62711,5.104,2.33,80,54.6,1.7,ON,ON,7.7,4.7,26,26
6/25/2025,23:31:57,Data,33.702,32.028,89.515,6.99,59.769,2487.35,28.27,62.61,0.04,3.551,1.698,3624.56,1.62,97.5,32.3,1492,31.31,2174.7,2486.5,2677,3786,2695.9,0.63434,5.248,2.5,80,59.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:01,Data,33.075,31.285,98.381,6.99,64.604,2487.35,28.28,62.249,0.04,3.701,1.882,3629.09,1.735,97.5,33.7,1492,31.12,2177.5,2658,2858.7,4027.8,2695.9,0.63806,5.584,2.88,80,64.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:04,Data,32.636,30.448,106.975,6.99,69.35,2484.63,28.27,62.339,0.05,3.853,2.074,3601.95,2.039,97.5,35,1491,31.17,2161.2,2824.1,3014,4248.3,2695.9,0.64418,5.927,3.22,80,68.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:08,Data,32.433,29.982,115.614,6.99,73.824,2484.63,28.28,61.888,0.04,3.971,2.26,3615.52,2.626,97.5,36.3,1491,30.99,2169.3,2963.7,3198.8,4455.1,2695.9,0.6397,6.232,3.52,80,72.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:12,Data,31.542,29.213,122.761,6.99,77.936,2487.35,28.26,61.527,0.03,4.081,2.42,3629.09,2.613,97.5,37.2,1492,30.72,2177.5,3097.2,3340.4,4660.8,2695.9,0.64505,6.499,3.81,80,76.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:15,Data,31.549,28.625,130.043,6.99,81.868,2484.63,28.27,60.172,0.04,4.215,2.546,3629.09,2.741,97.6,37.7,1491,30.04,2177.5,3252.2,3524.5,4893.9,2695.9,0.64755,6.762,4.06,80,79.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:19,Data,30.887,27.66,136.964,6.99,85.529,2484.63,28.27,58.638,0.03,4.313,2.68,3633.61,2.991,97.6,38.3,1491,29.27,2180.2,3403.2,3667.4,5095.3,2696,0.65162,6.992,4.26,80,82.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:23,Data,30.874,27.565,143.342,6.99,89.099,2483.73,28.28,56.832,0.04,4.399,2.835,3651.7,2.991,97.7,39.2,1491,28.42,2191,3505.3,3850.5,5296.8,2696,0.64604,7.235,4.5,80,85.2,3.9,ON,ON,1.1,7.3,26,26
