Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,23:32:26,Data,29.82,27.106,148.589,6.99,92.263,2481.02,28.28,54.575,0.04,4.49,2.95,3660.74,3.004,97.8,39.6,1488,27.33,2196.4,3645.8,4010.1,5506.6,2696,0.64794,7.441,4.67,80,87.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:30,Data,30.084,26.316,153.971,6.99,95.2,2481.02,28.28,52.499,0.04,4.578,3.013,3696.92,3.43,97.9,39.7,1488,26.2,2218.2,3795.8,4183.3,5732.1,2696,0.64845,7.591,4.81,80,89.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:34,Data,29.085,25.938,158.992,6.98,98.228,2481.02,28.28,50.693,0.04,4.639,3.113,3701.44,3.416,98,40.2,1489,25.35,2220.9,3864.9,4311.2,5867.9,2696,0.64587,7.752,4.96,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:37,Data,29.591,25.587,163.108,6.98,100.804,2482.83,28.27,49.158,0.04,4.679,3.202,3719.53,3.43,98,40.6,1490,24.53,2231.7,3975.7,4452.1,6046.1,2696,0.64583,7.882,5,80,93.3,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:41,Data,29.368,25.79,167.586,6.98,103.426,2484.63,28.28,46.811,0.04,4.716,3.283,3746.66,3.808,98.1,41,1491,23.41,2248,4102.7,4539.9,6207.8,2696,0.64913,7.999,5,80,94.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:45,Data,29.044,24.959,171.024,6.98,105.957,2484.63,28.27,45.457,0.03,4.739,3.359,3769.28,3.848,98.2,41.5,1491,22.73,2261.6,4143,4655.3,6304,2696,0.6461,8.098,5,80,96.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:48,Data,28.578,24.824,174.417,6.98,107.99,2484.63,28.28,43.922,0.03,4.742,3.443,3791.89,3.774,98.2,42.1,1491,22.01,2275.1,4207.5,4704.7,6382.7,2696,0.64845,8.184,5,80,97.3,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:52,Data,29.132,25.493,178.261,6.98,111.561,2484.63,28.29,42.568,0.04,4.694,3.518,3814.5,3.632,98.3,42.8,1491,21.28,2288.7,4294.9,4780.8,6523.9,2696,0.64972,8.211,5,80,98.3,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:56,Data,29.625,25.567,183.282,6.98,116.532,2483.73,28.34,41.484,0.04,4.559,3.568,3841.63,3.673,98.3,43.9,1490,20.74,2305,4348.1,4859.5,6593.4,2696,0.64956,8.127,5,80,99.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:32:59,Data,29.935,26.566,187.579,6.98,121.503,2484.63,28.34,40.581,0.04,4.294,3.691,3886.85,3.322,98.4,46.2,1491,20.29,2332.1,4354.7,4903.7,6626.5,2696,0.64625,7.982,5,80,99.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:03,Data,30.955,28.234,196.852,6.99,136.01,2484.63,28.34,40.04,0.03,3.745,3.865,3923.03,2.761,98.4,50.8,1490,20.02,2353.8,4360.7,4933.5,6672.1,2696,0.64629,7.61,5,80,100,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:07,Data,32.588,30.307,208.477,6.99,150.924,2484.63,28.36,39.408,0.04,2.817,4.108,3954.69,2.471,98.4,59.3,1491,19.66,2372.8,4373,4936.8,6662.7,2696,0.64584,6.92,5,80,100,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:10,Data,33.696,31.704,213.316,6.99,160.189,2484.63,28.38,38.595,0.04,1.78,4.385,3981.82,1.776,98.4,71.2,1491,19.3,2389.1,4313.3,4866.8,6572.5,2696,0.64605,6.159,5,80,99.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:14,Data,34.114,32.615,214.402,6.99,162.765,2484.63,28.42,37.692,0.04,1.049,4.558,4004.43,1.668,98.5,81.3,1491,18.85,2402.7,4221.1,4787.2,6455,2696,0.6427,5.606,5,80,98.3,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:30,Data,35.066,33.682,198.164,6.99,151.376,2490.06,28.51,35.887,0.04,0.71,4.242,4216.98,1.229,98.6,85.7,1494,17.99,2530.2,3866.3,4371.1,5911.6,2696,0.63988,4.952,5,80,92.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:34,Data,34.823,33.426,195.992,6.99,149.975,2489.15,28.51,36.248,0.04,0.712,4.19,4284.81,1.533,98.5,85.5,1494,18.12,2570.9,3835.7,4323.3,5859.5,2696,0.63901,4.901,5,80,92,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:38,Data,35.026,33.756,194.138,6.99,148.8,2492.77,28.52,36.88,0.04,0.705,4.175,4352.64,1.168,98.5,85.5,1496,18.44,2611.6,3774,4269.7,5779.6,2696,0.63979,4.881,5,80,91.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:41,Data,34.911,33.763,192.871,7,147.987,2491.87,28.52,37.602,0.04,0.711,4.118,4452.13,0.986,98.5,85.3,1496,18.85,2671.3,3765.5,4222.5,5741.4,2696,0.64166,4.831,5,80,90.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:45,Data,34.695,33.797,191.379,6.99,146.812,2491.87,28.52,38.595,0.04,0.707,4.056,4519.97,1.472,98.5,85.2,1496,19.3,2712,3732.5,4176.5,5685.8,2696,0.64138,4.763,5,80,90.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:49,Data,35.242,33.871,190.112,6.99,145.682,2490.06,28.53,39.317,0.03,0.711,4.016,4601.37,1.377,98.4,85,1494,19.66,2760.8,3705.3,4165.1,5657.7,2696.1,0.6415,4.726,5,80,90,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:52,Data,35.181,33.844,188.755,6.99,143.286,2489.15,28.53,40.22,0.03,0.806,3.984,4732.51,1.364,98.4,83.2,1494,20.07,2839.5,3708.7,4191.4,5681.2,2696.1,0.63895,4.791,5,80,89.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:33:56,Data,34.803,33.588,188.122,7,143.151,2490.06,28.55,41.033,0.03,0.898,3.932,4854.61,1.262,98.4,81.4,1494,20.52,2912.8,3684.7,4172.2,5656.3,2696.1,0.64018,4.829,5,80,89.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:00,Data,34.762,33.223,185.363,6.99,139.4,2490.06,28.55,42.026,0.04,1.027,3.892,4981.23,1.33,98.3,79.1,1493,20.97,2988.7,3703.1,4170.8,5662.3,2696.1,0.63939,4.92,5,80,89.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:03,Data,34.364,33.183,185.453,6.99,139.309,2490.06,28.56,42.658,0.03,1.17,3.824,5134.99,1.337,98.3,76.6,1494,21.33,3081,3697.8,4164,5650.7,2696.1,0.64184,4.995,5,80,89.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:07,Data,34.891,33.324,185.86,6.99,139.535,2490.06,28.54,43.741,0.04,1.201,3.812,5239,1.404,98.2,76,1494,21.87,3143.4,3701.1,4179.6,5655,2696.1,0.63847,5.014,5,80,89.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:11,Data,34.357,33.129,185.679,6.99,139.581,2490.06,28.57,44.734,0.04,1.209,3.787,5275.18,1.573,98.2,75.8,1494,22.41,3165.1,3716.6,4170.2,5671.2,2696.1,0.64071,4.995,5,80,89.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:14,Data,34.344,33.129,186.313,6.99,139.942,2490.96,28.55,45.727,0.04,1.2,3.824,5343.01,1.411,98.2,76.1,1494,22.86,3205.8,3717.6,4185.5,5682.8,2696.1,0.64003,5.024,5,80,90,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:18,Data,34.573,32.98,186.448,6.99,140.033,2484.63,28.56,46.45,0.04,1.196,3.835,5415.37,1.472,98.1,76.2,1491,23.22,3249.2,3723.7,4189.1,5678.3,2696.1,0.64077,5.031,5,80,90,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:22,Data,34.567,33.183,186.72,6.99,140.033,2489.15,28.6,47.082,0.04,1.203,3.817,5469.63,1.398,98.1,76,1494,23.54,3281.8,3732,4180.6,5684.9,2696.1,0.64338,5.021,5,80,90,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:25,Data,34.357,33.135,186.674,6.99,140.258,2490.06,28.6,47.894,0.03,1.204,3.804,5541.99,1.317,98.1,76,1494,23.95,3325.2,3698.1,4184.5,5665,2696.1,0.63911,5.007,5,80,90,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:29,Data,34.729,33.075,187.082,6.99,140.846,2490.06,28.6,48.436,0.04,1.206,3.759,5600.78,1.425,98.1,75.7,1494,24.22,3360.5,3705.1,4198.5,5682.4,2696.1,0.63858,4.965,5,80,90.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:32,Data,34.762,32.967,187.896,6.99,141.569,2487.35,28.59,49.068,0.04,1.213,3.803,5646,1.526,98,75.8,1492,24.53,3387.6,3733.5,4230.2,5724.8,2696.1,0.63852,5.013,5,80,90.5,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:36,Data,34.344,33.23,188.484,6.99,141.795,2487.35,28.62,49.79,0.04,1.216,3.839,5718.36,1.249,98,75.9,1492,24.9,3431,3739.3,4199.9,5707.7,2696.1,0.64109,5.055,5,80,90.5,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:40,Data,34.465,33.27,188.574,6.99,141.84,2485.54,28.61,50.422,0.04,1.208,3.837,5754.53,1.235,98,76.1,1491,25.26,3452.7,3739,4206.2,5712.5,2696.1,0.64134,5.045,5,80,90.5,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:43,Data,34.587,33.129,188.348,6.99,141.795,2482.83,28.62,50.783,0.04,1.208,3.805,5817.84,1.242,98,75.9,1490,25.44,3490.7,3757.5,4226.2,5738,2696.1,0.64162,5.013,5,80,90.5,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:47,Data,34.675,33.135,189.524,6.99,142.111,2480.12,28.62,51.235,0.04,1.212,3.799,5844.98,1.377,97.9,75.8,1489,25.66,3507,3763,4213.9,5731.8,2696.1,0.64284,5.011,5,80,90.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:51,Data,34.371,32.967,189.298,6.99,142.337,2482.83,28.62,51.957,0.05,1.216,3.811,5885.68,1.377,97.9,75.8,1490,25.98,3531.4,3762.8,4233,5744.2,2696.1,0.64232,5.027,5,80,90.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:54,Data,34.668,33.21,189.434,6.99,142.473,2481.02,28.62,52.679,0.04,1.217,3.821,5930.9,1.573,97.9,75.8,1489,26.29,3558.5,3746.6,4235.1,5732.1,2696.1,0.63946,5.04,5,80,90.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:34:58,Data,34.742,33.075,189.208,6.99,142.699,2481.02,28.62,53.131,0.04,1.206,3.812,5989.69,1.634,97.9,76,1489,26.57,3593.8,3769.2,4248.2,5767.6,2696.1,0.6413,5.019,5,80,90.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:02,Data,34.951,33.183,189.253,6.99,142.699,2481.02,28.64,53.401,0.04,1.212,3.811,6021.35,1.458,97.8,75.9,1489,26.7,3612.8,3746.5,4220,5728.6,2696.1,0.64011,5.023,5,80,90.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:05,Data,34.627,33.129,189.569,6.99,142.744,2481.02,28.62,54.033,0.04,1.216,3.824,6057.52,1.431,97.8,75.9,1489,26.97,3634.5,3751.6,4255.5,5755.1,2696.1,0.63775,5.04,5,80,90.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:09,Data,34.486,33.297,189.253,6.99,142.789,2484.63,28.64,54.485,0.05,1.218,3.81,6102.74,1.573,97.8,75.8,1491,27.24,3661.6,3744,4244.6,5739.4,2696.1,0.63984,5.028,5,80,90.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:13,Data,34.789,33.405,189.615,6.99,143.015,2481.02,28.64,54.846,0.04,1.214,3.782,6152.49,1.391,97.8,75.7,1489,27.42,3691.5,3765.5,4244.4,5761,2696.1,0.64199,4.995,5,80,90.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:16,Data,34.567,33.156,190.61,7,143.738,2481.02,28.63,55.297,0.03,1.214,3.797,6197.71,1.438,97.8,75.8,1489,27.65,3718.6,3773.5,4251.9,5765,2696.1,0.64147,5.01,5,80,91.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:20,Data,34.675,33.021,191.198,6.99,143.784,2481.02,28.63,55.929,0.03,1.22,3.812,6251.98,1.566,97.7,75.7,1489,27.96,3751.2,3775.8,4268.5,5781.6,2696.1,0.63984,5.031,5,80,91.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:23,Data,34.553,33.392,191.379,6.99,144.19,2481.02,28.64,56.471,0.03,1.219,3.789,6301.72,1.296,97.7,75.7,1489,28.24,3781,3794.8,4267.4,5790,2696.2,0.64248,5.008,5,80,91.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:27,Data,34.789,33.041,192.148,6.99,144.597,2481.02,28.64,56.832,0.04,1.214,3.796,6337.9,1.472,97.7,75.8,1489,28.42,3802.7,3790.3,4264.2,5790.8,2696.2,0.64101,5.009,5,80,91.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:31,Data,34.58,33.021,192.283,6.99,144.868,2481.02,28.64,57.374,0.04,1.22,3.815,6374.08,1.479,97.7,75.8,1488,28.69,3824.4,3809.7,4273.9,5803.7,2696.2,0.64337,5.035,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:34,Data,34.418,33.081,192.6,6.99,144.913,2482.83,28.64,57.825,0.03,1.217,3.813,6410.26,1.391,97.7,75.8,1490,28.91,3846.2,3804.9,4276,5805.5,2696.2,0.64258,5.031,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:38,Data,34.972,33.432,194.726,6.99,148.258,2478.31,28.64,58.096,0.03,1.121,3.821,6446.43,1.31,97.7,77.3,1487,29.09,3867.9,3803.8,4275.9,5803.1,2696.2,0.64266,4.941,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:42,Data,35.39,33.871,194.59,6.99,148.348,2484.63,28.67,58.638,0.03,1.003,3.863,6478.09,1.418,97.6,79.4,1491,29.32,3886.9,3784.5,4265.3,5783.7,2696.2,0.64088,4.866,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:45,Data,34.6,33.52,195.043,6.99,148.258,2484.63,28.67,58.818,0.04,1.004,3.884,6505.22,1.067,97.6,79.5,1491,29.45,3903.1,3807.2,4288.5,5816.9,2696.2,0.6416,4.886,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:49,Data,34.688,33.831,195.314,6.99,148.348,2487.35,28.67,59.27,0.04,0.996,3.895,6541.4,1.181,97.6,79.6,1492,29.63,3924.8,3802.9,4274.7,5813.5,2696.2,0.64314,4.89,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:53,Data,34.857,33.426,194.771,6.99,148.574,2492.77,28.68,59.811,0.03,0.996,3.877,6600.19,1.269,97.6,79.6,1496,29.91,3960.1,2705.4,3915.6,4767,2696.2,0.56559,4.873,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:35:56,Data,34.803,33.318,194.59,6.99,148.574,2492.77,28.68,60.172,0.04,0.996,3.847,6636.37,1.573,97.6,79.4,1495,30.04,3981.8,2718.6,3917.4,4775.6,2696.2,0.56744,4.843,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:00,Data,34.864,33.439,194.997,6.99,148.574,2492.77,28.69,60.353,0.03,1.005,3.849,6677.07,1.418,97.6,79.3,1496,30.18,4006.2,2739.3,3936.1,4802.3,2696.2,0.56844,4.855,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:04,Data,35.066,33.642,194.952,6.99,148.8,2491.87,28.7,61.075,0.03,0.998,3.832,6740.38,1.181,97.5,79.3,1496,30.58,4044.2,2745.8,3903.8,4779.5,2696.2,0.57288,4.831,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:07,Data,34.87,33.642,195.359,6.99,148.845,2492.77,28.71,61.617,0.03,0.989,3.821,6772.03,1.195,97.5,79.4,1496,30.81,4063.2,2716.7,3925.5,4780.6,2696.2,0.56637,4.81,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:11,Data,34.999,33.426,195.45,6.99,148.981,2492.77,28.7,61.978,0.04,0.996,3.808,6817.26,1.485,97.5,79.3,1495,30.99,4090.4,2737.7,3915.8,4785.4,2696.2,0.57018,4.803,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:15,Data,34.911,33.642,195.223,6.99,149.071,2492.77,28.71,62.429,0.03,1.001,3.816,6835.35,1.465,97.5,79.2,1495,31.21,4101.2,2726.2,3914.3,4777,2696.2,0.56913,4.818,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:18,Data,35.026,33.736,195.314,6.99,149.071,2492.77,28.71,63.152,0.03,1.002,3.817,6889.61,1.087,97.5,79.2,1495,31.58,4133.8,2711,3916.8,4770.6,2696.2,0.56645,4.819,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:22,Data,35.026,33.5,195.721,6.99,149.252,2493.67,28.71,63.603,0.04,1.002,3.811,6934.83,1.58,97.4,79.2,1496,31.8,4160.9,2739.1,3918.9,4782.9,2696.2,0.56853,4.814,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:26,Data,34.884,33.628,195.495,6.99,149.071,2492.77,28.71,64.145,0.03,0.998,3.808,6984.58,1.242,97.4,79.3,1496,32.07,4190.7,2702.5,3930.3,4777,2696.2,0.56391,4.805,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:29,Data,34.816,33.439,195.766,6.99,149.342,2491.87,28.71,64.596,0.03,0.997,3.794,7034.32,1.276,97.4,79.2,1495,32.25,4220.6,2713,3894.7,4753.9,2696.2,0.56876,4.791,5,80,91.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:33,Data,35.113,33.642,196.671,6.99,149.84,2494.58,28.71,65.048,0.04,1.003,3.797,7075.02,1.425,97.4,79.1,1497,32.52,4245,2743.8,3924.2,4777.5,2696.2,0.57016,4.8,5,80,91.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:37,Data,34.978,33.527,197.44,6.99,150.337,2495.48,28.72,65.589,0.04,1.006,3.816,7120.25,0.986,97.4,79.1,1497,32.75,4272.1,2755.7,3949.3,4821.9,2696.2,0.57029,4.823,5,80,92,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:40,Data,34.742,33.831,197.168,6.99,150.517,2495.48,28.71,66.312,0.03,1.002,3.827,7151.9,1.303,97.3,79.3,1497,33.16,4291.1,2758.2,3967.5,4839.7,2696.2,0.56823,4.828,5,80,92,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:44,Data,34.607,33.588,197.53,6.99,150.517,2492.77,28.73,66.673,0.03,0.995,3.812,7169.99,1.215,97.3,79.3,1496,33.29,4302,2760.4,3958.1,4832.3,2696.2,0.56917,4.806,5,80,92,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:48,Data,34.803,33.783,197.304,6.99,150.698,2490.96,28.74,67.124,0.04,1.001,3.83,7228.78,1.094,97.3,79.3,1495,33.56,4337.3,2764.3,3941.7,4819.9,2696.2,0.57179,4.832,5,80,92,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:51,Data,34.85,33.223,197.349,6.99,150.743,2489.15,28.76,67.485,0.04,1.003,3.812,7255.91,1.377,97.3,79.2,1493,33.7,4353.5,2747.5,3996.3,4855.8,2696.2,0.56423,4.814,5,80,92,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:55,Data,34.634,33.527,197.937,6.99,150.924,2490.06,28.77,68.117,0.03,0.997,3.798,7301.14,1.188,97.3,79.2,1494,34.06,4380.7,2742.2,3969.1,4830.1,2696.2,0.56605,4.794,5,80,92,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:36:58,Data,35.093,33.297,196.807,6.99,149.568,2486.44,28.76,68.388,0.03,1.02,3.806,7341.83,1.154,97.3,78.9,1492,34.19,4405.1,2772.1,3979.1,4857.7,2696.2,0.56864,4.826,5,80,92.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:02,Data,34.594,33.412,196.716,6.99,149.433,2487.35,28.75,68.839,0.04,1.114,3.807,7378.01,1.33,97.2,77.3,1492,34.42,4426.8,2786,3964.4,4850.9,2696.2,0.57258,4.922,5,80,92.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:06,Data,34.796,33.041,197.53,6.99,149.93,2487.35,28.74,69.471,0.04,1.13,3.795,7414.19,1.485,97.2,77.1,1492,34.69,4448.5,2763.5,3972.7,4846.4,2696.2,0.56855,4.925,5,80,92.3,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:09,Data,34.891,33.25,198.209,6.99,150.201,2486.44,28.76,69.742,0.05,1.14,3.787,7463.94,1.404,97.2,76.9,1492,34.87,4478.4,2793.1,3997,4882.4,2696.2,0.57035,4.927,5,80,92.5,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:13,Data,34.729,33.21,199.159,6.99,151.015,2487.35,28.76,70.194,0.04,1.125,3.806,7491.07,1.715,97.2,77.2,1492,35.1,4494.6,2789.1,4019.5,4899,2696.2,0.56787,4.93,5,80,92.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:17,Data,34.513,33.358,199.973,6.99,151.421,2487.35,28.76,70.555,0.04,1.117,3.756,7513.68,1.472,97.2,77.1,1492,35.32,4508.2,2816.7,4012.4,4908.7,2696.2,0.57216,4.873,5,80,93,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:20,Data,34.796,33.21,200.787,6.99,152.235,2488.25,28.74,71.006,0.04,1.131,3.798,7549.86,1.512,97.1,77.1,1492,35.55,4529.9,2840.9,4059.9,4961.9,2696.2,0.57086,4.928,5,80,93.3,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:24,Data,34.378,33.196,201.058,6.99,152.325,2486.44,28.76,71.458,0.03,1.133,3.833,7581.51,1.256,97.1,77.2,1492,35.73,4548.9,2833.4,4060.2,4958.1,2696.3,0.5697,4.966,5,80,93.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:28,Data,34.661,32.994,200.787,6.99,152.37,2484.63,28.75,71.728,0.04,1.137,3.84,7613.17,1.35,97.1,77.2,1491,35.82,4567.9,2849.1,4090.5,4990.9,2696.3,0.56947,4.976,5,80,93.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:31,Data,34.627,33.405,201.013,6.99,152.506,2483.73,28.75,71.909,0.03,1.132,3.84,7640.3,1.438,97.1,77.2,1491,35.95,4584.2,2813.7,4067.4,4952.4,2696.3,0.5666,4.972,5,80,93.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:35,Data,34.344,33.176,200.742,6.99,152.506,2484.63,28.76,72.18,0.04,1.133,3.858,7681,1.344,97.1,77.3,1491,36.09,4608.6,2834.3,4062.6,4976,2696.3,0.57144,4.99,5,80,93.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:39,Data,34.384,33.108,200.878,6.99,152.416,2484.63,28.76,72.451,0.04,1.135,3.831,7694.57,1.35,97.1,77.2,1491,36.23,4616.7,2834.9,4079.1,4973,2696.3,0.56917,4.966,5,80,93.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:42,Data,34.54,33.216,200.923,6.99,152.19,2487.35,28.76,72.722,0.04,1.129,3.823,7730.75,1.242,97.1,77.2,1492,36.36,4638.4,2830.6,4062.2,4956.8,2696.3,0.56951,4.952,5,80,93.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:46,Data,34.594,33.358,201.194,6.99,152.596,2488.25,28.76,72.902,0.04,1.138,3.815,7744.31,1.371,97.1,77,1493,36.45,4646.6,2834.6,4073.2,4963.5,2696.3,0.56757,4.953,5,80,93.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:50,Data,34.398,33.351,201.239,6.99,152.596,2487.35,28.76,73.354,0.03,1.141,3.8,7748.84,1.364,97.1,76.9,1492,36.68,4649.3,2838.9,4073.7,4976.7,2696.3,0.57041,4.939,5,80,93.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:53,Data,34.904,33.21,201.692,6.99,153.184,2484.63,28.75,73.624,0.04,1.143,3.796,7766.92,1.411,97,76.9,1491,36.81,4660.2,2838.6,4098.6,4991.6,2696.3,0.56711,4.939,5,80,93.5,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:37:57,Data,34.263,32.98,201.963,6.99,153.003,2484.63,28.76,74.076,0.04,1.139,3.826,7789.54,1.701,97,77.1,1491,36.99,4673.7,2855.5,4088.2,4993.7,2696.3,0.56983,4.965,5,80,93.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:00,Data,34.742,33.297,202.054,6.99,153.274,2484.63,28.76,74.166,0.04,1.139,3.834,7807.62,1.316,97,77.1,1491,37.08,4684.6,2860.2,4102.9,4997,2696.3,0.56937,4.974,5,80,93.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:04,Data,34.452,33.432,202.415,6.99,153.41,2484.63,28.77,74.347,0.04,1.138,3.839,7821.19,1.283,97,77.1,1491,37.13,4692.7,2865.5,4065.6,4980.3,2696.3,0.57391,4.976,5,80,93.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:08,Data,34.594,33.405,201.918,6.99,153.274,2484.63,28.76,74.798,0.03,1.137,3.829,7834.76,1.202,97,77.1,1491,37.31,4700.9,2846.6,4081.7,4982.2,2696.3,0.56984,4.966,5,80,93.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:11,Data,34.411,33.358,201.963,6.99,153.41,2484.63,28.77,74.979,0.04,1.125,3.822,7857.37,1.161,97,77.3,1491,37.49,4714.4,2855.1,4077.7,4985.7,2696.3,0.57085,4.947,5,80,93.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:15,Data,34.776,33.358,202.008,6.99,153.41,2484.63,28.78,75.249,0.04,1.131,3.812,7875.46,1.6,97,77.1,1491,37.67,4725.3,2850.7,4076.7,4981.5,2696.3,0.57072,4.944,5,80,93.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:19,Data,34.567,33.291,203.184,6.99,153.726,2484.63,28.77,75.43,0.04,1.132,3.788,7916.16,1.283,97,77,1491,37.71,4749.7,2857.1,4103.1,5005.9,2696.3,0.56919,4.92,5,80,93.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:22,Data,34.567,33.21,203.32,6.99,153.997,2483.73,28.78,75.791,0.03,1.139,3.803,7947.81,1.357,96.9,77,1490,37.9,4768.7,2880.4,4118.4,5032.8,2696.3,0.57056,4.942,5,80,94,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:26,Data,34.567,32.967,203.139,6.99,154.223,2483.73,28.77,75.972,0.04,1.14,3.821,7943.29,1.357,96.9,77,1491,37.99,4766,2876,4129.6,5038.2,2696.3,0.57117,4.964,5,80,94,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:30,Data,34.513,33.007,203.591,6.99,154.269,2483.73,28.77,76.333,0.04,1.141,3.805,7970.42,1.499,96.9,76.9,1491,38.17,4782.3,2876.6,4125.6,5027.5,2696.3,0.56861,4.947,5,80,94,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:33,Data,34.965,33.048,203.682,6.99,154.675,2486.44,28.78,76.423,0.03,1.14,3.818,7988.51,1.539,96.9,77,1492,38.3,4793.1,2854.2,4111.9,5012.3,2696.3,0.56773,4.957,5,80,94,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:37,Data,34.695,33.23,203.365,6.99,154.314,2487.35,28.78,76.965,0.03,1.141,3.826,8011.13,1.181,96.9,77,1492,38.44,4806.7,2893,4118.3,5039.4,2696.3,0.57271,4.967,5,80,94,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:40,Data,34.567,33.277,203.456,6.99,154.314,2487.35,28.78,77.055,0.04,1.133,3.821,8029.21,1.425,96.9,77.1,1492,38.48,4817.5,2870.9,4115.6,5024.5,2696.3,0.56909,4.954,5,80,94,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:44,Data,34.263,33.318,203.591,6.99,154.54,2487.35,28.77,77.236,0.04,1.147,3.807,8083.48,1.607,96.9,76.9,1492,38.62,4850.1,2863.1,4130.8,5033.2,2696.3,0.56722,4.954,5,80,94,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:48,Data,34.762,33.297,204.134,6.99,154.72,2487.35,28.77,77.416,0.04,1.137,3.806,8097.05,1.431,96.9,77,1492,38.66,4858.2,2885.1,4127.1,5042,2696.3,0.57086,4.944,5,80,94.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:51,Data,34.627,33.075,204.225,6.99,154.811,2487.35,28.77,77.687,0.03,1.135,3.821,8128.7,1.769,96.9,77.1,1492,38.89,4877.2,2878.2,4139.6,5048.1,2696.3,0.56857,4.954,5,80,94.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:55,Data,34.621,33.203,203.727,6.99,154.946,2487.35,28.77,77.958,0.05,1.142,3.806,8128.7,1.161,96.9,76.9,1492,38.98,4877.2,2895,4142.2,5061,2696.3,0.57033,4.948,5,80,94.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:38:58,Data,34.675,33.284,204.225,6.99,154.901,2487.35,28.77,78.319,0.03,1.142,3.83,8142.27,1.499,96.9,77,1492,39.07,4885.4,2897.2,4148.5,5065.9,2696.3,0.57039,4.973,5,80,94.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:02,Data,34.459,33.081,204.27,6.99,154.946,2484.63,28.78,78.5,0.04,1.145,3.823,8169.4,1.647,96.8,77,1490,39.29,4901.6,2878,4148.2,5055.2,2696.3,0.56765,4.968,5,80,94.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:06,Data,34.243,33.176,204.134,6.99,154.901,2484.63,28.78,78.5,0.04,1.149,3.807,8192.01,1.127,96.8,76.8,1491,39.29,4915.2,2894,4144.4,5061.4,2696.3,0.5703,4.956,5,80,94.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:09,Data,34.243,33.075,204.587,6.99,154.766,2484.63,28.77,78.77,0.03,1.14,3.831,8210.1,1.296,96.8,77.1,1491,39.43,4926.1,2874.8,4141.6,5047.5,2696.3,0.56802,4.97,5,80,94.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:13,Data,34.337,32.865,203.772,6.99,154.992,2485.54,28.78,79.131,0.04,1.143,3.823,8232.71,1.499,96.8,77,1491,39.52,4939.6,2889.8,4130.7,5047.1,2696.3,0.57118,4.967,5,80,94.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:17,Data,34.432,33.068,204.36,6.99,155.308,2487.35,28.77,79.312,0.05,1.139,3.809,8255.33,1.566,96.8,77,1492,39.7,4953.2,2896,4140.7,5060.6,2696.3,0.56892,4.947,5,80,94.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:20,Data,34.729,33.068,204.632,6.99,155.218,2487.35,28.79,79.402,0.04,1.138,3.836,8259.85,1.587,96.8,77.1,1492,39.7,4955.9,2891.1,4132.7,5049.9,2696.3,0.56886,4.974,5,80,94.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:24,Data,34.567,33.223,204.225,6.99,154.811,2487.35,28.79,79.583,0.04,1.14,3.805,8264.37,1.512,96.8,77,1492,39.75,4958.6,2880.5,4137.1,5054,2696.3,0.57062,4.943,5,80,94.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:28,Data,34.553,33.169,204.27,6.99,155.082,2487.35,28.78,79.854,0.04,1.142,3.824,8264.37,1.431,96.8,77,1492,39.93,4958.6,2911.2,4137.2,5064.5,2696.3,0.57228,4.966,5,80,94.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:31,Data,34.675,33.088,204.134,6.99,155.263,2484.63,28.79,80.125,0.04,1.139,3.8,8277.94,1.485,96.8,76.9,1491,40.11,4966.8,2893.1,4149.1,5064.4,2696.4,0.56979,4.938,5,80,94.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:35,Data,34.351,33.156,204.722,6.99,155.398,2484.63,28.8,80.576,0.03,1.142,3.813,8291.5,1.323,96.8,76.9,1490,40.24,4974.9,2885.8,4143.1,5055.2,2696.4,0.56913,4.956,5,80,94.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:39,Data,34.54,33.243,204.36,6.99,155.082,2484.63,28.8,80.486,0.03,1.141,3.811,8305.07,1.566,96.8,76.9,1491,40.24,4983,2904.4,4161.9,5082.4,2696.4,0.56997,4.951,5,80,94.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:42,Data,34.769,33.068,204.677,6.99,155.353,2484.63,28.79,80.757,0.03,1.137,3.797,8345.77,1.296,96.7,77,1491,40.38,5007.5,2891,4145.5,5061.4,2696.4,0.56961,4.934,5,80,94.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:46,Data,34.337,33.142,205.356,6.99,155.805,2484.63,28.8,81.027,0.03,1.138,3.804,8345.77,1.235,96.7,77,1491,40.47,5007.5,2935.2,4174.8,5109.7,2696.4,0.57292,4.943,5,80,94.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:49,Data,34.533,33.216,205.265,6.99,155.896,2484.63,28.79,81.027,0.03,1.141,3.826,8363.86,1.296,96.7,77,1491,40.47,5018.3,2890.1,4158.2,5070.5,2696.4,0.56858,4.967,5,80,94.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:53,Data,34.729,33.183,205.536,6.99,156.076,2484.63,28.8,81.389,0.03,1.143,3.805,8372.9,1.607,96.7,76.9,1491,40.65,5023.7,4213.1,5167.2,6716.3,2696.4,0.61825,4.949,5,80,94.4,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:39:57,Data,34.391,32.784,205.627,6.98,156.483,2485.54,28.79,81.569,0.03,1.146,3.791,8386.47,1.357,96.7,76.8,1492,40.78,5031.9,4014.4,4543.4,6142.3,2696.4,0.64119,4.937,5,80,94.5,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:00,Data,34.567,32.744,205.898,6.99,156.799,2484.63,28.81,81.659,0.04,1.149,3.808,8395.51,1.33,96.7,76.8,1491,40.92,5037.3,4018.9,4537.2,6139.5,2696.4,0.64289,4.957,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:04,Data,34.567,33.176,206.305,6.99,156.709,2487.35,28.81,81.659,0.04,1.147,3.822,8409.08,1.235,96.7,76.9,1492,40.92,5045.4,4019.3,4541.9,6141,2696.4,0.64239,4.971,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:08,Data,34.398,32.791,206.939,6.99,156.799,2489.15,28.82,82.201,0.03,1.148,3.862,8418.13,1.357,96.7,77.1,1493,41.06,5050.9,4017.8,4544.1,6147.7,2696.4,0.64081,5.009,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:11,Data,34.567,33.007,206.622,6.99,157.206,2490.06,28.81,82.111,0.04,1.117,3.859,8431.69,1.56,96.7,77.6,1493,41.06,5059,4007,4535,6129.9,2696.4,0.64133,4.976,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:15,Data,34.54,33.108,206.893,6.99,157.477,2490.06,28.8,82.382,0.04,1.11,3.842,8440.74,1.674,96.7,77.6,1494,41.19,5064.4,4000.8,4545.9,6134.4,2696.4,0.64107,4.951,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:19,Data,34.344,33.041,206.848,6.99,157.568,2490.06,28.8,82.472,0.03,1.103,3.842,8454.3,1.208,96.7,77.7,1494,41.19,5072.6,4007.4,4529.4,6127.9,2696.4,0.6416,4.945,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:22,Data,34.823,33.095,207.165,6.98,157.477,2490.06,28.78,82.743,0.04,1.1,3.84,8495,1.735,96.7,77.7,1494,41.37,5097,4031.5,4511.6,6131.1,2696.4,0.6452,4.94,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:26,Data,34.432,33.183,206.758,6.99,157.568,2489.15,28.81,82.652,0.03,1.102,3.848,8495,1.316,96.7,77.7,1493,41.37,5097,4029.1,4546.3,6157.8,2696.4,0.64186,4.95,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:29,Data,34.567,33.135,207.074,6.98,157.432,2490.06,28.81,82.923,0.03,1.107,3.822,8522.14,1.431,96.7,77.5,1494,41.46,5113.3,4032.8,4533.2,6147.2,2696.4,0.64367,4.929,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:33,Data,34.708,33.318,207.029,6.99,157.477,2490.06,28.81,82.923,0.04,1.104,3.835,8540.22,1.499,96.7,77.6,1493,41.46,5124.1,4042.1,4543.6,6158.2,2696.4,0.64472,4.939,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:37,Data,34.749,33.257,206.984,6.99,157.477,2487.35,28.81,83.194,0.04,1.102,3.828,8526.66,1.364,96.7,77.6,1492,41.6,5116,4036.5,4534.6,6147.4,2696.4,0.64496,4.93,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:40,Data,34.553,33.453,206.712,6.99,157.613,2487.35,28.79,83.375,0.03,1.112,3.802,8531.18,1.262,96.6,77.4,1492,41.78,5118.7,4007.7,4534.1,6133.3,2696.4,0.64304,4.915,5,80,94.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:44,Data,34.432,33.007,207.617,6.99,157.839,2490.96,28.8,83.555,0.04,1.097,3.812,8544.75,1.344,96.6,77.7,1495,41.69,5126.8,4014.8,4519.2,6125,2696.4,0.64317,4.909,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:48,Data,34.641,33.216,207.346,6.99,157.974,2489.15,28.79,83.826,0.04,1.093,3.86,8567.36,1.533,96.6,77.9,1494,41.91,5140.4,4025.5,4530.3,6142.1,2696.4,0.64292,4.954,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:51,Data,34.749,33.007,207.843,6.99,157.974,2490.06,28.81,84.097,0.04,1.102,3.831,8594.49,1.188,96.6,77.7,1494,42.05,5156.7,4032.5,4550.5,6160.4,2696.4,0.6427,4.936,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:55,Data,34.877,33.189,207.662,6.98,157.703,2490.06,28.81,84.097,0.03,1.112,3.835,8608.06,1.62,96.6,77.5,1493,42,5164.8,4014.4,4526.4,6126.8,2696.4,0.6427,4.947,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:40:58,Data,34.337,33.129,207.391,6.99,158.065,2490.06,28.81,84.368,0.04,1.107,3.849,8608.06,1.384,96.6,77.7,1494,42.18,5164.8,4024.1,4519.1,6132.3,2696.4,0.64418,4.956,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:02,Data,34.897,33.034,207.753,6.99,158.2,2489.15,28.8,84.639,0.04,1.107,3.835,8621.63,1.168,96.6,77.6,1494,42.32,5173,4039.8,4543.2,6158,2696.4,0.64425,4.94,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:06,Data,34.567,33.304,207.527,6.99,157.839,2490.06,28.81,84.639,0.03,1.097,3.805,8662.33,1.377,96.6,77.6,1494,42.32,5197.4,4034.4,4538.4,6154.9,2696.5,0.64308,4.902,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:09,Data,34.351,33.088,207.617,6.99,157.929,2490.06,28.81,84.819,0.04,1.097,3.815,8657.8,1.722,96.6,77.7,1494,42.36,5194.7,4049.9,4549.7,6171.4,2696.5,0.644,4.912,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:13,Data,34.411,33.095,207.572,6.99,158.246,2489.15,28.81,85,0.03,1.104,3.783,8680.41,1.296,96.6,77.4,1494,42.55,5208.2,4030.8,4569.1,6171.6,2696.5,0.64101,4.89,5,80,94.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:17,Data,34.391,32.98,207.934,6.99,158.607,2484.63,28.81,85.09,0.03,1.104,3.821,8680.41,1.398,96.6,77.6,1491,42.64,5208.2,4064.8,4567.9,6192.6,2696.5,0.64483,4.924,5,80,95.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:20,Data,34.756,33.189,208.612,6.99,158.652,2487.35,28.81,85.451,0.04,1.121,3.805,8707.55,1.485,96.6,77.3,1492,42.73,5224.5,4062.2,4555.4,6182.1,2696.5,0.64468,4.926,5,80,95.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:24,Data,34.6,33.23,208.793,6.99,158.788,2487.35,28.81,85.451,0.04,1.112,3.823,8716.59,1.35,96.6,77.5,1492,42.73,5230,4057.2,4548.6,6174.3,2696.5,0.64512,4.935,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:28,Data,34.452,32.973,208.793,6.99,158.878,2485.54,28.81,85.722,0.04,1.098,3.836,8725.64,1.728,96.6,77.7,1491,42.86,5235.4,3984.8,4520.6,6101.1,2696.5,0.64152,4.935,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:31,Data,34.513,32.967,209.11,6.99,158.878,2484.63,28.81,85.722,0.03,1.104,3.839,8748.25,1.749,96.5,77.7,1491,42.91,5248.9,3980.4,4544.3,6112.1,2696.5,0.63882,4.941,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:35,Data,34.391,32.96,208.748,6.99,158.833,2484.63,28.81,85.993,0.04,1.104,3.851,8748.25,1.371,96.5,77.7,1491,43,5248.9,3981.8,4537.1,6110.9,2696.5,0.63997,4.957,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:39,Data,34.351,32.987,208.522,6.99,158.833,2484.63,28.81,86.264,0.04,1.103,3.849,8761.81,1.262,96.5,77.7,1491,43.13,5257.1,3987.8,4549.7,6124.8,2696.5,0.63981,4.953,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:42,Data,34.54,33.088,208.431,6.99,159.104,2484.63,28.79,86.264,0.04,1.114,3.848,8775.38,1.337,96.5,77.5,1491,43.13,5265.2,3983.5,4552.1,6124.8,2696.5,0.63792,4.962,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:46,Data,34.567,33.331,208.838,6.99,159.059,2486.44,28.81,86.444,0.04,1.102,3.845,8743.73,1.485,96.5,77.7,1492,43.27,5246.2,3988.5,4552.7,6108.8,2696.5,0.63816,4.948,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:50,Data,34.56,33.095,208.612,6.99,158.788,2487.35,28.81,86.444,0.04,1.1,3.837,8757.29,1.56,96.5,77.7,1492,43.22,5254.4,3989.6,4551,6125.7,2696.5,0.64001,4.937,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:53,Data,34.337,33.183,208.884,6.99,158.878,2487.35,28.81,86.805,0.03,1.112,3.822,8775.38,1.364,96.5,77.5,1492,43.4,5265.2,3983.7,4567.6,6138.7,2696.5,0.63711,4.936,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:41:57,Data,34.128,32.967,208.612,6.99,158.878,2487.35,28.81,86.715,0.03,1.113,3.822,8788.95,1.283,96.5,77.4,1492,43.36,5273.4,4043.9,4599.4,6201,2696.5,0.6407,4.936,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:00,Data,34.567,33.095,208.703,6.99,158.969,2484.63,28.81,87.167,0.04,1.113,3.815,8788.95,1.269,96.5,77.4,1491,43.54,5273.4,4027,4578.8,6175.9,2696.5,0.6401,4.928,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:04,Data,34.668,33.385,208.477,6.99,158.923,2484.63,28.81,87.167,0.04,1.112,3.828,8797.99,1.283,96.5,77.5,1491,43.58,5278.8,4046.2,4575.1,6187.2,2696.5,0.64203,4.94,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:08,Data,34.54,33.021,208.884,6.99,159.149,2484.63,28.81,87.347,0.04,1.1,3.816,8811.56,1.519,96.5,77.6,1491,43.67,5286.9,4028.2,4550.4,6158.3,2696.5,0.64232,4.917,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:11,Data,34.641,32.973,208.703,6.99,159.24,2484.63,28.82,87.437,0.04,1.098,3.811,8825.13,1.499,96.5,77.6,1491,43.67,5295.1,4019.5,4565,6160.1,2696.5,0.6407,4.909,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:15,Data,34.668,32.811,208.612,6.99,159.285,2484.63,28.84,87.618,0.04,1.097,3.817,8856.78,1.33,96.5,77.7,1491,43.81,5314.1,4038.5,4577,6181.6,2696.5,0.64152,4.914,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:19,Data,34.344,33.129,208.793,6.99,159.285,2483.73,28.82,87.618,0.04,1.101,3.823,8856.78,1.371,96.5,77.6,1491,43.85,5314.1,4023.5,4584.3,6178.4,2696.5,0.63954,4.924,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:22,Data,34.256,33.102,208.929,6.99,158.833,2484.63,28.84,87.889,0.04,1.106,3.824,8870.35,1.114,96.5,77.5,1491,43.9,5322.2,4015.1,4579,6169.5,2696.5,0.63918,4.93,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:26,Data,34.621,32.96,209.019,6.99,159.195,2486.44,28.84,87.979,0.04,1.112,3.81,8883.91,1.384,96.5,77.4,1492,43.94,5330.3,4027.3,4584.5,6180.7,2696.5,0.63937,4.922,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:30,Data,34.607,32.899,208.838,6.99,159.059,2487.35,28.82,88.16,0.03,1.107,3.825,8897.48,1.364,96.5,77.5,1492,44.08,5338.5,4020.8,4578.5,6171.3,2696.5,0.63977,4.933,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:33,Data,34.459,32.777,208.703,6.99,159.059,2487.35,28.84,88.25,0.03,1.108,3.831,8906.53,1.323,96.5,77.6,1492,44.08,5343.9,4014.1,4580.7,6170.5,2696.5,0.63922,4.939,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:37,Data,34.627,33.075,208.884,6.99,159.285,2487.35,28.84,88.43,0.04,1.114,3.808,8924.61,1.56,96.4,77.4,1492,44.22,5354.8,4027,4609.4,6218.8,2696.6,0.63643,4.924,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:41,Data,34.762,33.034,208.884,6.99,159.601,2487.35,28.84,88.43,0.04,1.116,3.807,8915.57,1.587,96.4,77.3,1492,44.22,5349.3,4018,4640.6,6213.3,2696.6,0.63499,4.923,5,80,95.2,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:44,Data,34.54,33.169,209.562,6.99,159.782,2487.35,28.81,88.792,0.04,1.1,3.773,8920.09,1.411,96.4,77.4,1492,44.31,5352.1,4029.1,4625.7,6210.4,2696.6,0.63678,4.873,5,80,95.3,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:48,Data,34.398,32.858,209.969,6.99,160.099,2487.35,28.8,88.882,0.04,1.1,3.83,8915.57,1.465,96.4,77.7,1492,44.44,5349.3,4038.2,4621.6,6213.2,2696.6,0.6385,4.929,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:51,Data,34.479,32.987,209.788,6.99,160.279,2487.35,28.81,89.062,0.03,1.109,3.848,8911.05,1.418,96.4,77.6,1492,44.58,5346.6,4056.2,4631.1,6231.2,2696.6,0.63891,4.957,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:55,Data,34.83,32.967,210.014,6.99,160.279,2487.35,28.81,89.062,0.04,1.111,3.833,8956.27,1.539,96.4,77.5,1493,44.49,5373.8,4049.7,4619.8,6219.1,2696.6,0.6393,4.945,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:42:59,Data,34.222,32.953,210.105,6.99,159.918,2487.35,28.81,88.972,0.03,1.104,3.834,8965.31,1.357,96.4,77.6,1492,44.53,5379.2,4051.9,4621,6216.9,2696.6,0.64047,4.938,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:02,Data,34.04,32.723,209.924,6.99,159.647,2487.35,28.85,89.333,0.03,1.112,3.833,8965.31,1.168,96.4,77.5,1493,44.67,5379.2,4040.1,4648,6235.9,2696.6,0.63618,4.947,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:06,Data,34.161,32.534,209.472,6.98,159.782,2481.02,28.84,89.333,0.03,1.11,3.845,8978.88,1.485,96.4,77.6,1490,44.67,5387.3,4044.5,4638.7,6228.7,2696.6,0.63481,4.954,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:10,Data,34.107,32.899,210.15,6.98,160.189,2487.35,28.84,89.243,0.04,1.113,3.808,8969.84,1.269,96.4,77.4,1492,44.67,5381.9,4038.8,4648.2,6231.9,2696.6,0.63682,4.921,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:13,Data,34.31,32.926,210.241,6.99,160.053,2486.44,28.84,89.604,0.04,1.113,3.827,8965.31,1.431,96.4,77.5,1492,44.76,5379.2,4040.1,4614.9,6205.4,2696.6,0.63944,4.938,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:17,Data,34.391,32.94,209.788,6.98,160.189,2489.15,28.85,89.604,0.04,1.108,3.844,8978.88,1.067,96.4,77.6,1493,44.8,5387.3,4052.9,4620.4,6219.2,2696.6,0.64027,4.951,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:20,Data,33.925,32.94,210.105,6.99,160.46,2490.06,28.84,89.604,0.04,1.102,3.815,8992.45,1.262,96.4,77.6,1494,44.8,5395.5,4038.8,4623.7,6215.4,2696.6,0.63828,4.918,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:24,Data,34.54,32.764,209.834,6.99,160.053,2491.87,28.85,89.875,0.04,1.114,3.823,8996.97,1.62,96.4,77.4,1495,44.94,5398.2,4051.6,4630.6,6225,2696.6,0.63944,4.937,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:28,Data,34.499,33.243,210.195,6.98,160.189,2492.77,28.88,89.785,0.04,1.111,3.829,9001.49,1.458,96.4,77.5,1496,44.89,5400.9,4032.2,4596.8,6189.2,2696.6,0.64015,4.939,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:31,Data,34.398,32.973,210.241,6.99,160.324,2492.77,28.88,89.875,0.05,1.112,3.823,8996.97,1.208,96.4,77.4,1495,44.89,5398.2,4079.5,4626.7,6238.9,2696.6,0.64318,4.937,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:35,Data,34.357,33.075,209.788,6.99,160.55,2490.06,28.88,90.056,0.04,1.111,3.825,9006.01,1.573,96.4,77.5,1494,45.03,5403.6,4043.8,4589.6,6186.1,2696.6,0.64091,4.936,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:39,Data,34.351,33.027,210.15,6.99,160.37,2490.06,28.88,90.056,0.04,1.103,3.839,9019.58,1.458,96.4,77.7,1494,45.07,5411.7,4040.1,4606.4,6199.5,2696.6,0.64031,4.942,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:42,Data,34.661,33.027,210.376,6.99,160.46,2489.15,28.88,90.326,0.04,1.112,3.815,9033.15,1.344,96.4,77.4,1494,45.25,5419.9,4034.3,4618,6197,2696.6,0.64016,4.928,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:46,Data,34.654,33.189,210.422,6.99,160.731,2490.96,28.88,90.326,0.04,1.12,3.83,9019.58,1.526,96.4,77.4,1494,45.25,5411.7,4045,4626.9,6219.9,2696.6,0.63878,4.948,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:49,Data,34.735,32.987,210.195,6.99,160.505,2490.06,28.84,90.507,0.03,1.107,3.837,9037.67,1.587,96.4,77.6,1494,45.16,5422.6,4041.1,4625.6,6214.4,2696.6,0.63883,4.943,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:53,Data,34.58,32.764,209.969,6.99,160.686,2490.06,28.88,90.687,0.04,1.112,3.822,9015.06,1.587,96.4,77.5,1494,45.3,5409,4046.7,4619.3,6215.4,2696.6,0.63969,4.935,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:43:57,Data,34.452,33.169,210.241,6.99,160.415,2490.06,28.88,90.687,0.03,1.11,3.798,9037.67,1.465,96.4,77.4,1493,45.34,5422.6,4058.1,4633,6234.1,2696.6,0.63952,4.909,5,80,95.6,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:00,Data,34.425,33.075,210.829,6.99,161.002,2490.06,28.88,90.778,0.04,1.11,3.803,9051.24,1.134,96.3,77.4,1494,45.48,5430.7,4054.4,4632.6,6232.6,2696.6,0.63856,4.911,5,80,95.7,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:04,Data,34.506,33.183,211.326,6.99,160.957,2489.15,28.88,90.958,0.04,1.111,3.824,9055.76,1.384,96.3,77.5,1493,45.48,5433.5,4048.8,4647.2,6238.5,2696.7,0.63746,4.935,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:08,Data,34.344,32.744,211.1,6.99,161.002,2490.06,28.88,90.958,0.03,1.115,3.824,9073.85,1.539,96.3,77.4,1494,45.43,5444.3,4065.6,4641.7,6241.8,2696.7,0.63994,4.94,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:11,Data,34.513,33.007,211.145,6.99,161.093,2489.15,28.9,91.319,0.03,1.112,3.817,9073.85,1.445,96.3,77.5,1493,45.66,5444.3,4074.4,4662.6,6265.2,2696.7,0.63871,4.928,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:15,Data,34.438,32.96,210.602,6.99,161.274,2490.06,28.88,91.229,0.04,1.112,3.828,9078.37,1.472,96.3,77.5,1493,45.61,5447,4055.5,4690.7,6275.4,2696.7,0.6337,4.939,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:19,Data,34.533,33.041,210.964,6.99,161.093,2486.44,28.87,91.229,0.03,1.117,3.805,9078.37,1.438,96.3,77.3,1492,45.61,5447,4078.4,4682.9,6282,2696.7,0.63821,4.922,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:22,Data,34.756,32.96,210.829,6.99,161.093,2487.35,28.88,91.139,0.05,1.115,3.813,9087.41,1.458,96.3,77.4,1493,45.57,5452.4,4052.3,4683.5,6269.2,2696.7,0.63357,4.929,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:26,Data,34.796,33.21,211.01,6.99,160.957,2487.35,28.88,91.5,0.04,1.124,3.817,9091.94,1.56,96.3,77.2,1492,45.75,5455.2,4063.6,4672.5,6267.3,2696.7,0.63683,4.942,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:29,Data,34.54,33.243,211.371,6.99,161.048,2487.35,28.88,91.5,0.04,1.124,3.835,9105.5,1.316,96.3,77.3,1492,45.75,5463.3,4067,4667.7,6265.8,2696.7,0.63735,4.959,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:33,Data,34.324,32.845,211.145,6.99,161.183,2487.35,28.88,91.5,0.03,1.111,3.812,9110.03,1.485,96.3,77.4,1492,45.75,5466,4056.9,4661.6,6255,2696.7,0.63727,4.923,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:37,Data,34.729,32.973,211.371,6.99,161.228,2486.44,28.88,91.5,0.04,1.11,3.804,9132.64,1.154,96.3,77.4,1492,45.75,5479.6,4074.6,4665.4,6268,2696.7,0.63885,4.912,5,80,95.8,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:40,Data,34.621,33.095,210.964,6.99,161.5,2487.35,28.88,91.681,0.03,1.111,3.825,9146.2,1.289,96.3,77.5,1492,45.84,5487.7,4074.2,4644.8,6249.8,2696.7,0.64058,4.935,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:44,Data,34.567,33.007,211.326,6.99,161.364,2487.35,28.88,91.771,0.04,1.112,3.816,9164.29,1.391,96.3,77.4,1492,45.89,5498.6,4075.1,4673.2,6275.6,2696.7,0.63802,4.928,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:48,Data,34.769,33.297,211.552,6.99,161.409,2487.35,28.88,91.771,0.03,1.107,3.805,9155.25,1.181,96.3,77.5,1492,45.89,5493.1,4074.2,4677,6276.1,2696.7,0.63786,4.913,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:51,Data,34.654,33.156,211.236,6.99,161.5,2490.06,28.88,92.042,0.03,1.106,3.847,9173.34,1.479,96.3,77.7,1494,45.98,5504,4060.6,4676.1,6271.2,2696.7,0.63712,4.951,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:55,Data,34.452,33.27,211.462,6.99,161.183,2487.35,28.88,91.951,0.04,1.108,3.847,9182.38,1.276,96.3,77.6,1492,46.02,5509.4,4083.8,4692.6,6292.3,2696.7,0.63774,4.955,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:44:59,Data,34.654,33.129,211.417,6.99,161.454,2487.35,28.89,92.042,0.03,1.115,3.815,9182.38,1.614,96.3,77.4,1492,45.98,5509.4,4052.7,4692.4,6274.5,2696.7,0.63477,4.932,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:02,Data,34.506,33.122,211.371,6.99,161.319,2486.44,28.88,92.042,0.04,1.113,3.821,9168.81,1.371,96.3,77.4,1492,46.02,5501.3,4072.7,4688,6284.4,2696.7,0.63715,4.935,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:06,Data,34.513,32.98,211.417,6.99,161.274,2488.25,28.87,92.313,0.04,1.116,3.841,9168.81,1.485,96.3,77.5,1493,46.16,5501.3,4047.6,4693.5,6273,2696.7,0.63563,4.957,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:10,Data,34.371,32.858,211.598,6.99,161.364,2489.15,28.88,92.313,0.04,1.116,3.836,9173.34,1.31,96.3,77.5,1494,46.2,5504,4065.1,4678.9,6261.5,2696.7,0.63794,4.952,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:13,Data,34.796,32.825,211.371,6.99,161.5,2489.15,28.88,92.313,0.03,1.122,3.803,9186.9,1.58,96.3,77.2,1494,46.16,5512.1,4069.2,4702.3,6294.1,2696.7,0.63546,4.925,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:17,Data,34.567,33.048,211.824,6.99,161.454,2490.96,28.88,92.674,0.02,1.108,3.84,9186.9,1.688,96.3,77.6,1493,46.34,5512.1,4053.1,4688.2,6270,2696.7,0.6351,4.948,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:21,Data,34.418,33.129,211.462,6.99,161.59,2490.06,28.88,92.493,0.04,1.106,3.854,9173.34,1.053,96.3,77.7,1494,46.29,5504,4054.2,4710.5,6285.8,2696.7,0.63326,4.96,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:24,Data,34.209,33.041,211.236,6.99,161.59,2487.35,28.88,92.583,0.04,1.112,3.819,9186.9,1.161,96.3,77.5,1492,46.29,5512.1,4076.5,4675.5,6278.3,2696.7,0.63777,4.93,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:28,Data,34.121,33.156,211.643,6.99,161.816,2487.35,28.88,92.674,0.04,1.111,3.831,9200.47,1.262,96.3,77.5,1492,46.34,5520.3,4054.9,4697.8,6282.3,2696.7,0.63382,4.942,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:31,Data,34.398,32.913,211.507,6.99,161.816,2487.35,28.86,92.493,0.03,1.103,3.807,9232.13,1.262,96.3,77.5,1492,46.2,5539.3,4059.8,4686,6277.4,2696.7,0.6353,4.911,5,80,95.9,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:35,Data,34.364,33.068,211.824,6.99,161.725,2487.35,28.88,92.854,0.04,1.11,3.839,9227.6,1.188,96.3,77.6,1492,46.43,5536.6,4055.5,4679.5,6269.2,2696.8,0.63482,4.948,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:39,Data,34.344,33.068,211.733,6.99,161.816,2490.06,28.88,92.854,0.03,1.097,3.83,9232.13,1.485,96.3,77.7,1494,46.43,5539.3,4049.7,4719.1,6294.6,2696.8,0.63158,4.928,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:42,Data,34.587,33.068,211.643,6.99,161.997,2488.25,28.9,92.945,0.03,1.101,3.821,9214.04,1.188,96.3,77.6,1493,46.47,5528.4,4061.9,4719.1,6301.8,2696.8,0.63358,4.921,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:46,Data,34.54,33.183,212.05,7,161.906,2490.06,28.88,92.764,0.04,1.098,3.828,9227.6,1.553,96.3,77.7,1494,46.43,5536.6,4076,4694,6292.6,2696.8,0.6361,4.926,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:50,Data,34.722,33.392,211.688,6.99,161.997,2490.06,28.88,93.125,0.04,1.093,3.813,9209.51,1.384,96.3,77.7,1494,46.56,5525.7,4090,4700.5,6302,2696.8,0.63746,4.907,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:53,Data,34.499,33.189,211.417,6.99,161.906,2490.06,28.9,93.125,0.03,1.098,3.833,9227.6,1.141,96.3,77.7,1494,46.56,5536.6,4075.3,4709.3,6303.3,2696.8,0.6352,4.93,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:45:57,Data,34.567,33.054,211.733,6.99,161.861,2489.15,28.88,93.125,0.04,1.091,3.843,9236.65,1.411,96.3,77.9,1494,46.61,5542,4079.3,4696.5,6295.5,2696.8,0.635,4.934,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:01,Data,34.479,33.189,211.914,6.99,162.042,2489.15,28.89,93.125,0.04,1.093,3.816,9241.17,1.546,96.3,77.7,1494,46.52,5544.7,4077.8,4712.5,6310.5,2696.8,0.63541,4.909,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:04,Data,34.438,32.96,211.733,6.99,161.861,2490.06,28.88,93.125,0.03,1.093,3.819,9241.17,1.391,96.3,77.7,1494,46.56,5544.7,4064.9,4715.5,6298.5,2696.8,0.63459,4.912,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:08,Data,34.87,33.25,211.869,6.99,161.906,2490.06,28.88,93.396,0.04,1.091,3.824,9268.3,1.722,96.2,77.8,1494,46.7,5561,4074.9,4696.9,6296.6,2696.8,0.63538,4.916,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:11,Data,34.357,33.081,212.367,6.99,161.861,2490.96,28.9,93.486,0.03,1.082,3.789,9272.83,1.202,96.2,77.8,1494,46.74,5563.7,4066.7,4687.1,6282.4,2696.8,0.63499,4.871,5,80,96,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:15,Data,34.411,32.906,212.457,6.99,162.223,2489.15,28.87,93.396,0.04,1.091,3.821,9277.35,1.283,96.2,77.8,1494,46.74,5566.4,4071,4708.4,6301.2,2696.8,0.63438,4.912,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:19,Data,34.553,32.987,212.548,6.99,162.313,2490.06,28.88,93.396,0.04,1.111,3.846,9299.96,1.681,96.2,77.6,1494,46.7,5580,4066.3,4702,6291.9,2696.8,0.63602,4.956,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
