Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/25/2025,23:46:22,Data,34.58,33.196,212.774,6.99,162.313,2489.15,28.89,93.667,0.03,1.093,3.851,9295.44,1.33,96.2,77.9,1493,46.83,5577.3,4094.7,4724.1,6326.9,2696.8,0.63516,4.945,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:26,Data,34.351,32.872,212.457,6.99,162.313,2490.06,28.88,93.667,0.03,1.103,3.842,9281.87,1.485,96.2,77.7,1494,46.83,5569.1,4080.6,4735.2,6329,2696.8,0.63332,4.946,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:30,Data,34.654,33.183,212.095,6.99,162.268,2490.06,28.89,93.667,0.05,1.097,3.832,9299.96,1.465,96.2,77.7,1494,46.83,5580,4088.7,4730.3,6326,2696.8,0.63472,4.929,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:33,Data,34.351,33.135,212.593,6.99,162.449,2490.06,28.91,93.667,0.04,1.089,3.825,9309,1.35,96.2,77.8,1495,46.83,5585.4,4082.6,4729.9,6322.8,2696.8,0.63426,4.915,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:37,Data,34.337,33.183,212.457,6.99,162.268,2490.06,28.9,93.667,0.04,1.097,3.829,9322.57,1.452,96.2,77.7,1493,46.83,5593.5,4076.7,4734.3,6321,2696.8,0.63373,4.926,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:41,Data,34.499,33.007,212.457,6.99,162.629,2489.15,28.9,93.847,0.03,1.099,3.825,9349.7,1.607,96.2,77.7,1493,46.92,5609.8,4071.9,4695,6292,2696.8,0.63547,4.924,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:44,Data,34.371,33.176,212.593,7,162.313,2490.06,28.89,93.847,0.04,1.101,3.835,9358.75,1.283,96.2,77.7,1494,47.01,5615.2,4082.6,4696.3,6296.1,2696.8,0.63693,4.936,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:48,Data,34.567,32.98,212.412,6.99,162.449,2490.06,28.88,94.028,0.03,1.108,3.834,9354.23,1.384,96.2,77.6,1493,47.01,5612.5,4045.5,4696.1,6275.2,2696.8,0.6328,4.941,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:51,Data,34.472,33.014,212.502,6.99,162.313,2490.06,28.87,94.299,0.04,1.102,3.817,9358.75,0.999,96.2,77.6,1494,47.1,5615.2,4085.6,4679.3,6288.6,2696.8,0.63699,4.919,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:55,Data,34.587,33.21,212.593,6.99,162.358,2489.15,28.9,94.028,0.04,1.106,3.829,9363.27,1.357,96.2,77.6,1493,47.01,5618,4079,4689.8,6290.1,2696.8,0.63651,4.933,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:46:59,Data,34.134,33.156,212.728,6.99,162.629,2489.15,28.9,94.299,0.04,1.098,3.848,9381.36,1.242,96.2,77.8,1493,47.1,5628.8,4086.4,4699.9,6305.3,2696.8,0.63676,4.946,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:02,Data,34.675,33.183,212.412,6.99,162.72,2490.06,28.89,94.208,0.04,1.111,3.836,9381.36,1.195,96.2,77.6,1494,47.1,5628.8,4074.8,4689.6,6290.2,2696.9,0.63597,4.947,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:06,Data,34.567,32.96,212.593,6.99,162.449,2490.06,28.9,94.299,0.03,1.102,3.83,9363.27,1.404,96.2,77.6,1494,47.1,5618,4055.4,4729.6,6305.1,2696.9,0.63315,4.932,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:10,Data,34.391,32.98,212.548,6.99,162.629,2489.15,28.89,94.299,0.04,1.099,3.818,9381.36,1.289,96.2,77.7,1493,47.15,5628.8,4080.1,4719.2,6314.8,2696.9,0.63481,4.916,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:13,Data,34.459,33.007,212.774,6.99,162.584,2493.67,28.9,94.57,0.03,1.102,3.843,9381.36,1.539,96.2,77.7,1496,47.24,5628.8,4083,4712.6,6310.6,2696.9,0.63561,4.945,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:17,Data,34.567,33.142,212.276,7,162.449,2493.67,28.89,94.57,0.03,1.095,3.832,9363.27,1.553,96.2,77.8,1496,47.24,5618,4073.2,4702.6,6295.5,2696.9,0.633,4.928,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:21,Data,34.762,33.075,212.819,6.99,162.584,2492.77,28.9,94.57,0.03,1.098,3.815,9363.27,1.512,96.2,77.7,1496,47.28,5618,4072.5,4711.5,6304.2,2696.9,0.63448,4.914,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:24,Data,34.884,33.25,212.231,6.99,162.403,2492.77,28.88,94.479,0.04,1.103,3.801,9363.27,1.553,96.2,77.5,1496,47.24,5618,4076.6,4725.1,6323.2,2696.9,0.63356,4.904,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:28,Data,34.175,33.068,212.864,7,162.765,2491.87,28.89,94.57,0.04,1.096,3.812,9363.27,1.161,96.2,77.7,1495,47.28,5618,4069,4686.1,6280.6,2696.9,0.63614,4.909,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:31,Data,34.648,33.183,212.774,6.99,162.629,2492.77,28.88,94.75,0.03,1.086,3.824,9363.27,1.283,96.2,77.9,1496,47.33,5618,4079.5,4699.3,6297.9,2696.9,0.63663,4.91,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:35,Data,34.567,33.358,208.884,6.99,160.099,2491.87,28.88,94.75,0.04,1.091,3.83,9363.27,1.262,96.2,77.8,1495,47.38,5618,4081.9,4691.3,6277.9,2696.9,0.63487,4.92,5,80,96.1,3.9,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:39,Data,35.275,34.567,183.644,7,142.473,2492.77,28.9,94.84,0.03,1.083,3.673,9367.79,1.006,96.2,77.2,1496,47.42,5620.7,3580.6,4107.3,5534.7,2696.9,0.63283,4.757,5,80,89,0.1,ON,ON,1.1,7.3,26,26
6/25/2025,23:47:42,Data,33.507,31.812,142.482,6.99,100.172,2491.87,28.9,95.021,0.03,1.379,3.125,9381.36,1.6,96.2,69.4,1496,47.56,5628.8,3347.8,3661.7,5064.1,2696.9,0.6423,4.507,5,80,81.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:47:46,Data,33.628,32.001,122.851,6.99,83.947,2492.77,28.82,94.028,0.04,3.053,2.268,9336.14,1.809,96.2,42.5,1496,47.01,5601.7,3117.2,3354.3,4693.4,2696.9,0.64342,5.335,5,80,74.8,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:47:50,Data,33.878,32.062,111.996,6.99,76.535,2492.77,28.76,94.57,0.04,3.899,1.751,9245.69,1.715,96.2,31,1496,47.28,5547.4,2843.6,3118.6,4341.4,2696.9,0.63273,5.654,4.25,80,70.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:47:53,Data,34.33,32.723,104.216,6.99,71.655,2493.67,28.73,95.292,0.04,3.994,1.538,9051.24,1.614,96.2,27.8,1496,47.65,5430.7,2684.7,2954,4119.4,2696.9,0.62838,5.531,3.79,80,66.7,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:47:57,Data,34.114,32.953,97.838,6.99,67.632,2495.48,28.7,96.285,0.04,3.941,1.409,8897.48,1.337,96.1,26.3,1497,48.19,5338.5,2584.4,2844.9,3974,2696.9,0.62698,5.35,3.52,80,63.5,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:01,Data,34.513,33.378,92.048,6.99,64.107,2494.58,28.65,97.82,0.04,3.856,1.302,8757.29,1.269,96.1,25.3,1497,48.91,5254.4,2493.5,2752.5,3848.4,2696.9,0.62388,5.16,3.25,80,60.6,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:04,Data,34.796,33.426,86.982,6.99,61.26,2493.67,28.67,99.535,0.04,3.777,1.216,8693.98,1.283,96,24.4,1496,49.72,5216.4,2429.9,2664.9,3747.1,2696.9,0.62501,4.993,3.02,80,58,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:08,Data,35.161,33.871,82.414,6.99,58.548,2492.77,28.64,101.521,0.03,3.702,1.151,8526.66,0.992,95.9,23.7,1496,50.72,5116,2457.6,2621,3753.7,2696.9,0.63519,4.853,2.83,80,55.5,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:12,Data,35.255,34.107,78.252,6.99,56.063,2492.77,28.64,104.32,0.04,3.6,1.08,8400.04,1.107,95.8,23.1,1496,52.16,5040,2364.7,2600.5,3664.5,2696.9,0.62368,4.68,2.65,80,53.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:15,Data,35.532,34.337,74.634,6.99,53.939,2495.48,28.63,107.48,0.04,3.547,1.023,8237.24,0.925,95.7,22.4,1497,53.74,4942.3,2250.3,2523.5,3536.1,2696.9,0.61391,4.569,2.44,80,51,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:19,Data,35.708,34.391,71.241,6.99,51.995,2495.48,28.64,110.279,0.04,3.475,0.97,8106.09,1.087,95.6,21.8,1497,55.23,4863.7,2224.5,2474.5,3478.4,2696.9,0.61332,4.443,2.27,80,49,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:23,Data,35.546,34.567,68.211,7,50.233,2492.77,28.62,114.161,0.04,3.427,0.934,7934.25,0.925,95.4,21.4,1496,57.13,4760.5,2196.1,2427.3,3425.2,2696.9,0.61837,4.361,2.11,80,47,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:26,Data,35.721,34.823,65.587,7,48.651,2491.87,28.61,116.327,0.04,3.374,0.896,7748.84,1.114,95.3,21,1495,58.34,4649.3,2146.1,2403.2,3387.7,2696.9,0.60811,4.271,1.97,80,45.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:30,Data,36.059,35.059,62.918,7,47.16,2492.77,28.62,120.119,0.04,3.312,0.857,7613.17,0.729,95.2,20.6,1496,60.1,4567.9,2115.9,2381.6,3349.9,2696.9,0.60629,4.171,1.82,80,43.5,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:34,Data,36.005,35.032,60.476,7,45.713,2492.77,28.62,123.008,0.04,3.261,0.825,7432.28,0.932,95.1,20.2,1496,61.5,4459.4,2094.1,2366,3319,2696.9,0.6053,4.085,1.67,80,41.9,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:37,Data,35.998,35.039,58.169,7,44.493,2491.87,28.63,126.168,0.03,3.201,0.793,7246.87,0.938,94.9,19.9,1496,63.08,4348.1,2064.2,2335.7,3285.1,2696.9,0.60421,3.993,1.54,80,40.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:41,Data,35.957,35.255,56.269,7,43.318,2491.87,28.62,128.606,0.03,3.163,0.763,7034.32,0.871,94.8,19.4,1495,64.35,4220.6,2056.8,2318.3,3265.4,2696.9,0.60813,3.926,1.41,80,38.7,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:44,Data,35.964,35.471,54.46,7,42.279,2491.87,28.62,131.133,0.03,3.135,0.73,6803.69,0.776,94.7,18.9,1496,65.61,4082.2,2049.5,2324.4,3267,2696.9,0.60489,3.865,1.29,80,37.3,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:48,Data,36.18,35.485,52.56,7,41.375,2492.77,28.59,133.842,0.05,3.115,0.716,6654.46,0.695,94.6,18.7,1496,66.97,3992.7,2023.2,2286.7,3225.8,2696.9,0.603,3.831,1.16,80,35.9,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:52,Data,36.207,35.485,51.022,7,40.561,2495.48,28.59,136.46,0.04,3.087,0.697,6532.36,0.695,94.5,18.4,1497,68.23,3919.4,2003.4,2292.7,3217.3,2696.9,0.59727,3.784,1.05,80,34.5,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:55,Data,36.356,35.714,49.575,7,39.748,2494.58,28.59,139.169,0.03,3.054,0.679,6396.69,0.695,94.4,18.2,1497,69.67,3838,1983.9,2285.4,3201.6,2696.9,0.59668,3.733,0.92,80,33.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:48:59,Data,36.41,35.714,48.263,6.99,39.07,2495.48,28.6,141.967,0.04,3.027,0.666,6324.33,0.722,94.3,18,1497,70.98,3794.6,1968.2,2277.9,3188.5,2696.9,0.59277,3.691,0.81,80,31.9,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:03,Data,36.41,35.714,46.951,7,38.482,2498.19,28.61,144.585,0.03,2.999,0.651,6197.71,0.695,94.2,17.8,1498,72.38,3718.6,1989.7,2268.7,3194.3,2696.9,0.59605,3.65,0.7,80,30.7,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:06,Data,36.41,35.728,45.73,6.99,37.895,2494.58,28.6,147.294,0.04,2.992,0.639,6107.27,0.675,94.1,17.6,1497,73.69,3664.4,1961.1,2271.6,3180.5,2697,0.5917,3.629,0.57,80,29.5,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:10,Data,36.41,35.944,44.69,7,37.398,2495.48,28.59,150.002,0.03,2.97,0.63,6007.78,0.486,94,17.5,1497,75.09,3604.7,1940.9,2266.5,3164.2,2697,0.58747,3.6,0.46,80,28.3,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:14,Data,36.41,35.93,43.604,7,36.946,2494.58,28.59,152.44,0.03,2.938,0.622,5935.42,0.594,93.9,17.5,1497,76.22,3561.3,1914.3,2244.9,3131.7,2697,0.58362,3.56,0.33,80,27.1,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:17,Data,36.41,35.714,42.654,7,36.584,2495.48,28.53,154.607,0.04,2.931,0.618,5854.02,0.695,93.8,17.4,1497,77.3,3512.4,1949.6,2242,3150.7,2697,0.58974,3.549,0.19,80,26,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:21,Data,36.524,35.944,41.84,6.99,36.358,2494.58,28.47,157.134,0.03,2.921,0.611,5772.62,0.473,93.7,17.3,1497,78.57,3463.6,1945.1,2243.9,3146.8,2697,0.59015,3.532,0,80,24.8,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:25,Data,36.626,35.951,41.207,7,36.132,2494.58,28.39,159.662,0.03,2.914,0.6,5691.22,0.689,93.6,17.1,1497,79.83,3414.7,1912.4,2242.7,3129.7,2697,0.58295,3.514,0,80,23.7,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:28,Data,36.639,35.951,40.302,7,35.816,2495.48,28.36,161.649,0.04,2.91,0.604,5618.87,0.641,93.5,17.2,1498,81,3371.3,1899.6,2251.8,3130.2,2697,0.57175,3.515,0,80,22.6,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:32,Data,36.524,35.951,39.533,7,35.5,2495.48,28.34,164.899,0.03,2.901,0.594,5578.17,0.675,93.4,17,1497,82.49,3346.9,1896.8,2243.9,3118.2,2697,0.57904,3.496,0,80,21.5,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:35,Data,36.639,36.005,38.719,7,35.228,2495.48,28.29,166.524,0.04,2.884,0.584,5551.03,0.473,93.3,16.8,1497,83.31,3330.6,1899.4,2229.2,3111.2,2697,0.57902,3.468,0.1,80,20.4,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:39,Data,36.626,36.18,37.95,7,34.777,2494.58,28.27,168.6,0.03,2.869,0.586,5541.99,0.574,93.2,17,1497,84.3,3325.2,1903.4,2238.7,3130.4,2697,0.58313,3.455,0.37,80,19.3,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:43,Data,36.639,36.072,37.226,7,34.37,2495.48,28.28,170.857,0.04,2.837,0.571,5478.68,0.567,93.2,16.7,1497,85.43,3287.2,1889.8,2235.6,3115.6,2697,0.57877,3.409,0.48,80,18.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:46,Data,36.693,36.18,36.457,7,33.918,2494.58,28.28,171.941,0.04,2.827,0.566,4945.06,0.466,93.1,16.7,1497,86.02,2967,1886.1,2224.6,3104.9,2697,0.57667,3.393,0.56,80,17.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:50,Data,36.666,36.18,35.824,7,33.511,2495.48,28.28,174.288,0.04,2.811,0.56,4623.98,0.466,93,16.6,1497,87.14,2774.4,1894.4,2254.8,3130.9,2697,0.57563,3.37,0.64,80,16.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:54,Data,36.862,36.268,35.236,7,33.15,2495.48,28.28,175.642,0.03,2.791,0.555,4519.97,0.574,93,16.6,1498,87.82,2712,1860.1,2233,3096.5,2697,0.57033,3.345,0.71,80,15.2,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:49:57,Data,36.869,36.18,35.236,7,33.15,2495.48,28.27,176.545,0.03,2.783,0.552,4415.95,0.506,92.9,16.5,1497,88.27,2649.6,1885.7,2227.4,3107.4,2697,0.57477,3.335,0.76,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:01,Data,36.855,36.18,35.236,7,33.104,2490.06,28.28,178.17,0.04,2.791,0.553,4352.64,0.682,92.8,16.5,1494,89.08,2611.6,1875.9,2235.8,3104.3,2697,0.57136,3.345,0.77,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:05,Data,36.862,36.18,35.191,7,33.104,2490.06,28.28,179.253,0.04,2.789,0.563,4330.03,0.689,92.8,16.8,1494,89.63,2598,1865.2,2244.6,3098.3,2697,0.56396,3.351,0.77,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:08,Data,36.639,36.18,35.146,7,33.014,2490.06,28.28,180.066,0.04,2.777,0.572,4257.68,0.459,92.8,17.1,1494,90.03,2554.6,1869.7,2235.1,3105.8,2697,0.56951,3.349,0.77,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:12,Data,36.639,36.18,35.1,7,32.924,2490.06,28.29,181.601,0.05,2.783,0.576,4230.54,0.459,92.7,17.2,1494,90.8,2538.3,1882.9,2247.5,3127.3,2697,0.57079,3.359,0.78,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:15,Data,36.754,36.18,35.146,7,32.878,2492.77,28.29,182.955,0.04,2.78,0.585,4203.41,0.662,92.7,17.4,1496,91.52,2522,1881.4,2250.5,3117,2697,0.57306,3.365,0.78,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:19,Data,36.646,36.18,35.055,7,32.878,2492.77,28.27,183.948,0.03,2.79,0.592,4176.28,0.459,92.6,17.5,1496,91.93,2505.8,1877.2,2251.1,3115.9,2697,0.57328,3.383,0.78,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:23,Data,36.862,36.18,35.055,7,32.924,2491.87,28.3,184.941,0.04,2.786,0.605,4135.58,0.574,92.6,17.8,1496,92.52,2481.3,1868.3,2233.2,3099.7,2697,0.57231,3.391,0.79,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:26,Data,36.646,36.18,35.055,7,32.878,2493.67,28.29,186.024,0.04,2.783,0.611,4099.4,0.466,92.5,18,1496,93.01,2459.6,1886.4,2229.2,3106.5,2697,0.57518,3.393,0.79,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:30,Data,36.68,36.18,35.1,7,32.924,2494.58,28.3,187.198,0.04,2.785,0.619,4072.27,0.682,92.5,18.2,1496,93.6,2443.4,1886.6,2216,3101.5,2697,0.57633,3.404,0.79,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:34,Data,36.747,36.18,34.965,7,32.878,2494.58,28.29,188.372,0.04,2.781,0.619,4063.22,0.473,92.4,18.2,1497,94.19,2437.9,1885.2,2249.8,3116.5,2697,0.57459,3.399,0.79,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:37,Data,36.639,36.173,34.919,7,32.788,2492.77,28.29,189.726,0.04,2.783,0.629,4040.61,0.486,92.4,18.4,1496,94.86,2424.4,1874.8,2241.9,3101.4,2697,0.57372,3.411,0.8,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:41,Data,36.639,36.18,34.965,7,32.743,2491.87,28.29,190.268,0.04,2.783,0.633,4008.95,0.635,92.4,18.5,1495,95.13,2405.4,1877.7,2258.6,3121.4,2697,0.57182,3.415,0.79,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:45,Data,36.639,36.18,34.965,7,32.788,2491.87,28.3,191.712,0.03,2.782,0.64,3981.82,0.662,92.3,18.7,1496,95.86,2389.1,1860.1,2250.8,3109.6,2697,0.56858,3.421,0.79,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:48,Data,36.646,36.18,35.055,7,32.833,2491.87,28.29,192.073,0.04,2.764,0.64,3954.69,0.635,92.3,18.8,1495,95.99,2372.8,1859,2242.7,3103,2697,0.56795,3.405,0.81,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:52,Data,36.68,36.18,34.919,7,32.743,2491.87,28.28,192.886,0.03,2.764,0.641,3913.99,0.466,92.3,18.8,1495,96.44,2348.4,1870.9,2248.8,3116.8,2697,0.5723,3.405,0.81,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:56,Data,36.842,36.18,34.965,7,32.788,2492.77,28.28,194.059,0.03,2.778,0.655,3886.85,0.682,92.2,19.1,1496,97.03,2332.1,1861.6,2229.4,3089.6,2697,0.57314,3.433,0.81,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:50:59,Data,36.639,36.16,34.919,7,32.743,2492.77,28.28,194.15,0.04,2.772,0.659,3877.81,0.5,92.2,19.2,1496,97.07,2326.7,1870,2224.4,3098.4,2697,0.5734,3.431,0.81,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:03,Data,36.639,36.18,34.829,7,32.743,2492.77,28.29,194.33,0.04,2.779,0.659,3828.07,0.459,92.2,19.2,1496,97.17,2296.8,1862.2,2230.9,3094.5,2697,0.57297,3.44,0.81,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:07,Data,36.666,36.065,34.919,7,32.698,2492.77,28.27,194.601,0.04,2.78,0.664,3787.36,0.459,92.2,19.3,1495,97.3,2272.4,1867.1,2237.2,3095.8,2697,0.57033,3.444,0.81,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:10,Data,36.639,36.173,34.829,7,32.652,2492.77,28.28,194.33,0.04,2.773,0.666,3755.71,0.486,92.2,19.4,1496,97.17,2253.4,1879.9,2231.4,3098.4,2697,0.57566,3.439,0.81,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:14,Data,36.855,36.18,34.919,7,32.743,2492.77,28.27,195.504,0.04,2.763,0.676,3724.05,0.513,92.2,19.6,1496,97.75,2234.4,1865.8,2229.9,3099.3,2697,0.56827,3.439,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:17,Data,36.869,36.18,34.919,7,32.698,2492.77,28.28,194.872,0.03,2.773,0.676,3669.79,0.513,92.2,19.6,1496,97.48,2201.9,1886,2218,3098.4,2697,0.58358,3.448,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:21,Data,36.855,36.18,34.919,7,32.698,2491.87,28.28,194.872,0.04,2.777,0.68,3642.65,0.513,92.2,19.7,1495,97.44,2185.6,1875.7,2227.2,3099.4,2697,0.57504,3.457,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:25,Data,36.754,36.059,34.829,7,32.607,2491.87,28.28,194.15,0.04,2.776,0.685,3611,0.513,92.2,19.8,1495,97.07,2166.6,1884.2,2217.4,3096.5,2697,0.57872,3.46,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:28,Data,36.639,35.951,34.784,7,32.652,2492.77,28.28,194.059,0.04,2.77,0.683,3579.34,0.682,92.2,19.8,1496,97.03,2147.6,1873.5,2223.2,3097.2,2697,0.57262,3.453,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:32,Data,36.639,36.18,34.784,7,32.607,2492.77,28.29,193.428,0.03,2.765,0.687,3579.34,0.459,92.2,19.9,1496,96.67,2147.6,1876.9,2235.8,3105.2,2697,0.5725,3.452,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:36,Data,36.639,36.173,34.874,7,32.652,2492.77,28.28,192.525,0.03,2.757,0.688,3538.64,0.621,92.3,20,1496,96.22,2123.2,1877.4,2247.8,3115.3,2697,0.57266,3.445,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:39,Data,36.646,35.978,34.829,7,32.652,2492.77,28.28,191.983,0.04,2.768,0.69,3520.55,0.662,92.3,20,1496,95.95,2112.3,1887.6,2238.9,3115.9,2697,0.5759,3.459,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:43,Data,36.639,36.18,34.829,7,32.562,2493.67,28.28,191.08,0.04,2.756,0.694,3488.9,0.459,92.3,20.1,1496,95.54,2093.3,1880,2230,3106.9,2697,0.57843,3.449,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:47,Data,36.693,35.998,34.829,7,32.607,2490.06,28.28,190.087,0.04,2.766,0.694,3461.76,0.601,92.4,20.1,1495,95,2077.1,1861.6,2217.2,3082.8,2697,0.57539,3.459,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:50,Data,36.639,36.18,34.829,7,32.652,2489.15,28.28,189.184,0.04,2.76,0.705,3434.63,0.668,92.4,20.3,1493,94.59,2060.8,1866.6,2226.5,3096.7,2697,0.57312,3.464,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:54,Data,36.855,36.18,34.784,7,32.562,2490.06,28.28,187.92,0.03,2.758,0.698,3416.54,0.466,92.4,20.2,1494,94.05,2049.9,1864.8,2221.5,3089.8,2697,0.57018,3.457,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:51:58,Data,36.47,35.951,34.784,7,32.562,2489.15,28.28,186.656,0.03,2.758,0.7,3393.93,0.466,92.5,20.2,1493,93.37,2036.4,1896.1,2224.3,3107.2,2697,0.58037,3.456,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:01,Data,36.639,36.153,34.784,7,32.562,2492.77,28.28,185.573,0.03,2.759,0.701,3371.32,0.574,92.6,20.3,1496,92.74,2022.8,1872.5,2227,3096,2697,0.57292,3.459,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:05,Data,36.639,36.167,34.829,7,32.607,2491.87,28.27,183.677,0.03,2.757,0.705,3366.8,0.648,92.6,20.4,1495,91.79,2020.1,1876.6,2234.8,3102.8,2697,0.5746,3.46,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:09,Data,36.639,36.025,34.739,7,32.562,2492.77,28.28,182.323,0.04,2.763,0.701,3348.71,0.635,92.7,20.2,1496,91.16,2009.2,1903.2,2229.2,3117.2,2697,0.5782,3.463,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:12,Data,36.639,36.14,34.829,7,32.562,2492.77,28.27,181.24,0.04,2.759,0.705,3339.66,0.635,92.7,20.4,1496,90.66,2003.8,1862,2238.9,3100.2,2697,0.56998,3.466,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:16,Data,36.639,35.951,34.739,7,32.517,2492.77,28.28,179.885,0.03,2.766,0.705,3330.62,0.689,92.8,20.3,1495,89.94,1998.4,1872.5,2223.1,3092.1,2697,0.57254,3.473,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:20,Data,36.639,36.005,34.829,7,32.562,2492.77,28.27,178.26,0.04,2.772,0.705,3321.58,0.756,92.9,20.3,1496,89.08,1992.9,1879,2215.4,3089.1,2697.1,0.57954,3.477,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:23,Data,36.869,36.18,34.829,7,32.652,2492.77,28.28,176.726,0.03,2.761,0.71,3308.01,0.513,92.9,20.5,1496,88.36,1984.8,1869.6,2235.6,3106.5,2697.1,0.57318,3.47,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:27,Data,36.815,36.18,34.829,7,32.607,2492.77,28.27,175.281,0.04,2.753,0.72,3303.49,0.56,93,20.7,1496,87.64,1982.1,1863.9,2243.8,3102.8,2697.1,0.56935,3.473,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:30,Data,36.666,36.18,34.829,7,32.607,2491.87,28.28,173.656,0.03,2.751,0.709,3298.96,0.675,93,20.5,1495,86.83,1979.4,1871.9,2219.1,3094.2,2697.1,0.57438,3.46,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:34,Data,36.686,36.18,34.784,7,32.607,2492.77,28.28,172.302,0.03,2.764,0.703,3280.88,0.486,93.1,20.3,1496,86.15,1968.5,1879.5,2246.5,3119,2697.1,0.57653,3.467,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:38,Data,36.646,35.951,34.784,7,32.562,2492.77,28.28,171.218,0.04,2.767,0.707,3285.4,0.682,93.1,20.4,1496,85.61,1971.2,1870.9,2242.6,3107.9,2697.1,0.56938,3.476,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:41,Data,36.646,36.14,34.829,7,32.562,2491.87,28.28,169.413,0.03,2.756,0.708,3280.88,0.635,93.2,20.5,1495,84.62,1968.5,1878.8,2224.7,3094,2697.1,0.57336,3.463,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:45,Data,36.639,36.133,34.784,7,32.562,2491.87,28.27,168.059,0.03,2.758,0.703,3267.31,0.506,93.3,20.3,1496,84.03,1960.4,1874.8,2254.4,3120.7,2697.1,0.57517,3.461,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:49,Data,36.639,36.173,34.829,7,32.562,2492.77,28.28,166.433,0.04,2.765,0.7,3262.79,0.486,93.3,20.2,1496,83.17,1957.7,1875.6,2248.6,3120.3,2697.1,0.56808,3.465,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:52,Data,36.639,36.16,34.829,7,32.562,2492.77,28.27,165.531,0.03,2.756,0.704,3253.74,0.547,93.4,20.3,1496,82.77,1952.2,1868,2215,3091.5,2697.1,0.57384,3.459,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:52:56,Data,36.639,36.18,34.829,7,32.607,2492.77,28.28,164.176,0.03,2.755,0.707,3231.13,0.459,93.4,20.5,1496,82.09,1938.7,1865,2228,3088.5,2697.1,0.57486,3.463,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:00,Data,36.646,35.978,34.784,7,32.562,2492.77,28.28,162.642,0.04,2.766,0.706,3222.09,0.574,93.5,20.3,1496,81.32,1933.3,1889.4,2224.9,3099.6,2697.1,0.57995,3.472,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:03,Data,36.653,36.167,34.874,7,32.607,2491.87,28.28,161.829,0.04,2.76,0.711,3226.61,0.52,93.5,20.5,1495,80.91,1936,1877.4,2226.7,3096.4,2697.1,0.5755,3.47,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:07,Data,36.855,36.18,34.829,7,32.562,2493.67,28.28,161.017,0.04,2.758,0.709,3226.61,0.689,93.5,20.5,1496,80.51,1936,1882.4,2213.4,3086.5,2697.1,0.57161,3.467,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:10,Data,36.754,36.18,34.829,7,32.562,2497.29,28.27,159.933,0.04,2.761,0.705,3226.61,0.486,93.6,20.3,1498,79.92,1936,1885.9,2223.4,3106,2697.1,0.57389,3.466,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:14,Data,36.842,36.18,34.829,7,32.562,2495.48,28.27,158.218,0.04,2.767,0.709,3208.52,0.682,93.7,20.4,1497,79.06,1925.1,791.78,1585.6,1796.4,2697.1,0.44073,3.477,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:18,Data,36.639,36.18,34.874,7,32.562,2495.48,28.28,157.044,0.03,2.758,0.713,3213.04,0.675,93.7,20.5,1497,78.52,1927.8,792.23,1578,1805.1,2697.1,0.44828,3.47,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:21,Data,36.869,36.18,34.829,7,32.562,2495.48,28.28,156.322,0.04,2.761,0.711,3194.95,0.486,93.7,20.5,1497,78.16,1917,796.42,1570.3,1772.6,2697.1,0.43544,3.472,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:25,Data,36.747,36.133,34.784,7,32.562,2495.48,28.27,155.239,0.04,2.768,0.711,3199.48,0.668,93.8,20.4,1497,77.62,1919.7,821.05,1581.5,1782.2,2697.1,0.45275,3.478,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:29,Data,36.666,36.005,34.784,7,32.562,2494.58,28.28,154.426,0.03,2.777,0.713,3194.95,0.459,93.8,20.4,1497,77.17,1917,811.53,1567.8,1789.1,2697.1,0.45429,3.488,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:32,Data,36.855,36.18,34.874,7,32.607,2495.48,28.27,153.343,0.03,2.771,0.708,3204,0.689,93.9,20.4,1497,76.72,1922.4,806.6,1575.1,1792.2,2697.1,0.45232,3.481,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:36,Data,36.855,36.14,34.784,7,32.562,2494.58,28.27,152.53,0.04,2.767,0.712,3194.95,0.601,93.9,20.5,1497,76.27,1917,793.63,1554.9,1772.5,2697.1,0.45009,3.479,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:40,Data,36.869,36.18,34.829,7,32.607,2495.48,28.28,151.537,0.03,2.768,0.711,3181.39,0.689,93.9,20.5,1497,75.81,1908.8,812.88,1570.8,1791.3,2697.1,0.45343,3.48,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:43,Data,36.693,35.978,34.829,7,32.562,2494.58,28.28,150.905,0.04,2.761,0.713,3185.91,0.466,94,20.5,1497,75.45,1911.5,785.93,1558.2,1774.3,2697.1,0.44303,3.475,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:47,Data,36.639,36.153,34.784,6.99,32.517,2495.48,28.28,149.822,0.03,2.757,0.715,3185.91,0.574,94,20.6,1497,74.82,1911.5,787.16,1556,1764.7,2697.1,0.44581,3.472,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:51,Data,36.639,36.173,34.739,7,32.472,2495.48,28.28,148.829,0.04,2.767,0.715,3185.91,0.587,94,20.5,1496,74.41,1911.5,825.71,1562.2,1792.5,2697.1,0.4595,3.482,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:54,Data,36.653,36.038,34.829,7,32.607,2495.48,28.28,148.106,0.04,2.763,0.714,3185.91,0.567,94.1,20.5,1497,74.05,1911.5,801.76,1584.2,1803.4,2697.1,0.44555,3.477,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:53:58,Data,36.639,36.14,34.874,7,32.517,2494.58,28.27,147.294,0.04,2.765,0.713,3185.91,0.635,94.1,20.5,1497,73.65,1911.5,805.87,1556.9,1775.4,2697.1,0.45581,3.477,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:02,Data,36.639,36.18,34.784,7,32.517,2495.48,28.28,146.752,0.03,2.763,0.713,3181.39,0.662,94.1,20.5,1497,73.38,1908.8,820.77,1565.3,1788.5,2697.1,0.45795,3.477,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:05,Data,36.815,36.18,34.784,7,32.517,2495.48,28.27,146.12,0.04,2.753,0.713,3172.34,0.682,94.1,20.5,1497,73.06,1903.4,789.76,1574.9,1787.8,2697.1,0.44135,3.465,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:09,Data,36.754,36.18,34.784,7,32.472,2494.58,28.28,145.308,0.04,2.77,0.711,3172.34,0.662,94.2,20.4,1497,72.65,1903.4,800.08,1564.7,1781.1,2697.1,0.45134,3.482,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:12,Data,36.693,36.18,34.784,7,32.562,2495.48,28.28,145.127,0.03,2.767,0.711,3172.34,0.486,94.2,20.4,1497,72.52,1903.4,775.64,1566.5,1774.7,2697.1,0.43747,3.478,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:16,Data,36.869,36.005,34.784,7,32.517,2492.77,28.28,144.134,0.03,2.767,0.711,3154.25,0.628,94.2,20.4,1495,72.07,1892.6,801.68,1574.3,1779.5,2697.1,0.45332,3.477,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:20,Data,36.815,36.18,34.784,7,32.517,2492.77,28.28,143.321,0.04,2.753,0.716,3172.34,0.675,94.3,20.6,1495,71.57,1903.4,823.77,1581.4,1809.5,2697.1,0.45409,3.469,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:23,Data,36.666,36.065,34.784,7,32.562,2491.87,28.28,142.87,0.03,2.761,0.715,3172.34,0.466,94.3,20.6,1495,71.44,1903.4,829.54,1569.5,1797.6,2697.1,0.45149,3.476,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:27,Data,36.639,36.072,34.739,6.99,32.472,2492.77,28.28,142.238,0.04,2.761,0.713,3172.34,0.662,94.3,20.5,1496,71.16,1903.4,791.57,1576.7,1789.7,2697.1,0.44206,3.474,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:31,Data,36.754,36.18,34.829,7,32.562,2491.87,28.28,141.696,0.03,2.763,0.712,3172.34,0.486,94.3,20.5,1495,70.85,1903.4,798.49,1574.8,1792.2,2697.1,0.44693,3.475,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:34,Data,36.855,36.18,34.784,7,32.517,2492.77,28.28,140.884,0.04,2.757,0.714,3176.86,0.574,94.3,20.6,1496,70.44,1906.1,803.83,1555.2,1777.2,2697.1,0.45191,3.472,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:38,Data,36.862,36.18,34.874,6.99,32.607,2492.77,28.27,140.613,0.03,2.765,0.715,3172.34,0.689,94.4,20.6,1496,70.31,1903.4,812.24,1589.8,1809.4,2697.1,0.45127,3.48,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:41,Data,36.653,36.18,34.784,7,32.562,2491.87,28.28,140.252,0.04,2.777,0.708,3172.34,0.466,94.4,20.3,1496,70.17,1903.4,826.12,1554.6,1785.1,2697.1,0.46517,3.485,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:45,Data,36.842,36.187,34.829,6.99,32.562,2489.15,28.27,139.53,0.06,2.764,0.714,3154.25,0.635,94.4,20.5,1494,69.76,1892.6,800.05,1568,1790.2,2697.1,0.45134,3.479,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:49,Data,36.653,36.18,34.829,7,32.562,2489.15,28.28,139.169,0.03,2.764,0.712,3172.34,0.459,94.4,20.5,1493,69.58,1903.4,820.24,1570.9,1793.7,2697.1,0.45924,3.475,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:52,Data,36.754,36.173,34.829,7,32.562,2490.06,28.28,138.898,0.03,2.763,0.714,3149.73,0.682,94.4,20.5,1494,69.45,1889.8,806.32,1554.4,1778.5,2697.1,0.44147,3.477,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:54:56,Data,36.639,36.126,34.784,7,32.517,2489.15,28.28,138.175,0.03,2.765,0.715,3154.25,0.513,94.5,20.5,1494,69.04,1892.6,813.47,1586.7,1809,2697.1,0.44582,3.479,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:00,Data,36.639,36.173,34.829,7,32.562,2491.87,28.28,137.905,0.03,2.751,0.714,3149.73,0.587,94.5,20.6,1496,68.91,1889.8,789.44,1563.4,1786.3,2697.1,0.45217,3.466,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:04,Data,36.754,35.957,34.829,6.99,32.562,2492.77,28.27,137.092,0.04,2.765,0.718,3149.73,0.736,94.5,20.6,1496,68.5,1889.8,789.11,1594.6,1803.8,2697.1,0.43923,3.482,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:07,Data,36.653,35.978,34.739,6.99,32.517,2492.77,28.28,137.273,0.04,2.765,0.714,3154.25,0.574,94.5,20.5,1495,68.64,1892.6,803.23,1577.1,1794.9,2697.1,0.44767,3.478,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:11,Data,36.646,36.18,34.829,6.99,32.517,2492.77,28.28,136.46,0.04,2.758,0.718,3163.3,0.574,94.5,20.7,1496,68.23,1898,767,1586.9,1785,2697.1,0.43109,3.477,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:14,Data,36.639,35.971,34.784,7,32.472,2491.87,28.28,135.918,0.04,2.77,0.714,3140.69,0.601,94.5,20.5,1495,67.96,1884.4,795.17,1584.3,1803.3,2697.1,0.44823,3.482,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:18,Data,36.646,36.126,34.784,7,32.472,2492.77,28.27,136.189,0.04,2.768,0.716,3140.69,0.682,94.5,20.6,1496,68.09,1884.4,796.78,1566.2,1776.3,2697.1,0.44836,3.485,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:22,Data,36.693,35.957,34.784,7,32.517,2492.77,28.28,135.648,0.04,2.756,0.714,3145.21,0.648,94.6,20.6,1495,67.82,1887.1,807.29,1586.7,1802.7,2697.1,0.44925,3.47,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:25,Data,36.653,36.167,34.784,7,32.517,2492.77,28.28,135.106,0.03,2.75,0.711,3145.21,0.5,94.6,20.5,1496,67.51,1887.1,819.77,1578.6,1803.4,2697.1,0.44985,3.461,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:29,Data,36.639,36.126,34.739,7,32.426,2491.87,28.27,134.835,0.04,2.755,0.713,3163.3,0.689,94.6,20.6,1496,67.42,1898,801.11,1574.1,1792.8,2697.1,0.44439,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:33,Data,36.639,35.951,34.739,7,32.472,2492.77,28.27,134.384,0.04,2.765,0.713,3154.25,0.689,94.6,20.5,1496,67.15,1892.6,819.18,1569,1791,2697.1,0.45751,3.477,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:36,Data,36.869,36.065,34.784,7,32.562,2492.77,28.28,134.293,0.03,2.767,0.708,3154.25,0.574,94.6,20.4,1495,67.15,1892.6,784.04,1559.7,1770,2697.1,0.45038,3.475,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:40,Data,36.639,35.951,34.739,7,32.472,2490.06,28.28,133.571,0.04,2.764,0.714,3154.25,0.682,94.6,20.5,1494,66.88,1892.6,801.11,1568.6,1788.9,2697.1,0.44704,3.477,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:44,Data,36.639,35.957,34.739,7,32.472,2495.48,28.27,133.481,0.03,2.755,0.715,3149.73,0.682,94.7,20.6,1497,66.74,1889.8,791.91,1571.8,1784,2697.1,0.44643,3.47,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:47,Data,36.639,35.984,34.784,7,32.517,2491.87,28.28,133.21,0.04,2.761,0.707,3163.3,0.635,94.7,20.4,1496,66.6,1898,807.29,1575.1,1796.4,2697.1,0.45003,3.468,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:51,Data,36.639,36.072,34.739,6.99,32.472,2490.96,28.28,132.939,0.04,2.761,0.723,3154.25,0.675,94.7,20.7,1495,66.47,1892.6,806.2,1591,1810,2697.1,0.44788,3.484,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:54,Data,36.869,36.18,34.784,6.99,32.517,2490.96,28.28,132.759,0.04,2.759,0.72,3127.12,0.486,94.7,20.7,1495,66.33,1876.3,805.95,1572.7,1799.9,2697.1,0.45849,3.479,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:55:58,Data,36.855,36.18,34.784,7,32.517,2492.77,28.27,132.036,0.04,2.768,0.72,3131.64,0.513,94.7,20.6,1496,66.02,1879,799.55,1576.4,1790.3,2697.1,0.44794,3.488,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:02,Data,36.639,36.126,34.739,6.99,32.472,2490.06,28.27,132.036,0.03,2.757,0.715,3127.12,0.567,94.7,20.6,1493,66.06,1876.3,780.02,1599.9,1802.9,2697.1,0.43247,3.472,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:05,Data,36.639,36.18,34.739,6.99,32.517,2490.06,28.28,131.404,0.03,2.758,0.715,3127.12,0.635,94.7,20.6,1495,65.75,1876.3,785.06,1573.8,1783.5,2697.1,0.43925,3.473,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:09,Data,36.639,36.005,34.784,6.99,32.562,2486.44,28.28,131.495,0.03,2.753,0.721,3127.12,0.682,94.7,20.7,1492,65.75,1876.3,797.69,1587.5,1796.4,2697.1,0.4461,3.471,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:13,Data,36.639,36.18,34.784,6.99,32.517,2487.35,28.28,131.224,0.04,2.767,0.716,3127.12,0.668,94.7,20.6,1492,65.61,1876.3,807.57,1574.9,1792,2697.1,0.45057,3.484,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:16,Data,36.666,35.951,34.784,7,32.517,2487.35,28.27,130.953,0.04,2.777,0.712,3113.55,0.695,94.7,20.4,1492,65.52,1868.1,794.75,1573,1794.3,2697.1,0.45127,3.489,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:20,Data,36.639,35.951,34.693,7,32.426,2487.35,28.28,130.772,0.04,2.755,0.717,3118.08,0.689,94.7,20.7,1492,65.34,1870.8,796.57,1584.5,1801.4,2697.1,0.44011,3.472,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:24,Data,36.646,36.18,34.784,6.99,32.517,2487.35,28.27,123.098,0.04,2.768,0.72,3136.16,0.459,95,20.6,1492,61.59,1881.7,793.51,1574.3,1787.1,2697.1,0.4425,3.487,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:27,Data,36.639,36.18,34.739,7,32.472,2490.06,28.28,129.057,0.04,2.746,0.72,3140.69,0.527,94.8,20.8,1493,64.53,1884.4,777.05,1585.5,1792.9,2697.1,0.4367,3.468,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:31,Data,36.639,35.964,34.739,6.99,32.472,2487.35,28.27,128.696,0.04,2.761,0.72,3140.69,0.662,94.8,20.7,1492,64.35,1884.4,810.88,1570,1788.9,2697.1,0.45494,3.481,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:35,Data,36.423,35.951,34.739,6.99,32.426,2489.15,28.28,128.425,0.03,2.761,0.72,3140.69,0.466,94.8,20.7,1494,64.21,1884.4,792.39,1563.3,1775.4,2697.1,0.44797,3.481,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:38,Data,36.639,36.18,34.739,6.99,32.426,2487.35,28.28,129.508,0.04,2.755,0.713,3127.12,0.466,94.8,20.6,1492,64.75,1876.3,810.39,1565.5,1788.5,2697.1,0.45318,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:42,Data,36.639,35.951,34.784,7,32.472,2487.35,28.28,129.057,0.03,2.747,0.715,3113.55,0.689,94.8,20.7,1492,64.53,1868.1,788.62,1568.2,1776.7,2697.1,0.44253,3.462,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:46,Data,36.754,36.092,34.784,7,32.517,2487.35,28.28,129.057,0.04,2.758,0.712,3118.08,0.648,94.8,20.5,1492,64.48,1870.8,799.66,1577.7,1792.5,2697.1,0.44759,3.47,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:49,Data,36.639,35.951,34.693,6.99,32.472,2485.54,28.27,128.696,0.04,2.748,0.713,3109.03,0.689,94.8,20.6,1491,64.35,1865.4,778.09,1591.7,1796.9,2697.1,0.44087,3.461,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:53,Data,36.632,36.18,34.784,6.99,32.472,2487.35,28.28,128.244,0.04,2.763,0.717,3131.64,0.668,94.8,20.6,1492,64.08,1879,813.15,1568.5,1795.4,2697.1,0.45371,3.479,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:56:57,Data,36.47,35.951,34.739,7,32.426,2487.35,28.27,128.154,0.03,2.762,0.715,3127.12,0.641,94.8,20.5,1493,64.08,1876.3,813.27,1573.5,1791.8,2697.1,0.45341,3.477,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:00,Data,36.639,35.951,34.693,6.99,32.426,2487.35,28.28,128.244,0.04,2.755,0.715,3131.64,0.689,94.8,20.6,1492,64.08,1879,783.33,1551.1,1764.9,2697.1,0.44252,3.469,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:04,Data,36.437,35.951,34.693,7,32.426,2487.35,28.27,127.883,0.03,2.758,0.72,3122.6,0.635,94.9,20.7,1493,63.94,1873.6,804.29,1571.6,1792.6,2697.1,0.44858,3.477,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:08,Data,36.639,36.18,34.784,6.99,32.472,2486.44,28.28,127.613,0.03,2.761,0.718,3127.12,0.459,94.9,20.6,1492,63.85,1876.3,821.72,1579.5,1802.1,2697.1,0.4559,3.479,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:11,Data,36.632,35.951,34.739,6.99,32.426,2490.06,28.28,126.981,0.03,2.753,0.715,3127.12,0.675,94.9,20.6,1494,63.58,1876.3,799.81,1581.2,1792.1,2697.1,0.44903,3.468,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:15,Data,36.639,35.951,34.784,7,32.472,2491.87,28.28,127.161,0.04,2.754,0.714,3127.12,0.675,94.9,20.6,1495,63.58,1876.3,815,1573,1797.6,2697.1,0.45864,3.468,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:19,Data,36.639,35.951,34.739,6.99,32.517,2491.87,28.28,126.981,0.03,2.762,0.71,3113.55,0.689,94.9,20.4,1496,63.58,1868.1,845.69,1566.3,1802.2,2697.1,0.46882,3.472,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:22,Data,36.639,36.18,34.784,6.99,32.472,2491.87,28.28,126.8,0.04,2.759,0.711,3118.08,0.581,94.9,20.5,1496,63.4,1870.8,800.57,1588.2,1802.4,2697.1,0.44368,3.47,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:26,Data,36.47,35.951,34.693,6.99,32.381,2491.87,28.28,126.89,0.04,2.756,0.714,3122.6,0.594,94.9,20.6,1496,63.4,1873.6,807.93,1572.2,1796,2697.1,0.4522,3.47,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:30,Data,36.639,35.957,34.784,6.99,32.472,2492.77,28.28,126.349,0.04,2.754,0.715,3113.55,0.628,94.9,20.6,1495,63.17,1868.1,816.82,1578.9,1799.2,2697.1,0.45327,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:33,Data,36.626,36.153,34.739,6.99,32.472,2492.77,28.29,126.078,0.04,2.753,0.715,3104.51,0.682,94.9,20.6,1496,63.04,1862.7,789.39,1567.7,1779.2,2697.1,0.4459,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:37,Data,36.639,35.964,34.784,6.99,32.517,2492.77,28.27,125.987,0.04,2.757,0.715,3104.51,0.675,94.9,20.6,1496,62.99,1862.7,793.61,1555.8,1775.3,2697.1,0.44664,3.471,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:41,Data,36.599,36.153,34.648,6.99,32.426,2491.87,28.28,125.987,0.04,2.764,0.714,3099.99,0.506,94.9,20.5,1495,63.04,1860,780.37,1568.4,1774.1,2697.1,0.44066,3.478,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:44,Data,36.747,35.951,34.739,6.99,32.472,2491.87,28.27,125.717,0.04,2.758,0.718,3099.99,0.52,95,20.6,1496,62.81,1860,807.13,1566.9,1789.2,2697.1,0.45065,3.475,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:48,Data,36.754,35.998,34.739,6.99,32.426,2491.87,28.28,125.717,0.04,2.756,0.715,3104.51,0.695,95,20.6,1495,62.86,1862.7,779.62,1583.4,1786.5,2697.1,0.43669,3.471,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:52,Data,36.632,36.167,34.693,6.99,32.472,2493.67,28.28,125.446,0.03,2.748,0.715,3095.46,0.513,95,20.7,1496,62.72,1857.3,820.49,1554.7,1782.3,2697.1,0.46047,3.464,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:55,Data,36.639,35.951,34.693,6.99,32.426,2491.87,28.28,125.536,0.04,2.744,0.71,3099.99,0.689,95,20.6,1495,62.81,1860,775.29,1568.6,1774.2,2697.1,0.43841,3.454,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:57:59,Data,36.639,35.951,34.693,6.99,32.426,2492.77,28.28,124.904,0.04,2.746,0.713,3099.99,0.689,95,20.6,1496,62.45,1860,788.93,1571.2,1782.6,2697.1,0.44159,3.459,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:03,Data,36.585,35.951,34.693,6.99,32.426,2492.77,28.27,124.724,0.03,2.754,0.711,3104.51,0.662,95,20.5,1496,62.36,1862.7,796.58,1557.5,1776.1,2697.1,0.45144,3.465,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:06,Data,36.626,36.126,34.739,6.99,32.426,2490.96,28.28,124.814,0.04,2.743,0.712,3099.99,0.567,95,20.6,1495,62.41,1860,787.13,1578.1,1770.9,2697.1,0.45239,3.456,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:10,Data,36.524,35.951,34.693,7,32.381,2492.77,28.28,124.904,0.04,2.761,0.717,3104.51,0.486,95,20.6,1496,62.45,1862.7,828.86,1549.7,1782.7,2697.1,0.46433,3.478,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:13,Data,36.639,35.951,34.693,6.99,32.336,2490.06,28.28,124.633,0.04,2.767,0.714,3113.55,0.574,95,20.5,1493,62.32,1868.1,786.64,1587.2,1790.9,2697.1,0.43841,3.479,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:17,Data,36.416,35.951,34.648,6.99,32.381,2492.77,28.27,124.362,0.04,2.774,0.712,3127.12,0.459,95,20.4,1496,62.14,1876.3,785.48,1569.6,1781.1,2697.1,0.43852,3.486,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:21,Data,36.639,35.957,34.693,6.99,32.426,2490.06,28.28,124.362,0.04,2.768,0.709,3127.12,0.675,95,20.4,1494,62.14,1876.3,768.6,1562.9,1766.1,2697.1,0.43858,3.477,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:24,Data,36.639,35.951,34.739,6.99,32.472,2491.87,28.27,124.001,0.04,2.743,0.712,3131.64,0.574,95,20.6,1495,62,1879,779.79,1581.6,1783.8,2697.1,0.43807,3.456,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:28,Data,36.524,35.951,34.693,6.99,32.381,2490.96,28.27,124.092,0.04,2.744,0.712,3104.51,0.587,95,20.6,1495,62.09,1862.7,795.49,1574.9,1792.6,2697.1,0.44155,3.457,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:32,Data,36.639,35.951,34.648,6.99,32.426,2490.06,28.27,124.001,0.03,2.729,0.713,3099.99,0.689,95,20.7,1494,62.05,1860,794.18,1552.5,1771.4,2697.2,0.45226,3.441,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:35,Data,36.437,35.951,34.693,6.99,32.381,2491.87,28.27,123.911,0.03,2.739,0.715,3109.03,0.466,95,20.7,1496,61.91,1865.4,802.78,1573.9,1785.8,2697.2,0.45004,3.453,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:39,Data,36.626,35.951,34.739,7,32.381,2490.06,28.28,123.911,0.04,2.751,0.715,3099.99,0.682,95,20.6,1494,61.96,1860,818.09,1569.4,1792.5,2697.2,0.45484,3.465,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:42,Data,36.416,35.951,34.603,6.99,32.381,2490.06,28.27,123.911,0.04,2.743,0.714,3099.99,0.459,95,20.6,1494,61.91,1860,756.2,1557.1,1754.5,2697.2,0.44745,3.455,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:46,Data,36.639,35.951,34.648,7,32.381,2490.06,28.26,124.092,0.03,2.753,0.711,3104.51,0.513,95,20.5,1494,62.05,1862.7,792.27,1572.4,1779.8,2697.2,0.44582,3.461,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:50,Data,36.639,36.126,34.739,6.99,32.426,2490.06,28.27,123.821,0.03,2.739,0.705,3099.99,0.689,95,20.5,1494,61.87,1860,824.97,1551.4,1780.6,2697.2,0.46143,3.444,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:53,Data,36.632,35.964,34.693,6.99,32.381,2488.25,28.27,123.73,0.03,2.758,0.714,3099.99,0.675,95,20.6,1493,61.91,1860,810.99,1567.4,1793.9,2697.2,0.45396,3.472,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:58:57,Data,36.524,35.951,34.693,6.99,32.426,2490.06,28.28,123.73,0.04,2.76,0.715,3099.99,0.587,95,20.6,1494,61.87,1860,804.53,1554.8,1773.1,2697.2,0.4575,3.476,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:01,Data,36.639,35.951,34.693,6.99,32.426,2490.96,28.26,123.46,0.03,2.748,0.709,3104.51,0.513,95,20.5,1494,61.82,1862.7,794.24,1576.6,1785.6,2697.2,0.44449,3.459,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:04,Data,36.416,35.897,34.603,6.99,32.336,2487.35,28.26,123.279,0.04,2.744,0.709,3099.99,0.513,95,20.5,1492,61.59,1860,809.87,1565,1788.3,2697.2,0.43915,3.454,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:08,Data,36.41,35.951,34.648,7,32.336,2487.35,28.27,123.46,0.04,2.739,0.714,3095.46,0.635,95,20.7,1492,61.73,1857.3,784.63,1558.8,1773,2697.2,0.44646,3.454,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:11,Data,36.41,35.937,34.603,6.99,32.336,2490.06,28.26,123.189,0.04,2.753,0.716,3099.99,0.506,95,20.6,1494,61.64,1860,833.99,1573.1,1802.6,2697.2,0.46029,3.469,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:15,Data,36.416,35.951,34.603,6.99,32.336,2489.15,28.25,123.369,0.04,2.748,0.714,3104.51,0.473,95,20.6,1494,61.68,1862.7,788.19,1563.4,1775.7,2697.2,0.44165,3.463,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:19,Data,36.524,35.951,34.603,6.99,32.381,2491.87,28.26,123.279,0.04,2.758,0.712,3104.51,0.473,95.1,20.5,1495,61.59,1862.7,764.38,1555.9,1761.8,2697.2,0.43724,3.468,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:22,Data,36.41,35.951,34.648,7,32.381,2490.96,28.26,123.279,0.04,2.745,0.713,3104.51,0.459,95.1,20.6,1494,61.59,1862.7,788.92,1556.1,1783.6,2697.2,0.45252,3.458,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:26,Data,36.626,35.951,34.648,6.99,32.291,2489.15,28.26,123.008,0.04,2.738,0.716,3095.46,0.689,95.1,20.7,1493,61.5,1857.3,794.77,1571.4,1784.9,2697.2,0.44245,3.453,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:30,Data,36.416,35.951,34.693,6.99,32.381,2490.06,28.26,122.737,0.04,2.74,0.713,3104.51,0.635,95.1,20.6,1494,61.37,1862.7,787.49,1546.3,1760.4,2697.2,0.44896,3.453,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:33,Data,36.416,35.944,34.603,6.99,32.336,2490.06,28.27,122.918,0.04,2.747,0.711,3104.51,0.587,95.1,20.6,1493,61.46,1862.7,797.23,1550.9,1766.3,2697.2,0.45121,3.458,0.82,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:37,Data,36.423,35.937,34.603,6.99,32.336,2490.06,28.26,122.918,0.03,2.748,0.708,3104.51,0.479,95.1,20.5,1494,61.46,1862.7,797.59,1572.9,1784.1,2697.2,0.44479,3.458,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:41,Data,36.41,35.951,34.603,6.99,32.381,2495.48,28.26,122.918,0.03,2.749,0.715,3099.99,0.682,95.1,20.6,1497,61.46,1860,1891.9,2223.6,3111.1,2697.2,0.57955,3.463,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:44,Data,36.464,35.829,34.648,6.99,32.336,2494.58,28.27,123.008,0.04,2.747,0.716,3099.99,0.486,95.1,20.7,1497,61.5,1860,1883.1,2243.4,3126.4,2697.2,0.57228,3.463,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:48,Data,36.464,35.721,34.648,6.99,32.336,2498.19,28.25,122.737,0.04,2.756,0.705,3090.94,0.648,95.1,20.4,1499,61.32,1854.6,1883.1,2237.2,3107,2697.2,0.57911,3.46,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:52,Data,36.585,35.951,34.648,6.99,32.381,2498.19,28.26,122.647,0.03,2.757,0.713,3086.42,0.682,95.1,20.5,1499,61.37,1851.9,1878.4,2258.1,3127.7,2697.2,0.56549,3.469,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:55,Data,36.632,35.951,34.648,6.99,32.381,2498.19,28.26,122.647,0.04,2.748,0.711,3086.42,0.689,95.1,20.6,1499,61.32,1851.9,1890.3,2245.9,3118,2697.2,0.57489,3.459,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/25/2025,23:59:59,Data,36.416,35.897,34.558,6.99,32.336,2497.29,28.25,122.105,0.04,2.749,0.71,3090.94,0.668,95.1,20.5,1498,61.1,1854.6,1871.7,2231.1,3094,2697.2,0.56865,3.459,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:02,Data,36.531,35.951,34.648,6.99,32.336,2497.29,28.26,122.376,0.04,2.744,0.721,3090.94,0.587,95.1,20.8,1499,61.19,1854.6,1888.5,2242.3,3115.7,2697.2,0.57012,3.466,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:06,Data,36.423,35.951,34.648,6.99,32.291,2497.29,28.26,122.466,0.03,2.753,0.712,3104.51,0.574,95.1,20.5,1498,61.23,1862.7,1871.9,2226.2,3085.6,2697.2,0.57519,3.464,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
