Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,0:00:10,Data,36.423,35.924,34.558,6.99,32.336,2498.19,28.25,122.196,0.03,2.74,0.717,3099.99,0.574,95.1,20.7,1499,61.1,1860,1837.3,2235.1,3082.3,2697.2,0.57366,3.458,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:13,Data,36.632,35.951,34.648,6.99,32.336,2498.19,28.24,122.286,0.03,2.749,0.706,3099.99,0.574,95.1,20.4,1499,61.19,1860,1873.5,2219.3,3097.2,2697.2,0.5801,3.456,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:17,Data,36.626,35.863,34.648,6.99,32.336,2495.48,28.24,122.196,0.03,2.754,0.711,3099.99,0.635,95.1,20.5,1497,61.1,1860,1892.4,2216.6,3099.9,2697.2,0.58076,3.465,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:21,Data,36.626,35.951,34.648,6.99,32.381,2492.77,28.23,122.196,0.04,2.765,0.718,3095.46,0.682,95.1,20.6,1495,61.1,1857.3,1887.6,2260.1,3129.6,2697.2,0.56896,3.483,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:24,Data,36.639,35.951,34.648,6.99,32.381,2494.58,28.23,121.925,0.03,2.76,0.714,3090.94,0.513,95.1,20.5,1497,60.96,1854.6,1850.2,2222.5,3078.4,2697.2,0.57436,3.475,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:28,Data,36.639,35.951,34.603,6.99,32.381,2495.48,28.24,122.105,0.04,2.751,0.709,3090.94,0.486,95.1,20.5,1497,61.05,1854.6,1892,2218,3110.8,2697.2,0.58205,3.46,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:32,Data,36.626,35.951,34.648,6.99,32.381,2495.48,28.24,122.105,0.04,2.758,0.709,3090.94,0.682,95.1,20.5,1497,61.05,1854.6,1882.2,2232.8,3098.6,2697.2,0.57065,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:35,Data,36.423,35.93,34.603,6.99,32.336,2494.58,28.24,122.105,0.04,2.755,0.712,3090.94,0.547,95.1,20.5,1497,61.05,1854.6,1861.7,2223.6,3098.5,2697.2,0.57084,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:39,Data,36.477,35.897,34.648,6.99,32.336,2489.15,28.24,121.744,0.04,2.739,0.709,3090.94,0.581,95.1,20.6,1493,60.96,1854.6,1884.8,2222.7,3106.9,2697.2,0.57387,3.449,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:43,Data,36.416,35.951,34.603,6.99,32.336,2489.15,28.24,121.473,0.04,2.757,0.711,3090.94,0.547,95.1,20.5,1493,60.74,1854.6,1900.5,2265.6,3139.7,2697.2,0.57125,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:46,Data,36.41,35.951,34.603,7,32.381,2490.06,28.23,121.744,0.04,2.758,0.715,3090.94,0.567,95.1,20.6,1494,60.96,1854.6,1832.6,2227.9,3091.2,2697.2,0.56976,3.471,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:50,Data,36.585,36.065,34.648,6.99,32.381,2487.35,28.23,121.925,0.03,2.748,0.717,3086.42,0.682,95.1,20.7,1492,60.96,1851.9,1889.8,2225.5,3112.6,2697.2,0.57423,3.466,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:54,Data,36.41,35.951,34.603,6.99,32.336,2492.77,28.23,121.564,0.04,2.761,0.721,3090.94,0.635,95.1,20.7,1495,60.78,1854.6,1850.3,2231.5,3088.3,2697.2,0.56898,3.481,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:00:57,Data,36.626,35.951,34.648,6.99,32.336,2487.35,28.24,121.564,0.04,2.749,0.72,3086.42,0.682,95.1,20.7,1492,60.74,1851.9,1888.9,2210.3,3096.6,2697.2,0.57979,3.47,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:01,Data,36.423,35.951,34.603,6.99,32.336,2487.35,28.23,121.564,0.03,2.748,0.716,3099.99,0.574,95.1,20.7,1493,60.74,1860,1867.5,2225.7,3085.6,2697.2,0.56623,3.464,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:05,Data,36.524,35.951,34.648,6.99,32.381,2486.44,28.23,121.744,0.03,2.748,0.72,3099.99,0.486,95.1,20.8,1492,60.96,1860,1913.6,2222.1,3121.1,2697.2,0.58283,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:08,Data,36.666,35.964,34.739,7,32.426,2490.06,28.24,121.473,0.04,2.751,0.72,3104.51,0.641,95.1,20.7,1494,60.74,1862.7,1851.8,2228.6,3088.2,2697.2,0.57103,3.471,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:12,Data,36.41,35.951,34.603,7,32.336,2490.06,28.24,121.293,0.03,2.761,0.72,3099.99,0.635,95.1,20.7,1494,60.65,1860,1891.9,2236.2,3108.7,2697.2,0.57236,3.48,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:15,Data,36.41,35.903,34.648,6.99,32.291,2490.96,28.23,121.564,0.04,2.756,0.715,3099.99,0.594,95.1,20.6,1495,60.78,1860,1882.9,2218.7,3102.5,2697.2,0.57901,3.471,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:19,Data,36.524,35.951,34.693,6.99,32.381,2490.06,28.24,121.564,0.04,2.748,0.71,3099.99,0.662,95.1,20.5,1494,60.74,1860,1864.7,2240.4,3097.7,2697.2,0.57363,3.459,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:23,Data,36.531,35.951,34.648,6.99,32.426,2489.15,28.24,121.383,0.04,2.748,0.716,3104.51,0.662,95.1,20.7,1494,60.65,1862.7,1889.8,2235.3,3110,2697.2,0.57117,3.463,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:26,Data,36.585,35.951,34.693,7,32.381,2490.06,28.24,121.473,0.03,2.749,0.712,3104.51,0.682,95.1,20.6,1494,60.74,1862.7,1882.3,2205.4,3093.3,2697.2,0.58013,3.461,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:30,Data,36.639,35.957,34.693,6.99,32.426,2490.06,28.24,121.293,0.04,2.758,0.715,3099.99,0.668,95.1,20.6,1494,60.65,1860,1855.4,2222.8,3092.7,2697.2,0.57855,3.472,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:34,Data,36.423,35.951,34.648,7,32.426,2490.06,28.24,121.112,0.04,2.754,0.714,3099.99,0.581,95.1,20.6,1494,60.56,1860,1856.1,2262.1,3113.9,2697.2,0.56441,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:37,Data,36.626,36.065,34.648,7,32.381,2490.06,28.24,121.022,0.05,2.762,0.713,3104.51,0.689,95.1,20.5,1493,60.51,1862.7,1860.5,2259.7,3110.9,2697.2,0.5656,3.474,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:41,Data,36.639,35.957,34.739,7,32.426,2490.06,28.24,121.022,0.03,2.764,0.714,3104.51,0.662,95.1,20.5,1494,60.51,1862.7,1870.2,2258.8,3122.8,2697.2,0.57051,3.477,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:45,Data,36.639,35.951,34.693,6.99,32.381,2490.06,28.24,121.203,0.04,2.756,0.714,3113.55,0.689,95.1,20.6,1493,60.6,1868.1,1890.1,2237.9,3123.6,2697.2,0.57823,3.469,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:48,Data,36.639,35.951,34.648,6.99,32.426,2491.87,28.25,121.022,0.04,2.74,0.713,3118.08,0.689,95.1,20.6,1496,60.51,1870.8,1905.5,2246.9,3128,2697.2,0.57538,3.454,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:52,Data,36.639,35.951,34.693,6.99,32.426,2492.77,28.24,121.112,0.04,2.75,0.714,3113.55,0.689,95.1,20.6,1495,60.51,1868.1,1879,2235.1,3111.9,2697.2,0.57848,3.465,0.85,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:55,Data,36.639,35.951,34.739,7,32.426,2493.67,28.25,121.022,0.04,2.741,0.72,3118.08,0.689,95.1,20.8,1496,60.51,1870.8,1862.7,2238.2,3095.4,2697.2,0.56832,3.461,0.85,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:01:59,Data,36.639,35.951,34.739,6.99,32.381,2492.77,28.24,120.751,0.04,2.748,0.717,3099.99,0.689,95.2,20.7,1495,60.38,1860,1904.3,2246.6,3127.4,2697.2,0.5811,3.466,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:03,Data,36.639,35.978,34.739,7,32.426,2492.77,28.25,120.932,0.04,2.755,0.715,3104.51,0.662,95.1,20.6,1496,60.47,1862.7,1888.9,2233.7,3118.9,2697.2,0.58008,3.47,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:06,Data,36.639,35.978,34.693,7,32.381,2491.87,28.25,120.751,0.03,2.753,0.715,3104.51,0.574,95.2,20.6,1496,60.38,1862.7,1911.1,2240.4,3133.9,2697.2,0.58038,3.466,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:10,Data,36.639,35.951,34.693,7,32.381,2494.58,28.26,120.661,0.03,2.753,0.723,3099.99,0.689,95.2,20.8,1497,60.38,1860,1888.2,2231.3,3111.9,2697.2,0.57817,3.477,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:14,Data,36.639,35.951,34.739,6.99,32.426,2495.48,28.26,120.751,0.03,2.746,0.718,3099.99,0.689,95.2,20.7,1497,60.38,1860,1900.9,2239.5,3130.5,2697.2,0.57859,3.464,0.83,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:17,Data,36.437,35.951,34.693,6.99,32.426,2491.87,28.26,120.841,0.04,2.749,0.711,3099.99,0.635,95.2,20.5,1496,60.38,1860,1885.4,2244.3,3119.4,2697.2,0.56939,3.461,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:21,Data,36.639,36.011,34.784,7,32.381,2495.48,28.26,120.751,0.04,2.747,0.716,3104.51,0.574,95.2,20.7,1497,60.38,1862.7,1918.5,2257.6,3143.6,2697.2,0.57982,3.463,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:25,Data,36.626,36.065,34.739,7,32.426,2492.77,28.25,120.751,0.04,2.759,0.714,3099.99,0.689,95.2,20.5,1496,60.38,1860,1886.6,2243.1,3111.2,2697.3,0.57316,3.473,0.85,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:28,Data,36.416,36.011,34.693,7,32.381,2492.77,28.26,120.48,0.04,2.741,0.711,3099.99,0.662,95.2,20.6,1496,60.29,1860,1869.9,2244.1,3104.5,2697.3,0.56727,3.453,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:32,Data,36.639,36.126,34.784,7,32.472,2491.87,28.26,120.48,0.04,2.739,0.715,3099.99,0.567,95.2,20.7,1495,60.24,1860,1868,2248.6,3109.6,2697.3,0.56996,3.454,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:36,Data,36.639,36.153,34.739,6.99,32.426,2492.77,28.26,120.48,0.04,2.765,0.715,3099.99,0.486,95.2,20.6,1496,60.24,1860,1884.7,2234.9,3103.1,2697.3,0.57396,3.48,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:39,Data,36.639,35.951,34.693,6.99,32.381,2492.77,28.26,120.571,0.03,2.758,0.718,3086.42,0.689,95.2,20.7,1496,60.24,1851.9,1890.4,2241.7,3114.6,2697.3,0.57523,3.476,0.85,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:43,Data,36.639,35.951,34.693,7,32.472,2492.77,28.26,120.48,0.04,2.745,0.718,3090.94,0.682,95.2,20.8,1496,60.24,1854.6,1865.7,2242.8,3104.9,2697.3,0.56818,3.464,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:47,Data,36.416,36.065,34.693,7,32.426,2492.77,28.25,120.39,0.03,2.749,0.716,3095.46,0.662,95.2,20.7,1496,60.24,1857.3,1872.4,2233.9,3103.2,2697.3,0.57138,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:50,Data,36.612,36.126,34.693,6.99,32.381,2492.77,28.26,120.48,0.03,2.75,0.721,3090.94,0.682,95.2,20.8,1496,60.2,1854.6,1871,2239.3,3102,2697.3,0.57268,3.472,0.85,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:54,Data,36.693,36.045,34.739,7,32.472,2492.77,28.27,120.209,0.05,2.754,0.716,3077.38,0.56,95.2,20.6,1496,60.06,1846.4,1866,2232.9,3093.9,2697.3,0.5647,3.471,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:02:57,Data,36.639,36.005,34.739,7,32.472,2492.77,28.26,120.48,0.04,2.749,0.717,3063.81,0.635,95.2,20.7,1496,60.29,1838.3,1908.2,2230.2,3113.3,2697.3,0.57902,3.468,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:03:01,Data,36.639,36.153,34.693,7,32.426,2491.87,28.27,120.209,0.04,2.748,0.708,3077.38,0.513,95.2,20.5,1495,60.1,1846.4,1921,2229.2,3132.8,2697.3,0.58402,3.456,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:03:05,Data,36.666,35.951,34.693,7,32.426,2492.77,28.25,120.571,0.04,2.739,0.713,3077.38,0.689,95.2,20.6,1496,60.24,1846.4,1935.6,2212.2,3128.4,2697.3,0.58589,3.451,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:03:09,Data,36.639,35.951,34.739,7,32.426,2494.58,28.26,119.939,0.03,2.751,0.718,3095.46,0.689,95.2,20.7,1497,59.97,1857.3,1906.1,2233.3,3129.3,2697.3,0.5825,3.471,0.84,80,15,0.1,ON,ON,10.5,3.5,26,26
6/26/2025,0:03:12,Data,36.639,35.951,35.146,7,32.652,2498.19,28.26,120.48,0.03,2.737,0.722,3086.42,0.689,95.2,20.9,1499,60.24,1851.9,1927.5,2252.3,3143.9,2697.3,0.58408,3.459,0.84,80,15.2,1.2,ON,ON,10.5,3.5,26,26
6/26/2025,0:03:16,Data,36.74,35.991,35.734,6.99,33.104,2497.29,28.26,120.209,0.03,2.771,0.723,3095.46,0.614,95.2,20.7,1498,60.1,1857.3,1922.1,2260.7,3154.1,2697.3,0.57736,3.493,0.81,80,16.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:19,Data,36.639,35.951,36.412,7,33.421,2494.58,28.26,120.3,0.04,2.78,0.742,3109.03,0.689,95.2,21.1,1497,60.1,1865.4,1903.8,2232.7,3127,2697.3,0.57931,3.522,0.75,80,17.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:23,Data,36.626,35.944,37.045,7,33.782,2495.48,28.26,119.939,0.03,2.795,0.764,3154.25,0.533,95.2,21.5,1497,59.97,1892.6,1925.7,2222.4,3136.6,2697.3,0.58052,3.56,0.69,80,18.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:27,Data,36.41,35.741,37.769,6.99,34.099,2495.48,28.26,119.848,0.05,2.812,0.781,3176.86,0.817,95.2,21.7,1497,59.92,1906.1,1992.5,2245.7,3195.1,2697.3,0.58423,3.593,0.62,80,19.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:30,Data,36.511,35.714,38.402,7,34.551,2494.58,28.26,119.939,0.04,2.828,0.789,3204,0.709,95.2,21.8,1497,59.97,1922.4,1944.5,2248.2,3169.6,2697.3,0.58051,3.617,0.56,80,20.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:34,Data,36.41,35.836,39.036,6.99,34.777,2494.58,28.26,119.939,0.03,2.83,0.81,3213.04,0.689,95.2,22.3,1497,59.97,1927.8,1986.9,2275.9,3212,2697.3,0.58791,3.639,0.49,80,21.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:38,Data,36.578,35.714,39.624,7,35.093,2494.58,28.25,119.848,0.04,2.834,0.819,3231.13,0.749,95.2,22.4,1497,59.92,1938.7,1977.3,2299.6,3225.5,2697.3,0.58554,3.654,0.42,80,22,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:41,Data,36.41,35.714,40.347,6.99,35.364,2495.48,28.26,119.848,0.04,2.855,0.834,3244.7,0.695,95.2,22.6,1497,59.92,1946.8,2001,2262,3215.1,2697.3,0.59065,3.689,0.34,80,22.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:45,Data,36.41,35.741,40.89,6.99,35.68,2494.58,28.24,119.668,0.04,2.868,0.856,3276.35,0.635,95.2,23,1497,59.83,1965.8,1961.5,2253.4,3181.5,2697.3,0.58656,3.723,0.25,80,23.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:49,Data,36.234,35.573,41.342,7,35.771,2495.48,28.24,119.668,0.04,2.889,0.869,3294.44,0.533,95.2,23.1,1497,59.83,1976.7,1959.1,2268,3206.4,2697.3,0.58723,3.76,0.16,80,24.4,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:52,Data,36.362,35.62,41.976,6.99,35.997,2493.67,28.24,119.307,0.04,2.894,0.883,3303.49,0.837,95.2,23.4,1496,59.65,1982.1,1988,2284,3218.8,2697.3,0.58937,3.776,0.06,80,25.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:03:56,Data,36.187,35.687,42.383,6.99,36.087,2492.77,28.25,119.126,0.03,2.889,0.889,3339.66,0.695,95.2,23.6,1495,59.56,2003.8,1945.6,2257.7,3168.2,2697.3,0.58305,3.779,0,80,25.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:00,Data,36.295,35.498,42.835,7,36.132,2494.58,28.24,118.675,0.05,2.881,0.895,3348.71,0.682,95.2,23.7,1497,59.38,2009.2,2012.5,2254.1,3213.5,2697.3,0.59073,3.775,0,80,26.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:03,Data,36.187,35.708,43.468,6.99,36.358,2494.58,28.24,118.223,0.03,2.866,0.9,3357.75,0.682,95.3,23.9,1496,59.2,2014.7,1990.5,2260.6,3193.2,2697.3,0.59653,3.765,0,80,27.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:07,Data,36.437,35.491,44.056,6.99,36.675,2492.77,28.24,117.772,0.03,2.882,0.914,3348.71,0.722,95.3,24.1,1495,58.89,2009.2,2012.2,2276.7,3221.1,2697.3,0.59269,3.797,0,80,27.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:11,Data,36.295,35.485,44.599,7,36.675,2494.58,28.24,117.32,0.03,2.877,0.925,3330.62,0.918,95.3,24.3,1497,58.62,1998.4,2013.5,2288.5,3224.8,2697.3,0.59638,3.802,0.09,80,28.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:14,Data,36.383,35.593,45.142,7,36.946,2495.48,28.24,116.327,0.03,2.859,0.944,3326.1,0.709,95.3,24.8,1497,58.12,1995.7,2023,2287.1,3241.5,2697.3,0.59528,3.804,0.23,80,29.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:18,Data,36.396,35.485,45.594,7,37.217,2490.06,28.2,116.057,0.03,2.843,0.959,3321.58,0.925,95.3,25.2,1494,58.03,1992.9,2024.4,2280.4,3233.9,2697.3,0.59949,3.801,0.33,80,29.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:22,Data,36.194,35.485,46.092,7,37.533,2492.77,28.21,114.883,0.03,2.836,0.974,3308.01,0.695,95.4,25.6,1496,57.44,1984.8,1994.4,2283.1,3224.2,2697.3,0.59521,3.81,0.4,80,30.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:25,Data,36.187,35.485,46.68,7,37.804,2492.77,28.2,114.431,0.04,2.798,0.987,3308.01,0.695,95.4,26.1,1496,57.22,1984.8,2016,2287.8,3231.5,2697.3,0.59773,3.785,0.47,80,30.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:29,Data,36.41,35.627,47.223,7,38.302,2492.77,28.2,113.348,0.03,2.773,0.998,3294.44,0.695,95.5,26.5,1496,56.67,1976.7,1923.5,2266.5,3146.7,2697.3,0.58708,3.771,0.54,80,31.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:33,Data,36.41,35.924,48.127,7,38.934,2495.48,28.2,112.355,0.04,2.724,1.02,3312.53,0.689,95.5,27.3,1497,56.18,1987.5,1970.9,2262.4,3178.3,2697.3,0.59106,3.743,0.62,80,31.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:36,Data,36.524,35.924,48.761,6.99,39.341,2495.48,28.2,110.82,0.03,2.616,1.026,3289.92,0.729,95.6,28.1,1497,55.46,1974,1949.6,2283.5,3181.5,2697.3,0.59383,3.641,0.71,80,32,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:40,Data,36.639,36.126,49.801,6.99,40.606,2498.19,28.2,110.008,0.03,2.492,1.056,3294.44,0.513,95.6,29.8,1499,54.96,1976.7,1967.5,2299.1,3202.9,2697.3,0.58748,3.547,0.83,80,32.4,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:44,Data,36.896,36.234,50.841,6.99,41.691,2494.58,28.22,108.744,0.04,2.321,1.084,3285.4,0.473,95.6,31.8,1497,54.37,1971.2,1945.4,2262.7,3164.1,2697.3,0.59212,3.404,0.97,80,32.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:47,Data,37.105,36.686,52.424,7,43.68,2498.19,28.24,107.48,0.03,2.058,1.129,3280.88,0.27,95.7,35.4,1498,53.74,1968.5,1947.8,2301.7,3189.8,2697.3,0.5874,3.186,1.15,80,32.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:51,Data,37.328,37.098,53.374,6.99,45.126,2504.52,28.23,106.487,0.03,1.749,1.174,3280.88,0.317,95.7,40.2,1502,53.24,1968.5,1940.2,2272.4,3156.6,2697.3,0.59025,2.923,1.33,80,32.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:55,Data,37.564,37.544,54.912,7,47.205,2498.19,28.24,105.313,0.04,1.417,1.219,3285.4,0.196,95.8,46.3,1499,52.66,1971.2,1942.7,2282.2,3155.9,2697.3,0.58365,2.635,1.52,80,32.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:04:58,Data,38.037,37.794,56.405,7,49.103,2500.9,28.24,103.959,0.04,1.126,1.26,3280.88,0.061,95.8,52.8,1501,51.93,1968.5,2002.1,2265.9,3204,2697.3,0.59729,2.385,1.69,80,32.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:02,Data,38.023,37.969,56.812,6.99,49.781,2503.62,28.24,102.514,0.03,0.898,1.293,3276.35,0.223,95.9,59,1503,51.26,1965.8,1993.2,2308.9,3230.3,2697.3,0.5908,2.191,1.84,80,32.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:06,Data,38.124,38.01,56.993,7,50.052,2503.62,28.24,100.799,0.03,0.776,1.319,3289.92,0.027,96,63,1502,50.4,1974,1975.2,2297,3210.8,2697.3,0.58784,2.094,1.92,80,32.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:09,Data,38.03,38.023,57.038,7,50.278,2500.9,28.25,99.264,0.05,0.677,1.321,3294.44,0.115,96,66.2,1501,49.54,1976.7,1984.6,2306.7,3212.8,2697.3,0.59144,1.999,1.95,80,32.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:13,Data,38.253,38.253,56.993,7,50.639,2501.81,28.24,97.729,0.04,0.575,1.324,3308.01,0,96.1,69.7,1501,48.82,1984.8,1961.3,2258.2,3172.9,2697.3,0.59228,1.899,1.98,80,32.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:17,Data,38.05,38.239,56.541,6.99,50.278,2503.62,28.26,95.924,0.04,0.534,1.321,3312.53,0.054,96.2,71.2,1502,47.92,1987.5,1959.1,2265.6,3172.9,2697.3,0.59067,1.854,2.01,80,31.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:20,Data,38.253,38.199,56.269,7,50.142,2503.62,28.26,94.208,0.04,0.524,1.305,3326.1,0.014,96.2,71.3,1502,47.06,1995.7,1951.8,2269.6,3173.2,2697.3,0.58992,1.831,1.98,80,31.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:24,Data,38.26,38.138,56.314,6.99,50.097,2503.62,28.27,92.764,0.04,0.524,1.288,3330.62,0.115,96.3,71.1,1503,46.38,1998.4,1977.1,2236.6,3154.9,2697.3,0.59982,1.811,1.97,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:28,Data,38.165,38.111,56.314,7,50.142,2508.13,28.28,91.319,0.04,0.531,1.275,3348.71,0.101,96.4,70.6,1505,45.61,2009.2,2004.3,2287.8,3218.3,2697.4,0.59853,1.806,1.95,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:31,Data,38.253,38.327,56.586,7,50.549,2506.33,28.28,89.875,0.04,0.525,1.277,3362.28,0.169,96.4,70.8,1504,44.94,2017.4,1963.1,2271.7,3180.9,2697.4,0.59716,1.803,1.96,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:35,Data,38.253,38.212,56.586,7,50.639,2509.04,28.28,88.43,0.03,0.489,1.276,3393.93,0.081,96.5,72.3,1505,44.26,2036.4,1951.6,2298.1,3188.3,2697.4,0.58871,1.765,1.99,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:38,Data,38.253,38.253,56.676,7,50.639,2509.94,28.32,87.437,0.03,0.465,1.287,3389.41,0.007,96.5,73.5,1506,43.72,2033.6,1957.9,2281,3180.7,2697.4,0.59178,1.751,2.01,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:42,Data,38.266,38.266,56.722,6.99,50.73,2509.04,28.34,86.264,0.04,0.463,1.283,3416.54,0.027,96.6,73.5,1505,43.13,2049.9,1958.3,2246.7,3166.2,2697.4,0.59817,1.745,2.02,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:46,Data,38.253,38.253,56.722,7,50.775,2506.33,28.34,85.09,0.04,0.452,1.274,3434.63,0,96.6,73.8,1504,42.5,2060.8,1940.4,2267.4,3160.3,2697.4,0.58578,1.726,2.02,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:49,Data,38.253,38.253,56.722,7,50.73,2509.04,28.36,84.458,0.04,0.456,1.268,3448.2,0,96.6,73.6,1505,42.23,2068.9,1935.3,2253.1,3152.6,2697.4,0.58847,1.724,2.01,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:53,Data,38.253,38.266,56.812,6.99,50.82,2511.75,28.36,83.826,0.04,0.459,1.262,3457.24,0.189,96.7,73.3,1507,41.96,2074.3,1945.2,2259.2,3163.2,2697.4,0.58696,1.721,2,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:05:57,Data,38.253,38.26,56.767,6.99,50.82,2510.85,28.37,83.194,0.04,0.463,1.264,3484.38,0.014,96.7,73.2,1507,41.6,2090.6,1945.8,2237.6,3148.3,2697.4,0.58838,1.727,2.01,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:00,Data,38.253,38.152,56.812,6.99,50.775,2511.75,28.38,82.923,0.04,0.462,1.256,3502.46,0.101,96.7,73.1,1508,41.46,2101.5,1945.3,2255.9,3163,2697.4,0.58708,1.719,2.01,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:04,Data,38.253,38.253,56.812,6.99,50.82,2511.75,28.38,82.472,0.04,0.464,1.248,3529.6,0,96.7,72.9,1507,41.19,2117.8,1957.9,2263.6,3170.3,2697.4,0.59013,1.711,2.02,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:08,Data,38.293,38.3,56.948,6.99,50.865,2511.75,28.38,82.472,0.04,0.459,1.253,3552.21,0.081,96.7,73.2,1507,41.24,2131.3,1988,2280.8,3209.7,2697.4,0.59162,1.711,2.02,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:11,Data,38.266,38.341,56.993,6.99,50.956,2511.75,28.38,82.111,0.04,0.465,1.247,3583.86,0.122,96.7,72.8,1507,41.1,2150.3,1961.4,2253.2,3173.3,2697.4,0.586,1.713,2,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:15,Data,38.476,38.273,57.038,6.99,51.001,2511.75,28.39,82.02,0.04,0.463,1.24,3611,0.054,96.7,72.8,1507,41.01,2166.6,1983.1,2258,3186.2,2697.4,0.58814,1.702,2,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:19,Data,38.361,38.3,56.993,6.99,50.956,2511.75,28.4,82.201,0.03,0.46,1.239,3638.13,0.162,96.7,73,1508,41.1,2182.9,1974.3,2248.2,3166.4,2697.4,0.59851,1.699,2.03,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:22,Data,38.253,38.374,57.038,6.99,50.956,2510.85,28.42,82.201,0.03,0.464,1.231,3651.7,0.074,96.7,72.7,1507,41.1,2191,1947.6,2238.5,3149.4,2697.4,0.58927,1.694,2.02,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:26,Data,38.476,38.341,57.083,6.99,51.001,2509.04,28.42,82.02,0.03,0.469,1.234,3674.31,0.101,96.7,72.4,1506,41.01,2204.6,1952.8,2256.1,3158.5,2697.4,0.59275,1.703,2.03,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:30,Data,38.354,38.341,56.993,6.99,51.001,2509.94,28.41,82.472,0.05,0.46,1.222,3696.92,0.061,96.7,72.7,1505,41.24,2218.2,1976.6,2263.3,3182.2,2697.4,0.59354,1.683,2.04,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:33,Data,38.428,38.428,57.083,6.99,51.046,2506.33,28.41,82.652,0.03,0.465,1.226,3724.05,0.068,96.7,72.5,1504,41.33,2234.4,1949.5,2252.1,3168.1,2697.4,0.58768,1.69,2.04,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:37,Data,38.476,38.368,57.083,6.99,51.091,2501.81,28.41,82.923,0.04,0.464,1.221,3742.14,0,96.7,72.5,1501,41.46,2245.3,1952.3,2254.6,3159.8,2697.4,0.59168,1.685,2.04,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:41,Data,38.442,38.381,57.174,6.99,51.137,2500.9,28.43,83.194,0.03,0.465,1.217,3769.28,0.169,96.7,72.3,1501,41.6,2261.6,1944.5,2273,3168.6,2697.4,0.58471,1.68,2.03,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:44,Data,38.266,38.293,57.129,6.99,51.137,2500.9,28.42,83.555,0.03,0.461,1.206,3800.93,0.074,96.7,72.3,1501,41.78,2280.6,1953.1,2262.1,3162,2697.4,0.59225,1.668,2.04,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:48,Data,38.26,38.28,57.219,6.99,51.137,2500.9,28.45,84.007,0.04,0.463,1.202,3823.54,0.007,96.6,72.2,1501,42.05,2294.1,1979.6,2291.8,3199.6,2697.4,0.5927,1.666,2.04,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:51,Data,38.476,38.482,57.174,6.99,51.137,2501.81,28.45,84.278,0.03,0.463,1.194,3855.2,0,96.6,72.1,1501,42.14,2313.1,1938,2260.8,3159.1,2697.4,0.58434,1.656,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:55,Data,38.482,38.482,57.174,6.99,51.227,2500.9,28.46,84.819,0.04,0.463,1.195,3886.85,0.007,96.6,72.1,1501,42.45,2332.1,1962.6,2279.5,3186.4,2697.4,0.58839,1.658,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:06:58,Data,38.28,38.428,57.174,6.99,51.182,2491.87,28.46,85.09,0.04,0.461,1.2,3913.99,0.007,96.6,72.2,1496,42.55,2348.4,1964.1,2258.5,3178.9,2697.4,0.59719,1.661,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:02,Data,38.482,38.509,57.264,6.99,51.227,2492.77,28.47,85.722,0.03,0.466,1.196,3932.08,0.115,96.6,72,1496,42.86,2359.2,1951.4,2245.8,3158.6,2697.4,0.59203,1.661,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:06,Data,38.368,38.354,57.31,6.99,51.227,2492.77,28.49,86.173,0.04,0.466,1.193,3959.21,0.135,96.5,71.9,1496,43.09,2375.5,1942,2255,3161.7,2697.4,0.58435,1.657,2.04,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:09,Data,38.482,38.482,57.355,6.99,51.272,2492.77,28.47,86.715,0.03,0.462,1.206,3986.34,0,96.5,72.3,1496,43.36,2391.8,1951.5,2254.8,3157.9,2697.4,0.59143,1.668,2.04,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:13,Data,38.482,38.509,57.355,6.99,51.317,2490.06,28.47,87.257,0.04,0.463,1.198,4008.95,0.027,96.5,72.2,1494,43.63,2405.4,1950.6,2274.8,3177.3,2697.4,0.59221,1.661,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:17,Data,38.482,38.307,57.355,6.99,51.317,2490.96,28.5,87.798,0.03,0.463,1.19,4022.52,0,96.5,71.9,1495,43.9,2413.5,1964.4,2294.8,3199,2697.4,0.59166,1.653,2.04,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:20,Data,38.482,38.543,57.355,6.99,51.408,2490.06,28.51,88.43,0.04,0.465,1.188,4031.56,0.115,96.4,71.9,1494,44.22,2418.9,1949.4,2263.7,3165.6,2697.4,0.58801,1.653,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:24,Data,38.482,38.489,57.355,6.99,51.408,2490.06,28.47,88.972,0.04,0.461,1.171,4058.7,0.027,96.4,71.7,1494,44.53,2435.2,1969.5,2266.1,3177.1,2697.4,0.58854,1.633,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:27,Data,38.536,38.368,57.4,7,51.317,2490.06,28.51,89.604,0.03,0.46,1.186,4076.79,0.007,96.4,72,1494,44.8,2446.1,1966,2284.7,3191.7,2697.4,0.59151,1.646,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:31,Data,38.482,38.597,57.355,7,51.498,2487.35,28.5,90.056,0.03,0.459,1.18,4108.44,0.115,96.4,72.1,1492,45.03,2465.1,1953.9,2255.6,3162.7,2697.4,0.58845,1.637,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:35,Data,38.482,38.489,57.4,6.99,51.498,2487.35,28.51,90.687,0.02,0.46,1.174,4131.05,0.014,96.4,71.9,1492,45.39,2478.6,1961.8,2227,3143.8,2697.4,0.59784,1.635,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:38,Data,38.482,38.489,57.445,6.99,51.498,2487.35,28.5,91.139,0.03,0.466,1.178,4158.19,0.007,96.3,71.7,1492,45.57,2494.9,1949.6,2272.3,3178.8,2697.4,0.58697,1.643,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:42,Data,38.496,38.482,57.4,7,51.498,2487.35,28.5,91.771,0.03,0.464,1.173,4185.32,0,96.3,71.7,1492,45.89,2511.2,1966.7,2266.8,3178.5,2697.4,0.59308,1.638,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:46,Data,38.658,38.516,57.536,7,51.543,2490.06,28.5,92.403,0.03,0.462,1.166,4189.84,0.041,96.3,71.6,1494,46.25,2513.9,1946.5,2269.2,3169.8,2697.4,0.5879,1.627,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:49,Data,38.482,38.482,57.445,6.99,51.543,2490.06,28.52,93.125,0.04,0.461,1.164,4203.41,0,96.3,71.6,1495,46.52,2522,1015.9,1705.8,2023.4,2697.4,0.48259,1.624,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:53,Data,38.287,38.455,57.445,6.99,51.543,2489.15,28.52,93.847,0.03,0.465,1.156,4230.54,0.108,96.2,71.3,1495,46.92,2538.3,866.97,1606.4,1850.7,2697.4,0.46565,1.621,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:07:57,Data,38.482,38.482,57.491,7,51.498,2490.06,28.51,94.479,0.03,0.466,1.163,4244.11,0,96.2,71.4,1495,47.24,2546.5,881.31,1576.6,1831,2697.4,0.47919,1.629,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:00,Data,38.482,38.557,57.491,6.99,51.589,2489.15,28.52,95.111,0.03,0.464,1.148,4284.81,0.014,96.2,71.2,1494,47.56,2570.9,875.67,1616.6,1861.2,2697.4,0.47,1.612,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:04,Data,38.482,38.523,57.536,7,51.634,2490.06,28.52,95.563,0.04,0.461,1.15,4311.94,0.074,96.2,71.4,1494,47.78,2587.2,886.24,1615.7,1866.5,2697.4,0.4725,1.611,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:07,Data,38.482,38.523,57.536,6.99,51.679,2490.96,28.52,96.195,0.04,0.469,1.153,4325.51,0,96.1,71.1,1495,48.1,2595.3,878.96,1613.7,1859.5,2697.4,0.4719,1.623,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:11,Data,38.482,38.482,57.536,6.99,51.589,2492.77,28.52,96.646,0.04,0.462,1.151,4352.64,0.007,96.1,71.3,1495,48.37,2611.6,888.19,1608.6,1859.9,2697.4,0.47569,1.613,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:15,Data,38.482,38.604,57.626,6.99,51.679,2492.77,28.51,97.729,0.03,0.46,1.148,4375.25,0.027,96.1,71.4,1496,48.82,2625.2,874.9,1611.3,1852.8,2697.4,0.4715,1.608,2.05,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:18,Data,38.496,38.57,57.626,6.99,51.634,2491.87,28.52,98.181,0.04,0.464,1.141,4397.87,0.007,96.1,71.1,1496,49.09,2638.7,892,1643.5,1889.7,2697.4,0.47023,1.606,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:22,Data,38.597,38.57,57.626,6.99,51.724,2492.77,28.51,98.632,0.04,0.464,1.142,4425,0.162,96,71.2,1495,49.36,2655,878.74,1625.2,1873.3,2697.4,0.47398,1.605,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:26,Data,38.482,38.503,57.581,6.99,51.679,2492.77,28.52,99.625,0.04,0.463,1.143,4434.04,0.088,96,71.2,1495,49.86,2660.4,883.54,1630.4,1884,2697.4,0.47529,1.606,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:29,Data,38.482,38.489,57.581,6.99,51.724,2492.77,28.51,100.257,0.04,0.466,1.135,4470.22,0.007,96,70.9,1496,50.13,2682.1,865.11,1610.5,1851.7,2697.4,0.46804,1.601,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:33,Data,38.665,38.584,57.807,6.99,51.769,2492.77,28.52,100.709,0.04,0.468,1.134,4497.35,0.122,96,70.8,1496,50.35,2698.4,883.64,1614,1863.1,2697.4,0.47171,1.603,2.06,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:37,Data,38.482,38.489,57.717,6.99,51.769,2492.77,28.52,101.341,0.03,0.467,1.134,4506.4,0.007,95.9,70.8,1496,50.72,2703.8,871.79,1628.2,1870.3,2697.4,0.46851,1.601,2.08,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:40,Data,38.482,38.658,57.671,6.99,51.724,2491.87,28.51,102.153,0.04,0.468,1.132,4529.01,0.02,95.9,70.8,1495,51.12,2717.4,872.45,1617.5,1865.7,2697.4,0.45933,1.6,2.09,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:44,Data,38.482,38.658,57.671,6.99,51.815,2492.77,28.52,102.785,0.03,0.459,1.136,4533.53,0,95.9,71.2,1496,51.39,2720.1,866.11,1604.4,1846.8,2697.4,0.46789,1.595,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:48,Data,38.489,38.496,57.717,6.99,51.769,2491.87,28.51,103.237,0.03,0.465,1.126,4551.62,0.014,95.9,70.8,1496,51.62,2731,864.27,1596.7,1841.1,2697.4,0.46755,1.591,2.08,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:51,Data,38.482,38.489,57.671,6.99,51.769,2492.77,28.52,104.139,0.03,0.463,1.12,4578.75,0.027,95.8,70.7,1496,52.11,2747.3,871.92,1614.5,1858.2,2697.4,0.46984,1.582,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:55,Data,38.482,38.482,57.807,6.99,51.769,2492.77,28.51,104.862,0.03,0.46,1.119,4610.41,0.014,95.8,70.8,1496,52.43,2766.2,871.1,1591.7,1836.5,2697.4,0.47417,1.579,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:08:59,Data,38.482,38.503,57.717,6.99,51.769,2492.77,28.52,105.313,0.03,0.465,1.118,4628.5,0.088,95.8,70.6,1496,52.7,2777.1,892.62,1593.4,1848.3,2697.4,0.48022,1.583,2.08,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:02,Data,38.482,38.381,57.717,6.99,51.815,2492.77,28.53,105.855,0.04,0.463,1.113,4646.59,0.061,95.8,70.6,1496,52.93,2788,869.41,1609.2,1853,2697.4,0.46788,1.577,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:06,Data,38.482,38.462,57.626,6.99,51.86,2492.77,28.54,106.487,0.04,0.46,1.116,4660.15,0.02,95.7,70.8,1495,53.29,2796.1,880.21,1617,1860.9,2697.4,0.47095,1.576,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:09,Data,38.482,38.509,57.717,6.99,51.815,2493.67,28.53,107.299,0.03,0.459,1.115,4687.29,0.115,95.7,70.8,1496,53.65,2812.4,860.82,1621.7,1862.4,2697.4,0.46141,1.576,2.08,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:13,Data,38.482,38.503,57.852,6.99,51.905,2493.67,28.52,108.021,0.03,0.46,1.111,4700.85,0.027,95.7,70.7,1497,54.06,2820.5,872.82,1620.7,1863.9,2697.4,0.46741,1.571,2.08,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:17,Data,38.482,38.57,57.807,6.99,51.815,2495.48,28.53,108.744,0.03,0.465,1.112,4709.9,0.115,95.6,70.5,1497,54.42,2825.9,882.54,1616.9,1866.3,2697.4,0.46859,1.576,2.08,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:20,Data,38.658,38.523,57.807,6.99,51.86,2495.48,28.53,109.376,0.05,0.468,1.112,4741.55,0.128,95.6,70.4,1497,54.69,2844.9,882.72,1628.4,1872.6,2697.4,0.46885,1.581,2.07,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:24,Data,38.489,38.496,57.852,6.99,51.95,2494.58,28.53,110.008,0.03,0.463,1.109,4732.51,0.061,95.6,70.5,1497,54.96,2839.5,860.61,1618.4,1854.3,2697.5,0.46272,1.572,2.09,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:28,Data,38.482,38.658,57.807,6.99,51.905,2497.29,28.54,110.459,0.04,0.463,1.108,4768.69,0.176,95.6,70.6,1498,55.27,2861.2,884.85,1607,1857.2,2697.5,0.47711,1.57,2.09,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:31,Data,38.685,38.57,57.852,6.99,51.95,2498.19,28.55,111.001,0.04,0.459,1.103,4786.78,0.095,95.6,70.6,1498,55.55,2872.1,877.89,1608.2,1858.6,2697.5,0.47133,1.562,2.08,80,31.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:35,Data,38.482,38.489,58.079,6.99,52.131,2497.29,28.54,111.904,0.03,0.46,1.094,4800.34,0.014,95.5,70.4,1499,56,2880.2,864.87,1601.1,1844.1,2697.5,0.46839,1.555,2.08,80,31.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:39,Data,38.597,38.415,58.44,6.99,52.357,2498.19,28.55,112.536,0.02,0.468,1.103,4800.34,0.068,95.5,70.1,1498,56.27,2880.2,897.73,1598.8,1858.6,2697.5,0.48152,1.571,2.12,80,31.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:42,Data,38.482,38.482,58.44,6.99,52.312,2497.29,28.54,112.897,0.04,0.465,1.111,4827.48,0,95.5,70.5,1499,56.45,2896.5,872.31,1598.2,1845.7,2697.5,0.47075,1.575,2.12,80,32,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:46,Data,38.482,38.489,58.395,6.99,52.402,2500.9,28.55,113.619,0.04,0.465,1.111,4841.04,0.007,95.5,70.5,1501,56.81,2904.6,883.35,1613.3,1862.7,2697.5,0.47476,1.576,2.09,80,32,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:49,Data,38.597,38.482,58.44,6.99,52.447,2498.19,28.55,114.341,0.04,0.466,1.108,4850.09,0.088,95.4,70.4,1499,57.22,2910.1,876.94,1606.4,1850.2,2697.5,0.47203,1.574,2.13,80,32,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:53,Data,38.482,38.334,58.486,6.99,52.402,2494.58,28.56,115.244,0.03,0.459,1.106,4886.27,0.088,95.4,70.8,1497,57.62,2931.8,889.77,1598.6,1854.5,2697.5,0.47731,1.562,2.13,80,32,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:09:57,Data,38.482,38.611,58.486,6.99,52.447,2495.48,28.56,115.786,0.04,0.462,1.103,4904.35,0.047,95.4,70.5,1497,57.94,2942.6,876.26,1594.4,1844.3,2697.5,0.47471,1.564,2.14,80,32,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:00,Data,38.658,38.496,58.531,6.99,52.492,2495.48,28.56,116.237,0.03,0.466,1.101,4922.44,0.155,95.3,70.3,1497,58.12,2953.5,853.97,1592.2,1829.4,2697.5,0.46429,1.567,2.12,80,32,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:04,Data,38.482,38.482,58.847,6.99,52.628,2494.58,28.56,116.869,0.03,0.468,1.096,4931.49,0,95.3,70.1,1497,58.43,2958.9,898.31,1607.8,1865.4,2697.5,0.47474,1.564,2.13,80,32.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:08,Data,38.489,38.482,59.119,6.99,52.854,2495.48,28.56,117.501,0.04,0.465,1.102,4926.97,0,95.3,70.3,1497,58.75,2956.2,886.72,1617.8,1868.6,2697.5,0.4726,1.567,2.16,80,32.4,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:11,Data,38.482,38.482,59.164,6.99,52.899,2494.58,28.56,117.952,0.04,0.472,1.105,4945.06,0,95.3,70.1,1497,58.98,2967,875.8,1603.3,1850.2,2697.5,0.47163,1.577,2.17,80,32.4,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:15,Data,38.496,38.624,59.209,6.99,52.944,2498.19,28.56,118.765,0.03,0.468,1.113,4949.58,0.101,95.2,70.4,1499,59.38,2969.7,884.28,1610.7,1859.6,2697.5,0.46941,1.581,2.16,80,32.4,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:19,Data,38.482,38.685,59.119,6.99,52.944,2494.58,28.56,119.397,0.04,0.47,1.111,4967.67,0.128,95.2,70.2,1497,59.7,2980.6,879.47,1603,1852.4,2697.5,0.4731,1.58,2.16,80,32.4,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:22,Data,38.597,38.489,59.209,6.99,52.944,2492.77,28.56,119.577,0.03,0.468,1.103,4990.28,0.196,95.2,70.2,1496,59.79,2994.2,895.55,1575.3,1838.7,2697.5,0.48187,1.571,2.17,80,32.4,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:26,Data,38.482,38.496,59.345,6.99,53.035,2491.87,28.56,120.209,0.03,0.47,1.094,4994.8,0.054,95.2,69.9,1496,60.15,2996.9,901.45,1621.5,1880.9,2697.5,0.47508,1.565,2.2,80,32.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:29,Data,38.482,38.496,59.662,6.99,53.351,2492.77,28.6,120.841,0.04,0.478,1.095,5017.41,0.014,95.2,69.6,1496,60.42,3010.4,878.51,1602.2,1852.8,2697.5,0.47215,1.574,2.19,80,32.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:33,Data,38.482,38.482,59.797,6.99,53.441,2492.77,28.59,121.473,0.04,0.478,1.109,5040.02,0,95.1,69.9,1496,60.74,3024,897.82,1611.4,1867,2697.5,0.48087,1.586,2.19,80,32.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:37,Data,38.57,38.482,59.888,6.99,53.396,2490.06,28.6,122.105,0.04,0.477,1.113,5053.59,0.02,95.1,70,1494,61.05,3032.2,900.64,1619.8,1877.6,2697.5,0.47801,1.589,2.2,80,32.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:41,Data,38.482,38.523,59.888,6.99,53.441,2490.06,28.59,122.466,0.04,0.474,1.113,5071.68,0.034,95.1,70.2,1494,61.23,3043,895.69,1617.9,1872.5,2697.5,0.47651,1.586,2.21,80,32.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:44,Data,38.698,38.503,59.888,6.99,53.487,2490.06,28.6,122.918,0.04,0.471,1.107,5089.77,0.02,95.1,70.1,1494,61.46,3053.9,889.39,1617.8,1868.4,2697.5,0.47601,1.577,2.21,80,32.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:48,Data,38.482,38.482,59.797,6.99,53.351,2489.15,28.6,123.369,0.04,0.483,1.105,5089.77,0,95,69.6,1494,61.73,3053.9,891.19,1614.5,1864.4,2697.5,0.47235,1.587,2.21,80,32.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:51,Data,38.482,38.482,59.978,6.99,53.441,2489.15,28.59,124.092,0.03,0.498,1.099,5098.81,0,95,68.8,1494,62.05,3059.3,870.95,1607.4,1852.1,2697.5,0.46865,1.598,2.2,80,32.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:55,Data,38.476,38.442,60.159,6.99,53.532,2490.06,28.59,124.633,0.03,0.502,1.101,5112.38,0.169,95,68.7,1494,62.32,3067.4,885.55,1611.4,1860.1,2697.5,0.46962,1.604,2.22,80,33.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:10:59,Data,38.482,38.482,60.159,6.99,53.532,2489.15,28.59,124.543,0.04,0.505,1.113,5121.42,0,95,68.8,1494,62.32,3072.9,879.74,1625.7,1877.6,2697.5,0.47541,1.617,2.21,80,33.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:02,Data,38.482,38.482,60.25,6.99,53.487,2492.77,28.6,125.446,0.03,0.525,1.099,5139.51,0,95,67.7,1496,62.72,3083.7,899.28,1620.7,1877,2697.5,0.47636,1.624,2.21,80,33.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:06,Data,38.482,38.496,60.431,6.99,53.667,2494.58,28.6,125.446,0.04,0.528,1.101,5139.51,0.027,95,67.6,1497,62.72,3083.7,883.06,1612.4,1861,2697.5,0.4707,1.63,2.22,80,33.4,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:10,Data,38.476,38.482,60.476,6.99,53.667,2495.48,28.59,126.258,0.03,0.535,1.101,5166.64,0.115,94.9,67.3,1497,63.13,3100,880.88,1610.8,1858.9,2697.5,0.47187,1.635,2.24,80,33.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:13,Data,38.482,38.482,60.747,6.99,53.893,2497.29,28.59,126.619,0.04,0.535,1.102,5162.12,0,94.9,67.3,1499,63.35,3097.3,892.77,1592.7,1846.6,2697.5,0.48312,1.636,2.25,80,33.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:17,Data,38.482,38.476,60.657,6.99,53.848,2497.29,28.6,127.161,0.04,0.533,1.108,5184.73,0.162,94.9,67.5,1499,63.49,3110.8,892.31,1615.4,1864,2697.5,0.4795,1.642,2.24,80,33.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:21,Data,38.482,38.482,60.657,6.99,53.848,2497.29,28.61,127.613,0.03,0.534,1.103,5189.26,0,94.9,67.4,1499,63.81,3113.6,882.97,1593.6,1848.2,2697.5,0.47628,1.637,2.25,80,33.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:24,Data,38.482,38.482,60.702,6.99,53.893,2496.38,28.59,127.974,0.04,0.53,1.106,5207.34,0,94.9,67.6,1498,63.99,3124.4,865.75,1603.7,1845.4,2697.5,0.46771,1.636,2.26,80,33.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:28,Data,38.482,38.482,60.702,6.99,53.848,2498.19,28.61,128.425,0.03,0.53,1.102,5202.82,0,94.9,67.5,1499,64.21,3121.7,905.92,1624.6,1878.2,2697.5,0.47254,1.632,2.27,80,33.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:31,Data,38.482,38.482,60.928,6.99,54.029,2495.48,28.61,128.696,0.05,0.531,1.091,5216.39,0,94.8,67.3,1497,64.35,3129.8,903.86,1630.8,1888.4,2697.5,0.47634,1.623,2.25,80,33.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:35,Data,38.455,38.482,61.245,6.99,54.345,2498.19,28.62,128.967,0.04,0.534,1.1,5220.91,0.007,94.8,67.3,1499,64.53,3132.5,882.49,1622.7,1871,2697.5,0.47248,1.634,2.26,80,33.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:39,Data,38.482,38.307,61.335,6.99,54.345,2498.19,28.61,129.599,0.04,0.535,1.114,5239,0.176,94.8,67.6,1498,64.84,3143.4,905.14,1609.5,1869.3,2697.5,0.48266,1.649,2.3,80,34,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:42,Data,38.482,38.368,61.335,6.99,54.255,2498.19,28.61,130.05,0.04,0.537,1.117,5275.18,0.115,94.8,67.5,1499,65.07,3165.1,898.25,1601.1,1859,2697.5,0.48116,1.655,2.32,80,34,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:46,Data,38.455,38.482,61.426,6.99,54.3,2497.29,28.61,130.411,0.03,0.532,1.114,5293.27,0.007,94.8,67.7,1499,65.16,3176,898.99,1605.3,1861.6,2697.5,0.47871,1.646,2.3,80,34,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:50,Data,38.28,38.381,61.245,6.99,54.345,2498.19,28.61,130.772,0.03,0.533,1.11,5302.31,0.041,94.8,67.6,1498,65.39,3181.4,898.49,1629.7,1884.2,2697.5,0.4735,1.642,2.3,80,34,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:53,Data,38.368,38.455,61.245,6.99,54.345,2498.19,28.61,131.404,0.04,0.531,1.112,5315.88,0.149,94.7,67.7,1499,65.7,3189.5,891.42,1620.8,1874.7,2697.5,0.47452,1.643,2.31,80,34,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:11:57,Data,38.381,38.482,61.335,6.99,54.345,2497.29,28.62,131.495,0.04,0.529,1.107,5329.44,0.041,94.7,67.7,1498,65.75,3197.7,901.82,1619.9,1876.6,2697.5,0.4787,1.636,2.3,80,34,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:00,Data,38.482,38.482,61.335,6.99,54.345,2497.29,28.62,131.946,0.03,0.526,1.103,5338.49,0,94.7,67.7,1499,66.02,3203.1,897.94,1620,1874.8,2697.5,0.47659,1.63,2.29,80,34,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:04,Data,38.26,38.462,61.426,6.98,54.345,2496.38,28.61,132.217,0.03,0.534,1.103,5347.53,0.007,94.7,67.4,1498,66.11,3208.5,893.56,1625,1878.1,2697.5,0.4734,1.637,2.28,80,34,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:08,Data,38.482,38.482,61.561,6.99,54.526,2497.29,28.62,132.578,0.04,0.535,1.098,5356.58,0,94.7,67.3,1499,66.24,3213.9,887.37,1613.4,1872.2,2697.5,0.48182,1.632,2.31,80,34.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:11,Data,38.482,38.307,61.833,6.99,54.707,2495.48,28.62,133.12,0.03,0.538,1.103,5370.14,0.176,94.7,67.2,1497,66.56,3222.1,888.18,1626.4,1876,2697.5,0.47266,1.641,2.31,80,34.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:15,Data,38.26,38.435,61.788,6.99,54.707,2492.77,28.62,133.12,0.04,0.541,1.11,5388.23,0.182,94.7,67.2,1496,66.6,3232.9,901.27,1583.4,1843.4,2697.5,0.4883,1.651,2.32,80,34.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:19,Data,38.435,38.395,61.788,6.99,54.752,2492.77,28.61,133.752,0.04,0.541,1.113,5401.8,0.108,94.6,67.3,1496,66.83,3241.1,916.11,1627.4,1894.5,2697.5,0.48111,1.654,2.33,80,34.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:22,Data,38.476,38.482,61.833,6.99,54.707,2489.15,28.62,133.932,0.04,0.546,1.11,5415.37,0,94.6,67,1493,66.97,3249.2,915.82,1620.6,1880.4,2697.5,0.48478,1.656,2.33,80,34.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:26,Data,38.482,38.482,61.788,6.99,54.707,2488.25,28.62,134.384,0.03,0.538,1.108,5442.5,0,94.6,67.3,1493,67.15,3265.5,878.46,1598.1,1847.2,2697.5,0.47229,1.646,2.32,80,34.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:30,Data,38.26,38.482,61.788,6.99,54.707,2487.35,28.63,134.835,0.03,0.532,1.105,5460.59,0.101,94.6,67.5,1492,67.37,3276.4,887.53,1642.3,1890.1,2697.5,0.47369,1.638,2.35,80,34.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:33,Data,38.482,38.482,61.833,6.99,54.707,2487.35,28.62,135.016,0.04,0.528,1.102,5460.59,0,94.6,67.6,1492,67.55,3276.4,896.08,1631.2,1883.6,2697.5,0.47618,1.629,2.33,80,34.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:37,Data,38.482,38.307,61.833,6.99,54.752,2487.35,28.62,135.286,0.04,0.531,1.103,5469.63,0.061,94.6,67.5,1492,67.64,3281.8,892.97,1610.4,1863.7,2697.5,0.4739,1.634,2.33,80,34.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:41,Data,38.253,38.395,61.833,6.99,54.752,2487.35,28.62,135.557,0.03,0.535,1.1,5483.2,0.061,94.6,67.3,1492,67.73,3289.9,899.58,1610.7,1866.3,2697.5,0.47836,1.634,2.33,80,34.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:44,Data,38.482,38.482,62.24,6.99,55.068,2487.35,28.62,136.28,0.03,0.535,1.096,5483.2,0,94.5,67.2,1492,68.09,3289.9,910.31,1633.9,1894.6,2697.5,0.47771,1.632,2.32,80,34.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:48,Data,38.368,38.476,62.33,6.99,55.114,2486.44,28.63,136.46,0.03,0.539,1.11,5496.77,0.02,94.5,67.3,1492,68.23,3298.1,906.28,1628.8,1887,2697.5,0.47792,1.649,2.35,80,34.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:51,Data,38.374,38.482,62.33,6.99,55.159,2487.35,28.63,136.641,0.04,0.54,1.111,5519.38,0.027,94.5,67.3,1492,68.37,3311.6,903.74,1633,1891,2697.5,0.47653,1.652,2.36,80,34.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:55,Data,38.368,38.482,62.421,6.99,55.159,2488.25,28.62,137.002,0.03,0.537,1.112,5510.33,0.014,94.5,67.4,1492,68.5,3306.2,906.13,1641.3,1899,2697.5,0.47606,1.649,2.36,80,34.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:12:59,Data,38.482,38.482,62.376,6.99,55.159,2487.35,28.62,137.273,0.03,0.539,1.112,5519.38,0,94.5,67.4,1492,68.64,3311.6,913.53,1628.1,1891.4,2697.5,0.48108,1.652,2.35,80,34.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:02,Data,38.503,38.482,62.466,6.99,55.204,2487.35,28.63,137.905,0.03,0.543,1.113,5551.03,0,94.5,67.2,1492,68.95,3330.6,894.28,1621.2,1875.1,2697.5,0.477,1.655,2.34,80,34.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:06,Data,38.455,38.482,62.557,6.98,55.294,2487.35,28.62,137.905,0.04,0.538,1.1,5537.47,0,94.5,67.1,1492,69,3322.5,910.75,1646.3,1900.4,2697.5,0.47276,1.638,2.36,80,34.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:10,Data,38.26,38.455,62.602,6.98,55.294,2489.15,28.62,138.356,0.04,0.535,1.112,5564.6,0.203,94.4,67.5,1494,69.18,3338.8,905.78,1610.2,1871.2,2697.5,0.48152,1.646,2.4,80,34.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:13,Data,38.482,38.266,62.557,6.98,55.294,2490.06,28.62,138.537,0.04,0.535,1.111,5564.6,0.027,94.4,67.5,1494,69.31,3338.8,908.07,1622.8,1881.4,2697.5,0.48146,1.646,2.38,80,34.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:17,Data,38.307,38.26,62.692,6.99,55.34,2490.06,28.62,139.169,0.03,0.539,1.106,5564.6,0.196,94.4,67.3,1494,69.67,3338.8,906.79,1629.6,1887.8,2697.5,0.47688,1.643,2.39,80,34.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:21,Data,38.26,38.482,62.692,6.98,55.385,2492.77,28.63,139.349,0.03,0.541,1.107,5541.99,0.054,94.4,67.2,1495,69.67,3325.2,904.67,1618.2,1876.8,2697.5,0.47999,1.648,2.39,80,34.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:24,Data,38.482,38.482,62.692,6.99,55.385,2492.77,28.62,139.71,0.04,0.541,1.108,5537.47,0,94.4,67.2,1496,69.9,3322.5,923.32,1638.7,1904.9,2697.5,0.48018,1.648,2.37,80,34.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:28,Data,38.482,38.482,62.783,6.98,55.475,2492.77,28.64,140.071,0.04,0.537,1.096,5541.99,0,94.4,67.1,1496,70.04,3325.2,913.99,1636,1898.5,2697.5,0.47302,1.633,2.37,80,34.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:31,Data,38.476,38.482,63.145,6.99,55.701,2492.77,28.64,140.252,0.03,0.537,1.099,5573.64,0,94.4,67.2,1496,70.17,3344.2,914.39,1619.1,1879.7,2697.5,0.48371,1.637,2.4,80,35,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:35,Data,38.307,38.469,63.19,6.99,55.792,2491.87,28.64,140.342,0.04,0.536,1.112,5591.73,0.014,94.4,67.5,1495,70.17,3355,899.95,1622.9,1878.7,2697.5,0.47746,1.647,2.42,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:39,Data,38.374,38.307,63.19,6.99,55.792,2492.77,28.64,140.794,0.03,0.535,1.11,5605.3,0.041,94.4,67.5,1496,70.4,3363.2,909.93,1642.9,1898.6,2697.5,0.48068,1.645,2.4,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:42,Data,38.678,38.482,63.235,6.99,55.837,2491.87,28.64,141.245,0.04,0.541,1.11,5609.82,0.088,94.3,67.2,1495,70.58,3365.9,903.61,1614.2,1872.8,2697.5,0.48048,1.651,2.4,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:46,Data,38.482,38.482,63.19,6.98,55.837,2492.77,28.64,141.426,0.04,0.536,1.108,5623.39,0,94.3,67.4,1496,70.71,3374,919.72,1638.1,1902,2697.5,0.48196,1.643,2.41,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:50,Data,38.482,38.482,63.19,6.98,55.792,2491.87,28.64,141.787,0.04,0.539,1.106,5636.96,0,94.3,67.2,1495,70.89,3382.2,908.3,1657.7,1911.6,2697.5,0.47325,1.646,2.4,80,35.1,1.2,ON,ON,0.5,3.2,26,26
