Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,0:13:53,Data,38.28,38.482,63.19,6.99,55.792,2492.77,28.64,142.058,0.03,0.537,1.112,5636.96,0.054,94.3,67.4,1496,71.03,3382.2,921.23,1641.8,1904.7,2697.5,0.48033,1.649,2.41,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:13:57,Data,38.455,38.455,63.19,6.98,55.701,2492.77,28.63,142.238,0.03,0.536,1.11,5650.52,0.027,94.3,67.4,1496,71.12,3390.3,921.15,1644.2,1908.8,2697.5,0.47911,1.646,2.43,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:01,Data,38.482,38.482,63.28,6.98,55.792,2495.48,28.64,142.509,0.04,0.541,1.113,5659.57,0,94.3,67.3,1497,71.25,3395.7,896.77,1641.4,1891,2697.5,0.47198,1.654,2.41,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:04,Data,38.482,38.482,63.235,6.99,55.792,2493.67,28.63,142.87,0.03,0.536,1.112,5659.57,0,94.3,67.4,1496,71.48,3395.7,907.27,1647,1901.6,2697.5,0.47605,1.649,2.43,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:08,Data,38.476,38.28,63.235,6.99,55.792,2492.77,28.64,143.321,0.03,0.54,1.107,5673.13,0,94.3,67.3,1496,71.71,3403.9,916.73,1637.5,1900.5,2697.5,0.47808,1.646,2.44,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:12,Data,38.469,38.26,63.235,6.99,55.837,2492.77,28.64,143.321,0.03,0.543,1.102,5673.13,0.061,94.3,67,1496,71.71,3403.9,912.35,1646.3,1891.2,2697.5,0.48103,1.643,2.41,80,35.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:15,Data,38.428,38.469,63.461,6.99,55.972,2491.87,28.64,143.683,0.03,0.537,1.095,5691.22,0.041,94.2,67.1,1495,71.84,3414.7,916.42,1646.6,1905,2697.5,0.47851,1.632,2.43,80,35.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:19,Data,38.469,38.266,63.823,6.99,56.198,2498.19,28.64,143.863,0.04,0.537,1.1,5686.7,0.101,94.2,67.2,1498,71.93,3412,926.72,1677.8,1939.5,2697.5,0.47671,1.637,2.43,80,35.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:23,Data,38.428,38.469,63.959,6.99,56.289,2498.19,28.63,144.224,0.03,0.538,1.107,5704.79,0.007,94.2,67.3,1499,72.11,3422.9,914.54,1649.6,1909.4,2697.5,0.47414,1.645,2.45,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:26,Data,38.395,38.482,63.868,6.99,56.334,2498.19,28.64,144.585,0.03,0.536,1.12,5691.22,0.014,94.2,67.7,1499,72.2,3414.7,903.84,1663,1916.6,2697.5,0.46949,1.655,2.45,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:30,Data,38.374,38.482,63.868,6.99,56.379,2497.29,28.63,144.856,0.04,0.54,1.118,5709.31,0,94.2,67.5,1499,72.47,3425.6,923.36,1655.1,1917,2697.5,0.47854,1.659,2.45,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:33,Data,38.455,38.476,63.868,6.99,56.243,2498.19,28.64,145.127,0.03,0.539,1.12,5713.83,0.007,94.2,67.5,1498,72.61,3428.3,922.09,1649.7,1913.7,2697.5,0.47822,1.659,2.47,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:37,Data,38.476,38.28,63.868,6.99,56.379,2498.19,28.63,145.759,0.03,0.539,1.111,5718.36,0,94.2,67.3,1498,72.83,3431,902.97,1639.8,1894.7,2697.5,0.47547,1.651,2.48,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:41,Data,38.435,38.26,63.959,6.98,56.289,2498.19,28.64,146.03,0.04,0.537,1.113,5745.49,0.014,94.2,67.4,1499,73.01,3447.3,908.48,1635.6,1892.6,2697.5,0.47866,1.65,2.47,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:44,Data,38.266,38.442,63.868,6.99,56.334,2498.19,28.63,146.481,0.04,0.536,1.114,5745.49,0.034,94.1,67.5,1499,73.24,3447.3,919.22,1667.4,1925.4,2697.5,0.48057,1.651,2.47,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:48,Data,38.469,38.482,63.868,6.98,56.379,2497.29,28.64,146.752,0.03,0.537,1.114,5759.06,0,94.1,67.5,1498,73.38,3455.4,905.56,1666.6,1919.3,2697.5,0.46935,1.652,2.46,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:52,Data,38.428,38.253,63.868,6.98,56.334,2498.19,28.64,146.572,0.04,0.535,1.112,5768.1,0.041,94.1,67.5,1498,73.33,3460.9,914.36,1650.1,1922.2,2697.5,0.47746,1.647,2.45,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:55,Data,38.482,38.368,64.049,6.98,56.424,2497.29,28.64,146.933,0.04,0.538,1.1,5759.06,0,94.1,67.1,1498,73.47,3455.4,925.76,1670.4,1931.7,2697.5,0.47589,1.638,2.48,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:14:59,Data,38.266,38.395,64.049,6.98,56.379,2497.29,28.64,147.204,0.03,0.538,1.103,5754.53,0.054,94.1,67.2,1498,73.6,3452.7,905.07,1652.9,1905.3,2697.5,0.4773,1.642,2.47,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:03,Data,38.482,38.28,64.049,6.99,56.379,2497.29,28.63,147.474,0.03,0.53,1.106,5772.62,0.061,94.1,67.6,1498,73.74,3463.6,915.15,1647.5,1908,2697.5,0.47723,1.636,2.46,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:06,Data,38.482,38.482,64.049,6.99,56.424,2497.29,28.64,147.474,0.04,0.534,1.102,5781.67,0,94.1,67.4,1500,73.78,3469,922.78,1664.8,1926.9,2697.5,0.4763,1.635,2.47,80,35.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:10,Data,38.388,38.374,64.275,6.98,56.65,2495.48,28.63,148.106,0.03,0.541,1.101,5799.76,0.149,94.1,67.1,1497,74.01,3479.9,925.92,1662.7,1926.7,2697.5,0.47637,1.642,2.49,80,35.7,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:13,Data,38.368,38.381,64.275,6.99,56.515,2494.58,28.64,148.287,0.04,0.541,1.112,5799.76,0.095,94.1,67.2,1497,74.14,3479.9,920.04,1657.6,1917,2697.5,0.4789,1.653,2.46,80,35.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:17,Data,38.28,38.462,64.275,6.98,56.695,2497.29,28.63,148.377,0.03,0.533,1.103,5813.32,0.135,94.1,67.4,1499,74.23,3488,925.13,1644.4,1909.8,2697.5,0.48358,1.637,2.48,80,35.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:21,Data,38.253,38.253,64.275,6.98,56.56,2497.29,28.64,148.829,0.03,0.537,1.103,5822.37,0,94,67.3,1498,74.41,3493.4,931.54,1649.9,1917.2,2697.5,0.48224,1.641,2.5,80,35.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:24,Data,38.28,38.28,64.366,6.98,56.65,2498.19,28.64,149.37,0.03,0.54,1.109,5826.89,0.047,94,67.3,1499,74.64,3496.1,920.01,1663.9,1925.5,2697.5,0.47688,1.649,2.5,80,35.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:28,Data,38.368,38.482,64.275,6.98,56.695,2494.58,28.63,149.19,0.04,0.543,1.101,5840.46,0.007,94,67,1497,74.64,3504.3,922.35,1641.4,1902.2,2697.5,0.47911,1.643,2.5,80,35.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:32,Data,38.462,38.482,64.637,6.98,56.876,2495.48,28.63,149.37,0.04,0.544,1.09,5854.02,0,94,66.8,1497,74.69,3512.4,927.82,1658.9,1923.3,2697.5,0.47973,1.633,2.51,80,35.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:35,Data,38.28,38.253,64.954,6.98,57.012,2494.58,28.63,150.002,0.04,0.536,1.102,5835.93,0,94,67.3,1497,75,3501.6,909.62,1641.3,1898.9,2697.5,0.47909,1.639,2.5,80,36.1,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:39,Data,38.455,38.482,65.044,6.98,57.102,2492.77,28.64,150.002,0.04,0.537,1.113,5858.54,0.007,94,67.5,1496,75,3515.1,919.14,1673.4,1932.7,2697.5,0.47333,1.651,2.5,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:43,Data,38.476,38.482,64.999,6.98,57.147,2492.77,28.64,150.544,0.04,0.545,1.115,5854.02,0,94,67.2,1496,75.27,3512.4,927.93,1656.4,1920.4,2697.5,0.4807,1.661,2.53,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:46,Data,38.455,38.435,64.954,6.98,57.102,2492.77,28.63,150.454,0.04,0.539,1.126,5854.02,0.081,94,67.6,1496,75.23,3512.4,932.73,1680.9,1944,2697.5,0.47734,1.664,2.5,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:50,Data,38.368,38.307,65.09,6.98,57.193,2493.67,28.64,150.815,0.03,0.537,1.118,5885.68,0.088,94,67.5,1496,75.41,3531.4,917.26,1673.8,1931.7,2697.5,0.47124,1.655,2.53,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:54,Data,38.368,38.435,65.044,6.98,57.147,2491.87,28.64,151.086,0.04,0.542,1.114,5899.25,0.149,93.9,67.3,1496,75.54,3539.5,921.26,1666.2,1926.1,2697.5,0.47679,1.656,2.51,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:15:57,Data,38.374,38.482,64.999,6.98,57.193,2493.67,28.64,150.995,0.04,0.535,1.117,5899.25,0.216,93.9,67.6,1496,75.5,3539.5,928.24,1669.4,1931.5,2697.5,0.47857,1.652,2.52,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:01,Data,38.368,38.26,65.044,6.98,57.238,2492.77,28.63,151.266,0.04,0.532,1.116,5908.29,0.007,93.9,67.7,1496,75.68,3545,938.75,1680.7,1947.1,2697.6,0.48028,1.649,2.52,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:04,Data,38.482,38.482,65.09,6.98,57.193,2492.77,28.64,151.537,0.04,0.532,1.115,5899.25,0,93.9,67.7,1496,75.81,3539.5,930.35,1673.8,1941,2697.6,0.47034,1.647,2.51,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:08,Data,38.428,38.266,65.044,6.98,57.238,2492.77,28.63,151.898,0.03,0.536,1.115,5894.72,0.007,93.9,67.6,1496,75.95,3536.8,912.64,1668.3,1930.3,2697.6,0.47084,1.652,2.53,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:12,Data,38.253,38.435,65.18,6.98,57.419,2491.87,28.64,151.988,0.04,0.525,1.113,5908.29,0.034,93.9,68,1496,75.99,3545,918.6,1659.3,1918.1,2697.6,0.47586,1.637,2.53,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:15,Data,38.482,38.482,65.361,6.98,57.509,2492.77,28.63,152.259,0.04,0.506,1.115,5912.81,0,93.9,68.8,1495,76.13,3547.7,918.05,1669.8,1931.2,2697.6,0.47269,1.621,2.54,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:19,Data,38.26,38.482,65.18,6.98,57.419,2492.77,28.64,152.44,0.04,0.504,1.112,5971.6,0.209,93.9,68.8,1495,76.22,3583,903.54,1646.5,1901.4,2697.6,0.47203,1.615,2.56,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:23,Data,38.253,38.476,65.225,6.98,57.419,2492.77,28.63,152.53,0.03,0.504,1.109,5958.03,0.101,93.9,68.7,1496,76.22,3574.8,923.4,1660.2,1921.9,2697.6,0.47411,1.614,2.57,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:26,Data,38.455,38.307,65.27,6.98,57.509,2490.06,28.64,152.711,0.03,0.496,1.113,5971.6,0.054,93.9,69.2,1493,76.36,3583,914.02,1653.4,1912.2,2697.6,0.47483,1.608,2.54,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:30,Data,38.482,38.442,65.361,6.99,57.599,2490.06,28.63,152.982,0.04,0.497,1.113,5948.99,0.115,93.9,69.2,1494,76.45,3569.4,922.74,1653.7,1915.5,2697.6,0.47892,1.61,2.55,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:34,Data,38.368,38.482,65.316,6.98,57.509,2490.06,28.64,153.252,0.05,0.503,1.109,5948.99,0.014,93.8,68.8,1494,76.67,3569.4,917.21,1662.1,1921,2697.6,0.47879,1.612,2.56,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:37,Data,38.26,38.469,65.361,6.98,57.599,2490.96,28.64,153.343,0.04,0.503,1.109,5967.08,0.203,93.8,68.8,1494,76.67,3580.2,920.78,1661.9,1922.8,2697.6,0.47596,1.612,2.56,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:41,Data,38.482,38.482,65.361,6.98,57.554,2490.06,28.64,153.704,0.04,0.499,1.113,5967.08,0,93.8,69,1494,76.9,3580.2,930.92,1659.9,1925.2,2697.6,0.48152,1.614,2.55,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:44,Data,38.428,38.482,65.316,6.98,57.554,2487.35,28.64,153.884,0.04,0.495,1.117,5953.51,0.014,93.8,69.3,1493,76.94,3572.1,909.54,1645.6,1902.4,2697.6,0.47569,1.613,2.53,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:48,Data,38.482,38.482,65.406,6.98,57.599,2487.35,28.63,154.065,0.05,0.495,1.112,5948.99,0,93.8,69.2,1492,77.03,3569.4,916.79,1670.1,1927.9,2697.6,0.47513,1.606,2.56,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:52,Data,38.455,38.482,65.406,6.98,57.645,2488.25,28.64,154.065,0.04,0.498,1.111,5971.6,0,93.8,69,1493,77.08,3583,919.58,1668,1927.9,2697.6,0.4751,1.608,2.55,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:55,Data,38.26,38.482,65.316,6.98,57.554,2490.06,28.63,154.697,0.04,0.498,1.107,5980.64,0.027,93.8,69,1494,77.35,3588.4,929.41,1642.4,1909.7,2697.6,0.48455,1.605,2.57,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:16:59,Data,38.455,38.482,65.361,6.98,57.78,2490.06,28.64,154.697,0.03,0.493,1.106,6012.3,0.007,93.8,69.1,1494,77.35,3607.4,913.17,1650.4,1906.9,2697.6,0.47711,1.6,2.56,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:03,Data,38.455,38.482,65.406,6.98,57.645,2487.35,28.63,155.239,0.03,0.483,1.101,6016.82,0.007,93.8,69.5,1492,77.57,3610.1,924.13,1658,1921.2,2697.6,0.47947,1.584,2.56,80,36.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:06,Data,38.469,38.482,65.587,6.98,57.78,2487.35,28.64,155.419,0.04,0.488,1.098,6030.39,0,93.8,69.2,1492,77.71,3618.2,927.67,1642.4,1909.6,2697.6,0.48429,1.586,2.59,80,36.3,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:10,Data,38.307,38.482,65.904,6.98,58.051,2487.35,28.64,155.419,0.04,0.486,1.099,6025.87,0.014,93.7,69.3,1492,77.75,3615.5,935.26,1640.6,1909.6,2697.6,0.48856,1.586,2.59,80,36.5,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:13,Data,38.476,38.482,65.994,6.98,58.051,2486.44,28.64,155.78,0.04,0.494,1.107,6003.26,0,93.7,69.2,1492,77.89,3602,915.89,1653.4,1911.9,2697.6,0.47774,1.601,2.58,80,36.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:17,Data,38.455,38.482,65.994,6.98,58.096,2488.25,28.64,156.051,0.04,0.487,1.112,6003.26,0.007,93.7,69.6,1493,78.03,3602,929.56,1666.2,1933.1,2697.6,0.47998,1.598,2.61,80,36.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:21,Data,38.368,38.482,65.994,6.98,58.051,2488.25,28.64,156.322,0.04,0.487,1.111,6021.35,0.216,93.7,69.5,1493,78.16,3612.8,931.39,1670.4,1934.3,2697.6,0.47933,1.599,2.6,80,36.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:24,Data,38.368,38.482,65.994,6.98,58.051,2487.35,28.64,156.593,0.04,0.487,1.108,6021.35,0.088,93.7,69.5,1492,78.3,3612.8,919.1,1651.1,1910.5,2697.6,0.47913,1.595,2.61,80,36.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:28,Data,38.455,38.482,66.266,6.98,58.277,2487.35,28.64,156.954,0.04,0.487,1.094,6062.04,0.014,93.7,69.2,1492,78.48,3637.2,903.66,1662.1,1914.7,2697.6,0.47826,1.58,2.6,80,36.6,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:32,Data,38.428,38.482,66.401,6.98,58.458,2487.35,28.64,157.315,0.03,0.483,1.111,6066.57,0.014,93.7,69.7,1492,78.66,3639.9,946.51,1689.1,1954.9,2697.6,0.47963,1.594,2.63,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:35,Data,38.428,38.482,66.401,6.98,58.413,2487.35,28.64,157.315,0.04,0.484,1.115,6080.13,0.007,93.7,69.7,1492,78.7,3648.1,915.99,1662.9,1919.9,2697.6,0.47659,1.6,2.63,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:39,Data,38.469,38.482,66.356,6.98,58.413,2486.44,28.63,157.766,0.04,0.487,1.118,6071.09,0.176,93.7,69.6,1492,78.88,3642.7,961.5,1645,1928.5,2697.6,0.49621,1.605,2.63,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:43,Data,38.482,38.482,66.356,6.98,58.458,2488.25,28.64,157.947,0.04,0.489,1.115,6084.66,0,93.6,69.5,1492,78.93,3650.8,910.7,1645.8,1911,2697.6,0.47262,1.605,2.64,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:46,Data,38.307,38.482,66.356,6.98,58.413,2487.35,28.64,158.218,0.04,0.48,1.115,6093.7,0.203,93.6,69.9,1492,79.15,3656.2,959.16,1663.2,1941.1,2697.6,0.48369,1.595,2.63,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:50,Data,38.455,38.368,66.401,6.98,58.322,2487.35,28.65,158.489,0.05,0.482,1.12,6098.22,0.115,93.6,69.9,1492,79.29,3658.9,942.99,1629.1,1914.4,2697.6,0.49832,1.603,2.65,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:54,Data,38.253,38.428,66.311,6.98,58.413,2489.15,28.67,158.85,0.04,0.49,1.112,6107.27,0.115,93.6,69.4,1493,79.42,3664.4,924.78,1652,1912.2,2697.6,0.48145,1.602,2.63,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:17:57,Data,38.314,38.482,66.401,6.98,58.322,2489.15,28.67,159.03,0.04,0.491,1.105,6102.74,0.216,93.6,69.2,1494,79.56,3661.6,911.8,1636.4,1893.7,2697.6,0.48062,1.595,2.62,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:01,Data,38.469,38.482,66.401,6.98,58.503,2490.06,28.65,159.121,0.04,0.482,1.108,6116.31,0,93.6,69.7,1494,79.56,3669.8,947.12,1668.5,1942.2,2697.6,0.48129,1.59,2.62,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:05,Data,38.388,38.361,66.401,6.98,58.503,2487.35,28.64,159.301,0.04,0.485,1.107,6129.88,0.074,93.6,69.5,1492,79.7,3677.9,936.83,1661.4,1928.7,2697.6,0.48265,1.593,2.61,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:08,Data,38.469,38.368,66.447,6.98,58.503,2487.35,28.65,159.843,0.04,0.486,1.102,6161.53,0.122,93.6,69.4,1493,79.92,3696.9,921.77,1657.3,1918.4,2697.6,0.47951,1.587,2.61,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:12,Data,38.482,38.307,66.492,6.98,58.548,2489.15,28.65,159.843,0.04,0.479,1.102,6170.58,0,93.6,69.7,1494,79.97,3702.3,908.2,1640.6,1895.8,2697.6,0.47775,1.58,2.63,80,36.8,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:16,Data,38.469,38.482,66.627,6.98,58.594,2489.15,28.64,160.204,0.04,0.49,1.106,6170.58,0,93.6,69.3,1494,80.1,3702.3,915.56,1642.9,1902.2,2697.6,0.47971,1.597,2.64,80,36.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:19,Data,38.482,38.442,66.492,6.98,58.594,2490.06,28.65,160.746,0.03,0.489,1.112,6166.06,0.027,93.5,69.4,1493,80.37,3699.6,958.3,1653.7,1919.9,2697.6,0.49162,1.601,2.62,80,36.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:23,Data,38.28,38.482,66.582,6.98,58.594,2490.06,28.65,160.655,0.04,0.486,1.108,6170.58,0.095,93.5,69.5,1494,80.37,3702.3,914.2,1645.9,1903.5,2697.6,0.4792,1.593,2.62,80,36.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:27,Data,38.476,38.482,66.582,6.98,58.594,2489.15,28.65,160.926,0.04,0.483,1.108,6175.1,0,93.5,69.7,1494,80.46,3705.1,936.08,1660.5,1929.1,2697.6,0.48381,1.59,2.62,80,36.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:30,Data,38.266,38.273,66.763,6.98,58.639,2490.06,28.67,161.197,0.03,0.487,1.099,6188.67,0.034,93.5,69.3,1494,80.64,3713.2,944.79,1673.2,1945,2697.6,0.48399,1.587,2.63,80,36.9,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:34,Data,38.476,38.482,66.763,6.98,58.774,2490.96,28.67,161.739,0.04,0.494,1.106,6184.15,0,93.5,69.2,1494,80.87,3710.5,935.79,1673.5,1935.7,2697.6,0.482,1.599,2.65,80,37,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:37,Data,38.476,38.482,66.808,6.98,58.774,2490.06,28.67,161.829,0.04,0.486,1.094,6220.32,0,93.5,69.3,1494,80.91,3732.2,928.41,1660.5,1925.4,2697.6,0.47954,1.578,2.65,80,37,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:41,Data,38.482,38.482,66.899,6.98,58.82,2494.58,28.65,162.371,0.04,0.487,1.107,6242.93,0,93.5,69.5,1497,81.19,3745.8,932.74,1647.7,1916.7,2697.6,0.48357,1.593,2.64,80,37,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:45,Data,38.469,38.469,66.899,6.98,58.774,2495.48,28.67,162.461,0.03,0.493,1.106,6242.93,0.176,93.5,69.2,1497,81.23,3745.8,939.55,1648.7,1918.6,2697.6,0.48743,1.599,2.65,80,37,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:48,Data,38.368,38.314,66.944,6.98,58.865,2495.48,28.65,162.642,0.04,0.487,1.1,6256.5,0.007,93.5,69.3,1498,81.32,3753.9,924.22,1658.5,1921.7,2697.6,0.47916,1.586,2.65,80,37,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:52,Data,38.482,38.482,67.215,6.98,59,2494.58,28.67,163.003,0.04,0.487,1.099,6233.89,0.176,93.5,69.3,1497,81.46,3740.3,920.57,1663.3,1925.1,2697.6,0.47344,1.586,2.66,80,37.2,1.2,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:56,Data,38.253,38.428,69.025,6.98,60.356,2494.58,28.65,163.003,0.04,0.49,1.12,6242.93,0.115,93.5,69.6,1497,81.55,3745.8,942.89,1689.9,1955.9,2697.6,0.48012,1.61,2.7,80,38.1,1.7,ON,ON,0.5,3.2,26,26
6/26/2025,0:18:59,Data,38.253,38.253,71.241,6.98,61.802,2494.58,28.65,163.815,0.03,0.488,1.156,6238.41,0.203,93.4,70.3,1497,81.95,3743,950.11,1681.6,1954.1,2697.6,0.48426,1.644,2.79,80,39.4,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:03,Data,38.239,38.253,73.05,6.98,63.113,2494.58,28.67,163.815,0.03,0.497,1.214,6256.5,0.223,93.4,70.9,1497,81.91,3753.9,968.05,1694.9,1975,2697.6,0.48905,1.71,2.89,80,40.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:07,Data,38.023,37.827,73.412,6.98,62.345,2495.48,28.65,164.086,0.04,0.566,1.24,6256.5,0.196,93.4,68.6,1497,82.04,3753.9,997.05,1706,1997.5,2697.6,0.4919,1.807,2.97,80,41.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:10,Data,37.794,37.557,73.005,6.98,60.627,2494.58,28.67,163.996,0.04,0.862,1.234,6270.07,0.236,93.4,58.9,1497,81.95,3762,1016.5,1710.2,2011.9,2697.6,0.50153,2.097,2.9,80,42.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:14,Data,37.382,36.896,73.186,6.98,59.091,2495.48,28.65,163.815,0.03,1.187,1.207,6288.16,0.398,93.4,50.3,1497,81.91,3772.9,1039.2,1735.3,2042.7,2697.6,0.50601,2.396,2.76,80,43.7,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:18,Data,37.321,36.869,73.865,6.98,59,2494.58,28.64,163.906,0.03,1.537,1.184,6310.77,0.284,93.4,43.5,1497,81.91,3786.5,1044.6,1742.9,2049.8,2697.6,0.50586,2.721,2.68,80,44.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:21,Data,36.984,36.437,75.176,6.98,59.317,2495.48,28.64,163.815,0.04,1.746,1.198,6301.72,0.648,93.4,40.7,1497,81.86,3781,1070.4,1764,2085.5,2697.6,0.50729,2.943,2.68,80,46,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:25,Data,36.896,36.41,76.669,6.98,60.13,2491.87,28.63,163.183,0.04,1.871,1.228,6297.2,0.459,93.4,39.6,1495,81.64,3778.3,1094.2,1804.2,2129.3,2697.6,0.51009,3.1,2.72,80,47.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:29,Data,36.666,36.295,78.388,6.98,61.17,2490.06,28.62,162.912,0.04,1.941,1.256,6274.59,0.466,93.5,39.3,1495,81.41,3764.8,1116.3,1815,2150.5,2697.6,0.51436,3.198,2.78,80,48.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:32,Data,36.653,36.167,79.835,6.98,61.983,2488.25,28.6,162.19,0.04,1.975,1.312,6270.07,0.5,93.5,39.9,1493,81.1,3762,1135.5,1830.2,2171.2,2697.6,0.51807,3.287,2.84,80,49.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:36,Data,36.639,36.072,80.966,6.98,62.797,2485.54,28.56,161.378,0.03,2.001,1.359,6270.07,0.675,93.5,40.4,1491,80.64,3762,1150.1,1853.1,2194.9,2697.6,0.51699,3.359,2.93,80,49.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:40,Data,36.538,36.065,82.233,6.98,63.429,2484.63,28.53,160.565,0.03,2.02,1.41,6242.93,0.473,93.5,41.1,1491,80.24,3745.8,1170,1865.2,2217.9,2697.6,0.52189,3.43,2.98,80,50.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:43,Data,36.423,35.721,83.273,6.98,64.107,2481.02,28.52,159.121,0.03,2.014,1.449,6229.37,0.689,93.6,41.8,1489,79.56,3737.6,1231.5,1856.8,2247.9,2697.6,0.53973,3.464,3.03,80,51.3,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:47,Data,36.41,35.944,84.087,6.98,64.604,2479.21,28.5,158.037,0.04,2.036,1.472,6233.89,0.466,93.6,42,1488,79.02,3740.3,1178.7,1872.2,2232.1,2697.6,0.52147,3.507,3.08,80,51.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:51,Data,36.423,35.816,84.856,6.98,65.101,2476.5,28.49,156.232,0.04,2.029,1.509,6211.28,0.797,93.7,42.6,1485,78.03,3726.8,1182.2,1885.3,2243.3,2697.6,0.52112,3.538,3.11,80,52.3,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:55,Data,36.41,35.546,85.58,6.98,65.418,2475.6,28.45,153.884,0.04,2.026,1.535,6211.28,0.52,93.8,43.1,1486,76.94,3726.8,1222.7,1913.6,2289,2697.6,0.52892,3.56,3.14,80,52.7,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:19:58,Data,36.025,35.701,86.168,6.98,65.825,2474.69,28.43,151.627,0.04,2.031,1.564,6202.23,0.5,93.9,43.5,1485,75.81,3721.3,1208.4,1913.7,2281.2,2697.6,0.51999,3.595,3.18,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:02,Data,36.241,35.546,86.711,6.98,66.096,2475.6,28.43,149.099,0.03,2.038,1.569,6179.62,0.77,94,43.5,1485,74.55,3707.8,1242.2,1932.8,2315.1,2697.6,0.53132,3.606,3.2,80,53.4,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:05,Data,36.518,35.498,87.163,6.98,66.367,2474.69,28.43,146.752,0.03,2.048,1.594,6120.83,0.77,94.1,43.8,1485,73.38,3672.5,1229.9,1927.8,2304.7,2697.6,0.52798,3.64,3.22,80,53.7,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:09,Data,36.396,35.708,87.344,6.98,66.502,2476.5,28.42,144.134,0.04,2.069,1.6,6066.57,0.702,94.2,43.6,1485,72.11,3639.9,1259.7,1942.8,2328.7,2697.6,0.53258,3.669,3.22,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:13,Data,36.18,35.573,87.434,6.98,66.457,2613.88,28.41,141.696,0.04,2.077,1.62,5976.12,0.608,94.6,43.8,1568,70.89,3585.7,1237.2,1927.5,2307.2,2697.6,0.53132,3.696,3.25,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:16,Data,36.187,35.593,87.163,6.98,66.457,2491.87,28.42,139.169,0.03,2.064,1.616,5885.68,0.695,94.4,43.9,1495,69.58,3531.4,1244.3,1942.3,2325.7,2697.6,0.52836,3.679,3.23,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:20,Data,36.41,35.512,87.208,6.98,66.367,2492.77,28.4,136.28,0.04,2.056,1.617,5840.46,0.695,94.5,44,1495,68.14,3504.3,1230.4,1942,2316.3,2697.6,0.52626,3.673,3.24,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:24,Data,36.234,35.397,87.299,6.98,66.322,2491.87,28.38,133.481,0.03,2.06,1.634,5781.67,0.655,94.7,44.2,1496,66.65,3469,1234.3,1935.8,2313.9,2697.6,0.52751,3.695,3.23,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:27,Data,36.41,35.485,87.027,6.98,66.186,2490.06,28.39,130.231,0.04,2.07,1.644,5759.06,0.716,94.8,44.3,1494,65.07,3455.4,1226.3,1930.3,2305.6,2697.6,0.52521,3.714,3.24,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:31,Data,36.295,35.66,87.118,6.98,66.186,2490.06,28.38,127.522,0.04,2.059,1.65,5718.36,0.743,94.9,44.5,1495,63.76,3431,1243.7,1926.9,2309.6,2697.6,0.53326,3.709,3.24,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:35,Data,36.234,35.485,87.163,6.98,66.186,2490.06,28.39,125.536,0.04,2.072,1.645,5668.61,0.702,95,44.3,1494,62.72,3401.2,1289.8,1949.5,2354.3,2697.6,0.54311,3.717,3.25,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:38,Data,36.396,35.512,87.027,6.98,66.186,2489.15,28.38,122.828,0.03,2.074,1.641,5627.91,0.783,95.1,44.2,1493,61.37,3376.7,1224.6,1937.5,2311.7,2697.6,0.5289,3.715,3.22,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:42,Data,36.18,35.485,86.982,6.98,66.141,2489.15,28.38,120.751,0.05,2.066,1.647,5618.87,0.695,95.2,44.4,1493,60.33,3371.3,1218.3,1922.9,2294.4,2697.6,0.52462,3.712,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:45,Data,36.383,35.66,86.937,6.98,66.186,2490.06,28.38,118.584,0.04,2.061,1.652,5569.12,0.918,95.2,44.5,1494,59.25,3341.5,1230.8,1924.1,2303.3,2697.6,0.52828,3.713,3.22,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:49,Data,36.18,35.6,87.027,6.98,66.096,2489.15,28.39,116.688,0.03,2.063,1.654,5541.99,0.695,95.3,44.5,1494,58.34,3325.2,1240,1938.9,2318.7,2697.6,0.5279,3.718,3.23,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:53,Data,36.41,35.512,86.801,6.97,66.096,2490.06,28.38,114.702,0.04,2.049,1.657,5532.94,0.817,95.4,44.7,1493,57.31,3319.8,1238,1964.5,2340.8,2697.6,0.52311,3.705,3.23,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:20:56,Data,36.403,35.491,86.937,6.98,66.367,2490.06,28.38,112.987,0.04,2.046,1.662,5492.24,0.864,95.5,44.8,1494,56.49,3295.3,1264.6,1942.6,2336.5,2697.6,0.5342,3.707,3.23,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:00,Data,36.626,35.741,87.661,6.98,67.18,2492.77,28.38,111.272,0.03,1.984,1.689,5469.63,0.871,95.5,46,1495,55.73,3281.8,1241.5,1933.8,2315.2,2697.6,0.53058,3.672,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:04,Data,36.403,35.714,87.661,6.98,67.18,2491.87,28.38,109.737,0.05,1.921,1.692,5424.41,0.695,95.6,46.8,1496,54.87,3254.6,1254.4,1930.6,2320.2,2697.6,0.53364,3.612,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:07,Data,36.41,35.714,87.751,6.98,67.452,2492.77,28.38,108.021,0.04,1.901,1.7,5415.37,0.695,95.7,47.2,1495,53.97,3249.2,1266.8,1934.1,2331.3,2697.6,0.53547,3.6,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:11,Data,36.518,35.498,87.842,6.98,67.542,2491.87,28.37,106.758,0.04,1.881,1.723,5383.71,0.824,95.7,47.8,1496,53.38,3230.2,1249.7,1907.6,2296.4,2697.6,0.53789,3.604,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:15,Data,36.194,35.66,87.661,6.98,67.497,2492.77,28.38,105.042,0.04,1.872,1.709,5361.1,0.689,95.8,47.7,1496,52.52,3216.7,1216.4,1929.1,2297.9,2697.6,0.52263,3.582,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:18,Data,36.295,35.701,87.932,6.98,67.452,2492.77,28.37,103.959,0.04,1.864,1.708,5338.49,0.668,95.8,47.8,1495,51.98,3203.1,1241.7,1936.2,2320.4,2697.6,0.52332,3.572,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:22,Data,36.187,35.6,87.796,6.98,67.361,2492.77,28.36,102.875,0.04,1.858,1.714,5333.97,0.81,95.9,48,1496,51.44,3200.4,1226.6,1943.2,2316.7,2697.6,0.52433,3.573,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:26,Data,36.41,35.606,87.706,6.98,67.316,2491.87,28.36,101.702,0.04,1.858,1.715,5306.83,0.898,95.9,48,1496,50.9,3184.1,1250.2,1934.1,2319.9,2697.6,0.53146,3.573,3.33,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:29,Data,36.437,35.586,87.796,6.98,67.406,2490.06,28.36,100.348,0.04,1.861,1.709,5284.22,0.743,96,47.9,1494,50.17,3170.5,1238.5,1915.4,2299.2,2697.6,0.53065,3.57,3.33,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:33,Data,36.41,35.714,87.842,6.98,67.361,2490.06,28.35,99.535,0.03,1.86,1.717,5248.04,0.689,96,48,1494,49.77,3148.8,1247.2,1924.3,2319.8,2697.6,0.53182,3.577,3.32,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:37,Data,36.356,35.708,87.661,6.98,67.316,2490.06,28.37,98.452,0.04,1.857,1.722,5248.04,0.709,96,48.1,1494,49.23,3148.8,1240.8,1938.3,2322.8,2697.6,0.52971,3.578,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:40,Data,36.41,35.714,87.615,6.98,67.316,2490.06,28.36,97.188,0.04,1.877,1.719,5220.91,0.695,96.1,47.8,1494,48.55,3132.5,2273,2577.9,3590.6,2697.7,0.61017,3.596,3.32,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:44,Data,36.302,35.714,87.796,6.98,67.361,2489.15,28.37,96.375,0.03,1.868,1.732,5207.34,0.527,96.1,48.1,1494,48.14,3124.4,2306.9,2568.4,3602.5,2697.7,0.61669,3.6,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:48,Data,36.18,35.66,87.706,6.98,67.361,2488.25,28.35,95.382,0.03,1.85,1.723,5198.3,0.864,96.2,48.2,1492,47.69,3119,2336.7,2600.5,3651.3,2697.7,0.61643,3.573,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:51,Data,36.295,35.701,87.661,6.98,67.361,2487.35,28.35,94.66,0.03,1.869,1.724,5180.21,0.513,96.2,48,1492,47.28,3108.1,2352.4,2607.4,3677.1,2697.7,0.61872,3.593,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:55,Data,36.295,35.694,87.661,6.98,67.271,2487.35,28.35,93.847,0.04,1.872,1.736,5166.64,0.581,96.2,48.1,1492,47.01,3100,2316,2576.5,3616.3,2697.7,0.61759,3.608,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:21:58,Data,36.356,35.627,87.661,6.98,67.316,2487.35,28.34,93.125,0.04,1.865,1.723,5162.12,0.864,96.3,48,1492,46.56,3097.3,2322,2586.6,3625.6,2697.7,0.617,3.59,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:02,Data,36.234,35.829,87.661,6.98,67.271,2487.35,28.34,92.674,0.04,1.878,1.727,5144.03,0.675,96.3,47.9,1492,46.34,3086.4,2346.8,2589.3,3648.8,2697.7,0.61639,3.604,3.32,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:06,Data,36.356,35.714,87.706,6.98,67.271,2487.35,28.34,92.132,0.04,1.865,1.738,5121.42,0.682,96.3,48.2,1492,46.07,3072.9,2314.4,2571.3,3610.4,2697.7,0.61762,3.603,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:10,Data,36.356,35.539,87.57,6.98,67.18,2486.44,28.34,91.59,0.04,1.868,1.738,5112.38,0.695,96.3,48.2,1491,45.8,3067.4,2340.9,2591.3,3626.3,2697.7,0.61632,3.607,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:13,Data,36.41,35.714,87.615,6.98,67.271,2484.63,28.33,90.958,0.04,1.871,1.724,5094.29,0.689,96.3,47.9,1491,45.48,3056.6,2303.1,2599.3,3621.8,2697.7,0.61418,3.594,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:17,Data,36.41,35.944,87.661,6.98,67.361,2484.63,28.32,90.236,0.03,1.873,1.73,5098.81,0.668,96.4,48,1491,45.12,3059.3,2318.5,2609.8,3638.2,2697.7,0.61307,3.603,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:20,Data,36.464,35.714,87.434,6.98,67.226,2484.63,28.33,89.604,0.04,1.871,1.736,5098.81,0.587,96.4,48.1,1491,44.8,3059.3,2313,2603.3,3636.8,2697.7,0.6136,3.607,3.32,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:24,Data,36.403,35.714,87.615,6.98,67.271,2483.73,28.33,89.153,0.03,1.875,1.741,5089.77,0.581,96.4,48.2,1490,44.53,3053.9,2339.2,2609.5,3659,2697.7,0.61543,3.616,3.33,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:28,Data,36.41,35.491,87.57,6.98,67.18,2484.63,28.32,88.882,0.03,1.864,1.744,5067.16,0.891,96.4,48.3,1491,44.4,3040.3,2354.1,2604.4,3659.3,2697.7,0.62001,3.609,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:31,Data,36.41,35.491,87.48,6.98,67.226,2484.63,28.32,88.521,0.03,1.865,1.739,5044.54,0.803,96.4,48.3,1491,44.22,3026.7,2356,2580,3646.8,2697.7,0.6218,3.604,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:35,Data,36.241,35.485,87.615,6.98,67.226,2484.63,28.33,87.889,0.04,1.86,1.747,5030.98,0.702,96.5,48.4,1491,43.94,3018.6,2309.7,2584.1,3612.8,2697.7,0.61723,3.609,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:39,Data,36.396,35.714,87.706,6.98,67.226,2484.63,28.32,87.618,0.04,1.862,1.738,5030.98,0.695,96.5,48.3,1491,43.81,3018.6,2317.6,2565,3607.6,2697.7,0.61918,3.601,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:42,Data,36.585,35.714,87.706,6.98,67.271,2484.63,28.32,87.167,0.05,1.86,1.745,5017.41,0.891,96.5,48.4,1491,43.54,3010.4,2346.2,2581.2,3636.7,2697.7,0.62096,3.605,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:46,Data,36.41,35.6,87.48,6.99,67.226,2483.73,28.3,86.715,0.04,1.86,1.745,5017.41,0.695,96.5,48.4,1491,43.36,3010.4,2314.6,2599.1,3627.2,2697.7,0.61693,3.604,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:50,Data,36.356,35.714,87.48,6.99,67.135,2484.63,28.32,86.444,0.03,1.863,1.742,4994.8,0.689,96.5,48.3,1491,43.18,2996.9,2317.7,2593.9,3629,2697.7,0.6187,3.604,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:53,Data,36.403,35.708,87.57,6.99,67.18,2484.63,28.33,86.083,0.03,1.868,1.743,5008.37,0.817,96.5,48.3,1491,43.04,3005,2325,2582.5,3628.5,2697.7,0.61609,3.611,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:22:57,Data,36.423,35.714,87.661,6.99,67.226,2487.35,28.33,85.722,0.04,1.863,1.748,4985.75,0.581,96.6,48.4,1492,42.86,2991.5,2342.9,2598.8,3649.4,2697.7,0.62101,3.612,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:00,Data,36.416,35.539,87.48,6.99,67.135,2487.35,28.33,85.632,0.04,1.871,1.754,4985.75,0.695,96.6,48.4,1492,42.86,2991.5,2319.7,2568.3,3612.4,2697.7,0.61935,3.622,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:04,Data,36.18,35.708,87.389,6.99,67.135,2486.44,28.33,85.09,0.04,1.871,1.752,4972.19,0.668,96.6,48.4,1492,42.55,2983.3,2307.7,2583.5,3618.2,2697.7,0.61461,3.623,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:08,Data,36.234,35.485,87.434,6.98,66.954,2487.35,28.34,84.909,0.03,1.868,1.754,4958.62,0.702,96.6,48.4,1492,42.45,2975.2,2326.2,2578.9,3624.6,2697.7,0.61228,3.62,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:11,Data,36.457,35.714,87.389,6.99,67.18,2487.35,28.34,84.548,0.03,1.867,1.748,4958.62,0.722,96.6,48.4,1492,42.32,2975.2,2313.2,2583,3619.8,2697.7,0.61402,3.617,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:15,Data,36.248,35.714,87.389,6.98,67.226,2487.35,28.34,84.368,0.03,1.863,1.763,4945.06,0.675,96.6,48.6,1492,42.14,2967,2307,2592.5,3620.4,2697.7,0.61475,3.626,3.28,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:19,Data,36.518,35.714,87.48,6.98,67.18,2487.35,28.32,83.826,0.04,1.857,1.752,4936.01,0.594,96.6,48.5,1492,41.91,2961.6,2327.6,2596.2,3634.2,2697.7,0.61778,3.609,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:22,Data,36.322,35.546,87.434,6.99,67.226,2487.35,28.32,83.826,0.04,1.864,1.755,4917.92,0.614,96.6,48.5,1492,41.91,2950.8,2325.5,2598,3632.5,2697.7,0.61709,3.62,3.28,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:26,Data,36.187,35.708,87.299,6.99,67.226,2484.63,28.32,83.375,0.04,1.861,1.774,4922.44,0.608,96.6,48.8,1491,41.69,2953.5,2323.4,2591,3630.1,2697.7,0.61668,3.634,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:30,Data,36.41,35.687,87.434,6.99,67.18,2484.63,28.33,83.194,0.04,1.859,1.757,4917.92,0.689,96.7,48.6,1491,41.6,2950.8,2334.7,2595.7,3638.3,2697.7,0.62041,3.614,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:33,Data,36.396,35.775,87.57,6.98,67.135,2483.73,28.32,82.833,0.03,1.868,1.755,4904.35,0.608,96.7,48.4,1491,41.51,2942.6,2330.7,2597.2,3635.8,2697.7,0.61794,3.623,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:37,Data,36.302,35.714,87.48,6.99,67.045,2486.44,28.32,82.743,0.03,1.867,1.763,4904.35,0.608,96.7,48.6,1492,41.37,2942.6,2313.5,2582.9,3614.1,2697.7,0.61628,3.63,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:41,Data,36.41,35.714,87.48,6.99,67.226,2487.35,28.32,82.652,0.04,1.874,1.755,4895.31,0.695,96.7,48.3,1492,41.28,2937.2,2337.9,2571.2,3627,2697.7,0.62002,3.63,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:44,Data,36.389,35.762,87.434,6.98,67.18,2487.35,28.32,82.291,0.04,1.864,1.751,4886.27,0.81,96.7,48.4,1492,41.15,2931.8,2320,2575.5,3615.4,2697.7,0.61888,3.615,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:48,Data,36.437,35.714,87.615,6.99,67.18,2486.44,28.33,82.111,0.04,1.866,1.757,4877.22,0.527,96.7,48.5,1492,41.1,2926.3,2297.8,2591.2,3614.6,2697.7,0.61196,3.623,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:51,Data,36.612,35.714,87.57,6.99,67.18,2484.63,28.32,81.93,0.04,1.868,1.758,4877.22,0.749,96.7,48.5,1491,40.97,2926.3,2329.6,2611.9,3650.1,2697.7,0.61556,3.626,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:55,Data,36.41,35.714,87.389,6.99,67.226,2485.54,28.32,81.93,0.04,1.865,1.758,4863.65,0.702,96.7,48.5,1491,40.97,2918.2,2310,2589.8,3633,2697.7,0.61738,3.623,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:23:59,Data,36.632,35.721,87.48,6.99,67.18,2487.35,28.33,81.569,0.04,1.865,1.756,4859.13,0.797,96.7,48.5,1492,40.74,2915.5,2301.3,2600,3617.4,2697.7,0.61139,3.621,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:02,Data,36.396,35.714,87.57,6.99,67.045,2486.44,28.32,81.298,0.03,1.863,1.769,4845.57,0.702,96.7,48.7,1492,40.65,2907.3,2357.7,2601.4,3662.6,2697.7,0.61825,3.632,3.28,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:06,Data,36.41,35.613,87.389,6.99,67.135,2491.87,28.33,81.208,0.04,1.863,1.764,4850.09,0.857,96.7,48.6,1496,40.6,2910.1,2318.7,2617.9,3643.9,2697.7,0.61359,3.626,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:10,Data,36.362,35.708,87.57,6.98,67.135,2490.06,28.33,81.027,0.04,1.862,1.769,4836.52,0.567,96.7,48.7,1494,40.51,2901.9,2320.2,2595.4,3633.9,2697.7,0.61462,3.632,3.31,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:13,Data,36.437,35.627,87.57,6.99,67.18,2491.87,28.32,81.027,0.04,1.866,1.764,4836.52,0.641,96.7,48.6,1496,40.51,2901.9,2335.5,2593.5,3642.2,2697.7,0.61741,3.63,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:17,Data,36.41,35.708,87.389,6.99,67.226,2490.06,28.32,80.847,0.03,1.86,1.758,4832,0.54,96.8,48.6,1494,40.42,2899.2,2308.2,2610.1,3635.5,2697.8,0.61325,3.618,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:21,Data,36.41,35.701,87.389,6.99,67.18,2492.77,28.33,80.757,0.03,1.851,1.755,4827.48,0.722,96.8,48.7,1496,40.38,2896.5,2309.8,2606.8,3633.5,2697.8,0.61661,3.606,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:24,Data,36.511,35.714,87.48,6.99,67.135,2491.87,28.32,80.486,0.05,1.867,1.764,4809.39,0.911,96.8,48.6,1495,40.24,2885.6,2325,2619.8,3649.8,2697.8,0.61457,3.63,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:28,Data,36.511,35.633,87.48,6.99,67.18,2492.77,28.32,80.395,0.03,1.87,1.763,4804.87,0.884,96.8,48.5,1496,40.24,2882.9,2324.6,2595.6,3636,2697.8,0.61506,3.634,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:32,Data,36.322,35.714,87.661,6.98,67.135,2491.87,28.32,80.215,0.03,1.854,1.78,4804.87,0.486,96.8,49,1495,40.15,2882.9,2344.2,2610,3656.5,2697.8,0.61505,3.634,3.28,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:35,Data,36.524,35.728,87.344,6.98,67.135,2492.77,28.32,80.215,0.04,1.866,1.776,4791.3,0.79,96.8,48.8,1496,40.15,2874.8,2315.2,2580.8,3615.9,2697.8,0.61719,3.641,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:39,Data,36.41,35.714,87.434,6.99,67.18,2490.06,28.33,79.763,0.04,1.873,1.771,4818.43,0.695,96.8,48.6,1494,39.93,2891.1,2323.4,2597.9,3633.6,2697.8,0.61763,3.645,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:42,Data,36.41,35.89,87.434,6.99,67.226,2492.77,28.33,80.034,0.04,1.878,1.769,4809.39,0.635,96.8,48.5,1496,39.93,2885.6,2293.6,2571.3,3592.1,2697.8,0.61619,3.648,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:46,Data,36.41,35.546,87.299,6.99,67.135,2492.77,28.34,79.854,0.03,1.844,1.766,4804.87,0.695,96.8,48.9,1496,39.93,2882.9,2315.5,2604.9,3624.7,2697.8,0.61374,3.609,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:50,Data,36.187,35.714,87.48,6.99,67.18,2490.96,28.32,79.673,0.03,1.856,1.777,4800.34,0.668,96.8,48.9,1494,39.79,2880.2,2313.1,2574.7,3614.7,2697.8,0.61558,3.633,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:53,Data,36.639,35.546,87.57,6.99,67.226,2491.87,28.32,79.583,0.04,1.859,1.775,4795.82,0.736,96.8,48.8,1495,39.79,2877.5,2324.1,2583.5,3622.7,2697.8,0.61866,3.634,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:24:57,Data,36.41,35.714,87.434,6.99,67.135,2490.96,28.3,79.312,0.04,1.867,1.774,4791.3,0.695,96.8,48.7,1495,39.66,2874.8,2323.7,2589.4,3628.8,2697.8,0.61171,3.639,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:01,Data,36.632,35.768,87.57,6.99,67.271,2490.06,28.3,79.402,0.04,1.872,1.766,4800.34,0.689,96.8,48.5,1494,39.75,2880.2,2317.2,2584.1,3623.5,2697.8,0.61674,3.637,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:04,Data,36.619,35.951,87.48,6.99,67.316,2489.15,28.3,79.312,0.03,1.869,1.763,4764.17,0.695,96.8,48.5,1493,39.61,2858.5,2324.8,2582.3,3618.9,2697.8,0.61985,3.632,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:08,Data,36.315,35.714,87.48,6.99,67.271,2487.35,28.32,79.131,0.04,1.873,1.776,4764.17,0.668,96.8,48.7,1492,39.57,2858.5,2319.4,2597,3637.6,2697.8,0.61337,3.65,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:12,Data,36.396,35.836,87.389,6.99,67.045,2487.35,28.33,78.861,0.04,1.867,1.783,4768.69,0.695,96.8,48.8,1492,39.39,2861.2,2326.9,2597.8,3632.6,2697.8,0.61783,3.649,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:15,Data,36.302,35.714,87.48,6.99,67.135,2484.63,28.33,78.861,0.04,1.863,1.773,4768.69,0.803,96.8,48.8,1490,39.39,2861.2,2307.5,2590.7,3618.6,2697.8,0.61483,3.636,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:19,Data,36.416,35.714,87.48,6.99,67.226,2484.63,28.32,78.59,0.04,1.881,1.767,4773.21,0.695,96.8,48.5,1491,39.29,2863.9,2345.3,2604.6,3654.7,2697.8,0.61635,3.648,3.28,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:23,Data,36.41,35.714,87.434,6.99,67.226,2484.63,28.32,78.59,0.04,1.868,1.78,4768.69,0.695,96.8,48.8,1491,39.29,2861.2,2322.3,2636.1,3665.7,2697.8,0.6118,3.647,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:26,Data,36.41,35.741,87.48,6.99,67.226,2487.35,28.33,78.59,0.04,1.859,1.785,4759.64,0.581,96.8,49,1492,39.25,2855.8,2317.1,2599.8,3637.4,2697.8,0.61182,3.646,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:30,Data,36.464,35.714,87.661,6.99,67.18,2487.35,28.32,78.319,0.04,1.854,1.786,4755.12,0.716,96.9,49.1,1492,39.16,2853.1,2309.7,2598.4,3629.3,2697.8,0.61291,3.639,3.28,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:33,Data,36.41,35.714,87.48,6.99,67.226,2487.35,28.32,78.048,0.04,1.868,1.776,4755.12,0.695,96.9,48.7,1493,39.02,2853.1,2316,2579,3611,2697.8,0.61779,3.642,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:37,Data,36.41,35.708,87.48,6.99,67.226,2488.25,28.32,77.958,0.04,1.866,1.783,4755.12,0.702,96.9,48.9,1492,38.98,2853.1,2333.1,2604.6,3662.1,2697.8,0.61737,3.649,3.28,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:41,Data,36.187,35.714,87.389,6.99,67.18,2487.35,28.32,77.958,0.04,1.861,1.783,4741.55,0.668,96.9,48.9,1492,38.98,2844.9,2314.6,2584.8,3619.1,2697.8,0.61585,3.644,3.3,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:44,Data,36.524,35.714,87.434,6.99,67.226,2487.35,28.32,77.687,0.04,1.854,1.776,4746.08,0.587,96.9,48.9,1492,38.84,2847.6,2340,2594.1,3644,2697.8,0.61907,3.631,3.28,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:48,Data,36.416,35.714,87.48,6.99,67.226,2487.35,28.29,77.687,0.04,1.858,1.771,4723.47,0.695,96.9,48.8,1492,38.84,2834.1,2318.7,2595.4,3636.2,2697.8,0.61517,3.629,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:52,Data,36.632,35.498,87.615,6.99,67.226,2487.35,28.29,77.687,0.04,1.873,1.778,4709.9,0.695,96.9,48.7,1492,38.84,2825.9,2329.1,2597.3,3638,2697.8,0.61563,3.651,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:55,Data,36.41,35.795,87.48,6.99,67.226,2484.63,28.32,77.416,0.04,1.87,1.785,4709.9,0.527,96.9,48.8,1491,38.71,2825.9,2327.4,2584.8,3623.3,2697.8,0.62072,3.655,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:25:59,Data,36.41,35.701,87.299,6.99,67.226,2483.73,28.33,77.326,0.04,1.868,1.786,4732.51,0.716,96.9,48.9,1491,38.66,2839.5,2323,2599.9,3645.2,2697.8,0.61684,3.655,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:03,Data,36.295,35.512,87.48,6.99,67.226,2483.73,28.3,77.416,0.04,1.868,1.785,4746.08,0.878,96.9,48.9,1491,38.71,2847.6,2358,2603,3667.1,2697.8,0.61945,3.652,3.29,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:06,Data,36.437,35.714,87.57,6.99,67.361,2484.63,28.32,77.145,0.04,1.855,1.773,4732.51,0.702,96.9,48.9,1491,38.57,2839.5,2361.9,2614.3,3672.3,2697.8,0.61918,3.629,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:10,Data,36.626,35.606,87.615,6.99,67.316,2487.35,28.32,77.145,0.04,1.863,1.771,4746.08,0.743,96.9,48.7,1492,38.62,2847.6,2348.8,2600.7,3658.8,2697.8,0.61749,3.634,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:14,Data,36.639,35.829,87.887,6.99,67.361,2486.44,28.32,77.145,0.03,1.868,1.781,4727.99,0.695,96.9,48.8,1492,38.57,2836.8,2335.4,2606.3,3656.1,2697.8,0.61562,3.649,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:17,Data,36.41,35.721,87.57,6.99,67.316,2487.35,28.32,77.145,0.04,1.869,1.787,4709.9,0.675,96.9,48.9,1492,38.57,2825.9,2336.3,2640.9,3673.6,2697.8,0.61301,3.657,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:21,Data,36.585,35.714,87.48,6.99,67.316,2486.44,28.32,76.874,0.04,1.872,1.783,4709.9,0.918,96.9,48.8,1492,38.48,2825.9,2335.5,2604.4,3650.7,2697.8,0.61545,3.655,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:25,Data,36.214,35.714,87.299,6.99,67.271,2487.35,28.33,76.874,0.04,1.863,1.783,4709.9,0.641,96.9,48.9,1492,38.39,2825.9,2344.6,2590.2,3646.9,2697.8,0.61851,3.646,3.27,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:28,Data,36.585,35.721,87.434,6.99,67.361,2483.73,28.32,76.965,0.04,1.878,1.785,4714.42,0.905,96.9,48.8,1491,38.48,2828.7,2344.8,2595.2,3648.6,2697.8,0.61805,3.664,3.25,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:32,Data,36.639,35.728,87.57,6.99,67.271,2484.63,28.33,76.694,0.03,1.868,1.795,4714.42,0.689,96.9,49,1491,38.35,2828.7,2337.2,2609.5,3658.7,2697.8,0.61295,3.664,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:35,Data,36.524,35.836,87.434,6.99,67.271,2487.35,28.32,76.694,0.03,1.854,1.784,4714.42,0.79,96.9,49,1492,38.35,2828.7,2353.7,2618.1,3673.2,2697.8,0.61618,3.639,3.25,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:39,Data,36.423,35.89,87.57,6.98,67.271,2486.44,28.33,76.604,0.04,1.87,1.794,4709.9,0.898,96.9,49,1492,38.35,2825.9,2343.8,2613,3660.4,2697.8,0.61756,3.664,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:43,Data,36.639,35.775,87.57,6.99,67,2486.44,28.3,76.333,0.03,1.873,1.785,4714.42,0.911,96.9,48.8,1492,38.17,2828.7,2318.2,2584.2,3624.5,2697.8,0.61457,3.658,3.26,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:46,Data,36.464,35.714,87.434,6.99,67.135,2486.44,28.32,76.333,0.04,1.895,1.78,4709.9,0.709,96.9,48.4,1492,38.17,2825.9,2331.7,2593.9,3645.8,2697.8,0.6144,3.675,3.25,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:50,Data,36.41,35.741,87.57,6.99,67.135,2487.35,28.32,76.333,0.03,1.885,1.787,4714.42,0.857,96.9,48.7,1493,38.12,2828.7,2349.4,2611.1,3670.9,2697.9,0.61566,3.672,3.25,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:54,Data,36.666,35.951,87.48,6.99,67.226,2487.35,28.32,76.333,0.04,1.877,1.785,4705.38,0.581,96.9,48.7,1492,38.17,2823.2,2342,2593.2,3651.1,2697.9,0.61683,3.661,3.25,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:26:57,Data,36.41,35.89,87.344,6.99,67.135,2487.35,28.29,76.243,0.04,1.891,1.79,4723.47,0.695,96.9,48.6,1492,38.12,2834.1,2356.6,2595.2,3654.4,2697.9,0.62234,3.681,3.22,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:01,Data,36.356,35.714,87.073,6.99,66.819,2489.15,28.3,76.243,0.03,1.904,1.796,4718.94,0.81,96.9,48.5,1493,38.17,2831.4,2333.2,2611.3,3655.3,2697.9,0.61746,3.701,3.24,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:05,Data,36.18,35.687,87.163,6.99,66.728,2490.06,28.3,75.972,0.04,1.935,1.79,4723.47,0.635,96.9,48.1,1494,37.99,2834.1,2355.3,2611.5,3668.4,2697.9,0.61751,3.724,3.22,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:08,Data,36.214,35.714,87.299,6.99,66.774,2489.15,28.3,75.972,0.03,1.94,1.767,4723.47,0.641,96.9,47.7,1494,37.99,2834.1,2341.8,2610.2,3680.9,2697.9,0.61916,3.707,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:12,Data,36.41,35.485,87.163,6.99,66.728,2490.06,28.3,76.062,0.04,1.942,1.771,4714.42,0.925,96.9,47.7,1494,38.08,2828.7,2339.9,2603.5,3651.1,2697.9,0.61679,3.713,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:15,Data,36.41,35.741,87.208,6.99,66.728,2490.06,28.29,76.062,0.04,1.948,1.773,4696.33,0.837,96.9,47.6,1494,38.03,2817.8,2348,2603.1,3661.3,2697.9,0.61771,3.721,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:19,Data,36.41,35.714,87.118,6.99,66.728,2490.06,28.28,76.062,0.04,1.939,1.776,4705.38,0.695,96.9,47.8,1494,38.03,2823.2,2381.7,2615.5,3693.3,2697.9,0.62032,3.715,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:23,Data,36.41,35.6,87.027,6.99,66.683,2490.96,28.28,75.972,0.03,1.95,1.78,4700.85,0.871,96.9,47.7,1494,37.99,2820.5,2340.5,2604,3653.8,2697.9,0.61536,3.732,3.22,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:26,Data,36.241,35.701,87.073,6.99,66.683,2489.15,28.28,76.062,0.03,1.965,1.777,4696.33,0.689,96.9,47.5,1493,38.03,2817.8,2349.2,2615.5,3662.7,2697.9,0.61998,3.743,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:30,Data,36.518,35.714,87.163,6.99,66.774,2490.06,28.29,75.701,0.04,1.957,1.777,4682.77,0.695,97,47.6,1494,37.9,2809.7,2298.3,2601.4,3620.4,2697.9,0.61298,3.734,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:34,Data,36.214,35.674,87.118,6.99,66.774,2490.06,28.27,75.791,0.04,1.957,1.776,4687.29,0.648,97,47.6,1494,37.9,2812.4,2264.2,2566.3,3573.2,2697.9,0.60927,3.732,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
