Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,0:27:37,Data,36.403,35.708,87.253,6.99,66.683,2490.06,28.3,75.701,0.03,1.953,1.784,4696.33,0.702,97,47.7,1494,37.9,2817.8,2272.9,2582,3587.6,2697.9,0.60981,3.736,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:41,Data,36.41,35.714,87.163,6.99,66.819,2490.06,28.29,75.791,0.04,1.949,1.778,4696.33,0.695,97,47.7,1494,37.9,2817.8,2295.6,2575.5,3598.4,2697.9,0.61773,3.727,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:45,Data,36.464,35.714,87.163,6.99,66.774,2488.25,28.29,75.791,0.04,1.948,1.776,4696.33,0.709,97,47.7,1493,37.85,2817.8,2281.3,2590,3592.4,2697.9,0.61464,3.724,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:48,Data,36.41,35.6,87.253,6.99,66.683,2486.44,28.29,75.701,0.04,1.952,1.775,4700.85,0.695,97,47.6,1492,37.85,2820.5,2253.7,2563.2,3562,2697.9,0.60996,3.726,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:52,Data,36.416,35.498,87.208,6.99,66.728,2490.06,28.28,75.52,0.04,1.954,1.777,4687.29,0.871,97,47.6,1493,37.76,2812.4,2258.7,2574.3,3575.2,2697.9,0.60824,3.731,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:56,Data,36.322,35.546,87.208,6.98,66.638,2490.06,28.27,75.52,0.03,1.949,1.781,4669.2,0.533,97,47.7,1494,37.76,2801.5,2270.3,2598.4,3601.1,2697.9,0.60937,3.73,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:27:59,Data,36.423,35.714,87.118,6.98,66.774,2490.06,28.27,75.52,0.04,1.936,1.784,4669.2,0.695,97,48,1493,37.76,2801.5,2313.7,2577.5,3614.9,2697.9,0.61791,3.721,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:03,Data,36.207,35.525,87.208,6.98,66.728,2490.06,28.28,75.43,0.04,1.944,1.791,4655.63,0.729,97,48,1494,37.71,2793.4,2331.1,2588.7,3636,2697.9,0.61808,3.734,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:07,Data,36.248,35.512,87.208,6.98,66.774,2489.15,28.28,75.52,0.03,1.947,1.781,4673.72,0.581,97,47.8,1493,37.76,2804.2,2311.5,2574.6,3612.7,2697.9,0.61517,3.728,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:10,Data,36.524,35.714,87.344,6.99,66.819,2489.15,28.28,75.43,0.04,1.942,1.785,4655.63,0.898,97,47.9,1494,37.71,2793.4,2334.9,2598.7,3646.8,2697.9,0.61745,3.725,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:14,Data,36.403,35.667,87.118,6.99,66.774,2492.77,28.28,75.34,0.04,1.945,1.774,4655.63,0.783,97,47.7,1495,37.62,2793.4,2315.9,2584.3,3617.1,2697.9,0.61942,3.721,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:18,Data,36.45,35.539,86.982,6.99,66.774,2492.77,28.28,75.249,0.03,1.944,1.78,4660.15,0.77,97,47.8,1496,37.62,2796.1,2337.3,2601.6,3643,2697.9,0.61902,3.724,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:21,Data,36.497,35.539,87.208,6.98,66.819,2492.77,28.27,75.34,0.04,1.954,1.782,4655.63,0.77,97,47.7,1496,37.62,2793.4,2322,2617.7,3646.5,2697.9,0.61533,3.735,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:25,Data,36.403,35.714,87.118,6.99,66.819,2490.06,28.28,75.249,0.03,1.945,1.785,4660.15,0.695,97,47.9,1494,37.67,2796.1,2304.9,2591.6,3617.6,2697.9,0.61502,3.731,3.22,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:28,Data,36.214,35.491,87.163,6.99,66.774,2489.15,28.28,75.159,0.04,1.942,1.783,4660.15,0.695,97,47.9,1494,37.49,2796.1,2345.5,2603.8,3650.6,2697.9,0.62003,3.724,3.21,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:32,Data,36.295,35.485,87.208,6.98,66.728,2489.15,28.28,74.979,0.04,1.947,1.799,4642.07,0.702,97,48,1494,37.49,2785.2,2299.9,2582.5,3605.5,2697.9,0.61418,3.747,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:36,Data,36.187,35.485,86.982,6.98,66.774,2489.15,28.28,74.979,0.03,1.961,1.779,4628.5,0.695,97,47.6,1493,37.49,2777.1,2325.2,2598.5,3634.7,2697.9,0.61646,3.741,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:39,Data,36.18,35.546,87.027,6.99,66.774,2489.15,28.27,74.979,0.04,1.959,1.767,4628.5,0.851,97,47.4,1494,37.53,2777.1,2298.5,2582.1,3611,2697.9,0.61338,3.727,3.2,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:43,Data,36.41,35.714,87.073,6.99,66.819,2490.06,28.27,74.798,0.04,1.935,1.777,4623.98,0.695,97,47.9,1494,37.31,2774.4,2322.1,2588.9,3623.1,2697.9,0.61666,3.712,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:47,Data,36.403,35.498,86.982,6.98,66.819,2490.06,28.28,74.617,0.04,1.944,1.797,4628.5,0.905,97,48,1494,37.31,2777.1,2316.4,2618.6,3646.4,2697.9,0.61341,3.74,3.17,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:50,Data,36.41,35.498,87.073,6.99,66.864,2490.06,28.28,74.617,0.04,1.951,1.786,4623.98,0.695,97,47.8,1493,37.31,2774.4,2322.3,2628.2,3655.4,2697.9,0.61273,3.737,3.17,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:54,Data,36.2,35.485,87.118,6.98,66.819,2490.06,28.28,74.798,0.03,1.963,1.778,4628.5,0.695,97,47.5,1494,37.4,2777.1,2296.6,2587.9,3605.8,2697.9,0.61429,3.742,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:28:58,Data,36.403,35.714,87.163,6.99,66.909,2489.15,28.28,74.617,0.04,1.955,1.786,4614.93,0.756,97,47.7,1494,37.31,2769,2317.9,2594.5,3623.2,2697.9,0.6175,3.742,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:01,Data,36.18,35.485,87.073,6.99,66.774,2490.96,28.28,74.527,0.03,1.954,1.784,4633.02,0.695,97,47.7,1494,37.31,2779.8,2304.4,2566.7,3600.8,2697.9,0.61516,3.736,3.17,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:05,Data,36.167,35.431,87.027,6.98,66.728,2489.15,28.27,74.527,0.04,1.948,1.782,4628.5,0.911,97,47.8,1493,37.22,2777.1,2310.6,2564.4,3603.2,2697.9,0.61662,3.731,3.16,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:09,Data,36.403,35.485,87.163,6.98,66.774,2490.06,28.27,74.347,0.03,1.94,1.766,4628.5,0.81,97,47.7,1493,37.13,2777.1,2315.5,2569.3,3607.3,2697.9,0.61779,3.706,3.16,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:12,Data,36.194,35.485,87.208,6.99,66.864,2490.06,28.28,74.437,0.03,1.94,1.781,4628.5,0.695,97,47.9,1494,37.17,2777.1,2329.4,2575.1,3625.4,2697.9,0.61864,3.72,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:16,Data,36.18,35.687,87.163,6.99,66.864,2487.35,28.27,74.256,0.04,1.942,1.794,4619.45,0.695,97,48,1492,37.13,2771.7,2283.8,2555.5,3581.7,2697.9,0.61353,3.734,3.19,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:20,Data,36.234,35.708,87.163,6.99,66.864,2490.06,28.28,74.437,0.04,1.948,1.784,4601.37,0.668,97,47.8,1493,37.17,2760.8,2324.5,2576,3615,2697.9,0.62034,3.732,3.18,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:23,Data,36.403,35.485,87.163,6.99,66.909,2490.06,28.28,74.347,0.04,1.941,1.776,4601.37,0.743,97,47.8,1494,37.22,2760.8,2324.1,2567.1,3611.9,2697.9,0.61799,3.716,3.18,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:27,Data,36.423,35.485,87.073,6.98,66.909,2492.77,28.3,74.166,0.03,1.941,1.792,4601.37,0.716,97,48,1496,37.08,2760.8,2322.9,2562.9,3605.2,2698,0.62178,3.734,3.18,80,53.9,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:31,Data,36.207,35.485,87.118,6.99,66.864,2492.77,28.33,74.166,0.04,1.963,1.795,4619.45,0.695,97,47.8,1496,37.08,2771.7,2335.8,2583,3629.8,2698,0.62046,3.757,3.17,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:34,Data,36.41,35.6,87.299,6.99,66.909,2489.15,28.33,74.076,0.04,1.957,1.78,4614.93,0.695,97,47.6,1494,37.04,2769,2319.8,2561.1,3606.2,2698,0.62025,3.737,3.19,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:38,Data,36.207,35.485,87.118,6.99,66.909,2490.06,28.34,74.076,0.03,1.952,1.78,4610.41,0.702,97,47.7,1493,37.08,2766.2,2323.7,2592.5,3622.6,2698,0.61734,3.732,3.2,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:42,Data,36.362,35.66,87.253,6.99,66.954,2490.06,28.34,74.076,0.04,1.954,1.795,4619.45,0.871,97,47.9,1494,37.04,2771.7,2299.2,2579.6,3601.7,2698,0.61745,3.748,3.18,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:45,Data,36.403,35.539,86.982,6.99,66.774,2489.15,28.33,74.166,0.03,1.943,1.795,4614.93,0.756,97,48,1494,37.04,2769,2338.2,2585.8,3625.3,2698,0.62095,3.738,3.18,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:49,Data,36.41,35.606,87.208,6.99,66.819,2490.06,28.34,73.895,0.03,1.944,1.781,4614.93,0.776,97,47.8,1495,36.9,2769,2339.5,2581.4,3630.4,2698,0.61758,3.724,3.17,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:52,Data,36.41,35.498,86.937,6.99,66.819,2490.06,28.34,73.805,0.04,1.949,1.784,4614.93,0.898,97,47.8,1494,36.9,2769,2315.3,2561.8,3602.5,2698,0.61858,3.733,3.16,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:29:56,Data,36.41,35.485,87.073,6.99,66.819,2490.06,28.34,73.895,0.04,1.949,1.789,4610.41,0.81,97,47.9,1494,36.95,2766.2,2329.9,2599.1,3644.5,2698,0.61528,3.737,3.17,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:00,Data,36.308,35.593,87.073,6.99,66.774,2489.15,28.34,73.895,0.04,1.947,1.789,4596.84,0.702,97,47.9,1494,36.9,2758.1,2325.3,2562.6,3608.3,2698,0.62117,3.735,3.16,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:03,Data,36.41,35.714,86.982,6.99,66.864,2490.96,28.33,73.895,0.03,1.941,1.78,4601.37,0.695,97,47.8,1495,36.9,2760.8,2330.1,2579.1,3626.2,2698,0.61967,3.72,3.18,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:07,Data,36.194,35.485,86.892,6.99,66.819,2490.06,28.34,73.895,0.03,1.94,1.784,4592.32,0.81,97,47.9,1494,36.95,2755.4,2298.4,2581.1,3608.8,2698,0.61304,3.724,3.17,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:10,Data,36.464,35.714,86.892,6.99,66.819,2490.06,28.34,73.805,0.04,1.944,1.793,4614.93,0.722,97,48,1493,36.95,2769,2321,2542.1,3601.6,2698,0.62354,3.736,3.17,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:14,Data,36.187,35.708,87.027,6.99,66.864,2488.25,28.34,73.805,0.04,1.951,1.795,4610.41,0.668,97,47.9,1493,36.95,2766.2,2318.1,2567,3608,2698,0.61853,3.745,3.17,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:18,Data,36.241,35.485,87.118,6.99,66.864,2487.35,28.34,73.895,0.03,1.941,1.792,4614.93,0.702,97,48,1492,36.9,2769,2340.2,2594.1,3645.4,2698,0.61806,3.732,3.17,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:22,Data,36.295,35.701,87.073,6.99,66.954,2487.35,28.32,73.805,0.03,1.949,1.779,4614.93,0.695,97,47.7,1492,36.9,2769,2316.1,2596.8,3624.8,2698,0.61807,3.728,3.19,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:25,Data,36.396,35.485,86.982,6.99,66.864,2486.44,28.32,73.624,0.04,1.95,1.778,4601.37,0.749,97,47.7,1492,36.81,2760.8,2325.6,2583.7,3626.4,2698,0.61951,3.729,3.18,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:29,Data,36.41,35.539,87.118,6.99,66.819,2487.35,28.33,73.624,0.04,1.956,1.779,4583.28,0.81,97,47.6,1492,36.77,2750,2318.8,2574.6,3618.3,2698,0.61694,3.735,3.15,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:32,Data,36.41,35.694,87.073,6.99,66.864,2485.54,28.33,73.624,0.03,1.944,1.798,4587.8,0.783,97,48.1,1491,36.81,2752.7,2323.4,2561.8,3606.5,2698,0.62008,3.741,3.15,80,53.8,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:36,Data,36.362,35.714,86.937,6.99,66.728,2487.35,28.34,73.624,0.03,1.939,1.796,4592.32,0.695,97,48.1,1492,36.81,2755.4,2299.4,2586.7,3605.6,2698,0.61476,3.734,3.18,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:40,Data,36.187,35.485,86.62,6.99,66.774,2484.63,28.33,73.624,0.03,1.936,1.78,4596.84,0.695,97,47.9,1491,36.81,2758.1,2325.2,2560.5,3607.8,2698,0.62204,3.716,3.14,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:43,Data,36.41,35.714,86.756,6.99,66.774,2484.63,28.32,73.624,0.04,1.947,1.791,4601.37,0.695,97,47.9,1491,36.81,2760.8,2296.5,2566,3593.3,2698,0.61725,3.738,3.15,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:47,Data,36.491,35.539,86.801,6.99,66.728,2484.63,28.32,73.534,0.03,1.938,1.786,4601.37,0.695,97,48,1491,36.77,2760.8,2308.5,2561.7,3598.8,2698,0.61732,3.725,3.15,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:51,Data,36.626,35.89,86.756,6.99,66.774,2483.73,28.32,73.624,0.04,1.944,1.784,4601.37,0.918,97,47.9,1490,36.77,2760.8,2332.2,2584.7,3622.3,2698,0.62031,3.726,3.16,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:54,Data,36.47,35.6,86.937,6.99,66.864,2484.63,28.32,73.534,0.03,1.954,1.786,4610.41,0.709,97,47.8,1490,36.81,2766.2,2313.7,2574.9,3608.2,2698,0.61856,3.742,3.15,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:30:58,Data,36.207,35.485,86.62,6.99,66.728,2483.73,28.32,73.624,0.04,1.947,1.793,4610.41,0.817,97,47.9,1491,36.81,2766.2,2310.8,2563.8,3599.3,2698,0.61936,3.74,3.14,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:02,Data,36.437,35.6,86.937,6.99,66.864,2484.63,28.32,73.624,0.04,1.935,1.798,4614.93,0.702,97,48.2,1491,36.77,2769,2303.5,2572.5,3601.1,2698,0.61759,3.734,3.14,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:05,Data,36.423,35.512,86.846,6.99,66.774,2484.63,28.34,73.624,0.03,1.942,1.801,4614.93,0.871,97,48.1,1490,36.81,2769,2306.1,2581.2,3611.9,2698,0.61395,3.743,3.14,80,53.6,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:09,Data,36.437,35.816,86.982,6.99,66.909,2483.73,28.34,73.624,0.04,1.945,1.785,4601.37,0.533,97,47.9,1490,36.77,2760.8,2323.3,2573.1,3616.3,2698,0.61894,3.731,3.12,80,53.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:13,Data,36.464,35.66,86.892,6.99,67,2485.54,28.34,73.534,0.04,1.922,1.791,4596.84,0.716,97,48.2,1491,36.81,2758.1,2312.4,2577.4,3614.5,2698,0.61466,3.712,3.13,80,53.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:16,Data,36.511,35.714,86.937,6.99,67,2485.54,28.32,73.624,0.04,1.919,1.793,4605.89,0.891,97,48.3,1491,36.81,2763.5,2309.2,2583.8,3611,2698,0.6152,3.712,3.12,80,53.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:20,Data,36.464,35.802,86.801,6.99,67,2484.63,28.32,73.624,0.03,1.916,1.795,4601.37,0.776,97,48.4,1491,36.81,2760.8,2302.7,2569.8,3595.8,2698,0.61796,3.711,3.13,80,53.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:23,Data,36.187,35.714,86.846,6.99,66.954,2484.63,28.32,73.624,0.04,1.918,1.798,4601.37,0.668,97,48.4,1491,36.81,2760.8,2289.9,2561.9,3588.1,2698,0.61568,3.716,3.14,80,53.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:27,Data,36.41,35.714,86.937,6.99,66.954,2482.83,28.33,73.263,0.04,1.919,1.792,4601.37,0.695,97,48.3,1489,36.68,2760.8,2315.5,2587.6,3616.8,2698,0.61607,3.711,3.14,80,53.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:31,Data,36.464,35.714,86.937,6.99,67.135,2483.73,28.32,73.354,0.03,1.92,1.786,4601.37,0.702,97,48.2,1490,36.68,2760.8,2169.9,2368.5,3360.4,2698,0.60823,3.706,3.14,80,53.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:34,Data,36.437,35.762,87.163,6.99,67.18,2483.73,28.32,73.263,0.04,1.913,1.803,4587.8,0.608,97,48.5,1490,36.63,2752.7,1235.2,1927.3,2305.3,2698,0.53025,3.715,3.16,80,53.5,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:38,Data,36.248,35.89,87.027,6.99,67.226,2484.63,28.34,73.354,0.03,1.882,1.789,4592.32,0.675,97,48.7,1491,36.68,2755.4,1220.6,1919.4,2291.5,2698,0.52635,3.671,3.16,80,53.4,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:42,Data,36.437,35.714,86.801,6.99,67.316,2484.63,28.34,73.354,0.03,1.883,1.783,4587.8,0.709,97.1,48.6,1491,36.68,2752.7,1222.4,1928.3,2298.6,2698,0.52733,3.665,3.17,80,53.4,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:45,Data,36.41,35.714,86.982,6.99,67.361,2484.63,28.34,73.263,0.04,1.869,1.795,4587.8,0.695,97.1,49,1491,36.63,2752.7,1238.9,1917.2,2301.1,2698,0.53184,3.664,3.16,80,53.4,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:49,Data,36.639,35.863,86.937,6.99,67.271,2484.63,28.33,73.354,0.03,1.866,1.802,4601.37,0.817,97,49.1,1490,36.68,2760.8,1235.9,1943.2,2321.7,2698,0.52609,3.668,3.14,80,53.4,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:53,Data,36.632,35.951,86.846,6.99,67.316,2484.63,28.33,73.354,0.03,1.849,1.797,4601.37,0.695,97,49.3,1491,36.68,2760.8,1239,1936.2,2317.7,2698,0.52372,3.646,3.14,80,53.3,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:31:56,Data,36.437,35.721,86.801,6.99,67.226,2484.63,28.32,73.354,0.03,1.852,1.801,4596.84,0.695,97,49.3,1491,36.68,2758.1,1225.4,1926.6,2299.4,2698,0.52685,3.653,3.13,80,53.3,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:00,Data,36.626,35.924,86.801,6.99,67.045,2485.54,28.32,73.263,0.04,1.878,1.796,4601.37,0.682,97.1,48.9,1491,36.63,2760.8,1200.1,1917.7,2285.7,2698,0.52374,3.675,3.13,80,53.3,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:04,Data,36.41,35.89,86.756,6.99,67.18,2484.63,28.32,73.354,0.04,1.871,1.792,4601.37,0.695,97,48.9,1491,36.68,2760.8,1220.2,1926.3,2297.4,2698,0.52478,3.665,3.12,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:07,Data,36.443,35.714,86.846,6.99,67.226,2485.54,28.32,73.263,0.03,1.872,1.784,4605.89,0.695,97.1,48.8,1491,36.63,2763.5,1217.1,1914.8,2285.4,2698,0.52684,3.656,3.13,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:11,Data,36.518,35.714,86.711,6.99,67.226,2484.63,28.32,73.354,0.03,1.868,1.785,4614.93,0.749,97.1,48.9,1491,36.63,2769,1248,1922,2310.2,2698,0.53499,3.653,3.17,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:14,Data,36.524,35.714,86.801,6.98,67.316,2484.63,28.3,73.354,0.03,1.863,1.79,4614.93,0.722,97.1,49,1491,36.63,2769,1238.7,1930.9,2311.8,2698,0.52975,3.653,3.17,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:18,Data,36.41,35.802,86.801,6.98,67.226,2484.63,28.3,73.354,0.04,1.867,1.793,4614.93,0.574,97.1,49,1491,36.68,2769,1215.9,1930,2298.6,2698,0.52381,3.659,3.14,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:22,Data,36.626,35.762,86.756,6.99,67.135,2484.63,28.3,73.354,0.03,1.873,1.786,4619.45,0.662,97,48.8,1491,36.68,2771.7,1217.2,1920.9,2293.3,2698,0.52492,3.658,3.1,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:25,Data,36.605,35.714,86.756,6.99,67.226,2485.54,28.3,73.354,0.03,1.867,1.785,4614.93,0.79,97,48.9,1491,36.63,2769,1229.5,1921.4,2299,2698,0.52878,3.651,3.13,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:29,Data,36.41,35.714,86.756,6.98,67.226,2484.63,28.3,73.354,0.03,1.863,1.796,4614.93,0.695,97,49.1,1491,36.68,2769,1229.9,1936.4,2311.3,2698.1,0.52534,3.659,3.12,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:33,Data,36.416,35.89,86.485,6.98,67.135,2483.73,28.3,73.263,0.03,1.855,1.801,4614.93,0.695,97,49.2,1491,36.63,2769,1237.2,1921.4,2304.2,2698.1,0.53006,3.655,3.13,80,53.2,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:36,Data,36.794,35.829,86.394,6.98,67.045,2479.21,28.3,73.354,0.04,1.873,1.797,4614.93,0.736,97,49,1488,36.63,2769,1242,1924.8,2308.1,2698.1,0.53124,3.67,3.15,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:40,Data,36.497,35.714,86.53,6.99,67.045,2484.63,28.3,73.263,0.03,1.859,1.786,4619.45,0.716,97,49,1491,36.68,2771.7,1226.2,1950.1,2320.5,2698.1,0.52289,3.647,3.13,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:43,Data,36.396,35.714,86.439,6.99,67.045,2485.54,28.29,73.263,0.04,1.843,1.774,4623.98,0.695,97,49.1,1491,36.63,2774.4,1203.2,1908.4,2272.4,2698.1,0.52573,3.616,3.13,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:47,Data,36.619,35.714,86.485,6.98,67.045,2484.63,28.33,73.354,0.03,1.853,1.781,4628.5,0.918,97,49,1491,36.68,2777.1,1235.6,1950.7,2326.1,2698.1,0.52573,3.635,3.12,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:51,Data,36.41,35.714,86.439,6.99,67.045,2484.63,28.32,73.354,0.04,1.86,1.779,4623.98,0.702,97,48.9,1491,36.68,2774.4,1235.2,1932.9,2312.4,2698.1,0.52854,3.639,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:54,Data,36.437,35.714,86.485,6.98,67.045,2484.63,28.33,73.354,0.04,1.862,1.781,4628.5,0.702,97,48.9,1491,36.63,2777.1,1249.6,1923.9,2311.9,2698.1,0.53455,3.643,3.14,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:32:58,Data,36.612,35.89,86.439,6.99,67.135,2486.44,28.32,73.624,0.04,1.856,1.79,4614.93,0.918,97,49.1,1492,36.77,2769,1249.8,1935.3,2322.6,2698.1,0.53119,3.647,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:02,Data,36.416,35.89,86.485,6.99,67.135,2487.35,28.32,73.624,0.04,1.859,1.794,4614.93,0.749,97,49.1,1492,36.81,2769,1212.7,1930,2299.7,2698.1,0.52207,3.653,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:05,Data,36.41,35.714,86.53,6.99,67,2484.63,28.32,73.624,0.03,1.867,1.79,4610.41,0.695,97,48.9,1491,36.77,2766.2,1228.5,1940.7,2313.6,2698.1,0.52583,3.658,3.12,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:09,Data,36.416,35.714,86.53,6.99,67,2484.63,28.32,73.624,0.03,1.857,1.78,4614.93,0.695,97,49,1490,36.81,2769,1201.6,1935.6,2294.9,2698.1,0.51773,3.636,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:13,Data,36.41,35.512,86.394,6.98,67.135,2487.35,28.33,73.624,0.04,1.85,1.779,4601.37,0.81,97,49,1492,36.77,2760.8,1231.4,1921.1,2300.1,2698.1,0.52794,3.63,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:16,Data,36.41,35.498,86.485,6.99,67,2487.35,28.33,73.624,0.04,1.87,1.777,4614.93,0.871,97,48.7,1492,36.81,2769,1238.7,1918.3,2302,2698.1,0.53113,3.649,3.1,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:20,Data,36.41,35.701,86.349,6.98,67,2489.15,28.32,73.534,0.04,1.861,1.785,4614.93,0.594,97,49,1493,36.77,2769,1218.6,1929,2298.5,2698.1,0.52424,3.646,3.1,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:24,Data,36.383,35.674,86.485,6.99,67.045,2490.06,28.33,73.624,0.05,1.865,1.778,4614.93,0.851,97,48.8,1494,36.77,2769,1204.1,1915.9,2278.1,2698.1,0.52322,3.642,3.12,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:27,Data,36.41,35.714,86.349,6.99,67.135,2490.96,28.33,73.624,0.04,1.851,1.791,4614.93,0.695,97,49.2,1495,36.81,2769,1222.5,1945.4,2314.3,2698.1,0.52251,3.642,3.13,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:31,Data,36.241,35.694,86.439,6.99,67.045,2490.96,28.32,73.534,0.03,1.862,1.796,4614.93,0.695,97,49.1,1495,36.81,2769,1220.3,1925,2296.1,2698.1,0.52721,3.659,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:35,Data,36.464,35.714,86.485,6.99,67.18,2491.87,28.32,73.624,0.03,1.871,1.789,4619.45,0.54,97,48.9,1495,36.81,2771.7,1232.6,1954.2,2328.8,2698.1,0.52396,3.659,3.1,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:38,Data,36.322,35.714,86.485,6.99,67.135,2492.77,28.32,73.534,0.04,1.872,1.787,4614.93,0.695,97,48.8,1496,36.77,2769,1229.2,1966.4,2332.9,2698.1,0.52322,3.659,3.13,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:42,Data,36.619,35.714,86.439,6.99,67.045,2492.77,28.34,73.715,0.04,1.869,1.783,4628.5,0.749,97,48.8,1495,36.9,2777.1,1219.9,1959.9,2325.7,2698.1,0.51797,3.652,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:45,Data,36.41,35.714,86.439,6.98,67.18,2492.77,28.32,73.805,0.04,1.855,1.782,4614.93,0.81,97,49,1496,36.95,2769,1217.4,1946,2312.9,2698.1,0.51989,3.636,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:49,Data,36.632,35.741,86.62,6.98,67.18,2493.67,28.32,73.985,0.04,1.856,1.776,4619.45,0.722,97,48.9,1497,36.99,2771.7,1246.7,1939,2324.9,2698.1,0.52454,3.63,3.1,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:53,Data,36.41,35.714,86.711,6.99,67.18,2494.58,28.32,73.805,0.03,1.857,1.775,4614.93,0.695,97,48.9,1497,36.9,2769,1234.9,1935.9,2314.9,2698.1,0.52779,3.631,3.08,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:33:57,Data,36.578,35.714,86.485,6.99,67.135,2494.58,28.33,73.805,0.03,1.856,1.775,4623.98,0.776,97,48.9,1497,36.9,2774.4,1230.3,1924.6,2302.3,2698.1,0.52613,3.631,3.1,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:00,Data,36.41,35.714,86.485,6.99,67,2494.58,28.32,73.895,0.04,1.861,1.785,4623.98,0.695,97,49,1497,36.95,2774.4,1221.6,1925.5,2298.5,2698.1,0.52442,3.647,3.14,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:04,Data,36.41,35.714,86.485,6.99,67.135,2494.58,28.3,73.895,0.04,1.867,1.784,4623.98,0.695,97,48.9,1497,36.9,2774.4,1217.7,1919.5,2290.2,2698.1,0.52573,3.649,3.12,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:07,Data,36.187,35.6,86.394,6.98,67.135,2494.58,28.33,73.895,0.04,1.861,1.795,4642.07,0.695,97,49.1,1497,36.95,2785.2,1228.1,1921.8,2297.4,2698.1,0.52884,3.657,3.1,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:11,Data,36.356,35.708,86.439,6.99,67.135,2495.48,28.32,73.805,0.04,1.872,1.783,4642.07,0.871,97,48.8,1497,36.9,2785.2,1224.8,1931.7,2301.3,2698.1,0.52076,3.654,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:15,Data,36.572,35.721,86.439,6.98,67.045,2495.48,28.3,73.805,0.04,1.869,1.778,4642.07,0.864,97,48.8,1497,36.95,2785.2,1233,1918.4,2299.7,2698.1,0.52905,3.649,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:18,Data,36.41,35.836,86.485,6.99,67.135,2495.48,28.32,73.805,0.04,1.881,1.794,4637.54,0.695,97,48.8,1497,36.95,2782.5,1232,1927.8,2306,2698.1,0.5276,3.675,3.12,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:22,Data,36.41,35.539,86.439,6.98,67.135,2494.58,28.33,73.895,0.04,1.874,1.798,4642.07,0.81,97,49,1497,36.95,2785.2,1222.2,1944.2,2315.9,2698.1,0.52171,3.672,3.12,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:25,Data,36.612,35.822,86.53,6.99,67.045,2492.77,28.32,73.805,0.03,1.863,1.782,4637.54,0.702,97,48.9,1496,36.9,2782.5,1223.1,1956.5,2322.2,2698.1,0.52224,3.645,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:29,Data,36.41,35.714,86.53,6.98,67.045,2492.77,28.32,73.895,0.04,1.868,1.778,4642.07,0.695,97,48.8,1496,36.9,2785.2,1235.4,1948.9,2325.3,2698.1,0.52491,3.648,3.13,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:33,Data,36.383,35.762,86.575,6.98,67.135,2492.77,28.33,73.805,0.04,1.874,1.78,4637.54,0.689,97,48.7,1496,36.95,2782.5,1212.5,1937.8,2303.9,2698.1,0.52087,3.654,3.11,80,53.1,1.7,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:36,Data,36.396,35.708,89.198,6.99,68.627,2492.77,28.3,73.805,0.04,1.866,1.79,4628.5,0.702,97,49,1496,36.9,2777.1,1244.7,1980.4,2339,2698.1,0.5186,3.656,3.11,80,53.8,2.8,ON,ON,1.9,3.1,26,26
6/26/2025,0:34:40,Data,36.18,35.309,93.496,6.98,71.7,2491.87,28.32,73.895,0.04,1.892,1.848,4623.98,0.817,97,49.4,1496,36.95,2774.4,1314.2,2018.7,2427.2,2698.1,0.53605,3.74,3.23,80,56,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:34:44,Data,35.026,33.642,92.048,6.98,66.367,2490.96,28.3,73.895,0.04,2.286,1.868,4628.5,1.208,97,44.9,1494,36.9,2777.1,1362.8,2064.7,2485.4,2698.1,0.54401,4.159,3.21,80,58.1,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:34:47,Data,34.141,32.507,93.45,6.98,65.508,2484.63,28.3,73.354,0.03,3.07,1.812,4628.5,1.607,97,37.1,1491,36.68,2777.1,1485.2,2146.7,2627.5,2698.1,0.55774,4.883,2.94,80,60.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:34:51,Data,33.642,31.913,97.431,6.98,67.949,2487.35,28.29,73.354,0.05,3.444,1.859,4619.45,1.728,97.1,35,1493,36.68,2771.7,1578.5,2247.7,2763.3,2698.1,0.56483,5.304,2.84,80,62.3,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:34:55,Data,32.967,31.096,101.999,6.98,71.519,2488.25,28.28,73.354,0.03,3.72,1.945,4587.8,1.897,97.1,34.3,1492,36.68,2752.7,1578.9,2329.2,2825.1,2698.1,0.55457,5.667,2.75,80,64.4,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:34:58,Data,32.919,30.644,106.975,6.98,75.722,2481.02,28.28,72.722,0.03,3.907,2.069,4574.23,2.113,97.1,34.6,1489,36.36,2744.5,1650.5,2383.6,2908.6,2698.1,0.56117,5.976,2.68,80,66.3,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:02,Data,31.799,29.267,111.679,6.97,80.558,2481.02,28.27,72.451,0.04,4.07,2.189,4551.62,2.525,97.1,35,1489,36.23,2731,1694.3,2463.1,3003.2,2698.1,0.55827,6.258,2.49,80,67.8,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:06,Data,31.555,28.585,117.333,6.98,86.297,2478.31,28.26,71.819,0.04,4.262,2.347,4533.53,2.809,97.1,35.5,1488,35.86,2720.1,1733.5,2512.2,3063.2,2698.1,0.56086,6.611,2.19,80,69.1,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:09,Data,30.583,27.424,121.856,6.97,92.353,2478.31,28.26,70.826,0.04,4.46,2.499,4533.53,3.099,97.1,35.9,1487,35.41,2720.1,1785.5,2562.4,3135.2,2698.1,0.56458,6.959,1.83,80,70.1,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:13,Data,30.401,27.37,124.842,6.97,95.607,2478.31,28.26,69.833,0.03,4.617,2.623,4547.1,3.106,97.2,36.2,1487,34.92,2728.3,1785,2574.5,3144.1,2698.1,0.56259,7.24,1.47,80,70.7,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:17,Data,30.111,26.904,127.103,6.97,98.228,2478.31,28.26,68.117,0.04,4.738,2.697,4596.84,3.328,97.3,36.3,1487,34.06,2758.1,1829.6,2603.3,3196.3,2698.1,0.56717,7.435,1.24,80,71.1,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:20,Data,30.712,27.208,127.601,6.97,98.545,2475.6,28.26,66.402,0.03,4.814,2.774,4623.98,3.268,97.3,36.5,1486,33.2,2774.4,1784.9,2583.8,3151,2698.1,0.56198,7.587,1.1,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:24,Data,30.043,26.728,127.872,6.97,99.403,2475.6,28.24,64.055,0.04,4.841,2.791,4637.54,3.436,97.4,36.6,1486,32.07,2782.5,1865.2,2619.7,3227.7,2698.1,0.57321,7.632,1.01,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:28,Data,29.733,26.843,127.827,6.97,99.042,2478.31,28.25,62.339,0.03,4.859,2.798,4642.07,3.214,97.5,36.5,1487,31.17,2785.2,1813.2,2592.3,3173.8,2698.1,0.56652,7.659,0.97,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:31,Data,29.814,26.283,127.465,6.97,98.997,2481.02,28.24,59.992,0.04,4.876,2.811,4601.37,3.551,97.6,36.6,1489,30,2760.8,1827.1,2611.9,3197.8,2698.1,0.56705,7.686,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:35,Data,29.928,26.701,127.556,6.97,99.087,2481.02,28.25,58.096,0.02,4.876,2.808,4587.8,3.328,97.7,36.6,1488,29,2752.7,1800.1,2588.7,3163.7,2698.1,0.56448,7.683,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:39,Data,30.171,26.944,127.737,6.97,99.132,2482.83,28.24,56.29,0.03,4.856,2.812,4556.14,3.308,97.7,36.7,1489,28.15,2733.7,1824.2,2588.1,3216.5,2698.1,0.57187,7.668,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:42,Data,29.908,26.938,127.827,6.97,98.906,2482.83,28.24,54.575,0.03,4.864,2.841,4529.01,3.085,97.8,36.9,1490,27.29,2717.4,1830.8,2584,3178.8,2698.1,0.57042,7.704,0.97,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:46,Data,29.719,26.674,127.329,6.97,98.816,2482.83,28.24,53.221,0.04,4.847,2.862,4506.4,3.322,97.9,37.1,1490,26.66,2703.8,1871.2,2609.8,3223.5,2698.1,0.57528,7.708,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:49,Data,29.928,26.789,127.194,6.97,98.726,2481.02,28.24,52.137,0.03,4.842,2.858,4452.13,3.335,97.9,37.1,1489,26.07,2671.3,1799.8,2618.2,3187.7,2698.1,0.55985,7.7,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:53,Data,29.733,26.722,127.601,6.97,98.726,2481.02,28.24,51.054,0.04,4.847,2.846,4402.39,3.133,97.9,37,1489,25.48,2641.4,2026.5,2599.6,3194.3,2698.1,0.56947,7.693,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:35:57,Data,29.753,26.735,127.375,6.97,98.771,2484.63,28.24,50.061,0.04,4.863,2.835,4334.55,3.376,98,36.8,1491,25.03,2600.7,2873.4,3151.4,4378.9,2698.1,0.63613,7.699,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:01,Data,29.517,26.377,127.329,6.97,98.545,2484.63,28.25,49.339,0.04,4.87,2.859,4275.77,3.187,98,37,1490,24.71,2565.5,2922,3169.7,4428,2698.1,0.63861,7.73,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:04,Data,29.618,26.384,127.375,6.97,98.68,2484.63,28.25,48.436,0.04,4.844,2.848,4235.07,3.2,98.1,37,1491,24.22,2541,2898.5,3142.6,4395.2,2698.1,0.63889,7.692,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:08,Data,29.611,26.708,127.284,6.97,98.5,2484.63,28.24,47.623,0.04,4.834,2.829,4185.32,3.328,98.1,36.9,1491,23.86,2511.2,2899.2,3127.8,4381.2,2698.1,0.64126,7.663,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:12,Data,29.814,26.6,127.149,6.97,98.726,2485.54,28.24,46.991,0.03,4.836,2.841,4162.71,3.416,98.1,37,1491,23.5,2497.6,2887.3,3156.8,4380.4,2698.1,0.63745,7.676,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:15,Data,29.672,26.654,127.239,6.97,98.5,2486.44,28.23,46.269,0.03,4.855,2.836,4149.14,3.315,98.1,36.9,1492,23.13,2489.5,2864.6,3152.1,4373.7,2698.1,0.63616,7.691,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:19,Data,29.726,26.492,127.556,6.97,98.68,2487.35,28.24,45.818,0.04,4.848,2.832,4135.58,3.038,98.2,36.9,1492,22.86,2481.3,2882.6,3145.8,4383.1,2698.2,0.63726,7.68,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:23,Data,29.726,26.695,127.329,6.97,98.454,2485.54,28.23,45.547,0.04,4.833,2.847,4108.44,3.254,98.2,37.1,1491,22.77,2465.1,2878.5,3143.7,4374.2,2698.2,0.63771,7.68,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:26,Data,29.841,26.526,127.194,6.97,98.454,2484.63,28.2,44.825,0.04,4.845,2.855,4090.35,3.538,98.2,37.1,1491,22.46,2454.2,2876.1,3156.5,4385.2,2698.2,0.63462,7.699,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:30,Data,29.726,26.587,127.239,6.97,98.364,2484.63,28.2,44.644,0.03,4.85,2.863,4054.18,3.281,98.2,37.1,1491,22.32,2432.5,2869.2,3138.5,4367.3,2698.2,0.63636,7.713,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:33,Data,29.571,26.384,127.103,6.97,98.5,2484.63,28.2,44.373,0.03,4.864,2.855,4040.61,3.342,98.2,37,1491,22.14,2424.4,2869.5,3134.4,4368.8,2698.2,0.6361,7.719,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:37,Data,29.496,26.573,127.058,6.97,98.454,2484.63,28.21,44.012,0.04,4.858,2.838,4031.56,3.254,98.2,36.9,1491,22.01,2418.9,2865.6,3139.1,4356.4,2698.2,0.63613,7.699,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:41,Data,29.672,26.668,127.103,6.97,98.319,2483.73,28.19,43.832,0.04,4.857,2.855,4031.56,3.328,98.2,37,1490,21.92,2418.9,2867.8,3148,4365.5,2698.2,0.63498,7.711,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:44,Data,29.496,26.337,127.103,6.97,98.5,2484.63,28.19,43.561,0.03,4.861,2.854,4031.56,3.274,98.2,37,1490,21.78,2418.9,2878.3,3140.5,4372.7,2698.2,0.63795,7.715,0.94,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:48,Data,30.124,26.452,127.149,6.97,98.5,2484.63,28.18,43.2,0.04,4.864,2.85,4022.52,3.436,98.3,36.9,1491,21.64,2413.5,2849.1,3130.9,4351.4,2698.2,0.63827,7.713,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:52,Data,29.436,26.107,127.149,6.97,98.319,2485.54,28.18,43.2,0.03,4.855,2.862,4018,3.308,98.3,37.1,1491,21.55,2410.8,2870.6,3138.1,4364.6,2698.2,0.63843,7.718,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:55,Data,29.625,26.553,127.194,6.97,98.545,2485.54,28.18,42.929,0.04,4.863,2.874,3995.39,3.646,98.3,37.1,1491,21.46,2397.2,2865.5,3111.3,4342.9,2698.2,0.6388,7.737,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:36:59,Data,29.746,26.296,127.239,6.97,98.319,2485.54,28.17,42.658,0.04,4.843,2.862,3995.39,3.349,98.3,37.1,1491,21.33,2397.2,2883.4,3143,4381.6,2698.2,0.63729,7.705,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:02,Data,29.841,26.337,127.103,6.97,98.5,2484.63,28.18,42.658,0.03,4.848,2.854,3981.82,3.234,98.3,37.1,1491,21.33,2389.1,2860.9,3144.5,4367,2698.2,0.63485,7.702,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:06,Data,29.753,26.593,127.149,6.97,98.364,2484.63,28.18,42.387,0.03,4.852,2.849,3981.82,3.038,98.3,37,1491,21.19,2389.1,2849.7,3140.3,4359.8,2698.2,0.63398,7.701,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:10,Data,29.53,26.276,126.832,6.97,98.454,2485.54,28.18,42.297,0.04,4.849,2.865,3959.21,3.22,98.3,37.1,1491,21.19,2375.5,2872.9,3145.4,4372.7,2698.2,0.63711,7.714,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:13,Data,29.726,26.728,127.103,6.97,98.319,2483.73,28.18,42.206,0.04,4.836,2.867,3954.69,3.322,98.3,37.2,1490,21.1,2372.8,2862.7,3152.2,4376.6,2698.2,0.63419,7.707,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:17,Data,29.611,26.269,127.013,6.97,98.409,2484.63,28.17,42.116,0.04,4.853,2.867,3941.12,3.443,98.3,37.1,1491,21.01,2364.7,2873.7,3136.1,4368.2,2698.2,0.63764,7.721,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:21,Data,29.841,26.803,127.329,6.97,98.364,2484.63,28.17,42.116,0.02,4.853,2.874,3941.12,3.382,98.3,37.2,1490,21.06,2364.7,2881.2,3128.4,4362.6,2698.2,0.6401,7.729,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:24,Data,29.652,26.499,127.058,6.97,98.5,2481.02,28.16,41.936,0.04,4.843,2.869,3923.03,3.072,98.3,37.2,1489,20.97,2353.8,2862.7,3142,4366.8,2698.2,0.63507,7.711,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:28,Data,29.618,26.499,126.968,6.97,98.364,2481.02,28.16,41.936,0.04,4.845,2.849,3923.03,3.639,98.3,37,1489,21.01,2353.8,2869.9,3131.7,4363.4,2698.2,0.63754,7.694,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:31,Data,29.739,26.499,127.149,6.97,98.5,2484.63,28.17,41.936,0.04,4.832,2.859,3927.55,3.227,98.3,37.2,1491,20.97,2356.5,2868.3,3121.1,4351.1,2698.2,0.63798,7.691,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:35,Data,30.009,26.418,127.194,6.97,98.409,2484.63,28.16,41.845,0.03,4.83,2.87,3927.55,3.025,98.3,37.3,1491,20.88,2356.5,2873.2,3161.2,4384.4,2698.2,0.63628,7.7,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:39,Data,29.733,26.276,127.103,6.98,98.364,2484.63,28.17,41.755,0.04,4.844,2.873,3927.55,3.443,98.3,37.2,1490,20.88,2356.5,2865.4,3117.5,4352.2,2698.2,0.63609,7.717,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:42,Data,29.76,26.553,127.239,6.97,98.319,2472.89,28.16,41.575,0.03,4.855,2.884,3927.55,3.126,98.3,37.3,1484,20.74,2356.5,2873.2,3140.2,4369.5,2698.2,0.6366,7.738,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:46,Data,29.665,26.323,126.832,6.97,98.274,2475.6,28.15,41.575,0.03,4.833,2.876,3923.03,3.247,98.3,37.3,1485,20.79,2353.8,2867.7,3123.8,4353.9,2698.2,0.63823,7.709,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:50,Data,29.955,26.728,127.103,6.97,98.409,2476.5,28.15,41.484,0.03,4.844,2.854,3923.03,3.227,98.3,37.1,1486,20.79,2353.8,2879.1,3140.2,4375.5,2698.2,0.63705,7.697,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:53,Data,30.151,26.728,127.103,6.98,98.228,2474.69,28.15,41.575,0.04,4.865,2.87,3909.46,3.281,98.3,37.1,1485,20.79,2345.7,2873.6,3143.8,4376.8,2698.2,0.63621,7.735,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:37:57,Data,29.726,26.715,126.787,6.97,98.409,2473.79,28.16,41.484,0.04,4.849,2.858,3913.99,3.207,98.3,37.1,1484,20.74,2348.4,2876.4,3126.4,4361.5,2698.2,0.63566,7.707,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:01,Data,30.117,26.398,126.877,6.97,98.59,2472.89,28.15,41.304,0.04,4.844,2.85,3909.46,3.335,98.3,37,1484,20.65,2345.7,2871.2,3131.3,4364.1,2698.2,0.6409,7.694,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:04,Data,29.685,26.701,126.968,6.98,98.364,2472.89,28.17,41.304,0.03,4.843,2.877,3918.51,2.957,98.3,37.3,1484,20.61,2351.1,2902.3,3142.4,4388,2698.2,0.64124,7.72,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:08,Data,29.672,26.647,127.103,6.97,98.545,2473.79,28.16,41.304,0.04,4.839,2.853,3913.99,3.22,98.3,37.1,1484,20.65,2348.4,2888.7,3121.5,4370.7,2698.2,0.64073,7.692,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:11,Data,29.955,26.289,127.013,6.97,98.5,2476.5,28.16,41.304,0.03,4.829,2.859,3913.99,3.625,98.3,37.2,1486,20.65,2348.4,2866.9,3131.6,4359.7,2698.2,0.63881,7.688,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:15,Data,29.847,26.398,126.832,6.97,98.5,2475.6,28.15,41.304,0.04,4.842,2.843,3913.99,3.146,98.3,37,1486,20.61,2348.4,2891.9,3129,4371.5,2698.2,0.64258,7.683,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:19,Data,29.712,26.452,127.149,6.97,98.319,2474.69,28.16,41.304,0.04,4.839,2.855,3927.55,3.268,98.3,37.1,1485,20.61,2356.5,2878,3156.5,4383.7,2698.2,0.63786,7.692,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:22,Data,29.76,26.283,127.058,6.98,98.454,2475.6,28.15,41.213,0.03,4.858,2.882,3927.55,3.396,98.3,37.2,1485,20.61,2356.5,2850.9,3141,4357.1,2698.2,0.63439,7.738,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:26,Data,29.523,26.384,126.968,6.97,98.364,2473.79,28.15,41.213,0.04,4.848,2.867,3923.03,3.22,98.3,37.2,1484,20.65,2353.8,2899.3,3146.9,4394.8,2698.3,0.63994,7.714,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:30,Data,29.726,26.485,127.058,6.98,98.364,2472.89,28.15,41.304,0.04,4.846,2.866,3913.99,3.281,98.3,37.2,1484,20.65,2348.4,2881.5,3104.1,4348.5,2698.3,0.64248,7.714,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:33,Data,29.753,26.283,126.877,6.97,98.319,2474.69,28.15,41.304,0.03,4.831,2.862,3909.46,3.436,98.3,37.2,1485,20.65,2345.7,2865.5,3127.1,4356.9,2698.3,0.63712,7.693,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:37,Data,29.712,26.614,127.103,6.97,98.409,2473.79,28.17,41.033,0.04,4.845,2.848,3913.99,3.22,98.3,37,1484,20.56,2348.4,2877.8,3137.1,4373.7,2698.3,0.63811,7.694,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:41,Data,29.51,26.269,126.968,6.98,98.319,2473.79,28.17,41.033,0.04,4.857,2.865,3909.46,3.227,98.3,37.1,1484,20.52,2345.7,2873.2,3130.9,4366.3,2698.3,0.63825,7.72,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:44,Data,29.739,26.715,126.832,6.97,98.274,2472.89,28.16,41.033,0.03,4.838,2.873,3913.99,3.234,98.3,37.2,1483,20.52,2348.4,2878.1,3128.9,4364.2,2698.3,0.63992,7.708,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:48,Data,29.814,26.411,127.058,6.98,98.454,2475.6,28.15,40.943,0.04,4.85,2.862,3909.46,3.247,98.3,37.1,1485,20.47,2345.7,2886.6,3116.2,4362.3,2698.3,0.64183,7.714,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:52,Data,29.726,26.384,126.968,6.97,98.319,2475.6,28.15,40.943,0.04,4.851,2.862,3913.99,3.227,98.3,37.1,1485,20.52,2348.4,2881.7,3144.6,4378.7,2698.3,0.64212,7.713,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:55,Data,29.712,26.445,127.058,6.98,98.319,2475.6,28.15,41.033,0.04,4.859,2.843,3909.46,3.328,98.3,36.9,1485,20.43,2345.7,2877,3122.5,4357,2698.3,0.64064,7.704,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:38:59,Data,29.537,26.31,126.968,6.98,98.5,2475.6,28.16,41.123,0.04,4.84,2.844,3918.51,3.43,98.3,37,1486,20.52,2351.1,2882,3118.3,4360.6,2698.3,0.64169,7.685,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:02,Data,29.503,26.472,126.968,6.98,98.228,2478.31,28.17,41.033,0.04,4.826,2.878,3913.99,3.315,98.3,37.4,1487,20.47,2348.4,2876.1,3097.2,4339.5,2698.3,0.64191,7.704,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:06,Data,29.517,26.661,126.877,6.98,98.409,2482.83,28.15,41.033,0.03,4.848,2.862,3913.99,3.2,98.3,37.1,1490,20.52,2348.4,2867.6,3134.6,4380,2698.3,0.63921,7.711,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:10,Data,30.009,26.728,127.194,6.98,98.545,2480.12,28.16,41.123,0.04,4.849,2.851,3918.51,3.241,98.3,37,1488,20.56,2351.1,2889.8,3132.6,4375.7,2698.3,0.64072,7.7,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:13,Data,29.746,26.512,127.103,6.98,98.454,2482.83,28.15,40.943,0.03,4.855,2.837,3909.46,3.376,98.3,36.9,1489,20.52,2345.7,2881.9,3129.5,4369.4,2698.3,0.63922,7.692,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:17,Data,29.753,26.499,126.832,6.98,98.319,2481.02,28.15,41.033,0.03,4.856,2.838,3918.51,3.227,98.3,36.9,1489,20.52,2351.1,2874.3,3136,4370.9,2698.3,0.63697,7.694,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:21,Data,29.827,26.546,127.058,6.98,98.274,2482.83,28.15,40.943,0.04,4.85,2.855,3909.46,3.349,98.4,37.1,1490,20.47,2345.7,2861.8,3120.5,4352.2,2698.3,0.63924,7.707,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:24,Data,29.766,26.715,127.239,6.98,98.364,2478.31,28.15,41.033,0.04,4.85,2.853,3909.46,2.849,98.3,37,1486,20.52,2345.7,2859.6,3107.6,4337.8,2698.3,0.63919,7.703,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:28,Data,29.955,26.384,127.013,6.98,98.454,2482.83,28.17,41.033,0.03,4.85,2.864,3909.46,3.166,98.3,37.1,1490,20.52,2345.7,2880.7,3099.8,4343,2698.3,0.64198,7.714,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:32,Data,30.131,26.728,127.194,6.98,98.5,2478.31,28.15,40.943,0.04,4.834,2.865,3913.99,3.43,98.3,37.2,1487,20.52,2348.4,2877.2,3117.9,4356.3,2698.3,0.63921,7.699,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:35,Data,29.496,26.215,126.787,6.98,98.228,2483.73,28.17,40.943,0.03,4.844,2.872,3909.46,3.443,98.4,37.2,1490,20.47,2345.7,2879,3127.4,4364.5,2698.3,0.63902,7.716,0.97,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:39,Data,30.057,26.769,127.058,6.97,98.274,2478.31,28.16,41.033,0.03,4.834,2.869,3913.99,3.349,98.3,37.2,1486,20.52,2348.4,2871.9,3130.5,4360.2,2698.3,0.63878,7.703,0.96,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:43,Data,29.868,26.762,126.968,6.98,98.274,2481.02,28.16,40.943,0.04,4.839,2.862,3900.42,3.355,98.4,37.2,1489,20.47,2340.3,2874.5,3117.5,4364.9,2698.3,0.64017,7.7,0.97,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:46,Data,30.084,26.512,126.832,6.98,98.048,2480.12,28.16,40.943,0.03,4.849,2.885,3909.46,3.531,98.3,37.3,1488,20.52,2345.7,2893.3,3144.3,4390.3,2698.3,0.63844,7.735,0.97,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:50,Data,29.733,26.992,126.199,6.98,97.505,2481.02,28.17,40.762,0.04,4.83,2.847,3918.51,3.288,98.4,37.1,1489,20.38,2351.1,2875,3114.6,4352.5,2698.3,0.63847,7.678,0.98,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:54,Data,29.712,26.89,126.425,6.98,97.37,2480.12,28.17,40.672,0.03,4.822,2.837,3909.46,3.241,98.4,37,1488,20.38,2345.7,2865.1,3128.4,4349.4,2698.3,0.63894,7.66,1.02,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:39:57,Data,29.834,26.668,126.47,6.98,97.37,2476.5,28.16,40.762,0.03,4.811,2.836,3900.42,3.281,98.4,37.1,1487,20.38,2340.3,2884.7,3124.1,4365.9,2698.3,0.64121,7.646,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:01,Data,29.679,26.708,126.199,6.98,97.325,2482.83,28.17,40.672,0.04,4.808,2.847,3904.94,3.2,98.4,37.2,1489,20.38,2343,2866.5,3110.2,4340.7,2698.3,0.6398,7.655,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:04,Data,29.544,26.269,126.38,6.98,97.37,2481.02,28.19,40.943,0.04,4.818,2.827,3904.94,3.234,98.3,37,1489,20.52,2343,2885.5,3141.4,4381.8,2698.3,0.63688,7.642,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:08,Data,30.117,26.553,126.289,6.98,97.37,2481.02,28.19,41.123,0.03,4.813,2.851,3900.42,3.382,98.3,37.2,1490,20.52,2340.3,2856,3130.4,4349,2698.3,0.63736,7.664,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:12,Data,30.367,26.728,126.47,6.97,97.551,2478.31,28.19,41.033,0.04,4.818,2.832,3895.9,3.355,98.3,37,1487,20.52,2337.5,2874.3,3104.1,4340.2,2698.3,0.64023,7.65,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:15,Data,30.05,26.566,126.38,6.98,97.46,2481.02,28.19,41.033,0.03,4.831,2.847,3895.9,3.409,98.3,37.1,1489,20.47,2337.5,2870.1,3116.1,4350.4,2698.3,0.64039,7.679,1.05,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:19,Data,30.124,26.539,126.561,6.97,97.641,2478.31,28.2,40.943,0.04,4.82,2.834,3904.94,3.504,98.3,37,1487,20.52,2343,2872.8,3136.5,4369.1,2698.3,0.63712,7.654,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:23,Data,29.503,26.269,126.334,6.97,97.46,2478.31,28.19,41.033,0.04,4.834,2.831,3895.9,3.227,98.3,36.9,1487,20.52,2337.5,2868.5,3146.3,4369.8,2698.3,0.6375,7.665,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:26,Data,30.151,26.728,126.606,6.97,97.505,2478.31,28.18,41.033,0.04,4.82,2.841,3886.85,3.335,98.3,37.1,1488,20.52,2332.1,2897.9,3128.8,4376.8,2698.3,0.64177,7.659,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:30,Data,30.171,26.506,126.47,6.97,97.505,2478.31,28.18,41.033,0.04,4.833,2.849,3886.85,3.355,98.3,37.1,1487,20.47,2332.1,2869,3108.7,4344.4,2698.4,0.63927,7.682,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:34,Data,29.591,26.289,126.334,6.98,97.46,2479.21,28.19,41.033,0.03,4.827,2.855,3891.38,3.173,98.3,37.2,1487,20.52,2334.8,2882.7,3109.2,4360.8,2698.4,0.63995,7.681,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:37,Data,29.55,26.276,126.38,6.97,97.505,2479.21,28.19,40.943,0.03,4.821,2.854,3886.85,3.22,98.3,37.2,1488,20.52,2332.1,2875.1,3134.9,4365.3,2698.4,0.63893,7.676,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:41,Data,30.09,26.195,126.199,6.97,97.234,2478.31,28.18,40.943,0.04,4.834,2.848,3895.9,3.22,98.3,37.1,1487,20.52,2337.5,2876.3,3123.7,4359.3,2698.4,0.63936,7.682,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:45,Data,30.077,26.519,126.425,6.98,97.641,2478.31,28.19,41.033,0.04,4.826,2.862,3900.42,3.598,98.3,37.2,1488,20.47,2340.3,2880.9,3122.9,4365.9,2698.4,0.63904,7.689,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:48,Data,30.28,26.641,126.561,6.98,97.415,2478.31,28.2,40.943,0.04,4.825,2.85,3900.42,3.389,98.3,37.1,1487,20.52,2340.3,2876.5,3137.8,4368.9,2698.4,0.6381,7.675,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:52,Data,30.286,26.593,126.47,6.98,97.37,2479.21,28.18,41.033,0.04,4.816,2.841,3909.46,3.058,98.3,37.1,1487,20.52,2345.7,2873.5,3148,4373.8,2698.4,0.63595,7.658,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:56,Data,29.841,26.398,126.47,6.97,97.46,2476.5,28.18,41.033,0.03,4.826,2.82,3909.46,3.241,98.3,36.9,1485,20.52,2345.7,2876.9,3128.8,4364,2698.4,0.63823,7.646,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:40:59,Data,29.807,26.6,126.334,6.98,97.46,2475.6,28.18,40.943,0.04,4.811,2.836,3913.99,3.335,98.3,37.1,1486,20.47,2348.4,2884.2,3150,4382.8,2698.4,0.63819,7.647,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:03,Data,30.286,26.614,126.741,6.97,97.505,2474.69,28.18,40.943,0.04,4.815,2.841,3913.99,3.47,98.3,37.1,1485,20.47,2348.4,2863.6,3131.1,4355.2,2698.4,0.63706,7.657,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:06,Data,29.712,26.445,126.334,6.98,97.279,2477.4,28.18,41.033,0.04,4.836,2.838,3900.42,3.281,98.3,37,1486,20.47,2340.3,2870.2,3126.5,4359.7,2698.4,0.63822,7.674,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:10,Data,29.375,26.539,126.199,6.98,97.505,2479.21,28.18,41.033,0.04,4.82,2.834,3891.38,2.944,98.3,37,1487,20.52,2334.8,2884,3144.5,4379.6,2698.4,0.63837,7.653,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:14,Data,29.685,26.296,126.425,6.98,97.46,2479.21,28.19,41.033,0.04,4.82,2.838,3886.85,3.241,98.3,37.1,1487,20.52,2332.1,2876.5,3140.4,4381.9,2698.4,0.63968,7.661,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:17,Data,29.28,26.485,126.425,6.98,97.37,2478.31,28.2,41.033,0.03,4.818,2.838,3882.33,3.376,98.3,37.1,1487,20.52,2329.4,2877.5,3133.5,4365.8,2698.4,0.63859,7.656,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:21,Data,29.719,26.499,126.289,6.97,97.415,2478.31,28.19,40.943,0.04,4.83,2.834,3882.33,3.227,98.3,37,1487,20.52,2329.4,2874.4,3121,4361.4,2698.4,0.63809,7.665,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:25,Data,29.955,26.755,126.606,6.98,97.596,2479.21,28.19,41.033,0.04,4.833,2.831,3886.85,3.328,98.3,36.9,1487,20.52,2332.1,2878.7,3146.8,4379.3,2698.4,0.63738,7.664,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
