Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,0:41:28,Data,29.78,26.614,126.425,6.98,97.505,2479.21,28.19,41.033,0.03,4.834,2.82,3886.85,3.139,98.3,36.8,1487,20.52,2332.1,2869.8,3152.1,4376.2,2698.4,0.63521,7.652,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:32,Data,29.733,26.499,126.334,6.98,97.551,2478.31,28.18,40.943,0.04,4.815,2.859,3886.85,3.227,98.3,37.3,1488,20.52,2332.1,2887,3130.6,4375.2,2698.4,0.63711,7.674,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:35,Data,29.746,26.701,126.606,6.98,97.46,2478.31,28.19,41.033,0.04,4.808,2.849,3882.33,3.22,98.3,37.2,1487,20.52,2329.4,2859.4,3153.1,4371.3,2698.4,0.63405,7.657,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:39,Data,30.252,26.965,126.425,6.98,97.415,2478.31,28.19,40.943,0.03,4.812,2.855,3882.33,3.362,98.3,37.3,1487,20.52,2329.4,2878.7,3142,4370.9,2698.4,0.63813,7.67,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:43,Data,29.706,26.701,126.47,6.98,97.505,2477.4,28.18,40.943,0.04,4.835,2.855,3886.85,2.984,98.3,37.1,1486,20.52,2332.1,2874,3144.4,4375.3,2698.4,0.63862,7.689,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:46,Data,30.111,26.911,126.38,6.98,97.37,2479.21,28.18,40.943,0.03,4.822,2.843,3891.38,3.484,98.3,37.1,1487,20.47,2334.8,2888.4,3141.8,4374.5,2698.4,0.63845,7.665,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:50,Data,29.49,26.641,126.244,6.98,97.325,2478.31,28.2,41.033,0.03,4.821,2.847,3886.85,3.106,98.3,37.1,1488,20.52,2332.1,2882.4,3121,4365.2,2698.4,0.6407,7.669,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:54,Data,29.881,26.499,126.289,6.98,97.551,2479.21,28.2,41.033,0.03,4.821,2.843,3886.85,3.045,98.3,37.1,1487,20.52,2332.1,2890.2,3137,4380.6,2698.4,0.63877,7.664,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:41:57,Data,29.706,26.695,126.289,6.98,97.37,2477.4,28.2,41.033,0.04,4.817,2.819,3886.85,3.18,98.3,36.9,1487,20.52,2332.1,2877,3115.5,4352.6,2698.4,0.64053,7.636,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:01,Data,30.225,26.742,126.425,6.98,97.46,2478.31,28.2,41.033,0.03,4.829,2.822,3882.33,3.274,98.3,36.9,1488,20.52,2329.4,2852.2,3128.4,4343.5,2698.4,0.63677,7.65,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:05,Data,29.699,26.499,126.561,6.97,97.551,2478.31,28.2,40.943,0.03,4.811,2.832,3886.85,3.43,98.3,37.1,1487,20.52,2332.1,2860.4,3116.8,4347.8,2698.4,0.63724,7.643,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:08,Data,29.51,26.492,126.425,6.97,97.46,2477.4,28.2,41.033,0.03,4.816,2.842,3886.85,3.119,98.3,37.1,1486,20.52,2332.1,2874.9,3119.5,4354.1,2698.4,0.64061,7.659,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:12,Data,29.496,26.647,126.334,6.97,97.415,2478.31,28.2,41.033,0.04,4.813,2.838,3886.85,3.139,98.3,37.1,1488,20.43,2332.1,2873.9,3119.7,4356.7,2698.4,0.63903,7.652,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:15,Data,29.51,26.33,126.38,6.97,97.279,2478.31,28.2,41.033,0.03,4.813,2.831,3913.99,3.369,98.3,37,1487,20.52,2348.4,2863.5,3135.2,4363.9,2698.4,0.63598,7.644,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:19,Data,29.733,26.303,126.425,6.98,97.279,2479.21,28.2,40.943,0.04,4.824,2.848,3909.46,3.315,98.3,37.1,1487,20.47,2345.7,2900.7,3134.1,4384.5,2698.4,0.63849,7.671,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:23,Data,29.955,26.506,126.334,6.98,97.37,2478.31,28.19,41.033,0.05,4.815,2.831,3909.46,3.335,98.3,37,1486,20.47,2345.7,2856.7,3118.5,4345,2698.4,0.63793,7.646,1.02,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:26,Data,29.928,26.674,126.47,6.98,97.37,2477.4,28.21,40.852,0.03,4.824,2.835,3918.51,3.335,98.3,37,1487,20.47,2351.1,2862.5,3113.8,4358.7,2698.4,0.63566,7.659,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:30,Data,29.706,26.465,126.244,6.97,97.279,2478.31,28.2,40.762,0.04,4.822,2.865,3900.42,3.349,98.4,37.3,1487,20.38,2340.3,2861.9,3142.2,4361.3,2698.4,0.63669,7.687,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:34,Data,29.503,26.472,126.289,6.98,97.325,2478.31,28.2,40.852,0.04,4.83,2.846,3891.38,3.112,98.4,37.1,1487,20.43,2334.8,2877.5,3128.4,4362.4,2698.5,0.63832,7.678,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:37,Data,29.496,26.445,126.244,6.98,97.234,2478.31,28.19,41.304,0.05,4.827,2.837,3895.9,3.342,98.3,37,1487,20.65,2337.5,2877.3,3170.9,4394.4,2698.5,0.63598,7.664,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:41,Data,29.726,26.472,126.334,6.98,97.415,2478.31,28.2,40.762,0.03,4.824,2.836,3895.9,3.342,98.4,37,1487,20.38,2337.5,2883.2,3144.2,4376.9,2698.5,0.63939,7.66,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:45,Data,29.577,26.472,126.515,6.98,97.415,2481.02,28.2,40.762,0.03,4.829,2.819,3900.42,2.957,98.4,36.9,1489,20.34,2340.3,2871.5,3145.8,4373,2698.5,0.63611,7.648,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:48,Data,29.517,26.445,126.561,6.98,97.144,2481.02,28.2,40.762,0.03,4.813,2.84,3900.42,3.227,98.4,37.1,1488,20.38,2340.3,2878.2,3115.4,4349.1,2698.5,0.64084,7.653,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:52,Data,29.726,26.445,126.244,6.98,97.37,2480.12,28.2,40.762,0.04,4.82,2.836,3900.42,3.457,98.4,37,1488,20.34,2340.3,2890.2,3117.4,4359.2,2698.5,0.64407,7.656,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:56,Data,30.036,26.553,126.38,6.98,97.46,2479.21,28.2,40.762,0.04,4.82,2.829,3895.9,3.524,98.4,37,1488,20.38,2337.5,2868.7,3132.9,4363.1,2698.5,0.63729,7.647,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:42:59,Data,29.733,26.789,126.38,6.98,97.279,2479.21,28.2,40.762,0.03,4.82,2.809,3895.9,3.342,98.4,36.8,1488,20.38,2337.5,2866.5,3127.3,4358.2,2698.5,0.63731,7.629,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:03,Data,29.942,26.728,126.515,6.98,97.37,2478.31,28.2,40.672,0.04,4.834,2.829,3900.42,3.227,98.4,36.9,1488,20.38,2340.3,2878.8,3125.7,4359.6,2698.5,0.64124,7.661,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:07,Data,29.726,26.485,126.289,6.98,97.551,2478.31,28.2,40.762,0.04,4.835,2.817,3900.42,3.247,98.4,36.8,1487,20.43,2340.3,2889.4,3157,4383.6,2698.5,0.63807,7.652,1.02,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:10,Data,29.922,26.566,126.561,6.98,97.415,2478.31,28.2,40.762,0.04,4.829,2.838,3900.42,3.065,98.4,37,1488,20.34,2340.3,2877.5,3130,4365.7,2698.5,0.63837,7.667,1.02,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:14,Data,29.868,26.499,126.334,6.97,97.551,2481.02,28.2,40.762,0.04,4.826,2.842,3882.33,3.038,98.4,37.1,1489,20.34,2329.4,2863.4,3130,4357.3,2698.5,0.63684,7.668,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:18,Data,30.063,26.62,126.515,6.98,97.415,2481.02,28.21,40.762,0.04,4.826,2.828,3882.33,3.416,98.4,37,1489,20.38,2329.4,2855.3,3120.6,4343.7,2698.5,0.63629,7.654,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:21,Data,30.32,26.735,126.38,6.98,97.46,2480.12,28.2,40.762,0.03,4.82,2.835,3886.85,3.349,98.4,37,1488,20.43,2332.1,2882,3126.5,4360.2,2698.5,0.64103,7.655,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:25,Data,29.496,26.276,126.38,6.98,97.551,2479.21,28.2,40.762,0.04,4.826,2.862,3900.42,3.214,98.4,37.2,1488,20.38,2340.3,2853.1,3115.9,4335.2,2698.5,0.63944,7.689,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:29,Data,29.699,26.506,126.38,6.98,97.505,2477.4,28.21,40.762,0.04,4.816,2.845,3900.42,3.517,98.4,37.1,1486,20.34,2340.3,2861.1,3122.2,4350.5,2698.5,0.63757,7.661,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:32,Data,30.057,26.553,126.334,6.98,97.325,2478.31,28.21,40.762,0.04,4.818,2.864,3913.99,3.504,98.4,37.3,1488,20.34,2348.4,2884.3,3141.5,4378.9,2698.5,0.63812,7.681,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:36,Data,29.726,26.499,126.47,6.98,97.415,2478.31,28.2,40.762,0.03,4.824,2.851,3909.46,3.342,98.4,37.1,1487,20.38,2345.7,2879,3117,4355.7,2698.5,0.64019,7.676,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:40,Data,29.692,26.641,126.334,6.98,97.505,2478.31,28.2,40.762,0.03,4.833,2.847,3904.94,3.335,98.4,37.1,1487,20.38,2343,2862.6,3107.1,4340.5,2698.5,0.63886,7.68,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:43,Data,30.057,26.512,126.515,6.98,97.596,2478.31,28.2,40.762,0.04,4.824,2.848,3895.9,3.261,98.4,37.1,1487,20.38,2337.5,2877.6,3122.2,4362.5,2698.5,0.63992,7.671,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:47,Data,29.928,26.512,126.38,6.98,97.415,2479.21,28.21,40.762,0.04,4.813,2.834,3900.42,3.389,98.4,37.1,1487,20.38,2340.3,2858.8,3136.8,4362.7,2698.5,0.63543,7.647,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:50,Data,29.922,26.715,126.425,6.98,97.551,2478.31,28.2,40.762,0.04,4.823,2.857,3904.94,3.436,98.4,37.2,1488,20.38,2343,2883.2,3105.1,4350.5,2698.5,0.64138,7.68,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:54,Data,29.564,26.587,126.47,6.98,97.37,2475.6,28.21,40.672,0.04,4.845,2.852,3904.94,3.119,98.4,37.1,1486,20.34,2343,2870.9,3121.2,4354.2,2698.5,0.63861,7.696,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:43:58,Data,29.733,26.553,126.425,6.98,97.551,2475.6,28.2,40.852,0.03,4.838,2.837,3913.99,3.484,98.4,37,1486,20.34,2348.4,2890.8,3134.3,4375.9,2698.5,0.6388,7.675,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:01,Data,29.841,26.553,126.334,6.98,97.551,2475.6,28.2,40.762,0.04,4.825,2.824,3909.46,3.18,98.4,36.9,1485,20.38,2345.7,2886.3,3131.8,4371.1,2698.5,0.63975,7.649,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:05,Data,30.367,26.85,126.561,6.98,97.46,2476.5,28.2,40.762,0.03,4.829,2.837,3913.99,3.538,98.4,37,1485,20.38,2348.4,2885.4,3144.8,4384,2698.5,0.63796,7.666,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:09,Data,29.726,26.479,126.199,6.98,97.37,2476.5,28.2,40.762,0.04,4.82,2.847,3895.9,3.268,98.4,37.1,1485,20.38,2337.5,2875.7,3118.8,4351.4,2698.5,0.6393,7.669,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:12,Data,30.225,26.539,126.289,6.98,97.551,2475.6,28.21,40.852,0.04,4.82,2.841,3900.42,3.612,98.4,37.1,1485,20.38,2340.3,2881.3,3137,4372.8,2698.5,0.63915,7.661,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:16,Data,29.895,26.668,126.38,6.98,97.325,2475.6,28.2,40.852,0.03,4.809,2.842,3891.38,3.274,98.4,37.2,1485,20.38,2334.8,2869.5,3113.6,4343.8,2698.5,0.64114,7.65,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:20,Data,29.969,26.776,126.515,6.98,97.37,2478.31,28.2,40.762,0.04,4.822,2.827,3900.42,3.031,98.4,37,1487,20.38,2340.3,2870.4,3118.3,4349.1,2698.5,0.6409,7.65,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:23,Data,29.476,26.067,126.199,6.98,97.505,2478.31,28.2,40.762,0.04,4.825,2.832,3895.9,3.43,98.4,37,1488,20.34,2337.5,2869.1,3121.5,4355.8,2698.5,0.639,7.656,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:27,Data,29.841,26.519,126.199,6.98,97.279,2479.21,28.2,40.762,0.04,4.824,2.842,3900.42,3.308,98.4,37.1,1488,20.38,2340.3,2873.4,3125.5,4359.5,2698.5,0.63713,7.666,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:30,Data,29.841,26.499,126.47,6.98,97.189,2479.21,28.2,40.672,0.05,4.835,2.836,3900.42,3.443,98.4,37,1488,20.38,2340.3,2888.8,3157.7,4389.1,2698.5,0.6352,7.671,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:34,Data,29.672,26.661,126.244,6.98,97.279,2478.31,28.2,40.762,0.04,4.822,2.85,3895.9,3.497,98.4,37.1,1487,20.34,2337.5,2875.1,3122,4358.9,2698.5,0.63863,7.672,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:38,Data,29.726,26.512,126.334,6.98,97.46,2479.21,28.2,40.762,0.04,4.817,2.841,3895.9,3.166,98.4,37.1,1487,20.34,2337.5,2870.2,3156.4,4378,2698.5,0.63446,7.658,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:41,Data,30.361,26.533,126.425,6.98,97.551,2478.31,28.2,40.672,0.03,4.813,2.843,3900.42,3.646,98.4,37.1,1487,20.38,2340.3,2883.8,3139.4,4377.4,2698.6,0.63932,7.656,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:45,Data,29.895,26.573,126.334,6.98,97.46,2478.31,28.2,40.762,0.04,4.808,2.843,3909.46,3.126,98.4,37.2,1487,20.38,2345.7,2870.1,3154.4,4381.8,2698.6,0.63428,7.649,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:49,Data,29.503,26.391,126.38,6.97,97.325,2478.31,28.2,40.762,0.04,4.83,2.845,3909.46,3.207,98.4,37.1,1488,20.38,2345.7,2883,3162.9,4390.2,2698.6,0.63644,7.673,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:52,Data,29.861,26.499,126.199,6.98,97.641,2478.31,28.2,40.762,0.04,4.839,2.842,3913.99,3.254,98.4,37,1487,20.38,2348.4,2893.1,3157.6,4397.8,2698.6,0.63627,7.68,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:44:56,Data,29.895,26.782,126.38,6.98,97.505,2479.21,28.2,40.762,0.03,4.831,2.823,3909.46,3.389,98.4,36.9,1488,20.38,2345.7,2862.7,3156.3,4375.2,2698.6,0.63432,7.654,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:00,Data,29.523,26.188,126.289,6.98,97.596,2477.4,28.21,40.762,0.04,4.835,2.836,3913.99,3.524,98.4,37,1487,20.38,2348.4,2874.8,3137.6,4367.3,2698.6,0.63775,7.671,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:03,Data,29.807,26.506,126.425,6.98,97.37,2475.6,28.21,40.672,0.04,4.84,2.849,3900.42,3.031,98.4,37.1,1485,20.34,2340.3,2872.6,3118.4,4351.8,2698.6,0.6387,7.69,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:07,Data,29.908,26.357,126.38,6.98,97.46,2475.6,28.2,40.762,0.03,4.838,2.846,3913.99,3.241,98.4,37,1485,20.38,2348.4,2877.8,3140.7,4371.5,2698.6,0.63813,7.683,1.02,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:11,Data,30.063,26.519,126.38,6.98,97.505,2476.5,28.2,40.672,0.04,4.831,2.829,3913.99,3.295,98.4,36.9,1486,20.34,2348.4,2868.8,3111.9,4343.3,2698.6,0.63916,7.661,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:14,Data,29.638,26.168,126.38,6.98,97.505,2473.79,28.2,40.762,0.03,4.824,2.849,3909.46,3.187,98.4,37.1,1484,20.38,2345.7,2880.9,3107.3,4346,2698.6,0.64318,7.674,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:18,Data,30.003,26.526,126.38,6.98,97.46,2473.79,28.2,40.762,0.04,4.833,2.846,3909.46,3.065,98.4,37.1,1484,20.38,2345.7,2869.8,3121.6,4349.4,2698.6,0.6392,7.679,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:22,Data,29.753,26.499,126.425,6.98,97.415,2473.79,28.19,40.762,0.03,4.827,2.842,3913.99,3.247,98.4,37.1,1484,20.38,2348.4,2857.3,3114.3,4343,2698.6,0.63614,7.668,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:25,Data,29.996,26.816,126.515,6.98,97.415,2473.79,28.2,40.762,0.04,4.816,2.851,3913.99,3.416,98.4,37.2,1484,20.38,2348.4,2874.3,3089.7,4334.6,2698.6,0.64259,7.666,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:29,Data,30.097,26.425,126.334,6.98,97.37,2472.89,28.2,40.762,0.04,4.813,2.827,3913.99,3.112,98.4,37,1484,20.38,2348.4,2878,3110.2,4348,2698.6,0.64111,7.639,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:32,Data,30.266,26.533,126.425,6.98,97.415,2472.89,28.19,40.762,0.04,4.827,2.846,3882.33,3.544,98.3,37.1,1484,20.38,2329.4,2870.8,3105.7,4342.9,2698.6,0.64094,7.672,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:36,Data,30.063,26.614,126.425,6.97,97.415,2473.79,28.19,40.672,0.04,4.816,2.849,3886.85,3.241,98.4,37.2,1484,20.34,2332.1,2890.9,3116.1,4368.6,2698.6,0.64094,7.666,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:40,Data,29.307,26.472,126.334,6.98,97.415,2472.89,28.2,40.852,0.03,4.814,2.834,3886.85,2.896,98.4,37,1484,20.38,2332.1,2869.8,3096.3,4332.7,2698.6,0.64157,7.647,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:43,Data,29.672,26.492,126.153,6.98,97.415,2476.5,28.21,40.762,0.04,4.821,2.827,3886.85,3.234,98.4,37,1486,20.38,2332.1,2864.5,3120.1,4349.6,2698.6,0.63799,7.65,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:47,Data,29.935,26.6,126.289,6.98,97.415,2475.6,28.2,40.762,0.04,4.82,2.836,3895.9,3.241,98.3,37,1485,20.43,2337.5,2879.8,3090.3,4336.2,2698.6,0.64292,7.656,1.02,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:51,Data,29.787,26.627,126.606,6.98,97.415,2476.5,28.21,40.762,0.03,4.828,2.826,3891.38,3.2,98.4,36.9,1485,20.34,2334.8,2864.8,3122.3,4354.6,2698.6,0.63852,7.652,1.02,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:54,Data,29.517,26.715,126.47,6.98,97.46,2474.69,28.19,40.762,0.03,4.824,2.831,3900.42,3.328,98.4,37,1485,20.38,2340.3,2874.8,3123.9,4356.1,2698.6,0.63937,7.656,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:45:58,Data,29.834,26.344,126.515,6.98,97.37,2475.6,28.2,40.762,0.03,4.83,2.83,3900.42,3.295,98.4,36.9,1485,20.38,2340.3,2872.3,3125.8,4361.6,2698.6,0.63769,7.662,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:02,Data,29.706,26.499,126.199,6.98,97.37,2472.89,28.2,40.762,0.04,4.824,2.849,3895.9,3.295,98.4,37.1,1484,20.38,2337.5,2831.9,3129.3,4335.5,2698.6,0.63807,7.673,1.04,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:05,Data,29.618,26.283,126.334,6.98,97.46,2475.6,28.2,40.672,0.04,4.812,2.84,3900.42,3.585,98.4,37.1,1486,20.38,2340.3,2866.3,3122,4351.2,2698.6,0.63686,7.652,1.03,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:09,Data,30.111,26.296,127.194,6.98,98.68,2473.79,28.2,40.672,0.03,4.83,2.84,3900.42,3.389,98.4,37,1484,20.38,2340.3,2870.7,3100.5,4335.7,2698.6,0.64216,7.671,1,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:13,Data,29.955,26.276,127.149,6.98,98.545,2472.89,28.21,40.852,0.05,4.853,2.887,3900.42,3.342,98.4,37.3,1484,20.38,2340.3,2880.1,3098.4,4328.4,2698.6,0.64499,7.742,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:16,Data,29.949,26.499,126.968,6.98,98.726,2472.89,28.2,40.762,0.03,4.856,2.873,3913.99,3.281,98.4,37.2,1484,20.38,2348.4,2888.3,3089.2,4342,2698.6,0.64508,7.728,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:20,Data,29.611,26.316,127.194,6.97,98.59,2472.89,28.2,40.762,0.04,4.865,2.87,3909.46,3.335,98.4,37.1,1484,20.38,2345.7,2881.7,3081.4,4327.2,2698.6,0.64578,7.735,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:24,Data,29.793,26.215,127.329,6.98,98.68,2475.6,28.2,40.762,0.04,4.875,2.87,3913.99,3.234,98.4,37.1,1486,20.47,2348.4,2912.2,3101.9,4374,2698.6,0.64428,7.743,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:27,Data,29.544,26.269,127.013,6.98,98.68,2474.69,28.2,40.672,0.03,4.872,2.866,3895.9,3.234,98.4,37,1485,20.38,2337.5,2869.6,3105.1,4342.3,2698.6,0.64044,7.737,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:31,Data,29.118,26.127,126.968,6.98,98.68,2475.6,28.21,40.762,0.03,4.863,2.879,3900.42,3.389,98.4,37.2,1485,20.34,2340.3,2875.9,3116.6,4355.4,2698.6,0.63929,7.741,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:34,Data,30.09,26.499,127.284,6.98,98.59,2475.6,28.19,40.672,0.04,4.848,2.893,3913.99,3.632,98.4,37.4,1486,20.34,2348.4,2886.7,3121,4358.9,2698.6,0.64272,7.741,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:38,Data,29.611,26.269,127.194,6.98,98.59,2478.31,28.2,40.762,0.04,4.847,2.875,3918.51,3.281,98.4,37.2,1487,20.38,2351.1,2874.1,3128.6,4361.6,2698.6,0.63852,7.723,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:42,Data,29.719,26.465,127.013,6.98,98.771,2478.31,28.2,40.762,0.04,4.858,2.865,3900.42,3.382,98.4,37.1,1488,20.34,2340.3,2891.2,3128.2,4373,2698.6,0.6404,7.724,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:45,Data,29.982,26.371,127.149,6.98,98.545,2477.4,28.2,40.762,0.04,4.863,2.863,3895.9,3.713,98.4,37.1,1487,20.38,2337.5,2862.8,3119.7,4345.1,2698.7,0.63846,7.726,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:49,Data,29.287,26.269,126.968,6.98,98.545,2477.4,28.21,40.491,0.04,4.849,2.887,3895.9,3.119,98.4,37.3,1486,20.25,2337.5,2867.3,3111.9,4345.9,2698.7,0.6393,7.736,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:53,Data,30.09,26.614,127.103,6.98,98.726,2474.69,28.2,40.491,0.04,4.86,2.873,3913.99,3.659,98.4,37.2,1485,20.2,2348.4,2861.3,3109.7,4340.3,2698.7,0.64055,7.735,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:46:56,Data,29.361,26.1,127.103,6.98,98.59,2475.6,28.2,40.581,0.04,4.85,2.857,3927.55,3.241,98.4,37.1,1486,20.2,2356.5,2890.6,3107,4356.9,2698.7,0.64326,7.708,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:00,Data,29.861,26.276,127.329,6.98,98.726,2477.4,28.19,40.491,0.04,4.862,2.867,3932.08,3.389,98.4,37.1,1486,20.29,2359.2,2897.5,3099.7,4362.4,2698.7,0.6425,7.728,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:04,Data,29.942,26.283,127.013,6.98,98.816,2475.6,28.2,40.581,0.04,4.858,2.867,3927.55,3.511,98.4,37.1,1485,20.25,2356.5,2889.7,3107.9,4357.6,2698.7,0.64372,7.724,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:07,Data,29.496,26.479,127.149,6.98,98.68,2475.6,28.2,40.491,0.04,4.849,2.837,3909.46,3.079,98.4,36.9,1485,20.25,2345.7,2872.2,3125.6,4356.2,2698.7,0.63879,7.687,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:11,Data,30.165,26.526,127.149,6.98,98.726,2475.6,28.2,40.401,0.03,4.863,2.865,3900.42,3.443,98.4,37.1,1485,20.25,2340.3,2914,3124.3,4382.9,2698.7,0.64397,7.728,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:14,Data,29.719,26.269,127.058,6.98,98.771,2475.6,28.2,40.491,0.04,4.855,2.865,3900.42,3.281,98.4,37.1,1485,20.2,2340.3,2882.7,3123.1,4363.2,2698.7,0.64071,7.72,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:18,Data,29.55,26.067,127.103,6.98,98.545,2478.31,28.2,40.491,0.04,4.858,2.854,3900.42,3.403,98.4,37,1487,20.25,2340.3,2861.1,3115.9,4341.3,2698.7,0.63873,7.711,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:22,Data,29.78,26.161,127.103,6.98,98.545,2477.4,28.2,40.491,0.04,4.862,2.855,3895.9,3.234,98.4,37,1486,20.25,2337.5,2866.8,3136.1,4363.9,2698.7,0.63675,7.718,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:25,Data,29.814,26.512,127.103,6.98,98.726,2478.31,28.2,40.491,0.04,4.855,2.869,3909.46,3.443,98.4,37.1,1487,20.29,2345.7,2884.7,3143.2,4378,2698.7,0.6387,7.724,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:29,Data,29.996,26.31,127.058,6.98,98.861,2478.31,28.21,40.401,0.03,4.862,2.861,3909.46,3.619,98.4,37,1487,20.2,2345.7,2880.9,3144.5,4383,2698.7,0.6359,7.723,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:33,Data,29.746,26.344,127.194,6.98,98.771,2476.5,28.19,40.491,0.04,4.877,2.86,3913.99,3.47,98.4,37,1485,20.25,2348.4,2874,3121.7,4355.9,2698.7,0.63959,7.737,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:36,Data,29.503,26.512,127.149,6.98,98.59,2476.5,28.21,40.401,0.04,4.857,2.884,3900.42,3.308,98.4,37.3,1486,20.25,2340.3,2878.3,3145.1,4376.5,2698.7,0.63844,7.741,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:40,Data,29.672,26.114,127.103,6.98,98.59,2476.5,28.2,40.491,0.04,4.839,2.877,3900.42,3.254,98.4,37.3,1485,20.25,2340.3,2862.3,3138.2,4358.9,2698.7,0.6365,7.715,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:44,Data,29.814,26.499,127.058,6.98,98.68,2475.6,28.2,40.401,0.04,4.838,2.854,3900.42,3.585,98.4,37.1,1486,20.2,2340.3,2871,3111.9,4344.5,2698.7,0.64149,7.692,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:47,Data,29.496,25.898,126.968,6.98,98.68,2475.6,28.2,40.491,0.03,4.84,2.868,3895.9,3.598,98.4,37.2,1485,20.25,2337.5,2862.5,3128.7,4356,2698.7,0.6371,7.71,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:51,Data,29.55,26.472,127.103,6.98,98.68,2474.69,28.21,40.491,0.04,4.858,2.871,3900.42,3.254,98.4,37.1,1485,20.25,2340.3,2868.2,3137.9,4361.6,2698.7,0.63757,7.732,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:54,Data,29.807,26.499,127.013,6.98,98.454,2476.5,28.21,40.491,0.03,4.847,2.882,3895.9,3.43,98.4,37.3,1486,20.25,2337.5,2875.1,3156,4385.1,2698.7,0.63491,7.728,0.94,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:47:58,Data,29.841,26.31,127.149,6.98,98.726,2475.6,28.2,40.491,0.03,4.852,2.867,3900.42,3.315,98.4,37.2,1484,20.25,2340.3,2885.7,3117.2,4341.6,2698.7,0.64152,7.72,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:02,Data,29.496,26.1,127.058,6.98,98.59,2475.6,28.2,40.491,0.04,4.864,2.873,3900.42,3.403,98.4,37.1,1486,20.25,2340.3,2876.8,3119.3,4358.3,2698.7,0.63993,7.736,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:05,Data,29.395,25.959,127.013,6.98,98.59,2476.5,28.19,40.491,0.05,4.843,2.855,3913.99,3.322,98.4,37.1,1486,20.2,2348.4,2892.1,3125.1,4371.9,2698.7,0.641,7.697,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:09,Data,30.131,26.384,127.149,6.98,98.68,2475.6,28.2,40.401,0.04,4.858,2.867,3909.46,3.382,98.4,37.1,1486,20.25,2345.7,2881.4,3109.8,4354.4,2698.7,0.64164,7.727,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:13,Data,29.517,26.384,127.013,6.98,98.68,2475.6,28.2,40.491,0.03,4.861,2.863,3918.51,3.234,98.4,37.1,1485,20.25,2351.1,2900.9,3135,4387.4,2698.7,0.64067,7.723,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:16,Data,29.834,26.499,127.149,6.98,98.5,2476.5,28.2,40.491,0.04,4.848,2.853,3909.46,3.139,98.4,37.1,1485,20.25,2345.7,2889.9,3105.3,4358,2698.7,0.64345,7.701,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:20,Data,29.76,26.708,127.239,6.98,98.68,2475.6,28.2,40.491,0.05,4.852,2.868,3900.42,3.598,98.4,37.2,1485,20.25,2340.3,2884.1,3158.9,4391.1,2698.7,0.64001,7.72,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:24,Data,29.301,26.053,127.239,6.98,98.545,2475.6,28.21,40.491,0.04,4.855,2.855,3900.42,3.18,98.4,37,1485,20.25,2340.3,2889.2,3132.9,4376.9,2698.7,0.63901,7.711,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:27,Data,29.307,26.452,126.968,6.98,98.68,2476.5,28.2,40.491,0.04,4.856,2.858,3900.42,3.193,98.4,37.1,1486,20.25,2340.3,2883.7,3114.4,4360.2,2698.7,0.64157,7.713,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:31,Data,29.53,26.445,127.058,6.98,98.68,2475.6,28.2,40.581,0.03,4.85,2.858,3895.9,3.173,98.4,37.1,1485,20.29,2337.5,2868,3114.9,4347.1,2698.7,0.64068,7.708,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:34,Data,29.517,26.107,127.239,6.98,98.59,2476.5,28.21,40.401,0.04,4.85,2.869,3900.42,3.146,98.4,37.2,1485,20.16,2340.3,2860.2,3115.8,4342.7,2698.7,0.63847,7.718,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:38,Data,29.517,26.276,126.968,6.98,98.726,2475.6,28.21,40.491,0.03,4.856,2.868,3900.42,3.22,98.4,37.1,1485,20.25,2340.3,2883.8,3132.3,4367.8,2698.7,0.64094,7.724,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:42,Data,29.611,26.107,127.013,6.98,98.454,2475.6,28.2,40.491,0.04,4.857,2.86,3900.42,3.578,98.4,37.1,1485,20.25,2340.3,2866.9,3115.3,4350,2698.7,0.63965,7.717,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:45,Data,29.746,26.6,127.239,6.98,98.861,2479.21,28.2,40.491,0.04,4.87,2.858,3904.94,3.241,98.4,37,1488,20.25,2343,2878.6,3119.2,4358.1,2698.7,0.64136,7.728,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:49,Data,29.503,26.485,127.013,6.98,98.545,2475.6,28.2,40.491,0.04,4.862,2.86,3900.42,3.328,98.4,37,1485,20.25,2340.3,2866.4,3103.2,4344.9,2698.7,0.63976,7.722,0.92,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:53,Data,30.151,26.6,127.329,6.98,98.816,2475.6,28.2,40.581,0.04,4.868,2.881,3900.42,3.484,98.4,37.2,1486,20.29,2340.3,2863,3127.7,4351.2,2698.8,0.63764,7.748,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:48:56,Data,29.834,26.776,127.239,6.98,98.409,2475.6,28.21,40.491,0.03,4.867,2.875,3900.42,3.18,98.4,37.1,1485,20.25,2340.3,2876.1,3127.5,4344.7,2698.8,0.63987,7.742,0.93,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:00,Data,29.591,26.269,126.696,6.98,98.138,2475.6,28.2,40.491,0.04,4.856,2.862,3895.9,3.436,98.4,37.1,1486,20.2,2337.5,2906.9,3139.6,4395.8,2698.8,0.63988,7.718,0.94,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:04,Data,29.611,26.641,126.787,6.98,98.048,2475.6,28.21,40.491,0.04,4.841,2.846,3900.42,3.301,98.4,37,1485,20.25,2340.3,2907.1,3094.5,4361,2698.8,0.64634,7.688,0.95,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:07,Data,29.382,26.262,126.606,6.98,98.002,2475.6,28.2,40.401,0.04,4.857,2.86,3900.42,3.227,98.4,37.1,1486,20.25,2340.3,2890.3,3119.3,4369.3,2698.8,0.64092,7.716,0.97,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:11,Data,29.719,26.492,126.561,6.98,98.002,2475.6,28.21,40.491,0.04,4.831,2.86,3900.42,3.403,98.4,37.2,1485,20.29,2340.3,2893.3,3114.6,4363,2698.8,0.64249,7.691,0.98,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:14,Data,29.503,26.06,126.606,6.98,98.138,2475.6,28.2,40.401,0.04,4.84,2.876,3895.9,3.389,98.4,37.3,1485,20.2,2337.5,2895.2,3111.6,4368.5,2698.8,0.6421,7.718,0.98,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:18,Data,30.475,26.391,126.108,6.98,97.008,2475.6,28.19,40.491,0.04,4.832,2.854,3895.9,3.18,98.4,37.1,1485,20.25,2337.5,2898.6,3127.5,4378.7,2698.8,0.64161,7.686,1.01,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:22,Data,30.063,26.31,126.153,6.98,97.279,2476.5,28.23,40.581,0.03,4.802,2.836,3904.94,3.288,98.4,37.1,1485,20.25,2343,2882.1,3123.9,4362.8,2698.8,0.64235,7.639,1.06,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:25,Data,29.949,26.782,125.972,6.98,97.053,2475.6,28.22,40.491,0.04,4.809,2.843,3886.85,3.18,98.4,37.2,1485,20.25,2332.1,2897.8,3121.9,4375.5,2698.8,0.64241,7.652,1.06,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:29,Data,29.955,26.512,126.108,6.98,96.918,2475.6,28.21,40.581,0.04,4.802,2.836,3895.9,3.443,98.4,37.1,1486,20.25,2337.5,2896,3136.6,4385,2698.8,0.63863,7.638,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:33,Data,30.009,26.337,125.972,6.98,97.099,2476.5,28.22,40.491,0.03,4.801,2.84,3886.85,3.335,98.4,37.2,1485,20.25,2332.1,2910.1,3135.1,4400.1,2698.8,0.64251,7.642,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:36,Data,29.557,26.283,126.063,6.98,97.099,2475.6,28.24,40.491,0.04,4.814,2.832,3886.85,3.173,98.4,37,1486,20.25,2332.1,2909.5,3134.6,4392.4,2698.8,0.63998,7.645,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:40,Data,29.874,26.607,126.289,6.98,97.189,2476.5,28.24,40.401,0.04,4.795,2.82,3891.38,3.342,98.4,37,1485,20.25,2334.8,2897.3,3125.1,4375.6,2698.8,0.64143,7.614,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:44,Data,29.334,26.262,125.927,6.98,97.053,2474.69,28.22,40.491,0.03,4.796,2.83,3886.85,3.227,98.4,37.1,1485,20.25,2332.1,2952.5,3163.6,4445,2698.8,0.6439,7.627,1.06,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:47,Data,29.496,26.641,126.244,6.98,97.008,2475.6,28.22,40.491,0.03,4.812,2.83,3886.85,3.112,98.4,37,1486,20.2,2332.1,2908.3,3136.8,4391.8,2698.8,0.64064,7.642,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:51,Data,29.571,26.262,125.927,6.98,97.144,2475.6,28.21,40.491,0.04,4.811,2.827,3886.85,3.058,98.4,37,1485,20.25,2332.1,2893.9,3158.4,4407.2,2698.8,0.63609,7.637,1.06,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:55,Data,29.814,26.526,126.108,6.98,97.279,2475.6,28.21,40.672,0.05,4.818,2.814,3886.85,3.504,98.4,36.9,1485,20.38,2332.1,2923.4,3135.7,4402,2698.8,0.64241,7.632,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:49:58,Data,29.726,26.816,125.792,6.98,97.099,2476.5,28.21,40.491,0.04,4.811,2.831,3886.85,3.214,98.4,37,1486,20.25,2332.1,2908.9,3147.6,4401.6,2698.8,0.64055,7.642,1.06,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:50:02,Data,30.225,26.728,125.882,6.98,97.099,2474.69,28.2,40.762,0.04,4.799,2.817,3891.38,3.261,98.3,37,1485,20.38,2334.8,2887.1,3140,4390.5,2698.8,0.64214,7.617,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:50:05,Data,29.496,26.269,126.108,6.98,97.053,2474.69,28.2,40.672,0.03,4.801,2.826,3900.42,3.403,98.4,37,1485,20.34,2340.3,2916.1,3148.2,4406.8,2698.8,0.64147,7.628,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:50:09,Data,29.699,26.499,126.063,6.98,97.053,2475.6,28.22,40.762,0.04,4.816,2.831,3891.38,3.227,98.3,37,1485,20.38,2334.8,2917.8,3136.2,4398.1,2698.8,0.64294,7.647,1.06,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:50:13,Data,29.8,26.614,126.244,6.97,97.099,2473.79,28.2,40.762,0.04,4.811,2.847,3882.33,3.322,98.4,37.2,1484,20.34,2329.4,2934.5,3150.5,4417.9,2698.8,0.64105,7.658,1.06,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:50:16,Data,29.699,26.161,126.108,6.98,97.053,2476.5,28.21,40.762,0.04,4.808,2.847,3886.85,3.477,98.4,37.2,1486,20.38,2332.1,2906.8,3145,4400.4,2698.8,0.63962,7.655,1.07,80,71.2,2.8,ON,ON,6.6,1,26,26
6/26/2025,0:50:20,Data,29.517,25.884,132.124,6.98,101.302,2473.79,28.22,40.762,0.04,4.83,2.865,3882.33,3.517,98.4,37.2,1484,20.38,2329.4,2991.5,3222.3,4509.3,2698.8,0.64443,7.695,1.08,80,72.9,3.9,ON,ON,6.6,1,26,26
6/26/2025,0:50:24,Data,29.328,25.378,137.869,6.98,105.414,2475.6,28.21,40.762,0.04,4.934,2.968,3886.85,3.841,98.4,37.5,1486,20.38,2332.1,3116.9,3343.2,4678,2698.8,0.6481,7.902,1.11,80,75.1,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:27,Data,27.707,24.359,143.387,6.98,109.256,2472.89,28.22,40.581,0.04,5.046,3.069,3886.85,3.511,98.4,37.8,1484,20.29,2332.1,3125.7,3423.8,4730.7,2698.8,0.64365,8.114,1.14,80,77.1,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:31,Data,26.944,23.022,151.529,6.97,118.566,2479.21,28.22,40.401,0.04,5.156,3.188,3900.42,3.882,98.4,38.2,1488,20.25,2340.3,3203.4,3526.8,4854.8,2698.8,0.63919,8.344,1.1,80,78.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:35,Data,26.377,21.577,160.259,6.98,128.825,2475.6,28.19,40.22,0.03,5.383,3.435,3900.42,4.753,98.4,38.9,1485,20.11,2340.3,3268.3,3584.7,4943.1,2698.8,0.64541,8.817,0.69,80,80.4,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:38,Data,26.134,20.659,163.244,6.98,131.672,2475.6,28.15,39.588,0.04,5.582,3.624,3932.08,5.124,98.4,39.4,1485,19.79,2359.2,3281.4,3650,5001.5,2698.8,0.63933,9.206,0.25,80,81.4,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:42,Data,25.466,20.281,166.365,6.97,134.609,2474.69,28.12,39.137,0.04,5.681,3.705,3977.3,4.854,98.4,39.5,1485,19.57,2386.4,3323,3695.1,5062.2,2698.8,0.64078,9.384,0.09,80,82,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:46,Data,25.594,20.78,167.36,6.97,136.055,2479.21,28.1,38.234,0.03,5.756,3.754,4018,4.685,98.5,39.5,1487,19.16,2410.8,3324.9,3703.3,5072.3,2698.8,0.63892,9.51,0,80,82.4,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:49,Data,24.804,20.308,168.355,6.98,136.688,2477.4,28.09,37.783,0.04,5.763,3.787,4063.22,5.023,98.5,39.6,1487,18.85,2437.9,3379.9,3745,5139.8,2698.8,0.64044,9.549,0,80,82.7,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:53,Data,24.885,19.829,168.808,6.97,137.321,2475.6,28.07,36.88,0.03,5.786,3.827,4076.79,5.124,98.5,39.8,1485,18.39,2446.1,3361.4,3722.3,5107.2,2698.9,0.6423,9.613,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:50:56,Data,25.263,19.964,169.079,6.98,137.095,2475.6,28.06,36.338,0.04,5.791,3.809,4112.97,4.854,98.5,39.7,1485,18.17,2467.8,3422.8,3731.7,5157.2,2698.9,0.6472,9.6,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:00,Data,24.581,19.7,168.717,6.97,137.231,2476.5,28.05,35.706,0.03,5.801,3.826,4158.19,5.043,98.6,39.7,1486,17.85,2494.9,3380.6,3742.1,5138,2698.9,0.64209,9.627,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:04,Data,24.953,19.626,168.808,6.97,137.276,2475.6,28.05,35.435,0.04,5.823,3.819,4185.32,5.212,98.6,39.6,1485,17.67,2511.2,3411.7,3745.5,5159.6,2698.9,0.64437,9.641,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:07,Data,25.648,20.72,169.215,6.97,137.321,2476.5,28.04,34.894,0.02,5.81,3.816,4198.89,5.063,98.6,39.6,1485,17.49,2519.3,3400.8,3749.4,5155.5,2698.9,0.64319,9.624,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:11,Data,25,19.829,168.808,6.97,137.05,2476.5,28.05,34.713,0.04,5.797,3.817,4216.98,5.07,98.6,39.7,1486,17.36,2530.2,3416.5,3745.3,5164.7,2698.9,0.64481,9.613,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:15,Data,24.926,19.943,168.717,6.98,137.095,2472.89,28.04,34.352,0.05,5.791,3.845,4207.93,5.057,98.6,39.9,1484,17.22,2524.8,3444.1,3769.5,5199.3,2698.9,0.64579,9.636,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:19,Data,25.473,20.288,169.034,6.97,137.231,2479.21,28.05,34.262,0.04,5.802,3.81,4180.8,5.171,98.6,39.6,1487,17.18,2508.5,3398.1,3741.1,5145.7,2698.9,0.64404,9.611,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:22,Data,25.142,20.051,169.17,6.97,137.321,2478.31,28.03,34.171,0.04,5.796,3.811,4162.71,5.07,98.6,39.7,1487,17.09,2497.6,3427.3,3760.5,5183.9,2698.9,0.64415,9.606,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:26,Data,25.581,20.537,169.215,6.98,137.321,2479.21,28.04,34.081,0.04,5.801,3.831,4149.14,5.043,98.6,39.8,1487,17.04,2489.5,3414.8,3727.2,5146.6,2698.9,0.64734,9.63,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:29,Data,24.514,19.39,169.034,6.97,137.276,2478.31,28.04,33.901,0.04,5.796,3.799,4135.58,5.05,98.6,39.6,1487,16.91,2481.3,3422.9,3756,5173.3,2698.9,0.6433,9.595,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:33,Data,25.284,20.051,169.35,6.97,137.457,2478.31,28.05,33.901,0.04,5.795,3.821,4103.92,4.908,98.6,39.7,1488,16.91,2462.4,3405.2,3753.6,5164.1,2698.9,0.64402,9.615,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:37,Data,25.074,20.051,169.124,6.97,137.502,2478.31,28.04,33.539,0.04,5.79,3.839,4090.35,4.881,98.6,39.9,1487,16.81,2454.2,3406.7,3768.6,5173.2,2698.9,0.64248,9.63,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:40,Data,25.054,20.301,169.396,6.97,137.592,2481.02,28.04,33.539,0.03,5.811,3.823,4081.31,5.124,98.6,39.7,1488,16.77,2448.8,3403.2,3759.5,5164.2,2698.9,0.64295,9.634,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:44,Data,24.75,19.538,168.989,6.97,137.366,2482.83,28.03,33.359,0.04,5.822,3.816,4081.31,4.969,98.7,39.6,1489,16.68,2448.8,3426.6,3772.8,5187.3,2698.9,0.6451,9.637,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:47,Data,25.088,19.937,169.441,6.97,137.547,2482.83,28.04,33.359,0.03,5.813,3.821,4063.22,5.266,98.7,39.7,1490,16.63,2437.9,3397,3774.7,5171.5,2698.9,0.64128,9.634,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:51,Data,24.764,19.687,169.531,6.97,137.637,2480.12,28.04,33.359,0.04,5.786,3.846,4063.22,5.131,98.7,39.9,1489,16.68,2437.9,3411.3,3765.5,5172.4,2698.9,0.64391,9.631,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:55,Data,25.554,20.693,169.35,6.97,137.592,2479.21,28.04,33.269,0.03,5.792,3.817,4049.65,5.03,98.7,39.7,1488,16.68,2429.8,3398.8,3781.5,5168.1,2698.9,0.63825,9.609,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:51:58,Data,25.115,19.788,169.848,6.97,137.908,2481.02,28.04,32.998,0.03,5.803,3.782,4054.18,4.922,98.7,39.5,1489,16.36,2432.5,3417.2,3743,5159.5,2698.9,0.64608,9.584,0,80,83,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:02,Data,21.773,17.115,168.265,6.97,137.231,2478.31,28.04,32.998,0.04,5.785,3.811,4072.27,4.881,98.7,39.7,1487,16.5,2443.4,3423.7,3791.5,5222.4,2698.9,0.64481,9.596,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:06,Data,22.468,17.54,168.853,6.97,137.231,2481.02,28.04,33.088,0.03,5.772,3.809,4076.79,4.982,98.7,39.8,1489,16.59,2446.1,3413.2,3769.3,5170.6,2698.9,0.64463,9.582,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:09,Data,23.285,18.269,169.396,6.97,137.682,2481.02,28.05,33.088,0.03,5.779,3.809,4085.83,5.28,98.7,39.7,1489,16.54,2451.5,3440.8,3789.8,5212.6,2698.9,0.64379,9.588,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:13,Data,24.305,19.147,169.622,6.98,138.36,2482.83,28.06,32.998,0.03,5.758,3.849,4076.79,4.915,98.7,40.1,1489,16.54,2446.1,3411.6,3751.6,5164,2698.9,0.64591,9.607,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:17,Data,22.583,17.992,169.17,6.97,137.592,2482.83,28.1,33.088,0.03,5.766,3.84,4063.22,5.111,98.7,40,1489,16.5,2437.9,3421.7,3758.2,5176.5,2698.9,0.64403,9.608,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:20,Data,23.062,17.614,169.486,6.98,138.089,2480.12,28.1,33.088,0.04,5.753,3.842,4067.74,5.259,98.7,40,1489,16.54,2440.6,3442,3752.4,5187.9,2698.9,0.64674,9.595,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:24,Data,22.705,17.871,169.531,6.98,137.728,2479.21,28.09,32.998,0.03,5.742,3.837,4063.22,4.881,98.7,40,1487,16.54,2437.9,3414.3,3765.3,5172.4,2698.9,0.64392,9.578,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:28,Data,23.825,18.377,169.577,6.98,138.225,2478.31,28.12,33.088,0.04,5.746,3.826,4067.74,5.239,98.7,40,1488,16.54,2440.6,3457.8,3764.2,5207.2,2698.9,0.64758,9.573,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:31,Data,23.738,18.708,169.622,6.98,138.496,2479.21,28.12,33.088,0.04,5.735,3.831,4063.22,5.05,98.7,40,1487,16.54,2437.9,3428.4,3771.2,5192,2698.9,0.64396,9.565,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:35,Data,23.852,18.37,170.074,6.98,138.857,2477.4,28.12,33.088,0.04,5.738,3.845,4063.22,5.178,98.7,40.1,1487,16.54,2437.9,3430.2,3786.2,5198.8,2699,0.64463,9.583,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:39,Data,22.738,17.945,170.074,6.98,138.632,2478.31,28.12,33.088,0.03,5.724,3.85,4067.74,4.827,98.7,40.2,1487,16.54,2440.6,3431.4,3770.3,5191.5,2699,0.64614,9.574,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:42,Data,23.967,18.586,170.391,6.98,139.219,2478.31,28.09,32.637,0.04,5.718,3.854,4063.22,5.232,98.7,40.3,1486,16.32,2437.9,3404.2,3765.1,5167.3,2699,0.64301,9.573,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:46,Data,21.665,16.642,169.984,6.98,138.812,2476.5,28.1,32.727,0.04,5.721,3.87,4063.22,5.097,98.7,40.4,1486,16.36,2437.9,3436.9,3776.1,5194.2,2699,0.64461,9.592,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:50,Data,23.002,18.026,170.119,6.98,139.49,2475.6,28.1,32.727,0.04,5.681,3.859,4063.22,5.016,98.7,40.4,1485,16.36,2437.9,3419.8,3724,5137.5,2699,0.64653,9.539,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:53,Data,23.278,18.417,170.888,6.98,139.987,2476.5,28.09,32.727,0.03,5.664,3.871,4067.74,4.901,98.7,40.6,1485,16.36,2440.6,3412.7,3742,5180.1,2699,0.64501,9.537,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:52:57,Data,23.069,18.282,170.753,6.99,139.852,2475.6,28.09,32.727,0.04,5.644,3.869,4076.79,4.949,98.7,40.7,1485,16.32,2446.1,3442.9,3754.4,5184.5,2699,0.64823,9.514,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:01,Data,23.319,18.33,171.16,6.99,140.394,2472.89,28.1,32.727,0.04,5.633,3.874,4081.31,5.117,98.7,40.8,1483,16.32,2448.8,3421.7,3754.6,5174.7,2699,0.6463,9.506,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:04,Data,23.305,18.006,171.476,6.99,140.484,2473.79,28.1,32.637,0.04,5.614,3.906,4090.35,5.077,98.7,41,1484,16.32,2454.2,3422.6,3765.3,5183.8,2699,0.64386,9.519,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:08,Data,23.933,18.674,172.381,6.99,141.705,2471.98,28.1,32.727,0.04,5.591,3.867,4090.35,5.09,98.7,40.9,1483,16.32,2454.2,3430.4,3760.2,5186.7,2699,0.64343,9.457,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:11,Data,22.326,16.622,171.205,6.98,141.434,2475.6,28.1,32.727,0.04,5.554,3.911,4090.35,5.003,98.7,41.3,1485,16.32,2454.2,3401.1,3767.3,5168.6,2699,0.64164,9.465,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:15,Data,23.305,18.688,173.195,6.99,142.925,2475.6,28.09,32.727,0.04,5.52,3.938,4103.92,4.787,98.7,41.6,1486,16.32,2462.4,3422.5,3754.4,5169.7,2699,0.64636,9.458,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:19,Data,23.353,18.512,173.195,6.99,143.467,2475.6,28.1,32.637,0.04,5.488,3.937,4108.44,4.699,98.7,41.8,1486,16.36,2465.1,3416.3,3771.7,5173.6,2699,0.64409,9.425,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:22,Data,21.881,16.723,173.467,6.99,143.829,2472.89,28.1,32.637,0.03,5.454,3.951,4131.05,5.111,98.7,42,1484,16.41,2478.6,3416.8,3757.2,5171.7,2699,0.64695,9.404,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:26,Data,21.955,17.209,173.648,6.99,144.597,2472.89,28.1,32.727,0.04,5.394,3.981,4117.49,5.131,98.7,42.5,1484,16.36,2470.5,3415.9,3755.3,5167.8,2699,0.6454,9.374,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:30,Data,23.677,18.755,174.959,6.99,145.817,2473.79,28.1,32.817,0.04,5.317,3.974,4131.05,4.469,98.7,42.8,1484,16.36,2478.6,3424.9,3762.3,5182.3,2699,0.64486,9.293,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:33,Data,23.879,18.937,176,6.99,147.083,2472.89,28.09,32.456,0.04,5.293,3.977,4149.14,4.834,98.7,42.9,1484,16.23,2489.5,3398.4,3743.1,5152.4,2699,0.64317,9.268,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:37,Data,22.61,18.114,175.728,6.99,147.264,2470.17,28.09,32.456,0.04,5.283,4.004,4153.67,4.679,98.7,43.1,1483,16.23,2492.2,3411.8,3740.4,5157.2,2699,0.64468,9.286,0,80,83.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:41,Data,24.082,18.809,176.859,7,148.8,2470.17,28.09,32.546,0.04,5.232,4.008,4180.8,4.712,98.7,43.4,1482,16.23,2508.5,3422.6,3722.6,5153.7,2699,0.64728,9.236,0,80,83,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:44,Data,22.428,17.945,176.497,7,148.936,2472.89,28.11,32.456,0.03,5.159,3.983,4189.84,4.415,98.7,43.6,1484,16.23,2513.9,3409.3,3725.1,5140.4,2699,0.64658,9.141,0,80,82.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:48,Data,22.07,17.324,176.407,7,148.891,2472.89,28.1,32.456,0.04,5.072,4.031,4216.98,4.793,98.7,44.3,1484,16.23,2530.2,3377.5,3724.2,5116.7,2699,0.6435,9.102,0,80,82.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:52,Data,22.279,17.364,175.773,7,149.071,2476.5,28.1,32.366,0.04,5.017,4.039,4235.07,4.591,98.7,44.6,1485,16.23,2541,3373.4,3724,5120.5,2699,0.64208,9.055,0,80,82.5,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:55,Data,23.866,19.261,175.773,6.99,148.936,2479.21,28.09,32.456,0.04,4.957,4.042,4257.68,4.692,98.7,44.9,1488,16.18,2554.6,3341.1,3689,5069.3,2699,0.64268,9,0,80,82.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:53:59,Data,23.765,19.16,175.321,7,149.116,2478.31,28.1,32.456,0.04,4.923,4.01,4280.29,4.712,98.7,44.9,1488,16.18,2568.2,3350.9,3691.2,5080.7,2699,0.6425,8.932,0,80,81.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:03,Data,23.447,19.288,174.914,7,148.845,2478.31,28.1,32.456,0.03,4.857,4.029,4302.9,4.523,98.7,45.3,1487,16.23,2581.7,3307.3,3653.1,5022.6,2699,0.64246,8.885,0,80,81.6,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:06,Data,24.656,20.24,174.733,7,148.574,2477.4,28.1,32.456,0.04,4.816,4.009,4311.94,4.415,98.7,45.4,1486,16.23,2587.2,3313.6,3641.8,5016,2699,0.64493,8.824,0,80,81.3,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:10,Data,22.556,18.093,173.105,7,147.67,2476.5,28.09,32.637,0.04,4.782,3.99,4339.08,4.483,98.7,45.5,1485,16.36,2603.4,3287.3,3597.2,4966.4,2699,0.64439,8.77,0,80,81.1,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:14,Data,23.623,19.261,174.281,7,148.891,2475.6,28.1,32.727,0.04,4.756,4.004,4348.12,4.314,98.7,45.7,1485,16.36,2608.9,3288.1,3617.1,4985.7,2699,0.64186,8.76,0,80,81.1,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:17,Data,22.239,17.965,172.155,7,147.083,2476.5,28.1,32.998,0.04,4.732,4.018,4366.21,4.429,98.7,45.9,1486,16.32,2619.7,3276.4,3607.8,4972,2699,0.64282,8.748,0,80,80.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:21,Data,21.665,17.472,172.472,7,147.354,2475.6,28.09,33.088,0.04,4.688,3.954,4375.25,4.321,98.7,45.8,1486,16.5,2625.2,3289.8,3598,4977.1,2699,0.64293,8.641,0,80,80.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:25,Data,22.205,17.668,172.11,7.01,147.128,2475.6,28.1,32.998,0.03,4.666,3.962,4397.87,4.571,98.7,45.9,1486,16.54,2638.7,3270.6,3584.5,4940.3,2699.1,0.64426,8.628,0,80,80.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:28,Data,22.421,17.776,172.245,7,147.309,2475.6,28.1,33.088,0.03,4.683,3.95,4406.91,4.469,98.7,45.8,1486,16.5,2644.1,3275.4,3612.9,4974.4,2699.1,0.64147,8.633,0,80,80.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:32,Data,20.909,16.379,171.793,7.01,147.038,2475.6,28.1,33.359,0.04,4.686,3.974,4420.48,4.253,98.7,45.9,1485,16.63,2652.3,3261.6,3615.6,4964.4,2699.1,0.64034,8.659,0,80,80.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:36,Data,24.197,19.309,173.512,7,148.167,2476.5,28.11,33.269,0.04,4.681,3.967,4447.61,4.51,98.7,45.9,1485,16.63,2668.6,3271.6,3626.5,4978.9,2699.1,0.64026,8.647,0,80,80.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:39,Data,21.483,17.128,171.612,7.01,146.631,2476.5,28.1,33.359,0.04,4.683,3.963,4443.09,4.463,98.7,45.8,1486,16.68,2665.9,3267.9,3599.5,4958.4,2699.1,0.64184,8.646,0,80,80.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:43,Data,22.887,18.33,172.562,7.01,147.535,2476.5,28.1,33.269,0.03,4.681,3.955,4461.18,4.321,98.7,45.8,1486,16.63,2676.7,3280.1,3606.5,4971.8,2699.1,0.64276,8.637,0,80,80.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:46,Data,22.158,18.222,172.698,7.01,147.535,2474.69,28.1,33.63,0.04,4.688,3.994,4461.18,4.078,98.6,46,1486,16.77,2676.7,3261.3,3605.8,4958.6,2699.1,0.64059,8.682,0,80,80.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,0:54:50,Data,0,0,158.495,7.01,135.875,2473.79,28.1,33.539,0.04,4.669,3.957,4447.61,0,98.6,45.9,1484,16.77,2668.6,3189.7,3562.4,4877.3,2699.1,0.63738,8.627,0,80,80.7,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:00:11,Data,0.466,0.23,0,1.33,0,2421.37,27.12,32.095,0,0,0,3800.93,0.236,98.7,0,1453,16.05,2280.6,1413.1,1300.5,2206.1,2699.2,0.47578,0,0,80,0,3.9,ON,ON,4.7,0,100,100
6/26/2025,1:00:14,Data,37.328,37.53,31.165,0,31.794,0,27.87,0,0,0,0,0,0.007,0,0,0,0,0,1889.2,1777.2,2807.3,2699.2,0.68109,0,0,80,0,3.9,ON,ON,4.7,0,100,100
6/26/2025,1:00:18,Data,37.557,37.794,32.567,6.64,33.24,2266.81,27.97,17.379,0,0,0.538,3163.3,0.236,99.2,100,1383,9.64,1898,1830.9,1780.8,2757.1,2699.2,0.67028,0.543,0,80,0,3.9,ON,ON,4.7,0,100,100
6/26/2025,1:00:22,Data,34.681,34.168,60.114,6.89,59,2478.31,28.01,33.991,0,0.001,0.47,4018,0.412,98.6,99.8,1486,17.04,2410.8,1959.7,2262.3,3175.8,2699.2,0.59233,0.471,0,40,29.8,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:25,Data,35.255,35.026,82.142,6.95,81.01,2478.31,28.04,33.901,0,0,0.855,4013.48,0.405,98.6,100,1487,16.91,2408.1,2102.5,2330.1,3311.2,2699.2,0.60755,0.853,0,40,40,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:29,Data,35.255,34.796,91.279,6.98,88.919,2474.69,28.04,101.973,6.69,0.069,1.253,4008.95,0.459,95.9,94.7,1485,51.03,2405.4,2069,2359.8,3313,2699.2,0.59936,1.322,0,80,42,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:33,Data,32.534,31.772,95.757,6.99,89.732,2476.5,28.04,238.207,7.07,0.404,1.961,3900.42,0.702,90.4,82.8,1486,119.1,2340.3,2202.3,2428.9,3445.3,2699.2,0.61438,2.366,0,80,46.8,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:36,Data,26.269,25.108,95.305,7,84.264,2477.4,28.01,268.09,7.33,1.63,2.339,3678.83,1.161,89.1,58.9,1487,135.35,2207.3,2304.9,2499.3,3553.3,2699.2,0.6217,3.974,0.03,80,51.8,3.9,ON,ON,4.7,0,26,27
