Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,1:00:40,Data,28.079,26.499,108.829,7,95.924,2479.21,27.98,294.633,7.45,2.267,2.354,3565.78,1.411,88.1,50.9,1487,147.14,2139.5,2435,2649.3,3740,2699.2,0.62764,4.62,0.56,80,56.6,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:44,Data,29.274,27.451,123.575,7,108.307,2478.31,28,269.805,0,2.417,2.662,3751.19,1.816,89.2,52.4,1486,134.18,2250.7,2545.2,2777.9,3900.9,2699.2,0.63026,5.079,0.7,80,61.4,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:47,Data,30.388,28.126,138.909,7,121.232,2478.31,28.07,222.227,0,2.586,3.006,4054.18,2.289,91.1,53.7,1487,110.8,2432.5,2705.7,2941.7,4117,2699.2,0.63313,5.593,0.75,80,66.2,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:51,Data,29.962,27.484,154.695,7,134.429,2475.6,28.15,184.49,6.4,2.748,3.348,4388.82,2.471,92.6,54.9,1486,92.06,2633.3,2892.3,3152.4,4393.7,2699.2,0.63732,6.098,0.82,80,71.2,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:55,Data,29.469,26.499,171.069,7,148.167,2473.79,28.2,152.711,0,2.918,3.687,4221.5,2.822,93.8,55.8,1484,76.31,2532.9,3073.5,3386.9,4677,2699.2,0.63844,6.602,0.88,80,76.2,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:00:58,Data,29.726,27.133,184.956,7,165.296,2473.79,28.23,124.001,0,3.081,4.039,4176.28,2.876,95,56.7,1484,62,2505.8,3332.9,3562,4988.8,2699.2,0.64927,7.118,0.95,80,80,3.9,ON,ON,4.7,0,26,27
6/26/2025,1:01:02,Data,33.196,31.799,223.268,7.01,216.997,2469.27,28.24,101.341,0,1.998,4.749,4275.77,1.56,95.9,70.4,1481,50.67,2565.5,3031.6,3384.9,4652.8,2699.2,0.63239,6.741,0.82,80,79.6,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:06,Data,33.993,32.899,213.316,7.01,207.868,2468.37,28.15,78.951,0,0.004,5.19,4257.68,1.195,96.8,99.9,1481,38.98,2554.6,2920,3239.8,4468.2,2699.2,0.63341,5.194,0,80,77.5,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:09,Data,32.528,30.766,188.846,7.01,176.911,2467.46,28.16,66.673,0,0.733,4.785,4275.77,1.627,97.3,86.8,1480,32.98,2565.5,2876.1,3164.6,4406.1,2699.2,0.63905,5.515,0,80,74.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:13,Data,30.428,27.43,161.344,7.01,143.151,2467.46,28.13,57.825,0,1.775,4.235,4357.17,2.775,97.7,70.5,1481,28.87,2614.3,2927.5,3179.7,4436.6,2699.2,0.6399,6.013,0,80,73,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:17,Data,29.496,26.472,152.479,7.01,131.672,2471.98,28.12,54.304,0,3.491,3.692,4809.39,3.22,97.8,51.4,1483,27.11,2885.6,2922.7,3152.1,4403.2,2699.2,0.64152,7.187,0,80,72.5,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:20,Data,28.929,25.581,151.891,7,129.548,2471.08,28.15,52.769,0,4.292,3.442,5338.49,3.477,97.9,44.5,1483,26.34,3203.1,2960.6,3194.4,4465.7,2699.2,0.64435,7.741,0,80,73.1,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:24,Data,28.409,25.115,154.559,7,131.672,2470.17,28.13,51.325,0,4.503,3.448,5361.1,3.349,97.9,43.4,1483,25.66,3216.7,2970.2,3231.1,4503,2699.2,0.64203,7.953,0,80,74.1,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:28,Data,28.625,24.973,157.273,7,133.389,2470.17,28.11,49.61,0,4.598,3.502,4841.04,3.578,98,43.2,1482,24.8,2904.6,3018.6,3278,4561.1,2699.2,0.6426,8.1,0,80,75,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:31,Data,28.173,24.46,159.128,7,135.152,2470.17,28.11,47.894,0,4.668,3.546,4859.13,3.47,98.1,43.2,1483,23.95,2915.5,3056.4,3318.6,4615.2,2699.2,0.64345,8.212,0,80,75.9,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:35,Data,27.91,24.197,161.57,7,136.824,2471.08,28.09,46.54,0,4.718,3.617,5030.98,3.7,98.1,43.4,1483,23.32,3018.6,3098.4,3377.3,4686.7,2699.3,0.64135,8.335,0,80,76.7,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:39,Data,27.876,23.954,163.154,7,138.225,2471.08,28.1,45.547,0,4.754,3.68,5003.84,3.929,98.2,43.6,1483,22.73,3002.3,3135.1,3393.1,4719.8,2699.3,0.64569,8.434,0,80,77.3,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:42,Data,27.647,23.731,164.375,7,139.355,2468.37,28.09,44.373,0,4.784,3.728,4958.62,3.943,98.2,43.8,1480,22.19,2975.2,3166.9,3419.5,4761,2699.3,0.64701,8.513,0,80,77.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:46,Data,27.532,23.508,165.551,7.01,140.213,2468.37,28.1,42.838,0,4.799,3.745,4949.58,4.118,98.3,43.8,1481,21.46,2969.7,3140,3455,4770.2,2699.3,0.63997,8.543,0,80,78.2,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:50,Data,27.147,23.272,166.32,7,140.891,2468.37,28.1,42.026,0,4.803,3.77,4845.57,4.024,98.3,44,1480,21.01,2907.3,3169.2,3470,4808.3,2699.3,0.64288,8.572,0,80,78.5,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:53,Data,27.586,23.508,167.089,7,141.343,2467.46,28.1,40.943,0,4.821,3.808,4723.47,4.301,98.3,44.1,1481,20.43,2834.1,3212.8,3499.1,4848,2699.3,0.64576,8.63,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:01:57,Data,27.37,22.961,166.863,7,141.569,2465.65,28.09,40.04,0,4.83,3.828,4700.85,4.334,98.4,44.2,1480,20.02,2820.5,3187,3510.5,4835.3,2699.3,0.63962,8.657,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:00,Data,27.815,23.677,167.044,7,141.434,2466.56,28.1,39.137,0,4.849,3.832,4709.9,4.132,98.4,44.1,1480,19.57,2825.9,3185.6,3500,4825.7,2699.3,0.64595,8.682,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:04,Data,27.316,23.278,166.998,7,141.434,2465.65,28.1,38.686,0,4.846,3.821,4709.9,4.22,98.4,44.1,1479,19.3,2825.9,3194.6,3464.2,4816.6,2699.3,0.64403,8.668,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:08,Data,27.64,23.407,166.953,7,141.343,2465.65,28.1,37.692,0,4.842,3.822,4696.33,4.361,98.5,44.1,1478,18.85,2817.8,3184.6,3479.9,4814.4,2699.3,0.64393,8.665,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:11,Data,27.647,23.285,166.953,7,141.253,2467.46,28.08,37.422,0,4.838,3.834,4660.15,4.118,98.5,44.2,1481,18.67,2796.1,3186.4,3474,4812.5,2699.3,0.64437,8.67,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:15,Data,27.019,23.015,166.727,7,141.162,2469.27,28.08,36.88,0,4.821,3.821,4614.93,3.956,98.5,44.2,1481,18.44,2769,3182.4,3495.4,4828.2,2699.3,0.64141,8.643,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:19,Data,27.451,23.184,166.772,7,141.298,2467.46,28.09,36.609,0,4.829,3.824,4565.19,4.051,98.5,44.2,1480,18.3,2739.1,3177.4,3468.5,4802.5,2699.3,0.64382,8.653,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:22,Data,27.424,23.272,166.908,7,141.253,2465.65,28.1,36.338,0,4.842,3.835,4492.83,4.152,98.5,44.2,1479,18.17,2695.7,3177.2,3498.8,4824.5,2699.3,0.64085,8.677,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:26,Data,27.532,23.056,166.637,7,141.434,2465.65,28.09,35.706,0,4.841,3.843,4447.61,4.152,98.5,44.3,1478,17.85,2668.6,3183.4,3477.3,4806.5,2699.3,0.64252,8.684,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:29,Data,27.876,23.738,167.089,7,141.343,2463.85,28.09,35.616,0,4.822,3.828,4429.52,4.031,98.6,44.3,1479,17.81,2657.7,3185.4,3505.9,4839.6,2699.3,0.64149,8.65,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:33,Data,27.667,23.677,166.998,7,141.298,2461.14,28.1,35.435,0,4.82,3.841,4402.39,3.895,98.6,44.3,1477,17.72,2641.4,3190.5,3476.7,4817.7,2699.3,0.64435,8.662,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:37,Data,27.309,23.285,166.772,7,141.343,2463.85,28.09,35.255,0,4.842,3.833,4397.87,4.024,98.6,44.2,1479,17.63,2638.7,3176.4,3487.5,4812.4,2699.3,0.64178,8.675,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:41,Data,27.437,23.373,166.863,7,141.388,2463.85,28.08,34.984,0,4.827,3.846,4397.87,3.97,98.6,44.3,1479,17.49,2638.7,3187.2,3490.3,4822.1,2699.3,0.64159,8.673,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:44,Data,27.322,23.454,166.908,7,141.253,2466.56,28.08,34.984,0,4.831,3.85,4379.78,3.828,98.6,44.4,1479,17.49,2627.9,3187.6,3460.5,4806,2699.3,0.64536,8.682,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:48,Data,27.208,23.049,166.727,7,141.298,2463.85,28.08,34.713,0,4.823,3.829,4375.25,4.125,98.6,44.3,1479,17.36,2625.2,3164.7,3479.7,4806.4,2699.3,0.6401,8.652,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:51,Data,27.194,23.069,166.772,7,141.253,2465.65,28.08,34.713,0,4.839,3.843,4379.78,4.145,98.6,44.3,1479,17.27,2627.9,3202.9,3483.6,4833.6,2699.3,0.64554,8.681,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:55,Data,27.241,23.245,166.817,7,141.298,2465.65,28.09,34.803,0,4.848,3.858,4366.21,3.956,98.6,44.3,1478,17.4,2619.7,3172.1,3458.7,4793,2699.3,0.64352,8.705,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:02:59,Data,27.538,23.272,166.998,7,141.298,2592.19,28.08,34.442,0,4.845,3.83,4352.64,4.24,98.7,44.1,1555,17.18,2611.6,3171.8,3468.6,4799.8,2699.3,0.64382,8.674,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:02,Data,27.424,23.278,166.863,7,141.343,2465.65,28.08,34.442,0,4.838,3.83,4352.64,4.139,98.6,44.2,1479,17.18,2611.6,3204,3463.7,4815.8,2699.3,0.64757,8.667,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:06,Data,27.316,23.359,166.953,7,141.208,2465.65,28.09,34.442,0,4.83,3.821,4352.64,4.226,98.6,44.2,1479,17.18,2611.6,3171.6,3465.9,4794.7,2699.3,0.645,8.652,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:09,Data,27.417,23.272,166.998,7,141.298,2465.65,28.11,34.442,0,4.835,3.837,4352.64,4.152,98.6,44.2,1478,17.22,2611.6,3187,3481,4818.3,2699.3,0.64637,8.672,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:13,Data,27.336,23.002,167.089,7,141.705,2465.65,28.08,34.352,0,4.834,3.862,4352.64,4.024,98.6,44.4,1479,17.18,2611.6,3185.3,3489.9,4829.8,2699.3,0.64167,8.696,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:17,Data,27.572,23.285,166.998,7,141.84,2466.56,28.08,34.352,0,4.808,3.835,4352.64,4.301,98.6,44.4,1480,17.18,2611.6,3166.3,3463.5,4792.2,2699.3,0.64294,8.643,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:21,Data,27.64,23.724,167.948,7,142.835,2463.85,28.09,34.171,0,4.784,3.824,4357.17,3.977,98.6,44.4,1478,17.09,2614.3,3166.8,3459.1,4789.1,2699.3,0.64248,8.606,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:24,Data,27.599,23.933,168.174,7,142.835,2463.85,28.08,34.081,0,4.737,3.852,4352.64,4.024,98.6,44.9,1478,17.04,2611.6,3170.3,3459.3,4791.9,2699.3,0.64355,8.59,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:28,Data,27.64,23.332,167.993,7,142.925,2465.65,28.08,34.171,0,4.743,3.897,4357.17,4.267,98.6,45.1,1479,17.09,2614.3,3170,3463,4798.5,2699.4,0.64372,8.639,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:31,Data,27.619,23.292,168.265,7,143.061,2465.65,28.08,34.081,0,4.745,3.864,4357.17,3.936,98.6,44.9,1479,17,2614.3,3187.3,3438.2,4789.8,2699.4,0.64765,8.609,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:35,Data,27.37,23.508,168.401,7,143.512,2465.65,28.07,34.081,0,4.724,3.873,4379.78,4.139,98.6,45.1,1479,17.04,2627.9,3174,3477.4,4808.3,2699.4,0.64227,8.597,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:39,Data,27.91,23.792,168.627,7,143.558,2465.65,28.09,34.171,0,4.712,3.885,4379.78,4.307,98.6,45.2,1479,17.04,2627.9,3194.4,3461.6,4809.6,2699.4,0.64675,8.598,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:42,Data,27.282,23.4,168.355,7,143.603,2465.65,28.08,34.081,4.7,4.707,3.899,4379.78,3.821,98.6,45.3,1479,17.04,2627.9,3183.3,3452,4797.7,2699.4,0.64544,8.606,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:46,Data,27.964,23.792,168.672,7,143.738,2465.65,28.1,34.081,4.74,4.704,3.897,4388.82,4.26,98.6,45.3,1479,17.04,2633.3,3175.9,3475.3,4808.2,2699.4,0.64328,8.6,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:49,Data,27.728,23.332,168.355,7,143.558,2463.85,28.11,34.171,4.74,4.701,3.899,4379.78,4.159,98.6,45.3,1479,17.09,2627.9,3158.6,3449.9,4784.1,2699.4,0.64227,8.601,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:53,Data,28.072,23.65,168.446,7,143.648,2465.65,28.08,34.171,4.76,4.726,3.866,4375.25,4.139,98.6,45,1478,17.09,2625.2,3172.6,3476.1,4808.2,2699.4,0.64234,8.591,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:03:57,Data,28.403,23.974,168.717,7,143.738,2465.65,28.09,33.991,4.74,4.716,3.881,4375.25,3.875,98.6,45.1,1479,16.95,2625.2,3185.5,3484.1,4819.4,2699.4,0.64227,8.598,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:00,Data,27.538,23.893,168.672,7,143.512,2465.65,28.09,33.81,4.75,4.719,3.888,4379.78,3.922,98.6,45.2,1478,16.91,2627.9,3173.4,3461.7,4799.5,2699.4,0.64321,8.606,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:04,Data,27.43,23.508,168.491,7,143.648,2465.65,28.1,34.081,4.74,4.716,3.881,4375.25,3.936,98.6,45.1,1479,17.04,2625.2,3176.3,3450,4787.5,2699.4,0.6455,8.597,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:07,Data,27.565,23.346,168.536,7,143.603,2463.85,28.08,33.81,4.74,4.708,3.875,4397.87,4.112,98.6,45.1,1478,16.91,2638.7,3190.1,3479,4809.4,2699.4,0.64558,8.583,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:11,Data,27.275,23.386,168.491,6.99,143.693,2465.65,28.09,33.901,4.75,4.699,3.878,4397.87,3.706,98.6,45.2,1480,16.91,2638.7,3205.6,3473.8,4826.6,2699.4,0.647,8.577,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:15,Data,27.923,23.636,168.536,7,143.693,2465.65,28.08,33.901,4.75,4.703,3.881,4397.87,4.058,98.6,45.2,1479,16.95,2638.7,3178.4,3446.6,4787.6,2699.4,0.64577,8.586,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:18,Data,27.809,23.758,168.627,7,143.784,2465.65,28.08,33.81,0,4.704,3.887,4402.39,4.085,98.6,45.2,1478,16.95,2641.4,3198.5,3494.7,4834.8,2699.4,0.64775,8.591,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:22,Data,28.058,23.353,168.627,7,143.874,2465.65,28.08,33.81,0,4.689,3.879,4397.87,4.206,98.6,45.3,1479,16.91,2638.7,3200.9,3464.8,4818,2699.4,0.64714,8.57,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:26,Data,27.228,23.076,168.491,7,143.603,2465.65,28.1,33.81,0,4.691,3.887,4397.87,4.125,98.6,45.3,1479,16.91,2638.7,3173.1,3450.2,4788.3,2699.4,0.64433,8.579,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:29,Data,28.038,23.683,168.627,7,143.693,2467.46,28.08,33.81,0,4.7,3.871,4402.39,4.132,98.6,45.2,1480,16.91,2641.4,3186.7,3440.8,4789.9,2699.4,0.64717,8.571,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:33,Data,28.2,23.765,168.672,7,143.874,2467.46,28.08,33.81,0,4.719,3.863,4397.87,3.909,98.6,45,1480,16.95,2638.7,3187.3,3472.4,4815.3,2699.4,0.64425,8.582,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:37,Data,27.417,23.447,168.672,7,143.738,2468.37,28.09,33.81,0,4.7,3.884,4393.34,3.76,98.6,45.2,1480,16.91,2636,3190.2,3465,4805.8,2699.4,0.64579,8.585,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:40,Data,27.505,23.508,168.355,7,143.784,2465.65,28.08,33.901,0,4.702,3.845,4397.87,3.922,98.6,45,1479,16.95,2638.7,3198.9,3470,4818.3,2699.4,0.64664,8.547,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:44,Data,27.937,23.65,168.446,7,143.738,2463.85,28.1,33.81,0,4.704,3.873,4406.91,3.936,98.6,45.2,1479,16.95,2644.1,3198.6,3452.6,4804.3,2699.4,0.64777,8.577,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:48,Data,27.592,23.623,168.582,6.99,143.648,2467.46,28.1,33.901,0,4.712,3.893,4406.91,3.997,98.6,45.2,1481,16.91,2644.1,3180.6,3448.5,4788,2699.4,0.6451,8.605,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:51,Data,27.268,23.494,168.627,7,143.738,2467.46,28.1,33.901,4.75,4.703,3.881,4406.91,3.72,98.6,45.2,1480,16.91,2644.1,3190.3,3448.8,4796.2,2699.4,0.64706,8.584,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:55,Data,26.971,23.042,168.174,7,143.603,2465.65,28.09,33.81,4.74,4.71,3.874,4411.43,3.929,98.6,45.1,1479,16.91,2646.9,3184,3451.4,4793.7,2699.4,0.64567,8.586,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:04:58,Data,27.795,23.758,168.536,7,143.784,2465.65,28.08,33.81,4.75,4.693,3.868,4411.43,4.287,98.6,45.2,1479,16.91,2646.9,3191.6,3464.8,4809.2,2699.4,0.64608,8.563,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:02,Data,26.978,23.049,168.174,7,143.648,2465.65,28.09,33.81,4.74,4.689,3.883,4425,4.105,98.6,45.3,1479,16.91,2655,3187.1,3449.1,4796,2699.4,0.64609,8.573,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:06,Data,27.37,23.272,168.491,7,143.738,2463.85,28.1,33.901,4.74,4.701,3.879,4406.91,3.882,98.6,45.2,1479,16.91,2644.1,3174.4,3468.3,4803.3,2699.4,0.64389,8.58,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:09,Data,27.511,23.454,168.446,7,143.648,2468.37,28.08,33.81,4.74,4.702,3.868,4411.43,4.159,98.6,45.1,1481,16.91,2646.9,3180.8,3467.2,4805.7,2699.4,0.64484,8.569,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:13,Data,27.525,23.724,168.446,7,143.648,2467.46,28.09,33.81,4.74,4.707,3.892,4406.91,4.085,98.6,45.3,1480,16.91,2644.1,3173.2,3468.8,4801.5,2699.4,0.64339,8.599,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:17,Data,27.95,23.913,168.536,7,143.738,2468.37,28.1,33.901,4.74,4.705,3.873,4397.87,4.037,98.6,45.2,1481,16.95,2638.7,3175.7,3463,4798.5,2699.4,0.64446,8.578,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:20,Data,27.883,23.528,168.582,7,143.784,2468.37,28.07,33.901,4.74,4.706,3.869,4402.39,4.024,98.6,45.1,1481,16.95,2641.4,3166.3,3433,4771.1,2699.5,0.64499,8.575,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:24,Data,27.667,23.893,168.491,7,143.784,2468.37,28.1,33.81,4.74,4.696,3.889,4415.95,4.226,98.6,45.3,1480,16.95,2649.6,3164.3,3478.9,4805,2699.5,0.64073,8.584,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:27,Data,27.282,23.508,168.265,7,143.784,2468.37,28.1,33.81,4.74,4.707,3.883,4425,3.706,98.6,45.2,1480,16.91,2655,3164.7,3457.2,4787.3,2699.5,0.64132,8.589,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:31,Data,27.782,23.461,168.536,7,143.784,2467.46,28.1,33.901,4.75,4.707,3.876,4425,4.01,98.6,45.2,1482,16.95,2655,3188.7,3494.8,4832,2699.5,0.64179,8.584,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:35,Data,28.315,23.778,168.582,7,143.829,2468.37,28.1,33.81,4.75,4.71,3.875,4425,4.301,98.6,45.1,1480,16.95,2655,3171.8,3492.3,4820.2,2699.5,0.64056,8.585,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:38,Data,27.923,23.852,168.536,6.99,143.738,2468.37,28.09,33.81,4.74,4.705,3.862,4411.43,4.409,98.6,45.1,1481,16.91,2646.9,3180.7,3480,4815.5,2699.5,0.6428,8.567,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:42,Data,27.66,23.846,168.627,7,143.874,2468.37,28.1,33.901,4.74,4.726,3.867,4411.43,3.747,98.6,45,1482,16.91,2646.9,3180.9,3513.8,4837.9,2699.5,0.63983,8.592,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:46,Data,27.214,23.663,168.717,7,143.919,2468.37,28.1,33.81,4.74,4.712,3.868,4406.91,4.105,98.6,45.1,1480,16.95,2644.1,3205.7,3493.5,4842.7,2699.5,0.64454,8.58,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:49,Data,27.208,23.704,168.808,7,143.874,2467.46,28.1,33.81,4.74,4.711,3.88,4411.43,3.916,98.6,45.2,1480,16.95,2646.9,3172.1,3474.2,4804.6,2699.5,0.64216,8.591,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:53,Data,27.64,23.656,168.762,6.99,143.784,2468.37,28.08,33.81,4.74,4.718,3.861,4411.43,3.787,98.6,45,1481,16.91,2646.9,3187.2,3485.2,4789,2699.5,0.64317,8.58,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:05:57,Data,27.741,23.312,168.627,7,143.874,2465.65,28.09,33.81,4.74,4.703,3.859,4393.34,4.24,98.6,45.1,1478,16.91,2636,3162.7,3485,4808.5,2699.5,0.63886,8.563,0,80,78.8,3.9,ON,ON,4.7,0,26,26
6/26/2025,1:06:00,Data,28.666,25.439,155.6,7,133.344,2465.65,28.09,33.901,4.75,4.685,3.856,4393.34,3.551,98.6,45.2,1478,16.95,2636,3064.2,3340.7,4596.4,2699.5,0.63803,8.542,0,80,76.6,0.6,ON,ON,4.7,0,26,26
6/26/2025,1:06:04,Data,30.415,27.734,135.2,7,115.99,2461.14,28.09,33.901,4.74,4.488,3.535,4397.87,2.707,98.6,44.1,1477,16.91,2638.7,2875,3020.5,4298.9,2699.5,0.64653,8.022,0,80,69.5,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:08,Data,30.887,28.349,114.348,7.01,96.827,2462.04,28.08,34.081,0,4.226,3.127,4411.43,2.518,98.6,42.5,1477,17.04,2646.9,2703.5,2857.9,4075.2,2699.5,0.63892,7.354,0,80,63.3,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:11,Data,33.149,31.42,94.717,7,74.863,2461.14,28.05,34.352,6.79,4.189,2.606,4402.39,1.749,98.6,38.4,1477,17.18,2641.4,2510,2693.9,3830.9,2699.5,0.63028,6.799,0.46,80,57.8,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:15,Data,34.094,32.899,79.338,7.01,58.684,2463.85,27.99,34.894,0,3.916,2.056,4352.64,1.377,98.6,34.4,1478,17.45,2611.6,2386.9,2602.4,3683.9,2699.5,0.62315,5.973,0.97,80,53.6,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:19,Data,34.567,33.412,71.648,7.01,51.86,2463.85,28.03,35.435,5.52,3.562,1.671,4257.68,1.154,98.6,31.9,1479,17.72,2554.6,2313.3,2535.2,3592.8,2699.5,0.6188,5.234,1.69,80,50.5,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:22,Data,34.81,33.642,67.351,7.02,48.606,2465.65,28.1,36.88,5.52,3.388,1.482,4144.62,0.952,98.5,30.4,1480,18.44,2486.8,2320.5,2490.7,3571.3,2699.5,0.62814,4.87,1.81,80,48.1,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:26,Data,34.803,33.871,64.411,7.01,46.572,2465.65,28.15,37.422,5.53,3.294,1.393,4045.13,0.925,98.5,29.7,1479,18.71,2427.1,2297.4,2462,3530.9,2699.5,0.6249,4.687,1.74,80,46.2,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:30,Data,34.803,34.101,61.697,7.01,45.126,2468.37,28.15,37.692,5.54,3.25,1.335,3954.69,0.898,98.5,29.1,1482,18.85,2372.8,2239.8,2395.1,3470.9,2699.5,0.62268,4.584,1.64,80,44.4,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:33,Data,35.255,34.337,59.571,7.01,43.996,2465.65,28.19,38.595,5.55,3.193,1.274,3864.24,1.033,98.4,28.5,1479,19.3,2318.5,2161.1,2391.2,3402,2699.5,0.61549,4.466,1.55,80,42.8,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:37,Data,35.262,34.54,57.671,7.01,43.002,2463.85,28.2,39.317,5.55,3.141,1.223,3746.66,0.857,98.4,28,1478,19.66,2248,2102.1,2343.8,3308.5,2699.5,0.6122,4.364,1.44,80,41.4,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:41,Data,35.269,34.681,55.907,7.01,41.962,2468.37,28.22,40.581,5.56,3.106,1.188,3656.22,0.864,98.4,27.7,1481,20.29,2193.7,2072.2,2339.9,3290.8,2699.5,0.60626,4.292,1.34,80,40,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:44,Data,35.37,34.567,54.369,7.02,41.239,2467.46,28.24,42.297,5.58,3.091,1.143,3592.91,0.702,98.3,27,1481,21.1,2155.7,2081.2,2340.6,3301.8,2699.5,0.60708,4.234,1.23,80,38.7,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:48,Data,35.66,34.837,53.193,7.01,40.516,2468.37,28.24,43.651,5.59,3.064,1.106,3543.16,0.797,98.2,26.5,1481,21.87,2125.9,2047.5,2315.4,3261.3,2699.5,0.60199,4.171,1.12,80,37.6,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:51,Data,35.512,34.796,51.746,7.01,39.883,2463.85,28.24,45.457,5.61,3.042,1.072,3516.03,0.695,98.2,26.1,1478,22.73,2109.6,2028.4,2295.2,3230.5,2699.5,0.60255,4.113,1.03,80,36.5,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:55,Data,35.539,34.796,50.57,7.01,39.341,2468.37,28.24,46.721,5.62,3.027,1.042,3470.81,0.716,98.1,25.6,1481,23.36,2082.5,2013.4,2293.1,3229.7,2699.5,0.59726,4.069,0.95,80,35.4,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:06:59,Data,35.518,35.012,49.665,7.01,38.844,2462.94,28.25,48.436,5.64,2.994,1.014,3443.68,0.567,98,25.3,1477,24.22,2066.2,2005.9,2291,3224.3,2699.5,0.59771,4.008,0.86,80,34.5,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:02,Data,35.964,35.032,48.67,7.02,38.573,2468.37,28.24,49.79,5.65,2.985,0.997,3434.63,0.709,98,25.1,1481,24.94,2060.8,2004.4,2277.8,3210,2699.5,0.60298,3.982,0.78,80,33.6,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:06,Data,35.714,35.032,47.811,7.02,38.03,2468.37,28.24,51.505,5.67,2.978,0.976,3434.63,0.797,97.9,24.7,1481,25.71,2060.8,1984.9,2298,3214.5,2699.5,0.59652,3.954,0.71,80,32.7,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:10,Data,35.951,35.093,47.042,7.02,37.759,2471.08,28.24,52.95,5.69,2.96,0.957,3448.2,0.689,97.9,24.5,1483,26.47,2068.9,1977.4,2267.2,3185.7,2699.5,0.59555,3.917,0.62,80,31.9,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:13,Data,35.721,35.248,46.228,7.01,37.398,2471.08,28.24,54.304,5.7,2.953,0.943,3461.76,0.493,97.8,24.2,1482,27.11,2077.1,1976.8,2280.8,3190.2,2699.5,0.59302,3.896,0.55,80,31.1,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:17,Data,35.897,35.356,45.594,7.02,37.127,2471.08,28.25,56.02,5.71,2.942,0.932,3479.85,0.689,97.7,24.1,1483,28.05,2087.9,1968.4,2274.2,3181,2699.5,0.59193,3.875,0.48,80,30.3,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:21,Data,35.829,35.255,45.006,7.02,36.81,2470.17,28.25,57.554,5.72,2.913,0.92,3493.42,0.668,97.7,24,1483,28.82,2096.1,1956,2267.8,3171.1,2699.5,0.58939,3.833,0.4,80,29.6,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:24,Data,35.951,35.431,44.283,7.02,36.629,2468.37,28.24,59.179,5.74,2.918,0.891,3516.03,0.682,97.6,23.4,1481,29.59,2109.6,1945.3,2270.8,3167.6,2699.5,0.58951,3.809,0.33,80,28.9,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:28,Data,36.005,35.309,43.83,7.02,36.403,2468.37,28.25,60.714,5.75,2.906,0.887,3529.6,0.641,97.5,23.4,1481,30.36,2117.8,1956.7,2272,3173.5,2699.5,0.59276,3.793,0.26,80,28.3,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:31,Data,35.951,35.282,43.242,7.02,36.223,2471.08,28.24,62.159,5.76,2.906,0.883,3538.64,0.581,97.5,23.3,1482,31.08,2123.2,1925.5,2267.5,3162.6,2699.5,0.5845,3.788,0.18,80,27.6,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:35,Data,36.059,35.464,42.79,7.02,36.132,2470.17,28.23,63.603,5.77,2.91,0.881,3525.08,0.533,97.4,23.2,1483,31.8,2115,1954.7,2270.6,3173.5,2699.5,0.58991,3.791,0.09,80,27,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:39,Data,36.079,35.309,42.428,7.01,35.997,2470.17,28.23,65.048,5.78,2.902,0.87,3534.12,0.803,97.4,23.1,1483,32.52,2120.5,1947.7,2252.4,3153.6,2699.5,0.58744,3.773,0,80,26.4,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:42,Data,35.951,35.485,41.885,7.02,35.906,2471.08,28.24,66.402,5.79,2.905,0.867,3516.03,0.641,97.3,23,1483,33.2,2109.6,1966.7,2253.2,3167.9,2699.5,0.59545,3.772,0,80,25.8,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:46,Data,35.951,35.377,41.478,7.02,35.816,2470.17,28.24,67.485,5.81,2.885,0.862,3516.03,0.668,97.3,23,1483,33.74,2109.6,1920.2,2241.5,3137.8,2699.6,0.5814,3.747,0,80,25.2,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:50,Data,36.065,35.485,41.116,7.02,35.68,2471.08,28.24,68.93,5.81,2.881,0.855,3502.46,0.682,97.2,22.9,1482,34.42,2101.5,1925.2,2247.9,3140.8,2699.6,0.58527,3.736,0,80,24.7,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:53,Data,36.065,35.485,40.754,7.02,35.5,2471.08,28.24,70.284,5.82,2.884,0.844,3502.46,0.513,97.2,22.6,1483,35.1,2101.5,1912.1,2243.4,3133.1,2699.6,0.58155,3.727,0,80,24.1,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:07:57,Data,36.065,35.485,40.393,7.01,35.364,2470.17,28.25,71.909,5.83,2.886,0.836,3493.42,0.682,97.1,22.5,1483,36,2096.1,1920.9,2243.1,3132.7,2699.6,0.58325,3.721,0,80,23.5,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:01,Data,36.126,35.701,39.94,7.02,35.274,2475.6,28.24,73.173,5.84,2.855,0.835,3497.94,0.493,97,22.6,1486,36.59,2098.8,1922.4,2239.6,3134.3,2699.6,0.58499,3.69,0.13,80,23,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:04,Data,36.065,35.485,39.624,7.02,35.093,2468.37,28.25,74.527,5.85,2.856,0.828,3497.94,0.493,97,22.5,1480,37.31,2098.8,1921.6,2244.8,3132.5,2699.6,0.5849,3.684,0.21,80,22.5,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:08,Data,36.18,35.485,39.217,7.02,34.957,2468.37,28.25,75.701,5.86,2.869,0.817,3497.94,0.695,96.9,22.2,1481,37.85,2098.8,1918,2239.5,3131.3,2699.6,0.5825,3.686,0.27,80,22,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:12,Data,35.951,35.708,38.855,7.01,34.777,2469.27,28.24,76.784,5.87,2.842,0.81,3425.59,0.493,96.9,22.2,1481,38.44,2055.4,1915.7,2227,3118.3,2699.6,0.58252,3.651,0.33,80,21.5,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:15,Data,36.079,35.66,37.95,7.02,34.325,2467.46,28.25,77.777,5.88,2.852,0.856,3339.66,0.473,96.8,23.1,1481,38.84,2003.8,1915.1,2243.5,3126.1,2699.6,0.58346,3.71,0.38,80,20.9,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:19,Data,36.025,35.491,37.724,7.02,34.189,2469.27,28.24,78.5,5.88,2.839,0.792,3308.01,0.466,96.8,21.8,1481,39.29,1984.8,1907.8,2241.3,3126,2699.6,0.58332,3.63,0.47,80,19.8,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:23,Data,36.18,35.708,37.362,7.02,34.008,2471.98,28.25,79.763,5.89,2.818,0.782,3271.83,0.473,96.8,21.7,1484,39.93,1963.1,1890.9,2245,3128.8,2699.6,0.57997,3.601,0.53,80,19.4,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:26,Data,36.396,35.714,37.181,7.02,33.918,2468.37,28.25,80.666,5.89,2.809,0.775,3258.26,0.52,96.7,21.6,1480,40.33,1955,1885.1,2233.5,3112.6,2699.6,0.57427,3.585,0.56,80,19,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:30,Data,36.18,35.714,36.91,7.02,33.692,2466.56,28.24,81.659,5.9,2.82,0.765,3235.65,0.641,96.7,21.4,1480,40.78,1941.4,1893.5,2233.8,3113.8,2699.6,0.57632,3.586,0.59,80,18.6,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:34,Data,36.41,35.714,36.638,7.02,33.601,2468.37,28.25,82.562,5.92,2.805,0.762,3222.09,0.52,96.7,21.4,1481,41.28,1933.3,1901.1,2234.4,3114.2,2699.6,0.58137,3.568,0.61,80,18.3,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:37,Data,36.234,35.714,36.367,7.02,33.466,2471.08,28.25,83.736,5.91,2.796,0.762,3208.52,0.473,96.6,21.4,1483,41.87,1925.1,1901.8,2235.5,3113.5,2699.6,0.58072,3.559,0.64,80,17.9,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:41,Data,36.41,35.829,36.186,7.02,33.421,2470.17,28.26,84.368,5.91,2.789,0.758,3199.48,0.459,96.6,21.4,1483,42.18,1919.7,1890.9,2225.5,3111.5,2699.6,0.57819,3.546,0.66,80,17.6,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:45,Data,36.416,35.714,36.05,7.01,33.24,2468.37,28.25,85.09,5.92,2.785,0.749,3190.43,0.466,96.6,21.2,1481,42.64,1914.3,1889.7,2227.1,3102.5,2699.6,0.58263,3.534,0.68,80,17.2,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:48,Data,36.207,35.714,35.734,7.02,33.104,2468.37,28.27,85.903,5.93,2.786,0.741,3185.91,0.473,96.5,21,1481,42.95,1911.5,1872.9,2237,3103.6,2699.6,0.5744,3.527,0.7,80,16.9,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:52,Data,36.396,35.937,35.553,7.02,32.924,2468.37,28.27,86.715,5.93,2.766,0.743,3172.34,0.486,96.5,21.1,1481,43.36,1903.4,1884.2,2255.3,3124,2699.6,0.57247,3.507,0.72,80,16.6,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:55,Data,36.41,35.829,35.372,7.02,32.878,2467.46,28.26,87.618,5.94,2.766,0.734,3154.25,0.459,96.4,21,1480,43.85,1892.6,1879.8,2232.3,3103.5,2699.6,0.57552,3.5,0.74,80,16.3,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:08:59,Data,36.41,35.721,35.236,7.02,32.698,2473.79,28.26,88.16,5.94,2.758,0.734,3154.25,0.554,96.4,21,1484,44.08,1892.6,1881.6,2215.6,3091,2699.6,0.58047,3.493,0.75,80,16,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:03,Data,36.41,35.951,35.055,7.02,32.607,2467.46,28.26,89.062,5.95,2.76,0.733,3140.69,0.459,96.4,21,1480,44.53,1884.4,1854.9,2235.9,3094.6,2699.6,0.57061,3.494,0.78,80,15.7,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:06,Data,36.308,35.951,34.829,7.02,32.517,2467.46,28.27,89.965,5.95,2.746,0.728,3140.69,0.452,96.4,21,1480,44.89,1884.4,1885.1,2216.4,3099,2699.6,0.57879,3.474,0.8,80,15.4,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:10,Data,36.41,35.775,34.693,7.02,32.472,2467.46,28.26,90.868,5.95,2.746,0.721,3127.12,0.452,96.3,20.8,1480,45.48,1876.3,1878.7,2226.2,3106.2,2699.6,0.57807,3.466,0.81,80,15.1,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:14,Data,36.41,35.951,34.648,7.02,32.426,2474.69,28.26,91.41,5.95,2.748,0.718,3118.08,0.459,96.3,20.7,1485,45.7,1870.8,1870.2,2235.8,3099,2699.6,0.57106,3.467,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:17,Data,36.41,35.951,34.603,7.02,32.426,2471.08,28.26,92.313,5.96,2.761,0.715,3104.51,0.459,96.3,20.6,1483,46.2,1862.7,1886.2,2230.3,3110.3,2699.6,0.57557,3.477,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:21,Data,36.41,35.951,34.648,7.02,32.426,2471.98,28.26,92.945,5.97,2.751,0.717,3104.51,0.459,96.2,20.6,1483,46.43,1862.7,1890.8,2226.8,3108.5,2699.6,0.57833,3.469,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:25,Data,36.437,35.951,34.693,7.02,32.472,2471.08,28.25,93.667,5.97,2.753,0.713,3099.99,0.473,96.2,20.6,1483,46.83,1860,1887.6,2238.9,3110.5,2699.6,0.57214,3.466,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:28,Data,36.41,35.951,34.648,7.01,32.381,2468.37,28.27,94.57,5.97,2.755,0.713,3095.46,0.459,96.2,20.6,1481,47.28,1857.3,1865.2,2248.1,3108.2,2699.6,0.57053,3.467,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:32,Data,36.605,35.951,34.693,7.02,32.426,2468.37,28.27,95.021,5.98,2.75,0.717,3090.94,0.567,96.2,20.7,1481,47.51,1854.6,1877.5,2228.8,3102.9,2699.6,0.57501,3.468,0.82,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:35,Data,36.612,35.951,34.648,7.01,32.381,2467.46,28.26,95.743,5.98,2.742,0.717,3090.94,0.486,96.1,20.7,1480,47.87,1854.6,1885.5,2229.7,3106.9,2699.6,0.57814,3.459,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:39,Data,36.437,35.951,34.648,7.02,32.381,2467.46,28.26,96.465,5.98,2.743,0.721,3104.51,0.459,96.1,20.8,1481,48.23,1862.7,1893.8,2225.7,3097.2,2699.6,0.57996,3.464,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:43,Data,36.41,35.944,34.648,7.02,32.426,2465.65,28.26,97.459,5.99,2.751,0.723,3104.51,0.466,96,20.8,1478,48.73,1862.7,1890.4,2221.9,3102.2,2699.6,0.58038,3.474,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:46,Data,36.585,35.951,34.648,7.02,32.426,2468.37,28.26,98.091,5.99,2.746,0.715,3081.9,0.479,96,20.7,1481,49.05,1849.1,1888.8,2236.8,3112.3,2699.6,0.57383,3.459,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:50,Data,36.41,35.937,34.693,7.02,32.426,2468.37,28.26,98.632,5.99,2.756,0.715,3090.94,0.473,96,20.6,1480,49.32,1854.6,1862.7,2230.5,3096.6,2699.6,0.57619,3.469,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:54,Data,36.41,35.829,34.648,7.02,32.381,2468.37,28.27,99.264,6,2.755,0.723,3068.33,0.473,96,20.8,1480,49.63,1841,1877.2,2234,3106.9,2699.6,0.57028,3.477,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:09:57,Data,36.41,35.951,34.739,7.02,32.472,2468.37,28.26,99.716,6.01,2.748,0.718,3077.38,0.682,96,20.7,1480,49.9,1846.4,1872.9,2216.1,3085.3,2699.6,0.57873,3.466,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:01,Data,36.41,36.065,34.693,7.02,32.472,2468.37,28.26,100.528,6.01,2.757,0.718,3077.38,0.52,95.9,20.7,1481,50.31,1846.4,1875.7,2207.2,3083.6,2699.6,0.57952,3.473,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:05,Data,36.389,35.951,34.693,7.02,32.381,2469.27,28.26,100.799,6.01,2.758,0.721,3077.38,0.459,95.9,20.7,1482,50.4,1846.4,1879.5,2206.5,3088.1,2699.6,0.57632,3.478,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:08,Data,36.41,35.971,34.739,7.02,32.426,2470.17,28.26,101.702,6.01,2.75,0.721,3063.81,0.459,95.9,20.8,1483,50.9,1838.3,1885.2,2219,3098.4,2699.6,0.5786,3.471,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:12,Data,36.524,35.951,34.739,7.02,32.426,2470.17,28.26,101.973,6.01,2.748,0.718,3068.33,0.675,95.9,20.7,1483,51.03,1841,1912.5,2218.6,3113.1,2699.6,0.58318,3.467,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:16,Data,36.41,35.843,34.648,7.02,32.381,2470.17,28.26,102.785,6.02,2.748,0.71,3077.38,0.479,95.8,20.5,1482,51.39,1846.4,1888.8,2228.8,3103.8,2699.6,0.57881,3.459,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:19,Data,36.396,35.951,34.648,7.02,32.381,2470.17,28.26,102.875,6.02,2.749,0.715,3063.81,0.459,95.8,20.6,1483,51.48,1838.3,1892.1,2215.5,3091.1,2699.6,0.58202,3.464,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:23,Data,36.639,36.173,34.829,7.02,32.517,2468.37,28.26,103.778,6.02,2.747,0.72,3068.33,0.466,95.8,20.8,1480,51.93,1841,1874.1,2236.2,3102.6,2699.6,0.57318,3.467,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:27,Data,36.41,35.951,34.739,7.02,32.426,2468.37,28.26,104.139,6.03,2.754,0.722,3059.29,0.459,95.8,20.8,1481,52.07,1835.6,1865.5,2229.7,3098.2,2699.6,0.57165,3.476,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:30,Data,36.41,35.951,34.693,7.02,32.426,2468.37,28.25,104.591,6.03,2.729,0.724,3059.29,0.459,95.8,21,1481,52.25,1835.6,1879.9,2226.2,3098.8,2699.6,0.57592,3.453,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:34,Data,36.41,35.951,34.739,7.01,32.426,2468.37,28.27,105.042,6.03,2.744,0.723,3054.76,0.459,95.7,20.8,1480,52.48,1832.9,1869.3,2212.9,3087.7,2699.6,0.57505,3.468,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:38,Data,36.41,35.951,34.739,7.02,32.472,2468.37,28.27,105.313,6.03,2.75,0.717,3050.24,0.459,95.7,20.7,1481,52.61,1830.1,1876.6,2234.5,3105,2699.6,0.57506,3.467,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:41,Data,36.612,35.998,34.739,7.02,32.381,2466.56,28.27,105.855,6.03,2.741,0.715,3050.24,0.479,95.7,20.7,1480,52.93,1830.1,1882.9,2214,3093.3,2699.6,0.57761,3.457,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:45,Data,36.423,35.951,34.693,7.02,32.426,2469.27,28.28,106.306,6.04,2.757,0.717,3050.24,0.459,95.7,20.7,1481,53.15,1830.1,1886.4,2222.4,3101,2699.6,0.57821,3.475,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:49,Data,36.41,35.951,34.693,7.02,32.472,2467.46,28.27,106.487,6.04,2.766,0.72,3054.76,0.459,95.7,20.7,1481,53.2,1832.9,1884.4,2215.9,3093.8,2699.6,0.57705,3.486,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:52,Data,36.41,35.951,34.739,7.02,32.472,2468.37,28.26,107.028,6.04,2.758,0.715,3054.76,0.459,95.7,20.6,1480,53.47,1832.9,1893.5,2226.8,3109,2699.6,0.57893,3.475,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:56,Data,36.416,35.951,34.739,7.02,32.472,2465.65,28.27,107.299,6.04,2.749,0.721,3059.29,0.574,95.6,20.7,1478,53.6,1835.6,1892.4,2214.9,3097,2699.6,0.58007,3.47,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:10:59,Data,36.626,35.991,34.739,7.02,32.472,2465.65,28.26,107.299,6.05,2.759,0.721,3059.29,0.648,95.6,20.7,1479,53.74,1835.6,1880.7,2220,3094,2699.7,0.57658,3.48,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:03,Data,36.632,35.964,34.784,7.02,32.426,2463.85,28.26,107.931,6.05,2.758,0.717,3054.76,0.554,95.6,20.6,1478,54.01,1832.9,1892.5,2231.8,3110.8,2699.7,0.57991,3.474,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:07,Data,36.416,35.951,34.693,7.02,32.426,2465.65,28.26,108.202,6.05,2.758,0.722,3054.76,0.459,95.6,20.7,1479,54.06,1832.9,1893,2230.8,3110.6,2699.7,0.57776,3.479,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:10,Data,36.41,36.126,34.693,7.02,32.426,2465.65,28.26,108.112,6.05,2.759,0.72,3059.29,0.459,95.6,20.7,1479,54.1,1835.6,1880.5,2219.5,3101.4,2699.7,0.57602,3.481,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:14,Data,36.612,36.005,34.784,7.02,32.426,2463.85,28.26,108.653,6.05,2.755,0.715,3059.29,0.567,95.6,20.6,1480,54.33,1835.6,1885,2227.5,3101.8,2699.7,0.57683,3.469,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:18,Data,36.524,35.957,34.784,7.01,32.517,2465.65,28.26,109.105,6.05,2.763,0.715,3054.76,0.473,95.6,20.5,1479,54.55,1832.9,1890.7,2217.8,3103.7,2699.7,0.58037,3.477,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:21,Data,36.639,36.14,34.784,7.02,32.517,2463.85,28.26,109.105,6.05,2.762,0.717,3054.76,0.5,95.6,20.6,1478,54.55,1832.9,1889.2,2210.6,3093.3,2699.7,0.57903,3.479,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:25,Data,36.612,35.978,34.784,7.02,32.472,2468.37,28.27,109.105,6.05,2.751,0.717,3059.29,0.567,95.6,20.7,1482,54.55,1835.6,1880.1,2216.6,3095.1,2699.7,0.57862,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:29,Data,36.619,36.052,34.829,7.02,32.472,2465.65,28.26,109.827,6.05,2.756,0.715,3054.76,0.506,95.5,20.6,1479,54.91,1832.9,1883.8,2222.2,3103.6,2699.7,0.57488,3.471,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:32,Data,36.41,35.951,34.784,7.02,32.472,2466.56,28.27,109.737,6.05,2.753,0.713,3041.2,0.547,95.5,20.5,1480,54.87,1824.7,1884.5,2233.4,3109.9,2699.7,0.5786,3.465,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:36,Data,36.639,35.978,34.829,7.02,32.517,2465.65,28.26,110.008,6.06,2.745,0.722,3041.2,0.574,95.5,20.8,1479,55,1824.7,1884.1,2218.1,3099.3,2699.7,0.57462,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:39,Data,36.464,35.957,34.829,7.02,32.472,2465.65,28.27,110.279,6.06,2.753,0.724,3045.72,0.479,95.5,20.8,1479,55.18,1827.4,1890,2231.4,3114,2699.7,0.57385,3.477,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:43,Data,36.437,35.951,34.693,7.02,32.426,2465.65,28.26,110.369,6.06,2.756,0.721,3041.2,0.466,95.5,20.7,1479,55.23,1824.7,1867.7,2215.6,3084.8,2699.7,0.57374,3.476,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:47,Data,36.41,35.951,34.693,7.02,32.426,2465.65,28.26,110.549,6.06,2.746,0.716,3045.72,0.486,95.5,20.7,1479,55.27,1827.4,1871.5,2227.4,3097.3,2699.7,0.57127,3.461,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:50,Data,36.524,35.951,34.739,7.01,32.472,2467.46,28.26,110.73,6.06,2.74,0.714,3045.72,0.486,95.5,20.7,1480,55.41,1827.4,1877.1,2228.6,3096,2699.7,0.57708,3.454,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:54,Data,36.416,35.951,34.784,7.02,32.517,2463.85,28.27,111.091,6.06,2.759,0.718,3045.72,0.459,95.5,20.7,1478,55.55,1827.4,1867,2234.7,3098.6,2699.7,0.57432,3.477,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:11:58,Data,36.612,35.978,34.739,7.02,32.517,2470.17,28.26,111.272,6.06,2.756,0.723,3045.72,0.56,95.5,20.8,1482,55.64,1827.4,1905.2,2235.9,3123.5,2699.7,0.57955,3.478,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:01,Data,36.639,35.951,34.739,7.02,32.472,2463.85,28.26,111.001,6.06,2.742,0.724,3045.72,0.466,95.5,20.9,1479,55.5,1827.4,1903,2235.9,3119.9,2699.7,0.57644,3.466,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:05,Data,36.632,35.957,34.784,7.02,32.472,2465.65,28.27,111.272,6.06,2.75,0.717,3045.72,0.479,95.5,20.7,1479,55.64,1827.4,1901.9,2240.1,3128,2699.7,0.57598,3.467,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:09,Data,36.41,35.951,34.784,7.01,32.472,2463.85,28.26,111.723,6.06,2.757,0.713,3041.2,0.459,95.5,20.5,1479,55.86,1824.7,1908.1,2233,3123.7,2699.7,0.58336,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:12,Data,36.612,36.173,34.784,7.01,32.472,2465.65,28.26,111.723,6.06,2.767,0.715,3059.29,0.459,95.5,20.5,1479,55.86,1835.6,1908.2,2223.1,3120.7,2699.7,0.57706,3.482,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:16,Data,36.423,35.951,34.739,7.02,32.472,2466.56,28.26,111.904,6.06,2.756,0.724,3059.29,0.459,95.5,20.8,1479,55.95,1835.6,1916.2,2220.3,3120.4,2699.7,0.5839,3.478,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:20,Data,36.585,36.065,34.784,7.01,32.472,2465.65,28.26,111.904,6.07,2.757,0.718,3063.81,0.675,95.5,20.7,1479,55.95,1838.3,1902.7,2223.3,3110,2699.7,0.58521,3.474,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:23,Data,36.464,35.951,34.739,7.01,32.517,2465.65,28.27,112.174,6.06,2.747,0.717,3059.29,0.554,95.5,20.7,1479,56.09,1835.6,1911.5,2219,3118.3,2699.7,0.58348,3.464,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:27,Data,36.632,36.065,34.784,7.02,32.472,2467.46,28.27,112.174,6.06,2.753,0.723,3059.29,0.466,95.5,20.8,1481,56.09,1835.6,1951.2,2248.6,3168.5,2699.7,0.58461,3.475,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:31,Data,36.585,36.133,34.784,7.02,32.426,2468.37,28.26,112.174,6.06,2.755,0.721,3059.29,0.641,95.5,20.7,1481,56.13,1835.6,1922.2,2225.2,3133.5,2699.7,0.58469,3.476,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:34,Data,36.41,36.011,34.784,7.01,32.472,2467.46,28.27,112.716,6.06,2.758,0.712,3059.29,0.459,95.4,20.5,1480,56.36,1835.6,1922.8,2254.4,3153.4,2699.7,0.58282,3.47,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:38,Data,36.464,35.951,34.739,7.02,32.517,2467.46,28.26,112.716,6.06,2.758,0.711,3054.76,0.473,95.4,20.5,1481,56.36,1832.9,1914.3,2230,3129.6,2699.7,0.57704,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:41,Data,36.41,35.951,34.739,7.02,32.472,2472.89,28.26,112.716,6.07,2.757,0.72,3059.29,0.459,95.4,20.7,1483,56.36,1835.6,1909.1,2227.2,3123.8,2699.7,0.58219,3.477,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:45,Data,36.524,35.957,34.739,7.01,32.426,2471.98,28.27,112.716,6.07,2.75,0.721,3054.76,0.668,95.4,20.8,1483,56.36,1832.9,1899.3,2232.7,3124.1,2699.7,0.57573,3.47,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:49,Data,36.524,35.951,34.693,7.02,32.381,2475.6,28.27,112.987,6.07,2.741,0.718,3054.76,0.662,95.4,20.8,1485,56.49,1832.9,1912,2224.2,3119.5,2699.7,0.58147,3.459,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:52,Data,36.585,36.052,34.784,7.01,32.517,2472.89,28.26,112.987,6.06,2.745,0.714,3059.29,0.5,95.4,20.6,1484,56.49,1835.6,1920.9,2235.2,3136.9,2699.7,0.58233,3.459,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:12:56,Data,36.639,35.951,34.784,7.01,32.517,2471.08,28.26,112.987,6.06,2.749,0.718,3054.76,0.689,95.4,20.7,1483,56.45,1832.9,1915.6,2222.8,3126.8,2699.7,0.57971,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:00,Data,36.524,35.951,34.739,7.01,32.472,2472.89,28.26,112.987,6.07,2.758,0.72,3059.29,0.473,95.4,20.7,1484,56.49,1835.6,1908.3,2245,3139.4,2699.7,0.57538,3.479,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:03,Data,36.416,36.153,34.739,7.01,32.472,2479.21,28.26,113.258,6.07,2.751,0.716,3059.29,0.547,95.4,20.7,1488,56.63,1835.6,1899.6,2231.7,3120.9,2699.7,0.57506,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:07,Data,36.639,35.951,34.784,7.02,32.517,2470.17,28.27,113.348,6.06,2.751,0.712,3063.81,0.682,95.4,20.5,1482,56.63,1838.3,1914.1,2233.1,3134.2,2699.7,0.57679,3.462,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:11,Data,36.416,35.951,34.739,7.01,32.517,2473.79,28.26,112.987,6.07,2.745,0.717,3041.2,0.52,95.4,20.7,1484,56.45,1824.7,1916.8,2219.4,3116.9,2699.7,0.58318,3.462,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:14,Data,36.524,36.065,34.739,7.02,32.517,2472.89,28.26,113.348,6.07,2.753,0.711,3045.72,0.466,95.4,20.5,1484,56.67,1827.4,1904,2216.8,3111.7,2699.7,0.58174,3.464,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:18,Data,36.632,36.18,34.829,7.02,32.517,2475.6,28.26,113.348,6.07,2.761,0.721,3045.72,0.459,95.4,20.7,1486,56.63,1827.4,1920.9,2216.4,3121.4,2699.7,0.58592,3.481,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:22,Data,36.632,36.18,34.829,7.01,32.517,2471.08,28.26,113.619,6.07,2.739,0.724,3059.29,0.459,95.4,20.9,1482,56.81,1835.6,1911.5,2222.4,3122.8,2699.7,0.58056,3.463,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:25,Data,36.612,35.951,34.784,7.02,32.472,2470.17,28.26,113.529,6.07,2.748,0.72,3054.76,0.675,95.4,20.8,1482,56.81,1832.9,1915,2229,3133.9,2699.7,0.58173,3.467,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:29,Data,36.524,35.951,34.784,7.02,32.472,2471.08,28.26,113.89,6.08,2.753,0.721,3068.33,0.486,95.4,20.7,1482,56.9,1841,1834.6,2221.1,3064.8,2699.7,0.56593,3.475,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:33,Data,36.639,35.964,34.784,7.01,32.472,2470.17,28.27,113.89,6.08,2.764,0.724,3059.29,0.547,95.4,20.8,1483,56.94,1835.6,1846.1,2220.2,3064.6,2699.7,0.57408,3.487,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:36,Data,36.626,35.998,34.739,7.01,32.426,2467.46,28.27,113.799,6.07,2.745,0.727,3054.76,0.371,95.4,20.9,1480,56.94,1832.9,1828.5,2224.5,3058.7,2699.7,0.56932,3.471,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:40,Data,36.43,35.951,34.784,7.02,32.472,2467.46,28.26,113.799,6.07,2.76,0.726,3054.76,0.466,95.4,20.9,1480,56.94,1832.9,1842.6,2214.2,3065.3,2699.7,0.57286,3.487,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:44,Data,36.437,35.951,34.739,7.01,32.426,2468.37,28.26,114.07,6.08,2.761,0.716,3063.81,0.466,95.4,20.6,1481,57.04,1838.3,1838.9,2219.9,3070.5,2699.7,0.56752,3.478,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:47,Data,36.41,35.951,34.739,7.02,32.426,2468.37,28.26,114.07,6.08,2.746,0.718,3059.29,0.459,95.4,20.7,1481,57.04,1835.6,1832.4,2214.8,3058.7,2699.7,0.56802,3.462,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:51,Data,36.524,35.951,34.739,7.01,32.472,2465.65,28.26,113.89,6.07,2.76,0.718,3054.76,0.5,95.4,20.7,1479,56.9,1832.9,1855.3,2214,3053.4,2699.7,0.57433,3.48,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:55,Data,36.585,36.079,34.784,7.01,32.517,2465.65,28.26,114.07,6.07,2.751,0.721,3054.76,0.662,95.4,20.8,1478,57.04,1832.9,1837.7,2221.8,3065.6,2699.7,0.576,3.472,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:13:58,Data,36.403,35.991,34.693,7.01,32.426,2466.56,28.26,114.341,6.07,2.746,0.715,3059.29,0.398,95.4,20.7,1480,57.17,1835.6,1863,2237,3102.9,2699.7,0.56893,3.461,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:02,Data,36.41,35.951,34.739,7.01,32.426,2465.65,28.25,114.341,6.07,2.745,0.715,3054.76,0.574,95.4,20.7,1478,57.17,1832.9,1875.4,2241,3111.1,2699.7,0.57032,3.459,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:05,Data,36.464,35.951,34.739,7.02,32.426,2466.56,28.26,114.431,6.07,2.757,0.718,3059.29,0.466,95.4,20.7,1480,57.22,1835.6,1878,2221.9,3099.3,2699.7,0.5765,3.477,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:09,Data,36.41,35.951,34.784,7.01,32.426,2468.37,28.26,114.702,6.07,2.746,0.72,3059.29,0.459,95.4,20.8,1481,57.31,1835.6,1878.5,2224.9,3099.5,2699.8,0.57571,3.466,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:13,Data,36.416,35.951,34.739,7.02,32.426,2468.37,28.26,114.612,6.08,2.748,0.715,3059.29,0.459,95.4,20.6,1480,57.35,1835.6,1886.4,2224,3100.3,2699.8,0.5801,3.462,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:16,Data,36.41,35.951,34.648,7.01,32.426,2471.08,28.27,114.612,6.07,2.746,0.717,3059.29,0.662,95.4,20.7,1483,57.35,1835.6,1884.4,2232.5,3114,2699.8,0.57398,3.464,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:20,Data,36.41,35.951,34.693,7.02,32.426,2469.27,28.26,115.063,6.07,2.76,0.717,3059.29,0.459,95.3,20.6,1482,57.53,1835.6,1867.9,2233.5,3096.8,2699.8,0.5733,3.477,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:24,Data,36.524,35.951,34.739,7.01,32.381,2475.6,28.26,114.612,6.08,2.75,0.715,3063.81,0.662,95.4,20.6,1485,57.31,1838.3,1891.4,2225.5,3106.5,2699.8,0.58243,3.465,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:27,Data,36.194,35.944,34.693,7.01,32.336,2469.27,28.26,114.973,6.08,2.748,0.72,3059.29,0.419,95.3,20.8,1481,57.49,1835.6,1889.7,2223.4,3101.2,2699.8,0.58381,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:31,Data,36.626,35.978,34.829,7.01,32.517,2467.46,28.26,114.973,6.07,2.747,0.72,3054.76,0.581,95.3,20.8,1480,57.53,1832.9,1881,2228.6,3098.6,2699.8,0.57538,3.467,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
