Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,1:14:35,Data,36.41,36.065,34.693,7.02,32.426,2468.37,28.25,114.973,6.08,2.748,0.718,3054.76,0.459,95.3,20.7,1480,57.49,1832.9,1886,2217.3,3090.6,2699.8,0.58045,3.466,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:38,Data,36.585,35.951,34.784,7.02,32.472,2472.89,28.27,114.702,6.08,2.751,0.717,3059.29,0.567,95.4,20.7,1484,57.31,1835.6,1889.1,2226.8,3108.5,2699.8,0.57763,3.468,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:42,Data,36.41,35.951,34.693,7.01,32.472,2468.37,28.26,114.612,6.08,2.749,0.726,3054.76,0.459,95.4,20.9,1480,57.26,1832.9,1884.2,2232,3110.4,2699.8,0.57765,3.476,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:46,Data,36.437,35.951,34.693,7.01,32.381,2467.46,28.26,114.612,6.07,2.738,0.726,3059.29,0.378,95.4,21,1480,57.31,1835.6,1880.5,2219.2,3093.3,2699.8,0.57038,3.464,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:49,Data,36.41,35.951,34.784,7.02,32.426,2468.37,28.26,114.612,6.07,2.749,0.716,3054.76,0.574,95.4,20.6,1481,57.44,1832.9,1866.1,2221.8,3087.6,2699.8,0.57058,3.465,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:53,Data,36.41,35.951,34.693,7.01,32.426,2467.46,28.26,115.063,6.08,2.758,0.716,3059.29,0.459,95.3,20.6,1480,57.53,1835.6,1885.7,2213.7,3096.8,2699.8,0.58213,3.474,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:14:57,Data,36.41,35.951,34.739,7.02,32.381,2468.37,28.27,114.702,6.08,2.758,0.716,3054.76,0.459,95.4,20.6,1481,57.35,1832.9,1876.3,2216.3,3084.3,2699.8,0.5778,3.474,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:00,Data,36.524,35.951,34.739,7.01,32.426,2468.37,28.27,115.244,6.08,2.741,0.723,3054.76,0.486,95.3,20.9,1480,57.62,1832.9,1875.7,2226.1,3104,2699.8,0.57229,3.463,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:04,Data,36.281,35.714,34.512,7.01,32.2,2467.46,28.27,114.883,6.08,2.733,0.717,3059.29,0.574,95.3,20.8,1480,57.53,1835.6,1858.2,2218.8,3097.5,2699.8,0.57901,3.45,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:07,Data,36.18,35.714,34.512,7.01,32.246,2468.37,28.26,114.973,6.08,2.738,0.715,3059.29,0.466,95.3,20.7,1481,57.53,1835.6,1890.3,2199.2,3085.1,2699.8,0.5844,3.452,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:11,Data,36.288,35.714,34.512,7.01,32.246,2468.37,28.26,114.612,6.07,2.746,0.708,3059.29,0.473,95.4,20.5,1481,57.35,1835.6,1872.4,2228.4,3102.4,2699.8,0.57952,3.454,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:15,Data,36.322,35.721,34.558,7.01,32.291,2469.27,28.25,114.973,6.08,2.753,0.709,3059.29,0.439,95.3,20.5,1481,57.49,1835.6,1885.4,2217.4,3098.2,2699.8,0.58049,3.461,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:18,Data,36.524,35.951,34.648,7.01,32.426,2463.85,28.26,114.973,6.09,2.746,0.714,3059.29,0.675,95.3,20.6,1478,57.53,1835.6,1885.2,2230.5,3103.2,2699.8,0.57831,3.459,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:22,Data,36.41,35.951,34.648,7.01,32.381,2465.65,28.26,114.973,6.08,2.761,0.713,3054.76,0.459,95.3,20.5,1479,57.49,1832.9,1876.3,2231.8,3106,2699.8,0.57224,3.474,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:26,Data,36.41,35.951,34.648,7.01,32.426,2465.65,28.28,114.702,6.08,2.764,0.713,3059.29,0.459,95.4,20.5,1479,57.35,1835.6,1887.7,2217.7,3094.9,2699.8,0.57741,3.476,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:29,Data,36.416,35.951,34.693,7.01,32.426,2465.65,28.28,114.883,6.08,2.768,0.715,3059.29,0.459,95.3,20.6,1479,57.49,1835.6,1883.6,2213.3,3094.4,2699.8,0.57984,3.485,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:33,Data,36.41,35.951,34.693,7.01,32.426,2465.65,28.28,115.334,6.08,2.747,0.72,3063.81,0.459,95.3,20.8,1478,57.67,1838.3,1886.9,2216.8,3094.9,2699.8,0.5799,3.467,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:37,Data,36.41,35.951,34.693,7.01,32.381,2465.65,28.29,115.063,6.08,2.736,0.722,3054.76,0.459,95.3,20.9,1479,57.49,1832.9,1876,2208.5,3090.1,2699.8,0.57772,3.457,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:40,Data,36.585,36.052,34.693,7.01,32.381,2465.65,28.29,115.515,6.08,2.744,0.724,3059.29,0.581,95.3,20.9,1479,57.71,1835.6,1892.5,2220.9,3102,2699.8,0.5812,3.469,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:44,Data,36.41,35.951,34.648,7.01,32.426,2465.65,28.33,115.244,6.08,2.745,0.717,3059.29,0.459,95.3,20.7,1479,57.62,1835.6,1868.8,2221.2,3088.3,2699.8,0.57897,3.462,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:48,Data,36.423,35.951,34.739,7.01,32.472,2467.46,28.32,115.244,6.07,2.753,0.717,3059.29,0.466,95.3,20.7,1480,57.62,1835.6,1871.2,2227.5,3100,2699.8,0.56955,3.471,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:51,Data,36.41,35.951,34.739,7.02,32.381,2463.85,28.33,115.244,6.08,2.77,0.724,3054.76,0.459,95.3,20.7,1479,57.62,1832.9,1886.4,2210.3,3087.8,2699.8,0.58425,3.494,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:55,Data,36.41,35.998,34.739,7.01,32.472,2465.65,28.32,114.883,6.08,2.751,0.723,3045.72,0.473,95.3,20.8,1479,57.49,1827.4,1862,2226.5,3091.1,2699.8,0.56994,3.475,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:15:59,Data,36.464,35.951,34.693,7.01,32.426,2463.85,28.3,115.244,6.08,2.741,0.723,3041.2,0.466,95.3,20.8,1479,57.62,1824.7,1882,2214.7,3094,2699.8,0.57618,3.464,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:02,Data,36.612,36.126,34.739,7.01,32.426,2465.65,28.3,115.515,6.08,2.748,0.723,3045.72,0.486,95.3,20.8,1478,57.76,1827.4,1871.3,2190.3,3064.3,2699.8,0.57994,3.471,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:06,Data,36.626,36.18,34.784,7.01,32.517,2465.65,28.3,115.515,6.08,2.746,0.725,3045.72,0.459,95.3,20.9,1478,57.76,1827.4,1872,2235.6,3101.1,2699.8,0.57229,3.47,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:10,Data,36.41,35.951,34.648,7.01,32.381,2462.04,28.28,115.425,6.08,2.748,0.716,3059.29,0.459,95.3,20.7,1477,57.71,1835.6,1882.6,2208.8,3086.9,2699.8,0.5798,3.464,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:13,Data,36.416,35.951,34.784,7.01,32.472,2462.04,28.28,115.334,6.08,2.749,0.714,3059.29,0.459,95.3,20.6,1477,57.62,1835.6,1888.3,2207.9,3084.1,2699.8,0.58391,3.464,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:17,Data,36.41,35.951,34.739,7.02,32.381,2462.04,28.28,115.605,6.08,2.753,0.724,3054.76,0.574,95.3,20.8,1478,57.8,1832.9,1869.4,2247.5,3110.9,2699.8,0.57104,3.478,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:21,Data,36.437,35.951,34.784,7.01,32.472,2462.94,28.28,115.515,6.08,2.748,0.725,3054.76,0.466,95.3,20.9,1477,57.76,1832.9,1863.2,2224.6,3089.9,2699.8,0.57221,3.474,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:24,Data,36.639,35.978,34.739,7.01,32.472,2461.14,28.28,115.515,6.08,2.747,0.716,3054.76,0.459,95.3,20.7,1477,57.76,1832.9,1872.7,2211.6,3080.8,2699.8,0.57401,3.463,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:28,Data,36.423,35.951,34.739,7.01,32.472,2462.04,28.29,115.425,6.08,2.745,0.715,3059.29,0.466,95.3,20.7,1478,57.76,1835.6,1878.1,2221.2,3099.8,2699.8,0.57281,3.459,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:31,Data,36.464,35.951,34.784,7.01,32.426,2461.14,28.28,115.244,6.08,2.739,0.718,3059.29,0.466,95.3,20.8,1477,57.62,1835.6,1881.2,2210.4,3093.9,2699.8,0.57606,3.459,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:35,Data,36.524,35.957,34.739,7.01,32.472,2462.04,28.28,115.605,6.08,2.754,0.716,3059.29,0.554,95.3,20.6,1477,57.76,1835.6,1892,2214.1,3098.9,2699.8,0.57776,3.47,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:39,Data,36.632,36.065,34.739,7.01,32.426,2461.14,28.28,115.605,6.08,2.751,0.724,3054.76,0.473,95.3,20.9,1476,57.76,1832.9,1877.4,2214.3,3083.8,2699.8,0.57905,3.474,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:42,Data,36.41,35.964,34.739,7.01,32.472,2460.23,28.28,115.515,6.08,2.755,0.726,3068.33,0.621,95.3,20.9,1476,57.76,1841,1897.6,2216.1,3094.9,2699.8,0.58145,3.48,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:46,Data,36.423,35.951,34.739,7.01,32.472,2459.33,28.27,115.425,6.08,2.748,0.724,3068.33,0.459,95.3,20.9,1476,57.71,1841,1862,2205.8,3071,2699.8,0.57703,3.47,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:50,Data,36.41,35.951,34.739,7.01,32.426,2459.33,28.28,115.244,6.08,2.748,0.718,3045.72,0.574,95.3,20.7,1476,57.67,1827.4,1872.7,2192.3,3077.1,2699.8,0.58199,3.466,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:53,Data,36.437,36.065,34.784,7.01,32.472,2459.33,28.27,115.515,6.08,2.754,0.724,3045.72,0.466,95.3,20.8,1476,57.76,1827.4,1886.3,2209.7,3083.3,2699.8,0.57813,3.478,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:16:57,Data,36.437,36.167,34.829,7.01,32.472,2459.33,28.28,115.515,6.08,2.759,0.724,3045.72,0.459,95.3,20.8,1475,57.76,1827.4,1873.5,2201.6,3089.9,2699.8,0.58112,3.482,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:01,Data,36.464,36.18,34.874,7.01,32.472,2459.33,28.29,115.515,6.08,2.767,0.723,3050.24,0.446,95.3,20.7,1476,57.76,1830.1,1895.8,2219.6,3094.8,2699.8,0.58477,3.489,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:04,Data,36.639,36.18,34.829,7.01,32.517,2458.42,28.28,115.334,6.08,2.757,0.724,3059.29,0.459,95.3,20.8,1476,57.67,1835.6,1878.5,2246.8,3118.1,2699.8,0.57625,3.48,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:08,Data,36.632,35.978,34.784,7.02,32.472,2459.33,28.28,115.425,6.08,2.75,0.722,3054.76,0.574,95.3,20.8,1476,57.67,1832.9,1868.8,2228.9,3094.8,2699.8,0.57068,3.473,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:11,Data,36.639,36.072,34.829,7.02,32.517,2459.33,28.28,115.425,6.08,2.746,0.717,3059.29,0.493,95.3,20.7,1475,57.76,1835.6,1883.1,2189.1,3079.7,2699.8,0.58215,3.463,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:15,Data,36.423,35.978,34.784,7.01,32.472,2459.33,28.28,115.244,6.09,2.748,0.723,3054.76,0.533,95.3,20.8,1476,57.62,1832.9,1891.5,2204.2,3080.7,2699.8,0.58246,3.472,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:19,Data,36.626,36.173,34.829,7.01,32.472,2461.14,28.27,115.244,6.08,2.753,0.716,3045.72,0.459,95.3,20.6,1477,57.62,1827.4,1899,2227.6,3105,2699.9,0.58377,3.469,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:22,Data,36.639,35.957,34.829,7.01,32.517,2462.04,28.28,115.244,6.08,2.754,0.717,3045.72,0.506,95.3,20.6,1477,57.62,1827.4,1868.8,2221.5,3099.2,2699.9,0.57443,3.469,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:26,Data,36.639,35.964,34.829,7.01,32.517,2462.04,28.27,115.244,6.08,2.757,0.723,3041.2,0.459,95.3,20.8,1477,57.62,1824.7,1877,2233.3,3103.1,2699.9,0.57385,3.48,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:30,Data,36.632,36.173,34.829,7.01,32.517,2462.04,28.28,115.244,6.08,2.767,0.727,3045.72,0.466,95.3,20.8,1477,57.62,1827.4,1893.8,2212.8,3106.5,2699.9,0.58179,3.494,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:33,Data,36.416,35.951,34.784,7.01,32.472,2462.04,28.28,115.244,6.08,2.758,0.721,3045.72,0.459,95.3,20.7,1477,57.62,1827.4,1886.8,2214.3,3087.3,2699.9,0.57755,3.479,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:37,Data,36.68,36.065,34.829,7.01,32.472,2462.94,28.28,115.244,6.08,2.755,0.718,3045.72,0.473,95.3,20.7,1478,57.62,1827.4,1908.8,2202.8,3101.2,2699.9,0.58314,3.473,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:41,Data,36.612,36.18,34.739,7.01,32.426,2463.85,28.28,115.154,6.07,2.755,0.726,3045.72,0.459,95.3,20.8,1479,57.62,1827.4,1872.8,2207.8,3095.2,2699.9,0.57428,3.48,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:44,Data,36.423,35.991,34.829,7.01,32.472,2463.85,28.27,115.244,6.08,2.758,0.727,3054.76,0.547,95.3,20.9,1478,57.62,1832.9,1887,2224.7,3094.2,2699.9,0.57784,3.485,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:48,Data,36.47,35.951,34.784,7.01,32.472,2465.65,28.28,115.154,6.08,2.75,0.724,3054.76,0.459,95.3,20.9,1479,57.62,1832.9,1920.8,2205.2,3114,2699.9,0.58872,3.475,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:52,Data,36.531,36.167,34.784,7.02,32.472,2465.65,28.28,115.425,6.08,2.761,0.73,3063.81,0.459,95.3,20.9,1479,57.76,1838.3,1887,2214,3100.1,2699.9,0.57847,3.491,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:55,Data,36.639,36.18,34.829,7.01,32.472,2465.65,28.29,115.063,6.08,2.762,0.727,3054.76,0.486,95.3,20.8,1479,57.49,1832.9,1873.9,2207.5,3076.4,2699.9,0.57741,3.49,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:17:59,Data,36.639,35.978,34.829,7.01,32.517,2463.85,28.28,114.973,6.08,2.751,0.724,3045.72,0.574,95.3,20.9,1478,57.49,1827.4,1876.1,2232.3,3096.4,2699.9,0.57318,3.477,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:02,Data,36.639,36.18,34.874,7.01,32.517,2465.65,28.28,115.063,6.08,2.744,0.724,3041.2,0.459,95.3,20.9,1479,57.53,1824.7,1875.9,2203.6,3089.2,2699.9,0.58595,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:06,Data,36.639,36.14,34.784,7.01,32.472,2465.65,28.28,115.063,6.08,2.758,0.724,3045.72,0.5,95.3,20.8,1480,57.49,1827.4,1881.1,2216.8,3101.6,2699.9,0.57515,3.483,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:10,Data,36.632,36.173,34.784,7.01,32.426,2465.65,28.28,115.425,6.08,2.758,0.723,3041.2,0.473,95.3,20.8,1479,57.71,1824.7,1877.9,2226.7,3109.6,2699.9,0.57399,3.481,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:13,Data,36.639,36.18,34.829,7.01,32.517,2465.65,28.28,115.334,6.08,2.76,0.726,3059.29,0.459,95.3,20.8,1479,57.67,1835.6,1880.3,2228.1,3091.2,2699.9,0.57053,3.487,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:17,Data,36.612,36.005,34.829,7.01,32.517,2463.85,28.28,114.973,6.08,2.758,0.724,3059.29,0.459,95.3,20.8,1478,57.53,1835.6,1844.6,2222.4,3077.2,2699.9,0.56778,3.482,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:21,Data,36.639,36.16,34.784,7.01,32.472,2462.04,28.28,114.883,6.08,2.76,0.723,3059.29,0.304,95.3,20.7,1477,57.44,1835.6,1853.2,2218.2,3077.7,2699.9,0.56871,3.483,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:24,Data,36.585,36.18,34.874,7.01,32.562,2461.14,28.28,115.244,6.08,2.757,0.721,3059.29,0.446,95.3,20.7,1477,57.62,1835.6,799.25,1562.8,1770.5,2699.9,0.44764,3.478,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:28,Data,36.464,36.18,34.829,7.01,32.562,2459.33,28.28,115.244,6.08,2.758,0.725,3041.2,0.439,95.3,20.8,1475,57.67,1824.7,796.25,1555.9,1766.9,2699.9,0.44557,3.483,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:32,Data,36.639,36.18,34.874,7.01,32.562,2459.33,28.27,114.973,6.08,2.766,0.724,3045.72,0.459,95.3,20.7,1476,57.49,1827.4,786.98,1559.7,1773.4,2699.9,0.44046,3.489,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:35,Data,36.646,36.18,34.829,7.01,32.517,2459.33,28.26,115.063,6.08,2.755,0.73,3045.72,0.29,95.3,20.9,1476,57.49,1827.4,785.47,1559.7,1774.7,2699.9,0.4496,3.485,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:39,Data,36.639,36.18,34.874,7.02,32.517,2459.33,28.29,115.244,6.08,2.762,0.724,3045.72,0.459,95.3,20.8,1476,57.67,1827.4,815.85,1557,1785.9,2699.9,0.4568,3.486,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:43,Data,36.639,36.18,34.874,7.01,32.562,2459.33,28.29,115.244,6.08,2.753,0.728,3041.2,0.459,95.3,20.9,1475,57.62,1824.7,819.23,1556.4,1780.4,2699.9,0.4598,3.48,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:46,Data,36.585,36.173,34.829,7.01,32.517,2459.33,28.27,115.244,6.07,2.756,0.726,3045.72,0.459,95.3,20.9,1476,57.62,1827.4,798.09,1570.1,1778.4,2699.9,0.44677,3.482,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:50,Data,36.531,36.173,34.784,7.01,32.472,2459.33,28.27,114.973,6.08,2.758,0.725,3054.76,0.635,95.3,20.8,1475,57.49,1832.9,780.43,1554.4,1767.2,2699.9,0.43373,3.482,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:54,Data,36.416,35.951,34.784,7.01,32.472,2459.33,28.26,115.154,6.08,2.764,0.725,3045.72,0.635,95.3,20.8,1476,57.62,1827.4,810.52,1558,1784.6,2699.9,0.45424,3.489,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:18:57,Data,36.659,35.978,34.829,7.01,32.472,2459.33,28.26,115.244,6.08,2.758,0.722,3045.72,0.574,95.3,20.7,1476,57.62,1827.4,815.4,1566.2,1792.1,2699.9,0.45274,3.479,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:01,Data,36.632,36.18,34.784,7.01,32.472,2459.33,28.26,115.244,6.08,2.742,0.722,3045.72,0.459,95.3,20.8,1476,57.62,1827.4,778.48,1583.6,1787.1,2699.9,0.43633,3.464,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:05,Data,36.639,36.072,34.829,7.01,32.517,2459.33,28.27,114.973,6.08,2.742,0.727,3045.72,0.351,95.3,21,1476,57.49,1827.4,787.88,1551.6,1769.6,2699.9,0.44699,3.469,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:08,Data,36.808,36.18,34.874,7.01,32.517,2459.33,28.26,114.973,6.08,2.755,0.721,3054.76,0.567,95.3,20.7,1476,57.49,1832.9,823.58,1558.8,1791.4,2699.9,0.45881,3.475,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:12,Data,36.524,35.978,34.739,7.01,32.472,2460.23,28.26,115.334,6.08,2.743,0.717,3054.76,0.405,95.3,20.7,1476,57.67,1832.9,809.64,1574.8,1784.2,2699.9,0.45009,3.459,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:15,Data,36.416,35.951,34.739,7.02,32.472,2459.33,28.26,115.063,6.08,2.74,0.715,3059.29,0.621,95.3,20.7,1476,57.49,1835.6,771.76,1559.1,1763.6,2699.9,0.43892,3.455,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:19,Data,36.423,36.153,34.784,7.01,32.517,2459.33,28.26,114.883,6.08,2.758,0.723,3063.81,0.459,95.3,20.8,1476,57.49,1838.3,827.38,1556.1,1793.4,2699.9,0.46631,3.481,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:23,Data,36.639,36.126,34.829,7.01,32.517,2459.33,28.27,115.063,6.08,2.745,0.723,3041.2,0.567,95.3,20.8,1475,57.49,1824.7,809.33,1579.2,1793.7,2699.9,0.45472,3.468,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:26,Data,36.639,36.18,34.784,7.01,32.472,2458.42,28.26,114.883,6.08,2.748,0.721,3050.24,0.466,95.3,20.8,1476,57.44,1830.1,773.32,1558.4,1763.6,2699.9,0.43965,3.469,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:30,Data,36.524,36.133,34.829,7.01,32.517,2461.14,28.26,115.063,6.08,2.757,0.718,3045.72,0.608,95.3,20.7,1477,57.53,1827.4,822.79,1556.5,1791.4,2699.9,0.46306,3.475,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:34,Data,36.416,36.173,34.784,7.01,32.517,2462.04,28.26,114.973,6.08,2.756,0.72,3045.72,0.419,95.3,20.7,1477,57.49,1827.4,777.18,1575.2,1781.9,2699.9,0.43833,3.476,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:37,Data,36.585,36.167,34.829,7.01,32.472,2462.04,28.25,115.063,6.08,2.755,0.723,3045.72,0.486,95.3,20.8,1477,57.49,1827.4,808.61,1557,1786.2,2699.9,0.45273,3.478,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:41,Data,36.639,36.18,34.829,7.02,32.472,2460.23,28.26,114.973,6.08,2.764,0.726,3050.24,0.473,95.3,20.8,1476,57.49,1830.1,793.77,1568.3,1774.6,2699.9,0.44597,3.489,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:45,Data,36.416,35.951,34.739,7.02,32.472,2459.33,28.26,115.244,6.08,2.753,0.72,3045.72,0.662,95.3,20.8,1476,57.62,1827.4,817.6,1551.2,1783.8,2699.9,0.45785,3.474,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:48,Data,36.855,35.978,34.874,7.01,32.562,2460.23,28.27,114.973,6.08,2.761,0.722,3045.72,0.601,95.3,20.7,1475,57.49,1827.4,811.17,1575.6,1773.8,2699.9,0.44952,3.484,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:52,Data,36.632,36.18,34.784,7.01,32.426,2459.33,28.26,114.973,6.08,2.745,0.715,3041.2,0.459,95.3,20.7,1476,57.49,1824.7,801.38,1552.6,1777.2,2699.9,0.45325,3.462,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:56,Data,36.464,36.005,34.874,7.01,32.472,2459.33,28.27,115.063,6.08,2.755,0.721,3041.2,0.628,95.3,20.7,1476,57.53,1824.7,797.65,1576,1783.3,2699.9,0.44837,3.476,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:19:59,Data,36.464,35.951,34.829,7.01,32.472,2459.33,28.26,115.244,6.08,2.771,0.724,3050.24,0.635,95.3,20.8,1476,57.62,1830.1,818.76,1589.1,1808.9,2699.9,0.4504,3.496,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:03,Data,36.437,35.957,34.784,7.01,32.472,2459.33,28.26,114.702,6.08,2.764,0.721,3045.72,0.56,95.3,20.7,1476,57.35,1827.4,840.44,1586.4,1822.1,2699.9,0.45966,3.484,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:07,Data,36.41,36.153,34.784,7.01,32.472,2459.33,28.27,115.154,6.08,2.753,0.723,3045.72,0.459,95.3,20.8,1475,57.62,1827.4,825.89,1580.3,1809.2,2699.9,0.45374,3.477,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:10,Data,36.511,35.978,34.739,7.01,32.426,2458.42,28.27,115.154,6.08,2.755,0.722,3041.2,0.358,95.3,20.7,1475,57.62,1824.7,821.43,1582.8,1801.5,2699.9,0.45461,3.476,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:14,Data,36.423,35.951,34.739,7.01,32.426,2462.04,28.27,114.973,6.08,2.758,0.722,3045.72,0.581,95.3,20.7,1477,57.49,1827.4,796.27,1569.6,1783.1,2699.9,0.44964,3.479,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:18,Data,36.626,36.059,34.784,7.01,32.472,2459.33,28.26,114.973,6.08,2.755,0.716,3050.24,0.466,95.3,20.6,1476,57.49,1830.1,821.08,1567.1,1799.4,2699.9,0.45571,3.47,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:21,Data,36.464,35.951,34.784,7.01,32.426,2459.33,28.27,114.973,6.08,2.755,0.717,3077.38,0.473,95.3,20.7,1476,57.53,1846.4,808.35,1596.2,1810.3,2699.9,0.44498,3.472,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:25,Data,36.416,35.951,34.784,7.01,32.472,2459.33,28.26,115.244,6.08,2.75,0.724,3077.38,0.459,95.3,20.8,1476,57.62,1846.4,803.78,1571,1793.8,2699.9,0.45332,3.474,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:29,Data,36.41,36.065,34.739,7.01,32.426,2459.33,28.26,114.973,6.08,2.746,0.709,3077.38,0.459,95.3,20.5,1476,57.49,1846.4,794.58,1587.4,1798.1,2699.9,0.44893,3.454,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:32,Data,36.41,35.951,34.739,7.01,32.426,2459.33,28.26,114.973,6.08,2.75,0.72,3054.76,0.459,95.3,20.7,1476,57.44,1832.9,843.36,1580.2,1814.5,2699.9,0.45137,3.47,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:36,Data,36.524,36.065,34.829,7.01,32.426,2459.33,28.26,114.973,6.08,2.77,0.722,3059.29,0.473,95.3,20.7,1476,57.53,1835.6,792.83,1581.1,1794.6,2699.9,0.45373,3.492,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:39,Data,36.416,35.964,34.784,7.01,32.426,2459.33,28.26,115.244,6.08,2.766,0.724,3054.76,0.533,95.3,20.7,1476,57.58,1832.9,793.79,1588.8,1798.7,2699.9,0.44275,3.489,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:43,Data,36.41,35.964,34.784,7.01,32.472,2459.33,28.26,115.244,6.08,2.757,0.715,3059.29,0.648,95.3,20.6,1476,57.62,1835.6,819.12,1605.9,1824.3,2699.9,0.44871,3.47,0.83,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:47,Data,36.632,35.957,34.784,7.01,32.472,2454.81,28.26,115.154,6.08,2.757,0.724,3059.29,0.54,95.3,20.8,1473,57.53,1835.6,815.76,1577,1805.1,2699.9,0.44771,3.479,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:50,Data,36.41,35.951,34.739,7.01,32.381,2462.04,28.27,114.702,6.08,2.745,0.724,3059.29,0.459,95.3,20.9,1477,57.31,1835.6,800.47,1588.7,1809.5,2699.9,0.44294,3.469,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:54,Data,36.437,35.951,34.693,7,32.381,2461.14,28.26,114.973,6.08,2.745,0.721,3059.29,0.466,95.3,20.8,1477,57.49,1835.6,786.95,1586.1,1796,2699.9,0.44051,3.465,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:20:58,Data,36.592,36.038,34.739,7.01,32.426,2462.04,28.26,115.244,6.08,2.747,0.717,3063.81,0.547,95.3,20.7,1477,57.62,1838.3,810.64,1610,1804.9,2699.9,0.43677,3.465,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:02,Data,36.423,35.951,34.739,7.01,32.381,2462.04,28.26,115.244,6.08,2.758,0.724,3059.29,0.466,95.3,20.8,1477,57.67,1835.6,815.98,1587.7,1808.1,2699.9,0.44784,3.481,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:05,Data,36.464,35.951,34.739,7.01,32.426,2462.94,28.28,115.244,6.08,2.757,0.724,3045.72,0.351,95.3,20.8,1477,57.62,1827.4,827.93,1568.5,1799.8,2699.9,0.45141,3.481,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:09,Data,36.416,35.951,34.739,7.01,32.381,2462.04,28.27,115.334,6.08,2.751,0.724,3059.29,0.459,95.3,20.8,1477,57.62,1835.6,793.02,1591.6,1801,2699.9,0.45059,3.476,0.85,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:13,Data,36.41,36.065,34.739,7.01,32.426,2462.04,28.28,114.883,6.08,2.746,0.717,3059.29,0.52,95.3,20.7,1477,57.49,1835.6,806.57,1590.4,1804.2,2699.9,0.44701,3.463,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:16,Data,36.585,36.153,34.784,7.01,32.426,2461.14,28.27,115.154,6.08,2.743,0.715,3050.24,0.547,95.3,20.7,1477,57.58,1830.1,826.54,1585.4,1811.3,2699.9,0.45475,3.458,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:20,Data,36.524,36.167,34.784,7,32.426,2462.94,28.26,115.244,6.08,2.753,0.716,3054.76,0.479,95.3,20.6,1478,57.58,1832.9,812.94,1573.9,1801.6,2699.9,0.45198,3.469,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:23,Data,36.464,35.978,34.784,7.01,32.472,2462.94,28.27,115.334,6.08,2.756,0.724,3063.81,0.533,95.3,20.8,1477,57.67,1838.3,798.16,1594.7,1804.7,2699.9,0.44551,3.481,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:27,Data,36.457,35.951,34.784,7.01,32.381,2462.04,28.26,115.063,6.08,2.75,0.721,3054.76,0.486,95.3,20.7,1477,57.49,1832.9,832.07,1585.1,1813.1,2699.9,0.4491,3.47,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:31,Data,36.41,35.951,34.739,7.01,32.381,2462.04,28.26,115.244,6.08,2.753,0.72,3059.29,0.459,95.3,20.7,1477,57.62,1835.6,799.95,1573.6,1792.3,2699.9,0.45001,3.471,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:34,Data,36.524,35.951,34.784,7,32.426,2465.65,28.27,115.244,6.08,2.758,0.721,3059.29,0.459,95.3,20.7,1479,57.62,1835.6,807.94,1604.1,1799.8,2699.9,0.4452,3.478,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:38,Data,36.41,35.951,34.648,7.01,32.336,2465.65,28.27,115.244,6.08,2.755,0.718,3063.81,0.459,95.3,20.7,1478,57.62,1838.3,810.11,1586,1810.5,2699.9,0.4483,3.474,0.84,80,15,0.6,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:42,Data,36.234,35.714,36.096,7.01,33.195,2465.65,28.26,115.244,6.08,2.739,0.723,3045.72,0.675,95.3,20.9,1478,57.62,1827.4,797.6,1590,1804.4,2699.9,0.44167,3.462,0.84,80,15.5,3.4,ON,ON,9.6,5.8,26,26
6/26/2025,1:21:45,Data,36.18,35.573,40.347,7.01,35.364,2466.56,28.27,115.244,6.08,2.781,0.766,3059.29,0.608,95.3,21.6,1479,57.62,1835.6,842.21,1596,1830.5,2699.9,0.45973,3.548,0.69,80,21.3,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:21:49,Data,35.964,35.255,44.735,7.01,36.72,2463.85,28.27,115.515,6.09,2.88,0.856,3167.82,0.695,95.3,22.9,1479,57.76,1900.7,864.87,1612.4,1854.2,2699.9,0.46362,3.735,0.33,80,27.3,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:21:53,Data,35.89,35.026,50.163,7.01,38.844,2465.65,28.26,115.244,6.09,2.918,0.938,3317.05,0.918,95.3,24.3,1479,57.58,1990.2,938.28,1625.6,1899.5,2699.9,0.48577,3.855,0.2,80,32.8,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:21:56,Data,35.485,34.351,56.314,7.01,41.782,2463.85,28.26,114.973,6.11,3.004,1.049,3357.75,0.945,95.3,25.9,1478,57.49,2014.7,1021.1,1738.2,2042.5,2699.9,0.49577,4.052,0.78,80,38.3,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:00,Data,35.039,34.107,63.054,7,45.171,2465.65,28.26,114.702,6.12,3.1,1.196,3339.66,0.918,95.3,27.8,1479,57.31,2003.8,1058.2,1786.5,2099.9,2699.9,0.49961,4.296,1.22,80,43.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:04,Data,34.594,33.412,69.839,7.01,48.787,2462.94,28.25,114.612,6.13,3.212,1.351,3308.01,1.154,95.3,29.6,1477,57.35,1984.8,1155.5,1862.7,2212.1,2699.9,0.51457,4.564,1.6,80,48.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:07,Data,34.337,32.75,76.94,7,52.447,2462.04,28.25,113.98,6.15,3.345,1.501,3280.88,1.384,95.4,30.9,1477,56.99,1968.5,1232.3,1956.1,2325.8,2699.9,0.52483,4.849,1.96,80,52.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:11,Data,34.047,32.264,83.816,7,56.289,2462.04,28.24,112.987,6.18,3.462,1.66,3258.26,1.499,95.4,32.4,1477,56.49,1955,1343.5,2062.7,2477.1,2699.9,0.53643,5.121,2.3,80,56.9,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:15,Data,33.358,31.967,90.42,7,59.769,2462.04,28.24,110.73,0,3.58,1.806,3222.09,1.6,95.5,33.5,1477,55.41,1933.3,1463,2212.7,2681.8,2699.9,0.54842,5.386,2.58,80,60.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:18,Data,33.297,31.13,97.114,7,63.429,2461.14,28.23,107.119,0,3.704,1.934,3208.52,1.897,95.6,34.3,1477,53.6,1925.1,1568.3,2306.1,2801.9,2699.9,0.55481,5.637,2.86,80,64.1,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:22,Data,32.94,30.867,103.085,7,66.954,2459.33,28.24,103.598,6.19,3.818,2.074,3199.48,1.924,95.8,35.2,1475,51.84,1919.7,1714.8,2459.4,3012.7,2699.9,0.5631,5.891,3.15,80,67.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:26,Data,32.44,30.523,109.101,7,70.163,2461.14,28.24,97.91,6.2,3.901,2.204,3199.48,2.106,96,36.1,1477,48.73,1919.7,1794.7,2579.6,3144.7,2699.9,0.56265,6.104,3.38,80,70.3,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:29,Data,31.704,29.557,114.71,6.99,73.191,2459.33,28.24,90.868,0,3.975,2.312,3208.52,2.025,96.3,36.8,1476,45.34,1925.1,1912.9,2717.8,3334.8,2699.9,0.56971,6.286,3.61,80,72.9,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:33,Data,31.88,29.483,119.595,7,76.084,2459.33,28.21,84.639,0,4.074,2.406,3226.61,2.16,96.6,37.1,1476,42.27,1936,1966,2842.2,3465.6,2699.9,0.56321,6.479,3.78,80,75.3,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:37,Data,31.285,28.977,124.208,7,78.569,2459.33,28.21,79.222,0,4.145,2.494,3244.7,2.505,96.8,37.6,1476,39.61,1946.8,2087.3,2982.5,3649.7,2699.9,0.56434,6.638,3.93,80,77.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:40,Data,31.13,28.571,128.596,7,81.145,2460.23,28.23,73.444,0,4.231,2.587,3326.1,2.66,97,37.9,1476,36.72,1995.7,2131.5,3088,3760.4,2700,0.56387,6.818,4.12,80,79.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:44,Data,30.995,28.328,132.35,7,83.36,2459.33,28.23,69.02,0,4.279,2.661,3384.89,2.802,97.2,38.3,1475,34.42,2030.9,2246.2,3192,3913.3,2700,0.57065,6.939,4.25,80,81.1,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:48,Data,30.198,27.66,136.105,7,85.393,2453,28.23,63.964,0,4.349,2.735,3412.02,2.795,97.4,38.6,1471,31.94,2047.2,2320.5,3308.4,4050,2700,0.56994,7.084,4.37,80,82.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:51,Data,30.523,27.741,139.542,6.99,87.427,2457.52,28.24,60.353,4.6,4.402,2.81,3430.11,2.68,97.5,39,1474,30.18,2058.1,2411.5,3428.4,4200.3,2700,0.57184,7.212,4.48,80,84.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:55,Data,30.185,27.248,142.618,6.99,89.235,2456.62,28.23,57.103,0,4.436,2.864,3461.76,2.977,97.7,39.2,1473,28.42,2077.1,2455,3518,4296.4,2700,0.56933,7.299,4.58,80,85.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:22:59,Data,30.111,27.025,145.603,6.99,90.681,2456.62,28.24,54.304,7.18,4.466,2.923,3484.38,2.883,97.8,39.6,1474,27.02,2090.6,2505.4,3607.5,4398.3,2700,0.56769,7.389,4.66,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:02,Data,29.753,26.958,148.227,6.99,92.398,2456.62,28.24,50.964,7.18,4.491,2.96,3529.6,2.917,97.9,39.7,1474,25.39,2117.8,2577.5,3674.3,4496.2,2700,0.57077,7.451,4.74,80,87.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:06,Data,29.692,26.411,150.669,6.99,93.98,2456.62,28.25,48.526,7.1,4.526,3.026,3556.73,2.91,98,40.1,1475,24.26,2134,2593.9,3759.9,4575.1,2700,0.56453,7.551,4.81,80,88.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:10,Data,29.672,26.728,152.434,7,95.155,2454.81,28.25,46.811,7.05,4.541,3.059,3583.86,3.193,98.1,40.3,1473,23.41,2150.3,2719.3,3824.4,4700.7,2700,0.57649,7.599,4.9,80,89.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:13,Data,29.496,26.276,154.469,6.99,96.466,2457.52,28.25,45.547,7.05,4.549,3.089,3611,3.376,98.1,40.4,1474,22.77,2166.6,3763.4,4278.5,5782.3,2700,0.63738,7.638,4.98,80,90.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:17,Data,30.138,26.708,156.55,6.99,98.002,2457.52,28.26,44.102,7.02,4.548,3.139,3642.65,3.22,98.2,40.8,1474,22.05,2185.6,3839.5,4331.7,5874.5,2700,0.63961,7.688,5,80,90.9,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:21,Data,29.604,26.208,158.495,6.99,99.132,2453,28.26,43.29,6.94,4.545,3.177,3674.31,3.031,98.2,41.2,1472,21.6,2204.6,3844.1,4360.1,5895.1,2700,0.63846,7.723,5,80,91.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:24,Data,29.341,26.445,160.304,6.99,100.895,2453.9,28.26,42.387,6.94,4.508,3.196,3705.97,3.018,98.3,41.5,1472,21.19,2223.6,3892.6,4404.3,5963,2700,0.63809,7.703,5,80,91.9,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:28,Data,29.341,26.391,161.887,6.99,102.477,2453.9,28.28,41.575,6.93,4.467,3.233,3737.62,3.085,98.3,42,1472,20.79,2242.6,3925.7,4455.6,6013.1,2700,0.64062,7.699,5,80,92.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:32,Data,29.969,26.904,163.515,6.99,104.375,2454.81,28.28,40.943,6.9,4.361,3.293,3746.66,2.849,98.3,43,1473,20.47,2248,3918.8,4468.7,6023,2700,0.6383,7.654,5,80,92.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:35,Data,30.502,27.255,166.546,6.99,107.719,2455.71,28.29,40.401,6.84,4.243,3.306,3791.89,3.173,98.4,43.8,1474,20.2,2275.1,3953.2,4478.8,6054.7,2700,0.6399,7.548,5,80,92.9,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:39,Data,30.361,27.66,168.717,6.99,111.289,2456.62,28.28,39.679,6.89,4.042,3.385,3800.93,2.957,98.4,45.6,1475,19.79,2280.6,3948.1,4459.7,6035.4,2700,0.64133,7.425,5,80,92.9,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:43,Data,31.468,28.565,172.652,6.99,116.351,2456.62,28.28,39.408,6.81,3.718,3.473,3841.63,2.592,98.4,48.3,1474,19.7,2305,3952.2,4466,6045.7,2700,0.64046,7.189,5,80,92.9,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:46,Data,31.853,29.368,176.452,6.99,122,2453.9,28.28,39.047,6.79,3.336,3.581,3855.2,2.127,98.4,51.8,1473,19.57,2313.1,3938.7,4472,6037.6,2700,0.63979,6.917,5,80,92.8,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:50,Data,32.082,30.097,178.759,7,125.706,2453,28.27,38.866,0,2.891,3.674,3900.42,2.174,98.4,56,1472,19.43,2340.3,3861.4,4442.8,5970.5,2700,0.63404,6.56,5,80,92.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:53,Data,32.507,30.536,178.623,6.99,126.836,2454.81,28.29,38.595,6.75,2.457,3.751,3932.08,2.066,98.4,60.4,1473,19.3,2359.2,3827.8,4358,5880.6,2700,0.63756,6.206,5,80,91.8,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:23:57,Data,32.737,31.211,178.397,7,128.553,2456.62,28.34,37.963,6.75,2.19,3.772,3986.34,1.587,98.5,63.3,1474,18.98,2391.8,3803.4,4319.3,5835.5,2700,0.63866,5.961,5,80,91,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:01,Data,33.527,31.4,176.045,7,127.062,2453.9,28.34,37.783,6.75,2.046,3.757,4022.52,1.742,98.5,64.8,1473,18.85,2413.5,3736.5,4248.9,5744.9,2700,0.63583,5.802,5,80,90.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:04,Data,32.96,31.339,173.602,7,125.706,2453.9,28.34,37.422,6.77,2.029,3.718,4063.22,1.722,98.5,64.7,1473,18.71,2437.9,3697.9,4205.5,5683.8,2700,0.63625,5.749,5,80,89.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:08,Data,33.014,31.65,172.064,7,124.576,2455.71,28.35,37.512,6.77,2.011,3.65,4126.53,1.512,98.5,64.5,1473,18.71,2475.9,3626.1,4146.4,5594.7,2700,0.63251,5.661,5,80,88.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:12,Data,33.257,31.697,170.979,7,123.718,2456.62,28.37,37.331,6.79,2.022,3.601,4171.75,1.708,98.5,64,1475,18.71,2503.1,3629.8,4103.4,5554.2,2700,0.63705,5.623,5,80,88.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:15,Data,33.588,31.684,169.758,7,123.04,2456.62,28.36,37.602,6.8,2.006,3.564,4230.54,1.708,98.5,64,1473,18.85,2538.3,3605.8,4098.6,5545.3,2700,0.63574,5.57,5,80,87.8,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:19,Data,33,31.799,169.079,7,122.317,2456.62,28.39,38.054,6.8,2.001,3.553,4284.81,1.479,98.5,64,1474,18.98,2570.9,3560,4078.7,5502.4,2700,0.63342,5.556,5,80,87.4,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:23,Data,33.608,32.021,167.858,7,121.955,2459.33,28.37,38.595,6.81,1.998,3.518,4330.03,1.62,98.4,63.8,1476,19.25,2598,3550.5,4036.1,5465,2700,0.6348,5.515,5,80,87.1,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:26,Data,33.837,31.927,167.405,7,121.729,2459.33,28.38,38.776,6.81,1.996,3.499,4379.78,1.701,98.4,63.7,1476,19.43,2627.9,3542,4025.2,5450.3,2700.1,0.63719,5.495,5,80,86.8,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:30,Data,33.574,32.015,167.089,7,121.729,2459.33,28.38,39.317,6.84,1.994,3.489,4425,1.62,98.4,63.6,1476,19.66,2655,3541.5,4011,5437.8,2700.1,0.63635,5.483,5,80,86.8,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:34,Data,33.223,32.001,167.632,7,121.774,2459.33,28.39,39.949,6.83,1.996,3.499,4483.79,1.289,98.4,63.7,1476,19.97,2690.3,3576.1,4014.5,5462.2,2700.1,0.63937,5.495,5,80,86.8,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:37,Data,33.466,32.042,167.044,7,121.503,2459.33,28.38,40.13,6.85,2,3.515,4533.53,1.492,98.4,63.7,1476,20.07,2720.1,3550.3,4006.8,5440.1,2700.1,0.63743,5.514,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:41,Data,33.831,32.136,167.044,7.01,121.322,2459.33,28.4,40.762,6.84,1.998,3.466,4583.28,1.62,98.3,63.4,1476,20.38,2750,3529,3983.3,5409.6,2700.1,0.63704,5.464,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:45,Data,33.925,32.264,167.044,7.01,121.503,2462.94,28.41,41.304,6.86,1.994,3.456,4637.54,1.816,98.3,63.4,1477,20.65,2782.5,3531.7,4000.6,5441,2700.1,0.63669,5.45,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:48,Data,33.81,32.285,167.225,7,121.639,2462.04,28.42,41.755,6.86,1.994,3.453,4669.2,1.6,98.3,63.4,1477,20.88,2801.5,3533.5,4018.8,5442.1,2700.1,0.63373,5.447,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:52,Data,33.804,32.035,166.863,7,121.594,2458.42,28.42,42.206,6.86,1.983,3.479,4723.47,1.533,98.3,63.7,1475,21.15,2834.1,3561.5,4010.4,5453.5,2700.1,0.63754,5.462,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:56,Data,33.588,31.826,166.953,7,121.548,2460.23,28.42,42.568,6.87,1.987,3.455,4750.6,1.668,98.3,63.5,1476,21.33,2850.4,3528.2,3999.8,5423.5,2700.1,0.63498,5.442,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:24:59,Data,33.864,32.143,167.225,7,121.413,2459.33,28.41,43.2,6.88,1.992,3.457,4791.3,1.6,98.2,63.4,1476,21.6,2874.8,3535.8,4001,5427.9,2700.1,0.63603,5.448,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:03,Data,33.729,32.028,166.817,7,121.232,2460.23,28.41,43.47,0,1.997,3.457,4836.52,1.695,98.2,63.4,1476,21.78,2901.9,3556.3,4029.2,5461.1,2700.1,0.63749,5.453,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:06,Data,33.635,31.643,165.551,7,119.56,2458.42,28.42,43.832,0,2.032,3.448,4872.7,1.614,98.2,62.9,1476,21.96,2923.6,3524.2,3997.9,5417.8,2700.1,0.63543,5.48,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:10,Data,33.412,31.799,165.46,7,119.289,2459.33,28.41,44.283,0,2.143,3.407,4904.35,1.6,98.2,61.4,1476,22.14,2942.6,3553.2,4008.8,5445.3,2700.1,0.63711,5.552,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:14,Data,33.628,31.637,164.963,7,118.294,2458.42,28.42,44.554,5.58,2.178,3.377,4936.01,1.877,98.2,60.8,1476,22.28,2961.6,3545,4002.5,5455.8,2700.1,0.63711,5.555,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:17,Data,33.25,31.684,164.737,7,118.249,2459.33,28.42,44.825,5.62,2.253,3.349,4967.67,1.404,98.2,59.8,1475,22.41,2980.6,3552,4012.7,5446.5,2700.1,0.63778,5.602,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:21,Data,33.52,31.285,165.008,7,118.068,2458.42,28.43,45.457,5.61,2.292,3.352,5003.84,1.661,98.2,59.4,1475,22.73,3002.3,3549.2,4007.6,5439.6,2700.1,0.63716,5.644,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:25,Data,33.156,31.461,164.737,7,118.249,2460.23,28.44,45.727,5.65,2.303,3.342,5021.93,1.938,98.1,59.2,1476,22.86,3013.2,3577.8,3990.6,5458.1,2700.1,0.64046,5.645,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:28,Data,33.237,31.542,164.872,7,118.294,2456.62,28.43,46.089,5.62,2.295,3.337,5053.59,1.445,98.1,59.3,1475,23,3032.2,3557.4,4006.1,5447.7,2700.1,0.63762,5.631,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:32,Data,33.183,31.542,164.42,7,118.249,2456.62,28.44,46.54,5.62,2.289,3.363,5071.68,1.722,98.1,59.5,1474,23.27,3043,3570.2,3993.9,5446.6,2700.1,0.64006,5.652,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:36,Data,33.243,31.515,164.963,7,118.385,2456.62,28.43,46.991,5.64,2.294,3.353,5080.72,1.722,98.1,59.4,1474,23.54,3048.4,3550.4,3978.4,5418.7,2700.1,0.63969,5.646,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:39,Data,33.129,31.495,164.872,7,118.159,2453,28.43,47.262,5.63,2.288,3.342,5098.81,1.708,98.1,59.4,1472,23.68,3059.3,3541,4015.5,5441.1,2700.1,0.63665,5.63,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:43,Data,33.007,31.468,164.42,7,118.43,2453.9,28.44,47.353,5.64,2.28,3.357,5112.38,1.58,98.1,59.5,1473,23.68,3067.4,3537.7,3996.4,5420.9,2700.1,0.63546,5.637,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:46,Data,33.729,31.589,164.646,7,118.43,2453.9,28.45,47.623,5.64,2.302,3.337,5139.51,1.904,98.1,59.2,1473,23.86,3083.7,3534.6,4002.4,5428.5,2700.1,0.63597,5.638,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:50,Data,33.399,31.569,164.782,7,118.43,2457.52,28.46,47.984,5.64,2.289,3.332,5148.56,1.836,98,59.3,1474,23.99,3089.1,3533.2,3993.6,5419.1,2700.1,0.63659,5.62,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:54,Data,33.5,31.569,164.646,7,118.34,2455.71,28.46,48.165,5.64,2.294,3.326,5148.56,2.012,98,59.2,1474,24.08,3089.1,3540,4010.9,5439.9,2700.1,0.63544,5.619,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:25:57,Data,33.216,31.569,164.737,7,118.43,2456.62,28.45,48.436,5.65,2.3,3.32,5166.64,1.62,98,59.1,1474,24.22,3100,3557.2,3995,5442.1,2700.1,0.63819,5.62,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:01,Data,33.581,31.65,164.872,7,118.566,2455.71,28.46,48.797,0,2.286,3.323,5184.73,1.897,98,59.3,1473,24.4,3110.8,3542.6,3976.2,5411.7,2700.1,0.63953,5.609,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:05,Data,33.399,31.569,164.737,7,118.43,2456.62,28.46,48.797,0,2.301,3.344,5193.78,1.668,98,59.2,1474,24.4,3116.3,3541.4,3968.5,5408,2700.1,0.63809,5.645,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:08,Data,33.358,31.697,164.872,7,118.43,2456.62,28.45,49.068,0,2.291,3.351,5211.87,1.985,98,59.4,1474,24.58,3127.1,3551.3,4009.5,5446.9,2700.2,0.637,5.642,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:12,Data,33.466,31.772,165.008,7,118.656,2456.62,28.46,49.158,0,2.28,3.33,5220.91,1.728,98,59.4,1474,24.58,3132.5,3544.3,4006.2,5440.7,2700.2,0.63662,5.61,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:16,Data,33.311,31.711,164.827,7,118.566,2455.71,28.45,49.339,5.64,2.275,3.326,5239,1.593,98,59.4,1473,24.62,3143.4,3524.9,3997.2,5419.6,2700.2,0.63486,5.6,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:19,Data,33.399,31.799,165.189,7,118.701,2456.62,28.47,49.61,5.63,2.285,3.333,5248.04,1.83,98,59.3,1474,24.76,3148.8,3521.9,3995.2,5413.9,2700.2,0.63578,5.618,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:23,Data,33.311,31.677,165.099,7,118.792,2455.71,28.49,49.7,5.65,2.288,3.334,5266.13,1.587,98,59.3,1474,24.9,3159.7,3523.3,3987.4,5411.6,2700.2,0.63492,5.622,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:27,Data,33.48,31.799,165.008,7,118.566,2456.62,28.46,49.79,5.63,2.29,3.326,5270.66,1.458,98,59.2,1474,24.94,3162.4,3519.5,3999.7,5419.2,2700.2,0.63421,5.615,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:30,Data,33.574,31.751,165.053,7,118.611,2456.62,28.46,50.061,5.65,2.29,3.317,5279.7,1.985,98,59.2,1474,25.03,3167.8,3547.6,4007.5,5441.2,2700.2,0.63674,5.607,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:34,Data,33.54,31.569,165.099,7,118.701,2456.62,28.45,50.151,5.65,2.299,3.316,5302.31,1.452,98,59.1,1474,25.08,3181.4,3535.6,4003.1,5430.4,2700.2,0.63494,5.615,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:37,Data,33.358,31.583,165.506,7,118.837,2457.52,28.46,50.422,5.66,2.295,3.328,5311.36,1.803,97.9,59.2,1474,25.26,3186.8,3531.1,3997.6,5419.7,2700.2,0.63671,5.623,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:41,Data,33.635,31.745,165.234,7,118.792,2456.62,28.49,50.422,5.65,2.291,3.335,5315.88,1.695,98,59.3,1474,25.21,3189.5,3557.4,4016.8,5453.1,2700.2,0.63789,5.626,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:45,Data,33.486,31.826,165.551,7,118.701,2456.62,28.49,50.693,5.63,2.293,3.334,5329.44,1.391,97.9,59.3,1474,25.35,3197.7,3541.5,4013.7,5441.4,2700.2,0.63537,5.628,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:48,Data,33.196,31.569,165.325,7,118.882,2456.62,28.46,50.693,5.62,2.286,3.333,5343.01,1.735,97.9,59.3,1475,25.39,3205.8,3537.9,4009.9,5416.5,2700.2,0.63501,5.62,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:52,Data,33.621,31.799,165.551,7,118.792,2453.9,28.46,50.964,5.63,2.289,3.31,5361.1,1.722,97.9,59.1,1472,25.48,3216.7,3560.8,4009.2,5454.6,2700.2,0.63772,5.6,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:56,Data,33.554,31.603,165.777,7,119.063,2454.81,28.49,50.873,5.67,2.294,3.3,5379.19,1.911,97.9,59,1473,25.48,3227.5,3539.7,3998.4,5426.9,2700.2,0.63732,5.595,5,80,86.5,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:26:59,Data,33.196,31.562,165.46,7,119.017,2454.81,28.47,51.235,5.61,2.285,3.366,5388.23,1.627,97.9,59.6,1472,25.66,3232.9,3571.7,4016.6,5463.9,2700.2,0.63708,5.65,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:03,Data,33.297,31.42,165.506,7,119.108,2453.9,28.51,51.235,5.64,2.304,3.348,5383.71,2.181,97.9,59.2,1472,25.62,3230.2,3565.8,4026.6,5468.4,2700.2,0.63715,5.654,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:07,Data,33.459,31.947,165.687,7,119.198,2453.9,28.5,51.415,5.63,2.29,3.343,5401.8,2.066,97.9,59.3,1472,25.75,3241.1,3554,4012.8,5447.6,2700.2,0.63621,5.633,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:10,Data,33.243,31.576,165.551,7,118.927,2453,28.5,51.505,5.64,2.294,3.334,5401.8,1.789,97.9,59.2,1472,25.71,3241.1,3542.9,4024.8,5451.8,2700.2,0.635,5.628,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:14,Data,33.554,31.691,165.687,7,118.972,2453.9,28.5,51.505,5.67,2.302,3.338,5415.37,1.904,97.9,59.2,1472,25.75,3249.2,3539.7,4011.7,5440,2700.2,0.63734,5.639,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:18,Data,33.237,31.859,165.325,7,119.017,2453.9,28.5,51.776,5.63,2.277,3.317,5447.02,1.33,97.9,59.3,1472,25.93,3268.2,3545.5,3994.6,5429.5,2700.2,0.63774,5.594,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:21,Data,33.432,31.684,165.189,7,119.063,2453.9,28.5,51.776,5.64,2.285,3.311,5456.07,1.62,97.9,59.2,1473,25.84,3273.6,3549.2,4019.4,5452.6,2700.2,0.63587,5.597,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:25,Data,33.426,31.427,165.732,7,119.153,2453.9,28.51,51.776,5.64,2.284,3.328,5465.11,1.789,97.9,59.3,1472,25.89,3279.1,3567,4026.7,5468.2,2700.2,0.63685,5.611,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:28,Data,32.967,31.569,165.687,7,119.424,2456.62,28.51,52.137,5.63,2.265,3.327,5451.54,1.755,97.9,59.5,1474,26.07,3270.9,3529.2,4027.2,5442.3,2700.2,0.63406,5.59,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:32,Data,33.203,31.974,166.863,7,120.464,2455.71,28.5,52.137,5.65,2.231,3.331,5456.07,1.56,97.9,59.9,1474,25.98,3273.6,3530.7,4031.8,5448.4,2700.2,0.63281,5.562,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:36,Data,33.203,31.785,166.456,7,120.825,2455.71,28.51,51.957,5.63,2.183,3.341,5469.63,1.58,97.9,60.5,1473,25.98,3281.8,3544.7,4012.5,5431.7,2700.2,0.63476,5.524,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:39,Data,33.534,31.805,166.682,7,120.735,2456.62,28.51,52.408,5.62,2.175,3.348,5478.68,1.627,97.9,60.6,1475,26.2,3287.2,3531.2,4017.6,5437.4,2700.2,0.63444,5.523,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:43,Data,33.358,32.089,166.41,7,120.554,2454.81,28.5,52.318,5.61,2.186,3.333,5487.72,1.695,97.9,60.4,1473,26.2,3292.6,3549.4,4018.1,5461.1,2700.2,0.63445,5.518,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:47,Data,33.675,32.028,166.591,7,120.644,2456.62,28.5,52.318,5.59,2.175,3.331,5478.68,1.904,97.9,60.5,1474,26.16,3287.2,3546,4025.2,5453,2700.2,0.63489,5.506,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:50,Data,33.304,31.826,166.682,7,120.825,2453.9,28.5,52.318,5.59,2.172,3.337,5496.77,1.877,97.9,60.6,1473,26.2,3298.1,3543.7,4053.7,5473.6,2700.3,0.63212,5.509,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:54,Data,33.642,32.028,166.591,7,120.599,2453.9,28.51,52.318,5.62,2.171,3.348,5505.81,1.614,97.9,60.7,1472,26.16,3303.5,3552.4,4002.1,5429.3,2700.3,0.63571,5.52,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:27:58,Data,33.534,32.042,167.044,7,120.599,2453.9,28.51,52.318,5.63,2.171,3.353,5483.2,1.728,97.9,60.7,1472,26.2,3289.9,3572.1,4029.6,5471.3,2700.3,0.63809,5.523,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:01,Data,33.196,31.799,166.727,7,120.78,2453.9,28.5,52.679,5.57,2.168,3.348,5483.2,1.701,97.9,60.7,1472,26.29,3289.9,3543.1,4030.9,5459.1,2700.3,0.6335,5.515,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:05,Data,33.311,31.907,166.591,7,120.599,2453.9,28.5,52.679,5.62,2.177,3.34,5492.24,1.499,97.9,60.5,1472,26.34,3295.3,3530,4030.1,5447.8,2700.3,0.63275,5.515,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:08,Data,33.257,31.974,166.772,7,120.87,2453.9,28.51,52.679,5.62,2.172,3.345,5501.29,1.452,97.9,60.6,1473,26.29,3300.8,3527.3,4024.1,5437.1,2700.3,0.63397,5.517,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:12,Data,33.864,32.042,166.953,7,120.961,2453.9,28.51,52.86,5.64,2.168,3.338,5519.38,1.701,97.8,60.6,1472,26.43,3311.6,3534.2,4010.9,5436,2700.3,0.63476,5.505,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:16,Data,33.581,32.177,166.863,7,120.644,2453.9,28.51,52.86,5.6,2.179,3.358,5519.38,1.708,97.8,60.7,1472,26.43,3311.6,3539.6,4004.8,5430.6,2700.3,0.63612,5.537,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:19,Data,33.297,32.021,166.863,7,120.554,2453.9,28.52,53.04,5.59,2.162,3.357,5541.99,1.661,97.8,60.8,1472,26.57,3325.2,3535.7,4004.1,5430.4,2700.3,0.63511,5.521,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:23,Data,33.844,31.94,166.682,7,120.961,2453.9,28.52,53.221,5.62,2.172,3.352,5555.56,1.83,97.8,60.7,1473,26.57,3333.3,3540.4,4015.9,5442,2700.3,0.63571,5.524,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
