Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,1:28:27,Data,33.615,32.231,167.089,7,120.69,2454.81,28.52,53.131,5.64,2.175,3.336,5560.08,1.445,97.8,60.5,1472,26.57,3336,3541.5,4035.1,5457.9,2700.3,0.63352,5.512,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:30,Data,33.27,31.859,166.863,7,120.69,2453.9,28.52,53.401,5.6,2.178,3.344,5564.6,1.337,97.8,60.5,1472,26.7,3338.8,3558.3,4019.9,5452,2700.3,0.63622,5.523,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:34,Data,33.655,31.812,167.27,7,120.916,2454.81,28.52,53.492,5.63,2.171,3.353,5573.64,1.674,97.8,60.7,1472,26.7,3344.2,3528.3,4059.8,5470,2700.3,0.63028,5.523,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:37,Data,33.594,32.251,166.998,7,120.87,2453.9,28.52,53.401,5.63,2.168,3.346,5578.17,1.607,97.8,60.7,1472,26.7,3346.9,3529.4,4013.6,5430.8,2700.3,0.6339,5.514,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:41,Data,33.527,32.244,166.953,7,120.87,2453.9,28.52,53.672,5.64,2.17,3.324,5587.21,1.674,97.8,60.5,1472,26.84,3352.3,3545.2,4039.7,5464.7,2700.3,0.63372,5.494,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:45,Data,33.419,32.021,166.998,7,120.78,2451.19,28.52,53.672,5.62,2.164,3.33,5596.26,1.573,97.8,60.6,1471,26.84,3357.8,3548.9,4012.7,5443.3,2700.3,0.63743,5.495,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:49,Data,33.642,31.913,166.682,7,120.825,2452.1,28.52,53.672,5.62,2.181,3.318,5609.82,1.728,97.8,60.3,1471,26.84,3365.9,3535.9,4012.1,5441,2700.3,0.63528,5.499,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:52,Data,33.426,32.075,166.682,7,120.961,2452.1,28.52,54.033,5.64,2.186,3.327,5623.39,1.499,97.8,60.3,1471,27.02,3374,3538.9,4015.2,5443,2700.3,0.63524,5.513,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:56,Data,33.669,31.927,167.315,7,120.916,2451.19,28.52,54.033,5.56,2.175,3.333,5618.87,1.641,97.8,60.5,1471,27.02,3371.3,3543.5,4008.6,5436.4,2700.3,0.63696,5.508,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:28:59,Data,33.5,31.826,166.998,7,120.916,2453,28.51,54.033,5.7,2.175,3.329,5636.96,1.431,97.8,60.5,1472,27.02,3382.2,3530.7,4013,5436.6,2700.3,0.63444,5.504,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:03,Data,33.642,32.021,167.044,7,120.961,2453.9,28.52,54.214,5.63,2.18,3.342,5636.96,1.411,97.8,60.5,1472,27.15,3382.2,3559.2,4003.2,5444,2700.3,0.63897,5.522,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:07,Data,33.527,32.021,167.044,7,120.961,2454.81,28.52,54.304,5.66,2.171,3.324,5636.96,1.809,97.8,60.5,1472,27.15,3382.2,3538.5,4019.6,5445.4,2700.3,0.63574,5.495,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:10,Data,33.439,32.116,166.772,7,120.961,2453,28.51,54.304,5.63,2.173,3.317,5632.43,1.391,97.8,60.4,1473,27.15,3379.5,3540.7,4015.2,5443.2,2700.3,0.63521,5.491,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:14,Data,33.655,31.873,166.998,7,120.961,2451.19,28.52,54.214,5.64,2.173,3.301,5641.48,1.587,97.8,60.3,1471,27.11,3384.9,3548.6,4031.4,5457,2700.3,0.63588,5.476,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:18,Data,33.696,31.826,166.953,7,120.916,2452.1,28.52,54.575,5.64,2.162,3.319,5646,1.749,97.8,60.5,1471,27.29,3387.6,3517,3997.8,5413.5,2700.3,0.63445,5.48,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:21,Data,33.412,32.001,166.456,7,120.78,2452.1,28.52,54.485,5.61,2.16,3.336,5659.57,1.553,97.8,60.7,1471,27.24,3395.7,3528.5,4000.1,5423.6,2700.3,0.63567,5.495,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:25,Data,33.318,31.893,166.772,7,120.916,2450.29,28.52,54.575,5.62,2.159,3.323,5664.09,1.85,97.8,60.6,1471,27.29,3398.5,3543.5,3991.4,5425.8,2700.3,0.63822,5.482,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:29,Data,33.696,32.042,166.863,7,120.87,2451.19,28.52,54.575,5.61,2.163,3.338,5668.61,1.627,97.8,60.7,1471,27.29,3401.2,3538.1,3995.4,5429.5,2700.3,0.63715,5.502,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:32,Data,33.412,31.819,166.953,7,120.87,2451.19,28.51,54.846,5.64,2.189,3.345,5664.09,1.688,97.8,60.4,1471,27.42,3398.5,3533.8,4003.8,5431,2700.4,0.63558,5.533,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:36,Data,33.615,31.927,167.089,7,120.916,2451.19,28.52,54.756,5.63,2.182,3.329,5664.09,1.951,97.8,60.4,1471,27.38,3398.5,3554.8,3997.2,5439.2,2700.4,0.63833,5.511,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:39,Data,33.642,31.913,167.225,7,120.916,2451.19,28.52,54.756,5.64,2.182,3.334,5659.57,1.634,97.8,60.4,1471,27.42,3395.7,3523.5,4016.4,5434.7,2700.4,0.63349,5.517,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:43,Data,33.439,31.704,166.591,7,120.916,2453,28.52,54.846,5.64,2.177,3.328,5664.09,1.6,97.8,60.5,1472,27.42,3398.5,3555.6,3999.1,5444.6,2700.4,0.63769,5.505,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:47,Data,33.837,32.035,166.637,7.01,121.051,2453.9,28.52,54.756,5.64,2.177,3.333,5686.7,1.695,97.8,60.5,1472,27.38,3412,3516.3,4010.6,5420.3,2700.4,0.63568,5.51,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:50,Data,33.615,32.123,166.772,7,120.916,2453.9,28.51,55.117,5.6,2.181,3.331,5704.79,1.654,97.8,60.4,1472,27.56,3422.9,3520.5,3988.4,5410.5,2700.4,0.63551,5.513,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:54,Data,33.615,31.704,166.682,7,121.006,2452.1,28.52,55.117,5.64,2.179,3.314,5713.83,1.762,97.8,60.3,1472,27.51,3428.3,3548.8,3993.5,5430.7,2700.4,0.63884,5.494,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:29:58,Data,33.412,31.913,166.998,7,121.142,2451.19,28.52,55.117,5.65,2.177,3.293,5718.36,1.499,97.8,60.2,1471,27.56,3431,3554.4,4013.1,5449.1,2700.4,0.63741,5.469,5,80,86.6,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:01,Data,33.466,32.15,167.315,7,121.096,2451.19,28.52,55.026,5.64,2.172,3.333,5704.79,1.573,97.8,60.5,1471,27.51,3422.9,3556.2,4013.9,5449.4,2700.4,0.63787,5.505,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:05,Data,33.378,31.913,167.405,7.01,121.142,2451.19,28.52,55.026,5.64,2.167,3.318,5704.79,1.094,97.8,60.5,1471,27.51,3422.9,3550,4010.3,5444.2,2700.4,0.6373,5.485,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:08,Data,33.615,32.001,167.36,7,121.142,2453.9,28.52,55.388,5.64,2.168,3.338,5704.79,1.546,97.7,60.6,1472,27.69,3422.9,3554,3998.2,5439.4,2700.4,0.63772,5.505,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:12,Data,33.642,32.028,166.772,7,121.096,2453.9,28.52,55.388,5.67,2.181,3.342,5713.83,1.627,97.7,60.5,1472,27.69,3428.3,3541.6,4025.8,5449.8,2700.4,0.63515,5.523,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:16,Data,33.554,31.92,167.044,7,121.096,2456.62,28.52,55.297,5.65,2.198,3.341,5718.36,1.708,97.7,60.3,1474,27.74,3431,3545.1,4016.4,5434.8,2700.4,0.63524,5.539,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:19,Data,33.588,32.075,167.496,7,121.322,2456.62,28.52,55.297,5.69,2.197,3.337,5731.92,1.634,97.7,60.3,1474,27.65,3439.2,3538.9,3994.5,5424,2700.4,0.63647,5.533,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:23,Data,33.642,31.927,167.27,7,121.232,2453.9,28.52,55.388,5.64,2.181,3.319,5727.4,1.641,97.7,60.3,1472,27.65,3436.4,3542,4031.2,5454,2700.4,0.63365,5.501,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:27,Data,33.588,31.826,167.36,7,121.142,2453,28.52,55.297,5.65,2.175,3.33,5722.88,1.809,97.7,60.5,1472,27.65,3433.7,3537.4,4017,5439.7,2700.4,0.63507,5.505,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:30,Data,33.642,31.691,167.315,7,121.232,2454.81,28.52,55.388,5.65,2.173,3.321,5713.83,1.803,97.7,60.4,1473,27.65,3428.3,3528.3,4004.6,5436.9,2700.4,0.63556,5.496,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:34,Data,33.702,32.055,167.044,7,121.187,2454.81,28.52,55.297,5.65,2.193,3.336,5718.36,1.749,97.7,60.3,1472,27.69,3431,3550.1,3997.9,5434.5,2700.4,0.63802,5.529,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:37,Data,33.81,32.035,167.225,7,121.277,2453.9,28.51,55.658,5.66,2.182,3.335,5722.88,1.614,97.7,60.4,1473,27.83,3433.7,3555.4,4032,5463.4,2700.4,0.6361,5.518,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:41,Data,33.588,31.913,167.27,7,121.277,2453,28.52,55.658,5.66,2.17,3.329,5722.88,1.614,97.7,60.5,1472,27.87,3433.7,3546,4010.1,5443.4,2700.4,0.63524,5.498,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:45,Data,33.837,31.826,166.998,7,121.232,2454.81,28.52,55.658,5.65,2.171,3.331,5718.36,1.755,97.7,60.5,1472,27.74,3431,3542.6,3996.5,5431.2,2700.4,0.63708,5.503,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:48,Data,33.588,31.92,167.451,7,121.096,2453.9,28.52,55.658,5.64,2.177,3.31,5718.36,1.715,97.7,60.3,1472,27.83,3431,3559.6,4011.1,5452.1,2700.4,0.63766,5.487,5,80,86.7,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:52,Data,34.006,31.94,167.903,7,121.594,2456.62,28.52,55.478,5.64,2.181,3.292,5722.88,1.472,97.7,60.1,1474,27.83,3433.7,3552,4031.5,5461.5,2700.4,0.63502,5.474,5,80,86.8,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:56,Data,33.655,31.826,167.948,7,121.594,2455.71,28.52,55.749,5.66,2.194,3.314,5745.49,1.728,97.7,60.2,1473,27.87,3447.3,3580.2,4036.6,5483.1,2700.4,0.63844,5.507,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:30:59,Data,33.642,31.61,167.813,7,121.639,2456.62,28.52,55.749,5.66,2.189,3.333,5745.49,1.87,97.7,60.4,1474,27.87,3447.3,3556.9,4043.1,5475.7,2700.4,0.63456,5.522,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:03,Data,33.628,31.988,167.767,7,121.594,2453.9,28.51,55.749,0,2.178,3.342,5745.49,1.512,97.7,60.6,1472,27.83,3447.3,3575.9,4018.3,5464.8,2700.4,0.63927,5.519,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:07,Data,33.399,31.859,167.858,7,121.684,2453.9,28.52,55.658,5.62,2.188,3.351,5754.53,1.35,97.7,60.5,1472,27.83,3452.7,3571.3,4033.6,5475.3,2700.4,0.63709,5.538,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:10,Data,33.426,32.015,167.632,7,121.774,2453.9,28.52,55.658,5.65,2.19,3.336,5745.49,1.533,97.7,60.4,1472,27.83,3447.3,3565,4043.8,5478.7,2700.4,0.63541,5.524,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:14,Data,33.412,32.042,167.993,7,121.729,2453.9,28.52,55.749,5.64,2.18,3.328,5745.49,1.809,97.7,60.4,1472,27.87,3447.3,3551.2,4047,5470.6,2700.5,0.63443,5.507,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:18,Data,33.885,31.819,167.948,7,121.774,2457.52,28.52,55.658,5.68,2.172,3.351,5745.49,1.668,97.7,60.7,1475,27.83,3447.3,3549.5,4046.1,5470.6,2700.5,0.63272,5.524,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:21,Data,33.615,31.886,167.677,7,121.503,2456.62,28.52,55.929,5.68,2.182,3.333,5745.49,1.661,97.7,60.4,1474,27.96,3447.3,3563.9,4070.6,5500.7,2700.5,0.63345,5.515,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:25,Data,33.486,31.819,168.129,7,121.684,2454.81,28.52,55.839,5.67,2.183,3.336,5759.06,1.539,97.7,60.4,1472,27.96,3455.4,3557.6,4040.3,5471.1,2700.5,0.63558,5.52,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:28,Data,33.588,32.035,168.22,7,121.729,2451.19,28.52,55.929,5.67,2.177,3.348,5759.06,1.708,97.7,60.6,1471,27.96,3455.4,3533.6,4033.2,5454.7,2700.5,0.63229,5.525,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:32,Data,33.311,31.799,167.993,7,121.639,2453.9,28.52,55.929,5.68,2.171,3.327,5740.97,1.452,97.7,60.5,1473,28.01,3444.6,3544,4032.9,5457.6,2700.5,0.63414,5.497,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:36,Data,33.588,32.028,167.586,7,121.639,2453.9,28.51,55.929,5.68,2.167,3.31,5768.1,1.614,97.7,60.4,1472,27.96,3460.9,3562.1,4068.9,5495.8,2700.5,0.63342,5.477,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:39,Data,33.527,32.048,167.993,7,121.639,2453.9,28.52,56.02,5.67,2.18,3.329,5768.1,1.62,97.7,60.4,1472,27.96,3460.9,3576,4040.9,5483.8,2700.5,0.63694,5.509,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:43,Data,33.642,31.988,168.22,7,121.684,2453.9,28.52,55.929,5.67,2.192,3.339,5768.1,1.695,97.7,60.4,1472,28.01,3460.9,3557.9,4031.4,5466.3,2700.5,0.63571,5.532,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:47,Data,33.203,32.19,168.084,7,121.639,2447.58,28.52,55.929,5.68,2.194,3.358,5772.62,1.485,97.7,60.5,1469,27.96,3463.6,3559.7,4052.5,5479.6,2700.5,0.63486,5.552,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:50,Data,33.621,32.028,167.993,7,121.729,2449.39,28.52,55.929,5.68,2.196,3.336,5750.01,1.607,97.7,60.3,1470,27.96,3450,3543.8,4035.9,5462.7,2700.5,0.63352,5.532,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:54,Data,33.426,31.819,167.767,7,121.865,2447.58,28.52,55.929,5.68,2.19,3.333,5745.49,1.796,97.7,60.3,1469,27.96,3447.3,3551.1,4018.5,5448.9,2700.5,0.63751,5.523,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:31:58,Data,33.601,32.048,167.586,7,121.594,2450.29,28.52,55.929,5.68,2.177,3.327,5754.53,1.573,97.7,60.4,1471,27.96,3452.7,3559.8,4018.6,5458,2700.5,0.63652,5.504,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:01,Data,33.655,32.129,168.355,7,121.774,2448.48,28.52,55.929,5.68,2.183,3.326,5754.53,1.512,97.7,60.4,1470,27.96,3452.7,3551.1,4041.6,5471.5,2700.5,0.63382,5.508,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:05,Data,33.642,31.92,168.582,7,122.045,2449.39,28.52,55.839,5.68,2.186,3.289,5754.53,1.668,97.7,60.1,1469,27.96,3452.7,3558.3,4042.5,5474.2,2700.5,0.63471,5.476,5,80,87,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:08,Data,33.844,32.15,169.124,7,122.452,2451.19,28.52,55.929,5.68,2.188,3.332,5763.58,1.708,97.7,60.4,1471,27.96,3458.1,3574,4062.4,5503.2,2700.5,0.63773,5.519,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:12,Data,33.48,31.805,168.536,7,122.136,2451.19,28.52,55.929,5.68,2.184,3.35,5772.62,1.499,97.7,60.5,1471,27.96,3463.6,3581.3,4060.4,5508.8,2700.5,0.63438,5.534,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:16,Data,33.601,31.853,168.762,7,122.407,2451.19,28.52,55.929,5.68,2.19,3.357,5754.53,1.83,97.7,60.5,1471,27.96,3452.7,3584.7,4095.1,5532.8,2700.5,0.63281,5.547,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:19,Data,33.318,32.042,169.124,7,122.181,2451.19,28.52,56.2,5.68,2.195,3.366,5772.62,1.735,97.7,60.5,1471,28.1,3463.6,3589,4089.2,5531.9,2700.5,0.63582,5.561,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:23,Data,33.777,32.048,168.582,7.01,122.317,2451.19,28.52,56.2,5.67,2.181,3.358,5759.06,1.6,97.7,60.6,1471,28.15,3455.4,3571.9,4072.9,5505.5,2700.5,0.63428,5.539,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:27,Data,33.682,32.028,168.536,7,122.136,2448.48,28.52,56.2,5.68,2.189,3.343,5768.1,1.634,97.7,60.4,1469,28.15,3460.9,3587.9,4064,5510.1,2700.5,0.63597,5.532,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:30,Data,33.837,31.866,168.536,7,122.226,2451.19,28.51,56.2,5.67,2.181,3.351,5795.23,1.782,97.7,60.6,1471,28.1,3477.1,3569.9,4013.6,5460.7,2700.5,0.63795,5.533,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:34,Data,33.419,31.859,168.582,7,122,2450.29,28.52,56.2,5.67,2.177,3.338,5790.71,1.722,97.7,60.5,1471,28.1,3474.4,3579,4061.6,5503.6,2700.5,0.63505,5.514,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:37,Data,33.662,31.826,168.446,7,122.181,2451.19,28.52,56.2,5.68,2.186,3.348,5790.71,1.688,97.7,60.5,1471,28.1,3474.4,3556.1,4044,5475.8,2700.5,0.63461,5.534,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:41,Data,33.419,32.028,168.446,7,122.045,2453.9,28.52,56.2,5.68,2.186,3.353,5790.71,1.573,97.7,60.5,1472,28.1,3474.4,3571,4023.4,5468.4,2700.5,0.63644,5.54,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:45,Data,33.527,32.224,168.943,7,122.181,2454.81,28.52,56.2,5.67,2.178,3.351,5768.1,1.506,97.7,60.6,1472,28.1,3460.9,3567.9,4052.1,5491.8,2700.5,0.6342,5.53,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:48,Data,33.75,32.028,168.627,7,122.226,2454.81,28.52,56.2,5.67,2.195,3.346,5772.62,1.641,97.7,60.4,1473,28.1,3463.6,3580.8,4066.9,5483.8,2700.5,0.6358,5.541,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:52,Data,33.628,32.015,168.717,7,122.317,2454.81,28.52,56.2,5.68,2.182,3.337,5772.62,1.452,97.7,60.5,1472,28.15,3463.6,3594.2,4044.3,5487.4,2700.5,0.63861,5.519,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:56,Data,33.122,31.799,168.989,7,122.407,2453.9,28.52,56.11,5.67,2.182,3.356,5781.67,1.485,97.7,60.6,1472,28.1,3469,3577,4044,5488.1,2700.6,0.63704,5.538,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:32:59,Data,33.689,31.805,168.672,7,122.317,2453.9,28.52,56.2,5.68,2.188,3.351,5781.67,1.715,97.7,60.5,1472,28.1,3469,3557.9,4051.7,5477,2700.6,0.63532,5.539,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:03,Data,34.148,32.035,168.762,7,122.407,2454.81,28.52,56.2,5.67,2.195,3.363,5781.67,1.776,97.7,60.5,1472,28.05,3469,3580.7,4066.5,5504.8,2700.6,0.63552,5.558,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:07,Data,33.905,32.035,168.853,7,122.226,2453,28.52,56.29,5.68,2.195,3.36,5781.67,1.843,97.7,60.5,1472,28.15,3469,3575.9,4047.7,5489,2700.6,0.63673,5.555,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:10,Data,33.689,31.826,168.853,7,122.407,2453.9,28.52,56.2,5.68,2.196,3.364,5813.32,1.56,97.7,60.5,1472,28.1,3488,3571.4,4048.1,5487.1,2700.6,0.63694,5.559,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:14,Data,33.601,32.062,168.808,7,122.226,2453,28.52,56.2,5.68,2.182,3.338,5817.84,1.317,97.7,60.5,1472,28.15,3490.7,3578.8,4055.4,5492.9,2700.6,0.63765,5.52,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:18,Data,33.189,32.204,168.717,7,122.226,2453.9,28.52,56.2,5.67,2.19,3.354,5817.84,1.708,97.7,60.5,1472,28.1,3490.7,3552.7,4038.6,5468.7,2700.6,0.63411,5.544,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:21,Data,33.358,31.846,168.943,7,122.362,2452.1,28.52,56.29,5.68,2.196,3.355,5813.32,1.654,97.7,60.4,1471,28.1,3488,3572.7,4041.3,5482.9,2700.6,0.63611,5.551,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:25,Data,33.824,32.028,168.808,7,122.362,2451.19,28.52,56.11,5.68,2.197,3.358,5790.71,1.715,97.7,60.5,1471,28.1,3474.4,3564.6,4057,5484.9,2700.6,0.63685,5.555,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:29,Data,33.419,31.772,168.401,7,122.136,2452.1,28.52,56.2,5.67,2.189,3.342,5781.67,1.688,97.7,60.4,1471,28.1,3469,3560.9,4033.7,5468.6,2700.6,0.63471,5.531,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:32,Data,33.513,31.799,168.717,7,122.317,2452.1,28.52,56.2,5.67,2.19,3.351,5777.15,1.641,97.7,60.5,1471,28.1,3466.3,3579.7,4058,5501.2,2700.6,0.63585,5.542,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:36,Data,33.898,32.217,168.536,7,122.226,2453,28.52,56.2,5.68,2.192,3.334,5781.67,1.627,97.7,60.3,1471,28.1,3469,3566.9,4053.5,5485.5,2700.6,0.63637,5.526,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:39,Data,33.588,31.826,168.672,7,122.362,2451.19,28.52,56.2,5.68,2.189,3.325,5790.71,1.708,97.7,60.3,1470,28.1,3474.4,3566.9,4050.7,5484.1,2700.6,0.63534,5.514,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:43,Data,33.723,32.021,168.446,7,122.181,2452.1,28.52,56.2,5.68,2.19,3.354,5790.71,1.782,97.7,60.5,1471,28.05,3474.4,3576.1,4064.2,5500.7,2700.6,0.63665,5.542,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:47,Data,33.669,32.156,168.808,7,122.407,2445.77,28.52,56.2,5.68,2.2,3.358,5790.71,1.479,97.7,60.4,1467,28.1,3474.4,3565.1,4062.5,5494.7,2700.6,0.63384,5.559,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:50,Data,33.27,31.886,168.808,7,122.136,2445.77,28.52,56.2,5.68,2.197,3.342,5781.67,1.452,97.7,60.3,1467,28.15,3469,3578.9,4042.5,5486.8,2700.6,0.63749,5.539,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:54,Data,33.426,32.028,168.627,7,122.181,2445.77,28.51,56.29,5.68,2.189,3.339,5804.28,1.56,97.7,60.4,1467,28.1,3482.6,3568.3,4029.3,5471.7,2700.6,0.63681,5.528,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:33:57,Data,33.412,32.177,168.717,7,122.362,2445.77,28.52,56.2,5.68,2.2,3.335,5799.76,1.614,97.7,60.3,1467,28.1,3479.9,3570.6,4051.1,5489.8,2700.6,0.63527,5.533,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:01,Data,33.446,32.183,168.582,7,122.226,2445.77,28.52,56.2,5.68,2.19,3.348,5804.28,1.499,97.7,60.5,1467,28.1,3482.6,3559.2,4034.5,5465.5,2700.6,0.63529,5.539,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:05,Data,33.223,31.988,169.034,7,122.317,2444.87,28.52,56.2,5.68,2.19,3.37,5804.28,1.371,97.7,60.6,1467,28.1,3482.6,3559.4,4065.1,5488.3,2700.6,0.63374,5.559,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:08,Data,33.837,31.859,168.717,7,122.226,2444.87,28.52,56.2,5.68,2.184,3.362,5799.76,1.526,97.7,60.6,1467,28.05,3479.9,3581.7,4049.7,5497.4,2700.6,0.63596,5.547,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:12,Data,33.527,32.183,168.762,7,122.317,2450.29,28.52,56.11,5.68,2.192,3.342,5799.76,1.627,97.7,60.4,1471,28.1,3479.9,3574.3,4063.3,5499.8,2700.6,0.63591,5.534,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:16,Data,33.642,31.846,168.536,7,122.362,2445.77,28.52,56.2,5.68,2.181,3.338,5795.23,1.492,97.7,60.5,1467,28.1,3477.1,3563.7,4062.7,5489.8,2700.6,0.63421,5.519,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:19,Data,33.223,31.812,168.853,7,122.181,2445.77,28.52,56.2,5.68,2.19,3.34,5790.71,1.661,97.7,60.4,1467,28.15,3474.4,3580.5,4030.2,5479.7,2700.6,0.63805,5.532,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:23,Data,33.588,31.724,168.717,7,122.407,2445.77,28.52,56.2,5.68,2.198,3.372,5790.71,1.965,97.7,60.5,1467,28.1,3474.4,3570.3,4059.6,5492.2,2700.6,0.63526,5.57,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:27,Data,33.75,31.812,168.717,7.01,122.317,2445.77,28.52,56.11,5.68,2.199,3.359,5781.67,1.715,97.7,60.4,1467,28.1,3469,3572.6,4063.6,5496.6,2700.6,0.63528,5.558,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:30,Data,33.696,32.035,168.582,7,122.317,2444.87,28.52,56.2,5.68,2.203,3.358,5781.67,1.499,97.7,60.4,1467,28.05,3469,3570,4060.4,5495.2,2700.6,0.63514,5.561,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:34,Data,33.743,31.974,168.762,7,122.317,2445.77,28.52,56.471,5.67,2.19,3.342,5772.62,1.722,97.7,60.4,1467,28.24,3463.6,3584.1,4072.8,5514.7,2700.7,0.63539,5.532,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:38,Data,33.588,31.805,168.762,7,122.136,2445.77,28.51,56.29,5.68,2.197,3.352,5790.71,1.836,97.7,60.4,1467,28.15,3474.4,3554.6,4054.3,5479.2,2700.7,0.63423,5.55,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:41,Data,33.648,32.055,168.762,7,122.181,2445.77,28.53,56.381,5.68,2.199,3.337,5772.62,1.674,97.7,60.3,1467,28.19,3463.6,3566.1,4040.9,5477.9,2700.7,0.63579,5.535,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:45,Data,33.615,31.799,168.401,7,122.452,2443.96,28.52,56.471,5.68,2.197,3.348,5772.62,1.722,97.7,60.4,1467,28.24,3463.6,3585.4,4040,5485.6,2700.7,0.63868,5.543,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:48,Data,33.594,31.643,168.808,7,122.181,2444.87,28.52,56.381,5.68,2.181,3.348,5781.67,1.62,97.7,60.5,1467,28.19,3469,3557,4025.7,5461.7,2700.7,0.63602,5.528,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:52,Data,33.419,32.015,168.808,7,122.407,2444.87,28.52,56.561,5.68,2.185,3.357,5790.71,1.438,97.7,60.6,1467,28.24,3474.4,3582,4049.6,5488.9,2700.7,0.63471,5.541,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:56,Data,33.844,32.143,168.853,7,122.407,2449.39,28.52,56.471,5.68,2.214,3.36,5790.71,1.809,97.7,60.3,1469,28.19,3474.4,3564.6,4062,5497.7,2700.7,0.63317,5.574,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:34:59,Data,33.554,31.805,168.808,7,122.362,2449.39,28.52,56.471,5.68,2.196,3.35,5790.71,1.627,97.7,60.4,1470,28.24,3474.4,3594.5,4064.5,5518.1,2700.7,0.63628,5.546,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:03,Data,33.891,31.94,168.808,7,122.317,2448.48,28.52,56.471,5.68,2.183,3.344,5772.62,1.728,97.7,60.5,1470,28.24,3463.6,3624.7,4070,5534.4,2700.7,0.64109,5.527,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:07,Data,33.662,32.015,168.627,7,122.407,2448.48,28.51,56.471,5.68,2.193,3.344,5790.71,1.499,97.7,60.4,1469,28.24,3474.4,3584.4,4046,5496.4,2700.7,0.63701,5.536,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:10,Data,33.318,31.819,168.536,7,122.362,2448.48,28.52,56.381,5.7,2.201,3.344,5781.67,1.809,97.7,60.3,1469,28.19,3469,3598.3,4067.9,5508.1,2700.7,0.63689,5.544,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:14,Data,33.844,32.204,169.17,7,122.136,2448.48,28.52,56.381,5.68,2.183,3.335,5804.28,1.688,97.7,60.4,1469,28.19,3482.6,3603.8,4049.5,5512.5,2700.7,0.63836,5.517,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:17,Data,33.419,32.028,168.943,7,122.452,2448.48,28.52,56.471,5.68,2.184,3.355,5804.28,1.674,97.7,60.6,1469,28.19,3482.6,3579.8,4040.8,5487.9,2700.7,0.63719,5.539,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:21,Data,33.682,32.028,168.762,7,122.226,2449.39,28.52,56.471,5.68,2.197,3.355,5799.76,1.627,97.7,60.4,1470,28.24,3479.9,3590.5,4042.1,5496.5,2700.7,0.63888,5.552,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:25,Data,33.864,32.082,169.079,7,122.497,2448.48,28.52,56.471,5.7,2.184,3.332,5799.76,1.526,97.7,60.4,1469,28.24,3479.9,3584.5,4041.8,5491.8,2700.7,0.63753,5.515,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:28,Data,33.642,32.102,169.17,7,122.317,2449.39,28.52,56.381,5.68,2.19,3.325,5781.67,1.479,97.7,60.3,1469,28.24,3469,3599.3,4044.5,5505.5,2700.7,0.63756,5.515,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:32,Data,33.864,32.028,168.582,7,122.543,2448.48,28.52,56.471,5.68,2.19,3.338,5781.67,1.722,97.7,60.4,1469,28.24,3469,3622.3,4067.6,5538.3,2700.7,0.63592,5.528,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:36,Data,33.662,31.853,168.536,7,122.136,2448.48,28.52,56.471,5.68,2.196,3.344,5772.62,1.627,97.7,60.4,1469,28.24,3463.6,3603.6,4042.6,5506.6,2700.7,0.63929,5.54,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:39,Data,33.642,31.616,168.582,7.01,122.362,2449.39,28.52,56.471,5.68,2.185,3.334,5772.62,1.708,97.7,60.4,1470,28.24,3463.6,3599.7,4064.7,5519.6,2700.7,0.63651,5.519,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:43,Data,33.696,32.028,168.536,7,122.317,2448.48,28.52,56.471,5.68,2.19,3.338,5781.67,1.627,97.7,60.4,1470,28.24,3469,3610.1,4054.7,5521.3,2700.7,0.63896,5.528,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:47,Data,33.75,31.853,168.989,7,122.317,2449.39,28.51,56.471,5.68,2.195,3.315,5781.67,1.782,97.7,60.2,1470,28.24,3469,3599.6,4077.2,5530.2,2700.7,0.63517,5.509,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:50,Data,33.729,32.028,168.808,7,122.362,2448.48,28.52,56.471,5.68,2.192,3.35,5781.67,1.445,97.7,60.4,1469,28.24,3469,3605.7,4049.6,5514.5,2700.7,0.63705,5.542,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:54,Data,33.864,32.21,168.582,7,122.362,2448.48,28.52,56.381,5.69,2.19,3.348,5768.1,1.722,97.7,60.5,1470,28.19,3460.9,3608.6,4081.7,5538.7,2700.7,0.63628,5.537,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:35:58,Data,33.642,31.859,168.536,7,122.226,2448.48,28.52,56.471,5.68,2.194,3.337,5777.15,1.614,97.7,60.3,1469,28.24,3466.3,3619.6,4089.1,5550.3,2700.7,0.63785,5.531,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:01,Data,33.952,31.873,168.943,7,122.362,2448.48,28.52,56.381,5.68,2.196,3.343,5768.1,1.83,97.7,60.3,1470,28.19,3460.9,3618.4,4076.5,5540.4,2700.7,0.63748,5.538,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:05,Data,34.033,32.035,168.672,7,122.407,2448.48,28.52,56.471,5.68,2.193,3.345,5768.1,1.755,97.7,60.4,1469,28.24,3460.9,3586,4099.5,5535.4,2700.7,0.63267,5.539,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:08,Data,33.743,32.028,168.717,7,122.407,2449.39,28.52,56.471,5.68,2.192,3.349,5804.28,1.404,97.7,60.4,1469,28.24,3482.6,3605.5,4088,5540.4,2700.7,0.63656,5.542,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:12,Data,33.419,31.596,168.491,7,122.136,2449.39,28.52,56.381,5.68,2.189,3.327,5804.28,1.782,97.7,60.3,1469,28.24,3482.6,3609.8,4103.2,5564.3,2700.7,0.63534,5.515,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:16,Data,33.696,31.988,168.762,7,122.362,2448.48,28.52,56.471,5.68,2.182,3.305,5799.76,1.641,97.7,60.2,1469,28.24,3479.9,3598.2,4085.7,5537.5,2700.8,0.63415,5.488,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:19,Data,33.628,31.927,168.627,7,122.226,2444.87,28.52,56.381,5.68,2.171,3.322,5804.28,1.715,97.7,60.5,1467,28.19,3482.6,3603.4,4104.5,5551.3,2700.8,0.6347,5.494,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:23,Data,33.338,31.994,168.672,7,122.362,2444.87,28.52,56.471,5.68,2.178,3.34,5799.76,1.262,97.7,60.5,1467,28.28,3479.9,3612.6,4075.1,5537.1,2700.8,0.638,5.517,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:27,Data,33.952,31.711,168.762,7,122.407,2444.87,28.52,56.381,5.68,2.181,3.349,5799.76,1.519,97.7,60.5,1466,28.24,3479.9,3601.4,4081.2,5528.4,2700.8,0.63605,5.532,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:30,Data,33.473,32.001,168.582,7,122.136,2444.87,28.52,56.471,5.67,2.179,3.369,5799.76,1.452,97.7,60.7,1467,28.24,3479.9,3534.5,4085.3,5489.8,2700.8,0.62964,5.549,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:34,Data,33.77,32.021,168.762,7,122.452,2445.77,28.52,56.381,5.68,2.197,3.338,5799.76,1.323,97.7,60.3,1467,28.19,3479.9,3535.4,4066,5473.9,2700.8,0.63114,5.534,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:38,Data,33.426,31.907,168.491,7,122.226,2444.87,28.52,56.471,5.68,2.192,3.358,5804.28,1.458,97.7,60.5,1467,28.28,3482.6,3519.5,4079.4,5479.1,2700.8,0.62732,5.548,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:41,Data,33.702,31.812,168.582,7,122.181,2445.77,28.52,56.381,5.68,2.179,3.329,5799.76,1.587,97.7,60.4,1467,28.24,3479.9,3537.2,4105.8,5504.1,2700.8,0.62865,5.506,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:45,Data,33.419,32.021,168.672,7,122.181,2448.48,28.52,56.471,5.68,2.198,3.308,5799.76,1.452,97.7,60.1,1470,28.24,3479.9,3548,4097.1,5507.7,2700.8,0.62963,5.506,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:48,Data,33.932,32.048,168.943,7,122.452,2453.9,28.52,56.561,5.68,2.189,3.326,5781.67,1.519,97.7,60.3,1472,28.28,3469,3528,4097.5,5493.9,2700.8,0.6275,5.514,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:52,Data,33.682,31.92,168.582,7,122.407,2453,28.51,56.471,5.68,2.18,3.348,5790.71,1.627,97.7,60.6,1472,28.19,3474.4,3535.3,4100.6,5501.4,2700.8,0.62791,5.528,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:56,Data,33.534,31.664,168.943,7,122.407,2453.9,28.52,56.471,5.68,2.181,3.353,5781.67,1.809,97.7,60.6,1472,28.24,3469,3537.5,4102.1,5504.3,2700.8,0.62829,5.534,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:36:59,Data,33.304,32.116,168.808,7,122.362,2452.1,28.52,56.471,5.68,2.197,3.352,5799.76,1.58,97.7,60.4,1471,28.24,3479.9,3573.4,4086.5,5516.7,2700.8,0.6327,5.549,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:37:03,Data,33.284,31.819,168.762,7,122.181,2451.19,28.52,56.471,5.68,2.197,3.337,5804.28,1.256,97.7,60.3,1471,28.28,3482.6,3566.7,4077.5,5519.5,2700.8,0.63483,5.533,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:37:07,Data,33.642,31.664,168.491,7,122.362,2451.19,28.52,56.471,5.67,2.19,3.322,5804.28,1.877,97.7,60.3,1471,28.19,3482.6,3575.1,4108.7,5533,2700.8,0.63154,5.512,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:37:10,Data,33.844,31.886,168.672,7,122.407,2452.1,28.52,56.471,5.67,2.207,3.329,5799.76,1.722,97.7,60.1,1471,28.24,3479.9,3570.3,4093.9,5524,2700.8,0.6309,5.537,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:37:14,Data,33.709,31.812,168.582,7,122.362,2452.1,28.52,56.471,5.69,2.19,3.34,5795.23,1.863,97.7,60.4,1471,28.19,3477.1,3562.3,4097.2,5516.3,2700.8,0.63111,5.53,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:37:18,Data,33.642,32.015,168.762,7,122.226,2451.19,28.51,56.471,5.67,2.183,3.338,5781.67,1.438,97.7,60.5,1471,28.28,3469,3556.4,4095.9,5518.5,2700.8,0.6291,5.522,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:37:21,Data,33.5,31.913,168.762,7,122.407,2451.19,28.52,56.471,5.68,2.179,3.332,5790.71,1.769,97.7,60.5,1471,28.24,3474.4,3559.2,4107.8,5498.6,2700.8,0.62942,5.511,5,80,87.2,3.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:37:25,Data,34.013,32.494,160.033,7,116.577,2452.1,28.52,56.471,5.69,2.192,3.303,5781.67,1.235,97.7,60.1,1471,28.24,3469,3462.9,3957.2,5354.1,2700.8,0.63085,5.495,5,80,85.3,1.4,ON,ON,2.2,6.7,26,26
6/26/2025,1:37:29,Data,34.445,33.129,148.996,7,109.527,2453.9,28.52,56.471,0,2.133,3.126,5790.71,1.046,97.7,59.4,1472,28.24,3474.4,3326.2,3702.8,5083.3,2700.8,0.63471,5.259,5,80,81,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:37:32,Data,34.742,33.635,139.633,7,103.2,2453.9,28.52,56.742,0,2.061,2.915,5799.76,1.323,97.7,58.6,1472,28.37,3479.9,3139.1,3528.2,4830,2700.8,0.63094,4.975,5,80,77.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:37:36,Data,35.248,34.432,133.481,7,100.714,2456.62,28.51,57.013,0,1.952,2.765,5790.71,0.925,97.7,58.6,1474,28.46,3474.4,2977,3326.9,4582.1,2700.8,0.6293,4.717,5,80,74,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:37:40,Data,35.924,35.356,129.184,7,99.991,2456.62,28.52,57.554,0,1.62,2.684,5790.71,0.608,97.7,62.4,1474,28.78,3474.4,2830.5,3173,4365.3,2700.8,0.62688,4.299,5,80,71.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:37:43,Data,36.639,36.005,125.927,7.01,100.127,2456.62,28.52,58.457,0,1.167,2.638,5790.71,0.459,97.6,69.4,1474,29.23,3474.4,2752.4,3068.8,4248,2700.8,0.62598,3.805,5,80,68.2,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:37:47,Data,36.754,36.187,119.866,7.01,96.421,2456.62,28.52,59.27,4.9,0.891,2.554,5781.67,0.466,97.6,74.1,1474,29.63,3469,2624,2986.3,4102.8,2700.8,0.61603,3.446,5,80,65.5,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:37:50,Data,36.869,36.423,115.614,7.01,94.161,2455.71,28.54,59.992,4.94,0.765,2.472,5790.71,0.405,97.6,76.4,1474,30.04,3474.4,2559.2,2886.1,3986.6,2700.8,0.61932,3.236,4.8,80,63,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:37:54,Data,37.085,36.639,111.453,7.01,92.172,2456.62,28.55,61.707,0,0.697,2.368,5781.67,0.338,97.5,77.3,1474,30.85,3469,2497.8,2817.4,3913.5,2700.8,0.61611,3.066,4.55,80,60.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:37:58,Data,36.936,36.639,109.191,7.01,92.398,2456.62,28.55,63.152,0,0.682,2.283,5799.76,0.243,97.4,77,1474,31.58,3479.9,2422.9,2735.9,3806.8,2700.8,0.61145,2.965,4.2,80,58.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:01,Data,36.855,36.639,109.915,7.01,96.692,2453.9,28.54,64.687,0,0.677,2.265,5804.28,0.432,97.4,77,1472,32.39,3482.6,2409.6,2690.1,3757.2,2700.8,0.61755,2.942,3.74,80,56.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:05,Data,36.869,36.41,110.186,7,99.901,2454.81,28.52,65.95,5.75,0.695,2.298,5831.41,0.459,97.3,76.8,1472,32.98,3498.8,2358.7,2607.8,3649.9,2700.9,0.61282,2.993,3.02,80,54.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:09,Data,36.747,36.41,109.915,7.01,102.793,2456.62,28.52,67.666,5.76,0.714,2.352,5835.93,0.257,97.2,76.7,1474,33.83,3501.6,2276.6,2560.2,3575.1,2700.9,0.61371,3.065,2.1,80,52.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:12,Data,36.639,36.524,108.694,7.01,104.33,2458.42,28.52,69.291,5.78,0.727,2.389,5885.68,0.29,97.2,76.7,1475,34.65,3531.4,2232.6,2495.1,3505.6,2700.9,0.6136,3.116,1.26,80,50.5,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:16,Data,36.923,36.659,103.899,7.01,100.533,2461.14,28.52,71.006,5.79,0.73,2.306,5908.29,0.392,97.1,76,1477,35.55,3545,2177.1,2468.9,3453,2700.9,0.60542,3.035,0.74,80,48.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:20,Data,37.328,37.098,99.331,7.01,96.285,2456.62,28.52,72.722,5.8,0.711,2.164,5948.99,0.23,97,75.3,1474,36.36,3569.4,2151.6,2445.1,3406.7,2700.9,0.61185,2.875,0.55,80,46.5,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:23,Data,37.551,37.213,95.441,7.01,92.76,2456.62,28.52,74.166,5.8,0.699,2.012,5980.64,0.169,97,74.2,1474,37.04,3588.4,2096.5,2417,3369.9,2700.9,0.60045,2.711,0.51,80,44.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:27,Data,37.355,37.328,92.41,7.01,90.003,2460.23,28.52,76.062,5.81,0.691,1.902,5994.21,0.007,96.9,73.4,1476,38.12,3596.5,2114.2,2398.4,3383.9,2700.9,0.61069,2.593,0.49,80,43.5,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:31,Data,37.557,37.382,89.967,7.01,87.698,2457.52,28.52,78.319,5.82,0.682,1.81,6030.39,0.115,96.8,72.6,1474,39.2,3618.2,2090.8,2348.4,3306,2700.9,0.60893,2.494,0.48,80,42.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:34,Data,37.557,37.53,88.022,7.01,85.891,2459.33,28.52,80.395,5.82,0.672,1.737,6057.52,0.115,96.7,72.1,1476,40.24,3634.5,2041.9,2350.7,3278.2,2700.9,0.60186,2.408,0.46,80,41.5,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:38,Data,37.794,37.557,86.439,7.01,84.444,2459.33,28.52,82.923,5.83,0.664,1.681,6147.97,0.236,96.6,71.7,1476,41.51,3688.8,2051.3,2327.4,3274.5,2700.9,0.59923,2.347,0.46,80,40.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:42,Data,37.78,37.571,85.173,7.01,83.269,2459.33,28.52,85.361,5.83,0.664,1.622,6233.89,0.176,96.5,70.9,1476,42.68,3740.3,2044.5,2318.5,3264.9,2700.9,0.60058,2.285,0.45,80,40.2,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:45,Data,37.767,37.557,84.087,7.01,82.23,2459.33,28.52,87.889,5.85,0.663,1.593,6328.86,0.23,96.4,70.6,1476,43.9,3797.3,2037.6,2305.7,3246.1,2700.9,0.6031,2.256,0.45,80,39.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:49,Data,37.706,37.746,83.092,7.01,81.371,2455.71,28.52,90.958,5.85,0.652,1.566,6419.3,0.169,96.3,70.6,1474,45.52,3851.6,2051.5,2359.8,3303.2,2700.9,0.59513,2.218,0.44,80,39.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:53,Data,37.794,37.794,82.368,7.01,80.603,2459.33,28.52,93.306,5.87,0.653,1.544,6500.7,0,96.2,70.2,1476,46.65,3900.4,2031.1,2331.5,3261.1,2700.9,0.59981,2.198,0.43,80,38.9,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:38:56,Data,37.794,37.794,81.328,7.01,79.473,2458.42,28.52,96.736,5.88,0.657,1.526,6568.53,0,96.1,69.9,1476,48.46,3941.1,2035.1,2333,3269.1,2700.9,0.59815,2.182,0.44,80,38.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:00,Data,37.821,37.794,80.288,7.01,78.072,2459.33,28.52,99.445,5.89,0.648,1.499,6672.55,0.007,96,69.8,1476,49.81,4003.5,2035.8,2317.2,3258,2700.9,0.60038,2.147,0.49,80,38.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:04,Data,37.821,37.794,79.7,7.01,77.213,2461.14,28.53,102.334,5.9,0.641,1.474,6731.33,0.007,95.8,69.6,1477,51.21,4038.8,2040.9,2340.6,3280.4,2700.9,0.5962,2.116,0.6,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:07,Data,37.794,37.794,79.519,7.01,77.078,2462.04,28.54,105.042,5.91,0.639,1.466,6848.91,0,95.7,69.6,1477,52.57,4109.3,2029.7,2336.3,3269.3,2700.9,0.59606,2.108,0.69,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:11,Data,37.794,37.794,79.473,7.01,76.897,2459.33,28.55,107.39,5.95,0.642,1.467,6916.75,0,95.6,69.6,1476,53.69,4150,2028.9,2335.2,3265.2,2700.9,0.59704,2.107,0.73,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:15,Data,37.706,37.773,79.293,7.01,76.761,2459.33,28.58,110.008,5.94,0.639,1.471,6980.06,0.074,95.5,69.7,1476,54.96,4188,2024.2,2331.1,3258.9,2700.9,0.59882,2.11,0.74,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:18,Data,37.794,37.794,78.84,7.01,75.948,2459.33,28.59,111.813,5.95,0.639,1.461,7047.89,0,95.5,69.6,1476,55.95,4228.7,2025.8,2308.5,3237.9,2700.9,0.60348,2.1,0.8,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:22,Data,37.794,37.794,78.569,7.01,75.541,2459.33,28.6,113.529,5.97,0.644,1.472,7079.55,0,95.4,69.6,1475,56.76,4247.7,2035.2,2332,3260.9,2700.9,0.59675,2.116,0.86,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:26,Data,37.794,37.78,78.297,7.01,75.134,2462.04,28.6,115.695,5.97,0.684,1.47,7124.77,0.014,95.3,68.3,1477,57.89,4274.9,2018.5,2330.1,3252.7,2700.9,0.59509,2.154,0.86,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:29,Data,37.773,37.794,78.252,7.01,75.089,2459.33,28.61,117.682,5.98,0.711,1.466,7160.95,0.007,95.2,67.3,1475,58.84,4296.6,2029.4,2304.7,3242.4,2700.9,0.60177,2.177,0.86,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:33,Data,37.733,37.672,77.709,7.01,74.321,2459.33,28.62,119.397,5.99,0.759,1.481,7237.82,0.122,95.1,66.1,1476,59.7,4342.7,2033.6,2302,3243.1,2700.9,0.6009,2.24,0.85,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:36,Data,37.794,37.584,77.619,7.01,74.411,2456.62,28.62,120.751,6,0.801,1.464,7328.27,0.034,95.1,64.6,1474,60.38,4397,2023.5,2294.4,3222.8,2700.9,0.60124,2.266,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:40,Data,37.611,37.557,77.619,7.01,74.276,2457.52,28.62,122.466,6,0.803,1.469,7382.54,0.014,95,64.7,1474,61.23,4429.5,2054.9,2314.4,3274.7,2700.9,0.60275,2.273,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:44,Data,37.794,37.733,77.619,7.01,74.231,2456.62,28.61,124.092,6.01,0.806,1.475,7423.24,0.061,94.9,64.7,1474,62.09,4453.9,2017,2310.1,3238.2,2700.9,0.59822,2.281,0.83,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:47,Data,37.794,37.652,77.664,7.01,74.14,2459.33,28.62,125.807,6.02,0.804,1.477,7454.89,0.047,94.9,64.8,1475,62.95,4472.9,2040.1,2326.4,3264.1,2700.9,0.59812,2.281,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:51,Data,37.794,37.767,77.619,7.01,74.185,2459.33,28.62,126.981,6.02,0.804,1.478,7463.94,0.095,94.8,64.8,1475,63.49,4478.4,2039.3,2328.7,3272.4,2700.9,0.60293,2.282,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:55,Data,37.584,37.557,77.574,7.01,74.14,2456.62,28.62,128.154,6.06,0.802,1.476,7491.07,0.182,94.8,64.8,1474,64.08,4494.6,2036.2,2343.8,3277.6,2700.9,0.59619,2.277,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:39:58,Data,37.773,37.557,77.574,7.01,74.14,2456.62,28.63,129.779,6.03,0.805,1.479,7491.07,0.236,94.7,64.8,1474,64.89,4494.6,2035.9,2336.8,3276.1,2700.9,0.59889,2.283,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:02,Data,37.557,37.611,77.664,7.01,74.185,2456.62,28.62,130.682,6.03,0.802,1.48,7477.5,0,94.7,64.8,1474,65.34,4486.5,2030.3,2300.8,3242.2,2700.9,0.59905,2.283,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:06,Data,37.564,37.564,77.574,7.01,74.14,2456.62,28.6,131.765,6.03,0.815,1.472,7468.46,0.169,94.6,64.4,1475,65.88,4481.1,2029.6,2337.4,3266.2,2700.9,0.59766,2.286,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:09,Data,37.78,37.78,77.619,7.01,74.05,2457.52,28.6,132.939,6.03,0.805,1.481,7441.32,0.047,94.6,64.8,1474,66.42,4464.8,2021,2316.2,3247,2700.9,0.59635,2.286,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:13,Data,37.794,37.571,77.528,7.01,74.05,2456.62,28.6,133.481,6.02,0.812,1.481,7409.67,0.209,94.6,64.6,1473,66.74,4445.8,2056.3,2331.7,3277.8,2700.9,0.6036,2.293,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:16,Data,37.767,37.557,77.574,7.01,74.05,2453.9,28.6,134.293,6.03,0.813,1.491,7382.54,0.115,94.5,64.7,1472,67.1,4429.5,2050.7,2309.5,3262.1,2700.9,0.60488,2.304,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:20,Data,37.679,37.78,77.574,7.01,74.005,2453,28.6,134.925,6.01,0.812,1.482,7323.75,0.054,94.5,64.6,1472,67.46,4394.2,2039.1,2315,3257.8,2700.9,0.60187,2.295,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:24,Data,37.692,37.645,77.619,7.01,74.05,2457.52,28.59,134.925,6.01,0.811,1.481,7274,0.176,94.5,64.6,1475,67.51,4364.4,2008.6,2322.5,3246.8,2700.9,0.59272,2.292,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:27,Data,37.767,37.659,77.619,7.01,74.14,2453.9,28.6,135.467,6.01,0.804,1.479,7179.04,0.027,94.5,64.8,1472,67.73,4307.4,2033.7,2328.1,3263.4,2700.9,0.59734,2.283,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:31,Data,37.618,37.665,77.619,7.01,74.14,2453.9,28.59,135.286,5.98,0.811,1.482,7065.98,0.007,94.5,64.6,1472,67.69,4239.6,2022.7,2302.2,3234.1,2700.9,0.59966,2.294,0.83,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:35,Data,37.794,37.794,77.619,7.01,74.05,2453.9,28.6,135.106,5.96,0.804,1.482,6993.62,0,94.5,64.8,1472,67.55,4196.2,2052.5,2325.7,3276.7,2700.9,0.60125,2.286,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:38,Data,37.794,37.564,77.574,7.01,74.276,2454.81,28.59,134.835,5.94,0.799,1.474,6921.27,0.209,94.5,64.9,1473,67.42,4152.8,2013.4,2303.3,3235.5,2700.9,0.59921,2.275,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:42,Data,37.794,37.78,77.619,7.01,74.14,2453,28.56,134.564,5.93,0.807,1.476,6857.96,0.02,94.5,64.6,1472,67.28,4114.8,2039.4,2312.5,3257.6,2700.9,0.60012,2.282,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:45,Data,37.794,37.794,77.619,7.01,74.14,2456.62,28.56,133.932,5.92,0.813,1.482,6785.6,0,94.5,64.6,1474,66.97,4071.4,957.09,1684.1,1957.8,2700.9,0.48746,2.295,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:49,Data,37.794,37.787,77.664,7.01,74.185,2457.52,28.56,133.661,5.93,0.809,1.482,6722.29,0.047,94.6,64.8,1475,66.83,4033.4,960.26,1661.5,1942.6,2700.9,0.48812,2.289,0.83,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:53,Data,37.794,37.78,77.574,7.01,74.05,2459.33,28.58,132.939,5.94,0.801,1.482,6672.55,0.061,94.6,64.9,1476,66.47,4003.5,957.52,1653,1938.2,2700.9,0.48975,2.283,0.83,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:40:56,Data,37.794,37.632,77.664,7.01,74.185,2453.9,28.56,132.217,5.93,0.806,1.479,6681.59,0,94.6,64.7,1472,66.2,4009,980.34,1690.3,1977.9,2700.9,0.49177,2.286,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:00,Data,37.794,37.794,77.664,7.01,74.14,2453.9,28.57,132.217,5.93,0.803,1.476,6658.98,0,94.6,64.8,1472,66.06,3995.4,954.82,1666,1944.5,2700.9,0.48695,2.281,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:04,Data,37.672,37.618,77.619,7.01,74.14,2456.62,28.55,131.404,5.95,0.804,1.481,6649.93,0,94.6,64.8,1473,65.75,3990,958.47,1655.1,1940.3,2700.9,0.49023,2.283,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:07,Data,37.794,37.773,77.709,7.01,74.185,2456.62,28.55,131.224,5.94,0.803,1.476,6668.02,0.047,94.7,64.8,1474,65.61,4000.8,947.12,1660.8,1938.1,2700.9,0.4828,2.28,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:11,Data,37.672,37.557,77.528,7.01,74.14,2456.62,28.55,130.772,0,0.813,1.479,6654.46,0.027,94.7,64.5,1474,65.43,3992.7,940.7,1677.8,1943.9,2700.9,0.48482,2.291,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:15,Data,37.787,37.611,77.574,7.01,74.05,2456.62,28.54,130.411,7.24,0.803,1.472,6677.07,0.122,94.7,64.7,1475,65.21,4006.2,948.3,1659.3,1928.2,2701,0.48908,2.275,0.85,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:18,Data,37.794,37.787,77.619,7.01,74.005,2456.62,28.54,130.14,7.24,0.801,1.479,6708.72,0.007,94.7,64.9,1474,65.03,4025.2,961.16,1678.3,1957.4,2701,0.49453,2.279,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:22,Data,37.794,37.564,77.574,7.01,74.05,2459.33,28.54,130.05,7.25,0.804,1.479,6735.86,0.054,94.7,64.8,1476,65.07,4041.5,939.93,1678.2,1944.3,2701,0.47952,2.282,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:25,Data,37.672,37.767,77.619,7.01,74.005,2459.33,28.53,129.599,7.25,0.805,1.482,6790.12,0.061,94.7,64.8,1475,64.8,4074.1,968.74,1673.3,1956.5,2701,0.49078,2.286,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:29,Data,37.78,37.794,77.619,7.01,74.005,2459.33,28.53,129.508,7.25,0.803,1.48,6817.26,0.007,94.7,64.8,1476,64.8,4090.4,969.79,1688.2,1970.1,2701,0.4858,2.283,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:33,Data,37.794,37.767,77.574,7.01,74.005,2461.14,28.53,129.328,7.25,0.805,1.473,6848.91,0.027,94.8,64.7,1477,64.62,4109.3,941.84,1660,1928.1,2701,0.48692,2.278,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:36,Data,37.794,37.557,77.574,7.01,74.005,2462.94,28.52,129.238,7.26,0.806,1.489,6876.05,0.23,94.7,64.9,1477,64.62,4125.6,949.42,1672,1946.9,2701,0.48417,2.295,0.85,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:40,Data,37.794,37.794,77.619,7.01,74.005,2461.14,28.52,129.328,7.25,0.809,1.481,6862.48,0.115,94.8,64.7,1477,64.62,4117.5,950.1,1674.6,1945.8,2701,0.48613,2.289,0.85,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:44,Data,37.794,37.679,77.528,7.01,73.959,2459.33,28.52,129.147,7.27,0.809,1.482,6880.57,0.236,94.8,64.7,1476,64.53,4128.3,960.95,1689.6,1965,2701,0.48864,2.292,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:47,Data,37.794,37.794,77.619,7.01,74.185,2459.33,28.52,128.876,7.28,0.803,1.483,6871.52,0,94.8,64.9,1476,64.35,4122.9,963.07,1684.8,1960.8,2701,0.48792,2.286,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:51,Data,37.794,37.794,77.619,7.01,74.005,2460.23,28.52,128.696,7.26,0.804,1.485,6876.05,0,94.8,64.9,1476,64.35,4125.6,947.27,1683.5,1942.5,2701,0.47303,2.289,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:55,Data,37.74,37.787,77.483,7.01,73.914,2459.33,28.52,128.696,7.22,0.803,1.492,6871.52,0.02,94.8,65,1476,64.35,4122.9,954.64,1679.9,1951.9,2701,0.48371,2.297,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:41:58,Data,37.794,37.584,77.528,7.01,73.959,2459.33,28.52,128.696,7.27,0.809,1.488,6885.09,0.135,94.8,64.8,1476,64.35,4131.1,940.44,1675.1,1943,2701,0.48184,2.296,0.84,80,38.3,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:02,Data,37.78,37.78,77.483,7.01,73.869,2459.33,28.52,128.425,7.3,0.81,1.495,6867,0.061,94.8,64.9,1476,64.21,4120.2,955.65,1668.7,1945.7,2701,0.4856,2.305,0.84,80,38.2,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:06,Data,37.74,37.773,77.483,7.01,73.869,2459.33,28.52,128.425,7.3,0.804,1.497,6857.96,0.081,94.8,65.1,1476,64.21,4114.8,937.19,1653.1,1929.6,2701,0.48538,2.301,0.83,80,38.2,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:09,Data,37.557,37.557,77.212,7.01,73.643,2461.14,28.52,128.425,7.29,0.799,1.5,6871.52,0.203,94.8,65.2,1477,64.21,4122.9,939.9,1675.7,1943.9,2701,0.48179,2.298,0.84,80,38.2,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:13,Data,37.767,37.787,77.167,7.01,73.643,2458.42,28.52,127.974,7.25,0.809,1.483,6876.05,0.02,94.8,64.8,1475,63.99,4125.6,946.06,1671.9,1948.2,2701,0.48248,2.291,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:16,Data,37.571,37.557,77.167,7.01,73.598,2459.33,28.52,128.154,7.28,0.81,1.482,6862.48,0.176,94.8,64.6,1476,64.08,4117.5,951.15,1673.4,1947.2,2701,0.4843,2.291,0.82,80,38.1,1.4,ON,ON,0.8,0.8,26,26
