Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,1:42:20,Data,37.794,37.564,77.212,7.01,73.643,2459.33,28.52,128.154,7.26,0.81,1.492,7038.85,0.209,94.8,64.8,1476,64.08,4223.3,949.38,1698,1968.2,2701,0.48077,2.302,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:24,Data,37.78,37.787,77.167,7.01,73.553,2459.33,28.52,127.974,7.24,0.804,1.496,7029.8,0.007,94.8,65.1,1476,63.99,4217.9,962.47,1692.6,1971,2701,0.48472,2.299,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:27,Data,37.564,37.767,77.121,7.01,73.507,2459.33,28.52,128.064,7.25,0.81,1.485,7025.28,0.014,94.8,64.7,1476,64.08,4215.2,949.76,1688.8,1960,2701,0.48256,2.296,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:31,Data,37.584,37.557,76.94,7.01,73.507,2456.62,28.52,127.883,7.25,0.81,1.489,7007.19,0,94.8,64.8,1474,63.94,4204.3,964.54,1653.8,1938.6,2701,0.49245,2.299,0.82,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:35,Data,37.794,37.578,76.94,7.01,73.553,2459.33,28.52,127.883,7.26,0.802,1.496,6830.82,0.014,94.8,65.1,1476,63.94,4098.5,941.71,1690.4,1959,2701,0.47889,2.3,0.82,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:38,Data,37.672,37.733,76.986,7.01,73.507,2456.62,28.52,127.793,7.25,0.804,1.483,6830.82,0.068,94.8,64.8,1474,63.9,4098.5,937.5,1680.7,1951.3,2701,0.47852,2.287,0.84,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:42,Data,37.794,37.571,77.076,7.01,73.553,2460.23,28.52,127.613,7.22,0.802,1.493,6812.73,0.034,94.8,65.1,1476,63.85,4087.6,967.74,1684.5,1964.6,2701,0.48946,2.296,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:46,Data,37.767,37.571,76.986,7.01,73.553,2458.42,28.52,127.613,7.23,0.803,1.485,6830.82,0.203,94.8,64.9,1475,63.81,4098.5,933.07,1661.9,1929.4,2701,0.48074,2.288,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:49,Data,37.706,37.584,77.076,7.01,73.462,2459.33,28.52,127.613,7.22,0.798,1.487,6821.78,0.196,94.8,65.1,1476,63.76,4093.1,955.28,1693.2,1968.5,2701,0.48343,2.285,0.84,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:53,Data,37.625,37.733,77.076,7.01,73.462,2458.42,28.51,127.342,7.25,0.8,1.497,6817.26,0.122,94.8,65.1,1476,63.72,4090.4,957.29,1681.3,1960,2701,0.48517,2.296,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:42:56,Data,37.78,37.659,77.076,7.01,73.507,2459.33,28.52,127.342,7.23,0.799,1.491,6817.26,0.135,94.8,65.1,1476,63.67,4090.4,954.08,1666,1943.7,2701,0.48889,2.29,0.82,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:00,Data,37.692,37.557,76.94,7.01,73.462,2459.33,28.52,127.251,7.23,0.797,1.487,6830.82,0.088,94.8,65.1,1476,63.58,4098.5,950.99,1676.5,1949.5,2701,0.48573,2.284,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:04,Data,37.78,37.794,77.076,7.01,73.507,2456.62,28.52,127.161,7.23,0.799,1.484,6812.73,0,94.8,65,1475,63.58,4087.6,942.49,1665,1935.4,2701,0.48498,2.283,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:07,Data,37.672,37.557,76.986,7.01,73.553,2456.62,28.52,126.89,7.21,0.799,1.484,6817.26,0.054,94.8,65,1474,63.4,4090.4,936.54,1660.9,1928.4,2701,0.4824,2.284,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:11,Data,37.557,37.564,76.986,7.01,73.507,2456.62,28.52,126.8,7.23,0.798,1.491,6803.69,0.061,94.8,65.1,1474,63.35,4082.2,945.01,1648.6,1920.9,2701,0.48676,2.288,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:15,Data,37.733,37.584,76.94,7.01,73.507,2458.42,28.52,126.71,7.23,0.802,1.496,6781.08,0.128,94.8,65.1,1475,63.35,4068.6,948.53,1647.7,1925.1,2701,0.48921,2.299,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:18,Data,37.584,37.557,76.94,7,73.462,2456.62,28.52,126.258,7.22,0.8,1.485,6762.99,0.061,94.9,65,1473,63.13,4057.8,948.38,1675.3,1949.5,2701,0.48193,2.286,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:22,Data,37.794,37.564,76.94,7.01,73.507,2454.81,28.52,126.258,7.22,0.811,1.491,6767.51,0.223,94.9,64.8,1473,63.13,4060.5,941.7,1676.2,1946,2701,0.48205,2.303,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:26,Data,37.794,37.618,76.986,7.01,73.462,2458.42,28.51,126.349,7.18,0.806,1.486,6776.56,0.176,94.9,64.8,1476,63.17,4065.9,957.08,1659.4,1939.6,2701,0.49253,2.293,0.84,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:29,Data,37.733,37.767,76.986,7.01,73.417,2453.9,28.52,126.258,7.22,0.809,1.492,6794.65,0.054,94.9,64.8,1472,63.13,4076.8,955.61,1631,1911.8,2701,0.49389,2.3,0.84,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:33,Data,37.78,37.733,76.94,7,73.462,2453.9,28.52,125.987,7.2,0.805,1.488,6794.65,0.061,94.9,64.9,1472,62.99,4076.8,948.14,1660,1935.3,2701,0.48533,2.294,0.84,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:37,Data,37.672,37.557,76.986,7.01,73.462,2454.81,28.52,125.987,7.21,0.807,1.493,6790.12,0.027,94.9,64.9,1472,62.99,4074.1,939.76,1665.4,1935.8,2701,0.48264,2.299,0.83,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:40,Data,37.672,37.557,76.94,7,73.462,2453,28.51,125.717,7.21,0.809,1.5,6790.12,0.027,94.9,65,1472,62.9,4074.1,945.92,1683.4,1955.9,2701,0.48119,2.306,0.84,80,38.1,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:44,Data,37.584,37.557,76.805,7.01,73.282,2458.42,28.52,125.717,7.23,0.795,1.496,6776.56,0.122,94.9,65.3,1475,62.86,4065.9,945.59,1687.6,1956.4,2701,0.4819,2.292,0.83,80,38,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:47,Data,37.618,37.557,76.805,7.01,73.282,2457.52,28.52,125.446,7.22,0.804,1.488,6776.56,0.209,94.9,64.9,1475,62.68,4065.9,927.9,1672.7,1937.5,2701,0.47385,2.292,0.84,80,38,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:51,Data,37.564,37.557,76.805,7.01,73.282,2455.71,28.52,125.446,0,0.801,1.482,6772.03,0.203,94.9,64.9,1473,62.77,4063.2,953.11,1650.8,1933.8,2701,0.49463,2.284,0.83,80,38,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:55,Data,37.584,37.557,76.805,7.01,73.327,2457.52,28.52,125.175,0,0.795,1.485,6762.99,0.007,94.9,65.1,1474,62.59,4057.8,972.69,1679.7,1967.4,2701,0.49239,2.28,0.83,80,38,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:43:58,Data,37.794,37.557,76.895,7.01,73.282,2461.14,28.52,125.175,0,0.789,1.486,6767.51,0.061,94.9,65.3,1476,62.59,4060.5,929.96,1643.3,1915.2,2701,0.48291,2.274,0.83,80,38,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:02,Data,37.557,37.557,76.76,7,73.282,2456.62,28.52,125.085,0,0.795,1.491,6762.99,0,94.9,65.2,1475,62.59,4057.8,960.98,1632.3,1916.3,2701,0.49758,2.284,0.83,80,38,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:06,Data,37.767,37.557,76.895,7.01,73.327,2459.33,28.52,124.904,4.58,0.8,1.491,6753.95,0.054,94.9,65,1476,62.45,4052.4,932.4,1679.7,1946,2701,0.47657,2.292,0.83,80,38,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:09,Data,37.618,37.557,76.805,7.01,73.191,2459.33,28.52,125.175,4.58,0.799,1.5,6744.9,0.014,94.9,65.3,1476,62.54,4046.9,952.76,1654.8,1931.8,2701,0.49048,2.298,0.83,80,38,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:13,Data,37.794,37.733,76.533,7.01,73.01,2457.52,28.51,124.904,4.59,0.799,1.499,6744.9,0.236,94.9,65.3,1475,62.45,4046.9,947.9,1661.4,1935,2701,0.48556,2.298,0.83,80,37.9,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:17,Data,37.564,37.557,76.488,7.01,72.965,2456.62,28.52,124.814,4.58,0.8,1.472,6753.95,0,94.9,64.8,1474,62.41,4052.4,954.82,1664.4,1941.5,2701,0.48764,2.272,0.83,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:20,Data,37.794,37.591,76.533,7.01,72.92,2456.62,28.52,124.543,0,0.804,1.466,6744.9,0.034,94.9,64.6,1473,62.27,4046.9,947.11,1661.2,1935.4,2701,0.48564,2.269,0.83,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:24,Data,37.78,37.557,76.488,7.01,73.056,2456.62,28.52,124.633,0,0.799,1.484,6753.95,0.047,94.9,65,1474,62.32,4052.4,928.27,1657.4,1924.7,2701,0.48092,2.284,0.82,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:28,Data,37.787,37.74,76.488,7.01,72.92,2457.52,28.52,124.543,0,0.797,1.483,6744.9,0.155,94.9,65,1475,62.27,4046.9,949.51,1647.1,1922.4,2701,0.49063,2.281,0.82,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:31,Data,37.672,37.557,76.533,7.01,72.965,2455.71,28.52,124.633,0,0.795,1.476,6744.9,0.061,94.9,65,1473,62.32,4046.9,946.01,1669.1,1940.1,2701,0.48474,2.271,0.82,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:35,Data,37.794,37.618,76.533,7.01,72.965,2456.62,28.52,124.362,0,0.796,1.488,6731.33,0.122,94.9,65.1,1474,62.18,4038.8,936.27,1667.1,1936.6,2701,0.48679,2.284,0.83,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:39,Data,37.564,37.557,76.533,7.01,72.875,2456.62,28.51,124.633,4.59,0.793,1.493,6722.29,0.122,94.9,65.3,1474,62.32,4033.4,955.06,1659,1939.4,2701,0.48938,2.286,0.83,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:42,Data,37.618,37.557,76.488,7.01,72.965,2459.33,28.51,124.272,4.58,0.798,1.491,6717.77,0.095,94.9,65.1,1475,62.18,4030.7,926.01,1657.1,1922.7,2701,0.48151,2.291,0.82,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:46,Data,37.571,37.767,76.669,7.01,73.191,2456.62,28.5,124.362,4.58,0.801,1.483,6708.72,0.054,94.9,64.9,1474,62.14,4025.2,952.87,1656.4,1938.4,2701,0.49535,2.286,0.83,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:50,Data,37.78,37.584,76.669,7.01,73.282,2454.81,28.52,124.092,4.58,0.8,1.486,6704.2,0.122,94.9,65,1472,62.05,4022.5,937.62,1658.7,1927.3,2701,0.48397,2.286,0.81,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:53,Data,37.706,37.557,76.76,7.01,73.282,2454.81,28.52,124.092,4.58,0.799,1.488,6731.33,0.115,94.9,65.1,1472,62.05,4038.8,947.18,1662.9,1937.8,2701,0.4879,2.286,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:44:57,Data,37.794,37.584,76.76,7,73.327,2456.62,28.5,124.362,4.57,0.801,1.483,6735.86,0.182,94.9,64.9,1473,62.18,4041.5,952.29,1675.9,1949.9,2701,0.48579,2.286,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:01,Data,37.584,37.557,76.669,7.01,73.282,2454.81,28.5,124.182,4.58,0.797,1.493,6722.29,0.007,94.9,65.2,1473,62.05,4033.4,937.72,1654.1,1923.8,2701,0.49053,2.29,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:04,Data,37.578,37.557,76.669,7.01,73.282,2453,28.5,124.001,0,0.798,1.497,6722.29,0.223,94.9,65.2,1472,62,4033.4,945.63,1653.1,1929.8,2701,0.48634,2.296,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:08,Data,37.557,37.557,76.669,7.01,73.282,2454.81,28.5,124.092,7.24,0.792,1.487,6722.29,0.176,94.9,65.2,1472,62,4033.4,966.7,1677,1961.1,2701,0.48937,2.279,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:12,Data,37.557,37.557,76.669,7,73.282,2453.9,28.5,123.911,7.2,0.798,1.488,6722.29,0,95,65.1,1472,61.91,4033.4,951.92,1651.2,1927.9,2701,0.48876,2.286,0.78,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:15,Data,37.571,37.557,76.669,7.01,73.191,2453.9,28.51,123.821,7.21,0.798,1.494,6717.77,0.007,95,65.2,1473,61.91,4030.7,952.02,1648.2,1925.5,2701,0.49037,2.291,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:19,Data,37.557,37.51,76.669,7,73.282,2453.9,28.49,123.821,7.2,0.801,1.484,6722.29,0.101,95,64.9,1472,61.91,4033.4,948.57,1663.4,1937.3,2701,0.48748,2.286,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:22,Data,37.557,37.557,76.669,7,73.191,2453.9,28.51,123.821,7.21,0.803,1.485,6708.72,0.209,95,64.9,1472,61.87,4025.2,948.28,1648.5,1923.4,2701,0.48678,2.287,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:26,Data,37.557,37.557,76.624,7.01,73.191,2453,28.5,123.73,7.19,0.807,1.499,6708.72,0,95,65,1471,61.87,4025.2,955.35,1634.5,1918.8,2701,0.4941,2.305,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:30,Data,37.557,37.557,76.624,7.01,73.282,2453.9,28.5,123.46,7.22,0.802,1.496,6704.2,0,95,65.1,1472,61.73,4022.5,952.64,1633.2,1914.7,2701,0.49317,2.298,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:33,Data,37.679,37.787,76.714,7,73.191,2453.9,28.51,123.821,7.2,0.799,1.495,6717.77,0.047,95,65.2,1472,61.91,4030.7,949.18,1654.7,1932.1,2701,0.48818,2.295,0.78,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:37,Data,37.787,37.557,76.714,7.01,73.282,2453.9,28.5,123.46,7.2,0.805,1.496,6722.29,0.027,95,65,1472,61.73,4033.4,961.3,1656.7,1937.3,2701,0.48831,2.302,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:41,Data,37.557,37.557,76.669,7,73.282,2453.9,28.51,123.369,7.2,0.796,1.491,6722.29,0.108,95,65.2,1473,61.68,4033.4,935.81,1662.8,1931.5,2701,0.4814,2.286,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:44,Data,37.679,37.557,76.76,7,73.146,2453.9,28.5,123.369,7.21,0.797,1.491,6722.29,0.176,95,65.2,1472,61.64,4033.4,953.4,1683.6,1957.5,2701,0.48684,2.288,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:48,Data,37.686,37.557,76.533,7,73.056,2453.9,28.5,123.189,7.21,0.799,1.505,6744.9,0.101,95,65.3,1472,61.59,4046.9,945.64,1654,1926.2,2701,0.48728,2.304,0.79,80,37.8,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:51,Data,37.679,37.557,76.262,7.01,72.83,2453.9,28.5,123.098,0,0.799,1.495,6758.47,0.101,95,65.2,1473,61.59,4055.1,933.24,1646.4,1918.7,2701,0.48475,2.295,0.78,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:55,Data,37.672,37.591,76.307,7,72.875,2454.81,28.5,123.189,5.94,0.802,1.496,6767.51,0.081,95,65.1,1473,61.59,4060.5,944.57,1669.5,1942.5,2701,0.48488,2.297,0.78,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:45:59,Data,37.794,37.557,76.307,7,72.875,2453,28.5,123.189,5.95,0.799,1.495,6772.03,0.115,95,65.2,1472,61.55,4063.2,949.86,1659.1,1938,2701,0.48697,2.295,0.79,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:02,Data,37.672,37.564,76.262,7,72.83,2453,28.5,122.918,6,0.802,1.484,6735.86,0.176,95,64.9,1472,61.46,4041.5,951.63,1645.6,1925.2,2701,0.49013,2.286,0.79,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:06,Data,37.557,37.618,76.262,7,72.875,2452.1,28.51,122.647,6,0.802,1.494,6735.86,0.122,95,65.1,1471,61.32,4041.5,933.02,1652.7,1917.2,2701,0.48333,2.296,0.79,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:10,Data,37.564,37.605,76.307,7,72.83,2451.19,28.51,123.008,6.01,0.797,1.485,6735.86,0.034,95,65.1,1471,61.46,4041.5,952.45,1658.8,1935,2701,0.48962,2.282,0.79,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:13,Data,37.794,37.571,76.262,7,72.83,2451.19,28.51,122.918,6.01,0.797,1.482,6731.33,0.189,95,65.1,1471,61.46,4038.8,945.75,1653.1,1929.5,2701,0.4891,2.278,0.78,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:17,Data,37.557,37.557,76.217,7,72.784,2451.19,28.5,123.008,6.03,0.797,1.48,6731.33,0,95,65,1471,61.46,4038.8,954.27,1645.9,1928.9,2701,0.49694,2.277,0.79,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:21,Data,37.584,37.557,76.262,7,72.784,2451.19,28.5,122.737,6.03,0.804,1.485,6731.33,0.007,95,64.9,1471,61.37,4038.8,956.05,1650.9,1929.6,2701,0.49371,2.289,0.78,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:24,Data,37.571,37.557,76.262,7,72.83,2449.39,28.5,122.737,6.04,0.801,1.485,6735.86,0,95,64.9,1470,61.37,4041.5,924.43,1641.4,1910.2,2701,0.48367,2.286,0.78,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:28,Data,37.659,37.557,76.307,7,72.784,2453.9,28.49,122.828,6.03,0.805,1.491,6731.33,0.027,95,65,1472,61.37,4038.8,951.34,1669.2,1945.6,2701,0.48728,2.295,0.78,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:32,Data,37.557,37.557,76.217,7.01,72.784,2456.62,28.51,122.737,6.04,0.799,1.483,6758.47,0.122,95,65,1474,61.37,4055.1,936.08,1660.9,1931.3,2701,0.48159,2.281,0.79,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:35,Data,37.557,37.557,76.217,7,72.784,2456.62,28.49,122.737,6.04,0.8,1.483,6731.33,0.122,95,65,1474,61.37,4038.8,955.16,1676.8,1955.9,2701,0.48485,2.284,0.79,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:39,Data,37.564,37.557,76.262,7,72.784,2456.62,28.47,122.828,6.04,0.8,1.493,6722.29,0.122,95,65.1,1474,61.46,4033.4,964.03,1669.8,1950.5,2701,0.49308,2.293,0.78,80,37.7,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:42,Data,37.571,37.557,76.126,7,72.694,2454.81,28.49,123.008,6.03,0.798,1.493,6708.72,0,95,65.2,1472,61.46,4025.2,952.63,1670.1,1945.9,2701,0.4872,2.292,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:46,Data,37.618,37.557,76.081,7,72.739,2453.9,28.5,122.828,6.03,0.801,1.488,6699.68,0.014,95,65,1472,61.41,4019.8,948.09,1672.3,1945.4,2701,0.48493,2.289,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:50,Data,37.557,37.557,76.126,7,72.694,2450.29,28.49,122.737,6.03,0.799,1.491,6695.16,0,95,65.1,1471,61.37,4017.1,939.5,1652.9,1925.2,2701,0.4853,2.289,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:53,Data,37.794,37.557,76.126,7.01,72.694,2449.39,28.5,122.647,6.04,0.804,1.477,6695.16,0.115,95,64.8,1470,61.28,4017.1,949.99,1643.8,1922,2701,0.49175,2.281,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:46:57,Data,37.557,37.557,76.126,7,72.739,2449.39,28.47,122.647,6.03,0.8,1.487,6690.63,0.122,95,65,1470,61.37,4014.4,942.35,1640.8,1916.4,2701,0.48748,2.287,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:01,Data,37.557,37.557,76.081,7,72.694,2448.48,28.49,122.647,6.04,0.794,1.496,6677.07,0.23,95,65.3,1470,61.37,4006.2,949.18,1658.9,1937.3,2701,0.48711,2.291,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:04,Data,37.652,37.557,76.036,7.01,72.694,2449.39,28.46,122.557,6.03,0.799,1.484,6681.59,0.162,95,65,1469,61.28,4009,929.46,1654.7,1921.7,2701,0.4839,2.283,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:08,Data,37.557,37.557,76.126,7,72.649,2451.19,28.47,122.647,6.04,0.803,1.484,6686.11,0.209,95,64.9,1471,61.28,4011.7,944.73,1666,1937.3,2701,0.48637,2.287,0.79,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:11,Data,37.564,37.557,76.081,7.01,72.649,2448.48,28.46,122.286,6.04,0.797,1.483,6668.02,0,95,65.1,1469,61.19,4000.8,946.58,1642.3,1919.7,2701,0.48845,2.28,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:15,Data,37.767,37.557,76.126,7,72.694,2448.48,28.46,122.466,6.04,0.795,1.492,6668.02,0.054,95,65.2,1469,61.23,4000.8,948.53,1646.2,1926.4,2701,0.48167,2.287,0.79,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:19,Data,37.557,37.557,76.081,7,72.694,2448.48,28.46,122.376,6.03,0.809,1.487,6654.46,0.223,95,64.8,1469,61.23,3992.7,931.35,1649.5,1918.2,2701,0.48373,2.296,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:22,Data,37.679,37.557,76.081,7,72.739,2449.39,28.46,122.105,6.03,0.8,1.495,6649.93,0.061,95,65.1,1470,61.1,3990,949.03,1667.9,1944.1,2701,0.48568,2.295,0.78,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:26,Data,37.787,37.443,76.126,7,72.694,2443.96,28.46,122.466,6.03,0.799,1.496,6640.89,0.128,95,65.1,1466,61.19,3984.5,952.23,1669.2,1942.3,2701,0.48684,2.296,0.79,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:30,Data,37.767,37.571,75.991,7,72.604,2451.19,28.45,122.376,6.04,0.8,1.502,6636.37,0.176,95,65.2,1470,61.19,3981.8,941.22,1649.7,1920.4,2701,0.48437,2.303,0.79,80,37.6,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:33,Data,37.571,37.679,75.674,7,72.242,2445.77,28.46,122.196,6.03,0.798,1.5,6640.89,0.007,95,65.3,1467,61.1,3984.5,937.01,1646.6,1916.5,2701.1,0.48581,2.296,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:37,Data,37.584,37.645,75.674,7,72.242,2445.77,28.46,122.196,6.03,0.802,1.487,6636.37,0.014,95,65,1467,61.05,3981.8,952.45,1661,1937.3,2701.1,0.48866,2.289,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:40,Data,37.557,37.557,75.584,7,72.197,2444.87,28.47,122.105,6.03,0.799,1.475,6649.93,0,95,64.9,1467,61.1,3990,947.45,1664.6,1941,2701.1,0.48511,2.275,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:44,Data,37.557,37.557,75.629,7,72.287,2444.87,28.46,122.105,6.03,0.798,1.476,6645.41,0,95,64.9,1467,61.05,3987.2,935.05,1646.9,1917.1,2701.1,0.48479,2.273,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:48,Data,37.672,37.557,75.629,7,72.242,2444.87,28.47,121.925,6.04,0.794,1.482,6654.46,0.014,95,65.1,1467,60.96,3992.7,935.78,1661.4,1931.7,2701.1,0.48464,2.276,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:51,Data,37.679,37.557,75.674,7,72.242,2449.39,28.46,121.925,6.03,0.789,1.468,6649.93,0.223,95,65.1,1470,60.96,3990,941.79,1661.9,1933.6,2701.1,0.48562,2.257,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:55,Data,37.557,37.557,75.629,7,72.197,2450.29,28.46,122.015,6.03,0.797,1.482,6681.59,0,95,65,1471,61.05,4009,921.87,1647.1,1909.4,2701.1,0.48285,2.279,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:47:59,Data,37.645,37.557,75.629,7,72.197,2449.39,28.47,121.925,6.03,0.794,1.477,6681.59,0.02,95,65,1470,60.96,4009,920,1648,1910.7,2701.1,0.47754,2.271,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:02,Data,37.557,37.557,75.629,7,72.152,2453.9,28.46,121.744,6.03,0.796,1.48,6681.59,0.176,95,65,1472,60.87,4009,923.06,1648.3,1912.7,2701.1,0.47929,2.275,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:06,Data,37.564,37.557,75.629,7,72.197,2454.81,28.46,121.744,6.03,0.792,1.478,6681.59,0,95,65.1,1472,60.96,4009,950.25,1661,1935.9,2701.1,0.48734,2.27,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:09,Data,37.557,37.557,75.584,7,72.242,2454.81,28.46,121.744,6.03,0.792,1.478,6649.93,0,95,65.1,1473,60.96,3990,939.46,1653.7,1925.1,2701.1,0.48589,2.27,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:13,Data,37.78,37.557,75.674,7,72.242,2453.9,28.46,121.744,6.03,0.79,1.469,6654.46,0.054,95,65,1472,60.96,3992.7,937.7,1658.4,1926.4,2701.1,0.48224,2.258,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:17,Data,37.665,37.557,75.629,7.01,72.197,2454.81,28.46,121.925,6.03,0.791,1.476,6649.93,0.014,95,65.1,1473,60.87,3990,937.24,1664.3,1935.3,2701.1,0.48136,2.267,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:20,Data,37.557,37.557,75.629,7,72.242,2451.19,28.46,121.925,6.03,0.8,1.474,6654.46,0,95,64.8,1470,60.96,3992.7,941.6,1651.1,1929.2,2701.1,0.49265,2.275,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:24,Data,37.557,37.557,75.584,7,72.197,2451.19,28.46,121.744,6.03,0.796,1.483,6649.93,0.176,95,65.1,1471,60.96,3990,944.58,1680.5,1947,2701.1,0.48586,2.28,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:28,Data,37.557,37.557,75.629,7,72.242,2451.19,28.46,121.744,6.03,0.795,1.484,6649.93,0,95,65.1,1471,60.96,3990,950.24,1667.6,1941.9,2701.1,0.4876,2.279,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:31,Data,37.733,37.557,75.629,7,72.152,2453.9,28.46,121.925,6.03,0.8,1.482,6649.93,0.088,95,64.9,1472,60.96,3990,961.83,1678.4,1958.4,2701.1,0.48803,2.284,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:35,Data,37.794,37.564,75.674,7,72.197,2453.9,28.45,121.925,6.02,0.795,1.482,6649.93,0.02,95,65.1,1472,60.96,3990,941.49,1672.4,1943.5,2701.1,0.48142,2.277,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:39,Data,37.557,37.557,75.629,7,72.152,2456.62,28.46,121.744,6.03,0.791,1.481,6640.89,0.122,95,65.2,1474,60.87,3984.5,943.75,1694.8,1965.7,2701.1,0.47731,2.272,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:42,Data,37.557,37.557,75.629,7,72.152,2456.62,28.46,121.925,6.03,0.802,1.477,6640.89,0,95,64.8,1475,60.87,3984.5,959.37,1687.7,1965.1,2701.1,0.48374,2.279,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:46,Data,37.557,37.557,75.629,7,72.152,2456.62,28.46,121.744,6.03,0.806,1.474,6636.37,0,95,64.7,1473,60.96,3981.8,929,1677.5,1939.6,2701.1,0.47556,2.279,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:49,Data,37.571,37.557,75.584,7,72.197,2456.62,28.47,121.744,6.02,0.798,1.477,6654.46,0.007,95,64.9,1474,60.87,3992.7,940.48,1667.9,1939.3,2701.1,0.48221,2.275,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:53,Data,37.733,37.557,75.629,7,72.197,2457.52,28.46,121.564,6.03,0.798,1.484,6649.93,0.014,95.1,65.1,1474,60.78,3990,951.79,1673.5,1948,2701.1,0.48562,2.283,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:48:57,Data,37.557,37.557,75.584,7,72.152,2457.52,28.47,121.564,6.03,0.799,1.489,6649.93,0.209,95.1,65.1,1474,60.78,3990,930.36,1689.9,1971.1,2701.1,0.47344,2.288,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:00,Data,37.557,37.557,75.584,7,72.106,2459.33,28.45,121.564,6.02,0.8,1.487,6654.46,0,95.1,65,1476,60.78,3992.7,940.25,1685,1957.5,2701.1,0.47694,2.287,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:04,Data,37.557,37.544,75.538,7,72.152,2459.33,28.47,121.564,6.03,0.799,1.482,6640.89,0.014,95.1,65,1476,60.74,3984.5,939.9,1676.8,1946.6,2701.1,0.47959,2.281,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:08,Data,37.557,37.557,75.584,7,72.152,2459.33,28.46,121.564,6.03,0.801,1.477,6636.37,0,95.1,64.8,1476,60.78,3981.8,966.33,1692.4,1969.9,2701.1,0.48968,2.278,0.79,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:11,Data,37.557,37.557,75.629,7,72.152,2459.33,28.47,121.564,6.02,0.811,1.48,6640.89,0,95.1,64.6,1476,60.74,3984.5,948.6,1675,1947.6,2701.1,0.47753,2.292,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:15,Data,37.564,37.341,75.538,7,72.152,2459.33,28.44,121.383,6.02,0.799,1.477,6636.37,0.176,95.1,64.9,1476,60.69,3981.8,945.71,1696.8,1966.3,2701.1,0.47678,2.277,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:18,Data,37.557,37.557,75.584,7,72.152,2459.33,28.44,121.383,6.02,0.804,1.476,6636.37,0,95.1,64.7,1475,60.65,3981.8,942.63,1670,1939.9,2701.1,0.48303,2.28,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:22,Data,37.557,37.551,75.584,7,72.106,2460.23,28.44,121.293,6.03,0.8,1.472,6640.89,0.027,95.1,64.8,1476,60.65,3984.5,919.26,1666.5,1933.4,2701.1,0.48338,2.272,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:26,Data,37.733,37.557,75.584,7,72.152,2459.33,28.45,121.293,6.02,0.796,1.487,6640.89,0.047,95.1,65.1,1476,60.65,3984.5,939.59,1675.7,1942.6,2701.1,0.47438,2.283,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:29,Data,37.557,37.557,75.584,7,72.197,2458.42,28.43,120.932,6.03,0.789,1.493,6640.89,0,95.1,65.5,1475,60.51,3984.5,949.83,1689.2,1960.4,2701.1,0.4824,2.281,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:33,Data,37.557,37.557,75.584,7,72.152,2458.42,28.43,121.112,6.02,0.792,1.481,6595.67,0,95.1,65.2,1476,60.51,3957.4,929.13,1653,1921.1,2701.1,0.4789,2.274,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:37,Data,37.557,37.557,75.584,7,72.152,2456.62,28.44,121.293,6.02,0.789,1.48,6595.67,0,95.1,65.2,1475,60.65,3957.4,943.66,1679.2,1949.9,2701.1,0.48265,2.269,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:40,Data,37.557,37.557,75.584,7,72.152,2454.81,28.43,121.022,6.02,0.797,1.484,6582.1,0,95.1,65.1,1472,60.51,3949.3,924.12,1669.9,1933.7,2701.1,0.47892,2.281,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:44,Data,37.557,37.557,75.538,7,72.106,2453.9,28.43,121.203,6.02,0.794,1.492,6604.71,0,95.1,65.3,1473,60.6,3962.8,949.57,1678.7,1955,2701.1,0.48209,2.286,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:48,Data,37.557,37.557,75.629,7,72.106,2454.81,28.43,121.022,6.02,0.799,1.476,6622.8,0.014,95.1,64.9,1472,60.51,3973.7,943.65,1694.5,1966.4,2701.1,0.47414,2.275,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:51,Data,37.557,37.557,75.538,7,72.152,2453.9,28.43,121.293,6.02,0.803,1.482,6618.28,0,95.1,64.9,1472,60.65,3971,946.41,1672.1,1944.3,2701.1,0.48619,2.286,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:55,Data,37.443,37.328,75.493,6.99,72.061,2453.9,28.43,120.932,6.02,0.801,1.479,6613.76,0.02,95.1,64.8,1472,60.51,3968.3,941.79,1665.9,1940.6,2701.1,0.48036,2.28,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:49:58,Data,37.557,37.382,75.538,6.99,72.197,2451.19,28.43,121.112,6.02,0.795,1.483,6609.23,0.115,95.1,65.1,1471,60.51,3965.5,2333.9,2745.7,3743.3,2701.1,0.57301,2.277,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:02,Data,37.557,37.557,75.538,7,72.152,2452.1,28.43,120.841,6.02,0.799,1.485,6600.19,0,95.1,65,1471,60.42,3960.1,2027.6,2347.8,3272.4,2701.1,0.5938,2.284,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:06,Data,37.557,37.53,75.538,7,72.152,2453,28.43,120.932,6.02,0.799,1.499,6613.76,0.203,95.1,65.2,1472,60.51,3968.3,2018.3,2326.1,3256.5,2701.1,0.59581,2.298,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:09,Data,37.557,37.47,75.584,7,72.106,2450.29,28.44,120.751,6.02,0.796,1.47,6600.19,0.088,95.1,64.9,1470,60.38,3960.1,2015.7,2355.2,3280.4,2701.1,0.59028,2.266,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:13,Data,37.557,37.557,75.584,7,72.152,2451.19,28.43,120.841,6.02,0.796,1.482,6609.23,0,95.1,65.1,1471,60.38,3965.5,2017.3,2348.5,3272.5,2701.1,0.59359,2.279,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:17,Data,37.557,37.53,75.493,6.99,72.061,2451.19,28.43,120.751,6.02,0.799,1.482,6613.76,0.216,95.1,65,1471,60.33,3968.3,2009.4,2350.4,3266.2,2701.1,0.59174,2.28,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:20,Data,37.557,37.335,75.538,7,72.106,2451.19,28.41,120.751,6.01,0.79,1.478,6600.19,0.176,95.1,65.2,1471,60.38,3960.1,2011.6,2360.5,3273.4,2701.1,0.58649,2.267,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:24,Data,37.557,37.557,75.584,7,72.106,2449.39,28.42,120.751,6.01,0.795,1.474,6609.23,0,95.1,65,1470,60.38,3965.5,2024.7,2358.7,3285.5,2701.1,0.59025,2.269,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:28,Data,37.679,37.557,75.584,7,72.106,2448.48,28.43,120.751,6.02,0.8,1.489,6586.62,0.176,95.1,65,1469,60.33,3952,2015.3,2347.8,3275,2701.1,0.58733,2.289,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:31,Data,37.557,37.557,75.584,7,72.152,2448.48,28.42,120.751,6.02,0.793,1.484,6591.15,0,95.1,65.2,1469,60.38,3954.7,2031.9,2362.9,3294.9,2701.1,0.59088,2.277,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:35,Data,37.733,37.557,75.584,7,72.106,2448.48,28.42,120.661,6.02,0.799,1.48,6591.15,0.101,95.1,64.9,1469,60.33,3954.7,2013.1,2340.4,3256.9,2701.1,0.591,2.278,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:38,Data,37.686,37.557,75.674,7,72.197,2448.48,28.41,120.571,6.02,0.804,1.482,6586.62,0.182,95.1,64.8,1470,60.24,3952,2017.5,2355.7,3269.7,2701.1,0.59079,2.286,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:42,Data,37.578,37.557,75.584,7,72.152,2449.39,28.42,120.571,6.02,0.799,1.484,6600.19,0,95.1,65,1469,60.24,3960.1,2007.7,2348.5,3268.3,2701.1,0.59253,2.284,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:46,Data,37.672,37.557,75.584,7,72.197,2452.1,28.41,120.39,6.02,0.799,1.486,6600.19,0.054,95.1,65,1471,60.15,3960.1,2010.6,2348.6,3264.8,2701.1,0.59256,2.285,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:49,Data,37.557,37.557,75.629,7,72.152,2451.19,28.42,120.48,6.01,0.8,1.476,6600.19,0,95.1,64.8,1471,60.24,3960.1,2026.2,2345.9,3272.9,2701.1,0.59275,2.277,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:53,Data,37.571,37.557,75.538,7,72.152,2451.19,28.42,120.48,6.01,0.798,1.482,6600.19,0,95.1,65,1471,60.24,3960.1,2020.8,2342.6,3266.4,2701.1,0.59656,2.28,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:50:57,Data,37.733,37.557,75.584,7.01,72.152,2451.19,28.4,120.3,6.01,0.8,1.484,6609.23,0.223,95.1,65,1471,60.15,3965.5,2012.8,2332.9,3254.5,2701.1,0.5921,2.285,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:00,Data,37.557,37.564,75.584,7.01,72.152,2580.44,28.4,120.39,6.02,0.799,1.483,6618.28,0.095,95.3,65,1548,60.2,3971,2032.2,2335.3,3268.1,2701.1,0.59521,2.283,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:04,Data,37.557,37.557,75.629,7.01,72.152,2568.69,28.4,120.209,6.01,0.799,1.481,6600.19,0,95.3,64.9,1533,60.1,3960.1,2029.4,2363.2,3287.4,2701.1,0.5947,2.278,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:08,Data,37.557,37.557,75.493,7,72.197,2453.9,28.4,120.209,6.01,0.799,1.489,6595.67,0,95.1,65.1,1472,60.1,3957.4,2018.4,2351.7,3276.6,2701.1,0.59068,2.287,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:11,Data,37.564,37.341,75.629,7,72.152,2453.9,28.41,120.209,6.02,0.799,1.487,6600.19,0.203,95.1,65.1,1472,60.1,3960.1,2021.2,2355.1,3280.2,2701.1,0.59141,2.286,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:15,Data,37.564,37.557,75.674,7,72.152,2453.9,28.41,120.3,6.01,0.79,1.491,6586.62,0,95.1,65.4,1472,60.1,3952,2038.4,2348.5,3284.8,2701.1,0.59423,2.28,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:18,Data,37.557,37.557,75.584,7,72.152,2453.9,28.4,119.939,6.01,0.79,1.487,6600.19,0,95.1,65.3,1472,59.92,3960.1,2011.3,2328.5,3253.8,2701.1,0.59362,2.277,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:22,Data,37.557,37.557,75.584,7,72.152,2453.9,28.42,119.848,6.02,0.793,1.483,6600.19,0,95.1,65.2,1472,59.92,3960.1,2005.3,2329.2,3252.8,2701.1,0.59255,2.277,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:26,Data,37.665,37.557,75.674,7.01,72.197,2452.1,28.42,119.848,6.01,0.806,1.482,6600.19,0.007,95.1,64.8,1471,59.92,3960.1,2011.4,2339.9,3261.4,2701.1,0.59189,2.286,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:29,Data,37.557,37.557,75.538,7,72.152,2450.29,28.41,120.3,6.02,0.799,1.482,6600.19,0,95.1,65,1471,60.15,3960.1,2009.7,2328.3,3249.9,2701.1,0.59346,2.281,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:33,Data,37.557,37.557,75.674,7.01,72.106,2453.9,28.42,120.209,5.99,0.803,1.486,6600.19,0,95.1,64.9,1472,60.1,3960.1,1997.7,2340.7,3256.2,2701.1,0.58997,2.29,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:37,Data,37.557,37.557,75.629,7,72.197,2450.29,28.42,119.939,6.01,0.803,1.489,6582.1,0,95.1,65,1470,59.92,3949.3,2018.9,2346.4,3268.6,2701.1,0.59256,2.292,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:40,Data,37.767,37.78,75.674,7,72.197,2453.9,28.41,119.758,6.01,0.803,1.484,6568.53,0.02,95.1,64.9,1472,59.88,3941.1,2019.4,2324.4,3257.3,2701.1,0.59505,2.289,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:44,Data,37.557,37.618,75.629,7.01,72.152,2453,28.42,119.848,6.01,0.799,1.477,6568.53,0.054,95.1,64.9,1472,59.97,3941.1,1995.3,2277.2,3198.4,2701.1,0.59547,2.276,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:47,Data,37.557,37.557,75.538,7.01,72.152,2454.81,28.42,119.848,6.01,0.793,1.479,6582.1,0.176,95.1,65.1,1473,59.88,3949.3,2024.3,2321.5,3239.6,2701.1,0.59652,2.273,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:51,Data,37.557,37.557,75.584,7.01,72.106,2456.62,28.42,119.939,5.99,0.794,1.476,6595.67,0,95.1,65,1475,59.92,3957.4,2013.8,2298.9,3228.3,2701.2,0.59959,2.268,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:55,Data,37.557,37.659,75.674,7,72.106,2457.52,28.42,119.668,5.97,0.79,1.485,6595.67,0.034,95.1,65.3,1475,59.83,3957.4,2008.8,2314.3,3241.6,2701.2,0.59142,2.275,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:51:58,Data,37.686,37.571,75.584,7.01,72.152,2456.62,28.41,119.668,5.98,0.785,1.484,6586.62,0.189,95.1,65.4,1474,59.79,3952,2022.9,2320.7,3254.3,2701.2,0.59583,2.27,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:02,Data,37.794,37.767,75.674,7.01,72.287,2456.62,28.41,119.848,0,0.791,1.486,6591.15,0.061,95.1,65.2,1475,59.92,3954.7,2009.5,2326,3239.2,2701.2,0.59409,2.278,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:06,Data,37.787,37.692,75.629,7.01,72.152,2456.62,28.42,119.848,0,0.797,1.495,6600.19,0.176,95.1,65.2,1475,59.92,3960.1,1999.9,2310.1,3230.6,2701.2,0.59281,2.292,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:09,Data,37.557,37.557,75.584,7.01,72.152,2456.62,28.41,119.487,0,0.798,1.493,6586.62,0,95.1,65.2,1474,59.74,3952,2007.8,2315.8,3238.7,2701.2,0.59311,2.291,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:13,Data,37.794,37.618,75.674,7.01,72.197,2459.33,28.42,119.939,0,0.799,1.482,6591.15,0,95.1,65,1476,59.97,3954.7,1999.4,2305.8,3224.7,2701.2,0.59609,2.281,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:17,Data,37.686,37.557,75.674,7.01,72.152,2459.33,28.42,119.397,0,0.802,1.487,6582.1,0.095,95.1,65,1475,59.7,3949.3,2030.8,2315.1,3249.9,2701.2,0.59915,2.29,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:20,Data,37.584,37.557,75.584,7.01,72.106,2459.33,28.42,119.577,5.17,0.804,1.491,6595.67,0.007,95.1,65,1476,59.83,3957.4,1998.6,2308.9,3229.4,2701.2,0.5963,2.295,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:24,Data,37.794,37.557,75.584,7.01,72.152,2459.33,28.42,119.397,5.21,0.802,1.491,6595.67,0.236,95.1,65,1476,59.7,3957.4,2009.5,2321.8,3241.8,2701.2,0.5937,2.293,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:28,Data,37.557,37.679,75.538,7.01,72.016,2456.62,28.41,119.577,5.19,0.805,1.485,6600.19,0.223,95.1,64.9,1474,59.83,3960.1,2012.8,2303.4,3234.3,2701.2,0.5954,2.29,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:31,Data,37.578,37.571,75.538,7.01,71.971,2456.62,28.43,119.397,5.18,0.806,1.488,6582.1,0.182,95.1,64.9,1475,59.7,3949.3,2011.7,2317.8,3238.2,2701.2,0.59929,2.294,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:35,Data,37.557,37.557,75.493,7.01,71.971,2458.42,28.42,119.307,5.17,0.82,1.483,6582.1,0,95.1,64.4,1476,59.7,3949.3,2007.5,2309.4,3229.9,2701.2,0.59541,2.304,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:38,Data,37.794,37.557,75.493,7.01,71.971,2462.04,28.41,119.397,5.14,0.819,1.489,6591.15,0.061,95.2,64.5,1477,59.65,3954.7,1998,2298.5,3220,2701.2,0.59645,2.308,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:42,Data,37.767,37.787,75.493,7.01,72.016,2459.33,28.42,119.126,5.17,0.818,1.482,6586.62,0.027,95.2,64.4,1476,59.56,3952,2014.8,2306.1,3238.3,2701.2,0.59717,2.301,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:46,Data,37.794,37.618,75.538,7.01,72.016,2459.33,28.42,119.036,5.14,0.82,1.482,6554.97,0.122,95.2,64.4,1476,59.56,3933,2024,2312.8,3248.6,2701.2,0.59862,2.303,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:49,Data,37.787,37.767,75.493,7.01,71.971,2465.65,28.41,119.216,5.18,0.827,1.487,6550.45,0.054,95.2,64.3,1479,59.56,3930.3,2011.8,2308.9,3239.3,2701.2,0.59468,2.315,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:53,Data,37.78,37.672,75.538,7.01,71.971,2459.33,28.43,119.036,5.15,0.823,1.483,6554.97,0,95.2,64.4,1476,59.56,3933,2009.1,2294,3226.5,2701.2,0.59655,2.306,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:52:57,Data,37.78,37.679,75.538,7.01,71.971,2459.33,28.41,119.126,5.12,0.821,1.492,6554.97,0.115,95.2,64.5,1475,59.56,3933,2017.9,2318.6,3232.5,2701.2,0.59147,2.313,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:53:00,Data,37.618,37.645,75.584,7,72.061,2456.62,28.41,119.126,5.14,0.828,1.471,6600.19,0.088,95.1,64,1473,59.56,3960.1,2007.9,2315,3235.6,2701.2,0.5954,2.298,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:53:04,Data,37.794,37.557,75.493,7.01,71.971,2456.62,28.42,119.036,5.15,0.824,1.478,6600.19,0.054,95.2,64.2,1474,59.56,3960.1,2023.7,2300.9,3233,2701.2,0.59756,2.303,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:53:08,Data,37.571,37.557,75.493,7.01,71.971,2456.62,28.42,119.126,5.13,0.827,1.48,6591.15,0.182,95.2,64.2,1473,59.56,3954.7,2013.1,2287.8,3225.2,2701.2,0.59804,2.306,0.77,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:53:11,Data,37.618,37.557,76.579,7.01,72.965,2456.62,28.41,118.855,5.11,0.824,1.489,6586.62,0.007,95.2,64.4,1474,59.38,3952,1999.8,2297.6,3222.9,2701.2,0.59768,2.312,0.78,80,37.4,1.4,ON,ON,0.8,0.8,26,26
6/26/2025,1:53:15,Data,37.767,37.557,80.288,7.01,76.264,2453.9,28.42,118.855,5.12,0.827,1.528,6550.45,0.027,95.2,64.9,1472,59.43,3930.3,2060.1,2356.5,3295.9,2701.2,0.60229,2.353,0.79,80,39.2,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:19,Data,37.767,37.557,78.569,7.01,70.705,2453.9,28.42,119.036,5.13,0.839,1.58,6550.45,0.054,95.2,65.3,1473,59.52,3930.3,2099.3,2358.9,3325.8,2701.2,0.60067,2.42,1.05,80,40.9,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:22,Data,37.544,37.328,75.538,7.01,64.062,2456.62,28.43,118.404,5.13,0.988,1.491,6573.06,0.23,95.2,60.1,1474,59.11,3943.8,2108.6,2385.2,3352.8,2701.2,0.605,2.479,1.82,80,42.5,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:26,Data,37.328,36.923,75.764,7.01,62.299,2456.62,28.43,117.862,5.13,1.222,1.4,6568.53,0.405,95.2,53.4,1474,58.93,3941.1,2204.8,2402.9,3427.3,2701.2,0.61681,2.624,2.33,80,44.3,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:30,Data,37.098,36.855,78.388,7,63.429,2456.62,28.43,118.404,5.13,1.437,1.397,6559.49,0.284,95.2,49.3,1474,59.2,3935.7,2185.2,2458.6,3446.6,2701.2,0.61082,2.834,2.56,80,46.3,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:33,Data,37.071,36.639,80.921,7.01,64.424,2456.62,28.43,117.952,5.13,1.551,1.459,6423.82,0.338,95.2,48.5,1475,58.98,3854.3,2201.4,2461.3,3461.8,2701.2,0.61302,3.009,2.77,80,48.2,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:37,Data,36.767,36.234,83.861,7,65.915,2456.62,28.43,117.772,5.12,1.611,1.524,6247.46,0.621,95.2,48.6,1474,58.89,3748.5,2291.8,2482.8,3539.5,2701.2,0.62392,3.135,2.92,80,50.1,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:41,Data,36.41,36.065,86.123,7,66.864,2453.9,28.43,117.682,5.13,1.685,1.581,6043.96,0.635,95.2,48.4,1472,58.84,3626.4,2306.8,2548.9,3577,2701.2,0.61762,3.265,3.07,80,51.9,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:44,Data,36.524,35.951,88.791,7,68.536,2453.9,28.42,117.682,5.14,1.79,1.639,5917.33,0.459,95.2,47.8,1472,58.84,3550.4,1843.1,2255.4,2994.4,2701.2,0.58679,3.429,3.18,80,53.4,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:48,Data,36.423,35.721,91.37,7,70.254,2448.48,28.43,117.682,5.14,1.813,1.708,5759.06,0.675,95.2,48.5,1469,58.84,3455.4,1296.7,1964.5,2370.9,2701.2,0.54109,3.52,3.3,80,54.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:51,Data,36.187,35.687,93.948,7,71.655,2444.87,28.41,116.869,5.15,1.84,1.752,5636.96,0.493,95.2,48.8,1467,58.43,3382.2,1302.8,2001.9,2407.9,2701.2,0.53344,3.592,3.42,80,56.1,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:55,Data,36.18,35.593,96.255,7,73.146,2445.77,28.38,116.237,0,1.858,1.803,5505.81,0.594,95.2,49.2,1467,58.16,3303.5,1361.4,2041.4,2473.8,2701.2,0.54185,3.66,3.55,80,57.3,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:53:59,Data,36.376,35.485,98.2,7,74.502,2443.06,28.38,114.702,0,1.884,1.866,5401.8,0.722,95.3,49.8,1466,57.35,3241.1,1338.1,2047.2,2461.9,2701.2,0.53743,3.75,3.65,80,58.4,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:02,Data,36.2,35.37,100.19,7,75.677,2444.87,28.38,112.536,0,1.904,1.899,5320.4,0.702,95.4,49.9,1467,56.22,3192.2,1402.4,2095.3,2535.8,2701.2,0.54754,3.803,3.74,80,59.3,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:06,Data,35.91,35.255,101.728,7,76.807,2443.06,28.38,110.279,0,1.914,1.944,5275.18,0.797,95.5,50.4,1466,55.05,3165.1,1395.8,2110,2540.8,2701.2,0.54433,3.857,3.82,80,60.2,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:10,Data,35.951,35.242,103.221,7,77.801,2436.73,28.36,106.758,0,1.922,1.991,5275.18,0.722,95.6,50.9,1462,53.33,3165.1,1451.7,2147.2,2605.5,2701.2,0.55114,3.912,3.87,80,60.9,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:13,Data,35.782,35.032,104.487,7,78.66,2443.06,28.36,104.049,0,1.928,2.019,5333.97,0.689,95.7,51.1,1466,52.02,3200.4,1429.2,2161.3,2606.6,2701.2,0.54102,3.947,3.92,80,61.6,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:17,Data,35.728,35.026,105.437,7,79.292,2440.35,28.36,101.25,0,1.953,2.049,5442.5,0.702,95.9,51.2,1465,50.63,3265.5,1466.6,2183.6,2646.9,2701.2,0.54724,4,4,80,62.2,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:21,Data,35.924,34.857,106.749,7,80.061,2440.35,28.33,98.723,0,1.96,2.098,5492.24,0.898,96,51.7,1464,49.36,3295.3,1477.7,2213.4,2675.4,2701.2,0.54714,4.057,4.05,80,62.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:24,Data,35.627,34.911,107.518,7,80.603,2440.35,28.33,96.195,0,1.969,2.115,5551.03,0.594,96.1,51.8,1464,48.14,3330.6,1509.4,2230.8,2707.4,2701.2,0.55204,4.084,4.08,80,63.2,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:28,Data,35.464,34.789,108.468,7,80.964,2440.35,28.35,93.667,4.6,1.967,2.133,5519.38,0.864,96.2,52,1464,46.83,3311.6,1515,2255.5,2729.6,2701.2,0.55019,4.1,4.09,80,63.6,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:32,Data,35.829,34.911,109.146,7,81.642,2439.44,28.34,91.5,4.61,1.979,2.16,5451.54,0.911,96.2,52.2,1464,45.7,3270.9,1531.6,2257.7,2739.5,2701.2,0.55556,4.139,4.13,80,64,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:35,Data,35.6,34.965,109.825,7,81.913,2438.54,28.34,89.062,4.6,1.98,2.167,5410.84,1.08,96.3,52.3,1464,44.53,3246.5,1508.7,2247.5,2718.9,2701.2,0.55058,4.149,4.15,80,64.3,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:39,Data,35.546,34.796,110.865,6.99,82.998,2440.35,28.34,87.257,4.6,2,2.183,5356.58,0.702,96.4,52.2,1464,43.58,3213.9,1524,2291.8,2766.5,2701.2,0.54504,4.182,4.18,80,64.6,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:43,Data,35.714,35.012,111.86,6.99,84.083,2443.06,28.34,84.909,4.61,1.928,2.211,5333.97,0.743,96.5,53.4,1466,42.45,3200.4,1538.2,2290.7,2771.9,2701.2,0.54909,4.139,4.23,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:46,Data,35.849,35.248,112.765,7,85.213,2443.06,28.34,83.014,4.62,1.821,2.252,5320.4,0.655,96.6,55.3,1466,41.51,3192.2,1556.5,2299.5,2788.9,2701.2,0.5527,4.072,4.3,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:50,Data,35.89,35.228,112.538,6.99,85.167,2443.06,28.34,81.569,4.61,1.742,2.279,5302.31,0.749,96.7,56.7,1465,40.78,3181.4,1531.8,2285.8,2764,2701.2,0.5492,4.02,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:54,Data,35.924,35.08,113.126,7,85.845,2443.06,28.36,79.583,4.62,1.702,2.273,5306.83,0.824,96.7,57.2,1466,39.84,3184.1,1517.2,2267.5,2742.5,2701.2,0.54782,3.975,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:54:57,Data,35.714,35.221,113.172,7,85.845,2445.77,28.36,78.77,0,1.67,2.288,5297.79,0.668,96.8,57.8,1467,39.43,3178.7,1526,2288,2766.9,2701.2,0.54999,3.958,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:01,Data,35.741,35.026,113.126,7,85.845,2444.87,28.36,77.958,0,1.67,2.296,5297.79,0.695,96.8,57.9,1467,38.98,3178.7,1534.6,2292.4,2770.6,2701.2,0.54883,3.966,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:05,Data,35.667,35.14,113.126,7,85.936,2445.77,28.36,76.604,0,1.662,2.277,5306.83,1.046,96.9,57.8,1467,38.3,3184.1,1519.1,2301,2770.8,2701.2,0.543,3.941,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:08,Data,35.775,35.032,113.081,7,85.891,2443.96,28.37,75.611,0,1.642,2.277,5315.88,0.682,96.9,58.1,1467,37.76,3189.5,1531,2285.4,2765.7,2701.3,0.54502,3.919,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:12,Data,35.951,35.255,113.262,7,85.936,2445.77,28.36,74.437,0,1.651,2.26,5315.88,0.695,97,57.8,1467,37.22,3189.5,1511.2,2301.5,2765.8,2701.3,0.54096,3.912,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:16,Data,35.998,35.127,113.036,7,85.891,2444.87,28.37,73.895,0,1.658,2.273,5320.4,0.567,97,57.8,1467,36.95,3192.2,1532.4,2282.9,2764.6,2701.3,0.54772,3.929,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:19,Data,35.843,35.032,113.126,7,86.026,2444.87,28.37,73.354,0,1.646,2.28,5302.31,0.527,97,58.1,1467,36.68,3181.4,1519.3,2274.3,2749.4,2701.3,0.54668,3.927,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:23,Data,36.153,35.053,113.172,7,86.071,2449.39,28.36,72.722,0,1.668,2.274,5302.31,0.891,97,57.7,1469,36.36,3181.4,1522.9,2282.3,2755.7,2701.3,0.54757,3.941,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:27,Data,35.937,35.032,112.855,7,85.936,2448.48,28.37,72.18,7,1.667,2.288,5315.88,0.918,97.1,57.9,1470,36.09,3189.5,1527.1,2288.6,2761.7,2701.3,0.54867,3.955,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:30,Data,36.14,35.275,113.081,7,86.071,2449.39,28.36,71.909,7.01,1.662,2.28,5315.88,0.668,97.1,57.8,1470,36,3189.5,1538.7,2295.6,2776.7,2701.3,0.54836,3.942,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:34,Data,35.714,35.14,113.036,7,85.891,2448.48,28.36,71.728,7.05,1.66,2.288,5315.88,0.689,97.1,58,1470,35.86,3189.5,1535.7,2301.7,2781.2,2701.3,0.54636,3.947,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:38,Data,35.951,35.026,113.126,7,85.936,2449.39,28.37,71.367,7.04,1.657,2.274,5329.44,0.736,97.1,57.9,1470,35.68,3197.7,1532.5,2301.5,2770,2701.3,0.54304,3.93,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:41,Data,35.951,35.255,113.126,7,86.026,2448.48,28.36,71.006,7.07,1.66,2.277,5333.97,0.864,97.1,57.8,1469,35.5,3200.4,1502.1,2291.5,2754.5,2701.3,0.53939,3.937,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:45,Data,35.944,35.201,113.126,7,85.845,2448.48,28.36,70.735,7.06,1.655,2.283,5333.97,0.54,97.1,58,1470,35.37,3200.4,1516.6,2282.1,2755.9,2701.3,0.54757,3.938,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:48,Data,35.775,35.356,113.262,7,85.981,2448.48,28.37,70.826,7.06,1.653,2.288,5329.44,0.614,97.1,58.1,1469,35.41,3197.7,1533.8,2272,2752.9,2701.3,0.55075,3.942,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:52,Data,35.951,35.417,113.126,7,86.026,2448.48,28.37,70.465,7.07,1.645,2.275,5338.49,0.736,97.1,58,1469,35.23,3203.1,1535.2,2306.9,2783.3,2701.3,0.54452,3.92,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:56,Data,35.89,35.026,113.126,7,86.117,2448.48,28.36,70.555,7.07,1.656,2.289,5333.97,0.79,97.1,58,1470,35.23,3200.4,1535.5,2292.2,2771.3,2701.3,0.5487,3.944,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:55:59,Data,36.038,35.14,113.307,6.99,85.981,2452.1,28.37,70.374,7.05,1.663,2.295,5320.4,0.736,97.1,58,1471,35.14,3192.2,1533.8,2281.8,2762.6,2701.3,0.54975,3.958,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:03,Data,35.944,35.08,113.126,6.99,85.981,2453.9,28.36,70.284,7.07,1.66,2.282,5333.97,0.749,97.1,57.9,1472,35.14,3200.4,1523.2,2304,2774.7,2701.3,0.54413,3.943,4.43,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:07,Data,35.951,35.255,113.307,7,86.026,2455.71,28.38,70.284,7.05,1.657,2.285,5329.44,0.695,97.1,58,1474,35.14,3197.7,1535.1,2296.7,2776.1,2701.3,0.54834,3.941,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:10,Data,35.775,35.134,113.172,6.99,86.071,2456.62,28.38,70.284,7.06,1.635,2.296,5333.97,0.77,97.1,58.4,1475,35.1,3200.4,1520.9,2287.4,2759.7,2701.3,0.54555,3.932,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:14,Data,35.741,35.275,113.172,7,86.071,2456.62,28.38,70.284,7.07,1.651,2.279,5333.97,0.5,97.1,58,1474,35.14,3200.4,1535.7,2291,2770.3,2701.3,0.54901,3.931,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
