Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,1:56:18,Data,35.741,35.026,113.081,7,86.117,2462.94,28.38,70.194,7.06,1.661,2.264,5329.44,0.695,97.2,57.7,1478,35.14,3197.7,1518,2299.4,2777.3,2701.3,0.54615,3.925,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:21,Data,35.951,35.073,112.946,7,85.981,2453.9,28.38,70.374,7.09,1.663,2.28,5338.49,0.83,97.1,57.8,1472,35.14,3203.1,1541.7,2299.8,2780.8,2701.3,0.54921,3.943,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:25,Data,35.829,35.235,113.172,7,86.117,2453.9,28.38,70.194,7.06,1.664,2.296,5333.97,0.655,97.1,58,1472,35.1,3200.4,1511.9,2289.3,2755.6,2701.3,0.54328,3.961,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:28,Data,35.775,34.978,112.765,7,86.162,2453.9,28.37,70.194,7.05,1.663,2.281,5343.01,0.628,97.1,57.8,1472,35.14,3205.8,1556.2,2269.8,2763.9,2701.3,0.55346,3.944,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:32,Data,35.728,35.026,113.081,7,86.162,2456.62,28.38,69.923,7.07,1.662,2.288,5343.01,0.695,97.2,57.9,1474,34.96,3205.8,1532.3,2288.6,2766.4,2701.3,0.54734,3.95,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:36,Data,35.836,35.208,113.081,7,86.026,2456.62,28.38,70.013,7.09,1.66,2.277,5347.53,0.776,97.2,57.8,1474,35.01,3208.5,1520.9,2288.9,2760.5,2701.3,0.54545,3.939,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:39,Data,35.951,35.026,113.126,7,85.936,2457.52,28.38,70.013,7.06,1.663,2.281,5361.1,0.743,97.2,57.8,1474,35.01,3216.7,1523.7,2279,2754.1,2701.3,0.54737,3.944,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:43,Data,35.991,35.208,113.036,7,85.936,2462.04,28.38,70.013,7.07,1.656,2.28,5361.1,0.743,97.2,57.9,1477,35.01,3216.7,1557.5,2274.8,2769.4,2701.3,0.5565,3.936,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:47,Data,35.714,35.127,113.172,7,86.071,2456.62,28.39,70.013,7.07,1.651,2.285,5356.58,0.635,97.2,58.1,1473,35.01,3213.9,1514.8,2283.6,2752.1,2701.3,0.54572,3.935,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:50,Data,35.606,35.026,113.036,7,86.071,2451.19,28.38,70.284,7.07,1.658,2.277,5379.19,0.891,97.1,57.8,1470,35.14,3227.5,1521.2,2295.7,2767.1,2701.3,0.54436,3.937,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:54,Data,36.119,35.255,113.172,7,86.071,2455.71,28.38,70.194,7.08,1.662,2.281,5361.1,0.736,97.1,57.8,1474,35.14,3216.7,1534.3,2293.1,2773.9,2701.3,0.54698,3.943,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:56:58,Data,35.924,35.032,113.217,7,86.026,2456.62,28.38,70.284,7.1,1.66,2.276,5374.67,0.776,97.1,57.8,1475,35.1,3224.8,1525.1,2294.1,2766.8,2701.3,0.54772,3.935,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:01,Data,35.843,35.113,113.081,7,86.026,2458.42,28.38,70.284,7.1,1.653,2.239,5361.1,0.635,97.1,57.5,1476,35.1,3216.7,1527.4,2287.1,2763.4,2701.3,0.54787,3.891,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:05,Data,35.789,35.026,113.081,6.99,85.981,2453.9,28.38,70.194,7.11,1.664,2.279,5374.67,0.695,97.1,57.8,1472,35.14,3224.8,1523.8,2304.9,2776.6,2701.3,0.54351,3.943,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:08,Data,35.937,35.201,113.036,6.99,85.981,2452.1,28.38,70.284,7.15,1.654,2.265,5374.67,0.905,97.1,57.8,1471,35.14,3224.8,1546.9,2291.8,2779,2701.3,0.55125,3.919,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:12,Data,35.728,35.026,113.036,7,86.117,2448.48,28.38,70.284,0,1.657,2.254,5370.14,0.689,97.1,57.6,1469,35.14,3222.1,1535.5,2302.9,2781.4,2701.3,0.54706,3.91,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:16,Data,35.721,35.026,113.126,7,85.981,2445.77,28.38,70.194,5.86,1.657,2.259,5388.23,0.689,97.1,57.7,1467,35.14,3232.9,1516.6,2288.5,2757.5,2701.3,0.54453,3.916,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:19,Data,35.721,35.032,113.262,7,86.071,2442.15,28.38,70.374,5.85,1.657,2.285,5379.19,0.857,97.1,58,1465,35.19,3227.5,1543.6,2273.5,2775.3,2701.3,0.55144,3.942,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:23,Data,35.741,35.026,113.172,6.99,85.891,2443.96,28.38,70.194,5.84,1.657,2.277,5374.67,0.695,97.1,57.9,1466,35.1,3224.8,1535.6,2285.6,2765,2701.3,0.54372,3.933,4.43,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:26,Data,35.829,35.201,113.172,6.99,86.071,2443.06,28.39,70.284,5.84,1.663,2.263,5374.67,0.695,97.1,57.6,1465,35.14,3224.8,1536.6,2295.5,2776.9,2701.3,0.5474,3.926,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:30,Data,35.728,35.026,113.036,7,86.026,2442.15,28.39,70.194,5.82,1.669,2.248,5383.71,0.695,97.1,57.4,1466,35.14,3230.2,1506.6,2291,2754,2701.3,0.54176,3.916,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:34,Data,35.741,35.039,112.991,6.99,86.026,2444.87,28.38,70.284,5.81,1.661,2.268,5374.67,0.675,97.1,57.7,1467,35.19,3224.8,1537,2305.1,2782.8,2701.3,0.54742,3.93,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:37,Data,35.606,35.019,113.126,6.99,86.026,2443.06,28.38,70.284,5.81,1.651,2.267,5374.67,0.803,97.1,57.9,1466,35.14,3224.8,1534,2276.3,2757.5,2701.3,0.55098,3.917,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:41,Data,35.924,35.053,113.262,7,86.071,2445.77,28.38,70.284,5.81,1.66,2.277,5388.23,0.817,97.1,57.8,1467,35.14,3232.9,1556.9,2315.6,2803.8,2701.3,0.54956,3.937,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:45,Data,36.146,35.255,113.036,7,86.117,2445.77,28.38,70.555,5.8,1.654,2.276,5374.67,0.743,97.1,57.9,1467,35.28,3224.8,1529.7,2283.2,2761.5,2701.3,0.5482,3.93,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:48,Data,35.937,35.066,113.262,6.99,86.026,2444.87,28.38,70.194,5.81,1.663,2.272,5401.8,0.567,97.1,57.7,1467,35.14,3241.1,1527.6,2297.1,2771.7,2701.3,0.54576,3.934,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:52,Data,35.789,35.032,113.217,6.99,86.026,2442.15,28.39,70.555,5.81,1.67,2.274,5410.84,0.493,97.1,57.6,1465,35.28,3246.5,1524.1,2312.3,2781.1,2701.3,0.54252,3.944,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:56,Data,35.721,35.026,112.855,7,86.026,2442.15,28.39,70.374,5.81,1.658,2.259,5410.84,0.898,97.1,57.7,1466,35.19,3246.5,1517.9,2290,2759.9,2701.3,0.54401,3.917,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:57:59,Data,36.032,35.026,112.991,7,86.026,2442.15,28.38,70.555,5.81,1.651,2.264,5397.28,0.749,97.1,57.8,1465,35.28,3238.4,1523.2,2320.9,2790.3,2701.3,0.54228,3.915,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:03,Data,35.917,35.032,113.126,7,86.071,2443.06,28.39,70.555,5.81,1.657,2.255,5388.23,0.797,97.1,57.6,1466,35.23,3232.9,1527.8,2290,2767.5,2701.3,0.55148,3.912,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:06,Data,36.106,35.032,113.217,7,86.071,2442.15,28.37,70.555,5.81,1.652,2.259,5379.19,0.729,97.1,57.7,1466,35.28,3227.5,1542.9,2329.8,2812.5,2701.3,0.54644,3.912,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:10,Data,35.728,34.857,113.081,6.99,86.026,2442.15,28.38,70.555,5.81,1.654,2.268,5388.23,0.695,97.1,57.8,1466,35.23,3232.9,1564.5,2285.5,2782.1,2701.3,0.55643,3.923,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:14,Data,35.768,34.81,112.81,6.99,86.071,2443.06,28.38,70.555,5.8,1.66,2.273,5379.19,0.743,97.1,57.8,1465,35.23,3227.5,1546.1,2302.3,2787.7,2701.3,0.5488,3.933,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:17,Data,35.768,35.026,112.946,6.99,85.936,2443.06,28.39,70.465,5.81,1.653,2.273,5374.67,0.702,97.1,57.9,1465,35.28,3224.8,1541.9,2312.5,2793.2,2701.3,0.5459,3.927,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:21,Data,35.748,34.951,113.126,7,85.981,2449.39,28.38,70.555,5.81,1.661,2.255,5370.14,0.668,97.1,57.6,1470,35.28,3222.1,1554.3,2304,2792.1,2701.3,0.55163,3.916,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:25,Data,35.741,35.026,112.946,7,86.071,2452.1,28.39,70.555,5.81,1.662,2.258,5374.67,0.702,97.1,57.6,1471,35.28,3224.8,1532.7,2304.2,2783.1,2701.3,0.54488,3.92,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:28,Data,35.721,35.026,113.081,7,86.071,2451.19,28.39,70.555,5.81,1.66,2.265,5383.71,0.695,97.1,57.7,1471,35.23,3230.2,1561.6,2338.6,2825.8,2701.3,0.54744,3.924,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:32,Data,35.944,35.039,113.126,6.99,86.117,2451.19,28.38,70.555,5.81,1.671,2.287,5383.71,0.898,97.1,57.8,1471,35.28,3230.2,1535.2,2323.5,2799.2,2701.3,0.54301,3.958,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:36,Data,35.836,35.14,113.126,6.99,85.936,2449.39,28.38,70.735,5.81,1.659,2.28,5392.76,0.803,97.1,57.9,1470,35.37,3235.7,1578,2324.2,2823.1,2701.3,0.55074,3.939,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:39,Data,35.714,35.053,112.991,7,86.026,2448.48,28.38,70.555,5.81,1.648,2.267,5388.23,0.749,97.1,57.9,1470,35.23,3232.9,1535.8,2319.1,2795.9,2701.3,0.54736,3.914,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:43,Data,35.728,35.026,113.081,6.99,86.026,2448.48,28.39,70.826,5.81,1.648,2.263,5374.67,0.695,97.1,57.9,1469,35.41,3224.8,1543.5,2317,2799.7,2701.3,0.55087,3.911,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:46,Data,35.714,35.026,112.81,7,86.117,2448.48,28.38,70.916,5.81,1.66,2.263,5370.14,0.689,97.1,57.7,1470,35.46,3222.1,2933.5,3306.8,4531.6,2701.3,0.60899,3.923,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:50,Data,35.829,35.026,113.126,6.99,86.026,2449.39,28.38,70.826,5.8,1.658,2.269,5361.1,0.702,97.1,57.8,1470,35.41,3216.7,2665.3,2924.4,4094.8,2701.3,0.62847,3.927,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:54,Data,35.822,34.81,113.036,6.99,86.026,2449.39,28.38,70.735,5.81,1.663,2.277,5365.62,0.695,97.1,57.8,1469,35.37,3219.4,2657.4,2927.6,4085.1,2701.3,0.62777,3.94,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:58:57,Data,35.741,34.985,112.991,6.99,85.936,2448.48,28.39,70.826,5.8,1.665,2.28,5365.62,0.729,97.1,57.8,1469,35.41,3219.4,2652.7,2924.2,4080.4,2701.4,0.62813,3.945,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:01,Data,35.647,34.978,113.081,6.99,86.026,2448.48,28.39,70.826,5.8,1.664,2.266,5356.58,1.026,97.1,57.7,1469,35.37,3213.9,2639.1,2974,4107.7,2701.4,0.61944,3.93,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:05,Data,35.768,34.85,113.036,6.99,85.936,2448.48,28.38,70.826,5.8,1.67,2.271,5361.1,0.533,97.1,57.6,1470,35.41,3216.7,2628.2,2925.1,4068.2,2701.4,0.62301,3.94,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:08,Data,35.775,35.026,113.036,6.99,86.026,2449.39,28.38,70.735,5.8,1.658,2.259,5374.67,0.695,97.1,57.7,1470,35.37,3224.8,2646.3,2942.4,4089.5,2701.4,0.6248,3.916,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:12,Data,35.714,35.012,112.855,6.99,85.981,2449.39,28.38,70.826,5.8,1.655,2.249,5383.71,0.716,97.1,57.6,1470,35.41,3230.2,2637.9,2946.6,4086.2,2701.4,0.62254,3.904,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:16,Data,35.829,35.032,112.946,7,86.117,2450.29,28.38,70.826,5.8,1.67,2.25,5383.71,0.743,97.1,57.4,1470,35.41,3230.2,2675.1,2935.7,4103.5,2701.4,0.62913,3.92,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:19,Data,35.714,35.194,112.946,6.99,86.071,2449.39,28.38,70.735,5.81,1.66,2.284,5401.8,0.797,97.1,57.9,1470,35.41,3241.1,2644.6,2931.9,4079.2,2701.4,0.62493,3.944,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:23,Data,35.714,35.026,113.036,7,85.981,2449.39,28.39,70.826,5.8,1.665,2.281,5388.23,0.689,97.1,57.8,1469,35.41,3232.9,2632.7,2918.3,4061,2701.4,0.62577,3.947,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:27,Data,35.829,35.026,113.172,7,86.071,2445.77,28.38,70.826,5.8,1.664,2.262,5401.8,0.864,97.1,57.6,1467,35.41,3241.1,2652.3,2903.6,4064.3,2701.4,0.62913,3.927,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:30,Data,35.66,35.026,113.081,7,86.026,2444.87,28.38,70.826,5.81,1.659,2.256,5383.71,0.891,97.1,57.6,1467,35.46,3230.2,2556.9,2883.6,3981.5,2701.4,0.61834,3.915,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:34,Data,35.552,35.019,112.946,7,86.026,2445.77,28.36,70.735,5.8,1.653,2.262,5401.8,0.493,97.1,57.8,1467,35.37,3241.1,2553.1,2877.5,3977.4,2701.4,0.62016,3.914,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:37,Data,35.714,34.911,112.81,6.99,85.755,2443.96,28.37,70.826,5.8,1.677,2.275,5401.8,0.695,97.1,57.6,1467,35.37,3241.1,2552.1,2907.6,3995.2,2701.4,0.61811,3.952,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:41,Data,35.741,35.066,112.855,6.99,85.891,2444.87,28.37,70.735,5.8,1.68,2.272,5397.28,0.655,97.1,57.5,1467,35.32,3238.4,2557.7,2911.6,4003.1,2701.4,0.61663,3.952,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:45,Data,35.498,34.911,112.448,7,85.619,2447.58,28.37,70.735,5.8,1.684,2.262,5397.28,0.749,97.1,57.3,1469,35.41,3238.4,2574.5,2894.1,4000.4,2701.4,0.62066,3.946,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:48,Data,35.694,34.918,112.584,7,85.439,2455.71,28.37,70.826,5.8,1.703,2.275,5401.8,0.797,97.1,57.2,1473,35.37,3241.1,2567.7,2899.9,4004.5,2701.4,0.61888,3.978,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:52,Data,35.701,34.823,112.358,7,85.348,2452.1,28.36,70.826,5.8,1.729,2.249,5397.28,0.857,97.1,56.5,1471,35.41,3238.4,2577.9,2913.6,4015.6,2701.4,0.62007,3.98,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:56,Data,35.627,34.796,112.584,7,85.258,2452.1,28.37,70.826,5.81,1.729,2.255,5388.23,0.689,97.1,56.6,1471,35.37,3232.9,2562.3,2884.6,3982.9,2701.4,0.62128,3.984,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,1:59:59,Data,35.431,34.992,112.674,6.99,85.393,2451.19,28.38,70.826,5.8,1.729,2.266,5383.71,0.803,97.1,56.7,1471,35.46,3230.2,2610.1,2894.4,4031.9,2701.4,0.6254,3.996,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:03,Data,35.822,34.81,112.493,7,85.439,2452.1,28.38,71.096,5.8,1.733,2.253,5383.71,0.803,97.1,56.5,1471,35.5,3230.2,2612.3,2907.9,4037,2701.4,0.62572,3.987,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:07,Data,35.714,34.918,112.584,7,85.303,2451.19,28.37,70.916,5.8,1.728,2.257,5415.37,0.905,97.1,56.6,1471,35.46,3249.2,2602.8,2887.4,4016.8,2701.4,0.62588,3.985,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:10,Data,35.917,34.85,112.493,7,85.258,2453.9,28.37,71.006,5.81,1.715,2.249,5397.28,0.891,97.1,56.7,1473,35.55,3238.4,2602.9,2924.1,4045.6,2701.4,0.62208,3.962,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:14,Data,35.485,34.911,112.493,6.99,85.303,2456.62,28.39,71.096,5.8,1.722,2.256,5388.23,0.689,97.1,56.7,1474,35.5,3232.9,2626.3,2875.7,4025.4,2701.4,0.6297,3.978,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:17,Data,35.6,34.796,112.538,6.99,85.393,2456.62,28.38,71.096,5.8,1.728,2.259,5397.28,0.716,97.1,56.7,1474,35.55,3238.4,2611.6,2902.9,4031.6,2701.4,0.6257,3.986,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:21,Data,35.809,34.85,112.629,7,85.348,2454.81,28.38,71.006,5.8,1.722,2.237,5401.8,0.837,97.1,56.5,1472,35.5,3241.1,2620.3,2918.1,4060.2,2701.4,0.62291,3.958,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:25,Data,35.539,34.627,112.493,6.99,85.258,2454.81,28.37,71.006,5.8,1.738,2.24,5401.8,0.81,97.1,56.3,1472,35.5,3241.1,2620.2,2897.6,4034.3,2701.4,0.62556,3.978,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:28,Data,35.539,34.796,112.403,7,85.303,2451.19,28.37,71.006,5.8,1.721,2.249,5401.8,0.695,97.1,56.7,1471,35.55,3241.1,2606,2913.5,4055.4,2701.4,0.62324,3.971,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:32,Data,35.789,35.026,112.584,6.99,85.258,2451.19,28.37,71.096,5.8,1.725,2.229,5388.23,0.797,97.1,56.4,1471,35.55,3232.9,2606.6,2884.7,4020.1,2701.4,0.62705,3.954,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:36,Data,35.491,34.81,112.403,7,85.167,2453,28.39,71.096,5.81,1.735,2.254,5388.23,0.776,97.1,56.5,1472,35.55,3232.9,2620.8,2886.9,4028.2,2701.4,0.62922,3.989,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:39,Data,35.714,35.019,112.312,7,85.393,2454.81,28.37,71.096,5.81,1.73,2.252,5379.19,0.702,97.1,56.6,1472,35.5,3227.5,2600.8,2892.3,4019.2,2701.4,0.62467,3.982,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:43,Data,35.485,34.911,112.493,7,85.303,2452.1,28.37,71.006,5.81,1.723,2.262,5370.14,0.891,97.1,56.8,1471,35.55,3222.1,2606.2,2902,4033.5,2701.4,0.62641,3.985,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:47,Data,35.714,34.58,112.538,6.99,85.303,2451.19,28.36,71.006,5.81,1.73,2.256,5370.14,0.911,97.1,56.6,1471,35.55,3222.1,2618.6,2897,4034,2701.4,0.62756,3.987,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:50,Data,35.762,35.026,112.312,7,85.258,2451.19,28.36,71.006,5.8,1.734,2.26,5379.19,0.716,97.1,56.6,1471,35.5,3227.5,2638.6,2909,4060.6,2701.4,0.62697,3.996,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:54,Data,35.701,34.702,112.448,7,85.213,2451.19,28.37,70.826,5.8,1.723,2.265,5370.14,0.965,97.1,56.8,1470,35.37,3222.1,2611.7,2907.1,4036.5,2701.4,0.62582,3.988,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:00:57,Data,35.708,34.796,112.403,7,85.258,2451.19,28.38,70.916,5.8,1.729,2.257,5370.14,0.797,97.1,56.6,1471,35.41,3222.1,2611.7,2886.9,4021.1,2701.4,0.62823,3.986,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:01,Data,35.383,34.681,112.312,7,85.167,2451.19,28.37,70.826,5.8,1.727,2.249,5365.62,0.905,97.1,56.5,1471,35.37,3219.4,2615,2874.8,4015.4,2701.4,0.62977,3.977,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:05,Data,35.485,34.783,112.312,6.99,85.167,2452.1,28.36,70.735,5.8,1.721,2.264,5356.58,0.743,97.1,56.8,1471,35.37,3213.9,2621,2909.8,4045.2,2701.4,0.62586,3.985,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:08,Data,35.275,34.567,112.312,6.99,85.213,2451.19,28.37,70.826,5.8,1.716,2.232,5361.1,0.695,97.1,56.5,1471,35.37,3216.7,2607.6,2880.7,4013.6,2701.4,0.62702,3.948,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:12,Data,35.539,34.769,112.403,6.99,85.167,2451.19,28.37,70.826,5.81,1.721,2.257,5361.1,0.722,97.1,56.7,1471,35.37,3216.7,2606.1,2885.7,4021.9,2701.4,0.62391,3.979,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:16,Data,35.532,34.769,112.312,6.99,85.213,2448.48,28.37,70.735,5.8,1.732,2.247,5365.62,0.817,97.1,56.5,1469,35.37,3219.4,2617.7,2900.3,4036.8,2701.5,0.6277,3.979,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:19,Data,35.491,34.756,112.403,6.99,85.213,2449.39,28.39,70.735,5.8,1.743,2.251,5361.1,0.729,97.1,56.4,1469,35.37,3216.7,2606,2901.8,4031.7,2701.5,0.62174,3.994,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:23,Data,35.485,34.904,112.448,6.99,85.122,2448.48,28.38,70.826,5.8,1.739,2.256,5356.58,0.702,97.1,56.5,1469,35.41,3213.9,2609.9,2888.5,4024.7,2701.5,0.6272,3.994,4.35,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:27,Data,35.491,34.958,112.448,6.99,85.258,2449.39,28.39,70.826,5.8,1.733,2.264,5361.1,0.641,97.1,56.6,1470,35.37,3216.7,2608.6,2906.5,4034.1,2701.5,0.62498,3.998,4.35,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:30,Data,35.66,34.972,112.538,6.99,85.258,2448.48,28.38,70.826,5.8,1.719,2.267,5361.1,0.776,97.1,56.9,1469,35.41,3216.7,2627.9,2917.3,4058,2701.5,0.62357,3.987,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:34,Data,35.6,35.019,112.267,6.99,85.213,2448.48,28.38,70.555,5.8,1.723,2.25,5361.1,0.797,97.1,56.6,1469,35.28,3216.7,2602.3,2906.5,4028.9,2701.5,0.62182,3.973,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:37,Data,35.546,34.796,112.358,6.99,85.303,2448.48,28.38,70.555,5.8,1.714,2.244,5356.58,0.695,97.1,56.7,1470,35.28,3213.9,2612.2,2886.3,4020.8,2701.5,0.62714,3.958,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:41,Data,35.62,34.796,112.358,6.99,85.348,2448.48,28.38,70.555,5.8,1.727,2.249,5347.53,0.709,97.1,56.6,1469,35.28,3208.5,2614.5,2886.3,4019,2701.5,0.62824,3.977,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:45,Data,35.708,35.019,112.493,6.99,85.258,2449.39,28.38,70.555,5.8,1.73,2.257,5343.01,0.695,97.1,56.6,1470,35.28,3205.8,2609.4,2884.2,4022.6,2701.5,0.62614,3.987,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:48,Data,35.924,35.026,112.493,7,85.348,2448.48,28.38,70.555,5.8,1.734,2.252,5333.97,0.743,97.1,56.5,1470,35.28,3200.4,2606.5,2902.8,4029.6,2701.5,0.6252,3.986,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:52,Data,35.512,34.796,112.177,7,85.258,2449.39,28.39,70.555,5.8,1.724,2.255,5324.92,0.803,97.1,56.7,1470,35.28,3195,2610.3,2888.8,4028.5,2701.5,0.62446,3.979,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:56,Data,35.687,34.823,112.538,7,85.258,2448.48,28.39,70.555,5.8,1.722,2.24,5361.1,0.857,97.1,56.5,1469,35.28,3216.7,2618.9,2882.3,4017.9,2701.5,0.62955,3.961,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:01:59,Data,35.708,35.026,112.267,7,85.348,2447.58,28.39,70.465,5.8,1.725,2.249,5361.1,0.702,97.1,56.6,1469,35.28,3216.7,2604.3,2900.1,4029.3,2701.5,0.62298,3.974,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:03,Data,35.66,34.688,112.267,7,85.258,2448.48,28.37,70.555,5.8,1.735,2.265,5343.01,0.783,97.1,56.6,1469,35.23,3205.8,2609.7,2895.7,4030.2,2701.5,0.62551,3.999,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:07,Data,35.6,34.911,112.493,7,85.213,2448.48,28.39,70.555,5.8,1.729,2.254,5343.01,0.79,97.1,56.6,1470,35.28,3205.8,2620.5,2881,4024.1,2701.5,0.62931,3.983,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:10,Data,35.39,34.796,112.312,6.99,85.213,2448.48,28.37,70.645,5.8,1.727,2.272,5343.01,0.722,97.1,56.8,1469,35.32,3205.8,2608.4,2868.1,4011.2,2701.5,0.62792,4,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:14,Data,35.708,35.012,112.403,6.99,85.258,2451.19,28.38,70.555,5.8,1.733,2.263,5343.01,0.709,97.1,56.6,1471,35.28,3205.8,2626.4,2894.5,4039.7,2701.5,0.62497,3.995,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:18,Data,35.627,34.702,112.493,6.99,85.258,2451.19,28.38,70.465,5.8,1.724,2.251,5343.01,0.662,97.1,56.6,1471,35.23,3205.8,2621.2,2905.4,4038.2,2701.5,0.62788,3.974,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:21,Data,35.735,34.911,112.403,7,85.303,2453.9,28.39,70.555,5.8,1.734,2.251,5343.01,0.689,97.1,56.5,1472,35.23,3205.8,2601.7,2891.7,4019.8,2701.5,0.62436,3.987,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:25,Data,35.883,34.81,112.493,7,85.258,2453.9,28.38,70.555,5.8,1.741,2.272,5329.44,0.965,97.1,56.6,1472,35.28,3197.7,2615.3,2894,4029.2,2701.5,0.62747,4.013,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:29,Data,35.728,34.803,112.358,7,85.213,2450.29,28.38,70.284,5.8,1.737,2.268,5338.49,0.776,97.1,56.6,1471,35.14,3203.1,2617.4,2875.8,4017.3,2701.5,0.62998,4.004,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:32,Data,35.491,34.776,112.086,7,85.167,2452.1,28.38,70.284,5.8,1.739,2.257,5343.01,0.783,97.1,56.5,1471,35.14,3205.8,2618.2,2893.5,4026.8,2701.5,0.63092,3.996,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:36,Data,35.6,34.884,112.312,7,85.213,2452.1,28.39,70.284,5.8,1.727,2.259,5329.44,0.709,97.1,56.6,1471,35.1,3197.7,2604.1,2875.9,4015.1,2701.5,0.62694,3.987,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:39,Data,35.485,34.911,112.403,7,85.258,2450.29,28.38,70.284,5.79,1.721,2.254,5324.92,0.776,97.1,56.7,1471,35.14,3195,2618.9,2874.8,4014.3,2701.5,0.63047,3.975,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:43,Data,35.66,35.012,112.448,7,85.167,2453.9,28.38,70.284,5.8,1.717,2.24,5315.88,0.763,97.1,56.6,1473,35.14,3189.5,2605.8,2877.4,4010.6,2701.5,0.62694,3.957,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:47,Data,35.714,34.796,112.222,7,85.258,2453.9,28.39,70.284,5.8,1.742,2.251,5320.4,0.689,97.1,56.4,1473,35.14,3192.2,2614.2,2881.3,4019.5,2701.5,0.62813,3.992,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:50,Data,35.485,34.81,112.358,7,85.303,2455.71,28.37,70.284,5.8,1.741,2.268,5333.97,0.878,97.1,56.6,1473,35.14,3200.4,2614.1,2883.3,4021.8,2701.5,0.62601,4.009,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:54,Data,35.714,34.999,112.448,7,85.303,2453.9,28.39,70.194,5.8,1.734,2.258,5329.44,0.716,97.1,56.6,1472,35.14,3197.7,2623.3,2874.1,4018.6,2701.5,0.63119,3.991,4.35,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:02:58,Data,35.714,35.012,112.584,7,85.303,2453.9,28.38,70.284,5.8,1.722,2.262,5329.44,0.716,97.1,56.8,1473,35.14,3197.7,2613.4,2873,4009.8,2701.5,0.62967,3.983,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:01,Data,35.498,34.796,112.448,7,85.213,2453.9,28.38,70.284,5.8,1.719,2.274,5315.88,0.803,97.1,56.9,1472,35.1,3189.5,2629.6,2873,4024,2701.5,0.6312,3.993,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:05,Data,35.525,34.972,112.403,7,85.213,2449.39,28.38,70.194,5.8,1.724,2.267,5320.4,0.695,97.1,56.8,1470,35.1,3192.2,2610.7,2874.2,4019.5,2701.5,0.6268,3.99,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:08,Data,35.714,34.796,112.538,7,85.258,2449.39,28.39,70.284,5.8,1.733,2.268,5320.4,0.911,97.1,56.7,1469,35.14,3192.2,2604.9,2873.6,4005,2701.5,0.62807,4.002,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:12,Data,35.498,34.796,112.403,7,85.258,2444.87,28.38,70.374,5.8,1.741,2.258,5315.88,0.689,97.1,56.5,1467,35.19,3189.5,2617.3,2865,4006.8,2701.5,0.63068,3.999,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:16,Data,35.694,34.972,112.358,7,85.258,2445.77,28.37,70.284,5.8,1.729,2.267,5315.88,0.783,97.1,56.7,1467,35.14,3189.5,2607,2862.4,3999.2,2701.5,0.62688,3.995,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:19,Data,35.708,34.803,112.493,7,85.122,2445.77,28.39,70.284,5.8,1.722,2.251,5320.4,0.898,97.1,56.7,1467,35.14,3192.2,2601.5,2865.2,3998.9,2701.5,0.62765,3.973,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:23,Data,35.6,34.803,112.403,7,85.258,2443.06,28.38,70.284,5.8,1.728,2.253,5320.4,0.709,97.1,56.6,1465,35.14,3192.2,2624.6,2882,4021.7,2701.5,0.63036,3.981,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:27,Data,35.802,35.019,112.312,7,85.303,2442.15,28.38,70.013,5.8,1.717,2.269,5315.88,0.878,97.1,56.9,1465,35.01,3189.5,2606.9,2860.6,3996.9,2701.5,0.62955,3.989,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:30,Data,35.714,34.904,112.448,7,85.167,2440.35,28.38,70.194,5.8,1.72,2.269,5320.4,0.709,97.1,56.9,1465,35.14,3192.2,2603.4,2859,3997.2,2701.6,0.62933,3.99,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:34,Data,35.708,35.012,112.358,7,85.258,2439.44,28.38,70.284,5.8,1.723,2.274,5320.4,0.716,97.1,56.9,1464,35.14,3192.2,2622.6,2874.2,4020.2,2701.6,0.62988,3.997,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:38,Data,35.701,35.012,112.629,7,85.167,2439.44,28.39,70.284,5.81,1.732,2.26,5320.4,0.621,97.1,56.6,1464,35.1,3192.2,2634.6,2891.2,4036.6,2701.6,0.63098,3.992,4.35,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:41,Data,35.714,35.026,112.493,7,85.213,2439.44,28.39,70.284,5.8,1.729,2.264,5311.36,0.689,97.1,56.7,1464,35.14,3186.8,2617,2867,4007.4,2701.6,0.62981,3.994,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:45,Data,35.876,35.026,112.538,7,85.258,2440.35,28.39,70.194,5.8,1.73,2.268,5320.4,0.918,97.1,56.7,1464,35.1,3192.2,2600.8,2867.8,3991.9,2701.6,0.62949,3.998,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:49,Data,35.606,34.796,112.267,7,85.258,2438.54,28.38,70.013,5.8,1.738,2.277,5324.92,0.695,97.1,56.7,1463,35.01,3195,2598.4,2866.6,3999.5,2701.6,0.62657,4.016,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:52,Data,35.714,35.012,112.629,7,85.348,2437.64,28.39,70.013,5.8,1.724,2.292,5320.4,0.716,97.1,57.1,1462,35.01,3192.2,2588.3,2843,3969.8,2701.6,0.62922,4.017,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:56,Data,35.687,34.843,112.358,7,85.258,2437.64,28.37,70.013,5.8,1.734,2.249,5324.92,0.817,97.1,56.5,1463,35.01,3195,2591,2872.4,3996.8,2701.6,0.6248,3.984,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:03:59,Data,35.714,34.911,112.312,7,85.303,2437.64,28.39,70.013,5.81,1.734,2.259,5329.44,0.574,97.1,56.6,1462,35.01,3197.7,2622.2,2866.8,3999.5,2701.6,0.62867,3.992,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:03,Data,35.714,34.972,112.312,7,85.258,2440.35,28.39,70.013,5.81,1.731,2.259,5329.44,0.905,97.1,56.6,1464,35.01,3197.7,2592.4,2865.6,3992.3,2701.6,0.62648,3.99,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:07,Data,35.518,35.019,112.584,7,85.348,2440.35,28.38,70.013,5.8,1.729,2.263,5329.44,0.655,97.1,56.7,1464,35.01,3197.7,2606.3,2878.1,4008.6,2701.6,0.62698,3.993,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:10,Data,35.816,34.911,112.448,7,85.258,2440.35,28.39,70.013,5.8,1.735,2.271,5320.4,0.608,97.1,56.7,1464,35.01,3192.2,2623.1,2866.8,3996.7,2701.6,0.62869,4.006,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:14,Data,35.714,35.019,112.403,7,85.303,2443.06,28.38,70.013,5.8,1.727,2.27,5329.44,0.716,97.1,56.8,1466,35.01,3197.7,2612.9,2890,4023.6,2701.6,0.62717,3.998,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:18,Data,35.836,35.026,112.493,7,85.348,2443.06,28.39,70.013,5.8,1.73,2.268,5329.44,0.911,97.1,56.7,1466,35.01,3197.7,2613.5,2868.8,4005.2,2701.6,0.63006,3.999,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:21,Data,35.714,34.81,112.403,7,85.303,2442.15,28.38,70.013,5.8,1.725,2.249,5329.44,0.905,97.1,56.6,1466,35.01,3197.7,2625.4,2857.1,4003.5,2701.6,0.63396,3.973,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:25,Data,35.714,35.019,112.448,7,85.303,2443.06,28.38,70.013,5.8,1.725,2.258,5347.53,0.709,97.1,56.7,1466,35.01,3208.5,2622,2852,3998.5,2701.6,0.63444,3.983,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:29,Data,35.498,34.803,112.312,7,85.213,2443.06,28.38,69.923,5.8,1.723,2.269,5343.01,0.675,97.1,56.9,1466,35.01,3205.8,2619.3,2857.3,4003.8,2701.6,0.6323,3.992,4.34,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:32,Data,35.687,34.999,112.312,7,85.348,2442.15,28.39,70.013,5.8,1.728,2.274,5347.53,0.716,97.1,56.8,1465,35.01,3208.5,2613,2870,4005.6,2701.6,0.62949,4.003,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:36,Data,35.512,35.019,112.538,7,85.122,2442.15,28.38,70.013,5.8,1.732,2.269,5343.01,0.608,97.1,56.7,1466,34.96,3205.8,2595.8,2871.6,4000.1,2701.6,0.62644,4,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:40,Data,35.701,34.81,112.358,7,85.303,2442.15,28.38,70.013,5.8,1.733,2.26,5347.53,0.797,97.1,56.6,1465,35.01,3208.5,2614,2867.5,4009.8,2701.6,0.62903,3.994,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:43,Data,35.66,35.026,112.403,7,85.303,2443.06,28.39,69.833,5.8,1.722,2.259,5338.49,0.797,97.1,56.7,1466,34.92,3203.1,2609.8,2872.1,4014.9,2701.6,0.62656,3.98,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:47,Data,35.741,34.911,112.403,7,85.348,2442.15,28.39,69.742,5.8,1.703,2.269,5343.01,0.81,97.1,57.1,1465,34.87,3205.8,2613.1,2887.2,4025.5,2701.6,0.62617,3.972,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:51,Data,35.937,34.924,112.267,7,85.348,2443.06,28.39,69.742,5.8,1.724,2.27,5338.49,0.749,97.1,56.8,1465,34.87,3203.1,2600.7,2858.1,3993.5,2701.6,0.62777,3.994,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:54,Data,35.667,35.113,112.448,7.01,85.303,2444.87,28.38,69.742,5.8,1.722,2.26,5343.01,0.547,97.1,56.8,1467,34.87,3205.8,2622.4,2859.5,4006.6,2701.6,0.63131,3.982,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:04:58,Data,35.714,34.999,112.448,7,85.258,2443.06,28.38,69.742,5.8,1.72,2.259,5333.97,0.797,97.1,56.8,1466,34.87,3200.4,2610.8,2855.5,3993.3,2701.6,0.62908,3.978,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:01,Data,35.775,34.803,112.312,7,85.348,2443.06,28.38,69.742,5.8,1.727,2.256,5333.97,0.783,97.1,56.6,1466,34.87,3200.4,2619.3,2890.5,4025.1,2701.6,0.62769,3.982,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:05,Data,35.667,35.026,112.403,7,85.303,2442.15,28.39,69.742,5.8,1.721,2.265,5311.36,0.675,97.1,56.8,1465,34.87,3186.8,2607.9,2883.1,4017.1,2701.6,0.62544,3.986,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:09,Data,35.674,34.999,112.493,7,85.303,2443.06,28.38,69.652,5.8,1.732,2.266,5320.4,0.79,97.1,56.7,1466,34.87,3192.2,2590.6,2870.7,3995,2701.6,0.62609,3.998,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:12,Data,35.721,34.857,112.358,7,85.303,2442.15,28.38,69.742,5.81,1.742,2.272,5320.4,0.695,97.1,56.6,1465,34.92,3192.2,2635.4,2897.9,4048,2701.6,0.62823,4.014,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:16,Data,35.917,35.032,112.448,7,85.348,2443.06,28.39,69.652,5.8,1.747,2.272,5320.4,0.884,97.1,56.5,1466,34.83,3192.2,2611.1,2890.2,4022,2701.6,0.62548,4.02,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:20,Data,35.924,34.985,112.538,7,85.348,2442.15,28.39,69.833,5.8,1.729,2.263,5320.4,0.83,97.1,56.7,1465,34.92,3192.2,2624.3,2873.6,4013.5,2701.6,0.63211,3.992,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:23,Data,35.633,34.81,112.538,7,85.303,2443.06,28.38,69.742,5.81,1.721,2.28,5329.44,0.891,97.1,57,1465,34.83,3197.7,2606,2877.2,4011.9,2701.6,0.6277,4.001,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:27,Data,35.829,35.026,112.493,7,85.393,2443.06,28.38,69.742,5.81,1.723,2.256,5320.4,0.864,97.1,56.7,1465,34.83,3192.2,2605.5,2883.3,4010.2,2701.6,0.6269,3.978,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:31,Data,35.6,35.019,112.493,7,85.303,2442.15,28.39,69.652,5.8,1.726,2.277,5320.4,0.864,97.1,56.9,1466,34.83,3192.2,2609.8,2881.4,4014.8,2701.6,0.62781,4.001,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:34,Data,35.674,35.026,112.358,7,85.348,2443.96,28.38,69.742,5.8,1.72,2.277,5329.44,0.668,97.1,57,1467,34.87,3197.7,2604.3,2850.3,3988.5,2701.6,0.62962,3.997,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:38,Data,36.106,35.026,112.358,7,85.348,2443.96,28.38,69.742,5.81,1.723,2.265,5329.44,0.952,97.1,56.8,1466,34.87,3197.7,2606.6,2875.5,4005.5,2701.6,0.62728,3.989,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:41,Data,35.714,34.911,112.358,7,85.303,2442.15,28.39,69.742,5.81,1.73,2.276,5329.44,0.689,97.1,56.8,1466,34.87,3197.7,2624.3,2895.8,4032.4,2701.6,0.62957,4.006,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:45,Data,35.714,35.026,112.312,7,85.303,2443.06,28.38,69.742,5.8,1.72,2.268,5324.92,0.689,97.1,56.9,1466,34.87,3195,2612.7,2879.5,4014.4,2701.6,0.62513,3.988,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:49,Data,35.843,35.032,112.493,7,85.348,2442.15,28.41,69.742,5.8,1.726,2.263,5333.97,0.689,97.1,56.7,1466,34.87,3200.4,2607.7,2880.1,4004.9,2701.7,0.62435,3.989,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:52,Data,35.836,35.073,112.448,7,85.348,2444.87,28.39,69.742,5.81,1.729,2.268,5324.92,0.81,97.1,56.7,1467,34.87,3195,2618.4,2879.6,4017,2701.7,0.63064,3.997,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:05:56,Data,35.937,34.924,112.584,7,85.393,2445.77,28.39,69.742,5.8,1.73,2.257,5329.44,0.918,97.1,56.6,1467,34.87,3197.7,2608.5,2881.3,4010.8,2701.7,0.62831,3.988,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:00,Data,35.505,35.026,112.538,7,85.348,2445.77,28.4,69.381,5.8,1.711,2.255,5315.88,0.81,97.2,56.8,1467,34.69,3189.5,2616.9,2869.6,4014.3,2701.7,0.62846,3.967,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:03,Data,35.836,35.032,112.584,7,85.348,2445.77,28.41,69.381,5.8,1.735,2.259,5320.4,0.837,97.2,56.6,1467,34.74,3192.2,2610.4,2889.2,4027.4,2701.7,0.62506,3.994,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:07,Data,35.714,35.026,112.629,7,85.258,2443.06,28.39,69.381,5.81,1.732,2.277,5315.88,0.898,97.2,56.8,1466,34.74,3189.5,2599.4,2894.9,4020.2,2701.7,0.6249,4.008,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:11,Data,35.721,34.972,112.358,7,85.439,2443.06,28.4,69.381,5.79,1.734,2.281,5315.88,0.79,97.2,56.8,1466,34.74,3189.5,2608.5,2877.8,4012,2701.7,0.62646,4.015,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:14,Data,35.701,35.026,112.493,7,85.303,2442.15,28.38,69.471,5.81,1.726,2.287,5302.31,0.891,97.2,57,1465,34.69,3181.4,2607.9,2861.5,4000.4,2701.7,0.63027,4.014,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:18,Data,35.498,34.972,112.493,7,85.213,2442.15,28.39,69.381,5.8,1.728,2.264,5293.27,0.803,97.2,56.7,1465,34.69,3176,2630.9,2861,4016.3,2701.7,0.62942,3.992,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:21,Data,35.613,34.972,112.358,7,85.439,2443.06,28.38,69.381,5.8,1.717,2.254,5306.83,0.77,97.2,56.7,1465,34.69,3184.1,2596.7,2873.7,4002.5,2701.7,0.62792,3.973,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:25,Data,35.775,35.026,112.584,7,85.393,2443.06,28.4,69.381,0,1.722,2.263,5302.31,0.695,97.2,56.8,1465,34.69,3181.4,2629.2,2883.1,4025.4,2701.7,0.63246,3.985,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:29,Data,35.714,34.918,112.538,7,85.258,2443.06,28.4,69.381,7.09,1.732,2.279,5315.88,0.905,97.2,56.8,1466,34.74,3189.5,2600.3,2869.7,4000.1,2701.7,0.62903,4.011,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:32,Data,35.944,35.086,112.358,7,85.393,2442.15,28.39,69.381,0,1.734,2.271,5315.88,0.702,97.2,56.7,1466,34.69,3189.5,2611.1,2865.4,4003,2701.7,0.62965,4.005,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:36,Data,35.829,34.857,112.584,7,85.439,2442.15,28.38,69.471,0,1.731,2.271,5315.88,0.749,97.2,56.7,1466,34.69,3189.5,2614.1,2889.5,4023.1,2701.7,0.62669,4.002,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:40,Data,35.944,35.201,112.674,7,85.8,2440.35,28.39,69.381,5.79,1.717,2.271,5315.88,0.898,97.2,56.9,1464,34.69,3189.5,2626.6,2876.6,4022,2701.7,0.63045,3.989,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:43,Data,35.768,35.026,112.81,7,85.71,2440.35,28.4,69.381,0,1.698,2.269,5315.88,0.695,97.2,57.2,1464,34.69,3189.5,2619.7,2908.2,4043.4,2701.7,0.625,3.968,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:47,Data,35.721,35.14,112.674,7,85.845,2444.87,28.4,69.381,7.06,1.699,2.277,5311.36,0.749,97.2,57.3,1467,34.69,3186.8,2612.5,2864.4,4002.6,2701.7,0.63004,3.976,4.36,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:50,Data,35.924,35.026,112.855,7,85.755,2444.87,28.4,69.471,5.67,1.689,2.26,5320.4,0.918,97.2,57.2,1467,34.74,3192.2,2613.3,2875.9,4009.3,2701.7,0.62902,3.95,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:54,Data,35.741,35.248,112.81,7,85.845,2445.77,28.38,69.381,5.79,1.693,2.271,5320.4,0.79,97.2,57.3,1467,34.69,3192.2,2606.4,2870.6,4008.2,2701.7,0.62705,3.964,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:06:58,Data,35.714,35.201,112.855,7,85.845,2444.87,28.39,69.471,5.76,1.682,2.263,5315.88,0.81,97.2,57.4,1467,34.69,3189.5,2616.6,2867.5,4008.7,2701.7,0.62606,3.948,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:02,Data,35.937,34.918,112.719,7,85.845,2442.15,28.4,69.381,0,1.691,2.277,5320.4,0.905,97.2,57.4,1465,34.69,3192.2,2605.4,2870.4,4005.5,2701.7,0.6283,3.969,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:05,Data,35.741,35.08,112.946,7,85.891,2442.15,28.4,69.471,0,1.681,2.3,5311.36,0.655,97.2,57.8,1465,34.69,3186.8,2620.1,2857.5,4004.3,2701.7,0.62652,3.982,4.42,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:09,Data,36.038,35.167,112.765,7,85.845,2449.39,28.39,69.381,3.11,1.682,2.284,5302.31,1.067,97.2,57.6,1469,34.69,3181.4,2610.6,2883.5,4014.7,2701.7,0.62835,3.965,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:12,Data,35.714,35.026,112.81,7,85.981,2449.39,28.41,69.381,3.05,1.685,2.281,5302.31,0.898,97.2,57.5,1470,34.69,3181.4,2603.1,2883,4013,2701.7,0.6268,3.967,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:16,Data,36.052,35.269,113.036,7,85.891,2451.19,28.4,69.471,3.05,1.668,2.283,5306.83,0.668,97.2,57.8,1471,34.69,3184.1,2609.6,2898.3,4029.7,2701.7,0.62524,3.951,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:20,Data,35.728,35.201,112.81,7,85.8,2451.19,28.4,69.381,3.05,1.676,2.269,5306.83,0.695,97.2,57.5,1471,34.69,3184.1,2607.3,2887.8,4019.7,2701.7,0.62581,3.944,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:23,Data,35.721,35.026,112.674,7,85.845,2451.19,28.4,69.471,3.07,1.691,2.26,5320.4,0.689,97.2,57.2,1471,34.74,3192.2,2603,2862.3,3997.7,2701.7,0.62816,3.952,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:27,Data,35.728,35.032,112.765,7,85.8,2451.19,28.41,69.381,3.06,1.686,2.274,5315.88,0.682,97.2,57.4,1471,34.69,3189.5,2615.2,2905.5,4034.3,2701.7,0.62671,3.96,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:30,Data,35.721,35.248,112.855,7,85.845,2448.48,28.42,69.381,3.06,1.682,2.27,5320.4,0.763,97.2,57.4,1469,34.69,3192.2,2601.5,2898.7,4022.8,2701.7,0.62455,3.952,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:34,Data,35.937,35.026,112.765,7,85.891,2449.39,28.4,69.381,3.06,1.671,2.273,5311.36,0.905,97.2,57.6,1470,34.74,3186.8,2619.1,2900.3,4039.2,2701.7,0.62483,3.944,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:38,Data,36.146,35.262,112.991,7,85.845,2450.29,28.41,69.381,3.06,1.686,2.277,5320.4,0.797,97.2,57.5,1470,34.74,3192.2,2608.9,2857.8,3993.7,2701.7,0.63115,3.962,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:41,Data,35.768,35.026,112.719,7,85.8,2451.19,28.42,69.471,3.07,1.693,2.273,5302.31,0.695,97.2,57.3,1471,34.69,3181.4,2612.5,2880.7,4015.4,2701.7,0.62871,3.966,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:45,Data,35.951,35.14,113.036,7,85.845,2451.19,28.41,69.471,3.07,1.69,2.275,5311.36,0.695,97.2,57.4,1471,34.69,3186.8,2601.7,2878.1,4007.9,2701.7,0.62715,3.965,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:48,Data,36.16,35.255,113.036,7,85.755,2451.19,28.42,69.381,3.05,1.679,2.274,5315.88,0.722,97.2,57.5,1471,34.74,3189.5,2598.9,2865.1,3996.1,2701.7,0.62753,3.954,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:52,Data,35.924,35.242,112.81,7.01,85.936,2452.1,28.42,69.381,3.06,1.679,2.281,5329.44,0.722,97.2,57.6,1471,34.69,3197.7,2609,2871.1,4007,2701.7,0.62866,3.961,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:56,Data,35.782,35.026,112.719,7,85.891,2445.77,28.4,69.381,3.06,1.679,2.284,5329.44,0.689,97.2,57.6,1467,34.69,3197.7,2590.8,2886.3,4008.1,2701.7,0.62537,3.962,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:07:59,Data,35.951,35.12,112.81,7,85.936,2444.87,28.4,69.381,3.06,1.687,2.277,5333.97,0.621,97.2,57.4,1467,34.69,3200.4,2623.8,2902.1,4040.9,2701.7,0.6264,3.964,4.37,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:03,Data,35.721,35.053,112.855,7,85.755,2445.77,28.4,69.381,3.06,1.703,2.279,5329.44,0.797,97.2,57.2,1467,34.69,3197.7,2611.2,2884.4,4018.1,2701.7,0.62649,3.983,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:07,Data,35.714,35.228,112.719,7,85.981,2445.77,28.41,69.742,3.06,1.691,2.29,5333.97,0.695,97.1,57.5,1467,34.87,3200.4,2603.6,2861.1,3993,2701.8,0.63016,3.981,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:10,Data,35.951,35.026,112.765,7,85.891,2445.77,28.41,65.499,3.06,1.689,2.276,5333.97,0.709,97.3,57.4,1467,32.79,3200.4,2603.2,2874.4,4002.2,2701.8,0.62852,3.966,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:14,Data,35.721,35.201,112.81,7,85.891,2445.77,28.42,68.839,3.05,1.693,2.284,5333.97,0.851,97.2,57.4,1467,34.42,3200.4,2612.3,2859.9,3996.1,2701.8,0.63062,3.976,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:18,Data,35.951,35.255,112.946,7,85.981,2443.06,28.41,68.93,3.06,1.692,2.275,5329.44,0.702,97.2,57.4,1466,34.42,3197.7,2599.4,2888.3,4012.8,2701.8,0.62543,3.968,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:21,Data,36.038,35.255,113.081,7.01,85.845,2439.44,28.4,68.839,3.06,1.685,2.274,5329.44,0.776,97.2,57.4,1464,34.46,3197.7,2604.4,2867,4002.8,2701.8,0.6286,3.96,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:25,Data,36.261,35.161,112.765,7.01,85.936,2443.06,28.41,69.742,3.07,1.679,2.269,5333.97,1.04,97.1,57.5,1466,34.87,3200.4,2594,2875,4001.6,2701.8,0.62558,3.949,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:28,Data,36.038,35.228,112.855,7,85.981,2441.25,28.41,69.742,3.06,1.682,2.264,5324.92,0.621,97.1,57.4,1465,34.87,3195,2599.9,2896.3,4019.3,2701.8,0.62492,3.946,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:32,Data,35.829,35.026,112.674,7,85.981,2442.15,28.41,69.742,3.06,1.688,2.287,5361.1,0.702,97.1,57.5,1465,34.74,3216.7,2603.1,2884.8,4012.3,2701.8,0.62753,3.975,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:36,Data,36.045,35.255,112.765,7,85.981,2441.25,28.41,69.742,3.07,1.678,2.283,5343.01,0.891,97.1,57.7,1466,34.92,3205.8,2603.5,2868.6,4002.6,2701.8,0.63055,3.96,4.4,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:39,Data,35.924,35.255,112.991,7.01,85.755,2442.15,28.41,69.652,3.06,1.679,2.287,5343.01,0.783,97.1,57.7,1466,34.83,3205.8,2596.1,2864.5,3998,2701.8,0.62709,3.965,4.39,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:43,Data,35.937,35.255,112.855,7,85.845,2442.15,28.41,69.742,3.07,1.699,2.298,5343.01,0.702,97.1,57.5,1466,34.87,3205.8,2594.6,2868.8,3993.6,2701.8,0.62704,3.999,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:47,Data,35.721,35.026,112.765,7,85.891,2443.06,28.42,69.742,3.06,1.702,2.287,5343.01,0.81,97.1,57.3,1466,34.87,3205.8,2602,2852,3986.4,2701.8,0.63087,3.99,4.41,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:50,Data,35.951,35.255,112.719,7,85.891,2442.15,28.4,69.742,3.07,1.685,2.268,5343.01,0.695,97.1,57.4,1466,34.87,3205.8,2604.6,2845.8,3988,2701.8,0.63084,3.952,4.38,80,64.8,2.3,ON,ON,1.7,12,26,26
6/26/2025,2:08:54,Data,36.396,35.512,108.287,7.01,82.998,2440.35,28.4,69.652,3.06,1.689,2.256,5343.01,0.695,97.1,57.2,1464,34.83,3205.8,2584,2802,3966.6,2701.8,0.62876,3.945,4.38,80,63.8,0.4,ON,ON,1.7,12,26,26
6/26/2025,2:08:58,Data,36.612,35.951,99.873,7,77.349,2439.44,28.42,69.742,0,1.647,2.157,5343.01,0.567,97.1,56.7,1464,34.87,3205.8,2480.2,2719.5,3825.1,2701.8,0.62416,3.806,4.23,80,59.8,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:01,Data,36.815,36.295,92.229,7,72.332,2440.35,28.4,70.013,0,1.606,1.986,5329.44,0.284,97.1,55.3,1464,35.01,3197.7,2329.7,2586.1,3632.9,2701.8,0.61599,3.593,3.91,80,56.1,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:05,Data,36.869,36.626,85.942,7,68.175,2440.35,28.39,70.194,5.77,1.549,1.815,5343.01,0.459,97.1,54,1464,35.1,3205.8,2281.5,2536,3563.1,2701.8,0.61706,3.365,3.58,80,52.6,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:09,Data,37.125,36.693,80.333,7.01,64.424,2441.25,28.4,70.465,5.78,1.508,1.659,5333.97,0.297,97.1,52.4,1465,35.28,3200.4,2241.8,2490.4,3513.3,2701.8,0.61392,3.166,3.33,80,49.5,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:12,Data,37.213,36.869,75.403,7.01,60.853,2443.06,28.41,71.006,5.78,1.487,1.533,5329.44,0.446,97.1,50.8,1465,35.5,3197.7,2183.2,2435.9,3427.3,2701.8,0.61392,3.02,3.07,80,46.7,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:16,Data,37.085,36.855,70.065,7.01,56.334,2441.25,28.38,71.367,5.78,1.598,1.413,5315.88,0.277,97.1,46.9,1465,35.68,3189.5,1309.8,1866.6,2320.5,2701.8,0.53835,3.011,2.75,80,44.3,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:20,Data,37.267,36.869,66.13,7,53.441,2443.06,28.39,71.638,5.78,1.766,1.277,5306.83,0.27,97.1,42,1465,35.82,3184.1,1009.7,1713,2009,2701.8,0.49835,3.045,2.45,80,42.1,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:23,Data,37.152,36.869,63.054,7.01,51.182,2443.06,28.38,72.451,5.78,1.91,1.173,5293.27,0.257,97,38.1,1466,36.23,3176,1003.4,1668.1,1968.5,2701.8,0.50459,3.084,2.17,80,40.2,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:27,Data,37.098,36.639,59.978,7.01,48.651,2443.06,28.38,73.263,5.78,1.986,1.098,5293.27,0.344,97,35.6,1466,36.68,3176,1039.1,1693.7,2004.8,2701.8,0.50841,3.083,1.97,80,38.5,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:31,Data,37.078,36.639,57.898,7,47.295,2443.06,28.38,74.076,5.76,2.077,1.033,5266.13,0.459,97,33.2,1466,37.08,3159.7,944.42,1660.7,1930.9,2701.8,0.4868,3.11,1.75,80,37,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:34,Data,36.882,36.619,55.953,7.01,46.03,2442.15,28.39,75.069,5.77,2.113,0.98,5229.96,0.27,96.9,31.7,1466,37.53,3138,970.48,1682.1,1968.3,2701.8,0.48725,3.094,1.6,80,35.6,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:38,Data,37.098,36.639,54.234,7,44.945,2437.64,28.38,76.333,5.79,2.113,0.94,5189.26,0.432,96.9,30.8,1463,38.21,3113.6,921.97,1656.1,1916.8,2701.8,0.48025,3.052,1.48,80,34.4,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:41,Data,37.098,36.686,52.922,7,44.041,2443.06,28.38,77.868,0,2.14,0.902,5171.17,0.371,96.8,29.6,1465,38.98,3102.7,940.73,1668.6,1944,2701.8,0.48692,3.041,1.35,80,33.2,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:45,Data,37.098,36.646,51.52,7,43.137,2444.87,28.38,79.493,0,2.145,0.874,5139.51,0.425,96.7,28.9,1467,39.79,3083.7,893.56,1621,1876.7,2701.8,0.46627,3.019,1.24,80,32.1,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:49,Data,37.098,36.869,50.253,7,42.459,2443.96,28.37,81.208,14,2.164,0.845,5112.38,0.23,96.7,28.1,1467,40.6,3067.4,896.6,1631.2,1887.6,2701.8,0.47791,3.009,1.13,80,31.1,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:52,Data,37.098,36.869,49.213,7.01,41.917,2444.87,28.38,82.833,14,2.152,0.833,5098.81,0.29,96.6,27.9,1467,41.46,3059.3,887.66,1642.5,1894.1,2701.8,0.46447,2.985,1.03,80,30.1,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:09:56,Data,37.098,36.869,48.037,7,41.013,2445.77,28.39,84.278,14,2.165,0.815,5067.16,0.23,96.5,27.4,1467,42.14,3040.3,867.45,1634.1,1874,2701.8,0.46272,2.981,0.94,80,29.1,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:00,Data,37.098,36.869,47.087,7,40.561,2443.06,28.39,86.173,14,2.181,0.792,5058.11,0.23,96.5,26.7,1465,43.13,3034.9,900.78,1626,1886,2701.8,0.471,2.973,0.84,80,28.2,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:03,Data,37.098,36.869,46.182,7,40.064,2445.77,28.38,88.43,14,2.169,0.774,5026.46,0.23,96.4,26.3,1467,44.26,3015.9,884.71,1615.6,1868.1,2701.8,0.46754,2.943,0.75,80,27.3,0.4,ON,ON,2.3,0.3,26,26
