Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,2:10:07,Data,37.098,36.869,45.278,7,39.431,2445.77,28.39,90.056,14,2.179,0.761,5021.93,0.23,96.3,25.9,1469,45.12,3013.2,873.01,1620.1,1865.3,2701.8,0.46685,2.938,0.67,80,26.5,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:11,Data,37.098,36.869,44.418,7,39.025,2445.77,28.38,92.403,14,2.204,0.751,4990.28,0.23,96.2,25.4,1467,46.25,2994.2,836.17,1591.9,1825.5,2701.8,0.45905,2.954,0.59,80,25.7,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:14,Data,37.301,36.984,43.876,7.01,38.618,2448.48,28.39,94.66,14,2.2,0.734,4976.71,0.446,96.1,25,1469,47.38,2986,850.12,1611.9,1844.1,2701.8,0.46116,2.934,0.5,80,25,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:18,Data,37.098,36.869,43.152,7,38.256,2445.77,28.38,96.646,14,2.187,0.725,4949.58,0.23,96,24.9,1467,48.32,2969.7,854.13,1635.9,1870.7,2701.8,0.4577,2.912,0.42,80,24.3,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:22,Data,37.098,36.869,42.519,7,37.85,2444.87,28.39,98.542,14,2.192,0.715,4931.49,0.23,96,24.6,1467,49.27,2958.9,834.87,1608.4,1835.1,2701.8,0.45442,2.908,0.36,80,23.6,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:25,Data,37.213,36.923,41.976,7,37.669,2445.77,28.38,100.438,14,2.208,0.705,4904.35,0.351,95.9,24.2,1467,50.26,2942.6,822.65,1606.2,1831.1,2701.8,0.45051,2.914,0.27,80,22.9,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:29,Data,37.098,36.869,41.433,7,37.262,2442.15,28.39,102.785,14,2.22,0.7,4886.27,0.243,95.8,24,1465,51.44,2931.8,831.61,1618.3,1843.6,2701.8,0.44636,2.92,0.18,80,22.2,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:33,Data,37.105,36.869,40.89,7,37.127,2443.06,28.36,104.501,14,2.205,0.696,4859.13,0.344,95.7,24,1466,52.25,2915.5,832.52,1598.9,1825.9,2701.8,0.45518,2.9,0.08,80,21.5,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:36,Data,37.098,36.93,40.483,7,36.946,2443.06,28.34,106.396,14,2.212,0.69,4813.91,0.344,95.6,23.8,1466,53.2,2888.3,819.87,1572,1800.6,2701.8,0.45383,2.902,0,80,20.9,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:40,Data,37.159,36.869,40.076,7,36.901,2442.15,28.34,108.112,14,2.212,0.693,4791.3,0.257,95.6,23.8,1465,54.06,2874.8,830.62,1608.1,1810.8,2701.8,0.44965,2.905,0,80,20.2,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:43,Data,37.098,36.869,39.669,7.01,36.675,2443.06,28.29,109.827,14,2.228,0.687,4782.25,0.27,95.5,23.5,1466,55,2869.4,835.44,1594.1,1828.1,2701.8,0.45621,2.916,0,80,19.6,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:47,Data,37.105,36.869,39.262,7,36.539,2442.15,28.28,112.265,14,2.228,0.687,4741.55,0.23,95.4,23.6,1466,56.13,2844.9,810.02,1593.2,1808.9,2701.8,0.45164,2.915,0,80,19,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:51,Data,37.098,36.869,38.764,7,36.178,2441.25,28.28,113.799,14,2.24,0.683,4718.94,0.23,95.3,23.4,1464,56.94,2831.4,834.9,1571.4,1799.6,2701.8,0.45356,2.923,0,80,18.3,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:54,Data,37.098,36.781,38.357,7,35.952,2442.15,28.28,116.147,14,2.251,0.677,4700.85,0.398,95.2,23.2,1465,58.07,2820.5,808.43,1570.6,1786.8,2701.8,0.46017,2.929,0.13,80,17.7,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:10:58,Data,37.098,36.869,37.995,7,35.726,2443.06,28.28,117.411,14,2.23,0.668,4687.29,0.23,95.2,23.1,1466,58.71,2812.4,804.06,1558.8,1779.6,2701.8,0.45002,2.899,0.22,80,17.1,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:02,Data,37.213,36.869,37.588,7,35.5,2442.15,28.28,118.584,14,2.228,0.668,4669.2,0.284,95.1,23.1,1465,59.25,2801.5,830.13,1559.7,1794.5,2701.8,0.46161,2.896,0.29,80,16.5,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:05,Data,37.098,36.869,37.181,7,35.228,2443.06,28.29,120.571,14,2.229,0.662,4583.28,0.23,95.1,22.9,1465,60.33,2750,810.79,1554.7,1782.9,2701.8,0.45183,2.891,0.34,80,15.9,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:09,Data,37.098,36.869,36.864,7,35.002,2442.15,28.28,122.105,14,2.22,0.658,4271.24,0.23,95,22.9,1465,61.05,2562.7,780.04,1565.9,1776.1,2701.8,0.43442,2.88,0.41,80,15.4,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:13,Data,37.098,36.869,36.593,7,34.777,2442.15,28.28,123.189,14,2.24,0.653,4117.49,0.23,95,22.6,1466,61.59,2470.5,787.11,1588.5,1795.3,2701.8,0.43877,2.893,0.45,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:16,Data,37.098,36.869,36.548,7,34.822,2440.35,28.28,124.272,14,2.237,0.652,4040.61,0.243,94.9,22.6,1464,62.18,2424.4,795.13,1598.3,1811.7,2701.8,0.4413,2.89,0.48,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:20,Data,37.098,36.869,36.457,7,34.777,2440.35,28.28,125.446,14,2.255,0.655,4004.43,0.23,94.9,22.5,1464,62.72,2402.7,819.55,1589.4,1812.6,2701.8,0.45402,2.91,0.47,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:23,Data,37.213,36.869,36.503,7,34.686,2440.35,28.28,126.439,14,2.253,0.657,3986.34,0.446,94.8,22.6,1464,63.31,2391.8,809.84,1602.4,1816.5,2701.8,0.44782,2.911,0.48,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:27,Data,37.098,36.869,36.503,7,34.641,2440.35,28.28,127.522,14,2.267,0.658,3963.73,0.23,94.8,22.5,1464,63.81,2378.2,812.15,1604.3,1820.3,2701.8,0.44653,2.926,0.49,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:31,Data,36.984,36.754,36.322,7,34.596,2440.35,28.28,128.425,14,2.254,0.666,3968.25,0.419,94.7,22.8,1464,64.26,2381,818.28,1579.7,1801.4,2701.8,0.45181,2.919,0.5,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:34,Data,37.098,36.869,36.412,7,34.641,2442.15,28.28,130.05,14,2.264,0.672,3954.69,0.23,94.7,22.9,1465,65.03,2372.8,796.5,1594.1,1804.6,2701.8,0.44013,2.936,0.5,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:38,Data,37.098,36.869,36.457,7,34.596,2443.06,28.28,130.863,14,2.263,0.672,3932.08,0.23,94.6,22.9,1466,65.48,2359.2,826.81,1594.3,1823.7,2701.8,0.4522,2.936,0.49,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:42,Data,37.098,36.862,36.367,7,34.551,2443.06,28.27,131.765,14,2.263,0.672,3913.99,0.257,94.6,22.9,1466,65.88,2348.4,841.93,1591.3,1824.3,2701.8,0.46239,2.935,0.5,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:45,Data,37.098,36.842,36.322,7,34.505,2442.15,28.28,132.488,14,2.27,0.68,3900.42,0.284,94.6,23.1,1466,66.29,2340.3,804.69,1577.6,1796.2,2701.8,0.44636,2.95,0.51,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:49,Data,37.098,36.828,36.322,7,34.505,2440.35,28.28,133.3,14,2.274,0.686,3886.85,0.405,94.5,23.2,1464,66.7,2332.1,822.75,1585.2,1809.9,2701.8,0.45676,2.959,0.51,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:53,Data,37.119,36.693,36.276,7,34.46,2439.44,28.28,134.293,14,2.264,0.691,3841.63,0.351,94.5,23.4,1464,67.15,2305,790.87,1570.3,1781.3,2701.8,0.44498,2.955,0.51,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:11:56,Data,36.923,36.666,36.276,7,34.37,2440.35,28.28,135.016,14,2.278,0.691,3846.15,0.385,94.5,23.3,1464,67.55,2307.7,794.48,1578.3,1791.4,2701.8,0.44339,2.969,0.51,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:00,Data,36.997,36.639,36.276,7,34.325,2436.73,28.28,136.189,14,2.276,0.697,3805.45,0.446,94.4,23.5,1462,68.14,2283.3,789.51,1572.7,1787.2,2701.8,0.44706,2.974,0.52,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:03,Data,37.098,36.781,36.276,7,34.415,2437.64,28.28,136.46,14,2.284,0.699,3796.41,0.344,94.4,23.4,1463,68.23,2277.8,809.15,1584.7,1806.5,2701.8,0.44718,2.983,0.51,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:07,Data,37.092,36.653,36.231,7,34.279,2437.64,28.28,137.273,14,2.291,0.699,3787.36,0.419,94.4,23.4,1462,68.64,2272.4,793.66,1582.3,1790.6,2701.8,0.44442,2.99,0.52,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:11,Data,37.098,36.639,36.141,7,34.234,2437.64,28.28,137.905,14,2.288,0.7,3769.28,0.459,94.3,23.4,1463,68.91,2261.6,826.33,1585.2,1811.2,2701.8,0.45265,2.988,0.52,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:14,Data,37.098,36.639,36.141,7,34.234,2437.64,28.28,137.995,14,2.286,0.705,3760.23,0.459,94.3,23.6,1463,69.04,2256.1,813.6,1561.7,1783.9,2701.8,0.45547,2.99,0.52,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:18,Data,37.098,36.639,36.096,7,34.099,2437.64,28.28,138.717,14,2.29,0.705,3746.66,0.459,94.3,23.6,1463,69.31,2248,825.2,1587,1814.7,2701.8,0.45291,2.995,0.51,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:22,Data,37.044,36.74,36.05,7,34.099,2438.54,28.28,138.898,14,2.293,0.706,3719.53,0.25,94.3,23.5,1463,69.4,2231.7,819.32,1585.5,1810.5,2701.8,0.45379,3,0.51,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:26,Data,36.876,36.639,36.05,7,34.053,2437.64,28.28,139.349,14,2.298,0.708,3705.97,0.344,94.3,23.6,1463,69.67,2223.6,788.85,1577.7,1784.8,2701.8,0.44374,3.006,0.52,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:29,Data,37.098,36.821,36.05,7,34.099,2437.64,28.28,139.71,14,2.275,0.713,3692.4,0.277,94.3,23.9,1463,69.9,2215.4,795.5,1562.3,1776,2701.8,0.44747,2.988,0.5,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:33,Data,37.098,36.639,35.96,7,34.008,2436.73,28.28,139.8,14,2.285,0.71,3678.83,0.257,94.3,23.7,1462,69.9,2207.3,815.57,1568.1,1792.9,2701.8,0.45339,2.995,0.5,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:36,Data,37.098,36.693,36.05,7,34.008,2437.64,28.28,139.981,14,2.283,0.712,3647.18,0.23,94.3,23.8,1463,70.04,2188.3,824.64,1566.4,1796.4,2701.8,0.45745,2.995,0.5,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:40,Data,36.923,36.639,35.869,7,33.873,2434.92,28.28,140.342,14,2.286,0.713,3620.04,0.236,94.2,23.8,1461,70.17,2172,808.14,1581.8,1802,2701.8,0.45181,3,0.5,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:44,Data,37.098,36.855,36.005,7,33.963,2437.64,28.28,140.342,14,2.277,0.715,3588.39,0.243,94.2,23.9,1463,70.17,2153,795.17,1580.5,1797.5,2701.8,0.44291,2.992,0.49,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:47,Data,37.044,36.639,35.869,7,33.918,2434.92,28.28,140.523,14,2.278,0.715,3570.3,0.432,94.2,23.9,1460,70.22,2142.2,791.42,1577.4,1787,2701.8,0.443,2.992,0.48,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:51,Data,36.896,36.754,35.869,7,33.782,2434.92,28.28,140.342,14,2.267,0.724,3547.69,0.236,94.2,24.2,1461,70.17,2128.6,819.03,1587.5,1814.6,2701.8,0.45223,2.991,0.49,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:55,Data,37.092,36.646,35.824,7,33.782,2434.02,28.28,140.162,14,2.277,0.717,3448.2,0.432,94.2,24,1461,70.04,2068.9,783.59,1576.3,1781.7,2701.9,0.44649,2.995,0.49,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:12:58,Data,36.923,36.639,35.824,7,33.737,2434.92,28.29,140.071,14,2.278,0.72,3434.63,0.297,94.2,24,1460,70.04,2060.8,813.85,1584.1,1805,2701.9,0.45272,2.997,0.49,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:02,Data,37.098,36.646,35.824,7,33.737,2433.12,28.28,139.981,14,2.276,0.727,3416.54,0.432,94.2,24.2,1460,70.04,2049.9,829.09,1590.3,1815.3,2701.9,0.45433,3.004,0.48,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:06,Data,36.882,36.639,35.734,7,33.556,2434.02,28.28,140.071,14,2.284,0.725,3389.41,0.236,94.2,24.1,1461,70.04,2033.6,811.02,1576.4,1794.9,2701.9,0.44784,3.01,0.47,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:09,Data,36.923,36.639,35.643,7,33.601,2437.64,28.28,139.439,14,2.282,0.724,3457.24,0.243,94.3,24.1,1463,69.76,2074.3,784.66,1582,1789.2,2701.9,0.44909,3.004,0.45,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:13,Data,36.882,36.639,35.643,7,33.556,2436.73,28.28,139.349,14,2.268,0.724,3434.63,0.23,94.3,24.2,1461,69.72,2060.8,796.9,1567,1780.2,2701.9,0.44979,2.994,0.45,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:17,Data,37.098,36.666,35.688,7,33.601,2438.54,28.28,138.627,14,2.266,0.728,3430.11,0.405,94.3,24.3,1463,69.31,2058.1,817.6,1585.7,1813.3,2701.9,0.45291,2.995,0.45,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:20,Data,36.869,36.639,35.598,7,33.466,2436.73,28.27,138.446,14,2.276,0.729,3430.11,0.23,94.3,24.3,1463,69.18,2058.1,827.12,1582,1810,2701.9,0.45962,3.005,0.45,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:24,Data,36.876,36.639,35.508,7,33.33,2436.73,28.28,137.995,14,2.273,0.726,3412.02,0.23,94.3,24.2,1461,69,2047.2,826.64,1577.7,1809.4,2701.9,0.45335,2.999,0.44,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:28,Data,36.869,36.639,35.508,7,33.33,2434.92,28.27,137.634,14,2.277,0.723,3402.98,0.23,94.3,24.1,1461,68.82,2041.8,814.95,1591.9,1812.2,2701.9,0.45235,3.001,0.43,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:31,Data,36.869,36.639,35.462,6.99,33.24,2437.64,28.28,137.092,14,2.283,0.718,3402.98,0.23,94.4,23.9,1463,68.5,2041.8,802.83,1574.9,1791.4,2701.9,0.44903,3.002,0.42,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:35,Data,36.977,36.639,35.462,7,33.285,2434.02,28.28,136.911,14,2.281,0.716,3375.84,0.284,94.4,23.9,1460,68.46,2025.5,812.24,1585.1,1808.3,2701.9,0.45001,2.996,0.42,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:39,Data,36.984,36.653,35.508,7,33.24,2436.73,28.29,136.28,14,2.267,0.715,3371.32,0.405,94.4,24,1462,68.09,2022.8,817.34,1570,1795.4,2701.9,0.45695,2.982,0.42,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:42,Data,36.876,36.639,35.462,7,33.15,2437.64,28.27,135.557,14,2.276,0.718,3362.28,0.344,94.4,24,1462,67.82,2017.4,815.75,1593.3,1819.7,2701.9,0.44796,2.995,0.41,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:46,Data,37.071,36.639,35.372,6.99,33.104,2437.64,28.29,135.106,14,2.277,0.724,3362.28,0.277,94.5,24.1,1463,67.55,2017.4,797.21,1573,1786.6,2701.9,0.44609,3,0.41,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:50,Data,36.984,36.639,35.417,7,33.104,2436.73,28.28,134.474,14,2.268,0.718,3366.8,0.338,94.5,24,1462,67.24,2020.1,829.53,1567.3,1798.1,2701.9,0.46083,2.987,0.4,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:53,Data,36.869,36.639,35.281,7,33.014,2434.92,28.28,134.564,14,2.269,0.721,3362.28,0.23,94.5,24.1,1460,67.28,2017.4,810.66,1579,1800.4,2701.9,0.4499,2.99,0.39,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:13:57,Data,36.876,36.639,35.281,7,33.014,2437.64,28.28,134.293,14,2.268,0.72,3366.8,0.23,94.5,24.1,1463,67.1,2020.1,810.57,1582.8,1792.9,2701.9,0.45457,2.988,0.39,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:01,Data,36.869,36.639,35.236,6.99,32.878,2434.92,28.28,133.21,14,2.27,0.718,3357.75,0.23,94.5,24,1461,66.6,2014.7,809.52,1567.3,1787.7,2701.9,0.45244,2.988,0.38,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:04,Data,36.869,36.639,35.236,6.99,32.833,2437.64,28.28,132.759,14,2.275,0.715,3330.62,0.23,94.6,23.9,1463,66.38,1998.4,806.29,1578.4,1798.4,2701.9,0.44703,2.991,0.37,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:08,Data,36.984,36.754,35.236,7,32.788,2437.64,28.28,132.488,14,2.275,0.721,3330.62,0.243,94.6,24.1,1463,66.24,1998.4,795.54,1565,1780.3,2701.9,0.44871,2.995,0.37,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:11,Data,36.882,36.639,35.1,7,32.698,2439.44,28.28,131.856,14,2.275,0.717,3317.05,0.23,94.6,24,1464,65.93,1990.2,809.32,1578.4,1796.1,2701.9,0.45045,2.994,0.37,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:15,Data,36.869,36.632,35.1,7,32.652,2440.35,28.28,131.675,14,2.278,0.717,3321.58,0.358,94.6,23.9,1464,65.88,1992.9,824.43,1580.3,1798.1,2701.9,0.45557,2.997,0.35,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:19,Data,37.092,36.646,35.1,6.99,32.698,2439.44,28.28,130.772,14,2.287,0.722,3303.49,0.277,94.6,24,1464,65.39,1982.1,800.86,1569.2,1784.6,2701.9,0.44434,3.01,0.36,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:22,Data,37.044,36.639,35.055,7,32.562,2440.35,28.28,130.592,14,2.282,0.72,3308.01,0.446,94.6,24,1464,65.3,1984.8,794.73,1571,1784.9,2701.9,0.44574,3.002,0.36,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:26,Data,36.848,36.639,34.965,7,32.517,2439.44,28.29,130.411,14,2.292,0.716,3308.01,0.398,94.7,23.8,1464,65.21,1984.8,799.05,1573.6,1788.8,2701.9,0.45404,3.007,0.35,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:30,Data,36.869,36.639,35.055,7,32.562,2440.35,28.27,129.96,14,2.289,0.72,3294.44,0.23,94.7,23.9,1464,64.93,1976.7,807.6,1566.5,1788.4,2701.9,0.45108,3.009,0.36,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:33,Data,36.869,36.639,34.919,7,32.472,2443.06,28.28,129.689,14,2.286,0.713,3303.49,0.23,94.7,23.8,1466,64.8,1982.1,795.89,1567.6,1781.1,2701.9,0.44751,2.999,0.34,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:37,Data,36.869,36.524,34.919,7,32.472,2443.06,28.28,129.328,14,2.285,0.723,3308.01,0.23,94.7,24,1465,64.66,1984.8,813.12,1563.7,1785.4,2701.9,0.45553,3.007,0.34,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:41,Data,36.876,36.639,34.874,6.99,32.426,2443.06,28.28,128.876,14,2.275,0.72,3294.44,0.23,94.7,24,1466,64.48,1976.7,807.54,1563.4,1783.1,2701.9,0.4556,2.995,0.33,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:44,Data,36.923,36.639,34.874,7,32.426,2443.06,28.28,128.064,14,2.275,0.716,3289.92,0.257,94.8,23.9,1465,64.08,1974,798.24,1566.2,1782.5,2701.9,0.44795,2.99,0.33,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:48,Data,36.882,36.639,34.874,7,32.426,2443.06,28.28,127.974,14,2.278,0.718,3271.83,0.317,94.8,24,1466,63.99,1963.1,809.83,1554.2,1774.6,2701.9,0.45801,2.996,0.33,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:51,Data,36.869,36.639,34.874,7,32.381,2442.15,28.28,127.703,14,2.282,0.723,3267.31,0.405,94.8,24,1465,63.81,1960.4,808.53,1575.1,1791.9,2701.9,0.4518,3.003,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:55,Data,36.984,36.639,34.874,7,32.336,2443.06,28.28,127.342,14,2.293,0.726,3267.31,0.446,94.8,24.1,1466,63.67,1960.4,802.48,1578.8,1796.7,2701.9,0.44743,3.019,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:14:59,Data,36.869,36.639,34.829,7,32.246,2442.15,28.28,127.161,14,2.294,0.721,3280.88,0.405,94.8,23.9,1465,63.58,1968.5,793.75,1588,1796.7,2701.9,0.44376,3.014,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:02,Data,36.869,36.639,34.784,6.99,32.246,2443.06,28.29,126.529,14,2.285,0.713,3267.31,0.23,94.8,23.8,1466,63.26,1960.4,798.11,1562.9,1779,2701.9,0.44934,2.998,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:06,Data,36.876,36.639,34.784,7,32.291,2442.15,28.28,126.439,14,2.275,0.713,3267.31,0.23,94.8,23.9,1466,63.26,1960.4,805.5,1580.7,1797.7,2701.9,0.44674,2.987,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:10,Data,36.869,36.626,34.784,7,32.246,2443.06,28.29,126.258,14,2.285,0.715,3262.79,0.284,94.8,23.8,1466,63.08,1957.7,776.52,1560.2,1768.6,2701.9,0.44034,3,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:13,Data,36.869,36.639,34.829,7,32.291,2443.06,28.28,126.078,14,2.294,0.713,3240.18,0.344,94.8,23.7,1465,62.99,1944.1,803.39,1582.1,1797.1,2701.9,0.44824,3.007,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:17,Data,37.098,36.639,34.874,6.99,32.291,2443.06,28.28,125.446,14,2.295,0.717,3226.61,0.284,94.9,23.8,1466,62.77,1936,796.51,1566.2,1787.4,2701.9,0.44462,3.012,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:20,Data,36.876,36.639,34.784,6.99,32.2,2443.06,28.28,125.175,14,2.269,0.72,3226.61,0.23,94.9,24.1,1465,62.59,1936,806.76,1561.3,1783.9,2701.9,0.45151,2.99,0.32,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:24,Data,36.869,36.639,34.739,6.99,32.246,2442.15,28.28,124.724,14,2.277,0.72,3226.61,0.23,94.9,24,1465,62.32,1936,821.99,1573,1798.5,2701.9,0.45734,2.995,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:28,Data,36.869,36.639,34.739,7,32.2,2443.06,28.27,124.362,14,2.283,0.717,3222.09,0.23,94.9,23.9,1465,62.18,1933.3,824.97,1582.3,1813.5,2701.9,0.45587,3.001,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:31,Data,36.869,36.524,34.693,7,32.155,2442.15,28.27,124.543,14,2.285,0.717,3222.09,0.23,94.9,23.9,1465,62.27,1933.3,807.24,1585.3,1805.5,2701.9,0.4516,3.001,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:35,Data,36.869,36.639,34.784,7,32.155,2443.06,28.26,124.272,14,2.286,0.724,3222.09,0.23,94.9,24,1466,62.14,1933.3,821.36,1574.1,1798.4,2701.9,0.45646,3.009,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:39,Data,36.869,36.639,34.739,6.99,32.2,2443.06,28.27,123.821,14,2.285,0.72,3222.09,0.331,94.9,24,1466,61.91,1933.3,816.38,1569.4,1795.1,2701.9,0.45544,3.004,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:42,Data,36.869,36.639,34.739,7,32.155,2438.54,28.26,123.64,14,2.288,0.711,3208.52,0.236,94.9,23.7,1463,61.73,1925.1,804.86,1586.4,1802.6,2701.9,0.44645,3.001,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:46,Data,36.896,36.639,34.693,6.99,32.065,2437.64,28.27,123.279,14,2.283,0.716,3194.95,0.236,94.9,23.9,1463,61.59,1917,803.61,1581.9,1800.2,2701.9,0.45249,2.998,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:50,Data,36.869,36.464,34.648,7,32.065,2439.44,28.27,123.008,14,2.289,0.715,3199.48,0.405,95,23.8,1464,61.46,1919.7,788.63,1572.4,1778.3,2701.9,0.44301,3.004,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:53,Data,36.869,36.416,34.603,6.99,32.065,2439.44,28.26,122.647,14,2.3,0.715,3199.48,0.452,95,23.7,1464,61.37,1919.7,829.01,1577.1,1793.8,2701.9,0.4522,3.015,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:15:57,Data,36.869,36.639,34.648,6.99,32.065,2437.64,28.28,123.008,14,2.301,0.716,3199.48,0.236,95,23.8,1463,61.5,1919.7,820.19,1569.9,1797.6,2701.9,0.44722,3.017,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:01,Data,36.869,36.639,34.693,6.99,32.02,2438.54,28.27,122.376,14,2.286,0.714,3199.48,0.23,95,23.8,1463,61.19,1919.7,798.1,1570.9,1786.7,2701.9,0.44903,3.001,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:04,Data,36.869,36.41,34.603,7,31.975,2437.64,28.26,122.286,14,2.278,0.711,3199.48,0.459,95,23.8,1462,61.14,1919.7,808.57,1583.7,1800.1,2701.9,0.45119,2.991,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:08,Data,36.869,36.639,34.648,6.99,32.02,2436.73,28.26,122.105,14,2.295,0.713,3213.04,0.398,95,23.7,1463,61.05,1927.8,795.35,1566.6,1781.6,2701.9,0.44737,3.007,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:11,Data,36.869,36.639,34.648,6.99,32.02,2437.64,28.26,121.744,14,2.304,0.716,3226.61,0.23,95,23.7,1463,60.87,1936,788.47,1593.3,1800.9,2701.9,0.43877,3.022,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:15,Data,36.869,36.639,34.603,7,31.929,2437.64,28.27,121.473,14,2.294,0.72,3208.52,0.236,95,23.9,1462,60.74,1925.1,806.04,1563.5,1782.7,2701.9,0.45327,3.014,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:19,Data,36.869,36.464,34.648,7,31.975,2437.64,28.26,121.383,14,2.284,0.715,3213.04,0.344,95,23.9,1463,60.65,1927.8,822.35,1569,1791.8,2701.9,0.46097,2.998,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:22,Data,36.869,36.612,34.558,6.99,31.929,2439.44,28.26,121.383,14,2.294,0.713,3181.39,0.459,95,23.7,1464,60.65,1908.8,838.17,1572.7,1806.6,2701.9,0.4613,3.006,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:26,Data,36.869,36.639,34.603,6.99,31.975,2437.64,28.25,120.932,14,2.293,0.714,3172.34,0.236,95,23.7,1463,60.51,1903.4,806.72,1588.6,1808.3,2701.9,0.4545,3.006,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:30,Data,36.869,36.41,34.558,7,31.975,2437.64,28.27,120.751,14,2.285,0.718,3172.34,0.29,95,23.9,1463,60.38,1903.4,814.36,1567,1785.2,2701.9,0.45621,3.003,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:33,Data,36.869,36.437,34.603,6.99,31.929,2437.64,28.27,120.751,14,2.304,0.708,3172.34,0.405,95,23.5,1463,60.38,1903.4,823.67,1577.7,1806.7,2701.9,0.45457,3.012,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:37,Data,36.869,36.639,34.693,6.99,32.02,2436.73,28.27,120.48,14,2.301,0.715,3181.39,0.284,95.1,23.7,1462,60.29,1908.8,799.28,1586.8,1803.7,2701.9,0.44159,3.014,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:41,Data,36.848,36.443,34.558,6.99,31.929,2440.35,28.26,120.209,14,2.283,0.713,3185.91,0.385,95.1,23.8,1464,60.06,1911.5,804.52,1573,1790.3,2701.9,0.45063,2.995,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:44,Data,36.869,36.639,34.603,6.99,31.975,2440.35,28.26,120.119,14,2.291,0.717,3185.91,0.23,95.1,23.8,1464,60.06,1911.5,795.21,1573.3,1781.9,2701.9,0.44762,3.008,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:48,Data,36.923,36.639,34.648,7,31.929,2440.35,28.27,119.848,14,2.297,0.72,3185.91,0.236,95.1,23.9,1464,59.92,1911.5,1143.5,2461.2,2747.4,2701.9,0.46381,3.017,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:52,Data,36.869,36.41,34.558,6.99,31.884,2440.35,28.26,119.577,14,2.299,0.723,3194.95,0.432,95.1,23.9,1464,59.83,1917,1852,2229.2,3083.6,2701.9,0.56276,3.022,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:55,Data,36.869,36.416,34.558,6.99,31.884,2443.06,28.26,119.577,14,2.308,0.715,3199.48,0.446,95.1,23.7,1466,59.83,1919.7,1878.5,2225.2,3093.4,2701.9,0.58043,3.023,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:16:59,Data,36.869,36.639,34.648,6.99,31.929,2443.06,28.26,119.577,14,2.309,0.713,3204,0.23,95.1,23.6,1465,59.79,1922.4,1874.2,2253.2,3123.5,2701.9,0.5687,3.021,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:03,Data,37.038,36.524,34.603,6.99,31.884,2442.15,28.26,119.397,14,2.302,0.715,3194.95,0.392,95.1,23.7,1465,59.65,1917,1848.6,2230.2,3085.8,2701.9,0.56929,3.017,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:06,Data,36.869,36.612,34.558,7,31.884,2443.96,28.26,119.126,14,2.291,0.715,3176.86,0.284,95.1,23.8,1466,59.56,1906.1,1876.4,2239.7,3108,2701.9,0.57199,3.006,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:10,Data,36.869,36.639,34.603,6.99,31.975,2439.44,28.26,118.855,14,2.299,0.717,3167.82,0.23,95.1,23.8,1464,59.43,1900.7,1871.6,2240.3,3107.5,2701.9,0.57325,3.017,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:13,Data,36.653,36.416,34.558,7,31.884,2440.35,28.26,118.765,14,2.291,0.715,3172.34,0.392,95.1,23.8,1464,59.43,1903.4,1893.3,2234.4,3116.1,2701.9,0.5746,3.005,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:17,Data,36.869,36.639,34.603,6.99,31.975,2439.44,28.26,118.855,14,2.287,0.711,3167.82,0.23,95.1,23.7,1464,59.43,1900.7,1877.3,2226.3,3099.6,2701.9,0.57846,2.997,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:21,Data,36.869,36.437,34.558,6.99,31.929,2440.35,28.25,118.584,14,2.287,0.716,3167.82,0.432,95.1,23.9,1464,59.29,1900.7,1865.4,2230.6,3101,2701.9,0.5688,3.003,0.29,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:24,Data,36.869,36.639,34.603,7,31.884,2439.44,28.24,118.223,14,2.287,0.717,3172.34,0.236,95.2,23.8,1464,59.11,1903.4,1878.1,2237.9,3112,2701.9,0.57331,3.004,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:28,Data,36.869,36.639,34.648,6.99,31.975,2440.35,28.24,118.584,14,2.292,0.716,3172.34,0.23,95.1,23.8,1464,59.29,1903.4,1893.6,2234.8,3106.6,2701.9,0.58405,3.008,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:32,Data,37.098,36.653,34.648,7,31.975,2440.35,28.23,118.223,14,2.299,0.721,3185.91,0.297,95.1,23.9,1464,59.2,1911.5,1861.4,2224,3091.2,2701.9,0.56857,3.02,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:35,Data,36.869,36.599,34.603,7,31.975,2440.35,28.23,118.223,14,2.297,0.713,3185.91,0.27,95.2,23.7,1464,59.07,1911.5,1894.5,2242.8,3126.6,2701.9,0.57083,3.01,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:39,Data,37.044,36.639,34.648,7,31.929,2440.35,28.24,117.952,14,2.303,0.718,3185.91,0.25,95.2,23.8,1464,58.98,1911.5,1887,2223.8,3097.9,2701.9,0.5673,3.021,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:43,Data,36.869,36.639,34.603,7,31.929,2439.44,28.24,117.682,14,2.304,0.715,3185.91,0.23,95.2,23.7,1464,58.84,1911.5,1882,2232.5,3094.3,2701.9,0.57897,3.018,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:46,Data,36.896,36.639,34.693,7,31.975,2440.35,28.23,117.411,14,2.287,0.72,3185.91,0.236,95.2,23.9,1464,58.71,1911.5,1887.1,2220.3,3099.8,2701.9,0.57798,3.007,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:50,Data,37.092,36.639,34.693,7,31.975,2437.64,28.23,117.772,14,2.301,0.724,3190.43,0.236,95.2,23.9,1462,58.84,1914.3,1877.2,2211.1,3082.3,2701.9,0.57697,3.024,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:54,Data,37.071,36.808,34.648,7,31.975,2437.64,28.24,117.682,14,2.294,0.721,3185.91,0.452,95.2,23.9,1463,58.84,1911.5,1868.9,2211.9,3085.6,2701.9,0.57536,3.014,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:17:57,Data,36.876,36.639,34.603,7,31.975,2437.64,28.23,117.682,14,2.291,0.725,3172.34,0.405,95.2,24,1463,58.8,1903.4,1887.9,2218.6,3092.3,2701.9,0.5822,3.016,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:01,Data,36.869,36.639,34.603,7,31.975,2437.64,28.24,117.411,14,2.285,0.721,3172.34,0.23,95.2,24,1463,58.71,1903.4,1887.1,2229.3,3097.8,2701.9,0.57605,3.006,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:05,Data,36.869,36.639,34.603,7,31.929,2436.73,28.23,117.14,14,2.295,0.723,3167.82,0.23,95.2,23.9,1462,58.62,1900.7,1881.1,2204.6,3084.9,2701.9,0.57944,3.018,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:08,Data,36.984,36.639,34.648,7,31.975,2436.73,28.24,117.14,14,2.292,0.724,3167.82,0.432,95.2,24,1463,58.62,1900.7,1894.2,2230.9,3107.4,2701.9,0.57731,3.014,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:12,Data,36.869,36.538,34.603,7,31.929,2437.64,28.23,116.508,14,2.3,0.716,3172.34,0.405,95.2,23.7,1463,58.34,1903.4,1899.2,2235.7,3126.5,2701.9,0.56927,3.016,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:16,Data,36.869,36.524,34.603,7,31.929,2437.64,28.24,116.869,14,2.299,0.715,3167.82,0.344,95.2,23.7,1462,58.43,1900.7,1871.7,2234.3,3111.6,2701.9,0.57853,3.013,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:19,Data,37.051,36.639,34.693,7,31.929,2437.64,28.24,116.508,14,2.294,0.718,3167.82,0.446,95.2,23.8,1463,58.25,1900.7,1867.6,2235.6,3107.4,2701.9,0.57279,3.013,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:23,Data,36.869,36.639,34.648,7,31.929,2437.64,28.24,116.688,14,2.305,0.715,3176.86,0.23,95.2,23.7,1462,58.34,1906.1,1863.9,2246.7,3093.7,2702,0.56809,3.02,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:26,Data,36.869,36.464,34.603,7,31.975,2437.64,28.24,116.508,14,2.311,0.72,3172.34,0.25,95.2,23.8,1463,58.34,1903.4,1839.9,2219,3066.8,2702,0.56947,3.031,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:30,Data,36.869,36.639,34.603,6.99,31.975,2437.64,28.24,116.327,14,2.299,0.723,3154.25,0.23,95.2,23.9,1463,58.16,1892.6,1901.5,2225.9,3104.9,2702,0.58235,3.022,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:34,Data,36.869,36.639,34.648,7,31.884,2437.64,28.25,116.327,14,2.286,0.716,3154.25,0.29,95.2,23.9,1463,58.16,1892.6,1885.2,2244.4,3118.6,2702,0.57604,3.004,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:37,Data,37.044,36.639,34.693,7,31.929,2437.64,28.25,116.057,14,2.304,0.715,3154.25,0.277,95.2,23.7,1463,58.03,1892.6,1911.8,2233.7,3096.3,2702,0.57569,3.02,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:41,Data,36.882,36.639,34.603,7,31.929,2437.64,28.25,115.966,14,2.288,0.718,3149.73,0.236,95.2,23.9,1462,57.98,1889.8,1894.8,2213.9,3090.7,2702,0.57015,3.006,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:45,Data,36.869,36.639,34.603,7,31.929,2437.64,28.26,115.876,14,2.294,0.724,3172.34,0.23,95.3,24,1463,57.89,1903.4,1865.2,2220.2,3092.2,2702,0.56692,3.018,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:48,Data,36.984,36.639,34.603,7,31.884,2435.83,28.27,115.786,14,2.294,0.72,3172.34,0.331,95.2,23.9,1461,57.89,1903.4,1886.9,2233.6,3118.9,2702,0.58127,3.015,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:52,Data,36.869,36.639,34.648,7,31.975,2437.64,28.26,115.876,14,2.31,0.72,3154.25,0.23,95.2,23.8,1463,57.98,1892.6,1878.4,2222,3088.8,2702,0.57886,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:56,Data,36.984,36.639,34.648,7,31.929,2437.64,28.26,115.605,14,2.292,0.715,3145.21,0.284,95.3,23.8,1463,57.8,1887.1,1885.8,2197.6,3083.5,2702,0.58449,3.006,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:18:59,Data,37.044,36.639,34.648,7.01,31.929,2437.64,28.27,115.425,14,2.29,0.722,3127.12,0.338,95.3,24,1463,57.71,1876.3,1871.9,2237.9,3104.3,2702,0.57178,3.013,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:03,Data,36.984,36.639,34.648,7.01,31.975,2437.64,28.26,115.605,14,2.285,0.726,3127.12,0.257,95.3,24.1,1462,57.76,1876.3,1878,2215.5,3093.5,2702,0.57243,3.01,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:06,Data,36.984,36.639,34.648,7,31.975,2438.54,28.27,115.515,14,2.291,0.724,3127.12,0.452,95.3,24,1463,57.76,1876.3,1871.2,2237,3106.3,2702,0.57349,3.014,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:10,Data,36.869,36.639,34.648,7,31.975,2437.64,28.26,115.515,14,2.289,0.725,3154.25,0.405,95.3,24.1,1462,57.76,1892.6,1857.2,2231.2,3091.9,2702,0.5689,3.014,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:14,Data,36.882,36.639,34.648,7.01,31.975,2436.73,28.26,115.244,14,2.305,0.723,3154.25,0.23,95.3,23.9,1463,57.62,1892.6,1873.5,2234,3108.3,2702,0.56856,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:17,Data,36.869,36.639,34.603,7,31.929,2437.64,28.26,115.244,14,2.31,0.718,3154.25,0.405,95.3,23.8,1463,57.62,1892.6,1884.5,2190.2,3082.5,2702,0.58235,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:21,Data,37.092,36.639,34.648,7,31.975,2437.64,28.26,115.244,14,2.304,0.718,3163.3,0.257,95.3,23.8,1463,57.67,1898,1883.5,2232.1,3110.2,2702,0.57117,3.023,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:25,Data,37.098,36.639,34.693,7,31.975,2437.64,28.27,114.973,14,2.299,0.721,3172.34,0.459,95.3,23.9,1463,57.44,1903.4,1873.4,2223.6,3088.5,2702,0.57508,3.02,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:28,Data,36.869,36.639,34.603,7.01,31.975,2436.73,28.26,115.063,14,2.292,0.718,3172.34,0.23,95.3,23.9,1463,57.53,1903.4,1882.2,2231,3098.7,2702,0.57752,3.012,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:32,Data,36.984,36.639,34.693,7,31.975,2437.64,28.27,114.883,14,2.303,0.718,3172.34,0.304,95.3,23.8,1463,57.49,1903.4,1876.3,2215.2,3098.7,2702,0.58378,3.021,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:36,Data,37.085,36.639,34.648,7.01,31.975,2437.64,28.26,114.973,14,2.304,0.726,3172.34,0.452,95.3,24,1463,57.49,1903.4,1897.3,2208.9,3101.5,2702,0.584,3.031,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:39,Data,37.044,36.639,34.648,7,31.975,2437.64,28.27,114.973,14,2.295,0.723,3172.34,0.452,95.3,23.9,1463,57.49,1903.4,1875.6,2202.4,3084.4,2702,0.57947,3.017,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:43,Data,36.869,36.639,34.603,7,31.929,2436.73,28.25,114.702,14,2.289,0.72,3172.34,0.236,95.3,23.9,1463,57.31,1903.4,1875.6,2208.2,3091.3,2702,0.58125,3.007,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:47,Data,36.869,36.639,34.603,7,31.884,2435.83,28.26,114.612,14,2.304,0.727,3172.34,0.23,95.3,24,1461,57.35,1903.4,1860.4,2199.9,3067.4,2702,0.58018,3.033,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:50,Data,37.098,36.639,34.693,7,31.975,2434.92,28.26,114.341,14,2.303,0.726,3176.86,0.459,95.3,24,1461,57.17,1906.1,1858.1,2216.7,3088.5,2702,0.57163,3.028,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:54,Data,36.923,36.639,34.648,7,31.929,2434.02,28.27,114.341,14,2.308,0.72,3176.86,0.371,95.3,23.8,1460,57.17,1906.1,1874.3,2212.6,3092,2702,0.57993,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:19:57,Data,37.098,36.862,34.739,7,31.975,2434.92,28.26,114.341,14,2.301,0.712,3167.82,0.257,95.3,23.6,1461,57.22,1900.7,1876.8,2220.5,3103.1,2702,0.5768,3.013,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:01,Data,37.098,36.639,34.739,7,31.975,2434.02,28.27,114.431,5.96,2.304,0.72,3172.34,0.459,95.3,23.8,1460,57.26,1903.4,1884,2218.4,3089.5,2702,0.57962,3.022,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:05,Data,37.098,36.653,34.693,7,31.975,2434.02,28.26,114.341,5.96,2.302,0.727,3163.3,0.412,95.3,24,1461,57.17,1898,1895,2201.9,3107.4,2702,0.58564,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:08,Data,37.098,36.639,34.648,7,31.929,2434.92,28.26,114.431,5.95,2.305,0.725,3154.25,0.452,95.3,23.9,1461,57.17,1892.6,1886,2233.7,3099.5,2702,0.57459,3.031,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:12,Data,36.997,36.639,34.693,7,31.975,2434.92,28.27,114.07,5.96,2.305,0.727,3154.25,0.452,95.3,24,1460,57.04,1892.6,1866.5,2229.1,3080.6,2702,0.5782,3.033,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:15,Data,37.044,36.639,34.648,7,31.929,2432.21,28.27,114.07,7.2,2.3,0.718,3136.16,0.452,95.3,23.8,1460,57.04,1881.7,1895.4,2205.4,3102.4,2702,0.58479,3.018,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:19,Data,37.098,36.855,34.739,7.01,32.02,2432.21,28.27,113.89,7.19,2.307,0.72,3140.69,0.243,95.3,23.8,1459,56.94,1884.4,1885.6,2243.1,3115.1,2702,0.57175,3.027,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:23,Data,36.984,36.639,34.693,7,31.975,2432.21,28.26,114.07,7.2,2.309,0.72,3140.69,0.243,95.3,23.8,1459,57.04,1884.4,1880.1,2232.6,3101.3,2702,0.57936,3.029,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:26,Data,37.098,36.639,34.693,7.01,32.02,2434.02,28.27,114.07,7.2,2.3,0.717,3145.21,0.459,95.3,23.8,1460,57.08,1887.1,1916.2,2208.4,3112.1,2702,0.58643,3.019,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:30,Data,37.098,36.646,34.693,7,32.02,2435.83,28.26,113.799,7.2,2.3,0.72,3145.21,0.439,95.3,23.8,1461,56.9,1887.1,1872.6,2244.8,3094.3,2702,0.56404,3.018,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:34,Data,37.085,36.693,34.739,7,32.02,2434.92,28.26,113.89,7.2,2.297,0.724,3163.3,0.351,95.3,24,1461,56.94,1898,1866.1,2225.2,3104.5,2702,0.57611,3.021,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:37,Data,37.098,36.653,34.693,7,31.975,2434.92,28.26,113.799,7.21,2.299,0.725,3154.25,0.439,95.3,24,1461,56.9,1892.6,1882.1,2217.9,3088.9,2702,0.57579,3.026,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:41,Data,36.876,36.639,34.648,7,32.02,2432.21,28.26,113.89,7.22,2.312,0.715,3149.73,0.29,95.3,23.6,1459,56.94,1889.8,1879.2,2221.5,3102.4,2702,0.5795,3.028,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:44,Data,37.098,36.659,34.693,7,31.975,2432.21,28.27,113.89,7.2,2.304,0.724,3154.25,0.392,95.3,23.9,1459,56.94,1892.6,1909.2,2222.3,3115,2702,0.57869,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:48,Data,37.085,36.869,34.739,7,32.065,2432.21,28.26,113.89,7.21,2.303,0.73,3154.25,0.398,95.3,24.1,1459,56.94,1892.6,1864.4,2236,3100.1,2702,0.57391,3.033,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:52,Data,37.098,36.727,34.693,7,31.975,2433.12,28.26,113.619,7.22,2.308,0.722,3154.25,0.344,95.3,23.8,1459,56.81,1892.6,1894.9,2211.7,3099.2,2702,0.578,3.03,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:55,Data,37.098,36.869,34.693,7.01,32.02,2432.21,28.27,113.619,7.21,2.312,0.721,3154.25,0.23,95.3,23.8,1459,56.81,1892.6,1858,2221.9,3087.1,2702,0.57711,3.033,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:20:59,Data,37.098,36.646,34.739,7,32.02,2432.21,28.27,113.619,7.2,2.322,0.723,3149.73,0.446,95.3,23.7,1459,56.81,1889.8,1900.2,2224.6,3118.2,2702,0.58242,3.045,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:03,Data,37.098,36.646,34.739,7.01,31.975,2432.21,28.26,113.529,7.21,2.3,0.724,3127.12,0.432,95.3,23.9,1459,56.81,1876.3,1911,2222.8,3130.7,2702,0.58264,3.023,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:06,Data,37.098,36.666,34.739,7,31.975,2433.12,28.27,113.529,7.21,2.281,0.725,3140.69,0.432,95.3,24.1,1460,56.81,1884.4,1911.1,2248.1,3135.9,2702,0.57584,3.006,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:10,Data,36.889,36.639,34.693,7,31.975,2434.92,28.26,113.258,7.21,2.294,0.725,3136.16,0.236,95.3,24,1461,56.63,1881.7,1903.8,2215.7,3104.9,2702,0.58714,3.021,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:14,Data,37.098,36.639,34.693,7,32.02,2434.92,28.27,113.348,7.21,2.301,0.727,3145.21,0.284,95.3,24,1461,56.67,1887.1,1905.7,2236.1,3127,2702,0.58183,3.027,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:17,Data,36.984,36.639,34.693,7.01,32.02,2434.92,28.27,113.258,7.21,2.298,0.722,3154.25,0.243,95.3,23.9,1461,56.72,1892.6,1922.6,2228.5,3124.3,2702,0.58121,3.021,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:21,Data,37.098,36.754,34.693,7,32.02,2434.92,28.27,113.348,7.21,2.295,0.724,3154.25,0.459,95.3,24,1461,56.67,1892.6,1905.7,2213.3,3121.8,2702,0.58221,3.018,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:25,Data,36.876,36.754,34.648,7,31.975,2434.92,28.27,112.897,7.2,2.304,0.724,3145.21,0.331,95.4,23.9,1461,56.49,1887.1,1897.3,2220.5,3116.6,2702,0.58145,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:28,Data,37.098,36.646,34.739,7,32.02,2432.21,28.27,113.348,7.2,2.312,0.712,3163.3,0.432,95.3,23.6,1459,56.67,1898,1885.7,2236.6,3114.8,2702,0.57187,3.025,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:32,Data,37.098,36.653,34.739,7,32.02,2432.21,28.27,112.987,7.2,2.311,0.722,3154.25,0.432,95.4,23.8,1459,56.49,1892.6,1899.7,2236.8,3117.5,2702.1,0.57467,3.032,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:36,Data,37.098,36.747,34.739,7,32.065,2432.21,28.26,113.348,7.21,2.306,0.722,3154.25,0.351,95.3,23.8,1459,56.63,1892.6,1919.2,2238.5,3130.4,2702.1,0.5773,3.029,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:39,Data,37.071,36.747,34.693,7,32.02,2433.12,28.27,112.987,7.21,2.301,0.724,3154.25,0.23,95.4,23.9,1459,56.49,1892.6,1943.4,2236.6,3134,2702.1,0.58109,3.023,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:43,Data,36.984,36.855,34.693,7,32.02,2432.21,28.26,113.258,7.2,2.304,0.717,3154.25,0.23,95.3,23.7,1460,56.67,1892.6,1933.2,2229.6,3146.2,2702.1,0.58306,3.021,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:46,Data,37.092,36.646,34.739,7,32.02,2431.31,28.28,112.987,7.21,2.303,0.723,3154.25,0.432,95.4,23.9,1459,56.49,1892.6,1922.6,2219.2,3134.7,2702.1,0.58201,3.025,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:50,Data,37.098,36.862,34.784,7.01,32.065,2433.12,28.28,112.987,7.24,2.3,0.724,3154.25,0.257,95.4,24,1459,56.49,1892.6,1930.9,2234.5,3143.8,2702.1,0.5761,3.024,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:54,Data,37.098,36.828,34.693,7,32.065,2430.4,28.26,112.987,7.21,2.305,0.725,3154.25,0.405,95.4,23.9,1458,56.49,1892.6,1893.8,2248.4,3131.5,2702.1,0.57363,3.028,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:21:57,Data,37.058,36.815,34.739,7,32.02,2428.6,28.27,112.987,7.22,2.308,0.723,3154.25,0.277,95.3,23.8,1457,56.49,1892.6,1931.6,2232.1,3146.8,2702.1,0.57739,3.031,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:01,Data,37.098,36.781,34.739,7,32.065,2427.69,28.26,112.806,7.21,2.304,0.724,3154.25,0.344,95.4,23.9,1457,56.36,1892.6,1898.1,2229.6,3121.1,2702.1,0.58441,3.028,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:05,Data,36.882,36.639,34.648,7,32.02,2425.89,28.27,112.897,7.2,2.313,0.725,3149.73,0.432,95.3,23.9,1455,56.4,1889.8,1900.2,2260.9,3145.6,2702.1,0.57039,3.037,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:08,Data,37.058,36.693,34.739,7.01,32.02,2426.79,28.26,112.897,7.23,2.305,0.718,3163.3,0.216,95.3,23.7,1456,56.45,1898,1914.8,2230.2,3121.2,2702.1,0.57875,3.023,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:12,Data,37.098,36.646,34.693,7,32.02,2425.89,28.27,112.806,7.21,2.301,0.724,3149.73,0.331,95.3,24,1456,56.4,1889.8,1919.3,2230.6,3130.3,2702.1,0.57729,3.027,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:16,Data,37.092,36.754,34.648,7,31.975,2425.89,28.26,112.716,7.2,2.304,0.722,3154.25,0.459,95.4,23.9,1456,56.36,1892.6,862.95,1606.9,1848.9,2702.1,0.4581,3.025,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:19,Data,37.098,36.855,34.784,7,31.975,2425.89,28.26,112.716,7.21,2.298,0.724,3149.73,0.243,95.4,24,1456,56.36,1889.8,853.42,1601.2,1842.2,2702.1,0.45291,3.023,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:23,Data,37.092,36.842,34.739,7,31.975,2426.79,28.26,112.716,7.21,2.309,0.724,3154.25,0.257,95.4,23.9,1456,56.36,1892.6,833.64,1608.5,1828.4,2702.1,0.45413,3.033,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:27,Data,37.098,36.666,34.739,7,32.02,2425.89,28.26,112.897,7.21,2.3,0.721,3140.69,0.351,95.3,23.9,1455,56.49,1884.4,822,1577.7,1810.1,2702.1,0.46255,3.021,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:30,Data,37.098,36.869,34.784,7,32.02,2424.08,28.27,112.716,7.22,2.302,0.727,3140.69,0.23,95.4,24,1454,56.31,1884.4,800.16,1561.9,1781.5,2702.1,0.45207,3.028,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:34,Data,37.098,36.869,34.693,7,32.02,2426.79,28.26,112.445,7.22,2.286,0.728,3140.69,0.23,95.4,24.2,1456,56.22,1884.4,848.12,1572.7,1809.4,2702.1,0.46824,3.014,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:38,Data,36.876,36.639,34.648,7,32.02,2428.6,28.26,112.716,7.21,2.299,0.726,3140.69,0.398,95.4,24,1457,56.4,1884.4,826.72,1591.2,1816.3,2702.1,0.45408,3.025,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:41,Data,37.098,36.862,34.739,7,32.02,2428.6,28.26,112.355,7.22,2.304,0.727,3127.12,0.243,95.4,24,1458,56.22,1876.3,818.21,1580.8,1807.8,2702.1,0.45377,3.032,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:45,Data,37.098,36.761,34.739,7,32.02,2434.02,28.26,112.716,7.22,2.289,0.728,3127.12,0.338,95.4,24.1,1461,56.4,1876.3,852.08,1608.9,1844.4,2702.1,0.46169,3.018,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:48,Data,37.098,36.646,34.784,7,32.02,2434.92,28.27,112.265,7.23,2.291,0.721,3131.64,0.405,95.4,23.9,1461,56.18,1879,832.48,1597.1,1826.5,2702.1,0.45288,3.013,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:52,Data,37.098,36.815,34.739,7,31.975,2434.92,28.27,112.445,7.24,2.294,0.725,3140.69,0.344,95.4,24,1461,56.22,1884.4,825.68,1598.4,1824.8,2702.1,0.45272,3.02,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:56,Data,37.098,36.693,34.739,7,32.065,2432.21,28.27,112.445,7.23,2.292,0.724,3154.25,0.344,95.4,24,1459,56.22,1892.6,815.7,1590,1814.1,2702.1,0.45006,3.014,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:22:59,Data,37.085,36.653,34.693,7.01,31.975,2434.02,28.26,112.265,7.23,2.297,0.718,3154.25,0.446,95.4,23.8,1460,56.13,1892.6,840.28,1588.3,1826.4,2702.1,0.45993,3.016,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:03,Data,37.098,36.666,34.784,7,32.02,2434.92,28.26,112.445,7.22,2.311,0.717,3163.3,0.29,95.4,23.7,1461,56.22,1898,860.91,1589.3,1830.8,2702.1,0.46911,3.028,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:06,Data,37.098,36.666,34.693,7,32.02,2434.92,28.26,112.265,7.22,2.306,0.724,3127.12,0.344,95.4,23.9,1461,56.09,1876.3,827.16,1597,1820.5,2702.1,0.45298,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:10,Data,37.098,36.639,34.693,7,31.975,2434.92,28.27,112.174,7.22,2.29,0.721,3127.12,0.257,95.4,23.9,1461,56.09,1876.3,827.93,1599.9,1823.4,2702.1,0.4528,3.011,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:14,Data,37.098,36.754,34.739,7,31.975,2434.02,28.27,112.265,7.24,2.301,0.727,3127.12,0.371,95.4,24,1461,56.09,1876.3,803,1594.5,1810,2702.1,0.44971,3.027,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:17,Data,37.098,36.862,34.739,7,32.02,2434.92,28.26,112.265,7.24,2.304,0.725,3131.64,0.243,95.4,23.9,1461,56.13,1879,819.29,1593.3,1816.2,2702.1,0.45333,3.029,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:21,Data,37.098,36.68,34.693,7,32.02,2434.92,28.26,112.174,7.21,2.313,0.722,3163.3,0.371,95.4,23.8,1461,56.09,1898,808.19,1596.2,1815.2,2702.1,0.44872,3.035,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:25,Data,36.896,36.639,34.603,7,31.975,2436.73,28.25,112.265,7.23,2.32,0.724,3154.25,0.236,95.4,23.8,1462,56.09,1892.6,800.08,1604.6,1816.7,2702.1,0.44051,3.042,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:28,Data,37.098,36.666,34.693,7,32.02,2436.73,28.26,112.174,7.23,2.313,0.731,3154.25,0.432,95.4,24,1463,56.04,1892.6,830.67,1590.5,1816.8,2702.1,0.45512,3.043,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:32,Data,37.098,36.754,34.739,7,32.02,2437.64,28.25,112.174,7.23,2.304,0.725,3149.73,0.344,95.4,24,1463,56.09,1889.8,855.02,1590.5,1831.6,2702.1,0.46336,3.028,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:36,Data,36.984,36.639,34.693,7,32.02,2437.64,28.26,112.084,7.23,2.294,0.715,3163.3,0.277,95.4,23.8,1463,56.04,1898,843.55,1603.5,1845,2702.1,0.46122,3.01,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:39,Data,36.997,36.639,34.693,7,31.929,2434.02,28.24,112.174,0,2.303,0.721,3154.25,0.412,95.4,23.8,1461,56.09,1892.6,817.81,1620.7,1835.4,2702.1,0.44811,3.023,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:43,Data,36.869,36.639,34.648,7,31.929,2440.35,28.24,112.265,5.92,2.303,0.724,3154.25,0.344,95.4,23.9,1464,56.09,1892.6,858.23,1590.3,1835.7,2702.1,0.46449,3.025,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:47,Data,37.098,36.686,34.739,7,32.02,2434.92,28.24,111.904,5.92,2.294,0.724,3149.73,0.257,95.4,24,1461,56,1889.8,815.53,1600.8,1809.5,2702.1,0.44992,3.018,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:50,Data,37.098,36.639,34.693,7,32.02,2428.6,28.25,112.174,5.92,2.297,0.722,3140.69,0.344,95.4,23.9,1458,56.09,1884.4,836.66,1605.9,1824.7,2702.1,0.45512,3.02,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:54,Data,36.923,36.639,34.693,7,31.975,2432.21,28.25,111.904,5.93,2.307,0.726,3136.16,0.419,95.4,23.9,1459,55.91,1881.7,836.28,1588.6,1819.7,2702.1,0.4588,3.033,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:23:58,Data,37.098,36.646,34.648,7,31.975,2431.31,28.25,111.994,5.97,2.313,0.723,3145.21,0.432,95.4,23.8,1459,56,1887.1,808.36,1585.4,1809.1,2702.1,0.4485,3.036,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:01,Data,37.092,36.855,34.739,7,31.975,2435.83,28.24,112.174,5.96,2.291,0.722,3136.16,0.257,95.4,23.9,1461,56.09,1881.7,813.38,1587,1801.6,2702.1,0.45128,3.012,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:05,Data,36.876,36.815,34.603,7,31.929,2434.92,28.24,112.174,0,2.287,0.723,3154.25,0.27,95.4,24,1461,56.09,1892.6,802.79,1579.9,1799.5,2702.1,0.45017,3.011,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:08,Data,36.997,36.639,34.648,7,31.975,2434.92,28.25,112.174,5.96,2.301,0.724,3149.73,0.358,95.4,23.9,1460,56.09,1889.8,813.13,1582.9,1807.5,2702.1,0.45055,3.024,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
