Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,2:24:12,Data,37.098,36.639,34.693,7,32.065,2437.64,28.24,111.994,5.98,2.309,0.723,3154.25,0.371,95.4,23.9,1463,56,1892.6,843.36,1596.8,1834.2,2702.1,0.45867,3.033,0.31,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:16,Data,37.098,36.639,34.693,7,31.975,2436.73,28.24,112.084,5.97,2.306,0.718,3140.69,0.371,95.4,23.8,1462,56.09,1884.4,819.85,1574.8,1804.8,2702.1,0.45179,3.023,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:19,Data,37.098,36.754,34.784,7.01,32.02,2436.73,28.25,111.904,5.99,2.304,0.723,3140.69,0.23,95.4,23.9,1461,56,1884.4,824.47,1571.2,1799.9,2702.1,0.45825,3.025,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:23,Data,36.869,36.7,34.648,7,31.929,2434.92,28.24,112.265,6.02,2.308,0.723,3140.69,0.29,95.4,23.8,1461,56.13,1884.4,782.98,1586.9,1793.4,2702.1,0.43933,3.032,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:27,Data,37.071,36.639,34.693,7,31.975,2434.92,28.24,111.904,5.98,2.304,0.724,3140.69,0.344,95.4,23.9,1461,55.95,1884.4,800.96,1586.4,1801.4,2702.1,0.44267,3.03,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:30,Data,37.098,36.639,34.693,7,31.975,2434.02,28.25,112.174,5.98,2.304,0.715,3154.25,0.459,95.4,23.7,1460,56.13,1892.6,812.1,1575.5,1797.8,2702.1,0.45109,3.02,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:34,Data,36.984,36.815,34.648,7,31.929,2434.92,28.25,112.084,5.98,2.311,0.717,3154.25,0.432,95.4,23.7,1461,56.04,1892.6,792.28,1575.8,1786.7,2702.1,0.44329,3.028,0.3,80,15,0.4,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:38,Data,37.098,36.639,34.648,6.99,31.929,2434.02,28.27,112.265,5.98,2.306,0.725,3154.25,0.284,95.4,24,1460,56.13,1892.6,806.68,1572.4,1796,2702.1,0.4492,3.033,0.3,80,15,0.1,ON,ON,2.3,0.3,26,26
6/26/2025,2:24:41,Data,37.098,36.639,34.558,6.99,31.749,2434.92,28.26,111.904,5.98,2.298,0.725,3163.3,0.344,95.4,24,1461,55.95,1898,834.5,1596,1827.3,2702.1,0.45595,3.023,0.3,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:24:45,Data,36.693,36.45,35.191,7,32.833,2436.73,28.26,111.904,5.98,2.348,0.734,3149.73,0.338,95.4,23.8,1462,56,1889.8,827.93,1582.6,1814.8,2702.1,0.45416,3.085,0.38,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:24:49,Data,36.693,36.234,35.327,7,33.15,2437.64,28.27,112.174,5.99,2.444,0.747,3099.99,0.257,95.4,23.4,1463,56.04,1860,808.56,1595.7,1813.2,2702.1,0.44595,3.191,0.59,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:24:52,Data,36.639,36.275,35.417,6.99,33.33,2437.64,28.26,112.084,6,2.492,0.753,3054.76,0.479,95.4,23.2,1463,56.09,1832.9,875.82,1584.6,1837.1,2702.1,0.47355,3.245,0.68,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:24:56,Data,36.693,36.268,35.327,7,33.24,2437.64,28.26,112.265,6.01,2.512,0.752,3041.2,0.29,95.4,23,1462,56.09,1824.7,853.19,1596.5,1834.3,2702.1,0.46839,3.263,0.72,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:00,Data,36.639,36.383,35.327,6.99,33.195,2440.35,28.26,111.904,6.02,2.546,0.751,3018.59,0.344,95.4,22.8,1464,55.95,1811.2,814.89,1585.4,1802.3,2702.1,0.45453,3.297,0.74,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:03,Data,36.639,36.18,35.281,6.99,33.15,2439.44,28.26,111.904,6.01,2.571,0.749,3018.59,0.459,95.4,22.5,1464,55.95,1811.2,815.78,1601.2,1819.8,2702.1,0.45125,3.318,0.75,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:07,Data,36.639,36.383,35.281,7,33.104,2440.35,28.27,112.174,6.03,2.575,0.744,3018.59,0.344,95.4,22.4,1464,56.09,1811.2,851.15,1589.5,1835.2,2702.1,0.46329,3.319,0.76,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:11,Data,36.639,36.18,35.146,6.99,32.924,2439.44,28.26,112.265,6.05,2.597,0.747,3018.59,0.459,95.4,22.3,1464,56.13,1811.2,899.89,1595.6,1864.3,2702.1,0.48582,3.345,0.77,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:14,Data,36.754,36.18,35.191,6.99,33.014,2440.35,28.24,111.813,6.05,2.61,0.747,3018.59,0.533,95.4,22.3,1464,55.95,1811.2,847.08,1601.8,1847.7,2702.1,0.46702,3.358,0.77,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:18,Data,36.639,36.18,35.146,7,32.924,2437.64,28.25,112.174,6.05,2.623,0.744,3027.63,0.459,95.4,22.1,1463,56.09,1816.6,809.44,1577,1793.2,2702.1,0.453,3.367,0.77,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:22,Data,36.639,36.18,35.146,7,32.878,2437.64,28.25,111.994,6.06,2.644,0.743,3032.15,0.459,95.4,21.9,1463,55.95,1819.3,780.85,1587.8,1792,2702.1,0.43867,3.386,0.77,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:25,Data,36.639,36.18,35.146,7,32.833,2437.64,28.24,111.723,6.06,2.638,0.74,3032.15,0.459,95.4,21.9,1463,55.86,1819.3,809.4,1575.7,1795,2702.1,0.44945,3.378,0.78,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:29,Data,36.693,36.18,35.146,6.99,32.878,2438.54,28.24,111.633,6.05,2.654,0.738,3032.15,0.486,95.4,21.8,1463,55.82,1819.3,792.12,1551.5,1771.5,2702.1,0.45318,3.392,0.79,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:33,Data,36.437,36.173,35.055,7,32.743,2437.64,28.23,111.633,6.05,2.671,0.733,3027.63,0.371,95.4,21.5,1463,55.82,1816.6,824.49,1567.6,1817.1,2702.1,0.4689,3.403,0.79,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:36,Data,36.464,36.18,35.055,7,32.743,2436.73,28.24,111.633,6.05,2.667,0.732,3032.15,0.452,95.4,21.5,1463,55.82,1819.3,815.9,1558.3,1782.2,2702.1,0.45827,3.399,0.79,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:40,Data,36.626,36.065,34.965,6.99,32.743,2436.73,28.23,111.272,6.05,2.682,0.733,3032.15,0.459,95.4,21.5,1463,55.64,1819.3,796.51,1563.9,1775.1,2702.1,0.44735,3.415,0.8,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:43,Data,36.639,36.18,34.919,7,32.743,2438.54,28.24,111.272,6.05,2.694,0.733,3032.15,0.459,95.4,21.4,1462,55.64,1819.3,839.55,1593.2,1829.5,2702.1,0.45624,3.427,0.8,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:47,Data,36.639,36.005,34.919,6.99,32.743,2437.64,28.24,111.001,6.05,2.697,0.728,3032.15,0.574,95.4,21.3,1463,55.5,1819.3,804.21,1572.7,1786.9,2702.1,0.45183,3.424,0.8,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:51,Data,36.423,35.957,34.919,6.99,32.652,2444.87,28.23,111.452,6.05,2.687,0.73,3032.15,0.452,95.4,21.3,1467,55.73,1819.3,822.43,1580.5,1805.4,2702.1,0.45642,3.416,0.81,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:54,Data,36.639,36.18,34.919,7,32.698,2437.64,28.24,111.452,6.05,2.684,0.722,3041.2,0.459,95.4,21.2,1463,55.73,1824.7,803.16,1559.6,1782.5,2702.1,0.44864,3.407,0.8,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:25:58,Data,36.437,35.951,34.965,6.99,32.607,2438.54,28.23,111.272,6.05,2.681,0.731,3041.2,0.466,95.4,21.4,1463,55.73,1824.7,795.66,1579.1,1792.5,2702.1,0.44414,3.411,0.81,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:01,Data,36.464,35.951,34.874,7,32.652,2437.64,28.24,111.091,6.05,2.68,0.731,3050.24,0.466,95.4,21.4,1463,55.55,1830.1,811.28,1549.1,1773,2702.1,0.45859,3.411,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:05,Data,36.484,35.951,34.829,7,32.607,2437.64,28.24,111.091,6.05,2.679,0.728,3041.2,0.466,95.4,21.4,1463,55.5,1824.7,810.33,1573.6,1792.1,2702.1,0.45304,3.407,0.81,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:09,Data,36.423,35.951,34.829,6.99,32.562,2434.92,28.24,111.091,6.05,2.708,0.728,3045.72,0.466,95.4,21.2,1460,55.55,1827.4,818,1577.9,1810.7,2702.1,0.45122,3.436,0.81,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:13,Data,36.41,36.126,34.829,6.99,32.517,2435.83,28.23,111.181,6.05,2.713,0.731,3041.2,0.5,95.4,21.2,1461,55.59,1824.7,839.22,1572.8,1812.4,2702.1,0.46106,3.443,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:16,Data,36.437,36.173,34.874,7,32.607,2437.64,28.24,111.091,6.04,2.712,0.728,3045.72,0.419,95.4,21.2,1463,55.55,1827.4,816.66,1571.1,1795.6,2702.1,0.45036,3.441,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:20,Data,36.585,36.092,34.829,7,32.562,2437.64,28.23,111.452,6.04,2.712,0.727,3041.2,0.628,95.4,21.1,1463,55.64,1824.7,792.65,1553.6,1763.1,2702.1,0.44809,3.44,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:24,Data,36.437,35.964,34.829,6.99,32.562,2440.35,28.23,111.091,6.05,2.708,0.724,3041.2,0.432,95.4,21.1,1464,55.55,1824.7,788.15,1586.3,1797.6,2702.1,0.44209,3.434,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:27,Data,36.612,35.957,34.874,7,32.562,2439.44,28.24,111.272,6.05,2.698,0.724,3032.15,0.641,95.4,21.2,1464,55.64,1819.3,812.46,1605.9,1831.9,2702.1,0.45335,3.422,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:31,Data,36.524,35.951,34.784,7,32.517,2439.44,28.23,111.272,6.05,2.724,0.726,3036.68,0.486,95.4,21,1464,55.64,1822,792.16,1570.1,1782.5,2702.1,0.46213,3.45,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:35,Data,36.416,35.951,34.739,6.99,32.472,2438.54,28.24,111.452,6.05,2.732,0.722,3032.15,0.574,95.4,20.9,1463,55.73,1819.3,765.96,1567.3,1769.5,2702.1,0.43545,3.453,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:38,Data,36.45,35.951,34.829,7,32.517,2437.64,28.23,111.272,6.05,2.723,0.724,3032.15,0.581,95.4,21,1463,55.73,1819.3,799.11,1570,1786.2,2702.1,0.45222,3.448,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:42,Data,36.416,35.951,34.739,6.99,32.472,2437.64,28.24,111.272,6.04,2.723,0.722,3032.15,0.506,95.4,21,1463,55.64,1819.3,796.06,1579.5,1792.7,2702.1,0.44443,3.444,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:46,Data,36.524,35.951,34.784,7,32.472,2437.64,28.24,111.542,6.04,2.726,0.721,3032.15,0.635,95.4,20.9,1463,55.82,1819.3,824.71,1572.5,1801.3,2702.1,0.46083,3.447,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:49,Data,36.484,35.836,34.739,6.99,32.472,2435.83,28.23,111.452,6.04,2.711,0.724,3032.15,0.493,95.4,21.1,1461,55.73,1819.3,800.68,1572.8,1790.5,2702.1,0.4423,3.437,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:53,Data,36.423,35.951,34.739,6.99,32.426,2437.64,28.22,111.272,6.04,2.724,0.72,3023.11,0.459,95.4,20.9,1462,55.73,1813.9,802.4,1555.2,1778.4,2702.1,0.44998,3.444,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:26:57,Data,36.437,35.951,34.829,7,32.517,2437.64,28.23,111.633,6.04,2.728,0.721,3036.68,0.466,95.4,20.9,1463,55.82,1822,807.7,1575.8,1802.4,2702.1,0.4537,3.448,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:00,Data,36.585,36.126,34.784,6.99,32.472,2437.64,28.23,111.723,6.05,2.731,0.718,3027.63,0.554,95.4,20.8,1463,55.82,1816.6,811.91,1547.3,1776.9,2702.1,0.45969,3.449,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:04,Data,36.41,35.951,34.739,7,32.426,2439.44,28.22,111.723,6.04,2.735,0.722,3045.72,0.459,95.4,20.9,1464,55.82,1827.4,814.38,1585.9,1810.8,2702.1,0.4521,3.458,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:07,Data,36.41,35.951,34.739,7,32.426,2440.35,28.22,111.633,6.04,2.72,0.724,3045.72,0.459,95.4,21,1464,55.82,1827.4,825.74,1555.2,1787.2,2702.1,0.46276,3.443,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:11,Data,36.626,36.052,34.784,6.99,32.472,2440.35,28.19,111.723,6.04,2.72,0.722,3045.72,0.587,95.4,21,1464,55.82,1827.4,808.74,1574.3,1795,2702.1,0.45042,3.441,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:15,Data,36.626,35.951,34.784,6.99,32.517,2440.35,28.21,111.723,6.04,2.722,0.724,3045.72,0.486,95.4,21,1464,55.86,1827.4,799.27,1576,1794,2702.1,0.44434,3.447,0.82,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:18,Data,36.626,36.126,34.693,7,32.472,2442.15,28.2,111.813,6.04,2.721,0.722,3050.24,0.506,95.4,21,1466,55.95,1830.1,833.06,1581.2,1812.2,2702.1,0.45947,3.443,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:22,Data,36.41,35.964,34.693,6.99,32.426,2441.25,28.2,111.813,6.05,2.733,0.723,3045.72,0.635,95.4,20.9,1464,55.86,1827.4,806.32,1567.2,1782.4,2702.1,0.45446,3.458,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:26,Data,36.41,35.951,34.693,6.99,32.381,2440.35,28.2,111.904,6.04,2.742,0.723,3050.24,0.459,95.4,20.9,1464,55.95,1830.1,801.56,1575.6,1795.4,2702.1,0.44312,3.465,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:29,Data,36.639,35.957,34.784,6.99,32.517,2439.44,28.21,111.904,6.04,2.738,0.724,3045.72,0.56,95.4,20.9,1464,55.95,1827.4,823.54,1591.2,1815.3,2702.1,0.45357,3.462,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:33,Data,36.464,35.951,34.784,6.99,32.426,2439.44,28.21,111.994,6.04,2.733,0.718,3032.15,0.54,95.4,20.8,1464,55.95,1819.3,809.4,1556.9,1774.2,2702.1,0.458,3.451,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:37,Data,36.41,36.065,34.739,6.99,32.381,2439.44,28.2,112.174,6.05,2.743,0.722,3036.68,0.459,95.4,20.8,1464,56.09,1822,790.05,1572.8,1784.6,2702.1,0.44457,3.465,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:40,Data,36.41,35.951,34.693,6.99,32.426,2440.35,28.2,112.174,6.04,2.74,0.72,3027.63,0.459,95.4,20.8,1464,56.09,1816.6,809.04,1589.5,1806.5,2702.1,0.44903,3.461,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:44,Data,36.423,35.951,34.739,6.99,32.381,2437.64,28.2,112.174,6.04,2.739,0.717,3032.15,0.459,95.4,20.7,1463,56.09,1819.3,802.54,1563.9,1785,2702.1,0.45465,3.457,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:48,Data,36.43,35.951,34.739,6.99,32.426,2436.73,28.2,112.174,6.05,2.74,0.724,3045.72,0.459,95.4,20.9,1463,56.09,1827.4,798.69,1570.1,1784.7,2702.1,0.44962,3.465,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:51,Data,36.41,35.951,34.693,6.99,32.291,2438.54,28.21,111.994,6.04,2.754,0.724,3045.72,0.459,95.4,20.8,1463,55.95,1827.4,798.5,1573.3,1797.2,2702.2,0.44986,3.478,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:55,Data,36.464,35.951,34.648,6.99,32.336,2436.73,28.2,112.445,6.04,2.741,0.723,3041.2,0.473,95.4,20.9,1462,56.22,1824.7,837.46,1560.5,1796.1,2702.2,0.46781,3.464,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:27:59,Data,36.41,36.005,34.693,6.99,32.381,2440.35,28.2,112.355,6.04,2.743,0.724,3045.72,0.459,95.4,20.9,1464,56.22,1827.4,809.22,1580.6,1800.1,2702.2,0.45186,3.467,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:02,Data,36.416,35.951,34.693,6.99,32.336,2440.35,28.21,112.445,6.04,2.739,0.724,3041.2,0.459,95.4,20.9,1464,56.22,1824.7,789.39,1565.3,1778.7,2702.2,0.44206,3.464,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:06,Data,36.302,35.951,34.739,7,32.381,2437.64,28.2,112.626,6.04,2.737,0.72,3045.72,0.371,95.4,20.8,1463,56.4,1827.4,819.67,1584.2,1808.9,2702.2,0.45326,3.458,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:10,Data,36.41,35.951,34.693,6.99,32.381,2437.64,28.2,112.445,6.04,2.742,0.72,3050.24,0.459,95.4,20.8,1462,56.22,1830.1,821.38,1559.5,1786.7,2702.2,0.46338,3.462,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:13,Data,36.41,35.951,34.739,6.99,32.381,2437.64,28.2,112.716,6.04,2.738,0.715,3045.72,0.459,95.4,20.7,1463,56.36,1827.4,815.27,1569.7,1793.7,2702.2,0.45279,3.451,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:17,Data,36.416,35.951,34.693,6.99,32.381,2436.73,28.2,112.445,6.04,2.746,0.712,3032.15,0.459,95.4,20.6,1463,56.22,1819.3,1877.8,2244.8,3121,2702.2,0.57049,3.459,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:20,Data,36.41,35.951,34.648,6.99,32.381,2437.64,28.2,112.716,6.04,2.759,0.72,3045.72,0.459,95.4,20.7,1463,56.4,1827.4,1883,2245.7,3118.8,2702.2,0.57319,3.478,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:24,Data,36.416,36.065,34.648,6.99,32.336,2435.83,28.2,112.716,6.04,2.759,0.724,3045.72,0.459,95.4,20.8,1461,56.36,1827.4,1886.8,2248.5,3113.9,2702.2,0.57922,3.483,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:28,Data,36.524,36.173,34.739,6.99,32.381,2434.92,28.2,112.445,6.04,2.756,0.718,3045.72,0.452,95.4,20.7,1461,56.22,1827.4,1880.5,2249.1,3116.3,2702.2,0.57401,3.474,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:31,Data,36.41,35.951,34.648,6.99,32.336,2435.83,28.21,112.897,6.04,2.754,0.724,3045.72,0.466,95.4,20.8,1461,56.45,1827.4,1862.3,2255.8,3118.2,2702.2,0.56776,3.479,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:35,Data,36.302,35.951,34.693,6.99,32.381,2434.92,28.21,112.716,6.04,2.754,0.724,3045.72,0.419,95.4,20.8,1460,56.4,1827.4,1902.8,2269,3159.8,2702.2,0.57359,3.478,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:39,Data,36.41,35.951,34.648,6.99,32.336,2432.21,28.2,112.626,6.04,2.748,0.721,3041.2,0.459,95.4,20.8,1459,56.27,1824.7,1903.1,2260.6,3146.9,2702.2,0.57557,3.469,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:42,Data,36.464,36.119,34.648,6.99,32.381,2431.31,28.19,112.716,6.04,2.754,0.725,3041.2,0.473,95.4,20.8,1459,56.36,1824.7,1904.7,2241.4,3121.5,2702.2,0.58689,3.48,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:46,Data,36.518,35.951,34.739,6.99,32.336,2432.21,28.19,112.897,6.04,2.746,0.723,3041.2,0.459,95.4,20.8,1459,56.4,1824.7,1881.6,2250,3123.3,2702.2,0.57114,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:50,Data,36.41,35.951,34.648,6.99,32.336,2432.21,28.17,112.806,6.04,2.744,0.717,3050.24,0.459,95.4,20.7,1459,56.36,1830.1,1887.7,2252.7,3131.3,2702.2,0.56732,3.462,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:53,Data,36.416,35.951,34.739,6.99,32.381,2432.21,28.16,112.897,6.04,2.753,0.724,3045.72,0.466,95.4,20.8,1459,56.49,1827.4,1876,2260.8,3130.3,2702.2,0.56891,3.478,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:28:57,Data,36.416,35.951,34.693,6.99,32.336,2432.21,28.15,112.987,6.04,2.753,0.722,3032.15,0.459,95.4,20.8,1459,56.49,1819.3,1892.1,2248.3,3118.2,2702.2,0.5792,3.474,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:00,Data,36.41,35.93,34.648,6.99,32.336,2432.21,28.16,112.716,6.04,2.75,0.724,3032.15,0.547,95.4,20.8,1459,56.36,1819.3,1866,2245.5,3106.1,2702.2,0.57334,3.476,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:04,Data,36.416,35.951,34.693,6.99,32.336,2432.21,28.15,112.716,6.04,2.75,0.721,3032.15,0.459,95.4,20.8,1459,56.4,1819.3,1894.3,2247.3,3127.8,2702.2,0.57427,3.471,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:08,Data,36.632,35.951,34.693,7,32.381,2432.21,28.15,112.987,6.04,2.748,0.716,3032.15,0.486,95.4,20.7,1459,56.49,1819.3,1923,2279.2,3183.4,2702.2,0.57628,3.464,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:11,Data,36.41,35.951,34.739,7,32.381,2433.12,28.15,112.897,6.04,2.739,0.723,3036.68,0.574,95.4,20.9,1460,56.49,1822,1907.4,2242.8,3132.5,2702.2,0.5802,3.462,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:15,Data,36.464,36.126,34.739,7,32.381,2432.21,28.15,112.806,6.05,2.746,0.725,3032.15,0.29,95.4,20.9,1459,56.4,1819.3,1894.4,2260.8,3132.8,2702.2,0.57888,3.472,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:19,Data,36.416,35.951,34.693,6.99,32.381,2428.6,28.15,112.987,6.04,2.75,0.721,3032.15,0.459,95.4,20.8,1457,56.49,1819.3,1882,2240.6,3112.2,2702.2,0.56738,3.471,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:22,Data,36.639,35.951,34.693,7,32.426,2428.6,28.15,112.987,6.04,2.749,0.723,3045.72,0.5,95.3,20.8,1457,56.49,1827.4,1876.6,2260.6,3127.8,2702.2,0.57075,3.472,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:26,Data,36.41,35.951,34.648,7,32.336,2428.6,28.15,112.897,6.04,2.739,0.724,3045.72,0.459,95.4,20.9,1458,56.45,1827.4,1895.5,2244.3,3126.2,2702.2,0.57679,3.462,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:30,Data,36.632,35.951,34.693,7,32.381,2432.21,28.15,113.168,6.04,2.748,0.721,3050.24,0.574,95.4,20.8,1459,56.58,1830.1,1907.6,2229.6,3122,2702.2,0.57915,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:33,Data,36.41,35.951,34.693,7,32.336,2431.31,28.15,112.987,6.03,2.753,0.721,3045.72,0.459,95.4,20.7,1459,56.58,1827.4,1899.4,2238.4,3130.1,2702.2,0.58295,3.475,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:37,Data,36.585,36.153,34.739,7,32.426,2433.12,28.16,112.897,6.04,2.753,0.726,3041.2,0.5,95.4,20.9,1460,56.49,1824.7,1888.4,2236.3,3114.6,2702.2,0.57655,3.479,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:41,Data,36.41,35.951,34.739,7,32.336,2434.02,28.17,112.987,6.04,2.755,0.721,3045.72,0.459,95.4,20.7,1461,56.49,1827.4,1867,2247,3111.7,2702.2,0.5721,3.477,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:44,Data,36.511,35.951,34.739,7,32.381,2432.21,28.17,112.897,6.05,2.75,0.726,3045.72,0.641,95.4,20.9,1459,56.49,1827.4,1901.3,2237,3136.2,2702.2,0.57458,3.477,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:48,Data,36.612,35.964,34.739,6.99,32.426,2431.31,28.18,112.897,6.04,2.747,0.725,3045.72,0.567,95.4,20.9,1459,56.45,1827.4,1867.9,2240.5,3115.6,2702.2,0.56619,3.472,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:51,Data,36.423,35.951,34.739,7,32.381,2432.21,28.17,112.987,6.04,2.748,0.728,3045.72,0.466,95.4,21,1459,56.49,1827.4,1888.7,2255.4,3132.9,2702.2,0.56757,3.475,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:55,Data,36.626,36.18,34.784,7,32.426,2432.21,28.19,112.987,6.04,2.751,0.722,3045.72,0.459,95.4,20.8,1460,56.49,1827.4,1872.2,2244.6,3117.3,2702.2,0.56785,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:29:59,Data,36.423,35.951,34.693,6.99,32.381,2432.21,28.19,112.897,6.04,2.763,0.718,3045.72,0.459,95.4,20.6,1460,56.45,1827.4,1893.8,2244.5,3128.7,2702.2,0.57857,3.481,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:02,Data,36.41,35.951,34.648,7,32.426,2432.21,28.18,112.897,6.04,2.76,0.722,3045.72,0.459,95.4,20.7,1459,56.45,1827.4,1908.5,2231.8,3120.7,2702.2,0.57882,3.482,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:06,Data,36.41,35.951,34.648,7,32.381,2431.31,28.21,112.987,6.04,2.748,0.724,3032.15,0.459,95.4,20.8,1459,56.58,1819.3,1858.1,2232.2,3100.1,2702.2,0.56399,3.471,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:10,Data,36.585,35.951,34.739,7,32.381,2432.21,28.2,112.716,6.04,2.755,0.723,3032.15,0.567,95.4,20.8,1459,56.36,1819.3,1912.7,2233.7,3142.6,2702.2,0.5832,3.479,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:13,Data,36.329,35.951,34.693,7,32.336,2432.21,28.2,112.987,6.04,2.746,0.723,3036.68,0.452,95.4,20.8,1459,56.49,1822,1895.3,2250.4,3132.7,2702.2,0.57347,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:17,Data,36.416,36.005,34.739,7,32.472,2432.21,28.21,112.716,6.04,2.76,0.725,3036.68,0.419,95.4,20.8,1459,56.36,1822,1882.2,2239.5,3120.8,2702.2,0.5771,3.486,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:21,Data,36.632,35.964,34.693,7,32.426,2431.31,28.2,112.716,6.04,2.755,0.731,3032.15,0.5,95.4,21,1459,56.36,1819.3,1891.6,2249,3127.8,2702.2,0.57193,3.486,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:24,Data,36.612,36.167,34.739,7,32.426,2433.12,28.2,112.626,6.04,2.751,0.725,3045.72,0.486,95.4,20.9,1459,56.36,1827.4,1851.8,2241.6,3097.6,2702.2,0.57302,3.477,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:28,Data,36.41,35.951,34.739,7,32.381,2433.12,28.21,113.168,6.04,2.747,0.729,3045.72,0.486,95.4,21,1459,56.58,1827.4,1873.5,2230.1,3103.2,2702.2,0.56912,3.476,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:31,Data,36.524,36.126,34.739,7,32.381,2432.21,28.21,112.987,6.04,2.744,0.724,3045.72,0.5,95.4,20.9,1459,56.49,1827.4,1853.5,2234.2,3092.9,2702.2,0.57047,3.469,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:35,Data,36.632,36.167,34.739,7,32.426,2432.21,28.2,112.806,6.04,2.754,0.726,3032.15,0.486,95.4,20.9,1459,56.36,1819.3,1895.7,2217.1,3102.2,2702.2,0.58287,3.48,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:39,Data,36.639,35.957,34.693,7,32.381,2433.12,28.21,112.987,6.05,2.748,0.722,3032.15,0.56,95.4,20.8,1459,56.45,1819.3,1883.5,2229.2,3099.2,2702.2,0.57416,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:42,Data,36.423,35.951,34.693,7,32.381,2433.12,28.2,112.716,6.04,2.753,0.721,3027.63,0.466,95.4,20.7,1459,56.36,1816.6,1896.6,2209.3,3100.5,2702.2,0.58305,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:46,Data,36.599,35.951,34.739,7,32.381,2432.21,28.2,112.987,6.04,2.763,0.727,3036.68,0.506,95.4,20.8,1459,56.49,1822,1880.6,2230.8,3100.3,2702.2,0.57957,3.489,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:50,Data,36.423,35.951,34.739,7,32.381,2432.21,28.21,112.897,6.04,2.761,0.727,3045.72,0.459,95.4,20.8,1459,56.49,1827.4,1922.6,2217.5,3124,2702.2,0.58727,3.488,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:53,Data,36.632,36.167,34.784,7,32.426,2434.92,28.2,112.716,6.04,2.761,0.724,3045.72,0.473,95.4,20.8,1461,56.36,1827.4,1888.1,2260.9,3137.8,2702.2,0.56786,3.485,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:30:57,Data,36.632,36.18,34.739,7,32.472,2434.92,28.21,112.716,6.04,2.755,0.723,3045.72,0.459,95.4,20.8,1461,56.31,1827.4,1889.1,2234.2,3116.5,2702.2,0.57421,3.478,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:01,Data,36.612,36.065,34.784,7,32.472,2436.73,28.2,112.716,6.04,2.751,0.725,3045.72,0.567,95.4,20.9,1462,56.4,1827.4,1887.3,2215.7,3090.5,2702.2,0.57824,3.477,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:04,Data,36.464,36.011,34.739,7,32.426,2437.64,28.2,112.716,6.05,2.753,0.724,3050.24,0.385,95.4,20.8,1463,56.36,1830.1,1897.2,2237.4,3110.8,2702.2,0.58011,3.478,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:08,Data,36.416,36.167,34.739,7,32.426,2439.44,28.19,112.716,6.04,2.756,0.724,3036.68,0.5,95.4,20.8,1464,56.36,1822,1883.4,2230.1,3118,2702.2,0.5736,3.478,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:11,Data,36.416,35.951,34.739,7,32.381,2440.35,28.21,112.445,6.04,2.765,0.724,3045.72,0.635,95.4,20.8,1464,56.22,1827.4,1881.3,2211.7,3093.4,2702.2,0.58358,3.489,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:15,Data,36.416,35.951,34.784,7,32.381,2439.44,28.21,112.626,6.04,2.754,0.722,3032.15,0.635,95.4,20.8,1464,56.36,1819.3,1883.5,2225.3,3102.2,2702.3,0.57595,3.476,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:19,Data,36.639,36.005,34.829,7,32.426,2439.44,28.2,112.716,6.05,2.749,0.724,3027.63,0.574,95.4,20.8,1464,56.36,1816.6,1873.9,2234,3109.7,2702.3,0.56768,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:22,Data,36.524,36.167,34.784,7,32.426,2437.64,28.2,112.626,6.03,2.753,0.72,3023.11,0.297,95.4,20.7,1463,56.36,1813.9,1891.5,2226.9,3110.3,2702.3,0.58282,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:26,Data,36.639,36.18,34.829,7,32.517,2436.73,28.21,112.536,6.04,2.758,0.723,3023.11,0.459,95.4,20.8,1462,56.22,1813.9,1868.3,2222.6,3097.4,2702.3,0.57052,3.482,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:30,Data,36.416,35.957,34.784,7,32.472,2437.64,28.21,112.626,6.04,2.754,0.724,3045.72,0.655,95.4,20.8,1463,56.31,1827.4,1879.3,2242.1,3107.8,2702.3,0.56995,3.478,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:33,Data,36.639,36.092,34.784,7,32.472,2442.15,28.2,112.716,6.04,2.755,0.726,3041.2,0.574,95.4,20.9,1465,56.36,1824.7,1913.5,2248.5,3140.6,2702.3,0.57737,3.48,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:37,Data,36.632,36.065,34.739,7,32.426,2437.64,28.21,112.716,6.04,2.747,0.723,3050.24,0.284,95.4,20.8,1463,56.31,1830.1,1901.9,2218.4,3119.1,2702.3,0.58041,3.468,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:41,Data,36.639,36.18,34.784,7,32.517,2437.64,28.2,112.445,6.04,2.746,0.724,3045.72,0.459,95.4,20.9,1463,56.22,1827.4,1874.5,2231,3103.2,2702.3,0.57496,3.469,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:44,Data,36.612,36.011,34.739,7,32.426,2437.64,28.21,112.806,6.04,2.747,0.715,3032.15,0.689,95.4,20.7,1463,56.4,1819.3,1864,2242.5,3107.1,2702.3,0.56917,3.462,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:48,Data,36.592,36.167,34.784,7,32.472,2437.64,28.22,112.445,6.05,2.742,0.718,3032.15,0.473,95.4,20.8,1462,56.22,1819.3,1888.2,2235.9,3107.5,2702.3,0.57291,3.46,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:51,Data,36.531,36.16,34.784,7,32.381,2437.64,28.21,112.716,6.04,2.759,0.724,3032.15,0.5,95.4,20.8,1463,56.36,1819.3,1883.6,2220.4,3129.9,2702.3,0.58314,3.483,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:55,Data,36.632,36.005,34.784,7,32.426,2437.64,28.23,112.716,6.04,2.755,0.724,3032.15,0.466,95.4,20.8,1463,56.31,1819.3,1894.9,2211.5,3111.7,2702.3,0.57904,3.48,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:31:59,Data,36.585,36.153,34.784,7,32.426,2434.92,28.22,112.445,6.05,2.743,0.733,3027.63,0.5,95.4,21.1,1461,56.22,1816.6,1891.7,2253.1,3134.7,2702.3,0.5805,3.477,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:03,Data,36.639,36.005,34.784,7,32.426,2434.92,28.22,112.355,6.04,2.746,0.728,3032.15,0.574,95.4,21,1461,56.22,1819.3,1863.5,2207.2,3076.6,2702.3,0.57945,3.475,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:06,Data,36.639,36.065,34.829,7,32.472,2433.12,28.23,112.716,6.04,2.745,0.726,3032.15,0.574,95.4,20.9,1459,56.36,1819.3,1859.4,2244,3098.8,2702.3,0.57283,3.471,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:10,Data,36.646,36.18,34.829,7,32.517,2430.4,28.22,112.445,6.04,2.739,0.726,3041.2,0.459,95.4,21,1458,56.22,1824.7,1877.4,2222.3,3089.3,2702.3,0.57818,3.466,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:13,Data,36.639,36.18,34.784,7,32.517,2428.6,28.22,112.445,6.04,2.751,0.725,3032.15,0.459,95.4,20.9,1457,56.22,1819.3,1870.7,2245.2,3108.6,2702.3,0.56781,3.478,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:17,Data,36.437,36.173,34.739,7,32.472,2428.6,28.23,112.536,6.04,2.741,0.724,3045.72,0.446,95.4,20.9,1458,56.22,1827.4,1871.1,2238,3106.7,2702.3,0.58015,3.464,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:21,Data,36.612,36.153,34.784,7,32.472,2428.6,28.24,112.445,6.04,2.744,0.732,3045.72,0.479,95.4,21.1,1457,56.18,1827.4,1881.7,2252.5,3124.2,2702.3,0.56814,3.476,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:24,Data,36.416,36.18,34.784,7,32.472,2428.6,28.24,112.445,6.04,2.767,0.724,3018.59,0.419,95.4,20.7,1457,56.22,1811.2,1875.5,2258.2,3108.3,2702.3,0.56835,3.489,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:28,Data,36.437,35.957,34.784,7,32.426,2428.6,28.24,112.174,6.05,2.754,0.724,3018.59,0.459,95.4,20.8,1457,56.09,1811.2,1868.8,2245.3,3109.9,2702.3,0.57666,3.478,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:32,Data,36.639,36.005,34.784,7,32.472,2428.6,28.22,112.536,6.04,2.763,0.727,3023.11,0.466,95.4,20.8,1457,56.27,1813.9,1878.9,2221.2,3076.3,2702.3,0.57238,3.489,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:35,Data,36.612,36.167,34.784,7,32.381,2428.6,28.23,112.355,6.04,2.761,0.725,3014.06,0.473,95.4,20.8,1457,56.18,1808.4,1860.1,2225.6,3098.2,2702.3,0.56578,3.487,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:39,Data,36.639,36.133,34.784,7,32.472,2428.6,28.24,112.536,6.04,2.754,0.726,3032.15,0.662,95.4,20.9,1457,56.22,1819.3,1897.6,2233.5,3111.8,2702.3,0.57603,3.479,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:42,Data,36.639,36.005,34.784,7,32.426,2428.6,28.24,112.174,6.04,2.751,0.726,3027.63,0.459,95.4,20.9,1457,56.09,1816.6,1917.4,2203.3,3107.5,2702.3,0.58608,3.478,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:46,Data,36.639,36.18,34.829,7,32.472,2432.21,28.23,112.445,6.04,2.766,0.718,3032.15,0.459,95.4,20.6,1459,56.22,1819.3,1880.5,2211.5,3084.5,2702.3,0.57905,3.483,0.86,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:50,Data,36.639,36.18,34.829,7,32.426,2432.21,28.22,112.445,6.04,2.759,0.724,3027.63,0.459,95.4,20.8,1460,56.22,1816.6,1873.1,2222.9,3087.3,2702.3,0.5683,3.484,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:53,Data,36.639,36.18,34.784,7,32.472,2431.31,28.23,112.174,6.05,2.742,0.724,3027.63,0.466,95.4,20.9,1459,56.13,1816.6,1875.7,2252.2,3118.6,2702.3,0.56806,3.467,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:32:57,Data,36.74,36.18,34.874,7,32.517,2428.6,28.24,112.174,6.05,2.76,0.728,3027.63,0.486,95.4,20.9,1457,56.09,1816.6,1871.3,2240.6,3112.9,2702.3,0.56823,3.488,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:01,Data,36.632,36.126,34.784,7,32.426,2428.6,28.24,112.084,6.05,2.765,0.727,3032.15,0.682,95.4,20.8,1457,56.09,1819.3,1891.2,2232.9,3117.2,2702.3,0.58235,3.491,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:04,Data,36.47,36.18,34.829,7,32.472,2427.69,28.24,112.445,6.04,2.757,0.723,3036.68,0.378,95.4,20.8,1457,56.27,1822,1917.3,2219.9,3108.4,2702.3,0.58907,3.479,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:08,Data,36.639,36.18,34.829,7,32.517,2428.6,28.24,112.445,6.04,2.753,0.725,3036.68,0.574,95.4,20.8,1457,56.22,1822,1880.9,2223.1,3094.2,2702.3,0.58246,3.479,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:12,Data,36.639,36.18,34.829,7,32.472,2428.6,28.23,112.174,6.04,2.754,0.721,3032.15,0.459,95.4,20.8,1458,56.09,1819.3,1875.1,2249.2,3114.8,2702.3,0.57251,3.477,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:15,Data,36.639,36.126,34.784,7,32.472,2428.6,28.24,112.265,6.05,2.758,0.724,3018.59,0.635,95.4,20.8,1457,56.09,1811.2,1897.1,2214.7,3111.9,2702.3,0.58102,3.483,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:19,Data,36.646,36.18,34.874,7,32.562,2434.02,28.23,112.174,6.04,2.754,0.729,3023.11,0.459,95.4,20.9,1460,56.13,1813.9,1896.1,2230.5,3096.4,2702.3,0.57285,3.482,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:22,Data,36.639,36.18,34.874,7.01,32.517,2433.12,28.24,112.174,6.04,2.742,0.724,3032.15,0.547,95.4,20.9,1460,56.09,1819.3,764.99,1562.5,1764.5,2702.3,0.43671,3.466,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:26,Data,36.754,36.268,34.874,7,32.517,2431.31,28.23,112.084,6.04,2.756,0.727,3032.15,0.587,95.4,20.9,1459,56.04,1819.3,812.18,1561.4,1789.4,2702.3,0.45526,3.483,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:30,Data,36.862,36.302,34.874,7,32.517,2432.21,28.24,111.904,6.04,2.748,0.726,3032.15,0.365,95.4,20.9,1459,55.95,1819.3,799.12,1581.3,1793.3,2702.3,0.44498,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:33,Data,36.639,36.133,34.874,7,32.472,2430.4,28.24,112.174,6.05,2.75,0.723,3036.68,0.628,95.4,20.8,1457,56.09,1822,790.47,1558.9,1775.3,2702.3,0.45309,3.474,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:37,Data,36.464,36.126,34.784,7,32.426,2434.92,28.24,112.174,6.04,2.763,0.733,3027.63,0.351,95.4,21,1461,56.09,1816.6,831.84,1566.3,1794.6,2702.3,0.4622,3.496,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:41,Data,36.639,36.18,34.829,7,32.517,2441.25,28.23,112.174,6.04,2.757,0.734,3032.15,0.459,95.4,21,1465,56.09,1819.3,786.88,1577,1783.8,2702.3,0.44333,3.491,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:44,Data,36.639,36.18,34.874,7,32.517,2439.44,28.24,112.174,6.05,2.766,0.733,3032.15,0.459,95.4,20.9,1464,56.09,1819.3,819.99,1551.8,1783.5,2702.3,0.46066,3.498,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:48,Data,36.437,36.167,34.784,7,32.472,2439.44,28.23,112.174,6.04,2.758,0.734,3018.59,0.263,95.4,21,1464,56.09,1811.2,810.79,1576.5,1789.9,2702.3,0.45261,3.493,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:52,Data,36.639,36.18,34.784,6.99,32.472,2440.35,28.2,112.174,6.05,2.754,0.732,3023.11,0.459,95.4,21,1464,56.09,1813.9,817.7,1542.8,1776.7,2702.3,0.46139,3.485,0.86,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:55,Data,36.464,36.18,34.784,6.99,32.472,2439.44,28.21,111.994,6.05,2.765,0.729,3023.11,0.446,95.4,20.9,1464,56,1813.9,792.7,1579,1786.7,2702.3,0.44332,3.494,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:33:59,Data,36.639,36.18,34.829,7,32.472,2439.44,28.19,112.084,6.05,2.76,0.727,3018.59,0.459,95.4,20.9,1464,56.04,1811.2,817.54,1552.2,1782.8,2702.3,0.45855,3.487,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:03,Data,36.47,35.957,34.784,7,32.472,2440.35,28.2,112.265,6.04,2.751,0.735,3041.2,0.452,95.4,21.1,1464,56.09,1824.7,791.37,1560.9,1769.9,2702.3,0.45218,3.487,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:06,Data,36.639,36.18,34.784,6.99,32.472,2440.35,28.21,112.174,6.04,2.744,0.728,3045.72,0.459,95.4,21,1464,56.09,1827.4,819.23,1565.4,1791.9,2702.3,0.4557,3.472,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:10,Data,36.639,35.978,34.739,7,32.426,2439.44,28.21,111.994,6.04,2.751,0.718,3050.24,0.635,95.4,20.7,1464,56,1830.1,779.26,1568.8,1776.6,2702.3,0.44181,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:13,Data,36.639,36.153,34.784,7,32.426,2439.44,28.21,111.904,6.05,2.753,0.723,3059.29,0.682,95.4,20.8,1464,55.91,1835.6,803.36,1563.1,1781.9,2702.3,0.4517,3.477,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:17,Data,36.639,36.167,34.784,7,32.472,2440.35,28.21,111.994,6.05,2.743,0.732,3032.15,0.486,95.4,21,1464,56,1819.3,769.98,1562.2,1766.3,2702.3,0.44045,3.474,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:21,Data,36.626,36.005,34.784,7,32.517,2443.06,28.21,111.904,6.05,2.751,0.727,3027.63,0.459,95.4,20.9,1466,55.95,1816.6,808.08,1572,1789.4,2702.3,0.4501,3.48,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:24,Data,36.693,36.065,34.829,7,32.472,2441.25,28.21,112.174,6.05,2.766,0.732,3036.68,0.466,95.4,20.9,1465,56.09,1822,781.5,1547.8,1762.4,2702.3,0.44839,3.498,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:28,Data,36.639,36.18,34.829,7,32.517,2443.06,28.2,111.904,6.05,2.761,0.73,3032.15,0.459,95.4,20.9,1466,55.95,1819.3,813.44,1577.7,1795.3,2702.3,0.45095,3.49,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:32,Data,36.416,36.126,34.784,6.99,32.472,2443.06,28.2,111.904,6.05,2.755,0.727,3041.2,0.52,95.4,20.9,1466,56,1824.7,823.07,1550.1,1785.7,2702.3,0.45992,3.483,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:35,Data,36.686,36.005,34.829,6.99,32.472,2443.96,28.2,111.904,6.05,2.756,0.73,3045.72,0.486,95.4,21,1466,55.95,1827.4,776.66,1551.9,1762.5,2702.3,0.44612,3.487,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:39,Data,36.639,35.998,34.784,7,32.426,2444.87,28.2,111.904,6.05,2.759,0.733,3041.2,0.587,95.4,21,1467,56,1824.7,789.05,1585.9,1794.4,2702.3,0.44743,3.492,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:43,Data,36.639,36.18,34.829,7,32.426,2443.06,28.2,111.994,6.05,2.742,0.724,3050.24,0.459,95.4,20.9,1466,56,1830.1,828.11,1553.8,1786.5,2702.3,0.46109,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:46,Data,36.639,36.167,34.739,6.99,32.381,2442.15,28.2,112.084,6.05,2.755,0.731,3045.72,0.574,95.4,21,1466,56,1827.4,778.94,1543.4,1756,2702.3,0.44746,3.486,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:50,Data,36.423,36.173,34.784,7,32.426,2440.35,28.2,111.994,6.04,2.755,0.726,3045.72,0.432,95.4,20.8,1464,55.95,1827.4,788.56,1561.7,1766.6,2702.3,0.44752,3.48,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:54,Data,36.551,35.957,34.739,6.99,32.472,2439.44,28.21,111.904,6.05,2.76,0.724,3045.72,0.662,95.4,20.8,1464,55.95,1827.4,812.97,1575.3,1796.5,2702.3,0.45174,3.484,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:34:57,Data,36.612,36.18,34.784,6.99,32.426,2443.06,28.2,111.994,6.05,2.755,0.723,3032.15,0.452,95.4,20.8,1466,56,1819.3,804.71,1560.4,1786.7,2702.3,0.45496,3.477,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:01,Data,36.531,36.167,34.829,7,32.426,2443.06,28.2,111.904,6.05,2.755,0.727,3032.15,0.459,95.4,20.9,1465,55.95,1819.3,782.34,1569.9,1775.1,2702.3,0.4441,3.482,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:05,Data,36.639,36.18,34.784,6.99,32.472,2445.77,28.19,111.994,6.05,2.761,0.726,3036.68,0.466,95.4,20.8,1467,55.95,1822,808.59,1575.8,1790.9,2702.3,0.44564,3.489,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:08,Data,36.639,36.18,34.739,7,32.381,2444.87,28.21,111.904,6.05,2.75,0.724,3027.63,0.459,95.4,20.9,1467,55.95,1816.6,828.75,1539,1776.1,2702.3,0.46287,3.475,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:12,Data,36.524,36.173,34.739,7,32.426,2445.77,28.19,111.904,6.05,2.747,0.724,3018.59,0.459,95.4,20.9,1467,56,1811.2,781.02,1541.2,1756.1,2702.3,0.44827,3.471,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:15,Data,36.599,36.18,34.784,6.99,32.426,2444.87,28.21,111.904,6.04,2.739,0.724,3032.15,0.446,95.4,20.9,1467,55.95,1819.3,796.83,1564.4,1775.2,2702.3,0.44805,3.464,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:19,Data,36.639,36.005,34.784,7,32.472,2449.39,28.2,111.904,6.05,2.761,0.734,3032.15,0.398,95.4,21,1469,55.95,1819.3,816.08,1549.6,1778.6,2702.3,0.45613,3.494,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:23,Data,36.639,36.167,34.784,6.99,32.426,2448.48,28.21,112.084,6.05,2.75,0.725,3027.63,0.506,95.4,20.9,1469,56.04,1816.6,816.26,1542.7,1774.5,2702.3,0.46466,3.477,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:26,Data,36.639,35.951,34.784,6.99,32.426,2448.48,28.2,111.904,6.05,2.738,0.723,3027.63,0.567,95.4,20.9,1469,55.95,1816.6,775.43,1565.6,1768.8,2702.3,0.44181,3.461,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:30,Data,36.41,35.978,34.739,6.99,32.381,2445.77,28.2,111.904,6.05,2.747,0.724,3032.15,0.52,95.4,20.9,1467,55.95,1819.3,795.36,1564,1771.8,2702.3,0.44951,3.47,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:33,Data,36.639,35.964,34.784,6.99,32.472,2443.96,28.22,111.994,6.05,2.756,0.723,3027.63,0.635,95.4,20.8,1466,56,1816.6,824.31,1575.1,1800.6,2702.3,0.45535,3.478,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:37,Data,36.632,35.957,34.739,7,32.426,2442.15,28.2,111.904,6.05,2.747,0.724,3036.68,0.5,95.4,20.9,1465,55.95,1822,816.16,1540.4,1774.2,2702.3,0.46116,3.472,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:41,Data,36.41,35.951,34.739,6.99,32.336,2442.15,28.2,111.904,6.05,2.741,0.717,3032.15,0.574,95.4,20.7,1466,56,1819.3,793.39,1551.6,1771.1,2702.3,0.45109,3.459,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:44,Data,36.639,35.964,34.784,7,32.426,2440.35,28.2,111.904,6.05,2.754,0.711,3032.15,0.662,95.4,20.5,1464,55.95,1819.3,777.97,1566.4,1769.4,2702.3,0.44335,3.465,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:48,Data,36.639,36.011,34.784,7,32.426,2439.44,28.2,111.904,6.05,2.757,0.716,3027.63,0.662,95.4,20.6,1464,55.95,1816.6,784.58,1569.2,1773.4,2702.3,0.4417,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:52,Data,36.524,36.065,34.739,7,32.426,2442.15,28.2,111.813,6.05,2.754,0.72,3018.59,0.547,95.4,20.7,1466,55.95,1811.2,805.76,1570,1784.1,2702.4,0.45123,3.473,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:55,Data,36.524,36.153,34.784,6.99,32.426,2443.06,28.21,111.994,6.04,2.75,0.725,3018.59,0.385,95.4,20.9,1465,56,1811.2,807.61,1584.4,1799.2,2702.4,0.4474,3.477,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:35:59,Data,36.416,36.065,34.739,7,32.381,2442.15,28.21,112.084,6.05,2.749,0.726,3018.59,0.459,95.4,20.9,1466,56.09,1811.2,824.5,1561.6,1787.9,2702.4,0.45913,3.475,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:03,Data,36.639,35.978,34.784,7,32.426,2443.06,28.2,111.994,6.05,2.75,0.725,3018.59,0.371,95.4,20.9,1465,55.95,1811.2,812.68,1563.4,1785,2702.4,0.45226,3.477,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:06,Data,36.612,36.005,34.739,7,32.426,2440.35,28.22,111.904,6.04,2.756,0.726,3032.15,0.466,95.4,20.8,1464,55.95,1819.3,830.34,1562.6,1791.5,2702.4,0.46079,3.481,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:10,Data,36.41,35.951,34.739,6.99,32.426,2438.54,28.2,111.994,6.05,2.747,0.725,3050.24,0.662,95.4,20.9,1463,56,1830.1,816.99,1570.7,1791.1,2702.4,0.45281,3.471,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:14,Data,36.437,35.957,34.739,6.99,32.426,2434.92,28.2,111.904,6.05,2.741,0.723,3036.68,0.459,95.4,20.9,1461,56,1822,818.2,1569.4,1793.9,2702.4,0.45398,3.465,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:17,Data,36.464,35.971,34.739,7,32.381,2434.92,28.2,111.994,6.05,2.765,0.724,3045.72,0.554,95.4,20.7,1461,56,1827.4,822.61,1568.2,1794.1,2702.4,0.45524,3.487,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:21,Data,36.585,35.951,34.739,7,32.381,2434.02,28.21,111.994,6.05,2.753,0.725,3027.63,0.675,95.4,20.8,1460,55.95,1816.6,828.88,1566.5,1795.9,2702.4,0.4606,3.479,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:24,Data,36.626,35.978,34.739,7,32.381,2434.02,28.21,112.084,6.05,2.759,0.728,3032.15,0.621,95.4,20.9,1460,56.09,1819.3,824.7,1547.8,1778,2702.4,0.46001,3.489,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:28,Data,36.639,36.052,34.739,7,32.426,2432.21,28.21,112.265,6.05,2.756,0.724,3027.63,0.479,95.4,20.8,1459,56.09,1816.6,830.97,1561.5,1792.9,2702.4,0.46,3.48,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:32,Data,36.612,36.038,34.784,7,32.336,2433.12,28.21,111.904,6.04,2.756,0.728,3032.15,0.594,95.4,20.9,1459,55.95,1819.3,821.56,1567.5,1791.4,2702.4,0.45554,3.485,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:35,Data,36.524,35.951,34.739,7,32.381,2436.73,28.21,111.904,6.05,2.743,0.73,3032.15,0.641,95.4,21,1462,56,1819.3,807.99,1561.9,1778.1,2702.4,0.45228,3.474,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:39,Data,36.437,35.951,34.739,7,32.426,2431.31,28.21,112.174,6.05,2.759,0.729,3032.15,0.466,95.4,20.9,1459,56.09,1819.3,791.89,1580.8,1788.3,2702.4,0.44201,3.488,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:43,Data,36.423,35.951,34.739,7,32.381,2432.21,28.2,112.174,6.05,2.753,0.73,3032.15,0.466,95.4,21,1459,56.09,1819.3,789.31,1556.3,1765.3,2702.4,0.44705,3.483,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:46,Data,36.416,35.964,34.739,7,32.426,2430.4,28.21,111.994,6.05,2.737,0.721,3032.15,0.574,95.4,20.8,1458,55.95,1819.3,793.81,1556,1773.1,2702.4,0.45226,3.457,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:50,Data,36.41,35.951,34.693,7,32.381,2428.6,28.2,112.265,6.04,2.744,0.726,3059.29,0.459,95.4,20.9,1457,56.09,1835.6,822.2,1522.1,1759.2,2702.4,0.46639,3.47,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:54,Data,36.639,35.964,34.784,6.99,32.381,2428.6,28.2,111.994,6.04,2.748,0.73,3059.29,0.486,95.4,21,1457,56,1835.6,833.65,1564.8,1796.5,2702.4,0.46214,3.478,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:36:57,Data,36.632,35.951,34.693,7,32.381,2432.21,28.2,112.174,6.04,2.744,0.729,3059.29,0.486,95.4,21,1459,56.09,1835.6,794.37,1570.5,1777.7,2702.4,0.447,3.473,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:01,Data,36.632,36.167,34.739,6.99,32.381,2428.6,28.21,112.174,6.05,2.753,0.729,3059.29,0.486,95.4,20.9,1457,56.09,1835.6,780.14,1567.2,1772.2,2702.4,0.44289,3.482,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:04,Data,36.416,35.951,34.693,6.99,32.336,2430.4,28.21,112.174,6.04,2.757,0.724,3045.72,0.459,95.4,20.8,1457,56.09,1827.4,787.78,1562.4,1779.1,2702.4,0.44625,3.482,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:08,Data,36.551,35.951,34.739,7,32.336,2428.6,28.21,112.174,6.05,2.74,0.728,3041.2,0.486,95.4,21,1457,56.13,1824.7,833.01,1546.4,1782.6,2702.4,0.46447,3.469,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:12,Data,36.41,36.126,34.739,6.99,32.426,2428.6,28.2,112.174,6.05,2.748,0.724,3050.24,0.56,95.4,20.9,1457,56.09,1830.1,802.12,1583.2,1794.2,2702.4,0.44747,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:15,Data,36.612,35.951,34.739,6.99,32.381,2434.02,28.2,112.174,6.04,2.748,0.721,3045.72,0.682,95.4,20.8,1460,56.13,1827.4,811.57,1566.9,1794.9,2702.4,0.45144,3.469,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:19,Data,36.423,35.951,34.693,7,32.381,2432.21,28.21,112.265,6.05,2.75,0.724,3032.15,0.459,95.4,20.8,1459,56.09,1819.3,794.41,1563.3,1777.1,2702.4,0.45283,3.475,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:23,Data,36.585,35.978,34.693,6.99,32.336,2432.21,28.2,112.265,6.05,2.754,0.72,3027.63,0.567,95.4,20.7,1459,56.09,1816.6,779.18,1581.2,1786.1,2702.4,0.43897,3.474,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:26,Data,36.423,35.951,34.693,6.99,32.381,2432.21,28.2,112.174,6.05,2.739,0.72,3032.15,0.459,95.4,20.8,1459,56.13,1819.3,812.06,1580,1795.7,2702.4,0.45439,3.458,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:30,Data,36.632,35.957,34.739,7,32.381,2433.12,28.2,111.813,6.05,2.75,0.721,3041.2,0.547,95.4,20.8,1459,55.95,1824.7,783.42,1577.9,1790.6,2702.4,0.43682,3.47,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:34,Data,36.612,35.951,34.739,6.99,32.336,2432.21,28.2,112.174,6.04,2.748,0.717,3045.72,0.682,95.4,20.7,1459,56.09,1827.4,805.93,1578.7,1777.8,2702.4,0.43983,3.465,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:37,Data,36.524,35.951,34.693,6.99,32.426,2432.21,28.21,112.174,6.04,2.74,0.721,3045.72,0.648,95.4,20.8,1459,56.13,1827.4,816.08,1588.1,1814.4,2702.4,0.44788,3.461,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:41,Data,36.632,35.957,34.784,6.99,32.381,2434.02,28.2,112.445,6.05,2.745,0.724,3045.72,0.479,95.4,20.9,1460,56.27,1827.4,791.95,1588.1,1798.2,2702.4,0.44029,3.469,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:45,Data,36.41,35.951,34.693,6.99,32.336,2435.83,28.22,111.994,6.04,2.753,0.722,3041.2,0.459,95.4,20.8,1461,56,1824.7,809.36,1578.6,1803.8,2702.4,0.46387,3.475,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:48,Data,36.416,35.951,34.739,6.99,32.381,2437.64,28.21,111.904,6.05,2.743,0.724,3041.2,0.635,95.4,20.9,1462,55.95,1824.7,806.6,1575,1791.7,2702.4,0.45176,3.467,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:52,Data,36.585,35.951,34.739,6.99,32.381,2437.64,28.21,111.904,6.04,2.74,0.726,3045.72,0.567,95.4,21,1463,56,1827.4,805.42,1579.3,1807.7,2702.4,0.45722,3.467,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:55,Data,36.41,35.951,34.693,6.99,32.336,2440.35,28.2,111.904,6.04,2.742,0.724,3050.24,0.459,95.4,20.9,1465,56.04,1830.1,815.75,1579.5,1803.3,2702.4,0.45427,3.467,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:37:59,Data,36.41,35.951,34.693,7,32.336,2437.64,28.21,112.265,6.05,2.748,0.724,3041.2,0.459,95.4,20.9,1463,56.13,1824.7,810.46,1586.1,1803.9,2702.4,0.44707,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:03,Data,36.632,35.978,34.784,6.99,32.336,2437.64,28.21,112.174,6.04,2.765,0.726,3032.15,0.574,95.4,20.8,1463,56.09,1819.3,840.34,1566.2,1801.4,2702.4,0.44844,3.491,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
