Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,2:38:06,Data,36.322,36.065,34.648,6.99,32.246,2434.02,28.21,112.265,6.04,2.758,0.726,3036.68,0.446,95.4,20.8,1460,56.09,1822,820.66,1576.7,1804.6,2702.4,0.45711,3.485,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:10,Data,36.41,35.951,34.693,7,32.381,2437.64,28.22,111.994,6.04,2.749,0.725,3032.15,0.459,95.4,20.9,1463,56,1819.3,815.78,1586.3,1805.8,2702.4,0.45204,3.476,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:14,Data,36.585,35.957,34.739,6.99,32.381,2439.44,28.2,112.174,6.05,2.753,0.724,3032.15,0.648,95.4,20.8,1464,56.09,1819.3,841.32,1575.3,1807.9,2702.4,0.46563,3.477,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:17,Data,36.437,35.951,34.693,7,32.381,2441.25,28.21,111.904,6.04,2.748,0.724,3032.15,0.466,95.4,20.8,1464,56,1819.3,829.4,1588.6,1803.5,2702.4,0.45726,3.471,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:21,Data,36.524,35.951,34.739,6.99,32.336,2437.64,28.2,112.265,6.04,2.744,0.722,3032.15,0.675,95.4,20.8,1463,56.13,1819.3,802.16,1597.8,1810.2,2702.4,0.44592,3.466,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:25,Data,36.41,35.951,34.648,6.99,32.381,2434.92,28.2,111.904,6.05,2.75,0.722,3023.11,0.486,95.4,20.8,1461,56,1813.9,810.95,1612,1825,2702.4,0.44548,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:28,Data,36.524,35.964,34.693,6.99,32.291,2434.92,28.2,112.174,6.04,2.748,0.724,3045.72,0.662,95.4,20.9,1461,56.09,1827.4,801.15,1603.1,1816.9,2702.4,0.44069,3.472,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:32,Data,36.41,35.951,34.648,6.99,32.381,2437.64,28.2,111.904,6.04,2.75,0.723,3045.72,0.459,95.4,20.8,1463,55.95,1827.4,788.23,1583.7,1794.8,2702.4,0.44157,3.474,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:36,Data,36.41,35.951,34.693,6.99,32.336,2437.64,28.19,112.265,6.04,2.745,0.717,3050.24,0.459,95.4,20.7,1463,56.13,1830.1,796.69,1586.7,1796.2,2702.4,0.44341,3.461,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:39,Data,36.41,35.951,34.693,6.99,32.381,2440.35,28.2,112.174,6.04,2.744,0.717,3045.72,0.459,95.4,20.7,1464,56.09,1827.4,809.43,1581.3,1788.5,2702.4,0.44194,3.461,0.83,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:43,Data,36.585,35.951,34.648,6.99,32.336,2440.35,28.21,112.265,6.04,2.744,0.721,3014.06,0.479,95.4,20.8,1465,56.09,1808.4,793.58,1549.5,1781.6,2702.4,0.45031,3.465,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:46,Data,36.41,35.944,34.648,6.99,32.291,2440.35,28.2,112.445,6.04,2.745,0.723,3018.59,0.466,95.4,20.8,1464,56.22,1811.2,788.98,1566.5,1772.5,2702.4,0.44596,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:50,Data,36.41,35.775,34.648,6.99,32.336,2434.92,28.2,111.994,6.04,2.748,0.72,3018.59,0.635,95.4,20.8,1461,56.04,1811.2,801.56,1564.1,1784.1,2702.4,0.44966,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:54,Data,36.511,35.951,34.693,6.99,32.336,2434.92,28.19,112.174,6.04,2.737,0.722,3032.15,0.506,95.4,20.9,1461,56.09,1819.3,790.35,1603.3,1808.9,2702.4,0.43845,3.459,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:38:57,Data,36.416,35.951,34.693,6.99,32.336,2437.64,28.21,111.904,6.05,2.739,0.721,3032.15,0.459,95.4,20.8,1463,56,1819.3,821.7,1579.3,1807.2,2702.4,0.45637,3.46,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:01,Data,36.524,35.836,34.693,6.99,32.336,2437.64,28.2,112.445,6.04,2.743,0.727,3036.68,0.5,95.4,20.9,1463,56.22,1822,812.58,1575.4,1799.3,2702.4,0.45379,3.47,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:05,Data,36.41,35.951,34.648,6.99,32.336,2437.64,28.21,112.174,6.05,2.758,0.724,3032.15,0.459,95.4,20.8,1463,56.13,1819.3,810.37,1557.7,1784.1,2702.4,0.45589,3.482,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:08,Data,36.187,35.89,34.603,6.99,32.291,2437.64,28.2,111.904,6.04,2.767,0.723,3018.59,0.52,95.4,20.7,1463,55.95,1811.2,813.39,1585.5,1810.8,2702.4,0.4496,3.49,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:12,Data,36.41,35.951,34.603,6.99,32.336,2437.64,28.21,111.904,6.05,2.765,0.718,3014.06,0.466,95.4,20.6,1463,55.95,1808.4,810.9,1569.1,1794.1,2702.4,0.45147,3.483,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:16,Data,36.41,35.951,34.693,6.99,32.336,2438.54,28.2,111.994,6.05,2.754,0.723,3032.15,0.459,95.4,20.8,1463,56,1819.3,784.09,1564.3,1777.2,2702.4,0.44482,3.477,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:19,Data,36.585,35.951,34.693,6.99,32.381,2437.64,28.2,111.904,6.04,2.761,0.725,3018.59,0.567,95.4,20.8,1462,56,1811.2,818.36,1588.8,1806.2,2702.4,0.45105,3.486,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:23,Data,36.383,36.005,34.693,6.99,32.291,2439.44,28.2,112.445,6.04,2.757,0.717,3014.06,0.425,95.4,20.6,1464,56.22,1808.4,779.75,1587.5,1791.1,2702.4,0.44297,3.472,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:27,Data,36.241,35.924,34.648,6.99,32.291,2440.35,28.2,112.265,6.04,2.751,0.718,3027.63,0.439,95.4,20.7,1464,56.09,1816.6,1886.9,2264.1,3139,2702.4,0.57491,3.471,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:30,Data,36.403,35.951,34.603,6.99,32.336,2440.35,28.2,111.904,6.04,2.743,0.721,3027.63,0.459,95.4,20.8,1464,55.95,1816.6,1855.7,2270.7,3120.8,2702.4,0.56575,3.463,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:34,Data,36.41,35.951,34.693,6.99,32.291,2442.15,28.2,112.355,6.04,2.749,0.723,3018.59,0.459,95.4,20.8,1466,56.18,1811.2,1886.3,2276.4,3139.7,2702.4,0.5701,3.473,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:38,Data,36.41,35.951,34.648,7,32.246,2441.25,28.21,111.994,6.05,2.759,0.73,3045.72,0.459,95.4,20.9,1464,56,1827.4,1895.6,2236.4,3129.2,2702.4,0.57819,3.489,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:41,Data,36.41,35.903,34.603,6.99,32.246,2439.44,28.2,112.174,6.04,2.748,0.728,3036.68,0.506,95.4,20.9,1464,56.04,1822,1877.4,2268.5,3129.1,2702.4,0.56541,3.476,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:45,Data,36.41,35.951,34.648,6.99,32.336,2437.64,28.2,111.904,6.04,2.745,0.724,3041.2,0.459,95.4,20.9,1463,56,1824.7,1889.7,2254.4,3141.5,2702.4,0.57449,3.47,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:48,Data,36.41,35.951,34.603,6.99,32.336,2438.54,28.19,111.904,6.04,2.757,0.724,3050.24,0.459,95.4,20.8,1463,55.95,1830.1,1914.8,2246.8,3137,2702.4,0.57714,3.481,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:52,Data,36.41,35.951,34.648,6.99,32.381,2434.02,28.19,111.994,6.04,2.746,0.722,3036.68,0.459,95.4,20.8,1460,56,1822,1867.6,2267,3125.8,2702.4,0.56667,3.468,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:56,Data,36.41,35.951,34.603,6.99,32.291,2440.35,28.18,112.174,6.04,2.746,0.718,3032.15,0.459,95.4,20.8,1464,56.09,1819.3,1888.1,2268.4,3147.1,2702.4,0.5705,3.466,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:39:59,Data,36.41,35.849,34.603,6.99,32.291,2437.64,28.17,112.174,6.04,2.741,0.726,3036.68,0.635,95.4,20.9,1463,56.09,1822,1887.4,2239.6,3122.2,2702.4,0.57421,3.467,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:40:03,Data,36.41,35.944,34.648,7,32.291,2439.44,28.16,112.174,6.05,2.745,0.72,3036.68,0.466,95.4,20.8,1463,56.09,1822,1895.9,2241.8,3126.8,2702.4,0.57902,3.466,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:40:07,Data,36.41,35.951,34.648,7,32.336,2438.54,28.15,112.355,6.04,2.748,0.725,3018.59,0.459,95.4,20.9,1463,56.18,1811.2,1875,2247,3120.2,2702.4,0.56642,3.473,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:40:10,Data,36.41,35.951,34.693,6.99,32.336,2434.92,28.15,112.174,6.04,2.758,0.721,3018.59,0.574,95.4,20.7,1461,56.09,1811.2,1897.7,2237.8,3123.3,2702.4,0.57693,3.479,0.85,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:40:14,Data,36.585,35.951,34.693,6.99,32.381,2434.92,28.15,112.174,6.04,2.758,0.727,3023.11,0.682,95.4,20.9,1461,56.09,1813.9,1897.5,2237.5,3122.2,2702.4,0.57571,3.486,0.84,80,15,0.1,ON,ON,3.2,5.3,26,26
6/26/2025,2:40:18,Data,36.356,35.836,35.96,6.99,33.059,2434.02,28.16,112.174,6.05,2.757,0.728,3018.59,0.567,95.4,20.9,1460,56.09,1811.2,1893.4,2237.8,3121.4,2702.4,0.57386,3.486,0.84,80,15.6,2.8,ON,ON,3.2,5.3,26,26
6/26/2025,2:40:21,Data,36.072,35.6,38.99,6.99,34.641,2434.92,28.15,112.174,6.04,2.782,0.762,3027.63,0.479,95.4,21.5,1461,56.09,1816.6,1924.8,2244.3,3137.9,2702.4,0.58689,3.542,0.72,80,20.1,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:25,Data,35.957,35.269,42.338,6.99,35.906,2434.02,28.15,112.174,6.04,2.843,0.83,3104.51,0.682,95.4,22.6,1460,56.09,1862.7,1942.8,2272.6,3177,2702.4,0.58179,3.675,0.4,80,24.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:28,Data,35.714,35.255,45.685,6.99,36.991,2432.21,28.15,112.445,6.06,2.89,0.901,3222.09,0.837,95.4,23.8,1459,56.22,1933.3,1991.7,2294.9,3207,2702.4,0.58761,3.792,0.11,80,28.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:32,Data,35.822,34.81,49.711,6.99,38.708,2432.21,28.15,111.994,6.06,2.942,0.967,3317.05,0.763,95.4,24.7,1459,56,1990.2,2018.7,2316.1,3244.9,2702.4,0.59571,3.908,0.2,80,33,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:36,Data,35.687,34.681,54.234,6.99,40.878,2434.92,28.16,111.994,6.07,3.002,1.047,3303.49,0.911,95.4,25.9,1461,56,1982.1,2081.1,2336.9,3302,2702.4,0.6063,4.049,0.74,80,37.1,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:39,Data,35.255,34.337,58.938,7,43.092,2437.64,28.15,111.994,6.08,3.063,1.141,3298.96,0.918,95.4,27.1,1463,55.95,1979.4,2102.7,2372.4,3342,2702.4,0.6082,4.204,1.07,80,40.8,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:43,Data,34.911,33.824,63.823,6.99,45.623,2434.02,28.16,111.723,6.08,3.168,1.267,3267.31,1.175,95.4,28.6,1461,55.82,1960.4,2163.5,2427.4,3413.6,2702.4,0.61227,4.434,1.38,80,44.5,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:47,Data,34.742,33.426,68.663,6.99,48.154,2434.92,28.16,111.181,6.1,3.245,1.379,3235.65,1.235,95.4,29.8,1461,55.55,1941.4,2215.4,2471.3,3472.1,2702.4,0.61378,4.624,1.65,80,47.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:50,Data,34.337,33.176,73.277,7,50.639,2434.92,28.16,110.008,6.11,3.31,1.478,3213.04,1.168,95.5,30.9,1461,55,1927.8,2297,2539.5,3582.2,2702.4,0.61819,4.787,1.91,80,51,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:54,Data,34.114,32.838,77.981,6.99,53.261,2433.12,28.15,108.202,6.11,3.419,1.588,3199.48,1.492,95.6,31.7,1460,54.1,1919.7,2350,2594.9,3648.5,2702.4,0.61935,5.007,2.13,80,53.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:40:58,Data,34.094,32.501,82.549,6.99,55.611,2433.12,28.15,105.403,6.11,3.483,1.671,3172.34,1.485,95.7,32.4,1460,52.7,1903.4,2474.5,2689.6,3806.3,2702.5,0.62412,5.153,2.36,80,56.5,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:01,Data,33.743,32.291,86.937,6.99,57.87,2430.4,28.15,102.695,6.1,3.562,1.757,3185.91,1.769,95.8,33,1457,51.35,1911.5,2476.4,2734.5,3829.7,2702.5,0.62297,5.318,2.55,80,58.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:05,Data,33.642,31.934,90.736,6.99,60.221,2427.69,28.15,98.452,0,3.635,1.842,3172.34,1.641,95.9,33.6,1457,49.18,1903.4,2577.6,2796.5,3939.9,2702.5,0.63314,5.477,2.7,80,61.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:09,Data,33.183,31.569,94.762,6.99,62.209,2427.69,28.15,94.57,0,3.703,1.927,3167.82,1.789,96.1,34.2,1457,47.28,1900.7,2618.1,2839,4001.4,2702.5,0.63037,5.63,2.89,80,63.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:12,Data,32.804,31.11,98.562,6.99,64.333,2430.4,28.13,90.146,4.57,3.77,1.986,3167.82,1.816,96.3,34.5,1457,45.07,1900.7,2688.1,2904.2,4086.2,2702.5,0.63486,5.756,3.06,80,65.2,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:16,Data,32.649,30.86,101.999,6.99,66.502,2430.4,28.13,85.451,0,3.83,2.076,3167.82,1.809,96.5,35.1,1457,42.64,1900.7,2792.4,3003.3,4228.9,2702.5,0.63854,5.906,3.21,80,67,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:20,Data,32.811,30.536,104.985,6.99,68.355,2428.6,28.13,80.395,6.06,3.882,2.163,3208.52,2.005,96.7,35.8,1457,40.11,1925.1,2789.8,3023.1,4235.6,2702.5,0.63544,6.044,3.33,80,68.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:23,Data,32.48,30.421,108.377,6.99,70.254,2426.79,28.15,75.972,6.03,3.901,2.212,3240.18,2.241,96.9,36.2,1456,37.99,1944.1,2863.8,3096.6,4353.6,2702.5,0.63783,6.112,3.44,80,70,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:27,Data,32.447,30.212,111.136,6.99,72.106,2426.79,28.15,71.458,6.01,3.918,2.27,3289.92,2.194,97.1,36.7,1456,35.73,1974,2915.2,3176.9,4416.5,2702.5,0.63675,6.188,3.53,80,71.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:31,Data,32.035,30.07,113.85,6.99,74.005,2427.69,28.13,67.666,0,3.957,2.33,3321.58,2.241,97.2,37.1,1457,33.79,1992.9,2950.3,3221.2,4486.5,2702.5,0.63668,6.286,3.63,80,72.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:34,Data,31.961,29.962,116.655,6.99,76.084,2425.89,28.15,64.957,4.6,3.981,2.396,3348.71,1.965,97.3,37.6,1456,32.52,2009.2,2982.9,3249.6,4513.4,2702.5,0.63788,6.376,3.71,80,73.5,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:38,Data,31.643,29.618,119.188,6.98,78.569,2426.79,28.15,61.707,4.61,3.968,2.452,3375.84,2.471,97.5,38.2,1456,30.85,2025.5,3033.1,3293.5,4562.3,2702.5,0.63868,6.417,3.74,80,74.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:42,Data,31.481,29.496,123.213,6.99,83.134,2425.89,28.15,58.818,0,3.979,2.532,3375.84,2.167,97.6,38.9,1456,29.45,2025.5,3118.9,3376.7,4712.2,2702.5,0.64204,6.511,3.75,80,75.1,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:45,Data,31.772,29.28,127.42,6.99,88.286,2423.17,28.15,56.742,0,3.952,2.624,3402.98,2.511,97.7,39.9,1453,28.37,2041.8,3074.3,3357,4663.1,2702.5,0.64244,6.576,3.63,80,75.7,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:49,Data,31.569,29.091,133.436,6.99,97.641,2421.37,28.15,54.575,4.64,3.903,2.759,3434.63,2.68,97.8,41.4,1452,27.2,2060.8,3094.4,3392.5,4702,2702.5,0.63788,6.661,3.36,80,76,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:53,Data,30.894,28.126,143.432,6.99,112.826,2421.37,28.15,51.957,4.65,3.777,2.988,3475.33,2.755,97.9,44.2,1453,25.93,2085.2,3087.1,3371,4684.9,2702.5,0.64177,6.763,2.93,80,76,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:41:56,Data,31.366,28.821,155.509,6.98,131.446,2421.37,28.15,50.151,4.67,3.478,3.327,3538.64,2.437,97.9,48.9,1452,25.08,2123.2,3033.8,3325.5,4609.8,2702.5,0.63791,6.803,2.18,80,75.5,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:00,Data,32.669,30.887,171.431,6.99,155.127,2420.46,28.18,48.075,4.65,2.871,3.761,3606.48,2.167,98,56.7,1452,24.04,2163.9,2975.3,3226.6,4503.2,2702.5,0.63934,6.63,1.42,80,74.2,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:04,Data,33.858,32.318,172.517,6.99,161.228,2418.66,28.15,45.818,4.68,1.973,4.134,3660.74,1.553,98.1,67.7,1451,22.91,2196.4,2825.2,3103.6,4283.7,2702.5,0.63506,6.104,0.68,80,71.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:07,Data,34.459,33.358,167.044,6.99,158.743,2418.66,28.17,43.47,4.68,1.254,4.143,3710.49,1.107,98.2,76.8,1451,21.78,2226.3,2691.7,2944.8,4115.5,2702.5,0.63256,5.395,0.49,80,69,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:11,Data,35.08,33.878,157.409,6.99,149.93,2419.56,28.17,41.575,0,0.901,3.974,3746.66,0.972,98.3,81.5,1452,20.79,2248,2591.8,2836.5,3975,2702.5,0.63085,4.877,0.49,80,66.1,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:15,Data,35.309,34.337,149.493,6.99,142.654,2420.46,28.19,40.22,6.88,0.828,3.738,3778.32,0.918,98.3,81.9,1452,20.11,2267,2546.8,2774.7,3886.3,2702.5,0.62858,4.567,0.46,80,63.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:18,Data,35.6,34.796,143.477,6.99,137.05,2420.46,28.2,39.949,0,0.809,3.55,3823.54,0.891,98.3,81.4,1452,20.02,2294.1,2450.2,2716.3,3796.5,2702.5,0.62214,4.359,0.45,80,61.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:22,Data,35.714,35.228,138.683,7,132.711,2424.08,28.2,40.22,0,0.798,3.39,3891.38,0.695,98.3,81,1454,20.16,2334.8,2416.3,2675.6,3748.9,2702.5,0.62139,4.188,0.43,80,60,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:26,Data,35.951,35.059,134.883,6.99,129.141,2424.08,28.19,40.762,0,0.792,3.28,4013.48,0.581,98.3,80.5,1454,20.38,2408.1,2362.7,2631.6,3685.3,2702.5,0.62082,4.072,0.42,80,58.7,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:29,Data,36.281,35.485,131.807,6.99,126.429,2424.08,28.2,41.936,0,0.787,3.179,4158.19,0.702,98.3,80.2,1454,20.97,2494.9,2356.7,2603.4,3655.2,2702.5,0.6218,3.966,0.42,80,57.7,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:33,Data,35.984,35.262,129.455,7,124.215,2423.17,28.19,43.109,0,0.782,3.1,4302.9,0.695,98.2,79.8,1454,21.51,2581.7,2338.1,2592.5,3636.4,2702.5,0.61988,3.882,0.41,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:37,Data,35.728,35.026,125.475,7,119.424,2424.08,28.22,44.464,14,0.815,3.022,4492.83,0.81,98.2,78.8,1454,22.23,2695.7,2343.9,2595.3,3644.4,2702.5,0.61707,3.838,0.4,80,56.2,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:40,Data,35.714,35.026,123.168,7,116.848,2426.79,28.24,45.998,14,0.992,2.921,4687.29,0.689,98.1,74.6,1456,22.95,2812.4,2331,2561.5,3611.1,2702.5,0.62311,3.915,0.39,80,55.8,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:44,Data,35.491,35.012,121.359,7,114.091,2425.89,28.24,47.353,14,1.131,2.848,4904.35,0.864,98,71.6,1456,23.68,2942.6,2348.1,2569.6,3629.4,2702.5,0.61872,3.98,0.41,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:47,Data,35.512,34.965,120.092,7,112.329,2425.89,28.24,48.346,14,1.244,2.79,5171.17,0.695,98,69.1,1456,24.22,3102.7,2316.9,2581.9,3621.9,2702.5,0.6136,4.035,0.55,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:51,Data,35.951,35.255,118.373,7,109.708,2425.89,28.24,49.88,14,1.288,2.77,5388.23,0.695,97.9,68.3,1456,24.9,3232.9,2327.4,2591.1,3629.7,2702.5,0.6181,4.057,0.71,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:55,Data,35.714,34.796,117.559,7,108.668,2426.79,28.25,51.235,14,1.296,2.737,5551.03,0.918,97.9,67.8,1456,25.62,3330.6,2314.8,2551.1,3590.8,2702.5,0.62062,4.034,0.85,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:42:58,Data,35.714,34.803,117.378,7,108.533,2424.08,28.27,52.318,14,1.354,2.708,5673.13,0.891,97.8,66.7,1454,26.16,3403.9,2345.7,2584.9,3636.8,2702.5,0.61979,4.062,0.84,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:02,Data,35.627,34.796,117.333,7,108.397,2424.08,28.26,53.221,14,1.36,2.713,5763.58,0.695,97.8,66.6,1454,26.61,3458.1,2317.6,2580.7,3624.6,2702.5,0.61327,4.072,0.85,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:06,Data,35.593,34.796,117.424,7,108.307,2424.08,28.25,54.033,14,1.362,2.729,5795.23,0.716,97.8,66.7,1454,27.06,3477.1,2338.9,2556.3,3606.5,2702.5,0.62548,4.09,0.86,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:09,Data,35.714,34.85,117.333,7,108.307,2424.08,28.27,54.936,14,1.36,2.708,5808.8,0.864,97.7,66.6,1454,27.47,3485.3,2349.7,2571.9,3626.6,2702.5,0.6224,4.069,0.87,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:13,Data,35.714,34.796,117.424,7,108.397,2424.08,28.26,55.839,14,1.36,2.714,5808.8,0.797,97.7,66.6,1454,27.92,3485.3,2323.5,2568.9,3615.9,2702.5,0.61925,4.074,0.87,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:17,Data,35.539,34.972,117.424,7,108.307,2423.17,28.27,55.929,14,1.362,2.711,5840.46,0.817,97.7,66.6,1454,27.96,3504.3,2340.2,2568.5,3620.9,2702.6,0.62418,4.074,0.87,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:20,Data,35.714,34.796,117.378,7,108.307,2423.17,28.26,56.381,14,1.358,2.708,5835.93,0.918,97.7,66.6,1454,28.19,3501.6,2354.9,2590,3644.3,2702.6,0.62442,4.066,0.87,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:24,Data,35.714,34.803,117.424,6.99,108.352,2424.08,28.26,56.471,14,1.366,2.71,5813.32,0.898,97.7,66.5,1454,28.24,3488,2341,2592.5,3638.3,2702.6,0.62121,4.077,0.86,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:28,Data,35.667,34.999,117.424,7,108.442,2420.46,28.27,56.742,14,1.367,2.723,5772.62,0.79,97.7,66.6,1452,28.37,3463.6,2373.4,2573.7,3636.4,2702.6,0.62194,4.089,0.86,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:31,Data,35.66,34.918,117.604,7,108.487,2420.46,28.27,56.742,5.68,1.374,2.707,5686.7,0.891,97.7,66.4,1452,28.37,3412,2333.1,2576.6,3625.5,2702.6,0.61867,4.081,0.86,80,55.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:35,Data,35.701,34.796,117.966,7,108.894,2420.46,28.28,57.013,5.73,1.369,2.691,5591.73,0.911,97.6,66.3,1452,28.51,3355,2344.7,2573.8,3630,2702.6,0.62271,4.059,0.86,80,55.8,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:39,Data,35.539,34.796,118.509,7,109.21,2421.37,28.28,57.013,5.67,1.373,2.709,5541.99,0.695,97.6,66.4,1453,28.46,3325.2,2329,2567.9,3617.2,2702.6,0.61986,4.082,0.87,80,56,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:42,Data,35.937,35.026,118.554,7,109.391,2419.56,28.29,57.013,5.67,1.381,2.722,5501.29,0.803,97.6,66.3,1452,28.51,3300.8,2337.3,2583.3,3629.3,2702.6,0.61918,4.104,0.86,80,56,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:46,Data,35.89,35.026,118.554,7,109.391,2421.37,28.26,56.922,5.71,1.377,2.717,5483.2,0.898,97.6,66.4,1453,28.51,3289.9,2358,2568.2,3632.4,2702.6,0.62267,4.094,0.87,80,56,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:50,Data,35.654,34.81,118.6,7,109.482,2421.37,28.27,57.013,5.71,1.379,2.713,5469.63,0.655,97.6,66.3,1453,28.51,3281.8,2344,2561.8,3619.4,2702.6,0.62411,4.092,0.87,80,56,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:53,Data,35.687,34.796,118.509,7,109.482,2421.37,28.26,57.464,5.69,1.371,2.72,5478.68,0.918,97.6,66.5,1453,28.73,3287.2,2376.5,2613,3678.4,2702.6,0.62434,4.091,0.87,80,56,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:43:57,Data,35.728,35.026,118.645,6.99,109.572,2420.46,28.28,57.193,5.7,1.373,2.703,5483.2,0.689,97.6,66.3,1452,28.69,3289.9,2347.9,2608.6,3654.3,2702.6,0.619,4.075,0.88,80,56,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:00,Data,35.606,35.019,118.961,6.99,109.843,2423.17,28.28,57.193,5.7,1.379,2.704,5483.2,0.662,97.6,66.2,1454,28.6,3289.9,2405.6,2619.5,3713.5,2702.6,0.62814,4.083,0.87,80,56.1,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:04,Data,35.708,34.796,119.414,6.99,110.25,2421.37,28.27,57.554,5.71,1.386,2.701,5528.42,0.918,97.6,66.1,1452,28.78,3317.1,2343.8,2610.3,3661.2,2702.6,0.61653,4.085,0.87,80,56.2,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:08,Data,35.485,34.999,119.414,6.99,110.25,2418.66,28.28,57.645,5.72,1.388,2.73,5573.64,0.689,97.6,66.3,1451,28.78,3344.2,2389.5,2614.7,3689.3,2702.6,0.62464,4.117,0.88,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:11,Data,35.539,34.796,119.504,7,110.295,2417.75,28.27,57.915,5.71,1.389,2.723,5618.87,0.702,97.6,66.2,1451,28.96,3371.3,2397.6,2601.5,3658.9,2702.6,0.62875,4.112,0.88,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:15,Data,35.491,35.019,119.369,7,110.34,2418.66,28.27,58.186,0,1.386,2.723,5668.61,0.675,97.6,66.3,1452,29.09,3401.2,2369.8,2586.9,3655.6,2702.6,0.6247,4.11,0.88,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:19,Data,35.829,34.911,119.504,6.99,110.34,2418.66,28.25,58.367,0,1.382,2.71,5745.49,0.702,97.6,66.2,1451,29.18,3447.3,2365.5,2589.9,3658.4,2702.6,0.62189,4.092,0.88,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:22,Data,35.714,34.803,119.595,7,110.521,2418.66,28.27,58.909,4.68,1.386,2.713,5795.23,0.911,97.6,66.2,1451,29.41,3477.1,2380,2606,3673.1,2702.6,0.62469,4.097,0.89,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:26,Data,35.714,34.823,119.73,6.99,110.611,2420.46,28.27,58.909,4.69,1.377,2.731,5840.46,0.891,97.6,66.5,1452,29.5,3504.3,2369.4,2601.9,3667.4,2702.6,0.62139,4.108,0.88,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:29,Data,35.937,35.026,119.866,7,110.657,2420.46,28.26,58.999,4.68,1.378,2.738,5872.11,0.803,97.6,66.5,1452,29.5,3523.3,2423.1,2615.5,3712,2702.6,0.6271,4.116,0.88,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:33,Data,35.498,34.911,119.685,7,110.611,2423.17,28.27,59.27,4.68,1.38,2.707,5908.29,0.864,97.6,66.2,1454,29.59,3545,2399.3,2613.1,3693.6,2702.6,0.6248,4.088,0.87,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:37,Data,35.708,35.026,119.685,7,110.611,2432.21,28.26,59.45,0,1.377,2.719,5926.38,0.695,97.6,66.4,1459,29.77,3555.8,2395.4,2612.3,3698.8,2702.6,0.62017,4.096,0.87,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:40,Data,35.714,35.026,119.776,6.99,110.611,2426.79,28.26,59.721,0,1.375,2.707,5958.03,0.864,97.5,66.3,1456,29.86,3574.8,2377.8,2610.1,3678.7,2702.6,0.62267,4.081,0.87,80,56.3,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:44,Data,35.491,34.911,120.002,7,110.973,2425.89,28.27,59.811,0,1.375,2.702,5976.12,0.864,97.5,66.3,1456,29.95,3585.7,2388.5,2596.2,3674.6,2702.6,0.62705,4.076,0.88,80,56.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:48,Data,35.721,34.803,120.092,6.99,110.973,2423.17,28.26,59.992,0,1.376,2.713,5994.21,0.891,97.5,66.4,1454,30,3596.5,2392.8,2604.4,3687.3,2702.6,0.62454,4.088,0.88,80,56.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:51,Data,35.694,34.999,120.138,7,111.018,2423.17,28.26,60.082,0,1.381,2.723,5994.21,0.918,97.5,66.3,1454,30,3596.5,2391.9,2597.4,3675.3,2702.6,0.62602,4.104,0.89,80,56.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:55,Data,35.539,34.621,120.183,7,111.018,2424.08,28.26,60.353,0,1.385,2.715,6016.82,0.716,97.5,66.2,1454,30.18,3610.1,2376.8,2602,3672.9,2702.6,0.62151,4.099,0.88,80,56.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:44:59,Data,35.546,34.796,120.092,6.99,111.018,2423.17,28.26,60.353,0,1.381,2.717,6030.39,0.81,97.5,66.3,1454,30.18,3618.2,2389,2611.4,3684.7,2702.6,0.62123,4.097,0.88,80,56.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:02,Data,35.491,34.796,120.183,7,111.018,2423.17,28.27,60.534,0,1.372,2.709,6034.91,1.026,97.5,66.4,1454,30.31,3620.9,2370.9,2606.5,3674,2702.6,0.62195,4.081,0.88,80,56.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:06,Data,35.714,35.019,120.183,7,111.018,2424.08,28.27,60.443,0,1.381,2.735,6043.96,0.905,97.5,66.4,1454,30.22,3626.4,2389,2598.9,3676.7,2702.6,0.62667,4.116,0.88,80,56.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:09,Data,35.741,34.85,120.228,7,111.063,2423.17,28.26,60.534,6.97,1.389,2.714,6197.71,0.864,97.5,66.1,1454,30.27,3718.6,2387.8,2589.3,3673.7,2702.6,0.62629,4.104,0.88,80,56.4,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:13,Data,35.546,34.796,120.499,7,111.289,2425.89,28.26,60.985,7,1.381,2.704,6197.71,0.81,97.5,66.2,1456,30.45,3718.6,2387.8,2615.6,3692.5,2702.6,0.62278,4.085,0.88,80,56.5,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:17,Data,35.714,34.796,120.59,7,111.38,2428.6,28.26,60.895,7,1.382,2.727,6211.28,0.918,97.5,66.4,1457,30.45,3726.8,2380.7,2617.4,3690,2702.6,0.62125,4.108,0.88,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:20,Data,35.512,34.999,120.635,7,111.38,2428.6,28.27,61.075,0,1.387,2.721,6220.32,0.722,97.5,66.2,1458,30.58,3732.2,2413.6,2608,3707.1,2702.6,0.62665,4.109,0.88,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:24,Data,35.606,34.924,120.68,7,111.561,2428.6,28.26,61.166,4.68,1.381,2.697,6089.18,0.776,97.5,66.1,1458,30.63,3653.5,2383.3,2619.4,3693,2702.6,0.6225,4.078,0.88,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:28,Data,35.518,34.796,120.952,7,111.877,2428.6,28.28,61.166,4.67,1.383,2.721,6102.74,0.864,97.5,66.3,1457,30.63,3661.6,2358.1,2603.4,3629.4,2702.6,0.61459,4.103,0.88,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:31,Data,35.829,34.85,121.404,7,112.419,2426.79,28.26,61.346,4.68,1.383,2.728,6107.27,0.81,97.5,66.4,1456,30.72,3664.4,2333.3,2587.7,3633.5,2702.6,0.62006,4.11,0.88,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:35,Data,35.66,34.978,121.63,7,112.736,2425.89,28.26,61.436,4.7,1.337,2.731,6116.31,0.864,97.5,67.1,1456,30.72,3669.8,2323,2604.4,3634.9,2702.6,0.61579,4.068,0.89,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:38,Data,35.836,35.026,121.721,7,112.781,2425.89,28.26,61.436,4.69,1.303,2.714,6125.36,0.898,97.5,67.6,1456,30.72,3675.2,2305.1,2592.6,3613.5,2702.6,0.61386,4.018,0.88,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:42,Data,35.876,35.221,121.811,7,112.781,2425.89,28.25,61.798,4.68,1.303,2.735,6143.45,0.851,97.5,67.7,1456,30.85,3686.1,2354.5,2615.3,3653.2,2702.6,0.622,4.038,0.88,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:46,Data,35.89,35.026,122.444,7,114.046,2426.79,28.26,61.707,4.68,1.296,2.735,6170.58,0.918,97.5,67.9,1456,30.85,3702.3,2346.7,2618.7,3655,2702.6,0.61799,4.031,0.88,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:49,Data,35.714,35.026,122.761,7,114.317,2426.79,28.26,61.707,4.67,1.272,2.741,6179.62,0.864,97.5,68.3,1456,30.9,3707.8,2318.3,2595.7,3624.2,2702.7,0.61628,4.011,0.82,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:53,Data,35.822,35.019,122.851,7,114.543,2425.89,28.27,61.978,4.68,1.272,2.764,6202.23,0.918,97.4,68.5,1455,30.99,3721.3,2311.1,2599.9,3621.2,2702.7,0.61559,4.038,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:45:57,Data,35.714,35.026,123.078,6.99,114.679,2425.89,28.28,61.978,0,1.254,2.77,6215.8,0.81,97.4,68.8,1456,30.99,3729.5,2372.6,2633.4,3686.4,2702.7,0.61833,4.024,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:00,Data,35.951,35.08,123.213,6.99,114.814,2426.79,28.28,61.978,6.99,1.242,2.752,6247.46,0.749,97.4,68.9,1455,30.99,3748.5,2362.8,2614,3667.7,2702.7,0.61734,3.995,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:04,Data,35.836,35.221,123.078,6.99,114.814,2424.08,28.27,62.159,6.98,1.243,2.765,6261.02,0.79,97.4,69,1454,31.12,3756.6,2341.2,2606.7,3649.9,2702.7,0.6184,4.008,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:07,Data,35.714,35.026,123.078,7,114.814,2423.17,28.28,62.249,7.01,1.241,2.756,6306.25,0.81,97.4,69,1454,31.12,3783.7,2341.4,2619.3,3656.6,2702.7,0.61724,3.995,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:11,Data,35.728,34.85,123.123,7,114.814,2424.08,28.29,62.61,7.01,1.242,2.751,6337.9,0.689,97.4,68.9,1454,31.21,3802.7,2331.2,2622.9,3657.5,2702.7,0.61462,3.991,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:15,Data,35.708,35.012,123.032,7,114.769,2423.17,28.28,62.61,6.99,1.248,2.746,6365.03,0.743,97.4,68.8,1454,31.21,3819,2365.1,2617.9,3661.1,2702.7,0.62088,3.994,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:18,Data,35.775,35.228,123.123,6.99,114.905,2423.17,28.28,62.881,7,1.25,2.771,6369.56,0.722,97.4,68.9,1454,31.44,3821.7,2371.3,2613.7,3674.3,2702.7,0.62071,4.023,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:22,Data,35.876,35.026,123.168,7,114.905,2421.37,28.28,63.061,7.03,1.246,2.749,6392.17,0.898,97.4,68.8,1452,31.58,3835.3,2353.4,2611.8,3661.7,2702.7,0.61968,3.995,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:26,Data,35.822,35.026,123.078,7,114.86,2421.37,28.28,63.152,7.01,1.244,2.764,6405.73,0.709,97.4,68.9,1453,31.58,3843.4,2370.9,2632.5,3690,2702.7,0.61823,4.01,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:29,Data,35.728,35.026,123.213,6.99,114.905,2421.37,28.28,63.332,7,1.254,2.763,6432.87,0.689,97.4,68.8,1453,31.67,3859.7,2354.4,2617.5,3665.2,2702.7,0.61788,4.018,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:33,Data,35.917,35.026,123.123,7,114.905,2420.46,28.26,63.423,7.01,1.244,2.731,6437.39,0.79,97.4,68.7,1452,31.76,3862.4,2355,2616.5,3659.7,2702.7,0.62058,3.975,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:37,Data,35.714,34.999,123.123,6.99,114.86,2420.46,28.27,63.513,7.04,1.24,2.743,6473.57,0.736,97.4,68.9,1452,31.8,3884.1,2368,2624.4,3682.9,2702.7,0.61937,3.982,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:40,Data,35.708,34.85,123.078,7,114.905,2420.46,28.26,63.874,7.01,1.253,2.74,6500.7,0.803,97.4,68.6,1452,31.98,3900.4,2368.2,2616,3677.5,2702.7,0.61894,3.992,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:44,Data,35.491,34.972,123.078,7,114.86,2421.37,28.28,64.145,7.02,1.26,2.741,6523.31,0.628,97.4,68.5,1453,32.07,3914,2366.8,2630,3678.4,2702.7,0.61942,4.001,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:48,Data,35.789,35.039,123.168,7,114.95,2421.37,28.28,64.145,7.02,1.244,2.74,6536.88,0.675,97.3,68.8,1453,32.07,3922.1,2363.5,2625.5,3672.8,2702.7,0.61849,3.983,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:51,Data,35.491,34.972,123.078,7,114.814,2423.17,28.27,64.506,7.01,1.248,2.75,6550.45,0.749,97.3,68.8,1454,32.25,3930.3,2358.6,2641,3685.7,2702.7,0.61679,3.997,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:55,Data,35.714,35.026,123.168,6.99,114.95,2423.17,28.27,64.506,7,1.243,2.748,6564.01,0.689,97.3,68.9,1454,32.21,3938.4,2348.5,2628.8,3670.6,2702.7,0.61668,3.99,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:46:58,Data,35.714,34.897,123.078,7,114.905,2423.17,28.28,64.777,7.01,1.241,2.753,6586.62,0.729,97.3,68.9,1454,32.39,3952,2356.6,2593.3,3651.6,2702.7,0.6243,3.992,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:02,Data,35.701,35.026,123.078,6.99,114.905,2424.08,28.26,64.687,7.02,1.244,2.749,6600.19,0.689,97.3,68.9,1454,32.34,3960.1,2356.7,2597.5,3653.2,2702.7,0.62093,3.992,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:06,Data,35.714,34.911,123.168,6.99,114.905,2425.89,28.28,65.048,7.02,1.255,2.725,6622.8,0.763,97.3,68.5,1456,32.52,3973.7,2357.5,2612.8,3661.7,2702.7,0.6181,3.981,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:09,Data,35.714,35.026,123.213,6.99,114.95,2426.79,28.28,65.048,7.01,1.246,2.723,6627.32,0.689,97.3,68.6,1456,32.52,3976.4,2373,2605.9,3671.8,2702.7,0.62303,3.97,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:13,Data,35.687,35.019,123.168,6.99,114.95,2424.98,28.28,65.228,7.01,1.242,2.735,6627.32,0.871,97.3,68.8,1456,32.66,3976.4,2356.8,2629.7,3685.1,2702.7,0.61537,3.976,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:17,Data,35.89,35.026,123.213,7,114.995,2426.79,28.28,65.228,7.02,1.244,2.73,6649.93,0.776,97.3,68.7,1456,32.66,3990,2347.4,2601,3645.8,2702.7,0.62116,3.973,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:20,Data,35.721,34.85,123.168,7,114.995,2425.89,28.29,65.589,7.03,1.252,2.745,6658.98,0.689,97.3,68.7,1456,32.75,3995.4,2356.4,2597.7,3648.4,2702.7,0.62352,3.997,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:24,Data,35.714,34.796,123.078,6.99,114.905,2425.89,28.28,65.589,7.04,1.247,2.731,6668.02,0.911,97.3,68.6,1456,32.75,4000.8,2358.8,2612.4,3666.5,2702.7,0.61931,3.977,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:28,Data,35.714,35.026,123.168,6.99,114.995,2425.89,28.3,65.589,7,1.239,2.745,6668.02,0.689,97.3,68.9,1456,32.75,4000.8,2341.1,2603.5,3648.2,2702.7,0.61813,3.983,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:31,Data,35.829,35.026,123.304,6.99,114.995,2428.6,28.32,65.86,7.02,1.244,2.749,6681.59,0.689,97.3,68.8,1457,32.93,4009,2354.3,2610.4,3658.5,2702.7,0.62144,3.995,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:35,Data,35.714,35.026,123.259,6.99,115.04,2430.4,28.33,65.77,7.01,1.251,2.724,6681.59,0.689,97.3,68.6,1457,32.88,4009,2364.9,2630.8,3679,2702.7,0.6176,3.975,0.8,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:39,Data,35.951,35.026,123.259,7,114.995,2427.69,28.34,65.86,7.02,1.246,2.749,6699.68,0.702,97.3,68.8,1457,32.93,4019.8,2344,2591,3635.9,2702.7,0.61954,3.995,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:42,Data,35.768,35.026,123.213,7,114.995,2428.6,28.34,65.95,7.03,1.255,2.738,6695.16,0.702,97.3,68.6,1457,32.98,4017.1,2351.6,2625.2,3673.1,2702.7,0.61624,3.993,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:46,Data,35.89,35.026,123.304,7,115.086,2428.6,28.34,66.131,7.03,1.239,2.727,6690.63,0.918,97.3,68.8,1457,33.07,4014.4,2354.6,2612,3665.6,2702.7,0.61648,3.966,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:49,Data,35.714,35.026,123.213,7,115.04,2428.6,28.34,66.312,7.03,1.239,2.735,6708.72,0.81,97.3,68.8,1458,33.07,4025.2,2350.1,2589.7,3647.2,2702.7,0.61929,3.974,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:53,Data,35.944,35.026,123.349,7,115.04,2428.6,28.34,66.492,7,1.249,2.739,6708.72,0.925,97.3,68.7,1457,33.2,4025.2,2353.1,2599.6,3655.6,2702.7,0.62057,3.987,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:47:57,Data,35.714,35.026,123.168,7,115.04,2428.6,28.3,66.402,7.03,1.244,2.74,6708.72,0.689,97.3,68.8,1457,33.2,4025.2,2350.5,2600.6,3657,2702.7,0.6194,3.984,0.8,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:00,Data,35.701,35.026,123.304,7,115.086,2424.98,28.32,66.402,7.03,1.249,2.735,6713.25,0.864,97.3,68.7,1456,33.25,4027.9,2345.6,2607.3,3652.9,2702.7,0.61831,3.984,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:04,Data,35.714,35.026,123.304,7,115.04,2425.89,28.33,66.673,7.03,1.248,2.746,6726.81,0.864,97.3,68.7,1456,33.34,4036.1,2353.3,2603,3653.1,2702.7,0.62177,3.993,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:08,Data,35.714,35.242,123.304,7,115.131,2425.89,28.29,66.763,7.02,1.259,2.76,6731.33,0.716,97.3,68.7,1456,33.34,4038.8,2353.1,2617.6,3661.2,2702.7,0.61856,4.019,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:11,Data,35.714,35.026,123.259,7,114.995,2424.08,28.32,66.673,6.99,1.247,2.743,6722.29,0.689,97.2,68.7,1454,33.38,4033.4,2352.2,2595.3,3650.4,2702.7,0.61854,3.991,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:15,Data,35.937,35.046,123.259,7,115.131,2421.37,28.3,66.673,7.03,1.246,2.731,6735.86,0.891,97.2,68.6,1453,33.34,4041.5,2363.1,2610.1,3661.1,2702.7,0.62243,3.978,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:19,Data,35.728,35.026,123.304,7,115.04,2421.37,28.32,66.944,7.03,1.242,2.721,6735.86,0.689,97.2,68.7,1452,33.47,4041.5,2342.6,2629,3670.5,2702.8,0.61488,3.963,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:22,Data,35.714,35.026,123.213,7,115.086,2420.46,28.33,66.944,7.05,1.247,2.739,6762.99,0.689,97.2,68.7,1453,33.47,4057.8,2338.9,2611.4,3650.7,2702.8,0.61728,3.986,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:26,Data,35.714,35.066,123.259,7,115.131,2423.17,28.29,67.214,7.03,1.241,2.742,6776.56,0.695,97.2,68.8,1454,33.61,4065.9,2347.8,2608.8,3657.5,2702.8,0.61762,3.983,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:29,Data,35.741,35.026,123.349,7,115.131,2424.08,28.28,67.214,7.03,1.251,2.749,6794.65,0.81,97.2,68.7,1454,33.56,4076.8,2345,2619.7,3663.9,2702.8,0.61596,3.999,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:33,Data,35.951,35.201,123.304,7,115.176,2423.17,28.3,67.214,7.05,1.253,2.734,6790.12,0.803,97.2,68.6,1454,33.65,4074.1,2338.7,2632.9,3667.4,2702.8,0.61407,3.987,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:37,Data,35.714,35.026,123.349,7,115.086,2423.17,28.33,67.576,7.05,1.254,2.728,6799.17,0.81,97.2,68.5,1454,33.79,4079.5,2340.1,2602.6,3646.3,2702.8,0.6156,3.981,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:40,Data,35.728,35.026,123.304,7,115.176,2421.37,28.3,67.485,7.03,1.251,2.726,6799.17,0.689,97.2,68.5,1452,33.74,4079.5,2348.2,2623.7,3662.9,2702.8,0.61821,3.977,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:44,Data,35.741,34.864,123.439,7,115.176,2420.46,28.33,67.485,7.02,1.244,2.747,6808.21,0.857,97.2,68.8,1452,33.74,4084.9,2345.3,2599.9,3645.1,2702.8,0.61868,3.991,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:48,Data,35.714,35.026,123.259,7,115.086,2423.17,28.33,67.485,7.01,1.25,2.72,6803.69,0.689,97.2,68.5,1454,33.7,4082.2,2327.2,2612,3647.8,2702.8,0.61388,3.971,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:51,Data,35.89,35.14,123.304,7,115.131,2422.27,28.32,67.485,0,1.26,2.739,6799.17,0.695,97.2,68.5,1453,33.74,4079.5,2343.3,2602.2,3645.7,2702.8,0.61985,3.999,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:55,Data,35.944,35.039,123.439,7,115.176,2421.37,28.3,67.846,0,1.257,2.713,6785.6,0.776,97.2,68.3,1453,33.83,4071.4,2361.1,2599.6,3671.2,2702.8,0.61864,3.971,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:48:58,Data,35.741,35.026,123.259,7,115.131,2421.37,28.28,67.846,0,1.253,2.714,6790.12,0.695,97.2,68.4,1453,33.92,4074.1,2348.9,2611.3,3654.3,2702.8,0.61974,3.967,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:02,Data,35.951,35.026,123.439,7,115.221,2421.37,28.32,67.846,0,1.247,2.736,6803.69,0.918,97.2,68.7,1453,33.92,4082.2,2343,2612.1,3656,2702.8,0.61691,3.983,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:06,Data,35.924,35.235,123.485,7,115.176,2420.46,28.28,67.846,0,1.25,2.752,6817.26,0.702,97.2,68.8,1453,33.92,4090.4,2324.1,2601.1,3638.3,2702.8,0.61655,4.003,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:09,Data,35.714,35.026,123.349,7,115.131,2420.46,28.28,68.117,0,1.24,2.727,6835.35,0.749,97.2,68.8,1452,34.06,4101.2,2335.8,2603.2,3642.5,2702.8,0.61669,3.968,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:13,Data,35.728,35.026,123.213,7,115.04,2421.37,28.28,67.666,0,1.251,2.714,6817.26,0.689,97.2,68.5,1453,33.92,4090.4,2356.2,2604.7,3656.4,2702.8,0.62088,3.964,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:17,Data,35.714,35.228,123.168,7,114.95,2420.46,28.29,68.117,0,1.263,2.732,6830.82,0.695,97.2,68.4,1452,34.06,4098.5,2319.8,2583.6,3620.3,2702.8,0.61952,3.995,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:20,Data,35.714,35.026,123.304,7,114.995,2421.37,28.3,68.027,0,1.256,2.74,6871.52,0.898,97.2,68.6,1452,34.01,4122.9,2345.2,2609.3,3655.4,2702.8,0.61923,3.996,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:24,Data,35.843,34.857,123.304,7,114.995,2420.46,28.32,68.117,0,1.259,2.718,6876.05,0.581,97.2,68.3,1452,34.06,4125.6,2338.2,2610.6,3649,2702.8,0.61695,3.977,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:28,Data,35.714,35.14,123.213,7,114.95,2420.46,28.34,67.937,4.68,1.269,2.712,6876.05,0.81,97.2,68.1,1453,34.01,4125.6,2362.7,2618.4,3669.5,2702.8,0.61886,3.98,0.79,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:31,Data,35.714,35.073,123.259,7,114.995,2421.37,28.32,68.117,0,1.268,2.704,6862.48,0.81,97.2,68.1,1453,34.06,4117.5,2345.1,2595,3644.9,2702.8,0.61918,3.971,0.78,80,56.6,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:35,Data,35.937,35.134,123.078,7,114.905,2420.46,28.32,68.117,0,1.271,2.736,6857.96,0.722,97.2,68.3,1453,34.06,4114.8,2338.4,2584.9,3629.1,2702.8,0.62046,4.007,0.79,80,56.7,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:38,Data,35.944,34.823,122.761,7,114.182,2420.46,28.32,68.117,0,1.288,2.723,6862.48,0.695,97.2,67.9,1452,34.01,4117.5,2356.8,2597,3653.2,2702.8,0.62137,4.011,0.79,80,56.7,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:42,Data,35.714,35.026,122.625,7,114.137,2421.37,28.32,68.298,0,1.329,2.71,6871.52,0.689,97.2,67.1,1453,34.15,4122.9,2339.4,2605.5,3650.4,2702.8,0.6174,4.039,0.78,80,56.7,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:46,Data,35.701,34.796,122.942,7,114.317,2421.37,28.3,68.388,0,1.334,2.696,6867,0.911,97.2,66.9,1453,34.19,4120.2,2352.8,2598.6,3650.2,2702.8,0.62207,4.031,0.78,80,56.7,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:49,Data,35.728,35.026,123.259,7,114.724,2420.46,28.34,68.298,0,1.34,2.722,6867,0.689,97.2,67,1452,34.15,4120.2,2350.8,2628.7,3671,2702.8,0.61924,4.061,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:53,Data,35.829,35.026,123.304,7,114.634,2420.46,28.32,68.388,0,1.337,2.712,6844.39,0.695,97.2,67,1453,34.19,4106.6,2349.5,2624.7,3671,2702.8,0.61678,4.049,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:49:57,Data,35.944,35.026,123.259,7,114.679,2417.75,28.34,68.298,0,1.342,2.72,6835.35,0.918,97.2,67,1451,34.19,4101.2,2370.7,2595.7,3662.3,2702.8,0.62703,4.062,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:00,Data,35.721,34.803,123.213,7,114.634,2418.66,28.34,68.298,0,1.351,2.719,6830.82,0.891,97.2,66.8,1451,34.15,4098.5,2345.9,2592.4,3644.6,2702.8,0.6207,4.07,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:04,Data,35.741,35.026,123.349,7,114.679,2417.75,28.34,68.388,4.65,1.347,2.713,6830.82,0.689,97.2,66.8,1451,34.19,4098.5,2353.4,2616.5,3665.5,2702.8,0.62075,4.06,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:08,Data,35.937,35.026,123.213,7,114.634,2418.66,28.34,68.298,4.67,1.349,2.703,6830.82,0.743,97.2,66.7,1451,34.1,4098.5,2337.4,2590.2,3633.7,2702.8,0.62088,4.054,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:11,Data,35.89,35.053,123.349,7,114.724,2418.66,28.32,68.027,4.67,1.347,2.719,6817.26,0.864,97.2,66.9,1451,34.06,4090.4,2369,2611.2,3667.8,2702.8,0.62172,4.066,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:15,Data,35.714,34.972,123.213,7,114.634,2418.66,28.33,68.117,4.67,1.34,2.731,6803.69,0.803,97.2,67.1,1451,34.01,4082.2,2354.8,2602.5,3652.2,2702.8,0.62318,4.071,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:19,Data,35.714,34.972,123.304,7,114.634,2417.75,28.33,68.117,4.67,1.337,2.74,6803.69,0.797,97.2,67.2,1451,34.06,4082.2,2345,2592.4,3642,2702.8,0.6227,4.075,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:22,Data,35.518,35.019,123.259,7,114.679,2417.75,28.34,67.485,4.66,1.348,2.739,6803.69,0.702,97.2,67,1451,33.7,4082.2,2358.2,2612.8,3675.7,2702.8,0.61751,4.085,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:26,Data,35.775,35.005,123.349,7,114.679,2415.94,28.34,68.027,4.67,1.327,2.734,6808.21,0.783,97.2,67.3,1450,34.01,4084.9,2360.9,2611.9,3662.2,2702.8,0.62147,4.061,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:30,Data,35.768,34.823,123.439,7,114.724,2417.75,28.34,67.846,4.67,1.342,2.732,6817.26,0.722,97.2,67,1451,33.92,4090.4,2375.2,2629.2,3691.6,2702.8,0.62096,4.075,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:33,Data,35.714,35.026,123.349,7,114.724,2418.66,28.34,67.846,4.67,1.348,2.741,6803.69,0.709,97.2,67,1451,33.92,4082.2,2340.2,2614.5,3650.3,2702.8,0.61813,4.089,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:37,Data,35.714,34.837,123.213,7,114.634,2417.75,28.33,67.666,4.65,1.331,2.723,6799.17,0.878,97.2,67.2,1451,33.92,4079.5,2338.8,2603.1,3645,2702.8,0.6197,4.055,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:41,Data,35.768,35.026,123.259,7,114.679,2417.75,28.34,67.666,4.67,1.343,2.723,6808.21,0.695,97.2,67,1451,33.83,4084.9,2361.6,2590.5,3652.5,2702.8,0.62096,4.066,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:44,Data,35.714,35.019,123.349,7,114.679,2418.66,28.33,67.666,0,1.344,2.724,6799.17,0.905,97.2,67,1450,33.92,4079.5,2356.6,2609.2,3656.6,2702.8,0.62077,4.068,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:48,Data,35.714,34.803,123.213,7,114.589,2418.66,28.3,67.576,0,1.337,2.74,6794.65,0.905,97.2,67.2,1451,33.79,4076.8,2343.9,2620.8,3651.5,2702.8,0.61652,4.076,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:52,Data,35.829,35.026,123.304,7,114.634,2418.66,28.32,67.485,0,1.348,2.724,6794.65,0.702,97.2,66.9,1452,33.74,4076.8,2366.8,2600.4,3657.4,2702.8,0.62318,4.072,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:55,Data,35.512,34.918,123.259,7,114.724,2413.23,28.32,67.485,0,1.361,2.72,6794.65,0.803,97.2,66.6,1447,33.74,4076.8,2322.7,2595.9,3642.2,2702.9,0.61515,4.081,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:50:59,Data,35.951,35.026,123.349,7,114.724,2417.75,28.34,67.395,0,1.348,2.723,6762.99,0.925,97.2,66.9,1451,33.74,4057.8,2368.5,2620.5,3675.7,2702.9,0.62167,4.071,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:02,Data,35.89,35.194,123.349,7,114.679,2417.75,28.34,67.485,4.67,1.348,2.723,6767.51,0.898,97.2,66.9,1451,33.79,4060.5,2359.6,2603.1,3660,2702.9,0.62133,4.07,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:06,Data,35.728,34.857,123.304,7,114.679,2418.66,28.34,67.395,0,1.343,2.718,6762.99,0.803,97.2,66.9,1451,33.74,4057.8,2357.9,2600.7,3657.3,2702.9,0.61995,4.06,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:10,Data,35.714,34.999,123.259,7,114.589,2418.66,28.34,67.576,0,1.347,2.732,6758.47,0.743,97.2,67,1451,33.74,4055.1,2361.3,2608.3,3661.7,2702.9,0.62052,4.079,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:13,Data,35.903,35.248,123.304,7,114.679,2418.66,28.34,67.124,0,1.335,2.754,6817.26,0.695,97.2,67.4,1452,33.61,4090.4,2359.5,2605.7,3658.6,2702.9,0.61988,4.089,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:17,Data,35.701,34.85,123.259,7,114.634,2417.75,28.33,67.305,0,1.338,2.759,6803.69,0.689,97.2,67.4,1451,33.61,4082.2,2376,2596.2,3665.2,2702.9,0.62484,4.095,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:21,Data,35.917,34.918,123.304,7,114.679,2418.66,28.33,67.214,0,1.338,2.744,6812.73,0.905,97.2,67.2,1451,33.61,4087.6,2359.4,2593.8,3655.4,2702.9,0.62151,4.082,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:24,Data,35.856,34.857,123.304,7,114.634,2418.66,28.32,67.214,0,1.342,2.734,6758.47,0.709,97.2,67.1,1451,33.61,4055.1,2374.7,2600.8,3661.8,2702.9,0.62703,4.076,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:28,Data,35.606,34.796,123.213,7,114.589,2418.66,28.32,67.214,0,1.337,2.739,6740.38,0.911,97.2,67.2,1451,33.61,4044.2,2372.8,2587.4,3654.4,2702.9,0.62218,4.075,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:31,Data,35.836,35.14,123.439,7,114.679,2418.66,28.32,67.214,0,1.343,2.735,6735.86,0.905,97.2,67.1,1451,33.65,4041.5,2345.3,2584.6,3637.9,2702.9,0.6223,4.078,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:35,Data,35.829,35.026,123.259,7,114.679,2417.75,28.3,67.305,0,1.346,2.738,6731.33,0.729,97.2,67,1451,33.65,4038.8,2362.4,2586.9,3645.3,2702.9,0.62516,4.084,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:39,Data,35.714,34.843,123.259,7,114.589,2418.66,28.34,67.214,0,1.348,2.744,6758.47,0.716,97.2,67.1,1451,33.56,4055.1,2344.9,2596.4,3644.5,2702.9,0.61609,4.093,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:43,Data,35.768,34.81,123.213,7,114.679,2418.66,28.33,67.214,0,1.347,2.726,6744.9,0.911,97.2,66.9,1451,33.61,4046.9,2360.9,2606.3,3660.7,2702.9,0.62264,4.073,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:46,Data,35.822,34.911,123.304,7,114.769,2417.75,28.33,66.944,0,1.346,2.723,6762.99,0.81,97.2,66.9,1451,33.43,4057.8,2355.8,2589.5,3646.5,2702.9,0.62374,4.068,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:50,Data,36.065,35.08,123.349,7,114.724,2419.56,28.33,67.214,0,1.344,2.739,6767.51,0.709,97.2,67.1,1452,33.65,4060.5,1282.6,1969.3,2358.4,2702.9,0.53171,4.083,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
