Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,2:51:53,Data,35.714,35.026,123.349,7,114.634,2423.17,28.34,66.944,0,1.339,2.739,6735.86,0.689,97.2,67.1,1454,33.47,4041.5,1298,1995.9,2399.8,2702.9,0.53458,4.079,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:51:57,Data,35.775,34.857,123.213,7,114.634,2424.08,28.33,66.944,0,1.344,2.736,6722.29,0.695,97.2,67.1,1454,33.47,4033.4,1309.3,1987.8,2396.8,2702.9,0.53181,4.08,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:01,Data,35.714,34.911,123.123,7,114.589,2423.17,28.34,66.944,0,1.351,2.744,6731.33,0.918,97.2,67,1454,33.47,4038.8,1275.9,1982.5,2373.8,2702.9,0.53118,4.096,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:04,Data,35.714,35.026,123.213,7,114.634,2423.17,28.33,66.944,0,1.338,2.732,6717.77,0.871,97.2,67.1,1454,33.47,4030.7,1279,1966,2361.3,2702.9,0.5358,4.069,0.77,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:08,Data,35.944,35.026,123.259,7,114.634,2420.46,28.34,66.853,0,1.339,2.735,6753.95,0.803,97.2,67.1,1452,33.43,4052.4,1272.1,1971.9,2363.1,2702.9,0.53323,4.075,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:12,Data,35.741,34.803,123.304,7,114.634,2421.37,28.32,66.944,0,1.339,2.726,6753.95,0.81,97.2,67.1,1452,33.47,4052.4,1300.2,2002.8,2407.6,2702.9,0.53491,4.066,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:15,Data,35.829,35.053,123.213,7,114.679,2420.46,28.33,67.124,0,1.329,2.719,6735.86,0.884,97.2,67.2,1453,33.52,4041.5,1284.7,1980.2,2376.5,2702.9,0.53435,4.047,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:19,Data,35.836,35.026,123.304,7,114.724,2418.66,28.32,66.944,0,1.34,2.714,6735.86,0.898,97.2,67,1451,33.47,4041.5,1305.8,1980.9,2391.3,2702.9,0.53152,4.054,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:23,Data,35.721,34.918,123.259,7,114.634,2417.75,28.32,66.944,0,1.338,2.727,6740.38,0.898,97.2,67.1,1451,33.47,4044.2,1281.9,1981.2,2376.6,2702.9,0.53378,4.064,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:26,Data,35.714,34.81,123.123,7,114.589,2415.04,28.34,66.944,4.67,1.339,2.735,6744.9,0.864,97.2,67.1,1449,33.47,4046.9,1276.3,1985.3,2377.7,2702.9,0.53039,4.075,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:30,Data,35.674,35.019,123.213,7,114.634,2415.04,28.32,66.944,4.67,1.332,2.735,6753.95,0.817,97.2,67.3,1449,33.47,4052.4,1288.9,2000.8,2395.4,2702.9,0.53393,4.066,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:34,Data,35.714,35.026,123.213,7,114.679,2415.94,28.33,66.944,4.66,1.334,2.732,6735.86,0.689,97.2,67.2,1450,33.47,4041.5,1278.8,1987.7,2378.6,2702.9,0.53261,4.066,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:37,Data,35.714,34.911,123.304,7,114.679,2415.04,28.33,66.944,4.66,1.341,2.739,6722.29,0.689,97.2,67.1,1450,33.43,4033.4,1300.2,1981.4,2386.9,2702.9,0.53759,4.08,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:41,Data,35.89,35.026,123.304,7,114.634,2416.85,28.33,66.673,4.66,1.332,2.756,6717.77,0.911,97.2,67.4,1450,33.34,4030.7,1305.3,1983,2391.6,2702.9,0.53936,4.087,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:44,Data,35.714,35.026,123.349,7,114.679,2415.94,28.29,66.673,0.03,1.341,2.758,6722.29,0.716,97.2,67.3,1450,33.34,4033.4,1291.8,1982.2,2383.5,2702.9,0.5354,4.099,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:52:48,Data,35.822,34.911,123.213,7,114.724,2415.04,28.29,66.763,0,1.339,2.739,6740.38,0.716,97.2,67.2,1450,33.34,4044.2,1278.5,1986.5,2378.8,2702.9,0.5313,4.076,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:01,Data,35.917,35.026,123.259,7,114.724,2415.94,28.32,66.763,0,1.336,2.717,6744.9,0.803,97.2,67,1450,33.34,4046.9,1284.7,1982,2380.2,2702.9,0.53235,4.053,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:04,Data,35.714,35.026,123.213,7,114.634,2411.42,28.29,66.673,0,1.329,2.75,6753.95,0.864,97.2,67.4,1448,33.34,4052.4,1300.7,1987.3,2391.1,2702.9,0.53763,4.077,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:08,Data,35.714,35.019,123.213,7,114.589,2415.04,28.3,66.673,0,1.335,2.748,6753.95,0.695,97.2,67.3,1449,33.29,4052.4,1284.5,1983.4,2379.5,2702.9,0.53413,4.084,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:12,Data,35.714,34.918,123.304,7,114.634,2415.04,28.32,66.763,0,1.332,2.743,6753.95,0.891,97.2,67.3,1449,33.34,4052.4,1264.8,1952.2,2342.9,2702.9,0.53325,4.075,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:15,Data,35.66,34.85,123.168,7,114.634,2415.94,28.29,66.673,0,1.355,2.725,6731.33,0.79,97.2,66.8,1449,33.34,4038.8,1293.8,1994.2,2395,2702.9,0.53338,4.081,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:19,Data,35.714,35.026,123.259,7,114.634,2415.94,28.32,66.673,0,1.349,2.753,6722.29,0.695,97.2,67.1,1450,33.38,4033.4,1287.9,1963.7,2364.8,2702.9,0.53899,4.102,0.77,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:23,Data,35.721,34.796,123.213,7,114.634,2415.94,28.33,66.763,0,1.339,2.744,6722.29,0.911,97.2,67.2,1450,33.34,4033.4,1284.6,1983.2,2377.8,2702.9,0.53734,4.084,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:26,Data,35.701,35.019,123.304,7,114.634,2415.94,28.32,66.673,0,1.336,2.736,6722.29,0.871,97.2,67.2,1450,33.34,4033.4,1281.7,1978.7,2385.9,2702.9,0.53753,4.072,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:30,Data,35.518,34.911,123.304,7,114.634,2418.66,28.28,66.673,0,1.339,2.732,6604.71,0.81,97.2,67.1,1451,33.34,3962.8,1280.9,1966.7,2364.4,2702.9,0.53538,4.071,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:34,Data,35.6,34.904,123.304,7,114.634,2421.37,28.29,66.673,0,1.349,2.752,6586.62,0.817,97.2,67.1,1453,33.38,3952,1302.8,1982.6,2386.7,2702.9,0.53823,4.101,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:37,Data,35.714,34.972,123.259,7,114.589,2420.46,28.32,66.673,0,1.348,2.73,6586.62,0.743,97.2,66.9,1452,33.38,3952,1319.8,1984.7,2399.9,2702.9,0.54416,4.077,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:41,Data,35.714,34.796,123.213,7,114.634,2424.08,28.34,66.582,0,1.343,2.742,6591.15,0.918,97.2,67.1,1454,33.29,3954.7,1301.2,1965,2372.6,2702.9,0.54229,4.085,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:45,Data,35.876,35.026,123.349,7,114.634,2424.08,28.34,66.763,0,1.337,2.732,6735.86,0.905,97.2,67.2,1454,33.38,4041.5,1300.5,1978.4,2386.1,2702.9,0.53699,4.069,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:48,Data,35.714,34.837,123.213,7,114.543,2423.17,28.33,66.492,0,1.341,2.718,6753.95,0.743,97.2,67,1454,33.29,4052.4,1285.9,1987.8,2382.6,2702.9,0.53425,4.061,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:52,Data,35.518,34.911,123.259,6.99,114.679,2423.17,28.34,66.673,0,1.342,2.729,6753.95,0.689,97.2,67,1454,33.38,4052.4,1279.2,1981.1,2375.5,2702.9,0.53282,4.07,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:56,Data,35.822,34.999,123.213,7,114.679,2423.17,28.34,66.673,0,1.339,2.747,6762.99,0.938,97.3,67.2,1454,33.34,4057.8,1292,1982.5,2382.2,2702.9,0.53728,4.085,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:53:59,Data,35.491,34.999,123.259,7,114.724,2423.17,28.34,66.673,0,1.339,2.744,6744.9,0.749,97.2,67.2,1454,33.34,4046.9,1281.8,1970.7,2367.2,2702.9,0.53491,4.084,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:03,Data,35.714,35.026,123.259,7,114.679,2424.08,28.33,66.673,0,1.335,2.734,6753.95,0.689,97.2,67.2,1454,33.38,4052.4,1269,1986.7,2374.6,2702.9,0.52835,4.069,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:06,Data,35.546,34.85,123.304,7,114.769,2424.08,28.34,66.673,0,1.326,2.73,6744.9,0.608,97.2,67.3,1454,33.34,4046.9,1268.1,1991.2,2378.2,2702.9,0.52773,4.056,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:10,Data,35.89,34.911,123.439,7,114.814,2423.17,28.34,66.763,0,1.327,2.731,6753.95,0.743,97.2,67.3,1454,33.34,4052.4,1264.8,1985.3,2369.2,2702.9,0.52827,4.057,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:14,Data,35.714,35.026,123.349,7,114.724,2421.37,28.34,66.582,0,1.326,2.741,6744.9,0.695,97.2,67.4,1452,33.34,4046.9,1300.1,1984.3,2387,2702.9,0.53821,4.068,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:17,Data,35.944,35.026,123.439,7,114.679,2420.46,28.34,66.673,0,1.326,2.732,6753.95,0.925,97.2,67.3,1452,33.38,4052.4,1277.4,1984.2,2376.7,2702.9,0.53186,4.057,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:21,Data,35.917,34.911,123.575,7,115.04,2418.66,28.34,66.582,0,1.326,2.717,6744.9,0.743,97.2,67.2,1451,33.29,4046.9,1268.2,1971.8,2362.7,2702.9,0.53088,4.044,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:25,Data,35.714,34.891,123.711,7,115.221,2420.46,28.33,66.673,0,1.301,2.727,6753.95,0.729,97.2,67.7,1452,33.34,4052.4,1282.8,1976.2,2371,2702.9,0.53505,4.028,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:28,Data,35.741,34.796,123.756,7,115.402,2423.17,28.34,66.673,4.66,1.285,2.741,6731.33,0.709,97.2,68.1,1453,33.29,4038.8,1290.7,1995.7,2391.5,2702.9,0.53477,4.027,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:32,Data,35.714,35.026,123.711,6.99,115.402,2420.46,28.33,66.763,4.67,1.28,2.737,6731.33,0.689,97.2,68.1,1452,33.34,4038.8,1286.6,1985.8,2380.4,2702.9,0.53444,4.019,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:36,Data,35.741,34.911,123.801,7,115.447,2424.08,28.34,66.402,4.67,1.277,2.72,6735.86,0.689,97.3,68,1454,33.2,4041.5,1278.7,1988.9,2398,2702.9,0.53289,3.998,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:39,Data,35.917,35.08,123.892,7,115.492,2421.37,28.33,66.582,0,1.273,2.741,6753.95,0.803,97.3,68.3,1453,33.25,4052.4,1301.1,1985.4,2389,2702.9,0.53869,4.014,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:43,Data,35.89,35.248,123.937,7,115.538,2420.46,28.32,66.402,5.68,1.273,2.737,6744.9,0.783,97.3,68.2,1452,33.25,4046.9,1291.1,1977.8,2389.6,2702.9,0.53783,4.01,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:46,Data,35.714,35.012,123.801,6.99,115.402,2423.17,28.32,66.673,5.72,1.273,2.728,6762.99,0.702,97.2,68.2,1454,33.34,4057.8,1284.5,1992.7,2387.5,2703,0.53126,4.002,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:50,Data,35.721,35.026,123.892,7,115.492,2421.37,28.33,66.673,5.73,1.273,2.727,6767.51,0.81,97.2,68.2,1453,33.34,4060.5,1293.7,1986.1,2387.2,2703,0.53602,4,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:54,Data,35.714,34.85,123.847,7,115.492,2421.37,28.32,66.673,5.72,1.273,2.762,6744.9,0.803,97.2,68.5,1453,33.34,4046.9,1284.1,1977.3,2372.5,2703,0.53314,4.034,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:54:57,Data,35.728,34.911,123.801,7,115.447,2421.37,28.3,66.763,5.73,1.272,2.762,6753.95,0.803,97.2,68.4,1454,33.34,4052.4,1293.9,1981.3,2384,2703,0.54133,4.036,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:01,Data,35.613,35.012,123.847,7,115.447,2421.37,28.3,66.763,5.72,1.276,2.755,6740.38,0.689,97.2,68.3,1453,33.34,4044.2,1273.4,1987,2377.3,2703,0.52967,4.031,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:05,Data,35.323,34.965,123.666,6.99,115.402,2421.37,28.32,66.673,5.73,1.26,2.741,6753.95,0.776,97.2,68.5,1452,33.34,4052.4,1282.8,1995.2,2389.4,2703,0.53025,4,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:08,Data,35.66,35.019,123.801,7,115.447,2425.89,28.34,66.673,5.72,1.272,2.756,6871.52,0.695,97.3,68.4,1456,33.34,4122.9,1288.4,1994,2391.5,2703,0.53234,4.028,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:12,Data,35.687,35.012,123.847,7,115.447,2423.17,28.33,66.763,5.73,1.282,2.747,6885.09,0.878,97.2,68.2,1454,33.38,4131.1,1311.6,2007.2,2417.8,2703,0.53543,4.028,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:16,Data,35.937,35.026,123.937,7,115.538,2424.08,28.34,67.034,5.73,1.277,2.737,6894.13,0.918,97.2,68.2,1454,33.47,4136.5,1286.8,2004,2398,2703,0.53127,4.014,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:19,Data,35.714,35.026,123.892,6.99,115.447,2426.79,28.32,66.944,5.73,1.268,2.724,6907.7,0.689,97.2,68.2,1456,33.43,4144.6,1293.6,1986.9,2389.3,2703,0.53446,3.992,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:23,Data,35.951,34.857,123.892,6.99,115.492,2425.89,28.34,66.944,5.73,1.271,2.738,6753.95,0.743,97.2,68.3,1456,33.52,4052.4,1295.2,2001.2,2402.1,2703,0.5339,4.009,0.78,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:26,Data,35.924,35.053,123.892,6.99,115.538,2425.89,28.34,66.853,5.74,1.268,2.734,6762.99,0.871,97.2,68.3,1456,33.47,4057.8,1268.3,1986,2373.4,2703,0.52812,4.002,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:30,Data,35.741,35.026,123.892,6.99,115.492,2425.89,28.33,66.944,5.74,1.262,2.75,6753.95,0.695,97.2,68.6,1456,33.47,4052.4,1279.7,1989.4,2382.9,2703,0.53075,4.01,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:34,Data,35.714,34.999,123.847,6.99,115.538,2424.08,28.32,66.853,5.73,1.26,2.752,6744.9,0.797,97.2,68.6,1454,33.52,4046.9,1271.5,1987.9,2373.9,2703,0.53028,4.012,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:37,Data,35.714,34.803,123.847,7,115.447,2424.08,28.29,66.944,5.73,1.268,2.741,6790.12,0.898,97.2,68.4,1455,33.47,4074.1,1289.2,1991.9,2390.4,2703,0.53314,4.009,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:41,Data,35.714,35.019,123.892,7,115.538,2424.08,28.32,67.214,5.73,1.272,2.732,6803.69,0.716,97.2,68.2,1454,33.65,4082.2,1263.9,1974.5,2358.4,2703,0.53293,4.003,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:45,Data,35.714,35.019,123.801,7,115.492,2424.08,28.32,67.214,5.73,1.26,2.744,6808.21,0.702,97.2,68.5,1454,33.61,4084.9,1300.4,2033.3,2430.9,2703,0.52851,4.005,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:48,Data,35.714,35.012,123.937,7,115.492,2422.27,28.33,67.124,5.74,1.267,2.739,6803.69,0.729,97.2,68.4,1454,33.61,4082.2,1277.9,2004.5,2396,2703,0.52607,4.006,0.79,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:52,Data,35.546,34.796,123.801,7,115.492,2422.27,28.33,67.124,5.74,1.266,2.711,6790.12,0.689,97.2,68.2,1453,33.56,4074.1,1273.4,1999.9,2387.1,2703,0.52795,3.978,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:55,Data,35.714,34.81,123.847,7,115.583,2417.75,28.3,67.305,5.73,1.282,2.721,6799.17,0.857,97.2,68,1451,33.65,4079.5,1284.7,1989.4,2385.9,2703,0.53129,4.001,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:55:59,Data,35.721,35.012,123.892,7,115.492,2420.46,28.28,67.214,5.73,1.29,2.744,6803.69,0.776,97.2,68,1453,33.61,4082.2,1278.5,2005.4,2395.8,2703,0.52802,4.035,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:56:03,Data,35.714,34.911,123.892,7,115.492,2423.17,28.3,67.214,5.74,1.276,2.734,6794.65,0.689,97.2,68.2,1454,33.61,4076.8,1283.3,1989.7,2383.4,2703,0.52992,4.011,0.8,80,56.9,2.8,ON,ON,1.3,0.8,26,26
6/26/2025,2:56:06,Data,35.485,34.567,128.234,6.99,119.334,2421.37,28.32,67.305,5.78,1.274,2.736,6794.65,0.918,97.2,68.2,1452,33.65,4076.8,1294.6,2023.8,2417.2,2703,0.52835,4.01,0.8,80,57.6,3.9,ON,ON,1.3,0.8,26,26
6/26/2025,2:56:10,Data,35.039,34.121,135.562,7,125.887,2422.27,28.29,67.305,0,1.299,2.855,6803.69,1.073,97.2,68.7,1454,33.7,4082.2,1413.9,2121,2568.4,2703,0.54253,4.153,0.82,80,60.2,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:14,Data,35.714,35.019,131.762,6.99,114.95,2424.08,28.32,67.214,0,1.299,2.914,6803.69,0.702,97.2,69.2,1454,33.61,4082.2,1459.5,2218.8,2669,2703,0.54187,4.214,1.34,80,62.4,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:17,Data,35.816,35.026,125.52,6.99,102.205,2421.37,28.33,67.034,0,1.25,2.743,6848.91,0.702,97.2,68.7,1453,33.52,4109.3,1563.7,2309.6,2804.2,2703,0.55126,3.993,2.73,80,64.7,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:21,Data,35.228,33.932,124.661,6.99,96.375,2420.46,28.34,67.034,5.74,1.479,2.601,6857.96,1.134,97.2,63.8,1453,33.47,4114.8,1661.4,2447.2,2969.3,2703,0.55505,4.082,3.69,80,67.3,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:25,Data,34.452,32.98,127.872,6.99,95.743,2418.66,28.34,66.673,5.72,1.944,2.556,6686.11,1.539,97.2,56.7,1451,33.34,4011.7,1743.3,2568.5,3115.3,2703,0.55642,4.505,4.02,80,70.2,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:28,Data,33.824,32.494,132.667,6.99,97.415,2417.75,28.32,66.492,0,2.312,2.617,6256.5,1.35,97.2,53.1,1451,33.25,3753.9,1840,2718.2,3293.1,2703,0.55461,4.929,4.21,80,73.1,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:32,Data,33.642,32.237,138.819,6.99,100.804,2417.75,28.33,65.77,0,2.529,2.658,5958.03,1.492,97.3,51.2,1451,32.84,3574.8,1984.1,2895.2,3531.8,2703,0.56353,5.186,4.42,80,76,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:36,Data,33.351,31.501,145.377,6.99,104.781,2423.17,28.32,65.589,0,2.626,2.78,5636.96,1.607,97.3,51.4,1454,32.79,3382.2,2090.9,3044.3,3703.5,2703,0.56098,5.406,4.64,80,78.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:39,Data,33.068,31.346,150.986,6.99,108.397,2418.66,28.32,65.048,0,2.707,2.917,5379.19,1.924,97.3,51.9,1451,32.48,3227.5,3507.4,4077.7,5488.1,2703,0.63116,5.625,4.83,80,81,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:43,Data,32.879,30.907,156.731,6.99,112.058,2415.04,28.28,63.964,0,2.753,3.005,5216.39,1.924,97.4,52.2,1450,31.94,3129.8,3424.4,3816.9,5227.9,2703,0.63577,5.758,5,80,83.2,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:47,Data,32.575,30.826,161.751,6.98,115.312,2416.85,28.29,62.429,0,2.78,3.111,5089.77,1.742,97.4,52.8,1450,31.17,3053.9,3466.9,3925.4,5326.4,2703,0.63512,5.892,5,80,85.1,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:50,Data,32.548,30.59,166.003,6.99,118.249,2415.04,28.28,60.895,0,2.844,3.219,5098.81,1.877,97.5,53.1,1450,30.45,3059.3,3585.3,4038.8,5489.5,2703,0.63825,6.063,5,80,86.8,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:54,Data,32.305,29.962,170.21,6.99,121.142,2411.42,28.28,59.36,5.7,2.882,3.285,5248.04,2.032,97.5,53.3,1447,29.68,3148.8,3624.9,4178.3,5623.2,2703,0.63179,6.167,5,80,88.3,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:56:58,Data,32.258,29.631,173.693,6.99,123.221,2411.42,28.27,57.645,5.67,2.923,3.385,5424.41,2.491,97.6,53.7,1447,28.82,3254.6,3766.9,4266,5777.1,2703,0.63818,6.308,5,80,89.7,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:01,Data,31.812,29.402,176.723,6.99,125.254,2413.23,28.28,56.2,5.67,2.946,3.455,5510.33,2.451,97.7,54,1448,28.1,3306.2,3792.3,4325.3,5834,2703,0.63663,6.402,5,80,90.8,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:05,Data,31.583,29.267,179.211,6.99,126.972,2410.52,28.28,54.756,5.65,2.969,3.532,5460.59,2.309,97.7,54.3,1446,27.42,3276.4,3878.6,4427.2,5967,2703,0.63746,6.5,5,80,91.7,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:08,Data,31.596,29.469,181.835,6.99,128.508,2409.62,28.28,53.401,5.64,2.989,3.551,5415.37,2.113,97.8,54.3,1446,26.7,3249.2,3921.6,4491.7,6039.1,2703,0.63723,6.54,5,80,92.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:12,Data,31.387,28.727,184.141,6.99,130.406,2409.62,28.28,52.408,5.62,3,3.611,5379.19,2.525,97.8,54.6,1446,26.16,3227.5,3964,4529.9,6100.7,2703,0.63665,6.607,5,80,93.3,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:16,Data,31.745,29.631,188.574,6.99,135.197,2409.62,28.28,51.415,5.59,2.941,3.681,5311.36,2.518,97.9,55.6,1446,25.75,3186.8,4014.7,4575.4,6167.4,2703,0.63787,6.621,5,80,93.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:19,Data,31.724,29.726,191.333,6.99,138.18,2409.62,28.3,50.242,5.6,2.73,3.771,5279.7,2.181,97.9,58,1446,25.21,3167.8,4008.7,4611.7,6185.2,2703,0.63274,6.501,5,80,94.4,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:23,Data,31.967,29.726,191.921,6.98,138.406,2409.62,28.29,49.429,5.6,2.58,3.822,5252.57,2.093,97.9,59.7,1446,24.62,3151.5,4056.6,4657,6248,2703,0.63704,6.403,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:27,Data,31.873,29.679,192.6,6.99,139.942,2409.62,28.34,48.526,5.59,2.543,3.84,5266.13,2.133,98,60.2,1446,24.26,3159.7,4037.5,4637.5,6225.8,2703,0.63669,6.385,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:30,Data,32.494,30.185,193.369,6.99,140.665,2409.62,28.33,47.714,5.58,2.465,3.866,5302.31,2.187,98,61.1,1446,23.9,3181.4,4031.4,4620,6205.6,2703,0.63774,6.328,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:34,Data,32.447,30.131,193.505,6.99,140.575,2411.42,28.34,47.082,5.58,2.403,3.88,5329.44,2.397,98,61.8,1447,23.59,3197.7,4009.7,4624.6,6199.9,2703.1,0.63446,6.285,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:38,Data,32.177,30.016,193.324,6.99,140.756,2413.23,28.37,46.54,5.56,2.408,3.864,5361.1,2.16,98.1,61.6,1448,23.22,3216.7,4037.4,4627.8,6221,2703.1,0.63649,6.271,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:41,Data,32.123,30.07,193.233,6.99,140.982,2411.42,28.37,46.179,5.57,2.398,3.878,5370.14,2.336,98.1,61.8,1448,23.09,3222.1,4019.7,4620,6198.8,2703.1,0.63682,6.276,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:45,Data,32.116,30.057,193.55,6.99,140.71,2413.23,28.37,45.998,5.58,2.397,3.884,5388.23,2.039,98.1,61.8,1448,23,3232.9,4002.9,4631,6198.3,2703.1,0.63398,6.281,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:49,Data,32.042,30.178,192.917,6.99,140.665,2415.04,28.38,45.818,5.58,2.4,3.847,5388.23,2.073,98.1,61.6,1450,22.86,3232.9,4029.8,4622,6210.5,2703.1,0.63692,6.246,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:52,Data,32.048,30.009,193.505,6.99,140.71,2415.04,28.38,45.727,5.58,2.405,3.875,5401.8,2.343,98.1,61.7,1449,22.82,3241.1,4073.6,4622.7,6240.1,2703.1,0.64053,6.28,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:56,Data,32.629,30.313,193.233,6.99,140.846,2415.04,28.38,45.727,5.59,2.413,3.874,5410.84,2.451,98.1,61.6,1449,22.86,3246.5,4028.8,4619.2,6205.2,2703.1,0.63779,6.287,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:57:59,Data,32.271,29.962,193.143,6.99,140.801,2415.04,28.39,45.727,5.59,2.406,3.883,5428.93,2.282,98.1,61.7,1449,22.86,3257.4,4005.7,4605.8,6182.6,2703.1,0.636,6.29,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:03,Data,32.258,30.131,193.459,6.99,140.801,2415.94,28.4,45.637,5.59,2.407,3.878,5442.5,2.187,98.1,61.7,1449,22.82,3265.5,4018.3,4570.4,6163.3,2703.1,0.63959,6.284,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:07,Data,32.251,30.388,193.143,6.99,140.756,2415.94,28.41,45.727,5.59,2.404,3.87,5456.07,2.086,98.1,61.7,1450,22.86,3273.6,4010.4,4595,6178,2703.1,0.63751,6.274,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:11,Data,32.413,29.969,193.278,6.99,140.936,2415.94,28.42,45.637,5.59,2.4,3.857,5469.63,2.228,98.1,61.6,1450,22.82,3281.8,4026.3,4593.6,6186.5,2703.1,0.63823,6.258,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:14,Data,32.318,30.178,193.143,6.99,140.936,2415.04,28.42,45.998,5.59,2.407,3.867,5483.2,2.275,98.1,61.6,1449,23,3289.9,4033.8,4626.9,6214.9,2703.1,0.63677,6.272,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:18,Data,32.271,30.334,193.731,6.99,140.982,2413.23,28.42,45.908,5.58,2.413,3.868,5496.77,2.187,98.1,61.6,1448,22.95,3298.1,4008.2,4582,6167.4,2703.1,0.63766,6.281,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:21,Data,32.15,30.178,193.143,6.99,141.027,2411.42,28.43,45.998,5.59,2.414,3.857,5541.99,2.241,98.1,61.5,1447,23.04,3325.2,4037.2,4602,6200.9,2703.1,0.63931,6.271,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:25,Data,32.204,30.185,193.55,6.99,140.891,2411.42,28.43,45.998,5.59,2.41,3.861,5555.56,2.484,98.1,61.6,1448,23,3333.3,4013.7,4609.5,6189.1,2703.1,0.63625,6.271,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:29,Data,32.237,29.854,193.233,6.99,140.936,2413.23,28.43,46.269,5.6,2.418,3.84,5551.03,2.289,98.1,61.4,1448,23.18,3330.6,4018.6,4634.2,6212.6,2703.1,0.63524,6.259,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:32,Data,32.44,30.131,193.64,6.99,140.936,2414.14,28.43,46.269,5.58,2.404,3.846,5564.6,2.349,98.1,61.5,1448,23.13,3338.8,4032.4,4607.2,6191.3,2703.1,0.63802,6.25,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:36,Data,31.913,30.124,193.188,6.99,140.982,2409.62,28.43,46.269,5.58,2.405,3.874,5537.47,2.235,98.1,61.7,1446,23.13,3322.5,4016.6,4608.8,6186.1,2703.1,0.63777,6.279,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:40,Data,32.244,29.915,193.55,6.99,141.117,2413.23,28.44,46.54,5.58,2.417,3.849,5532.94,1.978,98.1,61.4,1447,23.22,3319.8,3998,4620,6185.5,2703.1,0.63431,6.266,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:44,Data,32.183,29.692,192.962,6.99,140.891,2411.42,28.43,46.54,5.59,2.42,3.863,5551.03,2.228,98.1,61.5,1448,23.22,3330.6,4029.6,4609.3,6196.8,2703.1,0.63847,6.283,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:47,Data,32.042,30.063,193.098,6.99,140.936,2411.42,28.45,46.54,5.6,2.417,3.861,5551.03,2.1,98.1,61.5,1448,23.22,3330.6,4015.2,4630.7,6202.5,2703.1,0.6358,6.279,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:51,Data,32.21,29.982,193.595,6.99,141.072,2413.23,28.46,46.811,5.6,2.413,3.846,5573.64,2.174,98.1,61.4,1448,23.41,3344.2,4032.1,4631.5,6211.8,2703.1,0.6366,6.259,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:55,Data,32.656,30.225,193.369,6.99,141.027,2408.71,28.46,46.811,5.6,2.411,3.824,5573.64,2.194,98.1,61.3,1446,23.41,3344.2,4057.8,4654.6,6252.2,2703.1,0.6371,6.236,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:58:58,Data,32.264,30.273,193.278,6.99,141.208,2409.62,28.46,46.721,5.6,2.417,3.839,5596.26,1.992,98.1,61.3,1446,23.36,3357.8,4034.6,4642.6,6232,2703.1,0.63529,6.257,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:02,Data,32.717,30.3,193.821,6.99,141.117,2413.23,28.45,47.172,5.62,2.417,3.843,5600.78,2.133,98,61.4,1448,23.59,3360.5,4031.2,4601.2,6192.6,2703.2,0.6393,6.261,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:05,Data,32.136,30.327,193.278,6.99,140.936,2413.23,28.49,47.172,5.61,2.417,3.846,5618.87,1.823,98,61.4,1448,23.59,3371.3,4031.3,4600.2,6192.4,2703.2,0.63915,6.262,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:09,Data,31.927,29.908,193.052,6.99,141.072,2411.42,28.46,47.172,5.61,2.409,3.845,5623.39,2.363,98,61.5,1447,23.54,3374,4018.8,4605.6,6188.2,2703.2,0.63759,6.254,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:13,Data,32.251,30.158,193.278,6.99,141.072,2414.14,28.49,47.443,5.58,2.414,3.84,5636.96,2.012,98,61.4,1448,23.68,3382.2,4004.5,4585.8,6164.1,2703.2,0.63776,6.253,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:16,Data,32.649,30.084,193.776,6.99,141.208,2413.23,28.51,47.262,5.59,2.42,3.847,5623.39,2.208,98,61.4,1448,23.68,3374,4014.7,4609.9,6189.5,2703.2,0.63659,6.266,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:20,Data,32.278,29.773,193.278,6.99,141.162,2413.23,28.5,47.353,5.59,2.404,3.842,5632.43,2.343,98,61.5,1448,23.68,3379.5,4024.3,4589.7,6179.9,2703.2,0.63954,6.244,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:24,Data,32.082,29.935,193.278,6.99,141.072,2413.23,28.5,47.623,5.6,2.398,3.848,5636.96,2.167,98,61.6,1448,23.81,3382.2,4035.8,4588.8,6201.2,2703.2,0.63914,6.247,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:27,Data,32.379,30.185,194.002,6.99,141.072,2415.04,28.51,47.623,5.6,2.403,3.857,5636.96,2.093,98,61.6,1449,23.81,3382.2,4010.8,4602.6,6184.8,2703.2,0.63674,6.26,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:31,Data,32.096,29.962,193.505,6.99,141.253,2411.42,28.51,47.533,5.59,2.41,3.858,5691.22,2.424,98,61.5,1448,23.81,3414.7,4012.8,4602.1,6185.2,2703.2,0.63561,6.268,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:35,Data,32.244,30.388,193.459,6.99,141.162,2413.23,28.5,47.623,5.6,2.409,3.847,5686.7,2.046,98,61.5,1448,23.81,3412,4003.5,4583.6,6163.7,2703.2,0.63759,6.256,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:38,Data,32.102,30.077,193.459,6.99,141.072,2413.23,28.5,47.623,5.61,2.4,3.852,5709.31,2.235,98,61.6,1448,23.81,3425.6,4024.2,4597.1,6185.2,2703.2,0.63923,6.252,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:42,Data,32.683,29.78,193.731,6.99,141.208,2413.23,28.5,47.984,5.61,2.403,3.866,5704.79,2.403,98,61.7,1448,23.99,3422.9,4032.8,4615.8,6198.2,2703.2,0.63791,6.268,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:46,Data,32.541,29.8,193.459,6.99,140.982,2413.23,28.5,47.984,5.6,2.409,3.843,5691.22,2.309,98,61.5,1448,23.99,3414.7,4025.7,4611.5,6200.2,2703.2,0.63729,6.252,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:49,Data,32.352,29.982,193.052,6.99,140.936,2411.42,28.5,47.894,5.61,2.415,3.837,5686.7,2.349,98,61.4,1448,23.95,3412,4031.4,4597.2,6189.3,2703.2,0.63601,6.253,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:53,Data,32.028,29.814,192.012,6.99,138.993,2411.42,28.52,47.984,5.6,2.457,3.859,5718.36,2.127,98,61.1,1447,23.95,3431,4021.4,4605.7,6192.7,2703.2,0.63719,6.317,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,2:59:57,Data,32.264,30.009,192.193,6.99,139.083,2414.14,28.5,47.894,5.6,2.571,3.818,5713.83,2.255,98,59.8,1448,23.95,3428.3,4020.7,4605.2,6190.8,2703.2,0.63749,6.389,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:00,Data,32.028,29.645,192.645,6.99,139.174,2413.23,28.5,48.165,5.62,2.569,3.797,5704.79,2.613,98,59.6,1447,24.08,3422.9,4045.4,4611.9,6214.5,2703.2,0.63932,6.366,5,80,94.6,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:04,Data,31.913,29.51,192.193,6.99,139.535,2413.23,28.51,48.075,5.59,2.59,3.818,5695.74,2.187,98,59.6,1448,24.04,3417.4,4060.1,4617.4,6222.5,2703.2,0.64097,6.409,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:07,Data,31.745,29.976,192.781,6.99,139.49,2411.42,28.52,48.255,5.61,2.588,3.832,5704.79,2.201,98,59.7,1447,24.08,3422.9,4061.7,4621,6230.6,2703.2,0.63968,6.42,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:11,Data,31.799,29.787,192.51,6.99,139.309,2409.62,28.52,48.075,5.61,2.585,3.823,5722.88,2.214,98,59.7,1445,24.04,3433.7,4065.2,4614.3,6227.4,2703.2,0.64045,6.408,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:15,Data,31.718,29.523,192.6,6.99,139.4,2409.62,28.52,48.436,5.61,2.588,3.833,5718.36,2.167,98,59.7,1446,24.22,3431,4029.9,4628,6211.2,2703.2,0.637,6.422,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:18,Data,31.934,29.928,192.419,6.99,139.355,2409.62,28.52,48.436,5.62,2.59,3.835,5718.36,1.924,98,59.7,1446,24.26,3431,4049,4654.2,6249.4,2703.2,0.63566,6.426,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:22,Data,31.697,29.901,192.826,6.99,139.49,2409.62,28.52,48.526,5.59,2.575,3.811,5718.36,2.397,98,59.7,1446,24.22,3431,4041.5,4659.9,6241.5,2703.2,0.63786,6.385,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:26,Data,31.873,29.955,192.645,6.99,139.445,2409.62,28.52,48.526,5.61,2.578,3.813,5709.31,2.032,98,59.7,1446,24.22,3425.6,4040.4,4628.8,6218.1,2703.2,0.63792,6.391,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:29,Data,31.913,29.699,192.736,6.99,139.49,2409.62,28.52,48.346,5.6,2.593,3.829,5704.79,2.255,98,59.6,1446,24.17,3422.9,4031.3,4638.9,6224.4,2703.2,0.63574,6.421,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:33,Data,32.258,29.753,192.69,6.99,139.264,2407.81,28.52,48.436,5.62,2.581,3.84,5709.31,2.275,98,59.8,1445,24.22,3425.6,4053.7,4629.1,6229.3,2703.3,0.63885,6.422,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:37,Data,31.583,29.814,192.374,6.99,139.264,2408.71,28.52,48.346,5.61,2.574,3.835,5691.22,2.154,98,59.8,1445,24.22,3414.7,4033.2,4630,6215.3,2703.3,0.63721,6.409,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:40,Data,31.799,29.469,192.464,6.99,139.309,2410.52,28.52,48.436,5.6,2.575,3.825,5686.7,2.235,98,59.8,1446,24.22,3412,4036.1,4668.8,6248.6,2703.3,0.63407,6.4,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:44,Data,31.913,29.625,192.736,6.99,139.535,2409.62,28.52,48.436,5.61,2.588,3.828,5668.61,2.187,98,59.7,1446,24.22,3401.2,4041,4629.9,6253,2703.3,0.63912,6.415,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:48,Data,31.92,30.097,192.6,6.99,139.626,2409.62,28.52,48.165,5.6,2.576,3.816,5677.66,2.106,98,59.7,1445,24.13,3406.6,4062.9,4619.6,6225.6,2703.3,0.63752,6.391,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:51,Data,31.866,29.51,192.51,6.99,139.264,2409.62,28.52,48.075,5.63,2.569,3.827,5686.7,2.167,98,59.8,1446,24.08,3412,4025.1,4640.9,6220.8,2703.3,0.6349,6.396,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:55,Data,31.711,29.598,192.238,6.99,139.355,2409.62,28.51,48.165,5.61,2.578,3.83,5691.22,2.228,98,59.8,1446,24.08,3414.7,4031.7,4636.8,6218.7,2703.3,0.63644,6.409,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:00:59,Data,32.426,29.841,192.645,6.99,139.4,2409.62,28.52,48.165,5.62,2.588,3.822,5677.66,2.336,98,59.6,1446,24.04,3406.6,4047.2,4663.3,6249.6,2703.3,0.63631,6.412,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:02,Data,32.028,29.557,192.645,6.99,139.4,2409.62,28.52,48.255,5.6,2.554,3.84,5673.13,2.356,98,60.1,1446,24.08,3403.9,4043.4,4632.1,6222.6,2703.3,0.63795,6.394,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:06,Data,32.129,29.557,192.102,6.99,139.219,2409.62,28.52,48.165,5.61,2.575,3.837,5686.7,2.113,98,59.8,1445,24.08,3412,4013,4638.4,6211.9,2703.3,0.63414,6.413,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:09,Data,32.096,29.665,192.464,6.99,139.309,2406.91,28.52,48.165,5.61,2.576,3.819,5673.13,2.093,98,59.7,1444,24.08,3403.9,4034.6,4624.3,6213,2703.3,0.63753,6.394,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:13,Data,32.001,29.847,192.193,6.99,139.4,2408.71,28.52,48.255,5.61,2.567,3.819,5677.66,2.383,98,59.8,1445,24.08,3406.6,4025,4607.2,6196.3,2703.3,0.63764,6.387,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:17,Data,31.886,29.625,192.736,6.99,139.264,2406,28.52,48.075,5.62,2.585,3.805,5673.13,2.457,98,59.5,1444,24.08,3403.9,4041.1,4631.9,6224.4,2703.3,0.6366,6.39,5,80,94.9,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:20,Data,31.799,29.766,192.283,6.99,139.535,2406.91,28.52,48.165,5.59,2.589,3.836,5673.13,2.147,98,59.7,1444,24.08,3403.9,4056.3,4651.4,6248,2703.3,0.63794,6.424,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:24,Data,31.913,29.874,192.51,6.99,139.264,2406.91,28.52,48.255,5.6,2.597,3.837,5677.66,2.127,98,59.6,1444,24.08,3406.6,4043.5,4659.2,6248.2,2703.3,0.63534,6.433,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:28,Data,32.244,30.009,192.51,6.99,139.626,2407.81,28.51,48.165,5.62,2.585,3.845,5677.66,2.336,98,59.8,1445,24.08,3406.6,4017.5,4628.8,6206,2703.3,0.6351,6.43,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:31,Data,32.197,29.726,192.962,6.99,139.581,2406.91,28.52,48.165,5.62,2.587,3.849,5677.66,2.147,98,59.8,1444,24.08,3406.6,4043,4657.6,6243,2703.3,0.6358,6.435,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:35,Data,31.576,29.517,192.283,6.99,139.264,2406.91,28.52,48.165,5.6,2.58,3.84,5691.22,2.228,98,59.8,1444,24.08,3414.7,4030.8,4640.1,6225.1,2703.3,0.63563,6.421,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:39,Data,31.826,29.503,192.057,6.99,139.671,2406.91,28.52,48.165,5.59,2.581,3.821,5677.66,2.262,98,59.7,1444,24.08,3406.6,4059.5,4631.4,6234.3,2703.3,0.63956,6.402,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:42,Data,31.913,29.726,192.826,6.99,139.671,2406.91,28.52,48.165,5.63,2.581,3.818,5686.7,2.343,98,59.7,1444,24.08,3412,4063.3,4626.9,6234.9,2703.3,0.63987,6.4,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:46,Data,31.859,30.144,192.871,6.99,139.445,2406.91,28.52,48.255,5.62,2.575,3.826,5659.57,2.356,98,59.8,1444,24.13,3395.7,4052.7,4618.3,6221.3,2703.3,0.63918,6.401,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:49,Data,31.927,29.699,192.871,6.99,139.264,2406,28.52,48.165,5.6,2.578,3.83,5659.57,2.14,98,59.8,1444,24.08,3395.7,4046,4638.4,6232.2,2703.3,0.63699,6.408,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:53,Data,31.913,29.51,192.283,6.99,139.535,2406.91,28.52,48.165,5.62,2.576,3.832,5659.57,2.376,98,59.8,1444,24.08,3395.7,4052.3,4643,6238.5,2703.3,0.63759,6.41,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:01:57,Data,31.697,29.544,192.736,6.99,139.4,2406.91,28.52,48.165,5.64,2.59,3.847,5650.52,2.228,98,59.8,1444,24.08,3390.3,4022.4,4615.5,6198.6,2703.3,0.6371,6.438,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:00,Data,31.799,29.591,192.962,6.99,139.355,2406.91,28.52,48.255,5.61,2.589,3.834,5632.43,2.343,98,59.7,1444,24.13,3379.5,4022.3,4607.8,6193.8,2703.4,0.63763,6.424,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:04,Data,32.021,30.097,192.871,6.99,139.49,2406.91,28.52,48.165,5.61,2.596,3.816,5636.96,2.208,98,59.5,1445,24.08,3382.2,4026.9,4586.5,6189.7,2703.4,0.64063,6.412,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:08,Data,31.886,29.517,192.51,6.99,139.49,2406.91,28.52,48.165,5.62,2.602,3.825,5632.43,2.545,98,59.5,1444,24.04,3379.5,4039.7,4620.6,6212.6,2703.4,0.63784,6.427,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:11,Data,31.907,29.658,192.51,6.99,139.445,2406.91,28.52,48.165,5.62,2.592,3.845,5636.96,2.154,98,59.7,1444,24.08,3382.2,4064.3,4645,6240.8,2703.4,0.6382,6.437,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:15,Data,31.94,29.949,192.736,6.99,139.671,2406.91,28.52,47.894,5.61,2.587,3.837,5636.96,2.309,98,59.7,1444,23.9,3382.2,4037.9,4608.6,6204.7,2703.4,0.63819,6.423,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:19,Data,31.974,29.739,192.736,6.99,139.355,2406,28.52,48.255,5.6,2.592,3.819,5636.96,2.417,98,59.6,1444,24.13,3382.2,4019.6,4637.3,6214.9,2703.4,0.63447,6.411,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:22,Data,32.251,29.989,192.962,6.99,140.078,2406.91,28.52,47.804,5.62,2.591,3.823,5623.39,2.059,98,59.6,1445,23.95,3374,4039.6,4608.8,6209.4,2703.4,0.63795,6.415,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:26,Data,32.015,29.685,193.324,6.99,140.71,2406.91,28.52,47.894,5.61,2.549,3.824,5636.96,2.41,98,60,1444,23.95,3382.2,4021,4598.6,6187.5,2703.4,0.63774,6.372,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:29,Data,32.487,30.192,194.907,6.99,142.157,2406.91,28.53,47.894,5.61,2.463,3.857,5650.52,2.262,98,61,1445,23.99,3390.3,4050.2,4629.9,6228.7,2703.4,0.63869,6.319,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:33,Data,32.264,30.043,194.59,6.99,142.157,2406.91,28.53,47.894,5.61,2.372,3.891,5646,2.187,98,62.1,1444,23.95,3387.6,4037.6,4615.4,6207.6,2703.4,0.63851,6.261,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:37,Data,31.961,30.03,194.635,6.99,142.247,2407.81,28.53,47.894,5.61,2.381,3.881,5664.09,1.938,98,62,1444,23.95,3398.5,4037.8,4597.7,6194.4,2703.4,0.63987,6.262,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:40,Data,32.271,30.077,194.816,6.99,142.292,2406.91,28.54,47.984,5.6,2.389,3.859,5650.52,2.187,98,61.8,1444,23.95,3390.3,4034.7,4597.8,6196,2703.4,0.63929,6.247,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:44,Data,32.474,30.232,194.726,6.99,142.247,2406.91,28.53,47.984,5.6,2.376,3.888,5646,1.992,98,62.1,1444,23.95,3387.6,4040.8,4614.4,6210.1,2703.4,0.6388,6.264,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:48,Data,32.271,29.82,194.771,6.99,142.428,2404.19,28.52,47.894,5.63,2.376,3.888,5650.52,2.174,98,62.1,1443,23.9,3390.3,4042.8,4624.9,6219.1,2703.4,0.63787,6.263,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:51,Data,32.021,30.178,195.088,6.99,142.202,2404.19,28.53,47.894,5.61,2.386,3.886,5650.52,2.059,98,62,1443,23.99,3390.3,4030.2,4614.8,6203.5,2703.4,0.63745,6.271,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:55,Data,32.278,29.814,194.409,6.99,142.157,2406.91,28.53,47.894,5.6,2.388,3.893,5677.66,2.275,98,62,1444,23.95,3406.6,4026.7,4623.3,6208.8,2703.4,0.63649,6.281,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:02:59,Data,32.17,30.057,194.862,6.99,142.247,2404.19,28.53,47.894,5.62,2.387,3.889,5686.7,1.904,98,62,1442,23.9,3412,4029.5,4627.4,6213.9,2703.4,0.63821,6.276,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:02,Data,32.116,29.955,194.635,6.99,142.111,2404.19,28.53,47.894,5.59,2.378,3.87,5691.22,2.079,98,61.9,1443,23.95,3414.7,4024,4595.7,6191,2703.4,0.63952,6.248,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:06,Data,32.177,29.955,194.907,6.99,142.428,2404.19,28.52,47.894,5.61,2.383,3.877,5704.79,1.911,98,61.9,1443,23.99,3422.9,4021.8,4603.6,6189.6,2703.4,0.63757,6.262,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:09,Data,32.46,29.861,194.59,6.99,142.337,2404.19,28.53,47.984,5.6,2.383,3.874,5713.83,2.052,98,61.9,1443,23.95,3428.3,4055.5,4617.8,6220.9,2703.4,0.64022,6.257,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:13,Data,32.602,29.976,194.635,6.99,142.292,2406.91,28.53,48.165,5.62,2.378,3.874,5731.92,2.397,98,62,1445,24.08,3439.2,4044.9,4625.5,6220.7,2703.4,0.63863,6.252,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:17,Data,32.102,30.192,195.043,7,142.428,2406.91,28.55,48.255,5.61,2.375,3.876,5727.4,1.87,98,62,1444,24.08,3436.4,4029.2,4636.9,6219.4,2703.4,0.63593,6.252,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:20,Data,32.089,30.178,194.545,6.99,142.518,2406.91,28.55,48.165,5.59,2.386,3.878,5727.4,2.154,98,61.9,1445,24.08,3436.4,4037.1,4632.4,6223.6,2703.4,0.63626,6.263,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:24,Data,32.345,29.982,194.635,6.99,142.292,2406.91,28.55,48.165,5.61,2.38,3.868,5713.83,2.302,98,61.9,1444,24.08,3428.3,4050.1,4598.3,6201.9,2703.4,0.6414,6.249,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:28,Data,32.062,30.077,194.771,6.99,142.473,2404.19,28.55,48.436,5.61,2.397,3.88,5713.83,2.073,98,61.8,1443,24.17,3428.3,4043.5,4627.6,6221.5,2703.4,0.63771,6.277,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:31,Data,32.264,30.023,194.907,6.99,142.247,2403.29,28.53,48.436,5.59,2.396,3.885,5727.4,2.046,98,61.9,1443,24.22,3436.4,4033,4641.9,6226.7,2703.5,0.63557,6.281,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:35,Data,32.15,29.881,194.816,6.99,142.292,2404.19,28.54,48.436,5.6,2.373,3.867,5740.97,2.356,98,62,1443,24.22,3444.6,4053.8,4617.8,6220.7,2703.5,0.64041,6.239,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:39,Data,32.325,30.117,194.681,6.99,142.473,2405.1,28.54,48.436,5.61,2.377,3.845,5740.97,2.336,98,61.8,1443,24.22,3444.6,4070.9,4650.4,6256.4,2703.5,0.63841,6.221,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:42,Data,32.703,30.077,194.907,6.99,142.292,2404.19,28.54,48.346,5.61,2.377,3.888,5745.49,2.235,98,62.1,1443,24.22,3447.3,4008.3,4599.6,6178.1,2703.5,0.63739,6.265,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:46,Data,32.035,29.969,194.816,6.99,142.563,2405.1,28.54,48.436,5.6,2.37,3.871,5745.49,2.019,98,62,1443,24.22,3447.3,4031.1,4631.3,6212.5,2703.5,0.63695,6.241,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:49,Data,31.832,30.205,194.409,6.99,142.428,2404.19,28.53,48.707,5.66,2.376,3.846,5772.62,2.066,98,61.8,1443,24.4,3463.6,4036.2,4639.6,6227.2,2703.5,0.63616,6.22,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:53,Data,32.271,29.989,194.907,6.99,142.428,2405.1,28.55,48.797,5.61,2.383,3.871,5768.1,2.356,98,61.9,1443,24.35,3460.9,4031.1,4638.8,6230.9,2703.5,0.63655,6.254,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:03:57,Data,31.826,30.084,194.862,6.99,142.337,2403.29,28.55,48.797,5.61,2.382,3.876,5768.1,2.349,98,61.9,1443,24.44,3460.9,4042,4629.6,6220.5,2703.5,0.63747,6.258,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:01,Data,32.231,30.057,194.59,6.99,142.518,2404.19,28.54,48.707,5.62,2.392,3.879,5790.71,2.221,98,61.9,1443,24.4,3474.4,4037.9,4631.7,6221.9,2703.5,0.63701,6.271,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:04,Data,32.055,30.117,194.816,6.99,142.428,2404.19,28.52,48.797,5.62,2.379,3.878,5768.1,2.032,98,62,1442,24.4,3460.9,4022,4616.2,6197.8,2703.5,0.637,6.257,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:08,Data,32.096,30.03,194.816,6.99,142.337,2406.91,28.55,48.707,5.61,2.389,3.889,5772.62,1.965,98,62,1444,24.35,3463.6,4057.6,4614.2,6215.3,2703.5,0.64135,6.279,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:11,Data,32.318,30.165,194.364,6.99,142.157,2406.91,28.56,48.797,5.61,2.398,3.859,5781.67,2.356,98,61.7,1444,24.4,3469,4019,4601.4,6185.4,2703.5,0.63769,6.258,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:15,Data,32.021,30.009,193.731,6.99,140.846,2409.62,28.53,49.068,5.61,2.394,3.849,5790.71,2.019,98,61.7,1446,24.53,3474.4,4062.2,4641.3,6245,2703.5,0.63793,6.242,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:19,Data,31.913,29.949,192.962,6.99,139.716,2406.91,28.53,48.978,5.61,2.512,3.819,5781.67,2.289,98,60.3,1444,24.53,3469,4020.6,4643.3,6220.9,2703.5,0.63584,6.33,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:22,Data,32.17,29.989,193.143,6.99,139.897,2406.91,28.55,48.978,5.61,2.571,3.815,5790.71,2.1,98,59.7,1445,24.53,3474.4,4037.8,4630.7,6218,2703.5,0.63613,6.386,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:26,Data,31.718,29.699,193.188,6.99,139.942,2406.91,28.54,49.068,5.62,2.566,3.826,5799.76,2.019,98,59.9,1444,24.53,3479.9,4053.6,4622.3,6220.6,2703.5,0.63985,6.392,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:30,Data,32.075,29.955,193.098,6.99,140.168,2406,28.54,48.978,5.6,2.575,3.817,5790.71,2.464,98,59.7,1444,24.49,3474.4,4036.1,4628.1,6215.5,2703.5,0.63767,6.392,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:33,Data,32.285,29.564,192.69,6.99,139.852,2407.81,28.55,49.068,5.62,2.569,3.831,5772.62,2.079,98,59.9,1444,24.58,3463.6,4027.7,4626.9,6207.5,2703.5,0.63709,6.403,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:37,Data,31.832,29.733,193.098,6.99,139.897,2406.91,28.54,49.248,5.62,2.585,3.828,5768.1,2.039,98,59.7,1444,24.67,3460.9,4045.2,4626.3,6218.6,2703.5,0.63846,6.413,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:40,Data,32.035,29.787,193.007,6.99,139.897,2406.91,28.57,49.248,5.62,2.579,3.833,5759.06,2.417,98,59.8,1444,24.67,3455.4,4062.6,4658.8,6259.9,2703.5,0.63706,6.413,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:44,Data,31.853,29.598,193.007,6.99,139.987,2406.91,28.54,49.429,5.62,2.575,3.813,5768.1,2.106,98,59.7,1444,24.67,3460.9,4032.7,4646.1,6226.9,2703.5,0.63582,6.389,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:48,Data,32.129,29.726,192.962,6.99,139.942,2406.91,28.54,49.339,5.64,2.565,3.821,5759.06,2.329,98,59.8,1444,24.62,3455.4,4036.2,4632.7,6228.8,2703.5,0.63772,6.385,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:51,Data,32.143,29.733,192.826,6.99,139.807,2404.19,28.53,49.339,5.6,2.569,3.826,5759.06,2.457,98,59.8,1443,24.67,3455.4,4031.3,4629.1,6214.6,2703.5,0.63715,6.394,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:55,Data,31.61,29.503,192.6,6.99,139.987,2404.19,28.55,49.248,5.61,2.564,3.826,5759.06,2.174,97.9,59.9,1443,24.62,3455.4,4044,4656.1,6242.4,2703.5,0.6358,6.39,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:04:59,Data,31.88,29.78,192.917,6.99,139.852,2406.91,28.55,49.339,5.61,2.546,3.828,5795.23,2.113,97.9,60.1,1444,24.62,3477.1,4040.9,4598.6,6206.5,2703.6,0.63904,6.374,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:02,Data,32.035,29.841,193.098,6.99,139.852,2406.91,28.54,49.068,5.62,2.566,3.852,5790.71,2.086,98,60,1443,24.53,3474.4,4037.6,4648.6,6233,2703.6,0.63623,6.418,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:06,Data,31.799,29.841,193.007,6.99,139.807,2404.19,28.55,48.978,5.61,2.58,3.857,5790.71,2.16,98,59.9,1443,24.49,3474.4,4037.8,4636,6227,2703.6,0.63626,6.436,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:10,Data,31.826,30.043,192.283,6.99,139.807,2404.19,28.55,49.068,5.66,2.575,3.821,5763.58,1.931,98,59.7,1443,24.49,3458.1,4021.2,4620.9,6201.9,2703.6,0.63627,6.396,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:13,Data,31.927,29.901,192.826,6.99,139.807,2403.29,28.55,48.978,5.6,2.572,3.812,5731.92,1.971,98,59.7,1443,24.49,3439.2,4016.1,4620.6,6200,2703.6,0.63601,6.384,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:17,Data,32.028,29.841,193.143,6.99,139.852,2403.29,28.54,49.068,5.6,2.583,3.815,5731.92,2.255,98,59.6,1441,24.53,3439.2,4016.9,4613.4,6192.6,2703.6,0.637,6.398,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:21,Data,32.028,30.171,193.098,7,139.987,2405.1,28.54,49.068,5.61,2.568,3.825,5731.92,2.187,98,59.8,1443,24.49,3439.2,4027.5,4606.2,6192.3,2703.6,0.63854,6.392,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:24,Data,32.089,29.733,192.826,6.99,139.626,2405.1,28.54,48.978,5.6,2.565,3.823,5740.97,2.133,98,59.8,1443,24.49,3444.6,4029.5,4602.4,6193.8,2703.6,0.63863,6.388,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:28,Data,31.704,29.841,192.69,6.99,139.671,2404.19,28.55,49.068,5.59,2.579,3.84,5745.49,2.484,98,59.8,1443,24.58,3447.3,4043.8,4617.2,6214.1,2703.6,0.63893,6.42,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:32,Data,32.291,29.969,192.962,6.99,139.807,2406.91,28.54,48.797,5.62,2.57,3.839,5731.92,2.471,98,59.9,1444,24.4,3439.2,4029.4,4628,6209.9,2703.6,0.63711,6.406,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:35,Data,32.386,30.117,192.736,6.99,139.807,2406.91,28.54,48.797,5.6,2.573,3.822,5731.92,2.545,98,59.8,1444,24.4,3439.2,4009.5,4592.9,6173.9,2703.6,0.63779,6.394,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:39,Data,31.886,30.09,192.736,6.99,139.716,2406.91,28.55,48.707,5.61,2.563,3.824,5740.97,2.127,98,59.9,1445,24.35,3444.6,4041.8,4625.8,6219.3,2703.6,0.63771,6.387,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:43,Data,31.893,29.841,192.464,6.99,139.807,2404.19,28.57,48.797,5.61,2.554,3.813,5745.49,2.235,98,59.9,1443,24.4,3447.3,4012.7,4643.7,6215,2703.6,0.63556,6.367,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:46,Data,32.163,30.009,192.69,6.99,139.897,2404.19,28.56,48.707,5.6,2.561,3.818,5745.49,1.998,98,59.8,1443,24.4,3447.3,4027.5,4611,6196.2,2703.6,0.63824,6.379,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:50,Data,32.143,29.793,192.69,6.99,139.807,2405.1,28.55,48.797,5.6,2.562,3.833,5745.49,2.457,98,59.9,1443,24.4,3447.3,4027.7,4617.1,6202,2703.6,0.63767,6.395,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:05:53,Data,32.467,29.8,193.052,6.99,139.897,2405.1,28.54,48.797,5.61,2.574,3.835,5718.36,2.275,98,59.8,1443,24.35,3431,4032.3,4610.9,6198.8,2703.6,0.63835,6.409,5,80,95,3.9,ON,ON,2.5,7.7,26,26
