Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,3:05:57,Data,31.805,29.618,192.329,6.99,139.671,2404.19,28.54,48.887,5.6,2.565,3.807,5718.36,2.174,98,59.7,1443,24.4,3431,4009.2,4621.3,6193.8,2703.6,0.63565,6.371,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:01,Data,31.812,29.841,192.962,6.99,139.987,2405.1,28.55,48.797,5.6,2.565,3.845,5704.79,2.187,98,60,1443,24.4,3422.9,4034.4,4604.8,6196,2703.6,0.6393,6.41,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:04,Data,32.258,29.733,192.6,6.99,139.852,2404.19,28.55,48.707,5.63,2.567,3.853,5704.79,2.343,98,60,1443,24.35,3422.9,4024.7,4613.8,6197.5,2703.6,0.63717,6.421,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:08,Data,32.048,29.618,193.052,6.99,139.716,2403.29,28.55,48.436,5.6,2.568,3.812,5709.31,2.12,98,59.7,1442,24.22,3425.6,4025.4,4602.3,6190.2,2703.6,0.63816,6.381,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:12,Data,31.63,29.456,192.781,6.99,139.716,2404.19,28.55,48.436,5.59,2.569,3.824,5709.31,2.295,98,59.8,1443,24.17,3425.6,4051,4612.6,6213.6,2703.6,0.64032,6.393,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:15,Data,32.17,29.517,192.781,6.99,139.897,2404.19,28.52,48.436,5.62,2.558,3.83,5695.74,2.147,98,60,1442,24.22,3417.4,4042.3,4618.2,6215.1,2703.6,0.63939,6.387,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:19,Data,31.812,29.766,192.781,6.99,139.807,2404.19,28.53,48.346,5.61,2.565,3.829,5686.7,2.16,98,59.9,1443,24.17,3412,4036,4598.3,6193.2,2703.6,0.63985,6.394,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:23,Data,32.258,29.753,193.052,6.99,139.807,2404.19,28.55,48.436,5.6,2.569,3.813,5673.13,2.079,98,59.7,1442,24.22,3403.9,4030.8,4600.5,6191.6,2703.6,0.63969,6.383,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:26,Data,32.028,29.793,192.69,6.99,139.671,2406.91,28.55,48.436,5.61,2.571,3.827,5673.13,2.41,98,59.8,1444,24.22,3403.9,4052.9,4593,6200.4,2703.7,0.64177,6.398,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:30,Data,31.859,29.969,193.143,6.99,139.807,2406.91,28.54,48.436,5.6,2.572,3.819,5677.66,2.025,98,59.8,1444,24.22,3406.6,4031.3,4610.7,6199.6,2703.7,0.63857,6.391,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:34,Data,32.244,29.8,192.962,6.99,139.626,2407.81,28.55,48.436,5.6,2.56,3.817,5713.83,2.451,98,59.8,1445,24.17,3428.3,4052.7,4614.8,6215.9,2703.7,0.64037,6.376,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:37,Data,32.231,29.928,192.419,6.99,139.626,2406,28.55,48.436,5.63,2.549,3.823,5709.31,2.208,98,60,1443,24.22,3425.6,4042.9,4603.2,6202,2703.7,0.63981,6.372,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:41,Data,32.035,29.841,192.736,6.99,139.716,2404.19,28.54,48.436,5.6,2.569,3.829,5709.31,2.282,98,59.8,1443,24.22,3425.6,4053.3,4638.4,6236.8,2703.7,0.63828,6.398,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:44,Data,32.109,29.827,192.871,6.99,139.716,2401.48,28.55,48.436,5.61,2.558,3.839,5709.31,2.154,98,60,1441,24.22,3425.6,4034.9,4605.3,6197.8,2703.7,0.63888,6.396,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:48,Data,32.069,29.949,192.51,7,139.942,2404.19,28.54,48.346,5.62,2.573,3.821,5659.57,2.1,98,59.8,1443,24.22,3395.7,4025.1,4631.5,6211.9,2703.7,0.63615,6.394,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:52,Data,32.251,29.901,192.917,6.99,139.942,2405.1,28.55,48.436,5.6,2.572,3.814,5659.57,2.235,98,59.7,1443,24.17,3395.7,4030.9,4625.2,6214.1,2703.7,0.63614,6.385,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:55,Data,32.561,29.814,192.69,6.99,139.671,2405.1,28.55,48.436,5.6,2.563,3.823,5659.57,2.437,98,59.9,1443,24.22,3395.7,4027.9,4628.3,6211.7,2703.7,0.63664,6.386,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:06:59,Data,31.805,29.881,192.645,7,139.942,2404.19,28.55,48.526,5.61,2.558,3.824,5664.09,2.127,98,59.9,1442,24.22,3398.5,4072,4634.6,6248.8,2703.7,0.63943,6.382,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:03,Data,31.799,29.618,192.419,7,139.716,2404.19,28.54,48.346,5.59,2.568,3.83,5659.57,2.275,98,59.9,1443,24.17,3395.7,4053.8,4607.9,6213.9,2703.7,0.64022,6.398,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:06,Data,31.805,29.787,192.374,6.99,139.807,2409.62,28.55,48.255,5.61,2.562,3.846,5650.52,2.289,98,60,1446,24.08,3390.3,4052.4,4625.3,6227.7,2703.7,0.63858,6.408,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:10,Data,31.866,29.51,192.645,6.99,139.852,2409.62,28.54,48.165,5.61,2.562,3.852,5650.52,2.268,98,60.1,1445,24.13,3390.3,4057.5,4623.4,6232.9,2703.7,0.63836,6.414,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:13,Data,31.799,29.982,192.51,6.99,139.852,2409.62,28.54,48.436,5.6,2.565,3.822,5646,2.187,98,59.8,1446,24.26,3387.6,4049.7,4640.9,6234.8,2703.7,0.63758,6.388,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:17,Data,31.907,29.841,193.459,6.99,140.575,2407.81,28.54,48.075,5.6,2.559,3.823,5650.52,1.877,98,59.9,1445,24.04,3390.3,4045.9,4615.7,6217.3,2703.7,0.63841,6.381,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:21,Data,32.345,29.962,193.369,6.99,140.71,2406.91,28.55,48.165,5.61,2.503,3.821,5646,2.329,98,60.4,1444,24.13,3387.6,4050.4,4646.5,6245.8,2703.7,0.63606,6.325,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:25,Data,31.859,29.854,193.686,7,140.756,2406.91,28.54,48.165,5.58,2.49,3.849,5650.52,2.201,98,60.7,1444,24.04,3390.3,4077,4636.4,6250.8,2703.7,0.63952,6.338,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:28,Data,31.988,29.955,193.143,6.99,140.936,2406.91,28.54,48.165,5.6,2.486,3.841,5650.52,2.174,98,60.7,1444,24.08,3390.3,4064.8,4622.7,6235,2703.7,0.63931,6.327,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:32,Data,31.819,29.928,193.55,7,140.801,2406.91,28.55,48.165,5.58,2.49,3.853,5650.52,1.904,98,60.7,1444,24.04,3390.3,4046.4,4651.8,6245,2703.7,0.63559,6.343,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:35,Data,31.94,29.739,193.459,6.99,140.891,2406.91,28.53,48.165,5.57,2.483,3.868,5650.52,1.985,98,60.9,1444,24.08,3390.3,4062.8,4626.7,6234.3,2703.7,0.63998,6.35,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:39,Data,32.379,29.989,193.957,6.99,141.162,2406.91,28.54,48.165,5.62,2.474,3.836,5664.09,2.39,98,60.8,1444,24.13,3398.5,4069.4,4646.8,6253.9,2703.7,0.63905,6.309,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:43,Data,32.116,29.969,193.595,6.99,140.936,2406.91,28.55,48.165,5.58,2.482,3.832,5673.13,2.073,98,60.7,1445,24.08,3403.9,4075.5,4630.6,6245.5,2703.7,0.63995,6.314,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:46,Data,32.197,29.544,193.505,6.99,140.801,2408.71,28.55,48.165,5.56,2.47,3.832,5677.66,2.133,98,60.8,1446,24.08,3406.6,4079.5,4636.5,6255.3,2703.7,0.6398,6.301,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:50,Data,32.028,29.949,193.595,6.99,140.801,2408.71,28.55,48.165,5.6,2.464,3.843,5686.7,2.106,98,60.9,1446,24.08,3412,4084.8,4634,6252.7,2703.7,0.64193,6.307,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:53,Data,32.312,30.07,193.459,6.99,141.027,2409.62,28.55,48.165,5.58,2.474,3.84,5691.22,2.511,98,60.8,1446,24.08,3414.7,4076.6,4636.4,6252.6,2703.7,0.63869,6.313,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:07:57,Data,32.028,29.517,193.369,6.99,140.936,2409.62,28.55,48.255,5.57,2.49,3.86,5686.7,2.343,98,60.8,1446,24.08,3412,4070.1,4609.1,6227.6,2703.8,0.64069,6.35,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:01,Data,32.298,30.131,193.686,7,141.072,2409.62,28.54,48.255,5.61,2.486,3.846,5686.7,2.201,98,60.7,1445,24.13,3412,4069,4656.9,6260.7,2703.8,0.63811,6.333,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:04,Data,31.691,29.726,193.595,6.99,140.801,2406.91,28.55,48.165,5.58,2.474,3.834,5686.7,2.336,98,60.8,1444,24.08,3412,4057.9,4617.1,6224.3,2703.8,0.63998,6.308,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:08,Data,32.096,29.901,193.505,6.99,140.891,2406.91,28.55,48.255,5.58,2.48,3.849,5686.7,2.181,98,60.8,1445,24.13,3412,4060.8,4645.1,6245.1,2703.8,0.6379,6.329,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:11,Data,32.568,29.847,193.595,7,141.027,2406.91,28.55,48.255,5.59,2.482,3.822,5686.7,1.938,98,60.6,1444,24.08,3412,4055,4636,6235.9,2703.8,0.63791,6.306,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:15,Data,32.271,29.814,193.369,7,140.982,2404.19,28.54,48.165,5.59,2.48,3.835,5686.7,2.329,98,60.7,1443,24.08,3412,4055.3,4639.7,6242.6,2703.8,0.63716,6.313,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:19,Data,32.089,29.793,193.776,6.99,141.027,2404.19,28.54,48.165,5.58,2.466,3.85,5686.7,2.336,98,61,1443,24.08,3412,4049.3,4635.4,6232.4,2703.8,0.63765,6.317,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:22,Data,32.143,29.962,193.64,6.99,140.891,2404.19,28.55,48.165,5.59,2.48,3.849,5686.7,2.093,98,60.8,1443,24.04,3412,4048.8,4599.1,6206,2703.8,0.63979,6.328,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:26,Data,31.819,29.955,193.324,7,140.982,2406.91,28.55,48.165,5.58,2.482,3.856,5682.18,2.167,98,60.8,1444,24.08,3409.3,4087.8,4600.8,6233.5,2703.8,0.6434,6.338,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:30,Data,32.399,30.07,193.595,6.99,141.072,2406.91,28.54,48.165,5.58,2.483,3.854,5686.7,2.133,98,60.8,1444,24.13,3412,4004.3,4590.9,6164.1,2703.8,0.63803,6.338,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:33,Data,32.001,29.726,193.731,6.99,140.801,2406.91,28.55,48.165,5.6,2.478,3.848,5709.31,2.295,98,60.8,1444,24.08,3425.6,4003.6,4595.9,6169.3,2703.8,0.63721,6.325,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:37,Data,32.042,29.854,193.278,7,140.982,2406.91,28.55,48.165,5.58,2.465,3.862,5718.36,2.282,98,61,1444,24.08,3431,3989.8,4626.4,6183.4,2703.8,0.63362,6.328,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:41,Data,32.069,29.638,193.776,6.99,140.936,2408.71,28.54,48.165,5.62,2.474,3.833,5718.36,2.174,98,60.8,1446,24.13,3431,3996.7,4633.9,6194.1,2703.8,0.634,6.308,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:44,Data,32.258,29.82,193.595,6.99,141.208,2409.62,28.55,48.165,5.59,2.483,3.831,5718.36,2.322,98,60.7,1446,24.13,3431,3979.8,4606.1,6164.8,2703.8,0.63322,6.315,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:48,Data,31.758,29.692,193.324,6.99,140.846,2410.52,28.54,48.165,5.58,2.479,3.844,5722.88,2.538,98,60.8,1446,24.04,3433.7,4004,4588.8,6164.4,2703.8,0.63802,6.322,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:51,Data,32.143,30.03,193.188,6.99,140.846,2409.62,28.55,48.255,5.61,2.479,3.858,5704.79,2.43,98,60.9,1446,24.08,3422.9,3983.9,4596.3,6157.2,2703.8,0.63511,6.337,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:55,Data,31.913,29.847,193.64,6.99,140.891,2409.62,28.55,48.165,5.58,2.481,3.865,5704.79,2.127,98,60.9,1446,24.08,3422.9,4017.9,4601.7,6181.4,2703.8,0.63845,6.346,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:08:59,Data,32.048,29.652,193.369,6.99,140.982,2406,28.55,48.436,5.57,2.471,3.847,5686.7,2.208,98,60.9,1444,24.22,3412,4008.6,4590.6,6173.1,2703.8,0.63433,6.318,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:02,Data,32.244,30.171,193.369,6.99,140.936,2406.91,28.54,48.346,5.6,2.488,3.847,5709.31,1.951,98,60.7,1444,24.22,3425.6,4013.8,4598.3,6180.2,2703.8,0.63764,6.337,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:06,Data,32.123,30.239,193.369,6.99,140.756,2406.91,28.54,48.436,5.57,2.473,3.861,5691.22,2.444,98,61,1444,24.22,3414.7,4028.4,4628.2,6214.4,2703.8,0.63614,6.334,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:09,Data,32.062,29.618,193.278,6.99,140.982,2409.62,28.53,48.436,5.59,2.465,3.832,5704.79,2.505,98,60.9,1446,24.22,3422.9,4029.8,4610.1,6198.2,2703.8,0.63894,6.298,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:13,Data,32.474,29.962,193.233,6.99,140.982,2409.62,28.55,48.346,5.58,2.467,3.843,5686.7,2.019,98,60.9,1446,24.17,3412,4022.5,4605.9,6190.4,2703.8,0.63778,6.31,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:17,Data,31.812,29.706,193.324,6.99,140.936,2417.75,28.55,48.436,5.58,2.488,3.841,5695.74,2.16,98,60.7,1451,24.26,3417.4,4031.2,4618.9,6206.9,2703.8,0.63768,6.329,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:20,Data,32.069,29.942,193.505,6.99,140.891,2409.62,28.55,48.436,5.6,2.48,3.841,5709.31,1.965,98,60.8,1446,24.17,3425.6,4025.8,4607.3,6194.9,2703.8,0.63812,6.321,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:24,Data,31.819,29.793,193.369,6.99,141.027,2408.71,28.53,48.436,5.58,2.493,3.859,5704.79,2.37,98,60.8,1445,24.22,3422.9,4034.2,4633.1,6219.7,2703.8,0.63604,6.352,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:28,Data,32.015,29.955,193.595,6.99,141.117,2410.52,28.55,48.346,5.58,2.485,3.832,5704.79,1.668,98,60.7,1446,24.22,3422.9,4053.6,4627.2,6229,2703.9,0.63843,6.318,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:31,Data,31.616,29.834,193.324,6.99,141.027,2408.71,28.55,48.436,5.58,2.466,3.83,5713.83,1.668,98,60.8,1445,24.26,3428.3,4033.7,4622.7,6209.7,2703.9,0.63797,6.299,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:35,Data,32.474,30.063,193.324,6.99,141.027,2405.1,28.55,48.436,5.57,2.463,3.835,5718.36,2.201,98,60.9,1443,24.17,3431,4039.4,4633.4,6222.8,2703.9,0.63731,6.297,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:38,Data,32.251,29.753,193.731,6.99,140.891,2404.19,28.54,48.436,5.58,2.469,3.848,5718.36,2.302,98,60.9,1443,24.22,3431,4039,4629.9,6218.8,2703.9,0.63757,6.318,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:42,Data,31.589,29.409,193.369,6.99,140.846,2404.19,28.55,48.436,5.58,2.477,3.835,5718.36,2.194,98,60.8,1443,24.22,3431,4028.1,4608.8,6196.6,2703.9,0.63892,6.312,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:46,Data,31.94,29.739,193.55,6.99,141.117,2404.19,28.55,48.436,5.57,2.464,3.84,5704.79,2.052,98,60.9,1443,24.22,3422.9,4018.2,4606.7,6188.8,2703.9,0.63672,6.303,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:49,Data,31.697,29.787,193.369,6.99,140.936,2406.91,28.55,48.346,5.59,2.476,3.854,5704.79,1.985,98,60.9,1445,24.22,3422.9,4019.2,4640.3,6214.6,2703.9,0.63521,6.33,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:53,Data,32.089,29.739,193.55,6.99,140.936,2406.91,28.55,48.887,5.58,2.483,3.854,5704.79,2.167,98,60.8,1444,24.4,3422.9,4041.8,4634.2,6219,2703.9,0.63589,6.337,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:09:56,Data,32.278,30.185,193.505,6.99,140.982,2406.91,28.54,48.797,5.58,2.475,3.839,5713.83,2.43,98,60.8,1444,24.35,3428.3,4035.2,4614.7,6206.1,2703.9,0.63816,6.312,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:00,Data,31.434,29.692,193.55,6.99,140.801,2406.91,28.55,48.707,5.59,2.474,3.834,5718.36,2.356,98,60.8,1444,24.4,3431,4036.7,4636.1,6222.5,2703.9,0.63693,6.309,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:04,Data,31.799,29.685,193.505,6.99,140.801,2406.91,28.53,48.707,5.58,2.485,3.846,5727.4,2.241,98,60.7,1444,24.4,3436.4,4016,4613.8,6194.4,2703.9,0.63819,6.33,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:07,Data,31.994,29.733,193.188,6.99,140.846,2406.91,28.54,48.797,5.57,2.482,3.842,5731.92,2.275,98,60.8,1444,24.4,3439.2,4010.7,4605.4,6186,2703.9,0.63613,6.324,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:11,Data,31.812,29.841,193.098,6.99,140.756,2407.81,28.54,48.797,5.59,2.474,3.834,5718.36,2.073,98,60.8,1444,24.4,3431,4019.3,4615.6,6195.8,2703.9,0.63807,6.308,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:15,Data,32.305,29.53,193.278,6.99,140.891,2402.39,28.54,48.797,5.56,2.47,3.828,5704.79,2.16,98,60.8,1441,24.4,3422.9,4025.3,4640.4,6213.2,2703.9,0.63467,6.297,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:18,Data,31.886,29.706,193.55,6.99,140.891,2407.81,28.54,48.797,5.57,2.465,3.844,5713.83,1.904,98,60.9,1444,24.35,3428.3,4030.2,4628,6226.3,2703.9,0.6387,6.309,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:22,Data,31.92,29.847,193.459,6.99,140.891,2406.91,28.6,48.797,5.57,2.477,3.84,5704.79,1.965,98,60.8,1444,24.4,3422.9,4044.3,4600.8,6206.1,2703.9,0.64092,6.317,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:26,Data,31.812,29.625,193.098,6.99,140.846,2406.91,28.6,48.797,5.57,2.474,3.829,5713.83,2.181,98,60.7,1445,24.4,3428.3,4025,4622.5,6205.4,2703.9,0.63682,6.303,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:29,Data,31.907,29.712,193.595,6.99,140.71,2406.91,28.6,48.707,5.57,2.475,3.85,5718.36,1.904,98,60.9,1444,24.35,3431,4022.4,4628.5,6210.1,2703.9,0.63677,6.325,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:33,Data,31.799,29.773,193.459,6.99,140.891,2406.91,28.6,48.797,5.58,2.483,3.859,5727.4,2.14,98,60.9,1445,24.35,3436.4,4012.5,4609.4,6186.5,2703.9,0.63666,6.34,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:37,Data,31.589,29.78,193.731,6.99,140.936,2406,28.6,48.797,5.57,2.491,3.84,5731.92,2.14,98,60.7,1444,24.4,3439.2,4016.3,4604.1,6186.7,2703.9,0.63755,6.33,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:40,Data,32.197,29.996,193.324,6.99,140.846,2406.91,28.59,48.797,5.58,2.485,3.826,5718.36,2.397,98,60.6,1444,24.35,3431,4036.8,4601.5,6194.3,2703.9,0.64003,6.311,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:44,Data,32.339,29.982,193.278,6.99,140.846,2411.42,28.6,48.797,5.59,2.478,3.834,5718.36,2.376,98,60.7,1447,24.35,3431,4032.5,4622.4,6208.5,2703.9,0.63761,6.312,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:47,Data,31.873,29.685,193.188,6.99,140.936,2406.91,28.6,48.887,5.61,2.483,3.841,5718.36,2.12,98,60.7,1444,24.4,3431,4017.2,4604.7,6188.2,2703.9,0.63891,6.325,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:51,Data,32.028,29.928,193.505,6.99,140.891,2404.19,28.61,48.797,5.57,2.475,3.839,5722.88,2.127,98,60.8,1443,24.4,3433.7,4013.8,4585.1,6160.2,2703.9,0.63806,6.314,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:55,Data,32.028,29.733,193.324,6.99,140.891,2404.19,28.62,48.797,5.58,2.476,3.832,5718.36,2.289,98,60.7,1443,24.4,3431,4024.5,4617.1,6200.7,2704,0.63749,6.309,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:10:58,Data,31.643,29.787,193.64,6.99,140.846,2405.1,28.6,48.797,5.58,2.465,3.842,5718.36,2.37,98,60.9,1443,24.4,3431,4046.4,4614.5,6212.3,2704,0.63911,6.308,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:02,Data,32.204,29.901,193.55,6.99,141.117,2404.19,28.6,48.797,5.58,2.485,3.849,5722.88,2.37,98,60.8,1442,24.4,3433.7,4031.4,4634,6218.2,2704,0.63634,6.333,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:06,Data,31.603,29.537,193.098,6.99,140.891,2396.96,28.61,48.797,5.59,2.476,3.854,5731.92,2.349,98,60.9,1438,24.35,3439.2,4022.1,4630.3,6212.1,2704,0.63507,6.33,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:09,Data,31.981,29.537,193.595,6.99,140.846,2401.48,28.6,48.797,5.58,2.464,3.825,5722.88,2.147,98,60.8,1441,24.4,3433.7,4029.9,4627.1,6214.3,2704,0.63642,6.288,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:13,Data,32.163,29.895,193.821,6.99,140.846,2405.1,28.6,48.797,5.59,2.469,3.853,5727.4,2.201,98,60.9,1443,24.35,3436.4,4008.6,4628.9,6200.4,2704,0.63458,6.322,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:17,Data,31.576,29.591,193.369,7,140.756,2404.19,28.6,48.797,5.6,2.462,3.85,5736.44,2.154,98,61,1443,24.4,3441.9,4043,4635.3,6227,2704,0.63791,6.311,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:20,Data,32.028,29.888,193.098,7,140.846,2405.1,28.6,48.797,5.58,2.476,3.861,5745.49,2.268,98,60.9,1443,24.4,3447.3,4026.6,4613.8,6201.4,2704,0.63965,6.338,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:24,Data,32.129,29.814,193.64,6.99,140.801,2402.39,28.59,48.887,5.58,2.476,3.843,5745.49,2.113,98,60.8,1441,24.4,3447.3,4032.9,4641.9,6225.7,2704,0.63631,6.319,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:28,Data,32.251,29.861,193.776,6.99,140.936,2401.48,28.6,48.797,5.58,2.475,3.852,5745.49,2.282,98,60.9,1441,24.4,3447.3,4037.4,4617.1,6208.6,2704,0.63807,6.328,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:31,Data,31.596,29.733,193.278,7,141.027,2402.39,28.6,48.707,5.58,2.481,3.852,5745.49,2.214,98,60.8,1441,24.35,3447.3,4034.7,4600.8,6197,2704,0.63916,6.333,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:35,Data,32.183,29.652,193.278,7,140.71,2398.77,28.6,48.797,5.59,2.486,3.833,5763.58,1.83,98,60.7,1439,24.4,3458.1,4021.3,4585.7,6174.7,2704,0.63968,6.32,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:38,Data,32.204,30.131,193.64,6.99,141.027,2401.48,28.6,48.707,5.57,2.476,3.821,5754.53,2.295,98,60.7,1441,24.4,3452.7,4027.4,4574.5,6182.5,2704,0.64014,6.297,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:42,Data,31.967,29.793,193.188,6.99,140.801,2401.48,28.59,48.887,5.58,2.477,3.844,5763.58,2.039,98,60.8,1441,24.4,3458.1,4010.3,4612.8,6186.8,2704,0.63616,6.32,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:46,Data,31.913,29.922,193.505,7,141.027,2402.39,28.6,48.707,5.58,2.483,3.861,5763.58,1.992,98,60.9,1441,24.35,3458.1,4027.5,4596.6,6188.3,2704,0.63866,6.344,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:49,Data,31.826,30.111,193.64,6.99,141.027,2399.67,28.59,48.797,5.58,2.478,3.844,5745.49,2.133,98,60.8,1441,24.4,3447.3,4029.7,4623.7,6211.7,2704,0.63748,6.322,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:53,Data,31.799,29.76,192.329,6.99,140.394,2398.77,28.6,48.797,5.58,2.475,3.833,5745.49,2.356,98,60.8,1440,24.4,3447.3,4022.3,4610.8,6193.7,2704,0.63759,6.309,5,80,95,3.9,ON,ON,2.5,7.7,26,26
6/26/2025,3:11:57,Data,32.237,30.185,189.072,7,138.089,2399.67,28.59,48.797,5.61,2.48,3.806,5745.49,2.16,98,60.5,1440,24.35,3447.3,3964.3,4518.1,6121.5,2704,0.63932,6.286,5,80,93.8,3.3,ON,ON,3.4,7.7,26,26
6/26/2025,3:12:00,Data,32.352,30.455,186.901,7,137.502,2399.67,28.59,48.797,5.58,2.455,3.759,5713.83,2.208,98,60.5,1439,24.4,3428.3,3955,4439.1,6039.4,2704,0.64504,6.215,5,80,92.7,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:04,Data,31.799,29.105,188.891,6.99,143.829,2398.77,28.6,49.068,5.57,2.473,3.766,5718.36,2.451,98,60.4,1439,24.53,3431,3841,4345.7,5885.6,2704,0.63815,6.24,5,80,91.7,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:08,Data,29.294,26.499,193.866,6.99,155.127,2398.77,28.57,49.068,5.58,2.81,3.909,5718.36,2.971,98,58.2,1439,24.58,3431,3799.7,4265.4,5793.5,2704,0.64183,6.72,4.74,80,90.6,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:11,Data,27.14,23.738,212.502,6.99,185.045,2398.77,28.55,49.519,5.56,3.484,4.278,5731.92,3.767,97.9,55.1,1439,24.76,3439.2,3692.3,4110.2,5597.6,2704,0.64342,7.765,2.57,80,89.2,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:15,Data,27.262,23.717,210.331,6.99,187.576,2399.67,28.43,49.519,5.54,4.05,4.658,5831.41,3.929,97.9,53.5,1440,24.76,3498.8,3541.5,3889.3,5347.2,2704,0.64656,8.708,0.91,80,86.9,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:19,Data,27.957,24.224,199.656,6.98,178.357,2398.77,28.28,49.068,0,4.035,4.536,5985.17,3.612,98,52.9,1439,24.53,3591.1,3427.1,3728.5,5160,2704,0.64547,8.571,0,80,83.9,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:22,Data,28.578,25.236,190.429,6.99,170.312,2398.77,28.23,48.707,0,3.948,4.33,6157.01,3.659,98,52.3,1440,24.26,3694.2,3258.9,3557.6,4910.7,2704,0.64311,8.277,0,80,81.3,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:26,Data,29.436,26.094,182.739,6.99,163.669,2399.67,28.17,48.165,0,3.84,4.162,6360.51,3.335,98,52,1439,24.08,3816.3,3143.7,3452.2,4766.3,2704,0.64072,8.003,0,80,79.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:29,Data,29.679,26.56,176.723,6.99,158.291,2399.67,28.15,48.436,0,3.759,3.985,6536.88,2.701,98,51.5,1439,24.17,3922.1,3067.7,3333.1,4636.3,2704.1,0.64491,7.745,0,80,77.2,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:33,Data,30.225,26.857,171.522,6.99,154.088,2396.06,28.15,48.526,0,3.695,3.852,6654.46,3.227,98,51,1438,24.26,3992.7,2996.9,3286.8,4557.3,2704.1,0.63704,7.549,0,80,75.8,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:37,Data,30.009,27.484,167.496,6.99,150.382,2396.96,28.13,48.797,0,3.637,3.787,6731.33,2.775,98,51,1438,24.4,4038.8,2942.4,3242.8,4487.1,2704.1,0.63556,7.424,0,80,74.6,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:41,Data,30.192,27.653,164.194,6.99,147.218,2396.06,28.13,49.068,0,3.604,3.734,6830.82,2.91,98,50.9,1438,24.53,4098.5,2926.1,3189,4436.8,2704.1,0.63927,7.338,0,80,73.5,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:44,Data,30.536,28.173,161.48,6.99,145.365,2398.77,28.13,49.248,0,3.528,3.656,6934.83,2.863,97.9,50.9,1439,24.62,4160.9,2884.8,3134.7,4380.1,2704.1,0.63923,7.184,0,80,72.6,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:48,Data,30.482,28.099,158.857,6.99,143.061,2398.77,28.13,49.61,0,3.455,3.634,6971.01,2.532,97.9,51.3,1439,24.8,4182.6,2842.8,3115.1,4334.6,2704.1,0.63422,7.089,0,80,71.8,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:51,Data,31.184,28.2,157.319,6.99,141.931,2399.67,28.13,49.519,0,3.407,3.594,7016.23,2.734,97.9,51.3,1439,24.76,4209.7,2812.9,3071.7,4282.8,2704.1,0.6357,7,0,80,71.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:55,Data,31.312,28.578,155.238,6.99,140.033,2400.58,28.15,49.7,0,3.338,3.584,6998.15,2.559,97.9,51.8,1441,24.85,4198.9,2804.2,3042.4,4261.2,2704.1,0.63816,6.923,0,80,70.4,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:12:59,Data,30.961,28.47,152.976,6.99,138.134,2399.67,28.15,49.61,6.88,3.292,3.548,6961.97,2.586,97.9,51.9,1439,24.8,4177.2,2788.9,3029.3,4234.6,2704.1,0.63713,6.84,0,80,69.8,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:02,Data,31.67,28.868,151.303,6.99,136.688,2402.39,28.15,49.339,6.87,3.273,3.508,6880.57,2.572,97.9,51.7,1441,24.67,4128.3,2750.1,2987,4181.9,2704.1,0.63525,6.781,0,80,69.3,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:06,Data,30.948,28.922,149.9,7,135.197,2401.48,28.16,49.068,6.87,3.248,3.467,6790.12,2.383,98,51.6,1441,24.53,4074.1,2730.7,2967.3,4153.6,2704.1,0.63611,6.715,0,80,68.8,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:10,Data,31.373,29.051,148.679,7,134.067,2402.39,28.15,48.797,6.88,3.243,3.468,6681.59,2.295,98,51.7,1441,24.44,4009,2735.9,2957.5,4149.1,2704.1,0.63707,6.712,0,80,68.5,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:13,Data,31.562,28.949,147.277,6.99,132.937,2399.67,28.15,48.436,6.89,3.227,3.447,6541.4,2.532,98,51.6,1439,24.26,3924.8,2720.1,2947.5,4126.4,2704.1,0.63701,6.674,0,80,68.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:17,Data,31.778,29.382,146.372,6.99,132.124,2399.67,28.15,47.894,6.87,3.216,3.414,6365.03,2.41,98,51.5,1440,23.95,3819,2708.2,2942.2,4117.6,2704.1,0.6352,6.63,0,80,67.8,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:21,Data,31.184,29.186,145.649,6.99,131.265,2398.77,28.15,47.353,0,3.193,3.409,6161.53,2.106,98,51.6,1439,23.72,3696.9,2687.7,2945.3,4106.7,2704.1,0.63305,6.602,0,80,67.5,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:24,Data,31.569,29.652,144.744,6.99,130.542,2399.67,28.15,46.721,5.58,3.188,3.407,5994.21,2.329,98.1,51.7,1440,23.32,3596.5,2703.7,2908,4093.1,2704.1,0.63631,6.595,0,80,67.3,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:28,Data,31.4,29.253,144.382,6.99,129.954,2398.77,28.16,46.179,5.58,3.18,3.389,5849.5,2.289,98.1,51.6,1439,23.09,3509.7,2728.9,2922.4,4119.9,2704.1,0.64083,6.567,0,80,67.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:32,Data,31.792,29.314,144.201,6.99,129.909,2399.67,28.16,45.998,5.58,3.176,3.383,5709.31,2.484,98.1,51.6,1439,22.95,3425.6,2702.8,2925.9,4095.4,2704.1,0.63688,6.559,0,80,67.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:35,Data,31.697,29.496,144.201,6.99,130,2398.77,28.15,45.366,5.58,3.17,3.38,5609.82,2.275,98.1,51.6,1440,22.68,3365.9,2683.9,2911.5,4086.2,2704.1,0.63419,6.55,0,80,67.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:39,Data,31.562,29.26,144.111,7,129.864,2399.67,28.15,44.644,5.58,3.172,3.373,5496.77,2.316,98.1,51.5,1440,22.32,3298.1,2702.2,2949.8,4120.6,2704.1,0.63413,6.546,0,80,67.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:42,Data,31.441,29.085,144.02,6.99,129.774,2398.77,28.15,44.193,5.58,3.185,3.385,5401.8,2.302,98.2,51.5,1439,22.1,3241.1,2675.4,2911.7,4075.2,2704.1,0.633,6.571,0,80,67.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:46,Data,31.799,29.496,144.02,7,129.774,2398.77,28.15,43.832,5.57,3.176,3.393,5297.79,2.309,98.2,51.7,1439,21.92,3178.7,2687.9,2911.1,4082.6,2704.1,0.63558,6.57,0,80,67.1,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:50,Data,31.562,29.267,143.885,6.99,129.683,2398.77,28.16,43.2,5.56,3.174,3.393,5202.82,2.302,98.2,51.7,1439,21.6,3121.7,2693.7,2925.8,4090.6,2704.1,0.63511,6.566,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:53,Data,31.346,29.267,143.93,7,129.548,2399.67,28.15,42.929,5.56,3.175,3.38,5130.47,2.187,98.2,51.6,1440,21.46,3078.3,2699.3,2903.8,4085.2,2704.1,0.63855,6.556,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:13:57,Data,31.454,29.267,143.839,7,129.548,2398.77,28.16,42.658,5.56,3.165,3.386,5067.16,2.289,98.2,51.7,1439,21.33,3040.3,2694.1,2927.9,4103.6,2704.1,0.6352,6.552,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:01,Data,31.562,29.145,143.297,7,128.734,2398.77,28.15,42.116,5.59,3.187,3.385,5030.98,2.201,98.2,51.5,1439,21.06,3018.6,2689.3,2922.9,4096.4,2704.1,0.63497,6.572,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:04,Data,31.339,28.835,142.573,6.99,127.83,2399.67,28.15,41.845,5.59,3.267,3.371,5003.84,2.532,98.3,50.8,1439,20.92,3002.3,2676,2929.3,4087.5,2704.1,0.63414,6.64,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:08,Data,31.36,29.118,141.352,7,126.203,2398.77,28.15,41.755,5.56,3.315,3.338,4985.75,2.241,98.3,50.2,1439,20.79,2991.5,2674.3,2921.9,4085.9,2704.1,0.63245,6.655,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:12,Data,31.501,29.112,141.352,6.99,125.887,2398.77,28.15,41.484,5.56,3.397,3.323,4945.06,2.376,98.3,49.5,1439,20.74,2967,2699.3,2932.4,4107,2704.1,0.63675,6.721,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:15,Data,31.225,28.801,141.171,7,125.797,2396.06,28.15,41.394,5.55,3.412,3.317,4922.44,2.336,98.3,49.3,1438,20.65,2953.5,2695.8,2924.5,4099.5,2704.1,0.6362,6.729,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:19,Data,31.002,29.031,141.261,6.99,125.797,2396.96,28.15,41.123,5.55,3.411,3.311,4886.27,2.836,98.3,49.3,1438,20.52,2931.8,2675.7,2948.1,4104.9,2704.1,0.63268,6.723,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:23,Data,31.11,28.639,141.125,6.99,125.706,2398.77,28.15,41.033,5.56,3.422,3.309,4859.13,2.464,98.3,49.2,1439,20.52,2915.5,2687.5,2953.4,4116,2704.1,0.63148,6.731,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:26,Data,31.117,28.922,141.035,7,125.706,2402.39,28.16,41.033,5.6,3.423,3.302,4832,2.322,98.3,49.1,1441,20.52,2899.2,2683.7,2921.5,4087.9,2704.1,0.63538,6.725,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:30,Data,30.975,28.578,141.171,6.99,125.706,2400.58,28.15,40.672,5.57,3.419,3.292,4813.91,2.714,98.3,49.1,1441,20.38,2888.3,2670.4,2908.2,4076.4,2704.1,0.63257,6.711,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:34,Data,31.029,28.585,140.99,6.99,125.797,2398.77,28.15,40.672,5.57,3.432,3.306,4768.69,2.478,98.3,49.1,1439,20.38,2861.2,2677.5,2914.4,4086.8,2704.1,0.63132,6.738,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:37,Data,31.123,28.639,141.125,7,125.797,2399.67,28.15,40.491,5.58,3.439,3.327,4759.64,2.289,98.3,49.2,1440,20.25,2855.8,2717.3,2926.3,4101.4,2704.2,0.63595,6.767,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:41,Data,31.157,28.909,141.125,7,125.706,2398.77,28.15,40.491,5.58,3.425,3.313,4723.47,2.376,98.3,49.2,1439,20.25,2834.1,2693.9,2914.6,4091.2,2704.2,0.63713,6.739,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:44,Data,31.711,28.841,141.125,7,125.616,2399.67,28.15,40.491,5.57,3.429,3.323,4718.94,2.559,98.3,49.2,1439,20.25,2831.4,2706.2,2934.9,4116.8,2704.2,0.63726,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:48,Data,31.866,28.922,141.08,6.99,125.706,2392.44,28.15,40.311,5.58,3.421,3.334,4714.42,2.788,98.3,49.4,1436,20.11,2828.7,2696.2,2927.1,4105.8,2704.2,0.63467,6.755,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:52,Data,31.555,28.592,140.99,7,125.616,2398.77,28.15,40.13,5.57,3.423,3.334,4709.9,2.613,98.3,49.3,1440,20.11,2825.9,2690.7,2922.7,4097.2,2704.2,0.63483,6.757,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:55,Data,31.393,28.639,140.854,7,125.661,2398.77,28.15,39.949,5.58,3.421,3.329,4696.33,2.417,98.3,49.3,1439,19.97,2817.8,2718.6,2941.6,4131.3,2704.2,0.63731,6.749,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:14:59,Data,31.616,28.706,140.944,6.99,125.571,2393.35,28.15,39.949,5.58,3.427,3.306,4682.77,2.626,98.3,49.1,1436,19.97,2809.7,2692.6,2931,4100.3,2704.2,0.63528,6.733,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:03,Data,31.468,28.808,141.035,7,125.797,2398.77,28.15,39.949,5.58,3.422,3.313,4673.72,2.572,98.3,49.2,1440,20.02,2804.2,2694.2,2924.8,4099,2704.2,0.63624,6.734,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:06,Data,31.326,28.808,141.035,6.99,125.616,2398.77,28.15,39.949,5.58,3.426,3.33,4660.15,2.525,98.3,49.3,1439,20.02,2796.1,2687,2921.2,4094.5,2704.2,0.63416,6.756,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:10,Data,31.123,28.632,140.99,6.99,125.706,2399.67,28.16,39.498,5.58,3.424,3.334,4660.15,2.68,98.4,49.3,1439,19.75,2796.1,2709.2,2919.2,4101.9,2704.2,0.63907,6.758,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:14,Data,31.508,28.922,141.261,7,125.525,2397.87,28.16,39.679,5.57,3.426,3.295,4664.68,2.349,98.3,49,1439,19.79,2798.8,2701.4,2925.1,4103.6,2704.2,0.63711,6.721,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:17,Data,31.481,28.895,141.125,6.99,125.616,2401.48,28.15,39.588,5.58,3.428,3.313,4673.72,2.363,98.3,49.2,1441,19.84,2804.2,2704.7,2925.2,4108.3,2704.2,0.63819,6.741,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:21,Data,31.056,28.814,141.125,6.99,125.616,2402.39,28.15,39.588,5.58,3.433,3.332,4655.63,2.66,98.3,49.3,1441,19.79,2793.4,2708.6,2939.4,4121.1,2704.2,0.63594,6.765,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:24,Data,31.724,28.835,141.125,7,125.661,2404.19,28.15,39.949,5.58,3.436,3.323,4673.72,2.552,98.3,49.2,1443,19.97,2804.2,2696.9,2935.6,4109,2704.2,0.63626,6.759,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:28,Data,31.387,28.922,140.99,7,125.616,2401.48,28.15,39.408,5.58,3.424,3.316,4628.5,2.329,98.4,49.2,1441,19.66,2777.1,2680.8,2941.1,4101.4,2704.2,0.63147,6.74,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:32,Data,31.022,28.578,141.035,7,125.616,2404.19,28.15,39.317,5.58,3.416,3.346,4633.02,2.376,98.4,49.5,1443,19.66,2779.8,2668.1,2919.2,4078,2704.2,0.63306,6.763,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:36,Data,31.123,28.821,140.99,6.99,125.48,2404.19,28.16,39.227,5.58,3.426,3.319,4628.5,2.397,98.4,49.2,1443,19.66,2777.1,2688.8,2908.1,4084.1,2704.2,0.63546,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:39,Data,31.042,28.787,141.035,6.99,125.661,2404.19,28.15,39.317,5.58,3.426,3.298,4628.5,2.471,98.4,49,1443,19.66,2777.1,2677.7,2932.1,4093.6,2704.2,0.63332,6.724,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:43,Data,31.184,28.922,141.216,6.99,125.661,2405.1,28.15,39.408,5.57,3.414,3.323,4614.93,2.329,98.4,49.3,1443,19.66,2769,2664.9,2943.4,4098.8,2704.2,0.62746,6.737,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:46,Data,31.333,28.835,141.035,7,125.571,2401.48,28.15,39.317,5.57,3.419,3.327,4623.98,2.417,98.4,49.3,1441,19.66,2774.4,2682.5,2930.9,4100,2704.2,0.63175,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:50,Data,31.454,29.024,141.08,6.99,125.571,2402.39,28.15,39.317,5.58,3.43,3.335,4614.93,2.356,98.4,49.3,1442,19.66,2769,2702.8,2946.6,4123.8,2704.2,0.63301,6.764,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:54,Data,31.306,28.801,140.99,7,125.616,2404.19,28.16,39.317,5.61,3.427,3.311,4614.93,2.417,98.4,49.1,1443,19.66,2769,2695.6,2938,4109.1,2704.2,0.63306,6.738,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:15:57,Data,30.928,28.781,141.035,7,125.525,2404.19,28.16,39.317,5.58,3.415,3.319,4628.5,2.14,98.4,49.3,1443,19.66,2777.1,2696.6,2946.5,4122.7,2704.2,0.6329,6.734,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:01,Data,31.279,28.76,140.99,6.99,125.616,2406.91,28.15,39.408,5.58,3.429,3.336,4628.5,2.214,98.4,49.3,1445,19.7,2777.1,2684.8,2924,4095.2,2704.2,0.63324,6.764,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:05,Data,31.252,29.01,141.125,6.99,125.571,2406.91,28.15,39.408,5.58,3.417,3.32,4628.5,2.248,98.4,49.3,1444,19.66,2777.1,2692.8,2940.7,4108,2704.2,0.63544,6.737,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:08,Data,31.103,28.801,141.125,6.99,125.525,2406.91,28.15,39.047,5.58,3.41,3.336,4642.07,2.491,98.4,49.4,1444,19.57,2785.2,2682.2,2939.2,4098.6,2704.2,0.63324,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:12,Data,31.65,28.875,141.171,7,125.571,2406.91,28.15,39.137,5.58,3.42,3.331,4628.5,2.647,98.4,49.3,1444,19.57,2777.1,2705.2,2915.3,4096.3,2704.2,0.63995,6.751,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:16,Data,31.333,28.808,140.99,7,125.525,2406.91,28.15,38.956,5.58,3.43,3.308,4623.98,2.417,98.4,49.1,1445,19.52,2774.4,2684.1,2926.4,4084.5,2704.2,0.63122,6.739,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:19,Data,31.096,29.004,141.035,7,125.616,2406.91,28.15,39.047,5.6,3.427,3.325,4628.5,2.424,98.4,49.2,1444,19.52,2777.1,2681.1,2925.4,4096.2,2704.2,0.63231,6.751,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:23,Data,31.063,28.828,140.99,6.99,125.661,2409.62,28.15,39.137,5.59,3.433,3.34,4623.98,2.647,98.4,49.3,1446,19.52,2774.4,2684.5,2917.3,4087.3,2704.2,0.63514,6.773,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:26,Data,31.528,28.828,141.171,7,125.571,2406.91,28.15,39.137,5.58,3.426,3.32,4623.98,2.363,98.4,49.2,1444,19.57,2774.4,2694.5,2912.9,4095.5,2704.2,0.63456,6.745,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:30,Data,31.144,28.72,141.08,7,125.706,2406.91,28.15,39.047,5.58,3.432,3.321,4614.93,2.525,98.4,49.2,1444,19.52,2769,2695.3,2926.7,4095.6,2704.2,0.63779,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:34,Data,30.955,28.558,140.99,7,125.435,2406.91,28.15,39.047,5.59,3.425,3.314,4614.93,2.653,98.4,49.2,1444,19.52,2769,2677.9,2915.4,4079.6,2704.2,0.63546,6.739,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:37,Data,31.225,28.794,141.125,7,125.48,2406,28.16,39.047,5.58,3.426,3.307,4637.54,2.525,98.4,49.1,1444,19.57,2782.5,2714.5,2923.5,4110.5,2704.2,0.63945,6.733,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:41,Data,31.947,28.828,141.216,7,125.616,2406.91,28.15,39.137,5.6,3.43,3.322,4637.54,2.633,98.4,49.2,1444,19.57,2782.5,2676.9,2897.4,4071.5,2704.2,0.63577,6.752,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:45,Data,31.218,28.828,141.035,7,125.571,2409.62,28.15,39.137,5.61,3.433,3.326,4642.07,2.613,98.4,49.2,1445,19.52,2785.2,2684.4,2917.6,4087.3,2704.2,0.63583,6.76,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:48,Data,31.339,28.814,141.035,7,125.525,2407.81,28.16,38.686,5.61,3.427,3.314,4637.54,2.511,98.4,49.2,1445,19.34,2782.5,2692.3,2908.7,4083.9,2704.2,0.63815,6.741,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:52,Data,30.975,28.943,140.99,7,125.616,2404.19,28.15,38.776,5.61,3.416,3.318,4633.02,2.417,98.4,49.3,1443,19.39,2779.8,2683,2905.8,4077.9,2704.3,0.63624,6.734,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:56,Data,31.029,28.747,140.944,7,125.525,2404.19,28.15,38.686,5.58,3.43,3.318,4628.5,2.478,98.4,49.2,1443,19.34,2777.1,2687.3,2917.1,4094.9,2704.3,0.63415,6.748,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:16:59,Data,31.11,28.747,140.944,7,125.48,2401.48,28.15,38.776,5.58,3.419,3.311,4628.5,2.417,98.4,49.2,1441,19.39,2777.1,2706.9,2944.4,4127.3,2704.3,0.63519,6.731,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:03,Data,31.117,28.781,141.035,7,125.571,2402.39,28.15,38.866,5.59,3.424,3.322,4623.98,2.363,98.4,49.2,1441,19.43,2774.4,2670.7,2909.2,4072.5,2704.3,0.63303,6.746,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:07,Data,31.528,28.693,140.944,7,125.616,2405.1,28.15,38.776,5.59,3.42,3.316,4619.45,2.633,98.4,49.2,1443,19.39,2771.7,2685.5,2927.7,4095.7,2704.3,0.6335,6.735,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:10,Data,31.198,29.017,141.216,7,125.525,2406,28.15,38.776,5.6,3.43,3.321,4605.89,2.37,98.4,49.2,1444,19.39,2763.5,2695.5,2914,4092.6,2704.3,0.63759,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:14,Data,31.164,28.578,140.854,6.99,125.525,2406.91,28.15,38.866,5.59,3.426,3.313,4610.41,2.511,98.4,49.2,1444,19.43,2766.2,2690.9,2919.2,4094.6,2704.3,0.63537,6.739,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:18,Data,31.454,28.835,141.125,7,125.661,2406.91,28.16,38.866,5.6,3.422,3.334,4596.84,2.498,98.4,49.3,1444,19.43,2758.1,2682.5,2921.3,4088.8,2704.3,0.63486,6.757,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:21,Data,31.427,29.044,140.944,6.99,125.616,2405.1,28.15,38.776,5.59,3.423,3.318,4601.37,2.626,98.4,49.2,1443,19.39,2760.8,2692,2933.2,4091.2,2704.3,0.6324,6.741,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:25,Data,31.002,28.693,141.035,7,125.525,2403.29,28.15,38.866,5.58,3.42,3.311,4596.84,2.511,98.4,49.2,1442,19.43,2758.1,2692.5,2928.4,4101.2,2704.3,0.63506,6.731,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:28,Data,31.056,28.929,141.171,7,125.661,2404.19,28.16,38.776,5.57,3.432,3.317,4601.37,2.694,98.4,49.1,1443,19.34,2760.8,2693.8,2913.4,4090.2,2704.3,0.63721,6.749,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:32,Data,31.11,28.571,140.99,7,125.525,2402.39,28.15,38.776,5.59,3.42,3.321,4592.32,2.538,98.4,49.3,1441,19.39,2755.4,2689.9,2921.1,4097.7,2704.3,0.63436,6.742,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:36,Data,31.522,28.808,141.216,6.99,125.571,2402.39,28.16,38.776,5.59,3.424,3.319,4619.45,2.579,98.4,49.2,1441,19.39,2771.7,2685.8,2909.3,4082.4,2704.3,0.6367,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:39,Data,31.441,28.821,140.99,7,125.661,2401.48,28.15,38.866,5.6,3.42,3.314,4614.93,2.647,98.4,49.2,1441,19.48,2769,2713.4,2934,4118.9,2704.3,0.63818,6.735,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:43,Data,31.015,29.031,141.035,7,125.571,2406,28.16,38.776,5.59,3.42,3.305,4619.45,2.559,98.4,49.1,1444,19.43,2771.7,2679.2,2883.6,4060.7,2704.3,0.6379,6.725,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:47,Data,31.225,29.058,141.035,7,125.571,2404.19,28.15,38.776,5.6,3.434,3.317,4614.93,2.41,98.4,49.1,1443,19.43,2769,2667.2,2921,4080,2704.3,0.63181,6.75,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:50,Data,31.258,28.808,141.035,7,125.706,2403.29,28.16,38.776,5.59,3.429,3.311,4610.41,2.37,98.4,49.1,1443,19.43,2766.2,2680.4,2907.5,4081,2704.3,0.63935,6.739,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:54,Data,31.407,28.821,140.944,7,125.571,2405.1,28.15,38.776,5.58,3.415,3.319,4619.45,2.498,98.4,49.3,1443,19.43,2771.7,2693.5,2926.5,4095.4,2704.3,0.63585,6.735,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:17:58,Data,31.11,28.713,140.944,6.99,125.616,2404.19,28.15,38.866,5.58,3.421,3.329,4610.41,2.444,98.4,49.3,1443,19.43,2766.2,2677.6,2928.6,4090.1,2704.3,0.63296,6.75,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:01,Data,30.887,28.571,140.764,6.99,125.435,2404.19,28.15,38.866,5.59,3.422,3.322,4614.93,2.424,98.4,49.3,1443,19.39,2769,2692.4,2928.8,4102.6,2704.3,0.63324,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:05,Data,31.11,28.781,140.764,7,125.39,2404.19,28.15,38.866,5.59,3.415,3.31,4614.93,2.647,98.4,49.2,1443,19.39,2769,2684.4,2901.4,4076.2,2704.3,0.63596,6.725,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:08,Data,30.786,28.578,140.854,7,125.571,2404.19,28.16,38.776,5.59,3.416,3.318,4614.93,2.687,98.4,49.3,1442,19.43,2769,2683.8,2907.5,4068.9,2704.3,0.63781,6.734,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:12,Data,30.887,28.524,141.035,7,125.571,2404.19,28.15,38.776,5.6,3.426,3.321,4614.93,2.559,98.4,49.2,1443,19.43,2769,2677.3,2915.8,4084.4,2704.3,0.63668,6.747,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:16,Data,31.549,28.639,140.99,7,125.525,2405.1,28.15,38.866,5.59,3.421,3.321,4610.41,2.572,98.4,49.3,1443,19.39,2766.2,2697,2918.4,4093.1,2704.3,0.637,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:19,Data,30.759,28.571,141.125,7,125.571,2401.48,28.15,38.866,5.59,3.43,3.338,4601.37,2.208,98.4,49.3,1441,19.43,2760.8,2699.4,2893.4,4081.5,2704.3,0.6375,6.767,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:23,Data,31.164,28.808,140.99,6.99,125.571,2402.39,28.15,38.866,5.59,3.417,3.343,4605.89,2.316,98.4,49.5,1441,19.43,2763.5,2692,2922.3,4090.7,2704.3,0.63317,6.76,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:27,Data,31.616,28.673,141.216,7,125.661,2401.48,28.15,38.866,5.6,3.417,3.332,4605.89,2.498,98.4,49.4,1441,19.39,2763.5,2707.2,2935.2,4117.1,2704.3,0.63687,6.748,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:30,Data,31.198,29.031,141.035,7,125.571,2406,28.15,38.866,5.59,3.412,3.326,4610.41,2.376,98.4,49.4,1444,19.43,2766.2,2678.2,2896.4,4070.2,2704.3,0.63591,6.739,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:34,Data,31.643,29.071,141.08,6.99,125.571,2406.91,28.15,38.686,5.59,3.439,3.338,4605.89,2.538,98.4,49.3,1445,19.39,2763.5,2676.7,2918.7,4086.6,2704.3,0.63184,6.778,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:38,Data,31.103,28.49,140.99,7,125.525,2406.91,28.15,38.505,5.6,3.439,3.319,4614.93,2.228,98.4,49.1,1444,19.3,2769,2672.8,2916.2,4080,2704.3,0.63186,6.757,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:41,Data,31.096,28.578,140.854,7,125.48,2404.19,28.15,38.595,5.6,3.431,3.324,4605.89,2.498,98.4,49.2,1443,19.3,2763.5,2682.5,2902.9,4079.1,2704.3,0.63605,6.755,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:45,Data,31.339,28.787,140.944,7,125.48,2405.1,28.15,38.595,5.6,3.419,3.336,4619.45,2.572,98.4,49.4,1443,19.3,2771.7,2695.7,2926.2,4103.9,2704.3,0.63518,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:48,Data,31.056,28.801,140.99,6.99,125.525,2405.1,28.16,38.595,5.59,3.415,3.343,4610.41,2.484,98.4,49.5,1443,19.3,2766.2,2684.9,2881.6,4064.8,2704.3,0.63485,6.759,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:52,Data,31.144,28.781,140.99,7,125.48,2404.19,28.15,38.505,5.59,3.428,3.339,4610.41,2.221,98.4,49.4,1443,19.3,2766.2,2696.6,2908.2,4086.8,2704.3,0.63774,6.766,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:18:56,Data,31.117,28.592,140.99,6.99,125.525,2401.48,28.15,38.505,5.58,3.431,3.339,4605.89,2.349,98.4,49.3,1441,19.3,2763.5,2689.1,2904.9,4076.4,2704.3,0.63537,6.771,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:00,Data,31.393,28.551,141.035,7,125.435,2402.39,28.15,38.595,5.6,3.427,3.314,4605.89,2.43,98.4,49.2,1441,19.25,2763.5,2704.8,2912.4,4093.2,2704.3,0.63739,6.74,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:03,Data,31.4,28.646,141.216,7,125.571,2401.48,28.15,38.595,5.62,3.43,3.326,4601.37,2.457,98.4,49.2,1441,19.3,2760.8,2682.9,2908.3,4081.1,2704.3,0.63508,6.756,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:07,Data,31.238,28.855,141.08,7,125.48,2401.48,28.15,38.505,5.59,3.419,3.333,4596.84,2.113,98.4,49.4,1441,19.3,2758.1,2703.5,2911.3,4097,2704.4,0.63783,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:10,Data,31.333,28.585,141.035,7,125.48,2401.48,28.15,38.595,5.6,3.421,3.321,4601.37,2.538,98.4,49.3,1440,19.3,2760.8,2699.7,2911.5,4098.6,2704.4,0.63683,6.743,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:14,Data,31.4,29.031,141.171,6.99,125.525,2401.48,28.15,38.505,5.59,3.42,3.339,4601.37,2.721,98.4,49.4,1441,19.25,2760.8,2684.6,2914,4085.2,2704.4,0.63548,6.759,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:18,Data,31.198,28.578,141.08,7,125.48,2401.48,28.15,38.595,5.6,3.419,3.32,4605.89,2.356,98.4,49.3,1441,19.3,2763.5,2670.8,2930.2,4102.5,2704.4,0.63785,6.739,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:21,Data,30.955,28.49,140.99,6.99,125.525,2402.39,28.15,38.595,5.58,3.416,3.326,4596.84,2.572,98.4,49.3,1441,19.3,2758.1,2678.5,2931.5,4095.6,2704.4,0.63078,6.742,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:25,Data,31.454,28.598,140.99,7,125.525,2401.48,28.15,38.686,5.57,3.425,3.324,4601.37,2.262,98.4,49.3,1441,19.3,2760.8,2694.7,2930.8,4115.3,2704.4,0.63742,6.75,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:29,Data,31.029,28.403,140.944,7,125.48,2401.48,28.15,38.595,5.6,3.416,3.336,4601.37,2.687,98.4,49.4,1441,19.3,2760.8,2705.9,2924.4,4097.2,2704.4,0.63771,6.752,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:32,Data,31.117,28.781,140.99,6.99,125.525,2401.48,28.15,38.505,5.62,3.413,3.343,4601.37,2.356,98.4,49.5,1441,19.25,2760.8,2697.3,2919.3,4095.7,2704.4,0.63658,6.756,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:36,Data,31.123,28.747,141.125,7,125.435,2396.96,28.16,38.505,5.61,3.419,3.315,4601.37,2.538,98.4,49.2,1438,19.25,2760.8,2706.5,2929.6,4108.9,2704.4,0.63608,6.734,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:39,Data,30.847,28.916,140.99,7,125.571,2396.06,28.16,38.415,5.6,3.42,3.322,4605.89,2.208,98.4,49.3,1438,19.3,2763.5,2702.6,2932,4106.1,2704.4,0.63743,6.743,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:43,Data,31.61,28.862,141.171,7,125.571,2396.96,28.15,38.595,5.59,3.427,3.337,4614.93,2.674,98.4,49.3,1438,19.25,2769,2685.2,2892.4,4080.7,2704.4,0.63815,6.764,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:47,Data,31.164,28.801,140.99,7,125.571,2396.96,28.16,38.505,5.6,3.423,3.335,4619.45,2.336,98.4,49.3,1438,19.25,2771.7,2678,2936.9,4103.5,2704.4,0.63116,6.757,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:50,Data,31.083,28.747,141.08,6.99,125.571,2396.96,28.15,38.595,5.59,3.436,3.307,4601.37,2.559,98.4,49,1438,19.3,2760.8,2699,2915.5,4092.8,2704.4,0.63657,6.743,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:54,Data,31.339,28.605,141.08,7,125.571,2396.06,28.15,38.505,5.58,3.439,3.339,4605.89,2.579,98.4,49.3,1438,19.25,2763.5,2698.7,2931.3,4107.5,2704.4,0.63602,6.78,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:19:58,Data,31.393,28.808,140.854,6.99,125.525,2401.48,28.16,38.595,5.59,3.447,3.328,4619.45,2.329,98.4,49.1,1441,19.3,2771.7,2694.9,2912.6,4106.9,2704.4,0.63554,6.775,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:01,Data,31.164,28.841,141.08,7,125.525,2398.77,28.16,38.505,5.6,3.43,3.321,4614.93,2.37,98.4,49.2,1440,19.25,2769,2691.1,2903.4,4083.7,2704.4,0.63734,6.751,0,80,67,3.3,ON,ON,3.4,0,26,26
