Date,Time,Type,CF IN Pressure (psi),CF OUT Pressure (psi),RO IN Feedwater Pressure (psi),CF IN Feedwater pH,RO OUT Concentrate Pressure (psi),CF Effluent EC (uS/cm),CF Effluent Temperature (C),RO Overall Permeate EC (uS/cm),RO Overall Permeate pH,RO Overall Concentrate Flowrate (gpm),RO Overall Permeate Flowrate (gpm),RO Overall Concentrate EC (uS/cm),CF Differential Pressure (psi),Rejection (%),Recovery (%),CF Effluent EC (ppm),RO Overall Permeate EC (ppm),RO Overall Concentrate EC (ppm),True Power (W),Reactive Power (Var),Apparent Power (VA),Net Energy (kWh),Power Factor,RO Overall Feed Flowrate/CF Effluent/Pilot Make-up Overall Flow (gpm),Recirculation Flow Rate (gpm),RO Pump VFD Setpoint (%),RO Pump VFD (%),Permeate Flow Rate Setpoint (gpm),Concentrate Flow Setpoint (ON/OFF),Recirculation Flow Setpoint (ON/OFF),Concentrate Flow Rate Setpoint (gpm),Recirculation Flow Rate Setpoint (gpm),Concentrate Vave Position Setpoint (%),Recirculate Valve Position Setpoint (%)
6/26/2025,3:20:05,Data,31.407,28.767,141.035,6.99,125.616,2396.06,28.15,38.595,5.6,3.424,3.319,4619.45,2.498,98.4,49.2,1438,19.25,2771.7,2697.1,2934.4,4107.6,2704.4,0.63336,6.742,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:08,Data,31.447,28.808,141.08,7,125.571,2396.06,28.15,38.686,5.59,3.428,3.327,4610.41,2.424,98.4,49.3,1438,19.3,2766.2,2677.3,2924.9,4089.3,2704.4,0.63759,6.755,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:12,Data,31.137,28.632,141.125,7,125.571,2396.96,28.15,38.505,5.6,3.427,3.357,4601.37,2.316,98.4,49.5,1438,19.25,2760.8,2723,2927.8,4120.1,2704.4,0.6394,6.784,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:16,Data,31.319,28.801,141.08,7,125.525,2396.06,28.16,38.505,5.59,3.401,3.338,4601.37,2.417,98.4,49.5,1438,19.3,2760.8,2691.5,2931.1,4101.4,2704.4,0.63509,6.739,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:19,Data,31.11,28.997,140.99,7,125.525,2396.96,28.16,38.595,5.6,3.429,3.32,4619.45,2.275,98.4,49.2,1438,19.25,2771.7,2679.4,2937.3,4100.2,2704.4,0.63277,6.748,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:23,Data,31.171,29.037,141.216,7,125.706,2396.06,28.16,38.595,5.58,3.421,3.319,4601.37,2.714,98.4,49.3,1438,19.25,2760.8,2686.2,2924.3,4093.2,2704.4,0.63579,6.74,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:27,Data,31.123,28.693,140.854,7,125.48,2396.96,28.15,38.505,5.59,3.432,3.34,4601.37,2.525,98.4,49.3,1438,19.3,2760.8,2688.1,2932.6,4104.3,2704.4,0.6333,6.774,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:30,Data,30.88,29.186,140.99,6.99,125.39,2399.67,28.15,38.595,5.6,3.433,3.323,4601.37,2.397,98.4,49.2,1440,19.25,2760.8,2702.7,2917,4104,2704.4,0.63745,6.755,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:34,Data,30.914,29.044,140.944,7,125.48,2399.67,28.15,38.595,5.62,3.423,3.3,4596.84,2.322,98.4,49.1,1439,19.3,2758.1,2703.1,2909,4097,2704.4,0.63921,6.723,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:37,Data,30.968,28.585,140.99,7,125.571,2398.77,28.15,38.505,5.61,3.423,3.348,4587.8,2.201,98.4,49.4,1439,19.25,2752.7,2686.9,2914.6,4082.7,2704.4,0.63444,6.771,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:41,Data,31.312,28.977,141.171,7,125.48,2397.87,28.15,38.595,5.59,3.411,3.345,4587.8,2.41,98.4,49.5,1439,19.3,2752.7,2684.8,2912.6,4085.6,2704.4,0.63339,6.756,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:45,Data,31.164,28.7,141.08,7,125.525,2398.77,28.15,38.505,5.59,3.422,3.303,4592.32,2.64,98.4,49.1,1440,19.21,2755.4,2700.3,2942.9,4116.4,2704.4,0.63643,6.727,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:48,Data,30.928,28.571,140.99,6.99,125.435,2398.77,28.15,38.595,5.6,3.413,3.308,4610.41,2.322,98.4,49.2,1439,19.34,2766.2,2689.6,2925.6,4095.2,2704.4,0.63622,6.72,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:52,Data,30.928,28.578,140.99,7,125.571,2398.77,28.15,38.595,5.58,3.425,3.322,4619.45,2.322,98.4,49.2,1439,19.3,2771.7,2689,2921.2,4092.7,2704.4,0.63575,6.747,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:56,Data,31.393,29.125,141.171,6.99,125.571,2398.77,28.15,38.595,5.61,3.421,3.303,4614.93,2.66,98.4,49.1,1439,19.25,2769,2693,2913.3,4090.3,2704.4,0.63626,6.725,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:20:59,Data,31.171,28.808,141.125,6.99,125.571,2402.39,28.16,38.505,5.6,3.413,3.317,4614.93,2.66,98.4,49.3,1441,19.3,2769,2689,2921.8,4093.6,2704.4,0.63636,6.73,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:03,Data,31.285,29.098,141.08,7,125.525,2401.48,28.15,38.595,5.6,3.417,3.331,4605.89,2.403,98.4,49.4,1441,19.3,2763.5,2702.1,2921.6,4100.1,2704.4,0.63696,6.748,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:07,Data,31.002,28.855,141.08,7,125.48,2396.06,28.15,38.505,5.6,3.424,3.331,4605.89,2.302,98.4,49.3,1438,19.3,2763.5,2696.5,2899.2,4080.7,2704.4,0.6395,6.756,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:10,Data,31.11,28.781,140.99,7,125.571,2401.48,28.15,38.505,5.6,3.42,3.322,4601.37,2.329,98.4,49.3,1441,19.3,2760.8,2687.2,2927.8,4096.2,2704.4,0.63495,6.742,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:14,Data,31.258,28.909,141.08,7,125.525,2398.77,28.15,38.595,5.59,3.426,3.334,4601.37,2.532,98.4,49.3,1439,19.3,2760.8,2691.8,2896.4,4080.1,2704.4,0.63627,6.761,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:17,Data,31.157,28.922,141.08,7,125.48,2398.77,28.15,38.595,5.59,3.426,3.325,4601.37,2.66,98.4,49.3,1440,19.25,2760.8,2692.3,2934.3,4105.8,2704.4,0.63554,6.751,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:21,Data,31.137,28.619,140.944,7,125.525,2399.67,28.15,38.505,5.59,3.426,3.308,4601.37,2.241,98.4,49.1,1440,19.3,2760.8,2694.2,2912.7,4088.1,2704.5,0.63447,6.735,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:25,Data,31.096,28.693,140.99,7,125.48,2398.77,28.15,38.505,5.59,3.421,3.299,4601.37,2.417,98.4,49.1,1440,19.3,2760.8,2699.3,2928.5,4099.9,2704.5,0.63757,6.72,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:28,Data,31.015,28.578,140.944,7,125.525,2398.77,28.15,38.595,5.59,3.424,3.319,4601.37,2.525,98.4,49.2,1440,19.3,2760.8,2702.4,2949.1,4119.2,2704.5,0.63675,6.743,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:32,Data,31.177,28.693,141.171,6.99,125.525,2398.77,28.15,38.324,5.61,3.424,3.31,4601.37,2.43,98.4,49.2,1439,19.16,2760.8,2668.6,2920.9,4078.4,2704.5,0.63299,6.734,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:36,Data,30.887,28.862,141.08,7,125.525,2398.77,28.15,38.324,5.6,3.426,3.329,4596.84,2.424,98.4,49.3,1439,19.16,2758.1,2689.2,2926.4,4093.1,2704.5,0.6361,6.757,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:39,Data,31.42,28.808,140.944,6.99,125.525,2399.67,28.15,38.595,5.59,3.426,3.318,4601.37,2.687,98.4,49.2,1439,19.3,2760.8,2697.7,2910.2,4092.2,2704.5,0.63848,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:43,Data,31.333,29.024,141.035,7,125.345,2399.67,28.15,38.234,5.6,3.42,3.323,4601.37,2.329,98.4,49.3,1439,19.16,2760.8,2691.1,2938.8,4107.1,2704.5,0.63366,6.743,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:47,Data,31.366,28.808,141.125,7,125.48,2398.77,28.16,38.234,5.59,3.411,3.319,4614.93,2.316,98.4,49.3,1439,19.16,2769,2689.9,2920.2,4094.2,2704.5,0.63683,6.731,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:50,Data,31.049,28.882,140.854,6.99,125.525,2398.77,28.15,38.234,5.58,3.432,3.321,4614.93,2.457,98.4,49.2,1439,19.12,2769,2700,2953.3,4122.5,2704.5,0.63312,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:54,Data,31.285,28.652,141.08,7,125.571,2396.06,28.15,38.324,5.59,3.427,3.331,4610.41,2.755,98.4,49.3,1438,19.16,2766.2,2703.2,2932.5,4112.8,2704.5,0.63451,6.759,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:21:58,Data,31.015,28.909,141.035,7,125.571,2396.96,28.15,38.234,5.6,3.43,3.337,4610.41,2.498,98.4,49.3,1438,19.12,2766.2,2683.2,2918.6,4102.3,2704.5,0.63589,6.768,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:01,Data,31.117,28.808,141.035,7,125.571,2396.06,28.15,38.234,5.59,3.415,3.318,4605.89,2.417,98.4,49.3,1438,19.16,2763.5,2700.3,2944.4,4117.3,2704.5,0.63483,6.733,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:05,Data,31.144,29.031,141.125,6.99,125.571,2396.06,28.16,38.324,5.6,3.411,3.332,4596.84,2.262,98.4,49.4,1438,19.12,2758.1,2703.9,2936.7,4116.3,2704.5,0.63402,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:09,Data,31.11,29.017,141.035,7,125.571,2396.96,28.15,38.324,5.6,3.411,3.332,4601.37,2.511,98.4,49.4,1438,19.16,2760.8,2700.7,2958.7,4125.5,2704.5,0.6334,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:12,Data,31.393,28.808,140.854,7,125.571,2396.06,28.15,38.234,5.59,3.403,3.325,4578.75,2.255,98.4,49.4,1438,19.16,2747.3,2692.7,2922.2,4091.7,2704.5,0.63279,6.728,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:16,Data,30.995,28.571,140.944,7,125.48,2396.96,28.15,38.324,5.59,3.424,3.323,4578.75,2.64,98.4,49.2,1438,19.16,2747.3,2701.3,2959.8,4126.2,2704.5,0.63334,6.748,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:19,Data,31.312,28.977,141.125,7,125.525,2396.06,28.15,38.415,5.58,3.429,3.323,4587.8,2.41,98.4,49.2,1438,19.21,2752.7,2706.8,2924.4,4108.1,2704.5,0.63703,6.752,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:23,Data,31.441,29.118,141.125,7,125.571,2396.96,28.15,38.234,5.58,3.431,3.329,4574.23,2.606,98.4,49.2,1438,19.12,2744.5,2702.7,2927.6,4108.5,2704.5,0.63588,6.76,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:26,Data,31.117,28.693,140.99,7,125.525,2396.06,28.15,38.324,5.61,3.416,3.325,4587.8,2.451,98.4,49.3,1438,19.16,2752.7,2683.5,2921.7,4092.7,2704.5,0.63415,6.742,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:30,Data,31.117,28.632,141.035,7,125.525,2396.06,28.16,38.234,5.59,3.423,3.331,4592.32,2.592,98.4,49.3,1438,19.16,2755.4,2700.4,2924.1,4100.6,2704.5,0.63329,6.755,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:34,Data,31.481,28.76,140.99,7,125.525,2396.06,28.15,38.324,5.6,3.423,3.334,4587.8,2.822,98.4,49.3,1438,19.16,2752.7,2706.8,2920.2,4104.8,2704.5,0.63894,6.758,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:37,Data,31.393,28.7,141.035,7,125.571,2396.06,28.15,38.234,5.6,3.424,3.324,4587.8,2.275,98.4,49.3,1438,19.12,2752.7,2695.3,2920.8,4098.8,2704.5,0.63604,6.748,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:41,Data,31.319,28.828,141.08,7,125.525,2396.96,28.15,38.324,5.59,3.425,3.339,4574.23,2.457,98.4,49.4,1438,19.12,2744.5,2708.8,2940.1,4120.1,2704.5,0.63514,6.764,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:45,Data,31.137,28.902,141.035,7,125.48,2396.06,28.15,38.324,5.58,3.424,3.343,4574.23,2.403,98.4,49.4,1438,19.16,2744.5,2712.7,2924.4,4107.5,2704.5,0.63418,6.768,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:48,Data,31.11,28.808,141.035,7,125.48,2396.96,28.15,38.324,5.59,3.419,3.311,4578.75,2.505,98.4,49.2,1438,19.16,2747.3,2721.2,2902.3,4098.1,2704.5,0.63894,6.73,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:52,Data,31.306,28.801,141.08,7,125.616,2396.06,28.15,38.234,5.59,3.417,3.319,4569.71,2.532,98.4,49.3,1438,19.16,2741.8,2706.6,2927.4,4107,2704.5,0.63713,6.736,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:55,Data,30.988,28.781,140.99,7,125.525,2396.96,28.15,38.234,5.6,3.422,3.336,4587.8,2.383,98.4,49.4,1438,19.12,2752.7,2707.3,2924.7,4094,2704.5,0.64019,6.758,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:22:59,Data,31.549,28.693,141.125,7,125.616,2396.06,28.15,38.234,5.61,3.425,3.331,4592.32,2.586,98.4,49.3,1438,19.16,2755.4,2705.5,2918.8,4103.7,2704.5,0.63627,6.757,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:03,Data,30.887,28.747,141.08,7,125.48,2396.96,28.15,38.234,5.6,3.422,3.338,4601.37,2.599,98.4,49.4,1438,19.12,2760.8,2671.6,2919.1,4080.9,2704.5,0.63295,6.76,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:06,Data,31.225,28.693,141.125,7,125.571,2396.06,28.15,38.324,5.6,3.412,3.341,4601.37,2.43,98.4,49.5,1438,19.16,2760.8,2706.4,2925.7,4102.9,2704.5,0.6376,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:10,Data,31.117,29.031,141.08,7,125.48,2396.96,28.15,38.324,5.58,3.422,3.313,4605.89,2.424,98.4,49.2,1438,19.12,2763.5,2695.4,2923.9,4102.8,2704.5,0.6358,6.735,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:14,Data,31.339,28.808,142.075,7,126.836,2396.96,28.15,38.324,5.58,3.401,3.32,4601.37,2.532,98.4,49.4,1438,19.16,2760.8,2701.8,2910.1,4099.7,2704.5,0.63883,6.722,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:17,Data,31.562,29.105,142.256,7,127.017,2396.06,28.16,38.234,5.59,3.326,3.366,4601.37,2.592,98.4,50.3,1438,19.16,2760.8,2673.9,2921.1,4086.1,2704.5,0.63273,6.691,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:21,Data,31.11,28.922,142.075,7,126.972,2396.06,28.15,38.324,5.58,3.321,3.357,4601.37,2.505,98.4,50.3,1438,19.12,2760.8,2694,2893.8,4076.2,2704.5,0.63714,6.678,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:24,Data,31.285,28.713,142.12,7,126.972,2396.96,28.15,38.324,5.58,3.335,3.344,4614.93,2.397,98.4,50.1,1438,19.16,2769,2683.2,2932.3,4097.3,2704.5,0.64002,6.678,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:28,Data,31.285,29.152,142.392,7,126.881,2396.96,28.15,38.324,5.6,3.328,3.354,4628.5,2.464,98.4,50.2,1438,19.12,2777.1,2682.8,2919.2,4085.6,2704.5,0.63604,6.682,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:32,Data,31.312,28.929,142.166,7,126.972,2396.06,28.16,38.415,5.62,3.325,3.372,4628.5,2.403,98.4,50.3,1438,19.16,2777.1,2715.4,2928.2,4114.1,2704.6,0.64022,6.697,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:35,Data,31.495,29.341,142.256,7,126.926,2396.06,28.15,38.234,5.6,3.328,3.371,4637.54,2.383,98.4,50.3,1438,19.16,2782.5,2702.1,2927.5,4108,2704.6,0.63576,6.699,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:39,Data,31.231,29.26,142.256,7,127.062,2396.06,28.15,38.234,5.59,3.329,3.371,4642.07,2.565,98.4,50.3,1438,19.12,2785.2,2674.2,2930.8,4092.1,2704.6,0.63018,6.7,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:43,Data,31.718,29.037,142.12,7,127.062,2393.35,28.15,38.324,5.6,3.324,3.38,4637.54,2.268,98.4,50.4,1435,19.12,2782.5,2683.3,2928.2,4096.8,2704.6,0.63379,6.705,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:46,Data,31.157,28.814,142.12,7,127.017,2393.35,28.15,38.324,5.59,3.318,3.373,4655.63,2.309,98.4,50.4,1436,19.21,2793.4,2678.9,2914.2,4081.3,2704.6,0.63354,6.69,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:50,Data,31.306,29.193,142.166,7,126.926,2392.44,28.15,38.324,5.59,3.334,3.348,4642.07,2.343,98.4,50.1,1436,19.21,2785.2,2659.8,2927.6,4095.8,2704.6,0.63017,6.681,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:53,Data,31.454,29.334,142.437,7,127.017,2393.35,28.15,38.324,5.59,3.324,3.335,4642.07,2.255,98.4,50.1,1435,19.12,2785.2,2715.1,2929.6,4120.2,2704.6,0.6368,6.658,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:23:57,Data,31.427,28.814,142.075,7,126.972,2396.06,28.16,38.324,5.58,3.333,3.364,4655.63,2.437,98.4,50.2,1437,19.16,2793.4,2665.3,2926.4,4086.3,2704.6,0.63014,6.697,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:01,Data,31.225,28.983,142.12,7,127.017,2396.06,28.16,38.324,5.6,3.327,3.369,4660.15,2.255,98.4,50.3,1437,19.16,2796.1,2697,2942.4,4115.3,2704.6,0.63429,6.697,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:04,Data,31.731,28.835,142.166,7,127.107,2396.06,28.15,38.324,5.6,3.312,3.356,4660.15,2.545,98.4,50.3,1438,19.16,2796.1,2692.7,2938.8,4109.7,2704.6,0.63386,6.668,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:08,Data,30.948,28.949,141.985,7,127.017,2396.96,28.15,38.324,5.6,3.328,3.344,4642.07,2.329,98.4,50.1,1438,19.16,2785.2,2696.6,2941.1,4117.5,2704.6,0.63789,6.672,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:12,Data,31.015,29.031,142.12,7,127.107,2396.96,28.15,38.324,5.6,3.338,3.337,4642.07,2.349,98.4,50,1438,19.16,2785.2,2695.5,2941.9,4115.3,2704.6,0.63232,6.675,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:15,Data,31.069,28.727,142.03,7,127.062,2396.06,28.16,38.324,5.6,3.332,3.364,4646.59,2.363,98.4,50.2,1438,19.16,2788,2691.6,2936.7,4106.2,2704.6,0.63303,6.696,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:19,Data,31.468,29.26,142.166,7,127.107,2396.96,28.15,38.324,5.59,3.329,3.372,4642.07,2.289,98.4,50.3,1438,19.12,2785.2,2687.9,2934.4,4101.9,2704.6,0.63388,6.701,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:23,Data,31.333,28.814,142.075,7,126.926,2398.77,28.15,38.595,5.59,3.323,3.352,4628.5,2.525,98.4,50.2,1440,19.25,2777.1,2687,2931.2,4109.2,2704.6,0.63386,6.676,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:26,Data,31.339,28.922,142.301,7,127.107,2398.77,28.15,38.505,5.59,3.321,3.338,4642.07,2.417,98.4,50.1,1439,19.25,2785.2,2676.7,2924.6,4091.3,2704.6,0.6331,6.659,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:30,Data,31.508,28.963,142.256,7,126.926,2398.77,28.15,38.686,5.6,3.336,3.348,4646.59,2.599,98.4,50.1,1439,19.3,2788,2700.9,2919.8,4099,2704.6,0.63798,6.686,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:34,Data,31.488,29.004,142.211,7,127.017,2399.67,28.15,38.505,5.6,3.339,3.326,4669.2,2.518,98.4,49.9,1439,19.3,2801.5,2679.4,2928.6,4098.4,2704.6,0.63246,6.664,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:37,Data,31.339,28.814,142.075,7,126.972,2398.77,28.15,38.595,5.6,3.334,3.341,4678.24,2.437,98.4,50.1,1439,19.3,2806.9,2684.4,2892.1,4070,2704.6,0.63794,6.675,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:41,Data,30.907,28.922,142.03,7,126.972,2396.96,28.15,38.505,5.6,3.326,3.359,4669.2,2.201,98.4,50.2,1439,19.25,2801.5,2707.4,2928.6,4111.5,2704.6,0.63753,6.686,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:45,Data,30.907,29.031,142.12,7,127.107,2399.67,28.15,38.505,5.59,3.327,3.36,4673.72,2.025,98.4,50.2,1439,19.3,2804.2,2688,2920.1,4091,2704.6,0.63684,6.687,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:48,Data,31.65,28.862,142.12,7,126.972,2401.48,28.15,38.595,5.59,3.334,3.346,4660.15,2.599,98.4,50.1,1441,19.3,2796.1,2684.2,2929.4,4096.3,2704.6,0.63389,6.679,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:52,Data,31.339,28.808,142.03,7,126.926,2399.67,28.15,38.595,5.59,3.328,3.351,4660.15,2.316,98.4,50.2,1440,19.3,2796.1,2671.6,2926.5,4089.8,2704.6,0.63115,6.679,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:55,Data,31.353,28.727,142.12,7,126.972,2398.77,28.15,38.505,5.59,3.318,3.356,4660.15,2.491,98.4,50.3,1440,19.3,2796.1,2697.2,2931.5,4108.7,2704.6,0.63026,6.674,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:24:59,Data,31.285,29.037,142.166,7,126.972,2398.77,28.15,38.505,5.59,3.316,3.354,4660.15,2.464,98.4,50.3,1439,19.3,2796.1,2698.5,2894.4,4084.5,2704.6,0.63968,6.669,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:03,Data,31.677,29.26,142.256,7,127.017,2397.87,28.15,38.595,5.6,3.316,3.341,4660.15,2.322,98.4,50.2,1439,19.3,2796.1,2703.8,2904.8,4088.1,2704.6,0.63998,6.659,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:06,Data,31.312,29.186,142.12,7,126.972,2392.44,28.15,38.505,5.6,3.334,3.357,4660.15,2.667,98.4,50.2,1436,19.25,2796.1,2682.5,2917.1,4089.4,2704.6,0.63369,6.689,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:10,Data,31.279,29.031,142.075,7,127.017,2392.44,28.15,38.595,5.6,3.325,3.368,4660.15,2.316,98.4,50.3,1435,19.25,2796.1,2721.5,2909.5,4106.6,2704.6,0.64075,6.694,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:14,Data,31.204,28.808,142.03,7,127.017,2393.35,28.15,38.595,5.59,3.329,3.377,4660.15,2.309,98.4,50.4,1436,19.3,2796.1,2685.4,2915.2,4086.6,2704.6,0.63534,6.706,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:17,Data,31.515,29.091,142.12,7,127.062,2392.44,28.15,38.595,5.6,3.333,3.355,4646.59,2.471,98.4,50.2,1435,19.3,2788,2703.1,2933.3,4112.1,2704.6,0.63642,6.688,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:21,Data,31.15,28.592,142.03,7,126.972,2393.35,28.15,38.505,5.58,3.331,3.33,4655.63,2.302,98.4,50,1435,19.3,2793.4,2684,2912.3,4083.8,2704.6,0.6357,6.661,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:25,Data,31.616,29.287,142.211,7,127.107,2393.35,28.15,38.595,5.59,3.334,3.355,4660.15,2.295,98.4,50.2,1436,19.3,2796.1,2694.2,2929.1,4105.9,2704.6,0.63471,6.687,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:28,Data,31.339,28.821,142.166,7,126.972,2392.44,28.16,38.595,5.59,3.325,3.359,4669.2,2.484,98.4,50.3,1435,19.3,2801.5,2696.3,2924.6,4100.9,2704.6,0.63604,6.684,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:32,Data,31.481,29.139,142.166,7,127.062,2393.35,28.15,38.505,5.59,3.325,3.342,4669.2,2.316,98.4,50.1,1435,19.3,2801.5,2699.2,2904.7,4087.8,2704.6,0.6375,6.666,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:36,Data,31.353,28.862,141.985,7,127.062,2393.35,28.15,38.595,5.6,3.332,3.362,4664.68,2.424,98.4,50.2,1435,19.3,2798.8,2694.3,2910,4085.1,2704.6,0.6376,6.695,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:39,Data,31.137,28.99,142.166,7,127.017,2393.35,28.15,38.505,5.59,3.323,3.375,4673.72,2.329,98.4,50.4,1436,19.25,2804.2,2707.9,2927.8,4110.1,2704.6,0.63799,6.697,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:43,Data,31.839,28.821,142.03,7,127.062,2392.44,28.15,38.595,5.59,3.325,3.364,4646.59,2.667,98.4,50.3,1435,19.3,2788,2692,2929.7,4102.7,2704.6,0.63549,6.689,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:46,Data,31.339,29.476,142.12,7,127.017,2392.44,28.15,38.595,5.59,3.307,3.339,4655.63,2.235,98.4,50.2,1435,19.3,2793.4,2702.9,2926.6,4107.9,2704.7,0.63549,6.647,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:50,Data,31.454,29.037,142.03,7,126.791,2392.44,28.16,38.505,5.57,3.333,3.33,4646.59,2.316,98.4,50,1435,19.25,2788,2699.3,2927.6,4104.9,2704.7,0.63501,6.664,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:54,Data,30.955,28.922,141.578,7,126.384,2392.44,28.15,38.505,5.57,3.342,3.346,4673.72,2.41,98.4,50,1436,19.3,2804.2,2695.9,2937.5,4108.3,2704.7,0.63564,6.689,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:25:58,Data,31.481,28.835,141.849,7,126.429,2393.35,28.15,38.595,5.59,3.359,3.332,4673.72,2.349,98.4,49.8,1436,19.3,2804.2,2676.9,2898.5,4070.3,2704.7,0.63588,6.691,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:01,Data,31.495,29.145,141.759,7,126.294,2396.06,28.15,38.595,5.61,3.372,3.336,4673.72,2.417,98.4,49.7,1437,19.3,2804.2,2691.1,2910.6,4084.6,2704.7,0.63874,6.707,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:05,Data,30.934,28.706,141.532,7,126.339,2396.06,28.15,38.505,5.6,3.362,3.355,4673.72,2.255,98.4,49.9,1438,19.25,2804.2,2678,2906.2,4075.5,2704.7,0.63672,6.716,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:08,Data,31.454,29.078,141.668,7,126.248,2396.96,28.16,38.595,5.61,3.361,3.329,4664.68,2.478,98.4,49.8,1438,19.3,2798.8,2694,2919.7,4099.1,2704.7,0.6364,6.689,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:12,Data,31.528,28.821,141.125,7,125.661,2396.06,28.15,38.595,5.6,3.369,3.342,4655.63,2.694,98.4,49.8,1438,19.25,2793.4,2694,2933.6,4108.8,2704.7,0.63462,6.711,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:16,Data,31.123,28.808,141.216,7,125.571,2398.77,28.15,38.595,5.6,3.411,3.328,4655.63,2.424,98.4,49.4,1439,19.3,2793.4,2695.2,2922,4104.2,2704.7,0.6349,6.738,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:19,Data,31.643,28.72,141.216,7,125.661,2399.67,28.15,38.505,5.59,3.416,3.318,4655.63,2.37,98.4,49.3,1440,19.25,2793.4,2691.8,2922.2,4100.9,2704.7,0.63502,6.734,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:23,Data,31.535,29.031,141.171,7,125.616,2401.48,28.15,38.505,5.58,3.416,3.328,4642.07,2.532,98.4,49.3,1441,19.3,2785.2,2683.4,2904.9,4082.3,2704.7,0.63526,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:26,Data,31.285,28.936,141.216,7,125.571,2402.39,28.16,38.505,5.59,3.422,3.332,4642.07,2.349,98.4,49.3,1441,19.25,2785.2,2685.7,2930.1,4097,2704.7,0.63307,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:30,Data,31.508,28.841,141.171,7,125.616,2401.48,28.15,38.595,5.58,3.42,3.332,4628.5,2.734,98.4,49.3,1441,19.3,2777.1,2686.5,2923.1,4095.7,2704.7,0.63547,6.753,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:34,Data,31.414,28.821,141.216,7,125.525,2402.39,28.15,38.595,5.61,3.422,3.328,4628.5,2.154,98.4,49.3,1441,19.3,2777.1,2701.6,2915.7,4098.2,2704.7,0.63746,6.749,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:37,Data,31.13,29.017,141.08,7,125.616,2401.48,28.15,38.324,5.61,3.424,3.332,4628.5,2.147,98.4,49.3,1441,19.16,2777.1,2697.2,2922.5,4095.1,2704.7,0.63546,6.755,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:41,Data,31.198,28.922,141.08,7,125.616,2398.77,28.15,38.324,5.6,3.416,3.311,4628.5,2.532,98.4,49.2,1440,19.16,2777.1,2697.2,2917.1,4099.3,2704.7,0.63611,6.73,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:45,Data,31.265,29.132,141.125,7,125.616,2398.77,28.15,38.324,5.6,3.42,3.308,4628.5,2.565,98.4,49.2,1439,19.16,2777.1,2676.2,2914.7,4085.1,2704.7,0.63345,6.726,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:48,Data,31.38,28.862,141.125,7,125.571,2398.77,28.15,38.324,5.6,3.421,3.35,4628.5,2.714,98.4,49.5,1439,19.16,2777.1,2683.3,2894.9,4068,2704.7,0.6377,6.77,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:52,Data,31.063,28.902,141.125,7,125.48,2398.77,28.16,38.234,5.59,3.429,3.337,4610.41,2.478,98.4,49.3,1439,19.16,2766.2,2699.5,2915.4,4095.7,2704.7,0.63924,6.766,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:56,Data,31.252,28.605,141.125,7,125.616,2397.87,28.16,38.324,5.59,3.422,3.321,4614.93,2.39,98.4,49.3,1439,19.16,2769,2671.3,2913.3,4081.4,2704.7,0.63179,6.744,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:26:59,Data,31.501,29.085,141.216,7,125.616,2398.77,28.15,38.324,5.59,3.411,3.338,4601.37,2.43,98.4,49.5,1439,19.12,2760.8,2691.5,2917.2,4091.3,2704.7,0.63623,6.749,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:03,Data,31.272,28.916,141.171,7,125.571,2398.77,28.15,38.324,5.59,3.422,3.331,4601.37,2.579,98.4,49.3,1439,19.12,2760.8,2711.7,2947.1,4127.8,2704.7,0.63509,6.754,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:07,Data,31.144,28.808,140.99,7,125.571,2398.77,28.15,38.324,5.61,3.415,3.323,4614.93,2.424,98.4,49.3,1439,19.16,2769,2711.2,2932,4122,2704.7,0.63476,6.737,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:10,Data,31.069,28.977,140.99,7,125.571,2396.96,28.15,38.324,5.61,3.408,3.357,4610.41,2.403,98.4,49.6,1438,19.16,2766.2,2695.7,2924.1,4102.6,2704.7,0.63563,6.764,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:14,Data,31.664,28.814,141.035,7,125.525,2396.96,28.16,38.324,5.6,3.413,3.357,4614.93,2.363,98.4,49.6,1438,19.16,2769,2698.3,2948.1,4123.8,2704.7,0.63283,6.769,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:17,Data,31.312,28.909,141.035,7,125.525,2396.96,28.15,38.324,5.6,3.415,3.344,4614.93,2.376,98.4,49.5,1438,19.12,2769,2688.6,2937.1,4105.4,2704.7,0.63467,6.758,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:21,Data,31.204,28.598,141.125,7,125.525,2396.06,28.16,38.324,5.6,3.42,3.336,4601.37,2.228,98.4,49.4,1438,19.12,2760.8,2672.8,2920.9,4086.2,2704.7,0.63178,6.754,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:25,Data,31.117,28.808,141.125,7,125.525,2393.35,28.16,38.324,5.58,3.424,3.334,4610.41,2.478,98.4,49.3,1436,19.12,2766.2,2700.7,2910.5,4093.9,2704.7,0.63849,6.757,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:28,Data,31.029,28.578,140.99,7,125.571,2391.54,28.15,38.324,5.59,3.424,3.322,4610.41,2.322,98.4,49.3,1434,19.21,2766.2,2693.1,2919.6,4093.7,2704.7,0.63657,6.745,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:32,Data,31.326,28.632,141.035,7,125.571,2387.92,28.15,38.324,5.58,3.42,3.337,4601.37,2.505,98.4,49.4,1433,19.16,2760.8,2702.9,2897.9,4076.6,2704.7,0.63892,6.757,0,80,67,3.3,ON,ON,3.4,0,26,26
6/26/2025,3:27:36,Data,31.339,29.24,136.964,7,122.091,2390.64,28.15,38.324,5.59,3.424,3.341,4587.8,2.275,98.4,49.4,1434,19.12,2752.7,2654.5,2871.9,4035,2704.7,0.63604,6.766,0,80,66.7,1.7,ON,ON,3.4,0,26,26
6/26/2025,3:27:39,Data,32.244,29.969,124.118,7.01,109.482,2390.64,28.16,38.324,5.58,3.355,3.209,4583.28,2.255,98.4,48.9,1434,19.16,2750,2653.8,2827.7,4018.8,2704.7,0.63927,6.565,0,80,63,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:27:43,Data,31.799,29.517,109.734,7.01,94.206,2390.64,28.15,38.234,0,3.519,2.911,4587.8,2.214,98.4,45.3,1434,19.12,2752.7,2531.2,2721.1,3854.5,2704.7,0.63561,6.432,0,80,59.8,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:27:46,Data,31.961,29.949,101.049,7,85.303,2390.64,28.15,38.324,0,3.94,2.546,4596.84,2.181,98.4,39.3,1434,19.16,2758.1,2440.3,2642.2,3741.2,2704.7,0.62858,6.488,0,80,57.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:27:50,Data,32.723,30.779,93.315,7.01,75.948,2387.02,28.15,38.595,5.5,4.114,2.307,4565.19,2.019,98.4,35.9,1433,19.3,2739.1,2405.7,2609.2,3692,2704.7,0.62807,6.422,0.2,80,55.4,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:27:54,Data,33.183,31.684,84.63,7.01,65.056,2387.92,27.99,38.866,6.9,4.016,2.087,4461.18,1.614,98.4,34.2,1432,19.52,2676.7,2388,2593.7,3699,2704.7,0.62885,6.104,0.23,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:27:57,Data,33.365,32.028,81.328,7.01,61.26,2387.92,27.9,39.227,6.9,3.823,1.87,4339.08,1.695,98.4,32.9,1433,19.66,2603.4,2370.5,2550.6,3635.5,2704.7,0.62405,5.693,1.09,80,53.4,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:01,Data,33.675,32.264,78.75,7.01,57.509,2389.73,28.05,40.13,6.91,3.688,1.747,4140.1,1.384,98.3,32.2,1434,20.07,2484.1,2372.4,2560.5,3660.9,2704.8,0.62428,5.437,1.47,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:05,Data,33.871,32.494,78.433,7.01,57.102,2390.64,28.15,40.581,6.9,3.615,1.69,4013.48,1.499,98.3,31.9,1434,20.34,2408.1,2342.9,2546.1,3583.3,2704.8,0.62428,5.305,1.69,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:08,Data,33.871,32.494,77.664,7,55.792,2389.73,28.2,41.484,6.91,3.581,1.671,3886.85,1.377,98.3,31.8,1434,20.74,2332.1,2350,2561.9,3610.3,2704.8,0.62436,5.252,1.8,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:12,Data,33.891,32.494,77.393,7.01,55.294,2390.64,28.24,42.387,6.93,3.557,1.649,3760.23,1.384,98.2,31.7,1434,21.19,2256.1,2330.5,2536.6,3591.4,2704.8,0.62676,5.206,1.89,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:16,Data,33.878,32.723,76.986,7.01,54.707,2392.44,28.24,43.2,6.94,3.529,1.635,3728.58,1.33,98.2,31.7,1435,21.6,2237.1,2389.7,2580,3666.4,2704.8,0.62816,5.164,1.95,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:19,Data,33.871,32.838,76.805,7.01,54.526,2393.35,28.26,44.102,6.94,3.507,1.634,3656.22,1.242,98.2,31.8,1436,22.01,2193.7,2382,2562.3,3650,2704.8,0.62492,5.141,1.98,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:23,Data,33.945,32.609,76.714,7.01,54.3,2393.35,28.27,45.457,6.94,3.516,1.631,3561.25,1.269,98.1,31.7,1435,22.73,2136.8,2396.6,2570.3,3663.5,2704.8,0.63108,5.148,2,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:27,Data,34.195,32.838,76.669,7.01,54.255,2392.44,28.26,46.54,6.96,3.516,1.605,3516.03,1.566,98.1,31.3,1435,23.27,2109.6,2334.5,2564.3,3612.5,2704.8,0.62333,5.122,2.02,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:30,Data,34.229,32.926,76.488,7.01,53.803,2393.35,28.26,47.353,6.97,3.502,1.606,3475.33,1.06,98,31.5,1435,23.72,2085.2,2324.5,2545.2,3596.5,2704.8,0.62361,5.11,2.08,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:34,Data,34.107,32.723,76.262,7.01,53.622,2396.96,28.26,48.165,6.98,3.498,1.603,3443.68,1.208,98,31.4,1438,24.13,2066.2,2327.9,2554,3601.3,2704.8,0.62555,5.101,2.09,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:37,Data,34.222,32.75,76.533,7.01,53.713,2396.96,28.27,49.068,6.99,3.507,1.596,3443.68,1.445,98,31.3,1438,24.53,2066.2,2324.3,2549.7,3598.4,2704.8,0.62273,5.104,2.1,80,53.1,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:41,Data,34.107,32.75,76.669,7.01,53.713,2396.06,28.26,49.971,6.99,3.486,1.594,3475.33,1.323,97.9,31.4,1438,24.99,2085.2,2337,2570.1,3623.9,2704.8,0.62034,5.08,2.13,80,53.4,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:45,Data,34.107,32.723,76.624,7,53.758,2396.06,28.28,50.964,7.01,3.485,1.602,3484.38,1.384,97.9,31.5,1438,25.48,2090.6,2356.6,2586.4,3632.5,2704.8,0.62042,5.087,2.15,80,53.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:49,Data,34.236,32.838,77.076,7.01,53.939,2396.06,28.26,51.415,7.03,3.496,1.59,3520.55,1.188,97.9,31.3,1438,25.71,2112.3,2324.1,2561.9,3605.4,2704.8,0.62215,5.087,2.17,80,53.6,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:52,Data,34.222,32.561,77.348,7,54.074,2396.06,28.27,51.957,7.04,3.497,1.601,3529.6,1.371,97.8,31.4,1438,26.07,2117.8,2344.3,2585.3,3633.5,2704.8,0.62177,5.098,2.2,80,53.8,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:28:56,Data,34.324,32.94,77.302,7.01,53.848,2396.06,28.26,52.679,7.05,3.504,1.615,3525.08,1.269,97.8,31.5,1438,26.34,2115,2351.6,2568.1,3630.1,2704.8,0.62444,5.118,2.22,80,53.9,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:00,Data,34.33,32.838,77.302,7.01,53.893,2396.06,28.26,53.221,7.04,3.494,1.619,3529.6,1.269,97.8,31.7,1438,26.61,2117.8,2348.9,2574.6,3631.6,2704.8,0.6236,5.114,2.23,80,53.9,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:03,Data,34.161,32.622,77.121,7.01,53.803,2396.96,28.26,53.311,7.06,3.477,1.624,3529.6,1.364,97.8,31.8,1438,26.7,2117.8,2338.1,2573.9,3622.9,2704.8,0.62278,5.101,2.24,80,53.9,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:07,Data,34.161,32.723,77.212,7.01,53.758,2392.44,28.26,54.033,7.06,3.484,1.612,3529.6,1.181,97.7,31.6,1435,27.02,2117.8,2363.6,2580.2,3647,2704.8,0.62554,5.096,2.24,80,53.9,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:10,Data,34.222,32.75,77.212,7.01,53.713,2392.44,28.27,54.214,7.06,3.482,1.615,3516.03,1.337,97.7,31.7,1435,27.15,2109.6,2333.7,2569.9,3620.3,2704.8,0.62136,5.096,2.27,80,53.9,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:14,Data,34.148,32.73,76.986,7.01,53.713,2387.92,28.26,54.665,7.07,3.484,1.61,3516.03,1.168,97.7,31.6,1433,27.33,2109.6,2338.8,2581.6,3629.4,2704.8,0.62049,5.095,2.25,80,53.9,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:18,Data,33.885,32.946,76.986,7.01,53.622,2393.35,28.27,55.026,7.08,3.478,1.601,3516.03,1.269,97.7,31.5,1436,27.51,2109.6,2341.6,2593.4,3631.8,2704.8,0.62093,5.079,2.25,80,53.9,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:21,Data,34.134,32.771,77.348,7,53.803,2393.35,28.26,55.207,7.09,3.468,1.595,3502.46,1.195,97.7,31.5,1435,27.65,2101.5,2338.9,2578.8,3627.2,2704.8,0.6218,5.063,2.28,80,54,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:25,Data,34.114,32.899,77.528,7.01,53.848,2396.96,28.26,55.388,7.07,3.479,1.624,3493.42,1.208,97.7,31.8,1438,27.65,2096.1,2352.8,2592.5,3649.3,2704.8,0.62031,5.103,2.28,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:29,Data,34.107,32.953,77.438,7.01,53.803,2396.06,28.25,55.478,7.09,3.48,1.624,3479.85,1.344,97.7,31.8,1438,27.83,2087.9,2348,2586.5,3639,2704.8,0.6214,5.104,2.28,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:33,Data,33.966,32.723,77.348,7,53.713,2396.96,28.28,55.929,7.09,3.48,1.615,3484.38,1.073,97.7,31.7,1438,27.96,2090.6,2349.2,2584.4,3634.9,2704.8,0.62516,5.095,2.29,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:36,Data,34.114,33.122,77.574,7.01,53.803,2393.35,28.28,55.929,7.09,3.488,1.62,3484.38,1.161,97.7,31.7,1437,28.01,2090.6,2334.1,2565.5,3616.2,2704.8,0.62183,5.109,2.3,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:40,Data,34.324,32.73,77.393,7.01,53.667,2392.44,28.28,56.29,7.11,3.481,1.618,3502.46,1.438,97.7,31.7,1436,28.1,2101.5,2324.9,2566.6,3614.4,2704.8,0.62026,5.1,2.3,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:43,Data,34.107,32.777,77.528,7.01,53.713,2393.35,28.28,56.29,7.09,3.48,1.603,3497.94,1.323,97.6,31.5,1436,28.1,2098.8,2342.8,2584.4,3633.1,2704.8,0.62236,5.083,2.32,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:47,Data,34.06,32.825,77.438,7.01,53.667,2392.44,28.28,56.2,7.09,3.471,1.605,3497.94,1.188,97.7,31.6,1435,28.05,2098.8,2367.5,2568.8,3636.1,2704.8,0.62772,5.077,2.29,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:51,Data,34.107,32.777,77.393,7.01,53.622,2396.96,28.28,56.381,7.1,3.485,1.616,3497.94,1.168,97.6,31.7,1438,28.19,2098.8,2359.9,2590.2,3653.9,2704.8,0.62203,5.101,2.3,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:54,Data,34.175,32.838,77.393,7.01,53.532,2396.06,28.28,56.471,7.1,3.479,1.625,3475.33,1.181,97.6,31.9,1438,28.28,2085.2,2331.4,2580.3,3625.5,2704.8,0.61988,5.106,2.3,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:29:58,Data,34.121,32.75,77.212,7.01,53.713,2396.06,28.27,56.742,7.09,3.486,1.617,3488.9,1.337,97.6,31.7,1438,28.33,2093.3,2354.9,2564,3636.7,2704.8,0.62265,5.103,2.29,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:02,Data,34.094,32.926,77.302,7.01,53.713,2396.96,28.28,56.742,7.1,3.475,1.597,3475.33,1.269,97.6,31.5,1438,28.42,2085.2,2377.1,2567.7,3652.2,2704.8,0.6283,5.072,2.3,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:05,Data,34.107,32.953,77.348,7.01,53.622,2392.44,28.28,56.742,7.09,3.476,1.615,3475.33,1.181,97.6,31.7,1435,28.37,2085.2,2393.8,2592.8,3681.8,2704.8,0.62495,5.089,2.33,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:09,Data,34.209,32.953,77.393,7.01,53.577,2392.44,28.28,57.013,7.11,3.469,1.606,3470.81,1.323,97.6,31.6,1436,28.46,2082.5,2363.2,2593.1,3656.8,2704.8,0.62231,5.075,2.31,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:13,Data,33.905,32.926,77.393,7.01,53.667,2391.54,28.28,57.013,7.11,3.469,1.614,3475.33,1.296,97.6,31.7,1435,28.51,2085.2,2384.7,2597.9,3678.9,2704.8,0.62216,5.083,2.3,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:16,Data,34.107,32.906,77.348,7.01,53.622,2392.44,28.28,56.922,7.12,3.474,1.619,3475.33,1.533,97.6,31.8,1436,28.46,2085.2,2377.5,2590,3663.2,2704.8,0.62466,5.093,2.32,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:20,Data,33.878,32.825,77.348,7.01,53.532,2392.44,28.29,57.013,7.1,3.466,1.617,3488.9,1.337,97.6,31.8,1435,28.51,2093.3,2360.4,2586.5,3645.9,2704.8,0.62379,5.083,2.33,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:24,Data,34.33,32.777,77.483,7.01,53.622,2392.44,28.28,57.013,7.12,3.473,1.616,3479.85,1.384,97.6,31.8,1436,28.46,2087.9,2366,2577.7,3648.1,2704.8,0.62333,5.089,2.34,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:27,Data,34.053,32.723,77.393,7.01,53.667,2392.44,28.28,57.374,7.11,3.476,1.617,3488.9,1.485,97.6,31.8,1435,28.69,2093.3,2419.1,2597.6,3704.9,2704.8,0.62749,5.093,2.34,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:31,Data,34.283,32.838,77.574,7.01,53.577,2393.35,28.29,57.193,7.13,3.458,1.617,3484.38,1.371,97.6,31.9,1436,28.6,2090.6,2373,2586.6,3660.9,2704.8,0.62552,5.077,2.32,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:34,Data,34.02,32.899,77.302,7.01,53.441,2392.44,28.28,57.374,7.11,3.481,1.609,3488.9,0.992,97.6,31.6,1436,28.6,2093.3,2376.9,2591.3,3668.6,2704.9,0.62417,5.09,2.32,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:38,Data,34.33,33.068,77.483,7.01,53.622,2393.35,28.28,57.374,7.11,3.466,1.615,3484.38,1.269,97.6,31.8,1436,28.69,2090.6,2368.1,2606.7,3669.7,2704.9,0.62046,5.081,2.34,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:42,Data,34.121,32.946,77.302,7.01,53.622,2392.44,28.27,57.193,7.12,3.466,1.622,3488.9,1.168,97.6,31.9,1436,28.69,2093.3,2390.9,2630.3,3700.7,2704.9,0.62515,5.087,2.34,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:45,Data,34.222,32.777,77.483,7,53.441,2393.35,28.28,57.374,7.11,3.458,1.608,3488.9,1.377,97.6,31.7,1436,28.6,2093.3,2372.9,2613.8,3681.4,2704.9,0.62166,5.067,2.35,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:49,Data,34.053,32.838,77.302,7,53.667,2392.44,28.29,57.554,7.11,3.461,1.604,3484.38,1.262,97.6,31.7,1436,28.73,2090.6,2382,2602.4,3676.1,2704.9,0.62333,5.064,2.33,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:53,Data,34.08,32.946,77.302,7.01,53.532,2393.35,28.28,57.193,7.1,3.468,1.6,3488.9,1.33,97.6,31.6,1436,28.6,2093.3,2373.6,2600.3,3671.4,2704.9,0.62183,5.069,2.32,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:30:56,Data,34.114,32.723,77.438,7.01,53.532,2392.44,28.28,57.374,7.11,3.477,1.616,3484.38,1.262,97.6,31.7,1436,28.69,2090.6,2379.2,2610.9,3682.4,2704.9,0.62164,5.094,2.32,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:00,Data,34.128,32.723,77.438,7.01,53.487,2392.44,28.27,57.645,7.11,3.476,1.618,3484.38,1.377,97.6,31.8,1435,28.78,2090.6,2358.5,2588.7,3650.1,2704.9,0.62272,5.094,2.32,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:03,Data,34.283,32.953,77.438,7.01,53.713,2393.35,28.28,57.645,7.13,3.473,1.615,3497.94,1.377,97.6,31.7,1436,28.78,2098.8,2375.1,2593.8,3667.3,2704.9,0.62829,5.088,2.32,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:07,Data,34.276,32.953,77.302,7.01,53.396,2392.44,28.27,57.645,7.11,3.477,1.61,3497.94,1.371,97.6,31.6,1435,28.78,2098.8,2394.1,2595.4,3675.4,2704.9,0.6285,5.088,2.35,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:11,Data,33.905,32.838,77.302,7.01,53.396,2390.64,28.28,57.645,7.12,3.475,1.606,3497.94,1.33,97.6,31.6,1434,28.82,2098.8,2380.6,2593.5,3670.5,2704.9,0.62508,5.081,2.34,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:14,Data,34.155,33.068,77.438,7.01,53.441,2387.92,28.28,57.735,7.11,3.474,1.603,3502.46,1.181,97.6,31.6,1433,28.87,2101.5,2368.8,2602.9,3673.1,2704.9,0.62333,5.077,2.34,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:18,Data,34.506,32.913,77.393,7.01,53.441,2389.73,28.28,57.645,7.11,3.465,1.602,3484.38,1.242,97.6,31.6,1434,28.82,2090.6,2371.2,2587.7,3656.6,2704.9,0.62507,5.067,2.36,80,54.2,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:22,Data,34.384,32.953,77.302,7.01,53.622,2389.73,28.28,57.645,7.12,3.472,1.61,3484.38,1.283,97.6,31.7,1434,28.78,2090.6,2359.7,2587.2,3662.9,2704.9,0.62273,5.082,2.36,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:25,Data,34.425,33.007,77.438,7,53.667,2387.92,28.28,57.645,7.11,3.466,1.612,3479.85,1.364,97.6,31.7,1433,28.78,2087.9,2373.8,2582.4,3660.1,2704.9,0.62559,5.077,2.36,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:29,Data,34.053,32.946,77.212,7.01,53.532,2388.83,28.28,57.554,7.11,3.479,1.619,3479.85,1.357,97.6,31.8,1433,28.78,2087.9,2314.8,2575.9,3620.4,2704.9,0.6191,5.099,2.34,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:33,Data,34.337,32.865,77.438,7.01,53.487,2387.92,28.28,57.645,7.12,3.469,1.622,3470.81,1.377,97.6,31.9,1433,28.78,2082.5,2289.3,2550.8,3570.2,2704.9,0.6176,5.091,2.33,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:36,Data,34.114,32.953,77.438,7.01,53.487,2387.02,28.28,57.915,7.11,3.461,1.62,3470.81,1.161,97.6,31.9,1433,28.96,2082.5,2300,2576.4,3592.7,2704.9,0.61741,5.081,2.33,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:40,Data,34.209,32.953,77.212,7.01,53.577,2390.64,28.28,57.915,7.11,3.471,1.608,3470.81,1.357,97.6,31.7,1434,28.91,2082.5,2318.1,2590.8,3619,2704.9,0.61824,5.079,2.36,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:44,Data,33.993,32.723,77.348,7.01,53.487,2390.64,28.28,57.825,7.11,3.472,1.612,3484.38,1.371,97.6,31.7,1434,28.91,2090.6,2311.8,2585,3612.8,2704.9,0.61809,5.084,2.35,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:47,Data,34.02,32.723,77.257,7.01,53.441,2390.64,28.28,57.915,7.12,3.467,1.61,3479.85,1.175,97.6,31.7,1434,28.96,2087.9,2297.2,2576.4,3592.8,2704.9,0.6175,5.077,2.36,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:51,Data,34.114,32.723,77.438,7.01,53.441,2389.73,28.28,57.915,7.11,3.468,1.615,3488.9,1.161,97.6,31.8,1434,28.96,2093.3,2320.7,2591.3,3627.8,2704.9,0.61707,5.081,2.37,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:54,Data,33.932,32.899,77.393,7.01,53.577,2390.64,28.27,57.825,7.11,3.465,1.61,3484.38,1.161,97.6,31.7,1434,28.91,2090.6,2309.3,2569.4,3597.7,2704.9,0.62009,5.076,2.36,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:31:58,Data,34.107,32.926,77.348,7.01,53.577,2390.64,28.28,57.825,7.14,3.465,1.607,3484.38,1.269,97.6,31.7,1434,28.96,2090.6,2345.5,2584.2,3620.3,2704.9,0.62095,5.072,2.38,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:02,Data,34.195,32.953,77.348,7.01,53.532,2390.64,28.29,57.915,7.11,3.478,1.611,3497.94,1.262,97.6,31.7,1434,28.87,2098.8,2359.8,2604.7,3661.9,2704.9,0.62073,5.089,2.38,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:05,Data,34.134,32.838,77.302,7.01,53.577,2389.73,28.28,57.915,7.12,3.461,1.609,3493.42,1.067,97.6,31.7,1434,28.96,2096.1,2334,2593.3,3636.9,2704.9,0.6204,5.07,2.35,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:09,Data,33.912,32.838,77.483,7.01,53.396,2389.73,28.28,57.825,7.1,3.467,1.61,3497.94,1.377,97.6,31.7,1434,28.91,2098.8,2349.3,2605.8,3654,2704.9,0.6232,5.079,2.38,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:13,Data,34.175,32.744,77.393,7.01,53.487,2390.64,28.28,57.825,7.11,3.456,1.606,3488.9,1.188,97.6,31.7,1434,28.96,2093.3,2363.4,2572.9,3639.5,2704.9,0.62691,5.062,2.37,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:16,Data,34.121,32.953,77.483,7.01,53.532,2390.64,28.28,57.915,7.11,3.46,1.612,3484.38,1.154,97.6,31.8,1434,28.91,2090.6,2350.5,2571.6,3630.8,2704.9,0.62417,5.071,2.36,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:20,Data,33.878,32.926,77.348,7.01,53.441,2394.25,28.27,57.915,7.11,3.463,1.617,3488.9,1.094,97.6,31.8,1437,28.96,2093.3,2348.9,2585.1,3640.4,2704.9,0.62114,5.079,2.35,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:23,Data,34.276,32.737,77.348,7.01,53.487,2398.77,28.28,57.825,7.11,3.477,1.606,3488.9,1.479,97.6,31.6,1439,28.96,2093.3,2330.6,2556.9,3610.3,2704.9,0.62255,5.084,2.34,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:27,Data,34.175,32.737,77.393,7.01,53.441,2398.77,28.28,57.825,7.1,3.464,1.608,3484.38,1.539,97.6,31.7,1440,28.91,2090.6,2347.8,2589.8,3638.4,2704.9,0.62034,5.071,2.37,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:31,Data,33.878,32.953,77.393,7,53.441,2398.77,28.29,57.825,7.1,3.463,1.598,3484.38,1.303,97.6,31.6,1439,28.91,2090.6,2340.5,2592.5,3637,2704.9,0.61877,5.062,2.34,80,54.3,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:34,Data,34.053,32.899,77.664,7.01,53.622,2403.29,28.28,58.096,7.1,3.457,1.596,3484.38,1.357,97.6,31.6,1443,29.05,2090.6,2333.8,2583.2,3631.3,2704.9,0.62113,5.053,2.36,80,54.4,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:38,Data,33.986,32.723,77.574,7,53.622,2397.87,28.28,57.915,7.1,3.48,1.624,3484.38,1.384,97.6,31.8,1439,29,2090.6,2337.1,2602.8,3648.5,2704.9,0.61801,5.104,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:42,Data,34.08,32.723,77.709,7.01,53.713,2399.67,28.28,58.096,7.1,3.458,1.631,3484.38,1.262,97.6,32,1439,29.05,2090.6,2354.1,2576.2,3646.5,2704.9,0.62564,5.088,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:45,Data,33.878,32.723,77.8,7.01,53.577,2396.96,28.28,58.096,7.1,3.473,1.625,3484.38,1.323,97.6,31.9,1438,29.05,2090.6,2382.4,2592.9,3667,2704.9,0.62859,5.098,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:49,Data,34.053,32.75,77.8,7.01,53.622,2398.77,28.28,58.096,7.1,3.473,1.615,3488.9,1.357,97.6,31.7,1439,29.05,2093.3,2345,2583.1,3638.9,2704.9,0.62121,5.087,2.41,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:53,Data,33.878,32.636,77.619,7.01,53.622,2398.77,28.27,58.096,7.12,3.471,1.615,3488.9,1.384,97.6,31.7,1439,29.05,2093.3,2355.2,2583.9,3642.9,2704.9,0.62183,5.086,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:32:56,Data,33.986,32.528,77.709,7.01,53.622,2399.67,28.29,58.096,7.1,3.479,1.629,3484.38,1.377,97.6,31.9,1439,29.09,2090.6,2330,2575.7,3623.1,2704.9,0.62326,5.107,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:00,Data,34.101,32.723,77.709,7,53.622,2399.67,28.28,58.096,7.1,3.489,1.609,3484.38,1.175,97.6,31.6,1439,29.09,2090.6,2332.8,2573.6,3619.6,2704.9,0.6199,5.098,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:04,Data,33.986,32.501,77.664,7,53.667,2392.44,28.28,58.096,7.1,3.459,1.619,3484.38,1.215,97.6,31.9,1436,29.05,2090.6,2363.2,2589.3,3655,2704.9,0.62262,5.079,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:07,Data,34.094,32.723,77.619,7,53.577,2392.44,28.28,58.096,7.1,3.46,1.632,3497.94,1.377,97.6,32,1436,29.05,2098.8,2350.6,2571.6,3625.5,2704.9,0.62575,5.092,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:11,Data,33.979,32.723,77.709,7,53.577,2392.44,28.27,58.096,7.1,3.486,1.622,3502.46,1.161,97.6,31.8,1435,29.05,2101.5,2366.5,2553.7,3629.9,2705,0.62683,5.107,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:15,Data,34.101,32.831,77.664,7.01,53.577,2392.44,28.28,57.915,7.11,3.476,1.619,3497.94,1.168,97.6,31.8,1436,28.96,2098.8,2345.2,2559,3612.3,2705,0.62635,5.094,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:18,Data,33.932,32.723,77.619,7,53.622,2394.25,28.27,57.915,7.12,3.473,1.615,3497.94,1.161,97.6,31.7,1438,28.96,2098.8,2347.5,2570.1,3620.5,2705,0.62333,5.087,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:22,Data,33.993,32.723,77.619,7.01,53.577,2396.96,28.29,58.006,7.09,3.483,1.617,3470.81,1.323,97.6,31.7,1438,28.96,2082.5,2353.5,2558.6,3624.4,2705,0.62655,5.099,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:25,Data,34.161,32.723,77.845,7.01,53.667,2396.96,28.32,57.825,7.1,3.467,1.616,3466.29,1.181,97.6,31.8,1438,28.91,2079.8,2368.8,2575.7,3646.3,2705,0.62555,5.085,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:29,Data,34.107,32.723,77.574,7.01,53.622,2392.44,28.34,57.825,7.1,3.46,1.614,3475.33,1.384,97.6,31.8,1435,28.91,2085.2,2364.4,2565.7,3631.6,2705,0.62871,5.074,2.37,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:33,Data,33.878,32.723,77.483,7.01,53.667,2392.44,28.34,57.825,7.12,3.479,1.622,3479.85,1.161,97.6,31.8,1436,28.91,2087.9,2362.1,2569.8,3637.2,2705,0.62557,5.102,2.35,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:36,Data,34.107,32.528,77.709,7,53.667,2392.44,28.34,57.915,7.1,3.478,1.615,3479.85,1.499,97.6,31.7,1435,28.96,2087.9,2349,2575.9,3634.1,2705,0.62459,5.092,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:40,Data,34.08,32.75,77.709,7.01,53.667,2393.35,28.34,57.825,7.1,3.489,1.622,3488.9,1.458,97.6,31.7,1436,28.96,2093.3,2350.9,2560.3,3613.9,2705,0.62291,5.11,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:44,Data,34.107,32.723,77.619,7.01,53.577,2390.64,28.34,57.825,7.11,3.474,1.621,3484.38,1.161,97.6,31.8,1434,28.96,2090.6,2361.5,2564,3626.4,2705,0.62934,5.095,2.36,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:47,Data,34.053,32.926,77.709,7.01,53.667,2390.64,28.34,57.825,7.12,3.484,1.605,3488.9,1.384,97.6,31.5,1434,28.91,2093.3,2347.4,2555.4,3610.7,2705,0.62503,5.09,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:51,Data,33.878,32.723,77.619,7.01,53.577,2389.73,28.34,58.186,7.11,3.476,1.614,3488.9,1.148,97.6,31.7,1434,29.09,2093.3,2355.2,2554.3,3621.1,2705,0.62693,5.089,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:55,Data,34.107,32.73,77.709,7,53.622,2390.64,28.34,58.006,7.1,3.469,1.635,3493.42,1.371,97.6,32,1434,28.96,2096.1,2345.4,2587.4,3636.2,2705,0.62186,5.106,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:33:58,Data,33.905,32.521,77.755,7.01,53.532,2390.64,28.34,57.915,7.1,3.478,1.629,3475.33,1.269,97.6,31.9,1434,29,2085.2,2357.1,2567.2,3630.5,2705,0.62727,5.107,2.39,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:02,Data,34.107,32.953,77.709,7,53.713,2390.64,28.34,58.006,7.12,3.49,1.611,3488.9,1.364,97.6,31.6,1434,28.96,2093.3,2353,2588.1,3643.5,2705,0.62116,5.1,2.4,80,54.5,1.7,ON,ON,8,2.6,26,26
6/26/2025,3:34:06,Data,34.053,32.737,77.709,7.01,53.622,2389.73,28.34,57.915,7.09,3.483,1.612,3488.9,1.181,97.6,31.6,1434,28.96,2093.3,2351.4,2554.6,3619.4,2705,0.62409,5.094,2.38,80,54.5,1.7,ON,ON,8,2.6,26,26
